timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-20T12:00:00.000Z,0.0,0.0359280099212,0.771408598566,0.518002110024,52.8654988607,0.0515053829311,92.1758352915,0.0,45.825000445,1.0,85.5972232819,0.0,0.0,0.0,51.2499993642,46.2225001653,1.0,85.4166666667,0.0,0.0,92.1758352915,85.9273230235,2.0,0.0,133.012499173,80.1470003128,39.9348958333,0.579542765188,1037.17499797,0.0,0.570719656204,0.0,1.0,16.7095565796,89.0120004018,8.713499705,2922.08284505,88.8469994863,88.7675450643,80.1334997813,80.0349502563,,1573.99967448,55.1345005035,55.0649312337,40.9504998525,40.9338048299,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.162001291911,89.0900007884,100.0,10.9145583312,47.8994992574,1.14449977875,5.79499824842,39.8060000738,207.0,71.5000006358,530.808329264,0.570719656204,47.8964996338,0.6644064985,66.4406503042,2.0,1.0,1.0,930.1690979,930.1690979,0.0,0.580655269355,0.0,1.0,16.7204346657,88.3324991862,8.17049853007,2038.61982218,88.3309993744,88.1484731038,80.1605008443,79.7701161702,,1498.24992879,54.9530000687,54.8426310221,40.9830004374,41.5096054077,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,10.8593428135,47.347998937,0.691000302633,5.86109185219,40.2920001348,207.0,69.5666662852,506.366671244,0.580655269355,47.347998937,0.622915300642,62.2915296555,2.0,1.0,1.0,872.081420898,872.081420898,1037.17499797,0.579550187736,2.0,0.0,3113.76835124,0.0,2.31467288733,4.92864954472,9.49479166667,3113.76835124,0.0294599071543,52.7208331426,52.7208331426,60.1874717077,2.0,55.7583669027,41.9637959798,40.8861872355,1.0,2301.04832255,711.540786927,0.0,0.0,0.0,7.14211082458,1.0,0.0,33.5424995422,72.9913889567,1.0,85.4166653951,0.0,1.0,1.0,0.0,30.7558326721,1.0,83.9583307902,0.0,1.0,0.0359302246195,64.2983328501,83.7584705353,64.2983328501,2.0,0.0,70.5445437592,0.0566000007093,21.8141095465,0.91179541574,829.595452365,1.0,0.0,4252.98840376,0.00425298840376,385.408291045,0.696434764263,0.215354773453,0.696434764263,0.0,0.0,1246.37001546,385.408291045,1246.37001546,0.0,0.0,0.00124637001546,0.696408698956,1.0,18.0735824396,2.0,2.0,2.0,0.0,61.4782574972,83.4427045186,72.9913889567,0.729913889567,1.0,9.91666666667,3012.58910947,92.3586533057,1631.77830651,0.911789537717,1631.77830651,1.0,0.0,0.0,0.0,26.8175001144,1.0,60.3194481532,,1.0,0.0,36.0166680018,25.903333346,1.0,60.0277802149,0.0,1.0,52.7208331426,0.0,1279.85998535,0.000129465969189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23618912539,168493.0,1711.51744831,52.4709613197,927.048774949,0.518007483358,927.048774949,0.236188984472,1.0,1.0,1.0,0.0,1789.64359538,1789.64359538,1789.64359538,0.0,0.0,1246.37001546,1789.64359538
2017-05-20T13:00:00.000Z,0.0,0.035038432051,0.773666598113,0.515412034427,52.1950003306,0.0504059272014,87.8291670481,0.0,43.6099999746,1.0,84.2638880412,0.0,0.0,0.0,50.4416659673,44.1925004323,1.0,84.069442749,0.0,0.0,87.8291670481,84.5733394623,2.0,0.0,131.375248909,79.1802485784,39.8723958333,0.565149761083,984.74168396,0.0,0.558021604758,0.0,1.0,16.3481709162,87.9019991557,8.57400067647,2860.83284505,87.7474994659,87.6726913452,79.1734987895,79.0819473267,,1566.33297729,54.8299999237,54.7731755575,41.0164998372,40.9859848022,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,88.1285006205,100.0,10.5468877157,46.7309996287,1.16249974569,5.80128316085,39.8540000916,207.0,68.375,502.991668701,0.558021604758,46.7309996287,0.643929149083,64.4065214793,2.0,1.0,1.0,901.500808716,901.500808716,0.0,0.569853201294,0.0,1.0,16.3699266116,87.2404994965,8.0685005188,1991.75066121,87.2554988861,87.0571746826,79.1869983673,78.7967656453,,1487.49992879,54.6545000076,54.5359776815,41.0144999822,41.5127970378,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.5094429652,46.2409989039,0.716499646505,5.86048360666,40.2980003357,207.0,66.8250007629,481.75,0.569853201294,46.2409989039,0.603864993141,60.3864987691,2.0,1.0,1.0,845.410990397,845.410990397,984.74168396,0.565154736166,2.0,0.0,3103.26660156,0.0,2.31956022436,4.73716795444,8.6875,3103.26660156,0.0299106966353,52.1125001907,52.1125001907,60.1267127991,2.0,55.4645912864,42.0019475763,40.9382092158,1.0,2189.15783004,729.122671667,0.0,0.0,0.0,7.19360224406,1.0,0.0,31.9141654968,71.9798965454,1.0,84.0011399587,0.0,1.0,1.0,0.0,29.1383325259,1.0,82.4464270274,0.0,1.0,0.0350387742005,61.0524978638,82.2240740458,61.0524978638,2.0,0.0,67.1142534574,0.0566000007093,22.3531273608,0.90763569737,843.96775493,1.0,0.0,4046.18311312,0.00404618311312,394.931573863,0.680517900508,0.226653840544,0.680517900508,0.0,0.0,1185.7641805,394.931573863,1185.7641805,0.0,0.0,0.0011857641805,0.68051499625,1.0,16.280844702,2.0,2.0,2.0,0.0,52.9546269504,85.4165094549,71.9798965454,0.719798965454,1.0,9.91666666667,2920.17272081,89.5253916525,1581.72068075,0.907759953079,1581.72068075,1.0,0.0,0.0,0.0,26.4358332952,1.0,60.2083358765,,1.0,0.0,35.9833345413,25.6766667366,1.0,59.9722245534,0.0,1.0,52.1125001907,0.0,1233.54003906,0.000132665020866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249684775997,168493.0,1658.10314608,50.8334087554,898.116751208,0.515435139628,898.116751208,0.249677152417,1.0,1.0,1.0,0.0,1742.44377645,1742.44377645,1742.44377645,0.0,0.0,1185.7641805,1742.44377645
2017-05-20T14:00:00.000Z,0.0,0.0345803521756,0.78314009609,0.510039996038,50.931251208,0.0498150960893,80.0450007121,0.0,39.7033338547,1.0,81.7222226461,0.0,0.0,0.0,48.9166666667,40.2800000509,1.0,81.5277773539,0.0,0.0,80.0450007121,81.899172465,2.0,0.0,128.634001414,77.702750206,39.9505208333,0.551401170499,886.091679891,0.0,0.550496465055,0.0,1.0,15.7716460228,86.094499588,8.23800023397,2760.41617839,85.9325008392,85.8918126424,77.6945006053,77.6299006144,,1491.99965413,54.3425000509,54.3049748739,40.9849996567,40.9172566732,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,86.1739991506,100.0,9.99327254295,44.9370012283,1.28849951426,5.77837344011,39.6965001424,207.0,63.3083337148,456.60000356,0.550496465055,44.9475011826,0.59310558864,59.3105595907,2.0,1.0,1.0,830.347824097,830.347824097,0.0,0.554691297733,0.0,1.0,15.7752717336,85.3130003611,7.69200134277,1908.51108805,85.4030011495,85.1921284993,77.7109998067,77.3303654989,,1415.99993896,54.1909999847,54.0686747233,41.068499883,41.5874710083,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,9.91438269615,44.3345012665,0.755500157674,5.86088911692,40.3129997253,207.0,60.8249998093,429.491668701,0.554691297733,44.3345012665,0.55301654634,55.2759402593,2.0,1.0,1.0,774.223164876,774.223164876,886.091679891,0.551419125397,2.0,0.0,2962.65991211,0.0,2.36284917051,5.6770563523,10.7395833333,2962.65991211,0.0314072756928,50.429166158,50.429166158,60.0,2.0,55.0327351888,42.0128351847,41.012775739,1.0,1979.41408936,699.317480997,0.0,0.0,0.0,7.15748087565,1.0,0.0,29.2333327929,70.5370197296,1.0,81.4840151469,0.0,1.0,1.0,0.0,26.3366659482,1.0,79.7142842611,0.0,1.0,0.0345801169523,55.5699987411,79.3492399851,55.5699987411,2.0,0.0,60.6840206162,0.0566000007093,21.4393727226,0.903743811177,857.664523974,1.0,0.0,3658.51733134,0.00365851733134,378.787499186,0.667186016803,0.23571361199,0.667186016803,0.0,0.0,1072.15582784,378.787499186,1072.15582784,0.0,0.0,0.00107215582784,0.667008568843,1.0,14.2902387097,2.0,2.0,2.0,0.0,44.8843536377,87.2175015536,70.5370197296,0.705370197296,1.0,9.91666666667,2682.13459075,82.2277216655,1452.78658366,0.904046658934,1452.78658366,1.0,0.0,0.0,0.0,25.3199998538,1.0,60.0,,1.0,0.0,35.9250011444,25.1091666222,1.0,59.8750019073,0.0,1.0,50.429166158,0.0,1115.77001953,0.000127241919383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260731688637,168493.0,1513.28973644,46.3937819066,819.678115286,0.510073034719,819.678115286,0.260659831497,1.0,1.0,1.0,0.0,1606.98186239,1606.98186239,1606.98186239,0.0,0.0,1072.15582784,1606.98186239
2017-05-20T15:00:00.000Z,0.0,0.0338492851027,0.784486624219,0.525692140729,51.4674990972,0.0487727886257,86.5066668193,0.0,42.9841667811,1.0,83.5833339691,0.0,0.0,0.0,50.0416663488,43.4875001907,1.0,83.4027760824,0.0,0.0,86.5066668193,83.9475835164,2.0,0.0,128.651999156,77.1845000585,39.984375,0.550666129132,976.158325195,0.0,0.551367655175,0.0,1.0,15.7994449933,86.1170005798,8.25600009494,2832.08282471,85.9489994049,85.8816375732,77.1964995066,77.1213378906,,1689.3329366,54.0350001653,54.0023905436,41.1620000203,40.973256429,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.168001174927,87.9605000814,100.0,9.9947151343,44.7869993846,1.28549989065,5.80472977956,39.8765001297,207.0,67.8416665395,502.191665649,0.551367655175,44.7869993846,0.648217348371,64.8217347463,2.0,1.0,1.0,907.50428772,907.50428772,0.0,0.553594972209,0.0,1.0,15.782523791,85.349000295,8.23349889119,1964.37914022,85.4059995015,85.1780726115,77.1725006104,76.7901128133,,1602.74995931,53.8654998144,53.7486394246,41.115000089,41.5147043864,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,9.9123087724,44.2909994125,0.749500274658,5.8702151378,40.3654998144,207.0,65.8749996821,473.966669718,0.553594972209,44.2909994125,0.609151222592,60.9151210785,2.0,1.0,1.0,852.811711629,852.811711629,976.158325195,0.54861657981,2.0,0.0,3345.39029948,0.0,2.46887228886,4.93399151166,8.77864583333,3345.39029948,0.0361340874308,65.3366654714,65.3366654714,64.354291598,2.0,54.679087321,41.9911804199,41.0277957916,1.0,2193.3256025,740.252120222,0.0,0.0,0.0,6.73339525859,1.0,0.0,31.3783330917,70.463104248,1.0,83.2933762868,0.0,1.0,1.0,0.0,28.6258323987,1.0,81.6130949656,0.0,1.0,0.0338521092681,60.0041653315,81.5250244141,60.0041653315,2.0,0.0,67.2420272221,0.0566000007093,22.6943291786,0.899530712665,872.747185908,1.0,0.0,4053.88633594,0.00405388633594,400.959874457,0.670181543373,0.226187715973,0.670181543373,0.0,0.0,1188.02166748,400.959874457,1188.02166748,0.0,0.0,0.00118802166748,0.667389859756,1.0,14.0276677221,2.0,2.0,2.0,0.0,40.2220602036,89.128995722,70.463104248,0.70463104248,1.0,11.0833333333,2881.17445477,88.3297996878,1560.59714807,0.880357180266,1560.59714807,1.0,0.0,0.0,0.0,32.9775002797,1.0,64.333334287,,1.0,0.0,38.5000006358,32.3591666222,1.0,64.1666679382,0.0,1.0,65.3366654714,0.0,1634.25,0.000134690041596,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256927212094,168493.0,1735.7658883,53.2143594999,940.183018252,0.530371897645,940.183018252,0.2600914337,1.0,1.0,1.0,0.0,1772.68634033,1772.68634033,1772.68634033,0.0,0.0,1188.02166748,1772.68634033
2017-05-20T16:00:00.000Z,0.0,0.0352549751234,0.795506934243,0.592140960917,55.3277495702,0.0497178316503,120.821666718,0.0,60.0558331807,1.0,93.6249968211,0.0,0.0,0.0,56.0833336512,60.8449996312,1.0,93.4722220103,0.0,0.0,120.821666718,93.9485505422,2.0,0.0,135.102749507,79.7749999364,40.1041666667,0.575368164049,1398.08332316,0.0,0.59618192314,0.0,1.0,17.2389443715,90.5075003306,,3231.24943034,90.3229999542,90.2324371338,79.7810001373,79.6908289591,,2222.66617839,54.1490001678,54.1164194743,41.0434999466,40.7728144328,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,90.7610003153,100.0,11.4402968089,49.2795000076,1.21049976349,5.79864756266,39.8330001831,207.0,90.0250002543,723.575002035,0.59618192314,49.2795000076,0.86693376087,86.6933746338,2.0,1.0,1.0,1213.70726522,1213.70726522,0.0,0.601423150662,0.0,1.0,17.1724686623,89.6539999644,9.7904993693,2278.2148641,89.5594991048,89.3547770182,79.7689997355,79.3580729167,,2079.99994914,53.9705003103,53.8519210815,41.0250002543,41.1272506714,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,11.309754928,48.5344988505,0.718000411987,5.86271373431,40.3069998423,207.0,86.2416655223,674.508331299,0.601423150662,48.5344988505,0.800954589844,80.0954583486,2.0,1.0,1.0,1121.33642578,1121.33642578,1398.08332316,0.575292380717,2.0,0.0,4464.4099528,0.0,2.54712247849,4.17096128066,8.22395833333,4464.4099528,0.0487808981807,118.659166972,118.659166972,78.3169409434,2.0,54.6873118083,41.6262435913,40.975810051,1.0,3181.42724628,826.737330157,0.0,0.0,0.0,7.64344914754,1.0,0.0,43.9316660563,72.1375509898,1.0,93.8241984049,0.0,1.0,1.0,0.0,41.7341658274,1.0,93.3988068899,0.0,1.0,0.035248389751,85.6658325195,93.1558996836,85.6658325195,2.0,0.0,97.5348198441,0.0566000007093,25.3457553208,0.893496631458,894.876065956,1.0,0.0,5880.17776649,0.00588017776649,447.804858713,0.709179253647,0.184289916876,0.709179253647,0.0,0.0,1723.23001099,447.804858713,1723.23001099,0.0,0.0,0.00172323001099,0.709034790595,1.0,16.0625254898,2.0,2.0,2.0,0.0,39.3147408168,91.8057753245,72.1375509898,0.721375509898,1.0,11.0833333333,4008.16457644,122.880575165,2171.0348697,0.893469170523,2171.0348697,1.0,0.0,0.0,0.0,59.8033336004,1.0,78.3611119588,,1.0,0.0,46.9000008901,58.8558333715,1.0,78.166668574,0.0,1.0,118.659166972,0.0,1785.07006836,0.000150426162041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20626331938,168493.0,2657.49378007,81.4722943543,1439.43981154,0.592388041476,1439.43981154,0.206433534903,1.0,1.0,1.0,0.0,2429.89343262,2429.89343262,2429.89343262,0.0,0.0,1723.23001099,2429.89343262
2017-05-20T17:00:00.000Z,0.0,0.0358079603465,0.810695508733,0.613929828992,55.755250295,0.0499798189998,127.473333359,0.0,63.4066664378,1.0,95.2638905843,0.0,0.0,0.0,57.058333079,64.0508330663,1.0,95.0972220103,0.0,0.0,127.473333359,95.602481842,2.0,0.0,135.489750544,79.7345002492,40.8046875,0.580743111129,1481.13334147,0.0,0.603365452431,0.0,1.0,17.3332193693,90.793999354,,3303.33270264,90.6140003204,90.5566965739,79.7360006968,79.668607076,,2332.66617839,54.1564998627,54.1291605632,40.9849999746,40.7015457153,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,90.2030003866,100.0,11.5392347177,49.6290003459,1.19099966685,5.79398453236,39.7940003077,207.0,95.1666660309,772.333333333,0.603365452431,49.6290003459,0.914462469192,91.4462490082,2.0,1.0,1.0,1280.24745687,1280.24745687,0.0,0.609548679408,0.0,1.0,17.2401529948,89.8640003204,9.94320068359,2345.33144124,89.7515004476,89.5490137736,79.7329998016,79.3095906576,,2148.49991862,53.9825000763,53.8614781698,40.9949998856,41.050664266,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,11.3835216363,48.756500562,0.735999425252,5.85663151741,40.2590004603,207.0,89.6083323161,708.800003052,0.609548679408,48.756500562,0.830546933129,83.0546944936,2.0,1.0,1.0,1162.76570638,1162.76570638,1481.13334147,0.580732385749,2.0,0.0,4651.10758464,0.0,2.58345482566,4.55813503265,8.5390625,4651.10758464,0.0528138718235,134.698335012,134.698335012,81.8465938568,2.0,54.697146329,41.5370788574,41.0265884399,1.0,3387.1138787,821.700154961,0.0,0.0,0.0,8.39718755086,1.0,0.0,46.6733322144,71.338813146,1.0,95.6963456472,0.0,1.0,1.0,0.0,44.6516656876,1.0,95.4642829895,0.0,1.0,0.0358053161066,91.3249988556,95.2371946971,91.3249988556,2.0,0.0,103.840671616,0.0566000007093,25.1913277833,0.893639898797,894.318248149,1.0,0.0,6260.34486421,0.00626034486421,445.076457026,0.719351179789,0.174511692571,0.719351179789,0.0,0.0,1834.64081828,445.076457026,1834.64081828,0.0,0.0,0.00183464081828,0.719419747591,1.0,15.2053849103,2.0,2.0,2.0,0.0,37.4719956138,91.745045055,71.338813146,0.71338813146,1.0,9.91666666667,4204.66191903,128.904705666,2277.46826944,0.892981051238,2277.46826944,1.0,0.0,0.0,0.0,67.9874998728,1.0,81.9305540721,,1.0,0.0,49.0416676203,66.7108332316,1.0,81.7361119588,0.0,1.0,134.698335012,0.0,1876.2800293,0.000149509640064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195425974973,168493.0,2891.13894461,88.6352867055,1565.99444514,0.614016618637,1565.99444514,0.195433650787,1.0,1.0,1.0,0.0,2550.41052246,2550.41052246,2550.41052246,0.0,0.0,1834.64081828,2550.41052246
2017-05-20T18:00:00.000Z,0.0,0.0356883645395,0.790963207376,0.584755090385,55.1777502696,0.0497791790905,118.662499746,0.0,58.9141667684,1.0,93.1111106873,0.0,0.0,0.0,55.7583332062,59.6866668065,1.0,92.9305547078,0.0,0.0,118.662499746,93.3951670329,2.0,0.0,134.961749395,79.7839991252,41.8463541667,0.573468634135,1367.02501424,0.0,0.594543189113,0.0,1.0,17.1905986468,90.4355004628,,3213.7493693,90.2359994253,90.1853815715,79.7824993134,79.7162221273,,2178.66617839,54.0199995041,53.9934768677,40.8874998093,40.6124674479,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,90.9680016836,100.0,11.4138471286,49.348499616,1.21350002289,5.77675155799,39.6739997864,207.0,88.6500002543,708.933324178,0.594543189113,49.348499616,0.851393178304,85.1393184662,2.0,1.0,1.0,1191.95044963,1191.95044963,0.0,0.597312383997,0.0,1.0,17.1253315608,89.5190010071,9.66600100199,2271.4656779,89.451499939,89.2423248291,79.785498937,79.3561579386,,2039.24991862,53.8399998347,53.7212270101,40.875,41.009824117,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0675010681152,100.0,11.2784318129,48.576499939,0.686499913534,5.84689994653,40.1869999568,207.0,84.633333842,658.091669718,0.597312383997,48.576499939,0.786737423851,78.6737416585,2.0,1.0,1.0,1101.43239339,1101.43239339,1367.02501424,0.573381031357,2.0,0.0,4360.55924479,0.0,2.63241767883,5.08597270648,9.49479166667,4360.55924479,0.049062920103,117.161665599,117.161665599,78.0222276052,2.0,54.6044311523,41.4848531087,41.0086250305,1.0,3116.24249246,841.197153055,0.0,0.0,0.0,8.70334243774,1.0,0.0,43.6499989827,71.0791568756,1.0,93.5216871897,0.0,1.0,1.0,0.0,41.4233322144,1.0,93.07142512,0.0,1.0,0.0356713526785,85.0733311971,92.6583277384,85.0733311971,2.0,0.0,95.5364138681,0.0566000007093,25.7890583141,0.899306393992,873.582937978,1.0,0.0,5759.69789677,0.00575969789677,455.637066978,0.708085508396,0.191140296439,0.708085508396,0.0,0.0,1687.92248535,455.637066978,1687.92248535,0.0,0.0,0.00168792248535,0.70789779226,1.0,16.5720806936,2.0,2.0,2.0,0.0,41.8527768453,89.2269954681,71.0791568756,0.710791568756,1.0,10.5,3957.43964551,121.325472182,2143.55955233,0.899225804835,2143.55955233,1.0,0.0,0.0,0.0,59.2208334605,1.0,78.1527798971,,1.0,0.0,46.7666670481,57.9408330917,1.0,77.9444440206,0.0,1.0,117.161665599,0.0,1810.88000488,0.000153057149639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21256095567,168493.0,2575.68816396,78.9643331745,1395.1295439,0.585258518058,1395.1295439,0.21281239965,1.0,1.0,1.0,0.0,2383.78340658,2383.78340658,2383.78340658,0.0,0.0,1687.92248535,2383.78340658
2017-05-20T19:00:00.000Z,0.0,0.0349426051266,0.779725092441,0.565517397107,54.6212507884,0.0495196737313,111.854166031,0.0,55.5658330917,1.0,91.3194446564,0.0,0.0,0.0,54.6916666031,56.3233334223,1.0,91.1527779897,0.0,0.0,111.854166031,91.6334444682,2.0,0.0,134.222250303,79.6009995143,41.9609375,0.568511450787,1284.05833944,0.0,0.582828747253,0.0,1.0,17.0201792717,89.9060001373,9.91800308228,3140.83280436,89.7050005595,89.6354115804,79.5994993846,79.5244801839,,2052.3328654,54.2780001958,54.2406361898,40.9850002925,40.7486394246,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,90.5150000254,100.0,11.2296413581,48.720000267,1.21350002289,5.7905378739,39.7715002696,207.0,84.0750001272,662.591664632,0.582828747253,48.720000267,0.811975330171,81.1975358327,2.0,1.0,1.0,1136.76546224,1136.76546224,0.0,0.587645213196,0.0,1.0,16.9863371849,89.0855000814,9.43199984233,2227.59613037,89.0344994863,88.814239502,79.602499644,79.1769205729,,1930.24995931,54.1040000916,53.9832433065,40.957499822,41.1451288859,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,11.1286921501,48.0769996643,0.68949953715,5.85764531295,40.2680002848,207.0,81.1416664124,621.466669718,0.587645213196,48.0769996643,0.755168068295,75.5168081919,2.0,1.0,1.0,1057.23529561,1057.23529561,1284.05833944,0.568435961139,2.0,0.0,4093.93162028,0.0,2.68996139006,4.64582029978,7.9296875,4093.93162028,0.0426218422945,96.2724997203,96.2724997203,73.1751562754,2.0,54.8848599521,41.6236953735,41.0168879827,1.0,2900.57865373,881.477815609,0.0,0.0,0.0,8.53952916463,1.0,0.0,40.6924991608,71.0599702199,1.0,91.3470300039,0.0,1.0,1.0,0.0,38.2224988937,1.0,90.5238062541,0.0,1.0,0.0349395734302,78.9224974314,90.2616240184,78.9224974314,2.0,0.0,88.9246852229,0.0566000007093,27.0239654364,0.905519230984,851.394516294,1.0,0.0,5361.09009865,0.00536109009865,477.455213741,0.695601261098,0.211391295795,0.695601261098,0.0,0.0,1571.10749308,477.455213741,1571.10749308,0.0,0.0,0.00157110749308,0.695540075501,1.0,16.5858877949,2.0,2.0,2.0,0.0,48.2489433289,86.3993613503,71.0599702199,0.710599702199,1.0,9.91666666667,3799.87018465,116.494775835,2058.2115614,0.911264546836,2058.2115614,1.0,0.0,0.0,0.0,48.7666664124,1.0,73.2916673024,,1.0,0.0,43.8083340327,47.5058333079,1.0,73.0138893127,0.0,1.0,96.2724997203,0.0,1669.67004395,0.000160386279765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231975770954,168493.0,2359.57396003,72.338797428,1278.07060992,0.565860408627,1278.07060992,0.232067201889,1.0,1.0,1.0,0.0,2258.63232422,2258.63232422,2258.63232422,0.0,0.0,1571.10749308,2258.63232422
2017-05-20T20:00:00.000Z,0.0,0.0351310704146,0.770485574279,0.53648877737,53.5600001017,0.0502182030048,100.333333969,0.0,49.8299999237,1.0,88.125,0.0,0.0,0.0,52.7166668574,50.5433333715,1.0,87.861111323,0.0,0.0,100.333333969,88.367535909,2.0,0.0,133.07774957,79.5177494685,42.0052083333,0.566385597628,1136.04167684,0.0,0.571980942826,0.0,1.0,16.7446072896,89.1215012868,9.42299969991,3026.66615804,88.9399992625,88.8724517822,79.5169995626,79.4311498006,,1852.66625977,54.1730006536,54.1278839111,40.876999855,40.666557312,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.181502024333,97.1089986165,100.0,10.9686667919,48.0629994075,1.21649932861,5.77594057719,39.6605005264,207.0,76.8333339691,586.449996948,0.571980942826,48.0629994075,0.732503284273,73.2503286997,2.0,1.0,1.0,1025.50459798,1025.50459798,0.0,0.573103087374,0.0,1.0,16.7083479563,88.2800000509,8.75700124105,2137.60740153,88.2755006154,88.0615793864,79.5184993744,79.0984649658,,1753.24993896,54.0005000432,53.8786900838,40.8735005061,41.2166188558,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,10.8569875558,47.4020001094,0.650500297546,5.85136028131,40.2230002085,207.0,74.5916665395,549.591664632,0.573103087374,47.4020001094,0.684902300153,68.4824492137,2.0,1.0,1.0,958.863220215,958.863220215,1136.04167684,0.568498730295,2.0,0.0,3669.19417318,0.0,2.73770111799,4.99860890706,8.28385416667,3669.19417318,0.0371917069507,74.3858337402,74.3858337402,67.1312592824,2.0,54.7765096029,41.6561762492,41.0145276388,1.0,2550.01912749,825.309374125,0.0,0.0,0.0,8.08337084452,1.0,0.0,36.6216662725,71.4336287181,1.0,88.0251115163,0.0,1.0,1.0,0.0,33.8433329264,1.0,86.9821414948,0.0,1.0,0.0352534241906,70.4649982452,86.5949522654,70.4649982452,2.0,0.0,78.1773829621,0.0566000007093,25.3019776627,0.911535350209,830.607104765,1.0,0.0,4713.15689998,0.00471315689998,447.031401866,0.688624751343,0.222872235118,0.688624751343,0.0,0.0,1381.22583008,447.031401866,1381.22583008,0.0,0.0,0.00138122583008,0.691143393517,1.0,17.1728587965,2.0,2.0,2.0,0.0,56.7749188741,83.5373687744,71.4336287181,0.714336287181,1.0,9.91666666667,3375.32850162,103.479360625,1828.25723194,0.911496986461,1828.25723194,1.0,0.0,0.0,0.0,37.5691665014,1.0,67.2500006358,,1.0,0.0,40.1916672389,36.8166672389,1.0,66.9861119588,0.0,1.0,74.3858337402,0.0,1468.73999023,0.000150166343188,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244512311537,168493.0,1989.86839405,61.0045241656,1077.81843465,0.537357784216,1077.81843465,0.241722282218,1.0,1.0,1.0,0.0,2005.77430216,2005.77430216,2005.77430216,0.0,0.0,1381.22583008,2005.77430216
2017-05-20T21:00:00.000Z,0.0,0.0339913469902,0.773774758587,0.551720767289,53.8247496287,0.0485108693653,104.168333054,0.0,51.7224998474,1.0,89.138888677,0.0,0.0,0.0,53.3750003179,52.4108330409,1.0,88.9583339691,0.0,0.0,104.168333054,89.4729321798,2.0,0.0,133.12874953,79.3039999008,41.8984375,0.551843201823,1187.11664836,0.0,0.570205760198,0.0,1.0,16.761528492,89.1425011953,9.65699958801,3068.33278402,88.9579995473,88.8667246501,79.3009999593,79.1968663534,,1910.66623942,54.4280001322,54.3654886882,40.9864997864,40.8033599854,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.184501647949,92.9584999084,100.0,10.9661248525,47.9714997609,1.17749945323,5.79540367921,39.8090003332,207.0,79.0416673024,609.958333333,0.570205760198,47.9714997609,0.76409769694,76.4097709656,2.0,1.0,1.0,1069.73677572,1069.73677572,0.0,0.577643789252,0.0,1.0,16.7458160718,88.3610006968,9.03450012207,2158.22983805,88.3414999644,88.1446380615,79.3069998423,78.9007339478,,1817.24993896,54.2525002162,54.1241404215,41.0429995855,41.2759780884,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,10.8820885817,47.2895005544,0.735999425252,5.86372749011,40.3159999847,207.0,76.9749997457,577.158330282,0.577643789252,47.2985003789,0.713644521804,71.3644523621,2.0,1.0,1.0,999.102330526,999.102330526,1187.11664836,0.552842885481,2.0,0.0,3903.73321533,0.0,2.80750946204,4.23773986101,6.32291666667,3903.73321533,0.0356410105492,76.5533326467,76.5533326467,67.5339412689,2.0,54.9663060506,41.7383346558,41.1201934814,1.0,2660.30033622,1043.26176741,0.0,0.0,0.0,8.82713762919,1.0,0.0,37.9383328756,70.4738623301,1.0,89.0011399587,0.0,1.0,1.0,0.0,35.190832456,1.0,88.0297616323,0.0,1.0,0.0340502239284,73.1216653188,87.7546234131,73.1216653188,2.0,0.0,81.5583365384,0.0566000007093,31.9838678232,0.932509712639,761.46181488,1.0,0.0,4916.98777884,0.00491698777884,565.085996861,0.669844851796,0.262685951077,0.669844851796,0.0,0.0,1440.95999146,565.085996861,1440.95999146,0.0,0.0,0.00144095999146,0.671050205827,1.0,14.3162327836,2.0,2.0,2.0,0.0,91.5736967723,72.5133050283,70.4738623301,0.704738623301,1.0,10.5,3703.56210363,113.542204362,2006.04598832,0.932530802873,2006.04598832,1.0,0.0,0.0,0.0,38.5533332825,1.0,67.5694446564,,1.0,0.0,40.4333340327,38.0,1.0,67.3888912201,0.0,1.0,76.5533326467,0.0,1506.5,0.000189823125134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281691446832,168493.0,2193.32809888,67.2421037548,1188.02301965,0.552264537701,1188.02301965,0.280396082144,1.0,1.0,1.0,0.0,2151.18469238,2151.18469238,2151.18469238,0.0,0.0,1440.95999146,2151.18469238
2017-05-20T22:00:00.000Z,0.0,0.0342568656679,0.780426768585,0.520413553103,51.4592485428,0.0489323141347,85.3691666921,0.0,42.4483334223,1.0,83.3472232819,0.0,0.0,0.0,49.9166663488,42.9491662979,1.0,83.1944440206,0.0,0.0,85.3691666921,83.6398804983,2.0,0.0,129.039749146,77.5805006027,42.0208333333,0.547623875204,955.924997965,0.0,0.545291423861,0.0,1.0,15.8598773479,86.3915011088,8.64449946086,2844.99947103,86.2099997203,86.1734746297,77.5655002594,77.4787902832,,1672.33297729,53.7800003688,53.7074584961,40.8859999975,40.7295481364,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.183001836141,87.1685002645,100.0,10.0865724881,45.3239997228,1.25250021617,5.772899429,39.6334997813,207.0,66.691666921,491.458328247,0.545291423861,45.3239997228,0.641799349104,64.1799338659,2.0,1.0,1.0,898.519088745,898.519088745,0.0,0.555896301148,0.0,1.0,15.8502080441,85.5964997609,8.06399790446,1980.50208537,85.6594988505,85.4553705851,77.595500946,77.2187449137,,1577.24993896,53.6104996999,53.4840698242,40.9200003942,41.3998082479,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,10.0002668699,44.7394984563,0.721000035604,5.84994113445,40.1990003586,207.0,64.8583335876,464.466667175,0.555896301148,44.7394984563,0.595588331677,59.5588334401,2.0,1.0,1.0,833.823664347,833.823664347,955.924997965,0.547150868766,2.0,0.0,3312.7181193,0.0,2.79619429509,6.19062789281,8.71614583333,3312.7181193,0.0344823988558,60.9983329773,60.9983329773,62.889547348,2.0,54.3874384562,41.7606201172,41.1974433263,1.0,2145.45207246,865.91459284,0.0,0.0,0.0,8.1767393748,1.0,0.0,31.374165535,69.3887608846,1.0,83.2305920919,0.0,1.0,1.0,0.0,28.4241660436,1.0,81.6845207214,0.0,1.0,0.0342565311302,59.7983318965,81.3637612661,59.7983318965,2.0,0.0,65.774341254,0.0566000007093,26.5468348873,0.934395425829,755.48819231,1.0,0.0,3965.40250615,0.00396540250615,469.025345488,0.665730763097,0.268692081295,0.665730763097,0.0,0.0,1162.09082031,469.025345488,1162.09082031,0.0,0.0,0.00116209082031,0.664837300777,1.0,14.124399027,2.0,2.0,2.0,0.0,90.8836886088,71.40275383,69.3887608846,0.693887608846,1.0,10.5,3011.3666653,92.3211761413,1631.1161658,0.934422844392,1631.1161658,1.0,0.0,0.0,0.0,30.7383332253,1.0,63.0833361944,,1.0,0.0,37.7083339691,30.259999752,1.0,62.847222964,0.0,1.0,60.9983329773,0.0,1480.92993164,0.000157554526819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287548707641,168493.0,1684.73714036,51.649942227,912.543137451,0.522771567106,912.543137451,0.288501827984,1.0,1.0,1.0,0.0,1745.58678182,1745.58678182,1745.58678182,0.0,0.0,1162.09082031,1745.58678182
2017-05-20T23:00:00.000Z,0.0,0.0342387518098,0.797133661757,0.507488566759,49.4800008138,0.0492185945206,72.2658316294,0.0,36.0049997965,1.0,79.0555547078,0.0,0.0,0.0,47.2916666667,36.2608327866,1.0,78.819442749,0.0,0.0,72.2658316294,79.3455893199,2.0,0.0,125.545500437,76.0654996236,42.0989583333,0.540052793837,793.100001017,0.0,0.536994842573,0.0,1.0,15.1310625076,83.9945004781,7.82100105286,2662.91617839,83.8820006053,83.8038330078,76.0609995524,75.9613469442,,1400.66635132,53.8985001246,53.8100128174,40.9010000229,40.76709493,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.112499872843,84.0845012665,100.0,9.38431676229,42.9810005824,1.42350037893,5.75059791406,39.477499644,207.0,57.6416667302,406.925000509,0.536994842573,42.9810005824,0.541625413441,54.1625413895,2.0,1.0,1.0,758.275578817,758.275578817,0.0,0.55063589286,0.0,1.0,15.1093069712,83.2129999797,7.25699996948,1828.27116903,83.3269996643,83.1354014079,76.0699996948,75.718536377,,1322.24995931,53.7199999491,53.6032816569,40.9875005086,41.5555547078,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.113999684652,100.0,9.27213835716,42.3394991557,0.866500536601,5.83716841539,40.120999972,207.0,56.2000001272,386.175000509,0.55063589286,42.3394991557,0.500983047485,50.0983050664,2.0,1.0,1.0,701.376266479,701.376266479,793.100001017,0.54010335525,2.0,0.0,2783.54673258,0.0,2.80776570241,8.83878135681,11.9739583333,2783.54673258,0.0336893366297,49.4683335622,49.4683335622,60.0,2.0,54.5614140828,41.8988265991,41.2093699773,1.0,1781.89685062,750.7037659,0.0,0.0,0.0,7.11556561788,1.0,0.0,26.6816660563,68.9454339345,1.0,78.9098141988,0.0,1.0,1.0,0.0,23.6191662153,1.0,76.6488087972,0.0,1.0,0.0342437177292,50.281665802,76.4137484233,50.281665802,2.0,0.0,54.628622581,0.0566000007093,23.0147512092,0.93410509414,756.400944016,1.0,0.0,3293.44958475,0.00329344958475,406.621041003,0.657221981302,0.276884162079,0.657221981302,0.0,0.0,965.169998169,406.621041003,965.169998169,0.0,0.0,0.000965169998169,0.657270073891,1.0,12.4456293794,2.0,2.0,2.0,0.0,87.5051434835,71.5788815816,68.9454339345,0.689454339345,1.0,10.5,2532.60061652,77.6433737901,1371.79103917,0.934106143381,1371.79103917,1.0,0.0,0.0,0.0,25.0774998665,1.0,60.1666717529,,1.0,0.0,35.9250011444,24.3908333778,1.0,59.8750019073,0.0,1.0,49.4683335622,0.0,993.08996582,0.000136591735023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296416166451,168493.0,1375.94065499,42.1829932015,745.282556058,0.507492026328,745.282556058,0.296340266223,1.0,1.0,1.0,0.0,1468.5601298,1468.5601298,1468.5601298,0.0,0.0,965.169998169,1468.5601298
2017-05-21T00:00:00.000Z,0.0,0.0341602372922,0.796213933316,0.507614518942,49.5452521642,0.0491897519383,72.6583328247,0.0,36.2225001653,1.0,79.2222220103,0.0,0.0,0.0,47.4083331426,36.400832812,1.0,79.0138880412,0.0,0.0,72.6583328247,79.5216217041,2.0,0.0,125.765250842,76.2199986776,41.4817708333,0.538706497102,795.766667684,0.0,0.540957625503,0.0,1.0,15.1842431227,84.1549994151,7.79400189718,2669.99951172,84.0110003153,83.9309921265,76.2169984182,76.1035664876,,1387.66636149,54.0544996262,53.9597142537,40.9340000153,40.8046340942,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.143999099731,84.2779998779,100.0,9.42735997836,43.0770003001,1.44300047557,5.75688286622,39.4924996694,207.0,58.0499998728,410.149998983,0.540957625503,43.0770003001,0.541941651844,54.1941652298,2.0,1.0,1.0,758.718312581,758.718312581,0.0,0.544968086386,0.0,1.0,15.1491923332,83.3900006612,7.28550211589,1836.52013143,83.5085010529,83.3174997965,76.222998937,75.8779932658,,1317.49996948,53.8729998271,53.7684020996,40.9770005544,41.5747044881,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,9.31242950757,42.5315004985,0.853000640869,5.83676294486,40.1239999135,207.0,56.1666666667,385.616668701,0.544968086386,42.5315004985,0.50562155224,50.5621554057,2.0,1.0,1.0,707.870173136,707.870173136,795.766667684,0.538897084285,2.0,0.0,2780.04612223,0.0,2.76344229958,9.05379009247,11.9661458333,2776.54555257,0.0335057189255,49.4641669591,49.4641669591,60.0,2.0,54.6812688654,41.9046769576,41.2309106191,1.0,1787.76777188,773.045630811,0.0,0.0,0.0,7.5373249054,1.0,0.0,26.6991662979,68.6796735128,1.0,78.9783096313,0.0,1.0,1.0,0.0,23.7616662979,1.0,76.8452370962,0.0,1.0,0.0341636657472,50.4608322779,76.4450486501,50.4608322779,2.0,0.0,54.8086107444,0.0566000007093,23.6996984358,0.93644371501,749.080379429,1.0,0.0,3304.30070847,0.00330430070847,418.722581958,0.65553944165,0.283460698399,0.65553944165,0.0,0.0,968.350001017,418.722581958,968.350001017,0.0,0.0,0.000968350001017,0.655774891376,1.0,12.3671137409,2.0,2.0,2.0,0.0,93.0873031616,70.1313871904,68.6796735128,0.686796735128,1.0,11.0833333333,2563.81599172,78.6003612554,1388.69894471,0.940101130661,1388.69894471,1.0,0.0,0.0,0.0,25.0774998665,1.0,60.1666717529,,1.0,0.0,35.9083347321,24.3866667747,1.0,59.8472245534,0.0,1.0,49.4641669591,0.0,991.979980469,0.000140656872605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301521495032,168493.0,1384.37262873,42.4414970035,749.849760983,0.507622340186,749.849760983,0.301330223018,1.0,1.0,1.0,0.0,1477.18037923,1477.18037923,1477.18037923,0.0,0.0,968.350001017,1477.18037923
2017-05-21T01:00:00.000Z,0.0,0.0331232609241,0.791468501536,0.515937117993,50.2412519455,0.0483422584908,77.4100004832,0.0,38.6108328501,1.0,80.8055559794,0.0,0.0,0.0,48.3500003815,38.8066666921,1.0,80.5833339691,0.0,0.0,77.4100004832,81.0649496714,2.0,0.0,126.613500913,76.3722489675,41.2265625,0.535527962365,861.416676839,0.0,0.540051822531,0.0,1.0,15.3679575125,84.7055002848,8.02472825484,2734.99951172,84.5825004578,84.4498138428,76.3729991913,76.2426096598,,1594.99963379,53.532500267,53.4329020182,41.1185003916,40.9477945964,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.122999827067,85.9234994253,100.0,9.57214808464,43.4640000661,1.32000033061,5.79580926895,39.798500061,207.0,61.6916666031,443.458333333,0.540051822531,43.4640000661,0.587175042289,58.7175045013,2.0,1.0,1.0,822.045059204,822.045059204,0.0,0.540639401778,0.0,1.0,15.3474106789,83.9824994405,7.69050216675,1886.01392619,84.0620009104,83.8542048136,76.3714987437,76.0285288493,,1513.99996948,53.3555002213,53.2564722697,41.0430005391,41.6015090942,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,9.48571054141,43.0190003713,0.751000722249,5.86170009772,40.2919998169,207.0,59.9166676203,417.95833842,0.540639401778,43.0190003713,0.552923711141,55.2923711141,2.0,1.0,1.0,774.093195597,774.093195597,861.416676839,0.53674467165,2.0,0.0,3183.77992757,0.0,2.72304159403,7.08126759529,9.33333333333,3183.77992757,0.0356591962901,58.0891669591,58.0891669591,61.9951979319,2.0,54.1324818929,41.9714355469,41.2264690399,1.0,1938.87154374,843.084690647,0.0,0.0,0.0,7.45813624064,1.0,0.0,28.0999992688,68.9148629506,1.0,80.3196334839,0.0,1.0,1.0,0.0,25.1799995104,1.0,78.4226156871,0.0,1.0,0.0333029074335,53.2799990972,78.2265167236,53.2799990972,2.0,0.0,59.4410847964,0.0566000007093,25.8469256249,0.936761293038,748.084228554,1.0,0.0,3583.58323514,0.00358358323514,456.659457614,0.652888722428,0.283897346552,0.652888722428,0.0,0.0,1050.1958313,456.659457614,1050.1958313,0.0,0.0,0.0010501958313,0.654066115618,1.0,12.2238862542,2.0,2.0,2.0,0.0,94.9411481222,69.9367491404,68.9148629506,0.689148629506,1.0,10.5,2781.95623439,85.2880104213,1506.85528891,0.93678606898,1506.85528891,1.0,0.0,0.0,0.0,29.3950002988,1.0,62.069448789,,1.0,0.0,37.0750013987,28.6941663424,1.0,61.7916688919,0.0,1.0,58.0891669591,0.0,1499.84997559,0.000153400590083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303054620423,168493.0,1540.14824834,47.2171985422,834.2261122,0.518624055036,834.2261122,0.30179480845,1.0,1.0,1.0,0.0,1608.53725179,1608.53725179,1608.53725179,0.0,0.0,1050.1958313,1608.53725179
2017-05-21T02:00:00.000Z,0.0,0.0345918644267,0.793916246778,0.589757140934,54.7509994507,0.0492932772965,119.095835368,0.0,59.0949999491,1.0,93.1111100515,0.0,0.0,0.0,55.7416667938,59.9433336258,1.0,92.9166660309,0.0,0.0,119.095835368,93.3645617167,2.0,0.0,133.367250125,78.6162506739,41.2786458333,0.565658318096,1366.67498779,0.0,0.581084091795,0.0,1.0,16.6527503332,89.3660004934,,3231.66609701,89.2129999797,89.0606486003,78.6275005341,78.4584554036,,2315.99951172,53.7005004883,53.588973999,40.9699999491,40.691368103,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,88.9025007884,100.0,10.8620096048,48.2430000305,1.19999949137,5.79074064891,39.7700004578,207.0,89.0333334605,713.699996948,0.581084091795,48.2430000305,0.87729771932,87.7297712962,2.0,1.0,1.0,1228.21680705,1228.21680705,0.0,0.5830378167,0.0,1.0,16.7458162308,88.3939990997,9.70349947611,2288.71350098,88.3085002899,88.1459197998,78.6050008138,78.2405700684,,2142.24989827,53.5175005595,53.4139353434,40.9695002238,41.182782491,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,10.8833053112,47.3390000661,0.665500322978,5.86251099904,40.3039999008,207.0,84.1333325704,652.974995931,0.5830378167,47.3390000661,0.799882303874,79.9784342448,2.0,1.0,1.0,1119.83522542,1119.83522542,1366.67498779,0.56562118634,2.0,0.0,4627.77038574,0.0,2.65550367037,4.20662359397,5.8203125,4627.77038574,0.0495110741122,119.524999619,119.524999619,78.0417251587,2.0,54.03759257,41.5039621989,41.2126490275,1.0,3118.0425675,1059.30683902,0.0,0.0,0.0,9.71020189921,1.0,0.0,42.9833329519,68.9172986348,1.0,93.0764815013,0.0,1.0,1.0,0.0,40.5933326085,1.0,92.505950292,0.0,1.0,0.0345905773311,83.5766652425,92.2807210286,83.5766652425,2.0,0.0,95.59159979,0.0566000007093,32.4757706856,0.936501888782,748.892515741,1.0,0.0,5763.0249448,0.0057630249448,573.776860047,0.699024222101,0.237482690848,0.699024222101,0.0,0.0,1688.89750163,573.776860047,1688.89750163,0.0,0.0,0.00168889750163,0.699017778039,1.0,14.9110884809,2.0,2.0,2.0,0.0,94.1273625692,70.1008872986,68.9172986348,0.689172986348,1.0,9.33333333333,4177.34940652,128.067370476,2262.67436167,0.93650691295,2262.67436167,1.0,0.0,0.0,0.0,60.2108329137,1.0,78.1111125946,,1.0,0.0,46.7416667938,59.314166069,1.0,77.9027773539,0.0,1.0,119.524999619,0.0,1762.08996582,0.000192742551237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253583489416,168493.0,2631.66710446,80.6805113091,1425.45071198,0.589985226531,1425.45071198,0.253577448621,1.0,1.0,1.0,0.0,2416.07865397,2416.07865397,2416.07865397,0.0,0.0,1688.89750163,2416.07865397
2017-05-21T03:00:00.000Z,0.0,0.034847275794,0.794496668083,0.590822531336,54.9459991455,0.0494041998106,119.727500916,0.0,59.5391667684,1.0,93.3888899485,0.0,0.0,0.0,55.9249998728,60.2850001653,1.0,93.2083339691,0.0,0.0,119.727500916,93.670797348,2.0,0.0,133.968749364,79.0227502187,41.3776041667,0.570118750688,1381.61668905,0.0,0.587361392923,0.0,1.0,16.5367201169,89.766500473,,3252.49934896,89.6179993947,89.4771067301,79.0280005137,78.8667093913,,2323.33284505,53.684000651,53.5755971273,40.9714997609,40.6366449992,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,89.2295004527,100.0,10.7534809113,48.6464996338,1.25099945068,5.78323916594,39.7205003103,207.0,89.9166660309,722.591674805,0.587361392923,48.6464996338,0.878800593785,87.8800576528,2.0,1.0,1.0,1230.3208313,1230.3208313,0.0,0.587042429591,0.0,1.0,16.8751414617,88.7870000203,9.68400001526,2300.71203613,88.701499939,88.5439732869,79.0174999237,78.645594279,,2146.74987793,53.5144999822,53.4069239299,40.9605000814,41.1457672119,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,11.0168879032,47.7409998576,0.689500172933,5.858253479,40.2709999084,207.0,84.7416655223,659.025004069,0.587042429591,47.7409998576,0.801879286993,80.187930425,2.0,1.0,1.0,1122.63100179,1122.63100179,1381.61668905,0.570126730446,2.0,0.0,4619.60229492,0.0,2.54859346151,4.52017043034,5.8203125,4619.60229492,0.0501188065324,121.504166921,121.504166921,78.5055910746,2.0,54.0388590495,41.4428227743,41.2046683629,1.0,3152.0111338,1036.86643074,0.0,0.0,0.0,10.0621554057,1.0,0.0,43.4141661326,68.965845108,1.0,93.390408198,0.0,1.0,1.0,0.0,41.0341663361,1.0,92.9880930583,0.0,1.0,0.0348483504172,84.4483324687,92.6449534098,84.4483324687,2.0,0.0,96.6329933964,0.0566000007093,31.7878023591,0.936260441745,749.645765979,1.0,0.0,5825.80846704,0.00582580846704,561.62194277,0.704509332403,0.231751109341,0.704509332403,0.0,0.0,1707.29668172,561.62194277,1707.29668172,0.0,0.0,0.00170729668172,0.704518114527,1.0,15.5810306005,2.0,2.0,2.0,0.0,93.427289327,70.2527313232,68.965845108,0.68965845108,1.0,9.91666666667,4188.87756454,128.420795756,2268.91862449,0.936260441745,2268.91862449,1.0,0.0,0.0,0.0,61.1783339183,1.0,78.5833352407,,1.0,0.0,47.0583343506,60.3258333206,1.0,78.4305585225,0.0,1.0,121.504166921,0.0,1759.27001953,0.000188659483534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247528464312,168493.0,2643.78324803,81.051962796,1432.01345901,0.590914781715,1432.01345901,0.247540478257,1.0,1.0,1.0,0.0,2423.38405355,2423.38405355,2423.38405355,0.0,0.0,1707.29668172,2423.38405355
2017-05-21T04:00:00.000Z,0.0,0.0347392667554,0.790436885846,0.584416637188,54.7157491048,0.0491907030468,117.305000941,0.0,58.3024997711,1.0,92.7361119588,0.0,0.0,0.0,55.5249999364,59.0708335241,1.0,92.5416653951,0.0,0.0,117.305000941,93.0140692393,2.0,0.0,133.542749405,78.8270003001,41.7109375,0.566378075729,1350.47498576,0.0,0.585988958292,0.0,1.0,16.4907914797,89.4725004832,,3223.33276367,89.3135000865,89.1859003703,78.8300005595,78.6787745158,,2259.33284505,53.772500356,53.6654103597,40.9849999746,40.6525522868,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,89.5400002797,100.0,10.7075521151,48.3285001119,1.26299921672,5.78323928515,39.7220007579,207.0,88.116666158,705.425003052,0.585988958292,48.3285001119,0.859902162098,85.9902153015,2.0,1.0,1.0,1203.86302694,1203.86302694,0.0,0.583244324953,0.0,1.0,16.7844929695,88.5275007884,9.63449859619,2278.58978271,88.4584986369,88.3043721517,78.8240000407,78.4625345866,,2101.24991862,53.598499616,53.4993693034,40.9679997762,41.1789576213,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0690021514893,100.0,10.9240094821,47.4904988607,0.677499771118,5.86048360666,40.2905000051,207.0,83.3583323161,645.049997965,0.583244324953,47.4904988607,0.789934002104,78.9934005737,2.0,1.0,1.0,1105.90760295,1105.90760295,1350.47498576,0.566318449549,2.0,0.0,4522.16943359,0.0,2.48760990302,4.55511883895,6.02083333333,4522.16943359,0.0477235362502,113.805832545,113.805832545,76.7858149211,2.0,54.1286900838,41.4746602376,41.2516628901,1.0,3072.93989625,1055.92078121,0.0,0.0,0.0,10.7131900787,1.0,0.0,42.6258322398,68.1168104808,1.0,92.7111841838,0.0,1.0,1.0,0.0,40.2066659927,1.0,92.1904729207,0.0,1.0,0.0347373730999,82.8324979146,91.8550230662,82.8324979146,2.0,0.0,94.2088616115,0.0566000007093,32.3719623905,0.937929781639,744.453897789,1.0,0.0,5679.66244608,0.00567966244608,571.942791251,0.69806394714,0.239868091562,0.69806394714,0.0,0.0,1664.46749878,571.942791251,1664.46749878,0.0,0.0,0.00166446749878,0.698152467608,1.0,15.3142592155,2.0,2.0,2.0,0.0,95.4088172913,69.1858342489,68.1168104808,0.681168104808,1.0,10.5,4128.86067745,126.580824002,2236.41029003,0.937932038702,2236.41029003,1.0,0.0,0.0,0.0,57.3741664886,1.0,76.9305566152,,1.0,0.0,46.0083335241,56.4316660563,1.0,76.6805559794,0.0,1.0,113.805832545,0.0,1756.19006348,0.000192126452674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255741441452,168493.0,2573.41365933,78.894602396,1393.89755137,0.58458914177,1393.89755137,0.255808558921,1.0,1.0,1.0,0.0,2384.40547689,2384.40547689,2384.40547689,0.0,0.0,1664.46749878,2384.40547689
2017-05-21T05:00:00.000Z,0.0,0.0345572155049,0.788929593904,0.580686697095,54.2815004985,0.0488131948317,114.916667938,0.0,57.1816666921,1.0,92.0972213745,0.0,0.0,0.0,55.1666669846,57.7258338928,1.0,91.9583333333,0.0,0.0,114.916667938,92.4224669139,2.0,0.0,132.299250921,78.0177504222,41.6953125,0.560995519235,1320.7833252,0.0,0.567216441788,0.0,1.0,16.2526879311,88.6459999084,,3202.49947103,88.4615008036,88.3434626261,78.0200004578,77.8724339803,,2222.33284505,53.9719994863,53.8603388468,40.9039996465,40.6398289998,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,88.9580008189,100.0,10.4728953044,47.5575011571,1.213499705,5.77979266644,39.6904999415,207.0,86.4833329519,686.85832723,0.567216441788,47.5575011571,0.864423733666,86.44237264,2.0,1.0,1.0,1210.19322713,1210.19322713,0.0,0.574655281276,0.0,1.0,16.5234249433,87.7324988047,9.62345470082,2257.96738688,87.675500234,87.5159276326,78.0155003866,77.6614049276,,2057.74985758,53.7979996999,53.699546814,40.9425004323,41.154703776,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,10.6702401638,46.7329998016,0.704499880473,5.85318497817,40.2380005519,207.0,82.375,633.925003052,0.574655281276,46.7329998016,0.787370649065,78.7370649974,2.0,1.0,1.0,1102.31890869,1102.31890869,1320.7833252,0.560746311454,2.0,0.0,4393.81469727,0.0,2.43521913615,4.47215620677,6.05208333333,4390.31408691,0.0449452488729,106.049165726,106.049165726,74.9673748016,2.0,54.3113458807,41.4345448812,41.3157803218,1.0,2996.5841713,1084.93543316,0.0,0.0,0.0,10.6643594106,1.0,0.0,41.926665624,67.3556410472,1.0,92.1175778707,0.0,1.0,1.0,0.0,39.4333318075,1.0,91.4047590892,0.0,1.0,0.0345591501934,81.3599974314,91.2247378031,81.3599974314,2.0,0.0,91.8679808367,0.0566000007093,33.2614810347,0.939491539282,739.613235269,1.0,0.0,5538.53546079,0.00553853546079,587.658668161,0.689406779148,0.249604816618,0.689406779148,0.0,0.0,1623.10918172,587.658668161,1623.10918172,0.0,0.0,0.00162310918172,0.689017082254,1.0,14.3524238978,2.0,2.0,2.0,0.0,96.2150989879,68.1691936146,67.3556410472,0.673556410472,1.0,10.5,4086.98925093,125.297147926,2213.73050099,0.940269965679,2213.73050099,1.0,0.0,0.0,0.0,53.4208332698,1.0,75.0694459279,,1.0,0.0,44.9249998728,52.6283334096,1.0,74.861111323,0.0,1.0,106.049165726,0.0,1774.64001465,0.00019740571439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26546079927,168493.0,2528.43143864,77.5155569389,1369.53279095,0.581701589133,1369.53279095,0.265847610061,1.0,1.0,1.0,0.0,2354.35628255,2354.35628255,2354.35628255,0.0,0.0,1623.10918172,2354.35628255
