timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-21T06:00:00.000Z,0.0,0.0344328879007,0.80098460657,0.599411326411,54.6722513835,0.0489919935415,120.894167582,0.0,59.974167188,1.0,93.611111323,0.0,0.0,0.0,56.0416666667,60.8541666667,1.0,93.4027779897,0.0,0.0,120.894167582,93.8732515971,2.0,0.0,132.600750923,77.9284995397,41.6770833333,0.565756057894,1395.45832316,0.0,0.578285423068,0.0,1.0,16.2986165682,88.8379999797,,3256.6661377,88.6790008545,88.5342025757,77.9344991048,77.7835413615,,2295.99951172,54.141500473,54.0246912638,41.0164995193,40.7250951131,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,88.6730003357,100.0,10.5046320756,47.6625013351,1.21799945831,5.79398453236,39.798500061,207.0,90.4666671753,726.808329264,0.578285423068,47.6625013351,0.89740684146,89.7406832377,2.0,1.0,1.0,1256.36957804,1256.36957804,0.0,0.580765466318,0.0,1.0,16.5983611743,87.9289995829,9.71399943034,2301.83689372,87.8435001373,87.679494222,77.9224999746,77.5714747111,,2130.24989827,53.9749997457,53.874226888,41.021999677,41.2223587036,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,10.7340255578,46.8215004603,0.704499562581,5.86433573564,40.3175001144,207.0,85.7833328247,668.649998983,0.580765466318,46.8215004603,0.821535688128,82.1535689036,2.0,1.0,1.0,1150.14996338,1150.14996338,1395.45832316,0.565273690952,2.0,0.0,4579.34558105,0.0,2.42639237642,3.77636009455,5.30989583333,4579.34558105,0.0469437452806,116.100001017,116.100001017,77.1780554454,2.0,54.4323527018,41.5109659831,41.3261575699,1.0,3170.54386122,1109.21118388,0.0,0.0,0.0,10.8255945841,1.0,0.0,43.6624994278,67.1089045207,1.0,93.4075323741,0.0,1.0,1.0,0.0,41.2674986521,1.0,92.9107119242,0.0,1.0,0.0344137176313,84.9299964905,92.955821991,84.9299964905,2.0,0.0,97.2011617345,0.0566000007093,34.0057164957,0.939836934921,738.546957331,1.0,0.0,5860.06219134,0.00586006219134,600.807704409,0.696253452163,0.243583482758,0.696253452163,0.0,0.0,1717.33499146,600.807704409,1717.33499146,0.0,0.0,0.00171733499146,0.695602099101,1.0,13.3919951507,2.0,2.0,2.0,0.0,96.4636669159,67.9392700195,67.1089045207,0.671089045207,1.0,11.6666666667,4279.7550451,131.20687823,2318.14269586,0.939836934921,2318.14269586,1.0,0.0,0.0,0.0,58.4766664505,1.0,77.2222226461,,1.0,0.0,46.2333342234,57.6233332952,1.0,77.0555578868,0.0,1.0,116.100001017,0.0,1839.7800293,0.000201822725548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259176324857,168493.0,2733.71875279,83.8091665837,1480.72730625,0.60032638001,1480.72730625,0.259869385649,1.0,1.0,1.0,0.0,2466.53712972,2466.53712972,2466.53712972,0.0,0.0,1717.33499146,2466.53712972
2017-05-21T07:00:00.000Z,0.0,0.0346570953086,0.797726580699,0.595294232553,54.5724995931,0.0490041174827,119.931667328,0.0,59.6225001017,1.0,93.3611094157,0.0,0.0,0.0,55.9166673024,60.3299999237,1.0,93.1944452922,0.0,0.0,119.931667328,93.6569353739,2.0,0.0,132.48149999,77.9090003967,41.3854166667,0.56390612102,1379.95832316,0.0,0.579986536448,0.0,1.0,16.2152198156,88.7584997813,,3254.5826416,88.5919996897,88.4661763509,77.9105002085,77.7625986735,,2266.99951172,54.0649998983,53.9482472738,40.9460004171,40.6538289388,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,88.158498764,100.0,10.4319805304,47.6459992727,1.22850036621,5.78323920568,39.7175000509,207.0,89.5749994914,718.949996948,0.579986536448,47.6459992727,0.885176202683,88.5176207225,2.0,1.0,1.0,1239.24668376,1239.24668376,0.0,0.580556916847,0.0,1.0,16.5705623627,87.8510004679,9.82619934082,2303.33671061,87.7790006002,87.6207148234,77.9075005849,77.5567982992,,2115.74989827,53.8925005595,53.7951761882,40.9799998601,41.1591746012,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.7147418658,46.7990007401,0.725500424703,5.85582065582,40.2544994354,207.0,84.9166653951,661.008331299,0.580556916847,46.7990007401,0.813025338309,81.302535375,2.0,1.0,1.0,1138.23547363,1138.23547363,1379.95832316,0.563787240852,2.0,0.0,4553.09114583,0.0,2.40844291449,4.41985102495,5.90104166667,4553.09114583,0.0477342245614,116.91416804,116.91416804,77.4925683339,2.0,54.3513793945,41.4568328857,41.3420489629,1.0,3141.52157619,1106.76190734,0.0,0.0,0.0,11.0486195882,1.0,0.0,43.5966663361,66.8618806203,1.0,93.350455602,0.0,1.0,1.0,0.0,41.2141653697,1.0,92.8749987284,0.0,1.0,0.0346531972608,84.8108317057,92.5936018626,84.8108317057,2.0,0.0,96.3114090784,0.0566000007093,33.9306276354,0.940319799837,737.058806466,1.0,0.0,5806.42079647,0.00580642079647,599.481046117,0.695347886072,0.244971913765,0.695347886072,0.0,0.0,1701.61498006,599.481046117,1701.61498006,0.0,0.0,0.00170161498006,0.695148229599,1.0,13.8048008909,2.0,2.0,2.0,0.0,96.5536346436,67.6145782471,66.8618806203,0.668618806203,1.0,9.91666666667,4248.28348353,130.242036714,2301.09602618,0.940319799837,2301.09602618,1.0,0.0,0.0,0.0,59.0616671244,1.0,77.6111106873,,1.0,0.0,46.4250011444,57.852499644,1.0,77.3750019073,0.0,1.0,116.91416804,0.0,1812.09997559,0.000201377075816,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260519786787,168493.0,2691.23141567,82.5066081875,1457.71390731,0.595680160212,1457.71390731,0.26069962965,1.0,1.0,1.0,0.0,2447.14194743,2447.14194743,2447.14194743,0.0,0.0,1701.61498006,2447.14194743
2017-05-21T08:00:00.000Z,0.0,0.0346115755024,0.800096336577,0.598518465167,54.5597505569,0.0489309518338,120.602499008,0.0,60.1141665777,1.0,93.5694446564,0.0,0.0,0.0,55.9916667938,60.6358331045,1.0,93.3333326976,0.0,0.0,120.602499008,93.8226165771,2.0,0.0,132.329999606,77.7702490489,41.4479166667,0.564280137847,1390.32501221,0.0,0.577268145821,0.0,1.0,16.1559959253,88.647500356,,3255.41603597,88.4884993235,88.3510945638,77.7739988963,77.6203740438,,2275.66617839,54.1849994659,54.0680033366,40.9640000661,40.6830978394,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.159001032511,89.0600007375,100.0,10.3684993585,47.5244992574,1.21800072988,5.78749684493,39.7459993362,207.0,90.2666676839,723.950007121,0.577268145821,47.5244992574,0.895256747291,89.4327977498,2.0,1.0,1.0,1253.35944621,1253.35944621,0.0,0.581267794924,0.0,1.0,16.5415546099,87.7624994914,9.83200158013,2308.58605957,87.6830005646,87.523592631,77.7664992015,77.4177500407,,2109.74986776,54.0094995499,53.9156697591,40.9755001068,41.1502329508,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,10.6865448952,46.7075004578,0.728500048319,5.85500963529,40.2470000585,207.0,85.3749993642,666.374994914,0.581267794924,46.7075004578,0.818431759789,81.8431739807,2.0,1.0,1.0,1145.8044637,1145.8044637,1390.32501221,0.563984711967,2.0,0.0,4542.58943685,0.0,2.39897578955,4.25579853853,6.44010416667,4542.58943685,0.04798685386,118.407499313,118.407499313,77.8549499512,2.0,54.4620920817,41.444732666,41.3660831451,1.0,3165.52071131,1112.98842008,0.0,0.0,0.0,11.0314331055,1.0,0.0,43.8366651535,66.7425657908,1.0,93.4817333221,0.0,1.0,1.0,0.0,41.4341659546,1.0,92.9940458934,0.0,1.0,0.0346033909997,85.2791652679,92.7937075297,85.2791652679,2.0,0.0,97.047164178,0.0566000007093,34.1215173685,0.940576396887,736.269222768,1.0,0.0,5850.77798895,0.00585077798895,602.8536562,0.695896801882,0.244675411314,0.695896801882,0.0,0.0,1714.6141866,602.8536562,1714.6141866,0.0,0.0,0.0017146141866,0.695499052604,1.0,13.4944556455,2.0,2.0,2.0,0.0,96.6311569214,67.4403769175,66.7425657908,0.667425657908,1.0,9.91666666667,4278.50913139,131.168681547,2317.4678428,0.940572213196,2317.4678428,1.0,0.0,0.0,0.0,59.8416671753,1.0,77.9444452922,,1.0,0.0,46.633333842,58.5658327738,1.0,77.7222239176,0.0,1.0,118.407499313,0.0,1891.01000977,0.000202509999635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260134637066,168493.0,2725.35350812,83.5527085325,1476.19624533,0.599132011211,1476.19624533,0.260551908125,1.0,1.0,1.0,0.0,2463.89145915,2463.89145915,2463.89145915,0.0,0.0,1714.6141866,2463.89145915
2017-05-21T09:00:00.000Z,0.0,0.034841522688,0.803959796692,0.60386652991,54.7554995219,0.049229468027,122.743332545,0.0,61.1033328374,1.0,94.0555566152,0.0,0.0,0.0,56.3083333969,61.6225004196,1.0,93.8472226461,0.0,0.0,122.743332545,94.2957369486,2.0,0.0,132.800249418,78.0447498957,41.7317708333,0.56758704838,1414.57502238,0.0,0.579285556367,0.0,1.0,16.2538963954,88.9279994965,,3272.91609701,88.7749989827,88.632754008,78.0454998016,77.8921203613,,2288.33284505,54.2794996897,54.1616439819,41.0510002772,40.7040964762,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,89.1800003052,100.0,10.4647698402,47.7239987055,1.27950064341,5.79033517838,39.7714996338,207.0,90.8583329519,731.850001017,0.579285556367,47.7239987055,0.902085999988,90.2086009979,2.0,1.0,1.0,1262.92039998,1262.92039998,0.0,0.587394274937,0.0,1.0,16.6624191602,88.144999822,9.80100123088,2312.33559163,88.0505008698,87.8948186239,78.0439999898,77.6920191447,,2113.74990845,54.1055002213,54.0157546997,40.9200000763,41.0647125244,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0944989522298,100.0,10.8193713824,47.1305007935,0.75999991099,5.84304781755,40.1600001653,207.0,87.0,682.725001017,0.587394274937,47.1305007935,0.829717894055,82.9717884064,2.0,1.0,1.0,1161.60505168,1161.60505168,1414.57502238,0.567318074942,2.0,0.0,4551.34102376,0.0,2.37898614009,4.52048597733,6.828125,4551.34102376,0.0475885332492,118.858332952,118.858332952,78.0093663534,2.0,54.5569864909,41.4186223348,41.3542893728,1.0,3217.88045627,1108.71118229,0.0,0.0,0.0,11.1319351196,1.0,0.0,44.5891660055,66.913564682,1.0,94.046801885,0.0,1.0,1.0,0.0,42.2424990336,1.0,93.6488075256,0.0,1.0,0.0348258844905,86.8341655731,93.3273468018,86.8341655731,2.0,0.0,98.6523865817,0.0566000007093,33.9903876632,0.940315622375,737.071670698,1.0,0.0,5947.55361333,0.00594755361333,600.536876983,0.699354946513,0.240960675862,0.699354946513,0.0,0.0,1742.9750061,600.536876983,1742.9750061,0.0,0.0,0.0017429750061,0.698966860771,1.0,13.3558309279,2.0,2.0,2.0,0.0,96.6569226583,67.617401123,66.913564682,0.66913564682,1.0,10.5,4326.59163856,132.642774245,2343.51188309,0.940315622375,2343.51188309,1.0,0.0,0.0,0.0,59.7924995422,1.0,78.1250006358,,1.0,0.0,46.7500006358,59.0658334096,1.0,77.9166692098,0.0,1.0,118.858332952,0.0,1887.85998535,0.000201731749469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256255102147,168493.0,2782.23496599,85.2965556539,1507.00626475,0.6046743539,1507.00626475,0.256687853378,1.0,1.0,1.0,0.0,2492.26092529,2492.26092529,2492.26092529,0.0,0.0,1742.9750061,2492.26092529
2017-05-21T10:00:00.000Z,0.0,0.0352774344347,0.810651814936,0.613652929729,55.1357491811,0.0497282559003,126.697498322,0.0,62.8716662725,1.0,95.111111323,0.0,0.0,0.0,56.9250001907,63.8258330027,1.0,94.8750019073,0.0,0.0,126.697498322,95.3443037669,2.0,0.0,133.541249275,78.4055000941,41.6458333333,0.575197681974,1465.34166463,0.0,0.584579695014,0.0,1.0,16.4303590457,89.4469998678,,3317.91603597,89.298500061,89.1509348551,78.4085000356,78.2432250977,,2331.99951172,54.3440004985,54.2272567749,40.9625005722,40.6379191081,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,89.4004999797,100.0,10.6428854465,48.3359994888,1.24050076803,5.78384753068,39.7219998042,207.0,93.866666158,760.908325195,0.584579695014,48.3359994888,0.929520532517,92.9520524343,2.0,1.0,1.0,1301.32874552,1301.32874552,0.0,0.595583707439,0.0,1.0,16.8147090276,88.5920003255,9.92699813843,2350.9557902,88.4854984283,88.3318456014,78.4025001526,78.0466639201,,2148.49993896,54.1730003357,54.0788752238,40.9620002111,41.0608774821,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.106501897176,100.0,10.9708503882,47.5219984055,0.798999468486,5.84385883808,40.1645005544,207.0,89.191666921,704.433334351,0.595583707439,47.5234982173,0.844710424514,84.4710426331,2.0,1.0,1.0,1182.59459432,1182.59459432,1465.34166463,0.575122141544,2.0,0.0,4617.26871745,0.0,2.33850389719,4.40253605445,6.80989583333,4617.26871745,0.0485781608496,123.80166626,123.80166626,79.0550454458,2.0,54.6316350301,41.3880488078,41.3277390798,1.0,3333.70484745,1085.04627474,0.0,0.0,0.0,10.8738485972,1.0,0.0,46.0766655604,67.5346514384,1.0,95.1541074117,0.0,1.0,1.0,0.0,43.7941659292,1.0,94.9226169586,0.0,1.0,0.0352754896714,89.8708324432,94.5792929331,89.8708324432,2.0,0.0,102.203280647,0.0566000007093,33.264879168,0.939496879281,739.597911217,1.0,0.0,6161.62986185,0.00616162986185,587.71870585,0.708804765619,0.230700078635,0.708804765619,0.0,0.0,1805.71164958,587.71870585,1805.71164958,0.0,0.0,0.00180571164958,0.708717942238,1.0,13.6749196703,2.0,2.0,2.0,0.0,96.7857513428,68.1641578674,67.5346514384,0.675346514384,1.0,9.33333333333,4418.75112219,135.468159815,2393.43035543,0.939504844254,2393.43035543,1.0,0.0,0.0,0.0,62.4283323288,1.0,79.1944452922,,1.0,0.0,47.383333842,61.3733332952,1.0,78.9722226461,0.0,1.0,123.80166626,0.0,1879.7199707,0.000197425882191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245554964454,168493.0,2887.65120118,88.5283609765,1564.10529801,0.613965850758,1564.10529801,0.245656757665,1.0,1.0,1.0,0.0,2547.54445394,2547.54445394,2547.54445394,0.0,0.0,1805.71164958,2547.54445394
2017-05-21T11:00:00.000Z,0.0,0.0352098273986,0.821371495147,0.627742759872,55.6037502289,0.0497848446175,130.32583491,0.0,64.7383333842,1.0,95.8749987284,0.0,0.0,0.0,57.3999999364,65.5383345286,1.0,95.6666660309,0.0,0.0,130.32583491,96.1287155151,2.0,0.0,134.682750384,79.0790001551,41.6901041667,0.577001059635,1510.25834147,0.0,0.59590746308,0.0,1.0,16.7107655207,90.2119998932,,3337.08268229,90.0500005086,89.8890991211,79.0834999084,78.9136937459,,2419.66615804,54.376999855,54.2642008464,41.3735001882,41.0483398438,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,89.6375013987,100.0,10.8693394661,48.6765003204,1.2285006841,5.84142597516,40.1449995041,207.0,96.2833334605,780.516667684,0.59590746308,48.6765003204,0.935419958205,93.5419953664,2.0,1.0,1.0,1309.58794149,1309.58794149,0.0,0.603838451562,0.0,1.0,17.0830289523,89.397500356,9.93600082397,2376.45255534,89.2654997508,89.1075134277,79.0745004018,78.7100194295,,2210.74987793,54.207499822,54.112024943,41.0925003688,41.2217203776,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.132000605265,100.0,11.2162603537,48.172999382,0.752499898275,5.86676859856,40.3400004705,207.0,91.8250007629,729.741678874,0.603838451562,48.172999382,0.862976284935,86.2976296743,2.0,1.0,1.0,1208.16679891,1208.16679891,1510.25834147,0.576887316539,2.0,0.0,4829.63741048,0.0,2.2770990332,3.92214465141,6.37760416667,4829.63741048,0.0518077456246,135.855834961,135.855834961,81.4477443695,2.0,54.6733957926,41.6619110107,41.252978007,1.0,3449.80779127,1078.08213451,0.0,0.0,0.0,10.1373202006,1.0,0.0,47.1674989065,68.9461797078,1.0,95.9760252635,0.0,1.0,1.0,0.0,44.9916655223,1.0,95.7738056183,0.0,1.0,0.0352017503096,92.1591644287,95.6363569895,92.1591644287,2.0,0.0,105.762714458,0.0566000007093,33.0513755703,0.937037542747,747.229793058,1.0,0.0,6376.22095447,0.00637622095447,583.946557529,0.713906801668,0.223099434853,0.713906801668,0.0,0.0,1868.59917196,583.946557529,1868.59917196,0.0,0.0,0.00186859917196,0.713671773672,1.0,12.6952378541,2.0,2.0,2.0,0.0,96.0801785787,69.7552617391,68.9461797078,0.689461797078,1.0,10.5,4527.88992578,138.814090028,2452.54572949,0.937006236522,2452.54572949,1.0,0.0,0.0,0.0,68.5783332189,1.0,81.4861119588,,1.0,0.0,48.8000005086,67.2775007884,1.0,81.3333346049,0.0,1.0,135.855834961,0.0,1988.21008301,0.000196158745885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238098132283,168493.0,3035.70977302,93.0674766041,1644.30168618,0.628212928367,1644.30168618,0.238351905062,1.0,1.0,1.0,0.0,2617.42732747,2617.42732747,2617.42732747,0.0,0.0,1868.59917196,2617.42732747
2017-05-21T12:00:00.000Z,0.0,0.0361443739757,0.841524046054,0.653298391187,56.4039986928,0.0497409512326,136.175835927,0.0,67.4658323924,1.0,97.2916660309,0.0,0.0,0.0,58.2583335241,68.6458339691,1.0,97.0972213745,0.0,0.0,136.175835927,97.599503835,2.0,0.0,136.255499204,79.8515005112,41.6770833333,0.576887299146,1579.35836792,0.0,0.587555624296,0.0,1.0,17.0443520546,91.1434993744,,3406.66607666,90.975499471,90.8307189941,79.8380006154,79.6800333659,,2745.9993693,54.657500267,54.5495859782,42.834499677,42.4736735026,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,92.4154993693,100.0,11.0143767198,48.140999794,1.28849983215,6.0299753348,41.5459998449,207.0,98.4666671753,794.475006104,0.587555624296,48.140999794,0.96615251087,96.6152509054,2.0,1.0,1.0,1352.61351522,1352.61351522,0.0,0.612547376822,0.0,1.0,17.5217682521,90.7160002391,,2422.57177734,90.5599994659,90.4000727336,79.8650004069,79.4983901978,,2481.74993896,54.4865001043,54.3880767822,42.0795001984,42.2251256307,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,11.5258535544,48.4804992676,0.787000338236,5.99591473738,41.2955001195,207.0,98.2666670481,784.883341471,0.612547376822,48.4804992676,0.915357687814,91.535771052,2.0,1.0,1.0,1281.50076294,1281.50076294,1579.35836792,0.576914681256,2.0,0.0,5457.99194336,0.0,2.18073646228,3.27124551932,5.45572916667,5457.99194336,0.0810185728104,221.96333313,221.96333313,96.7287495931,2.0,54.9220225016,42.877726237,41.1947803497,1.0,3759.69557132,964.469435406,0.0,0.0,0.0,10.1157811483,1.0,0.0,50.4258321126,69.7222194672,1.0,98.3390401204,0.0,1.0,1.0,0.0,48.527498881,1.0,98.4642829895,0.0,1.0,0.036145340759,98.9533303579,98.0532442729,98.9533303579,2.0,0.0,115.263119924,0.0566000007093,29.5682866039,0.934670746237,754.627266751,1.0,0.0,6948.98125773,0.00694898125773,522.407883981,0.743848045085,0.190818296445,0.743848045085,0.0,0.0,2036.45085653,522.407883981,2036.45085653,0.0,0.0,0.00203645085653,0.743815278014,1.0,14.0262134723,2.0,2.0,2.0,0.0,93.1701469421,71.2316684723,69.7222194672,0.697222194672,1.0,9.91666666667,4724.16500673,144.831406528,2558.85874051,0.93466634153,2558.85874051,1.0,0.0,0.0,0.0,111.67666626,1.0,96.8055559794,,1.0,0.0,57.9833348592,110.28666687,1.0,96.6388912201,0.0,1.0,221.96333313,0.0,2119.07006836,0.00017548673597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204156593606,168493.0,3302.18329238,101.236906452,1788.63790076,0.653330180583,1788.63790076,0.204182832018,1.0,1.0,1.0,0.0,2737.72428385,2737.72428385,2737.72428385,0.0,0.0,2036.45085653,2737.72428385
2017-05-21T13:00:00.000Z,0.0,0.0364352174834,0.806386651687,0.598550026268,55.1717507044,0.050440394655,121.642501195,0.0,60.3700005213,1.0,93.6388880412,0.0,0.0,0.0,56.066666921,61.2099994024,1.0,93.4444446564,0.0,0.0,121.642501195,93.7372614543,2.0,0.0,134.880750974,79.7090002696,42.2239583333,0.576988055647,1390.78334554,0.0,0.586278482449,0.0,1.0,16.960955143,90.2929999034,9.35099983215,3256.24943034,90.0965003967,90.0048116048,79.6939996084,79.5492451986,,2327.99944051,54.4834992091,54.3903325399,41.8370002111,41.4956639608,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,92.4844996134,100.0,11.0662083626,48.2595001856,1.28400007884,5.89474697908,40.5530001322,207.0,89.7583332062,712.650004069,0.586278482449,48.2595001856,0.866790092105,86.6790103912,2.0,1.0,1.0,1213.50612895,1213.50612895,0.0,0.591748655299,0.0,1.0,17.1470870972,89.6479994456,8.8632019043,2309.71085612,89.5685011546,89.4116439819,79.7240009308,79.3548838298,,2127.24990845,54.3109995524,54.2153040568,41.3535000483,41.6085306803,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0794982910156,100.0,11.2383508682,48.2150011063,0.71200021108,5.90873607,40.6414998372,207.0,87.3916657766,678.133341471,0.591748655299,48.2150011063,0.816445941017,81.6445941925,2.0,1.0,1.0,1143.02431742,1143.02431742,1390.78334554,0.57672847112,2.0,0.0,4585.17999268,0.0,2.1216399471,5.19090251128,9.0703125,4585.17999268,0.0598496610011,151.118333817,151.118333817,82.9244327545,2.0,54.8467356364,42.1191914876,41.1726805369,1.0,3233.37620498,926.711727284,0.0,0.0,0.333333333333,10.1283340454,1.0,0.0,45.0641654332,69.5656655629,1.0,94.3036511739,0.0,1.0,1.0,0.0,42.7599989573,1.0,93.9166641235,0.0,1.0,0.0363583588989,87.8241640727,93.5483519236,87.8241640727,2.0,0.0,99.1274485404,0.0566000007093,28.4107271268,0.934934856133,753.797660326,1.0,0.0,5976.19414162,0.00597619414162,501.956303371,0.726582331357,0.20824436274,0.726582331357,0.0,0.0,1751.36832682,501.956303371,1751.36832682,0.0,0.0,0.00175136832682,0.723376885056,1.0,16.4787564999,2.0,2.0,2.0,0.0,93.5008195241,71.0707613627,69.5656655629,0.695656655629,1.0,10.5,4160.08793226,127.538175667,2253.32463019,0.934826694097,2253.32463019,1.0,0.0,0.0,0.0,76.0283342997,1.0,83.1527773539,,1.0,0.0,49.7833347321,75.0900003115,1.0,82.9722239176,0.0,1.0,151.118333817,0.0,2069.42993164,0.000168616661386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222762533478,168493.0,2695.86595995,82.6486920405,1460.2242227,0.605796681248,1460.2242227,0.226259545916,1.0,1.0,1.0,0.0,2410.41964722,2410.41964722,2410.41964722,0.0,0.0,1751.36832682,2410.41964722
2017-05-21T14:00:00.000Z,0.0,0.034926484338,0.768234123281,0.528642981335,53.073999087,0.0500781850282,96.9241676331,0.0,48.2300004959,1.0,87.0833326976,0.0,0.0,0.0,52.1333335241,48.7333335876,1.0,86.8888880412,0.0,0.0,96.9241676331,87.3467273712,2.0,0.0,132.060748736,78.986749649,42.6171875,0.566725392682,1096.7583313,0.0,0.558258818013,0.0,1.0,16.5306771596,88.3684997559,9.23399925232,2984.16617839,88.2199986776,88.0757878621,78.9859994253,78.8292490641,,1723.66624959,54.9290002187,54.8222300212,40.9174998601,40.8237202962,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.148501078288,97.6205005646,100.0,10.740950187,47.3024988174,1.14749940236,5.78972697258,39.7700004578,207.0,74.7416674296,561.758336385,0.558258818013,47.3024988174,0.718706984747,71.8706989288,2.0,1.0,1.0,1006.18977865,1006.18977865,0.0,0.563946898437,0.0,1.0,16.5137556394,87.6680011749,8.69400024414,2095.6126709,87.681500117,87.504427592,78.9874998728,78.6251881917,,1646.99994914,54.7609999975,54.6634852091,40.9364999135,41.3787485758,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.6583404541,46.7450002035,0.684999783834,5.85541514556,40.2515001297,207.0,73.1750005086,534.999994914,0.563946898437,46.7450002035,0.677591367449,67.7591362,2.0,1.0,1.0,948.627914429,948.627914429,1096.7583313,0.566683690711,2.0,0.0,3401.98299154,0.0,2.12002189954,4.53394595782,7.80729166667,3401.98299154,0.031326582303,60.6316668193,60.6316668193,62.9419050217,2.0,55.3920694987,41.7389755249,41.1196839015,1.0,2440.48714872,895.27365735,0.0,0.0,0.0,8.12577565511,1.0,0.0,35.2174990972,70.8602237701,1.0,86.8607304891,0.0,1.0,1.0,0.0,32.3741660118,1.0,85.6369037628,0.0,1.0,0.0349247926508,67.5916646322,85.4372107188,67.5916646322,2.0,0.0,74.819398954,0.0566000007093,27.4469123828,0.933649265211,757.840498523,1.0,0.0,4510.71081009,0.00451071081009,484.927774537,0.683061029538,0.250575605951,0.683061029538,0.0,0.0,1321.89749146,484.927774537,1321.89749146,0.0,0.0,0.00132189749146,0.682628964384,1.0,16.907193652,2.0,2.0,2.0,0.0,94.9965222677,71.8500512441,70.8602237701,0.708602237701,1.0,9.91666666667,3335.76080607,102.266311337,1806.82526599,0.933636635489,1806.82526599,1.0,0.0,0.0,0.0,30.6374998093,1.0,63.013888677,,1.0,0.0,37.708334287,29.9941666921,1.0,62.8472235998,0.0,1.0,60.6316668193,0.0,1419.47998047,0.000162896454943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268386646824,168493.0,1889.00198037,57.912205302,1023.18382644,0.528707409167,1023.18382644,0.268448779887,1.0,1.0,1.0,0.0,1935.25532023,1935.25532023,1935.25532023,0.0,0.0,1321.89749146,1935.25532023
2017-05-21T15:00:00.000Z,0.0,0.0357280749076,0.780612599425,0.566510187354,54.8739999135,0.050154460687,113.513333639,0.0,56.3633337021,1.0,91.7222220103,0.0,0.0,0.0,54.9166666667,57.2241665522,1.0,91.5277779897,0.0,0.0,113.513333639,92.0198218028,2.0,0.0,135.054750125,80.1807502111,42.5911458333,0.576429310047,1304.17500814,0.0,0.585483331447,0.0,1.0,17.1059934298,90.4189999898,9.79199981689,3170.83278402,90.2479998271,90.0912857056,80.1770000458,80.0120976766,,1980.3328654,54.9229996999,54.82350413,41.0585002899,40.8179931641,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,90.8285001119,100.0,11.3055211703,49.1894995372,1.21500078837,5.80047221979,39.8434995015,207.0,84.8416671753,669.941675822,0.585483331447,49.1894995372,0.816802455357,81.6802444458,2.0,1.0,1.0,1143.5234375,1143.5234375,0.0,0.591927900348,0.0,1.0,17.1700514158,89.6644999186,9.42900021871,2238.09482829,89.6135005951,89.4410324097,80.1845003764,79.8154017131,,1882.24995931,54.7505003611,54.6551971436,41.0970001221,41.3334274292,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,11.2978088061,48.516500473,0.722500165304,5.8722426494,40.3744999568,207.0,82.3166675568,634.233337402,0.591927900348,48.516500473,0.764874489194,76.487449646,2.0,1.0,1.0,1070.82428487,1070.82428487,1304.17500814,0.576134145345,2.0,0.0,3978.41237386,0.0,2.05746056636,4.00296032429,7.04166666667,3978.41237386,0.0366445817458,83.1541678111,83.1541678111,69.2726675669,2.0,55.3636016846,41.7122217814,41.0526123047,1.0,2920.18222749,968.860728425,0.0,0.0,0.0,8.28076934814,1.0,0.0,41.7033322652,71.8962306976,1.0,92.0490843455,0.0,1.0,1.0,0.0,39.1316658656,1.0,91.3690465291,0.0,1.0,0.0356915632413,80.8349984487,91.1823616028,80.8349984487,2.0,0.0,89.5256831043,0.0566000007093,29.702912965,0.931057481984,766.040763179,1.0,0.0,5397.32304998,0.00539732304998,524.786441569,0.699103359001,0.231949151416,0.699103359001,0.0,0.0,1581.72583008,524.786441569,1581.72583008,0.0,0.0,0.00158172583008,0.698663771152,1.0,16.8948259658,2.0,2.0,2.0,0.0,93.2138856252,73.3811772664,71.8962306976,0.718962306976,1.0,10.5,3889.04295592,119.228596069,2106.51227165,0.931052510417,2106.51227165,1.0,0.0,0.0,0.0,41.8841670354,1.0,69.2916673024,,1.0,0.0,41.4333343506,41.2700004578,1.0,69.0555566152,0.0,1.0,83.1541678111,0.0,1731.02001953,0.000176285738666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249125746207,168493.0,2369.10047295,72.6308571385,1283.23067541,0.567172172632,1283.23067541,0.249620478925,1.0,1.0,1.0,0.0,2262.50640869,2262.50640869,2262.50640869,0.0,0.0,1581.72583008,2262.50640869
2017-05-21T16:00:00.000Z,0.0,0.0379032885969,0.800446662333,0.599622063269,55.7694994609,0.0531398167346,131.506666819,0.0,65.3549992243,1.0,96.2361106873,0.0,0.0,0.0,57.625,66.1258325577,1.0,96.0416660309,0.0,0.0,131.506666819,96.5299472809,2.0,0.0,136.706999461,80.9375,42.1276041667,0.590670497428,1461.13330078,0.0,0.607915880146,0.0,1.0,17.1603822708,91.5410003662,,3350.83266195,91.3774998983,91.2306467692,80.9344997406,80.767636617,,2180.66617839,54.6485004425,54.5451278687,40.9775002797,40.6939137777,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,91.3699989319,100.0,11.3694309394,50.3999996185,1.18500041962,5.7921598355,39.7924998601,207.0,93.3583342234,755.041666667,0.607915880146,50.3999996185,0.88724659511,88.7246596018,2.0,1.0,1.0,1242.14523315,1242.14523315,0.0,0.613936149464,0.0,1.0,17.5386892955,90.769999822,9.71849886576,2378.32733154,90.6589991252,90.4971898397,80.9405002594,80.5629577637,,2046.49989827,54.4775005976,54.3765970866,40.9905001322,41.1183242798,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,11.6853018602,49.6684989929,0.752499898275,5.8533876737,40.238000234,207.0,89.4000002543,706.09165446,0.613936149464,49.6684989929,0.821441083636,82.1441090902,2.0,1.0,1.0,1150.01751709,1150.01751709,1461.13330078,0.590646667353,2.0,0.0,4389.14729818,0.0,2.01675919692,4.48624249299,7.375,4389.14729818,0.0428536507913,106.012500127,106.012500127,75.1105486552,2.0,55.0415852865,41.512240092,41.0334904989,1.0,3309.08884745,944.439953397,0.0,0.0,0.0,8.86606534322,1.0,0.0,47.9624993006,72.0684343974,1.0,96.6894950867,0.0,1.0,1.0,0.0,45.7983322144,1.0,96.5714276632,0.0,1.0,0.0379033345879,93.7608318329,96.3210004171,93.7608318329,2.0,0.0,101.448613971,0.0566000007093,28.9542314116,0.931382565131,765.009022738,1.0,0.0,6116.13252852,0.00611613252852,511.558852452,0.724577963605,0.206800243126,0.724577963605,0.0,0.0,1792.37831624,511.558852452,1792.37831624,0.0,0.0,0.00179237831624,0.724529633919,1.0,17.4828058438,2.0,2.0,2.0,0.0,94.7422224681,73.191570282,72.0684343974,0.720684343974,1.0,9.91666666667,4253.52880085,130.402845382,2303.9371687,0.931378206731,2303.9371687,1.0,0.0,0.0,0.0,53.525832812,1.0,75.2361125946,,1.0,0.0,45.0166670481,52.4866669973,1.0,75.0277773539,0.0,1.0,106.012500127,0.0,1848.72998047,0.000171842340107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222036806994,168493.0,2738.82814525,83.9658081269,1483.49482464,0.599710256097,1483.49482464,0.222089198686,1.0,1.0,1.0,0.0,2473.68593343,2473.68593343,2473.68593343,0.0,0.0,1792.37831624,2473.68593343
2017-05-21T17:00:00.000Z,0.0,0.037995232271,0.794175491094,0.589839249357,55.5842504501,0.0528613184554,127.840002696,0.0,63.5491666794,1.0,95.236111323,0.0,0.0,0.0,57.0416666667,64.2791668574,1.0,95.0694452922,0.0,0.0,127.840002696,95.5733229319,2.0,0.0,136.647750854,81.0635004044,42.5442708333,0.587721717026,1419.21664429,0.0,0.601686877392,0.0,1.0,17.12170585,91.5365009308,,3309.99940999,91.3400014242,91.2109349569,81.0590012868,80.8952585856,,2171.66617839,54.4490003586,54.3559392293,41.0164998372,40.719367981,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,91.548500061,100.0,11.3258966605,50.3235015869,1.20599969228,5.79580918948,39.810500145,207.0,90.991666158,732.058334351,0.601686877392,50.3235015869,0.868803405762,86.8803405762,2.0,1.0,1.0,1216.32476807,1216.32476807,0.0,0.610891442678,0.0,1.0,17.5253941218,90.704000473,9.54749933879,2347.20623779,90.6154988607,90.4556605021,81.0679995219,80.6835098267,,2031.24993896,54.2839994431,54.1840642293,40.9995002747,41.1585261027,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0885016123454,100.0,11.6671407223,49.615998586,0.721000035604,5.85825343927,40.2785002391,207.0,87.3083337148,687.158330282,0.610891442678,49.615998586,0.803221326556,80.3221321106,2.0,1.0,1.0,1124.50985718,1124.50985718,1419.21664429,0.587612402744,2.0,0.0,4341.8894043,0.0,1.95528179407,4.60262505213,7.90625,4341.8894043,0.0432921860315,104.594999949,104.594999949,74.8615474701,2.0,54.8922856649,41.5472666423,40.9957431157,1.0,3218.66814874,916.656193247,0.0,0.0,0.0,7.76642926534,1.0,0.0,46.9816649755,73.2925720215,1.0,95.9474868774,0.0,1.0,1.0,0.0,44.7683324814,1.0,95.8035685221,0.0,1.0,0.0379829678235,91.7499974569,95.483470281,91.7499974569,2.0,0.0,98.6765353166,0.0566000007093,28.1024489156,0.927687931615,776.885655738,1.0,0.0,5949.00949189,0.00594900949189,496.509691933,0.721972239047,0.205613096378,0.721972239047,0.0,0.0,1743.40166219,496.509691933,1743.40166219,0.0,0.0,0.00174340166219,0.721731776992,1.0,17.9957096501,2.0,2.0,2.0,0.0,90.9486427307,75.254863739,73.2925720215,0.732925720215,1.0,11.0833333333,4135.32434198,126.778984232,2239.91135412,0.927585335425,2239.91135412,1.0,0.0,0.0,0.0,52.8366664251,1.0,74.9722239176,,1.0,0.0,44.8583339055,51.758333842,1.0,74.7638899485,0.0,1.0,104.594999949,0.0,1867.04003906,0.000166787041097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221664884648,168493.0,2631.67735828,80.6808256664,1425.456266,0.590305650352,1425.456266,0.221948662245,1.0,1.0,1.0,0.0,2414.77659098,2414.77659098,2414.77659098,0.0,0.0,1743.40166219,2414.77659098
2017-05-21T18:00:00.000Z,0.0,0.0384394060094,0.803712265361,0.604254604323,55.6059996287,0.0579782434098,144.883335114,0.0,71.9783337911,1.0,99.4583307902,0.0,0.0,0.0,59.5333331426,72.9366677602,1.0,99.2222201029,0.0,0.0,144.883335114,99.776503245,2.0,0.0,137.173500061,81.5675004323,42.5911458333,0.591637127443,1478.49998983,0.0,0.608633149425,0.0,1.0,17.3924425443,91.8650004069,9.82799530029,3473.33268229,91.6790002187,91.5479125977,81.5585002899,81.4012858073,,2254.99951172,54.4024995168,54.3119812012,41.0585002899,40.7346420288,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,91.5860004425,100.0,11.5917677879,50.6204999288,1.21350129445,5.80067495505,39.8449989955,207.0,94.1583340963,762.474995931,0.608633149425,50.6204999288,0.894797261556,89.4797255198,2.0,1.0,1.0,1252.71616618,1252.71616618,0.0,0.618330836317,0.0,1.0,17.6523019473,91.1030000051,9.4124991099,2452.56801351,90.9889996847,90.8249588013,81.5765005747,81.1867701213,,2090.99994914,54.2314996719,54.1273269653,40.9409996668,41.065981547,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,11.8033744494,50.0480000178,0.734499295553,5.84892741839,40.2065003713,207.0,90.3166675568,716.024993896,0.618330836317,50.0480000178,0.827101505824,82.7101504008,2.0,1.0,1.0,1157.94210815,1157.94210815,1478.49998983,0.591605177989,2.0,0.0,4489.49731445,0.0,1.89488909642,4.79155667623,8.5859375,4492.4144694,0.0463309609978,115.81333224,115.81333224,77.4846464793,2.0,54.8891194661,41.530069987,40.9704955419,1.0,3388.20157116,880.768940562,0.0,0.0,0.0,8.36646207174,1.0,0.0,49.0749988556,73.1920382182,1.0,97.4771671295,0.0,1.0,1.0,0.0,46.984998703,1.0,97.4166622162,0.0,1.0,0.0384401665661,96.0599981944,97.1679197947,96.0599981944,2.0,0.0,103.87401762,0.0566000007093,27.002233052,0.925301640385,784.540682501,1.0,0.0,6262.35522764,0.00626235522764,477.071249356,0.734386334321,0.190905015554,0.734386334321,0.0,0.0,1835.2299703,477.071249356,1835.2299703,0.0,0.0,0.0018352299703,0.734382579724,1.0,18.3906025213,2.0,2.0,2.0,0.0,85.5458577474,76.5942287445,73.1920382182,0.731920382182,1.0,9.91666666667,4268.97051172,130.876250672,2312.30121965,0.925291349875,2312.30121965,1.0,0.0,0.0,0.0,58.6283327738,1.0,77.5555578868,,1.0,0.0,46.4166673024,57.1850004196,1.0,77.3611125946,0.0,1.0,115.81333224,0.0,1878.70996094,0.000160257298831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206318815776,168493.0,2788.33001728,85.4834150992,1510.30766834,0.604365300371,1510.30766834,0.206371250965,1.0,1.0,1.0,0.0,2498.99798584,2498.99798584,2498.99798584,0.0,0.0,1835.2299703,2498.99798584
2017-05-21T19:00:00.000Z,0.0,0.0381464139303,0.79429120326,0.590458826461,55.6277513504,0.0519194708383,125.660833995,0.0,62.2766669591,1.0,94.819442749,0.0,0.0,0.0,56.7999998728,63.3633333842,1.0,94.6527754466,0.0,0.0,125.660833995,95.1543197632,2.0,0.0,136.544250806,80.9164994558,42.5911458333,0.587315926854,1421.86665853,0.0,0.599600477642,0.0,1.0,17.5604449908,91.4629999797,,3299.99934896,91.2650006612,91.1594314575,80.9104995728,80.7714513143,,2179.99951172,54.4414993922,54.3495686849,40.9609994888,40.6830978394,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,91.9699999491,100.0,11.770920674,50.3040011724,1.19549942017,5.78952431679,39.7655000687,207.0,91.2666664124,734.799997965,0.599600477642,50.3040011724,0.875428910028,87.5428905487,2.0,1.0,1.0,1225.60047404,1225.60047404,0.0,0.610479190274,0.0,1.0,17.4951777458,90.6469993591,9.63600095113,2338.95725505,90.5585002899,90.4032618205,80.9224993388,80.5412699382,,2031.24993896,54.2674996058,54.1572926839,40.9695002238,41.0851287842,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,11.644831419,49.5890000661,0.758500417074,5.85034648577,40.2109998067,207.0,87.4583326976,687.066670736,0.610479190274,49.5890000661,0.803897283645,80.389726003,2.0,1.0,1.0,1125.4561971,1125.4561971,1421.86665853,0.587410885035,2.0,0.0,4330.2208252,0.0,1.80372661352,4.71021612485,7.88020833333,4330.2208252,0.0437259712705,105.854164759,105.854164759,75.1832402547,2.0,54.9156951904,41.4975967407,41.0035772324,1.0,3223.10055747,921.72628537,0.0,0.0,0.0,8.99741744995,1.0,0.0,47.32416598,71.9130821228,1.0,96.1529661814,0.0,1.0,1.0,0.0,45.0333321889,1.0,95.934521993,0.0,1.0,0.0381560698824,92.3508313497,95.6669031779,92.3508313497,2.0,0.0,98.8124221856,0.0566000007093,28.257885606,0.927343472559,777.933225673,1.0,0.0,5957.20183743,0.00595720183743,499.255923178,0.721120789707,0.206222540981,0.721120789707,0.0,0.0,1745.80249023,499.255923178,1745.80249023,0.0,0.0,0.00174580249023,0.72112638255,1.0,17.8866477936,2.0,2.0,2.0,0.0,85.1221650441,75.4795595805,71.9130821228,0.719130821228,1.0,9.91666666667,4144.82684284,127.070307792,2245.05841341,0.927343330688,2245.05841341,1.0,0.0,0.0,0.0,53.5758330027,1.0,75.305557251,,1.0,0.0,45.0416673024,52.2783327103,1.0,75.0694459279,0.0,1.0,105.854164759,0.0,1769.83996582,0.000167709552361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222379925705,168493.0,2639.66718746,80.925774392,1429.78398194,0.590586254708,1429.78398194,0.22224882481,1.0,1.0,1.0,0.0,2420.95709229,2420.95709229,2420.95709229,0.0,0.0,1745.80249023,2420.95709229
2017-05-21T20:00:00.000Z,0.0,0.0354418345678,0.771513156919,0.541448497345,53.8292503357,0.050095963867,102.620000839,0.0,50.9366674423,1.0,88.7777767181,0.0,0.0,0.0,53.133333842,51.6833337148,1.0,88.5555566152,0.0,0.0,102.620000839,89.0467122396,2.0,0.0,133.745999972,79.9167496363,42.8645833333,0.568393988869,1167.13332113,0.0,0.580261129122,0.0,1.0,16.896897157,89.5429999034,9.39109108665,3069.16611735,89.3689994812,89.2704645793,79.9054997762,79.7740071615,,1851.33291626,54.3305002848,54.2431869507,40.8754994075,40.6538289388,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,96.9019997915,100.0,11.1217676004,48.4935000738,1.22249984741,5.77512967587,39.65299956,207.0,78.3083324432,602.674997965,0.580261129122,48.4935000738,0.741371314639,74.1371307373,2.0,1.0,1.0,1037.91984049,1037.91984049,0.0,0.578107719445,0.0,1.0,16.8594290415,88.7555001577,8.82600148519,2145.85642497,88.7540009816,88.5886917114,79.9279994965,79.5532480876,,1763.74994914,54.1550003688,54.0514628092,40.8795010249,41.2095947266,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,11.0139482816,47.8744999568,0.701501210531,5.84548075994,40.1779998144,207.0,75.7750008901,564.458333333,0.578107719445,47.8744999568,0.696881761097,69.6881752014,2.0,1.0,1.0,975.634465535,975.634465535,1167.13332113,0.569598389024,2.0,0.0,3727.5372111,0.0,1.83107541998,5.10509816806,7.98958333333,3712.95145671,0.0351155849084,72.0649998983,72.0649998983,66.1665156682,2.0,54.810043335,41.588663737,41.051276207,1.0,2611.62371369,912.878817462,0.0,0.0,0.0,8.6736907959,1.0,0.0,37.7783323924,71.2318089803,1.0,88.9041061401,0.0,1.0,1.0,0.0,34.9974991481,1.0,87.869043986,0.0,1.0,0.0355026611873,72.7758331299,87.4757658641,72.7758331299,2.0,0.0,80.0660297082,0.0566000007093,27.9866437633,0.929737304293,770.251532549,1.0,0.0,4827.01960688,0.00482701960688,494.463664534,0.688907423972,0.240803830674,0.688907423972,0.0,0.0,1414.59414673,494.463664534,1414.59414673,0.0,0.0,0.00141459414673,0.690140595039,1.0,17.0136445766,2.0,2.0,2.0,0.0,87.6586348216,74.1371955872,71.2318089803,0.712318089803,1.0,11.6666666667,3524.50253115,108.052673472,1909.05781126,0.929711254647,1909.05781126,1.0,0.0,0.0,0.0,36.4950000445,1.0,66.333334287,,1.0,0.0,39.6833340327,35.5700000127,1.0,66.1666676203,0.0,1.0,72.0649998983,0.0,1656.80993652,0.000166099741611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259009267093,168493.0,2056.66628924,63.0523851316,1113.99972335,0.542517923952,1113.99972335,0.257504275887,1.0,1.0,1.0,0.0,2053.38786825,2053.38786825,2053.38786825,0.0,0.0,1414.59414673,2053.38786825
2017-05-21T21:00:00.000Z,0.0,0.0347482097453,0.772915239057,0.516727887022,52.0449997584,0.0498847956589,87.9625008901,0.0,43.7475001017,1.0,84.3750012716,0.0,0.0,0.0,50.4666662216,44.1708335876,1.0,84.1111094157,0.0,0.0,87.9625008901,84.6193669637,2.0,0.0,130.585500081,78.540500323,42.734375,0.557995973921,983.916666667,0.0,0.557252687025,0.0,1.0,16.1934643586,87.4024995168,8.724000295,2880.41617839,87.2570006053,87.1583251953,78.5330003103,78.4000498454,,1615.99962362,54.4145002365,54.3158086141,40.8979994456,40.7015533447,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.14549891154,92.1619993846,100.0,10.4248224099,46.3590011597,1.28999964396,5.76864198844,39.6079998016,207.0,68.8416665395,507.216669718,0.557252687025,46.3590011597,0.650049885341,65.0049886703,2.0,1.0,1.0,910.069839478,910.069839478,0.0,0.557887987476,0.0,1.0,16.162039121,86.6164995829,8.10899861654,2008.24858602,86.6569989522,86.4789377848,78.5480003357,78.1857121785,,1536.74993896,54.2420002619,54.1368891398,40.89899985,41.4534301758,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,10.3102731705,45.7579991023,0.674500147502,5.85176575184,40.2244997025,207.0,66.3083337148,476.700002035,0.557887987476,45.7579991023,0.610247802734,61.0247809092,2.0,1.0,1.0,854.346923828,854.346923828,983.916666667,0.557992828864,2.0,0.0,3215.28525798,0.0,1.85461043318,5.57444278399,8.30989583333,3215.28525798,0.0304689535093,53.734167099,53.734167099,60.5162277222,2.0,54.9112650553,41.7491658529,41.1245892843,1.0,2191.22710503,842.199812321,0.0,0.0,0.0,8.26788965861,1.0,0.0,32.0966660182,70.2651106517,1.0,84.1152941386,0.0,1.0,1.0,0.0,29.1749990781,1.0,82.5416641235,0.0,1.0,0.0347500107286,61.2716655731,82.3212235769,61.2716655731,2.0,0.0,67.1776923946,0.0566000007093,25.819797408,0.931820929887,763.616390364,1.0,0.0,4050.00771882,0.00405000771882,456.180160503,0.673102793553,0.258707573077,0.673102793553,0.0,0.0,1186.88500977,456.180160503,1186.88500977,0.0,0.0,0.00118688500977,0.673132742445,1.0,15.5971253466,2.0,2.0,2.0,0.0,88.3677800496,72.9368095398,70.2651106517,0.702651106517,1.0,10.5,3033.42691735,92.9974898026,1643.06517027,0.931810366629,1643.06517027,1.0,0.0,0.0,0.0,27.2950000763,1.0,60.5694446564,,1.0,0.0,36.2416677475,26.4391668638,1.0,60.4027798971,0.0,1.0,53.734167099,0.0,1249.94006348,0.000153239585075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27763972407,168493.0,1682.47423482,51.580567048,911.31742759,0.516823703456,911.31742759,0.277653810405,1.0,1.0,1.0,0.0,1763.30423991,1763.30423991,1763.30423991,0.0,0.0,1186.88500977,1763.30423991
2017-05-21T22:00:00.000Z,0.0,0.0347251842273,0.792600356124,0.508862072013,50.1572497686,0.0498592234895,75.7441673279,0.0,37.7150001526,1.0,80.3472239176,0.0,0.0,0.0,48.0916668574,38.0291671753,1.0,80.1527786255,0.0,0.0,75.7441673279,80.4938621521,2.0,0.0,127.122749647,76.9654998779,42.3645833333,0.550770922183,837.016667684,0.0,0.548665378637,0.0,1.0,15.4598148664,85.056500117,7.95450019836,2714.99951172,84.9064998627,84.840830485,76.9519996643,76.8337148031,,1444.33299764,54.0619999568,53.9603525798,40.9579998652,40.8173573812,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,85.3744996389,100.0,9.69218667348,43.9214998881,1.39950021108,5.76762823264,39.5854997635,207.0,60.4499998093,431.900001526,0.548665378637,43.9484999975,0.562802011399,56.2802012761,2.0,1.0,1.0,787.922815959,787.922815959,0.0,0.549527706868,0.0,1.0,15.4308072726,84.319999059,7.45349947611,1892.76304118,84.4324995677,84.244585673,76.9790000916,76.6351165771,,1368.24995931,53.884999911,53.7907129924,40.9650001526,41.56321462,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,9.59080052376,43.4674994151,0.830500284831,5.84000674884,40.1344998678,207.0,58.308333079,405.116671244,0.549527706868,43.4674994151,0.526800351824,52.6800349553,2.0,1.0,1.0,737.520492554,737.520492554,837.016667684,0.550697161217,2.0,0.0,2868.14414469,0.0,1.8821555078,8.37168892225,11.5052083333,2868.14414469,0.0330543589548,50.0791680018,50.0791680018,60.0,2.0,54.5791320801,41.8746261597,41.192401886,1.0,1875.02382191,745.173230158,0.0,0.0,0.0,7.90192286174,1.0,0.0,27.8833325704,69.0500768026,1.0,80.1369845072,0.0,1.0,1.0,0.0,24.8891658783,1.0,78.1666660309,0.0,1.0,0.0347369684417,52.7724990845,77.9618250529,52.7724990845,2.0,0.0,57.4836689689,0.0566000007093,22.8451984376,0.933919684043,756.986171422,1.0,0.0,3465.57457888,0.00346557457888,403.625409034,0.668289966121,0.265592248438,0.668289966121,0.0,0.0,1015.61251322,403.625409034,1015.61251322,0.0,0.0,0.00101561251322,0.668371667465,1.0,13.7027350273,2.0,2.0,2.0,0.0,88.3214232127,71.6894289653,69.0500768026,0.690500768026,1.0,9.91666666667,2620.19705207,80.3288674065,1419.23792226,0.933882214558,1419.23792226,1.0,0.0,0.0,0.0,25.3083335559,1.0,60.0,,1.0,0.0,35.9083347321,24.7708336512,1.0,59.8472245534,0.0,1.0,50.0791680018,0.0,1146.61999512,0.000135585445316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284395873802,168493.0,1428.06288392,43.7809339416,773.514724257,0.508985584696,773.514724257,0.284361976841,1.0,1.0,1.0,0.0,1519.71833293,1519.71833293,1519.71833293,0.0,0.0,1015.61251322,1519.71833293
2017-05-21T23:00:00.000Z,0.0,0.0336548721794,0.7914190402,0.551863218548,52.4064998627,0.0483790906382,97.4858328501,0.0,48.512500445,1.0,86.736111323,0.0,0.0,0.0,51.9250001907,49.0483334859,1.0,86.5416679382,0.0,0.0,97.4858328501,87.0214519501,2.0,0.0,129.493499438,77.0869995753,41.9322916667,0.54914488788,1103.58332825,0.0,0.55097599384,0.0,1.0,15.9867854118,86.6930001577,8.4857145037,2968.33278402,86.5669994354,86.3909123739,77.1004988352,76.9435577393,,1958.33289591,53.7980009715,53.6902516683,41.2055002848,40.9745279948,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.126000722249,88.7929999034,100.0,10.1709049543,45.3614991506,1.24650065104,5.81588053703,39.9589996338,207.0,75.1833337148,573.183331807,0.55097599384,45.3614991506,0.735604520525,73.5604521434,2.0,1.0,1.0,1029.84632874,1029.84632874,0.0,0.550339921958,0.0,1.0,15.9360222816,85.8560002645,8.331999037,2106.86125692,85.8530000051,85.6521606445,77.0735003153,76.7333424886,,1825.24992879,53.6330000559,53.5407994588,41.1105000178,41.5255559285,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,10.0615495046,44.7424999873,0.722500483195,5.87447277705,40.3879995346,207.0,71.7000001272,530.399993896,0.550339921958,44.7424999873,0.682091424125,68.2091430028,2.0,1.0,1.0,954.927993774,954.927993774,1103.58332825,0.545469728019,2.0,0.0,3882.14638265,0.0,1.91205874085,4.92064684629,6.49739583333,3882.14638265,0.0402845723367,84.5291665395,84.5291665395,68.623298645,2.0,54.2039769491,41.8306833903,41.2394517263,1.0,2498.31786504,973.040555147,0.0,0.0,0.0,8.62831179301,1.0,0.0,35.1899992625,68.4721870422,1.0,86.3755677541,0.0,1.0,1.0,0.0,32.4441660245,1.0,84.9999987284,0.0,1.0,0.0335423965239,67.6341648102,85.0483334859,67.6341648102,2.0,0.0,76.5923480301,0.0566000007093,29.831056284,0.935540993817,751.896066842,1.0,0.0,4617.5983376,0.0046175983376,527.050457776,0.6733653441,0.262261178775,0.6733653441,0.0,0.0,1353.22167969,527.050457776,1353.22167969,0.0,0.0,0.00135322167969,0.667670955261,1.0,12.6575322086,2.0,2.0,2.0,0.0,90.2798544566,70.6995569865,68.4721870422,0.684721870422,1.0,10.5,3471.35842019,106.423404314,1880.27213746,0.935626522875,1880.27213746,1.0,0.0,0.0,0.0,42.5591673851,1.0,68.6111110051,,1.0,0.0,41.0750007629,41.9699996312,1.0,68.458334287,0.0,1.0,84.5291665395,0.0,1874.61999512,0.000177046264735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280305412858,168493.0,2085.44974365,63.9348158216,1129.59037138,0.562086035523,1129.59037138,0.286337614196,1.0,1.0,1.0,0.0,2009.63962809,2009.63962809,2009.63962809,0.0,0.0,1353.22167969,2009.63962809
