timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-22T00:00:00.000Z,0.0,0.0340904682536,0.776242318297,0.55032024166,53.1677494049,0.0483031397244,102.221667608,0.0,50.7124999364,1.0,88.513888677,0.0,0.0,0.0,53.0166664124,51.5091667175,1.0,88.3611100515,0.0,0.0,102.221667608,88.9555643255,2.0,0.0,130.901249568,77.7335001628,41.7786458333,0.548917465528,1160.85832723,0.0,0.558358278818,0.0,1.0,16.0266706149,87.7009983063,9.50199974908,3059.16611735,87.5179990133,87.4221903483,77.7304999034,77.5835469564,,2065.33289591,53.4454997381,53.3284378052,40.9129997889,40.6207402547,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,87.5990009308,100.0,10.2525545756,46.6049992243,1.2629998525,5.77411592007,39.6499999364,207.0,78.6750011444,604.258326213,0.558358278818,46.6049992243,0.771401447114,77.1401437124,2.0,1.0,1.0,1079.96202596,1079.96202596,0.0,0.556428234921,0.0,1.0,16.2176369826,86.7635002136,9.03000068665,2158.2298584,86.7665011088,86.6080042521,77.7365004222,77.3896865845,,1932.49994914,53.2655003866,53.1786905924,40.8840007782,41.2338562012,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,10.3678987821,45.8825003306,0.673000335693,5.84973827998,40.2110004425,207.0,75.0750007629,556.60000356,0.556428234921,45.8825003306,0.712724322364,71.2724316915,2.0,1.0,1.0,997.81405131,997.81405131,1160.85832723,0.548190353801,2.0,0.0,4106.76704915,0.0,1.90166981022,4.78910038869,6.265625,4106.76704915,0.0429547260768,91.7175000509,91.7175000509,71.2464313507,2.0,53.7997156779,41.4587427775,41.2797400157,1.0,2634.23968247,1022.87888003,0.0,0.0,0.0,9.91790898641,1.0,0.0,37.4233325322,67.812590917,1.0,88.5388126373,0.0,1.0,1.0,0.0,34.6716667811,1.0,87.4880930583,0.0,1.0,0.0340289229309,72.0949986776,87.148548762,72.0949986776,2.0,0.0,80.7593802927,0.0566000007093,31.3589780822,0.936715952701,748.226948448,1.0,0.0,4868.82031659,0.00486882031659,554.045542212,0.674690149468,0.261983109984,0.674690149468,0.0,0.0,1426.8441569,554.045542212,1426.8441569,0.0,0.0,0.0014268441569,0.673472449183,1.0,14.5678354294,2.0,2.0,2.0,0.0,90.3170102437,69.9639663696,67.812590917,0.67812590917,1.0,10.5,3657.1185625,112.118358375,1980.88969911,0.936673259452,1980.88969911,1.0,0.0,0.0,0.0,46.3891661962,1.0,71.3750012716,,1.0,0.0,42.7000007629,45.3283332189,1.0,71.1666679382,0.0,1.0,91.7175000509,0.0,1800.34997559,0.000186114426606,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279695301793,168493.0,2159.06057589,66.1915448633,1169.46190872,0.552985710582,1169.46190872,0.281039408201,1.0,1.0,1.0,0.0,2114.81397502,2114.81397502,2114.81397502,0.0,0.0,1426.8441569,2114.81397502
2017-05-22T01:00:00.000Z,0.0,0.0335433135715,0.772118528152,0.549182293784,53.1639995575,0.0478925933447,102.285832723,0.0,50.8341665268,1.0,88.638888677,0.0,0.0,0.0,53.0583333969,51.3825000127,1.0,88.4305553436,0.0,0.0,102.285832723,88.8934923808,2.0,0.0,130.578749975,77.4147504171,41.5859375,0.543163790036,1160.20835368,0.0,0.554215747813,0.0,1.0,15.7801063061,87.4850006104,9.88649940491,3058.33280436,87.306500117,87.1735916138,77.4200007121,77.2622884115,,2077.33285522,53.5879999797,53.4685719808,41.005999883,40.7320887248,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,89.1214993795,100.0,9.98916300138,46.300500234,1.23449993134,5.79094334443,39.7714999517,207.0,78.4749997457,603.491663615,0.554215747813,46.300500234,0.777860543387,77.7860539754,2.0,1.0,1.0,1089.00476074,1089.00476074,0.0,0.550553768447,0.0,1.0,16.1523702939,86.5414994558,9.1349995931,2159.35467529,86.5444997152,86.3773473104,77.4095001221,77.0675760905,,1958.24992879,53.4124997457,53.3297856649,41.0190003713,41.3666203817,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,10.2843852043,45.5254993439,0.673000653585,5.86798508962,40.3459997177,207.0,75.2749989827,556.716674805,0.550553768447,45.5254993439,0.72227032616,72.2270342509,2.0,1.0,1.0,1011.17845662,1011.17845662,1160.20835368,0.543236474361,2.0,0.0,4159.27583822,0.0,1.89190812906,4.2493690451,5.63020833333,4159.27583822,0.0427074113051,91.258333842,91.258333842,71.3142814636,2.0,53.9313074748,41.5854797363,41.289791743,1.0,2631.57654874,1064.6595579,0.0,0.0,0.0,9.7791779836,1.0,0.0,37.1899992625,67.6408227285,1.0,88.4817326864,0.0,1.0,1.0,0.0,34.4591662089,1.0,87.3333326976,0.0,1.0,0.0335482369905,71.6491661072,87.1902688344,71.6491661072,2.0,0.0,80.677735091,0.0566000007093,32.6398720249,0.937296959727,746.415519581,1.0,0.0,4863.89809189,0.00486389809189,576.676176958,0.667316837277,0.269977040682,0.667316837277,0.0,0.0,1425.40166219,576.676176958,1425.40166219,0.0,0.0,0.00142540166219,0.667384723822,1.0,14.2708363008,2.0,2.0,2.0,0.0,90.6062660217,69.597375234,67.6408227285,0.676408227285,1.0,11.0833333333,3696.23610664,113.317607116,2002.07783915,0.937293877959,2002.07783915,1.0,0.0,0.0,0.0,46.0358330409,1.0,71.3888893127,,1.0,0.0,42.7333342234,45.2225004832,1.0,71.2222239176,0.0,1.0,91.258333842,0.0,1453.10998535,0.000193716486886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288038839291,168493.0,2166.08507085,66.4068987902,1173.26674837,0.549277215381,1173.26674837,0.287968682014,1.0,1.0,1.0,0.0,2136.0193278,2136.0193278,2136.0193278,0.0,0.0,1425.40166219,2136.0193278
2017-05-22T02:00:00.000Z,0.0,0.0330717267484,0.768753252478,0.536409611521,52.4327510198,0.0473215128867,95.5133336385,0.0,47.4016666412,1.0,86.6527779897,0.0,0.0,0.0,51.8583335876,48.0566666921,1.0,86.4305553436,0.0,0.0,95.5133336385,86.8975721995,2.0,0.0,129.366750717,76.9339996974,41.4661458333,0.533772340229,1077.6166687,0.0,0.545132002317,0.0,1.0,15.5057434241,86.6599998474,9.55200131734,2980.41617839,86.4830004374,86.3667551676,76.9309991201,76.7854639689,,1969.33289591,53.4365002314,53.3150558472,40.8964993159,40.6544672648,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,87.1700000763,100.0,9.72838393847,45.5865011215,1.21349938711,5.77735976378,39.6829999288,207.0,74.6333344777,560.991663615,0.545132002317,45.5865011215,0.734980966477,73.4980951945,2.0,1.0,1.0,1028.97335307,1028.97335307,0.0,0.540121421067,0.0,1.0,15.892510891,85.7299995422,8.83050028483,2102.3618571,85.7675005595,85.5927429199,76.9370002747,76.5949350993,,1862.74994914,53.2625001272,53.1774139404,40.9349997838,41.320022583,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,10.0383121967,44.8325007757,0.69099966685,5.85419869423,40.244000117,207.0,71.3583335876,516.624994914,0.540121421067,44.8325007757,0.683156364078,68.3156382243,2.0,1.0,1.0,956.418909709,956.418909709,1077.6166687,0.533889501464,2.0,0.0,3948.65740967,0.0,1.87989955147,4.61277882258,6.05208333333,3948.65740967,0.039752149988,80.2475001017,80.2475001017,68.3602867126,2.0,53.7876968384,41.5173339844,41.3047714233,1.0,2437.25165994,1061.92633006,0.0,0.0,0.0,9.95163853963,1.0,0.0,34.7791655858,66.9793605804,1.0,86.4954312642,0.0,1.0,1.0,0.0,31.9883322716,1.0,85.2083320618,0.0,1.0,0.0330802213796,66.7674986521,84.9346593221,66.7674986521,2.0,0.0,74.7202067388,0.0566000007093,32.5560779085,0.938814189175,741.708223452,1.0,0.0,4504.7307113,0.0045047307113,575.195715558,0.653903094916,0.284909812645,0.653903094916,0.0,0.0,1320.14497884,575.195715558,1320.14497884,0.0,0.0,0.00132014497884,0.654058064024,1.0,13.4133639129,2.0,2.0,2.0,0.0,92.1464392344,68.6152896881,66.9793605804,0.669793605804,1.0,9.91666666667,3499.17799,107.276284647,1895.3406944,0.938812907561,1895.3406944,1.0,0.0,0.0,0.0,40.4883337021,1.0,68.5000012716,,1.0,0.0,40.9833342234,39.7591667175,1.0,68.3055559794,0.0,1.0,80.2475001017,0.0,1371.34997559,0.000193219171767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303478797906,168493.0,1999.72953722,61.3068428258,1083.15975367,0.536517978376,1083.15975367,0.303325920648,1.0,1.0,1.0,0.0,2018.8694458,2018.8694458,2018.8694458,0.0,0.0,1320.14497884,2018.8694458
2017-05-22T03:00:00.000Z,0.0,0.0329144433157,0.769744661158,0.527351237989,51.7540003459,0.0470852027318,90.2450008392,0.0,44.8408336639,1.0,85.0416666667,0.0,0.0,0.0,50.9083334605,45.3958333333,1.0,84.8472226461,0.0,0.0,90.2450008392,85.3036301931,2.0,0.0,128.00475057,76.2507502238,41.1380208333,0.530464603416,1012.44999186,0.0,0.533840728512,0.0,1.0,15.2785174847,85.7420012156,9.32100041707,2916.24951172,85.5665003459,85.4537404378,76.2454999288,76.1042048136,,1885.33289591,53.4439999262,53.3220647176,40.9099998474,40.6690979004,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,88.9325002035,100.0,9.50115776062,44.6565004985,1.23599974314,5.77735980352,39.6740001043,207.0,71.0666662852,525.883331299,0.533840728512,44.6565004985,0.703528587705,70.3528594971,2.0,1.0,1.0,984.940022786,984.940022786,0.0,0.529335859818,0.0,1.0,15.6084784667,84.8209997813,8.62049992879,2039.74464925,84.8765004476,84.7052612305,76.2560005188,75.916905721,,1788.99994914,53.2654994329,53.185702006,40.9439999262,41.3838551839,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,9.75164397558,43.9325005213,0.685000101725,5.85683433215,40.2589998245,207.0,67.8250007629,486.566670736,0.529335859818,43.9325005213,0.656184165591,65.6184171041,2.0,1.0,1.0,918.657831828,918.657831828,1012.44999186,0.527515463754,2.0,0.0,3753.79164632,0.0,1.87840819359,4.52093595266,5.76302083333,3764.08123224,0.0371492641233,71.6175006231,71.6175006231,65.9817282359,2.0,53.7826981978,41.5677074086,41.3482678731,1.0,2283.99557502,1040.81686373,0.0,0.0,0.0,9.850218455,1.0,0.0,32.862499396,66.3952814738,1.0,84.8059355418,0.0,1.0,1.0,0.0,29.9583326976,1.0,83.2857119242,0.0,1.0,0.0327540770618,62.8208322525,83.1002019246,62.8208322525,2.0,0.0,70.0217480048,0.0566000007093,31.9089130242,0.939615657966,739.230291847,1.0,0.0,4221.4701011,0.0042214701011,563.761707144,0.648185542626,0.295378174532,0.648185542626,0.0,0.0,1237.13334147,563.761707144,1237.13334147,0.0,0.0,0.00123713334147,0.647048860788,1.0,12.5729545068,2.0,2.0,2.0,0.0,92.3373773748,68.0862822099,66.3952814738,0.663952814738,1.0,11.0833333333,3310.84398149,101.502422111,1793.32899008,0.939599544831,1793.32899008,1.0,0.0,0.0,0.0,36.3049996694,1.0,66.041668574,,1.0,0.0,39.516667366,35.3125,1.0,65.8611119588,0.0,1.0,71.6175006231,0.0,1320.35998535,0.000189378271051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314366025566,168493.0,1859.91778349,57.0205545796,1007.4302803,0.527834568033,1007.4302803,0.314076832888,1.0,1.0,1.0,0.0,1912.60191854,1908.60989657,1908.60989657,0.0,0.0,1237.13334147,1908.60989657
2017-05-22T04:00:00.000Z,0.0,0.0327939058824,0.771062155666,0.520107307393,51.12174956,0.0472145466552,85.6616668701,0.0,42.6533330282,1.0,83.625,0.0,0.0,0.0,50.0416666667,43.0350004832,1.0,83.4027779897,0.0,0.0,85.6616668701,83.8202082316,2.0,0.0,126.654750188,75.5330006282,41.0,0.526364380902,955.991658529,0.0,0.528396254614,0.0,1.0,15.1153502464,84.8225002289,9.12449963888,2852.91617839,84.6515000661,84.5407333374,75.5270004272,75.3886540731,,1786.66626994,53.5625,53.4341761271,40.9385004044,40.6996383667,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,87.0694999695,100.0,9.3392068545,43.7129996618,1.270500501,5.77614335219,39.6679999034,207.0,67.9666671753,496.533335368,0.528396254614,43.7129996618,0.671178581601,67.1178582509,2.0,1.0,1.0,939.650014242,939.650014242,0.0,0.516546506776,0.0,1.0,15.3353241285,83.9299996694,8.46749941508,1992.87554932,84.0065002441,83.8248112996,75.5390008291,75.2031580607,,1715.74998983,53.3900006612,53.307472229,40.9485003153,41.4432195028,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,9.47707056999,43.0579999288,0.674500147502,5.858253479,40.2740001678,207.0,64.7500009537,459.45833079,0.516546506776,43.0579999288,0.635330890474,63.533089002,2.0,1.0,1.0,889.463246663,889.463246663,955.991658529,0.526881125332,2.0,0.0,3542.00632731,0.0,1.86453464898,4.39126865069,5.73958333333,3546.09031169,0.0350017813242,63.5541667938,63.5541667938,63.4751408895,2.0,53.9221024947,41.6017483798,41.3771848679,1.0,2150.39531127,1005.88310622,0.0,0.0,0.0,9.88679631551,1.0,0.0,31.2349991798,65.6402041117,1.0,83.3390394847,0.0,1.0,1.0,0.0,28.3258326848,1.0,81.6726150513,0.0,1.0,0.0328287316696,59.5608320236,81.4710324605,59.5608320236,2.0,0.0,65.9258889304,0.0566000007093,30.8379290031,0.941267370529,734.146975142,1.0,0.0,3974.53901021,0.00397453901021,544.839728209,0.641315811984,0.299986117735,0.641315811984,0.0,0.0,1164.76834106,544.839728209,1164.76834106,0.0,0.0,0.00116476834106,0.641935567061,1.0,12.4371969119,2.0,2.0,2.0,0.0,93.0374152444,66.9656198675,65.6402041117,0.656402041117,1.0,9.91666666667,3155.73434761,96.7471380743,1709.31337212,0.941139670892,1709.31337212,1.0,0.0,0.0,0.0,32.054166317,1.0,63.5694443385,,1.0,0.0,38.008333842,31.4999995232,1.0,63.3472220103,0.0,1.0,63.5541667938,0.0,1209.80004883,0.000183022018737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318747713027,168493.0,1744.71416903,53.4886920186,945.029882478,0.520328880055,945.029882478,0.318046079042,1.0,1.0,1.0,0.0,1816.21647135,1816.21647135,1816.21647135,0.0,0.0,1164.76834106,1816.21647135
2017-05-22T05:00:00.000Z,0.0,0.0321522395309,0.782319108621,0.559533367836,52.4199988047,0.0461803052933,100.090000788,0.0,49.7841669718,1.0,87.8055566152,0.0,0.0,0.0,52.5666666031,50.3058331807,1.0,87.6111100515,0.0,0.0,100.090000788,88.0858084361,2.0,0.0,128.1584994,75.7385005951,41.0,0.522266532927,1133.25832621,0.0,0.539060704707,0.0,1.0,15.4175121784,85.8454996745,9.22319641113,3017.08284505,85.6924991608,85.5383046468,75.7400016785,75.5892893473,,2066.99955241,53.6990003586,53.5679499308,41.0390005112,40.7607294718,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.153000513713,88.515499115,100.0,9.62636613846,44.6534986496,1.26600042979,5.79114615917,39.7730000814,207.0,76.9750010173,590.291666667,0.539060704707,44.6534986496,0.779601266044,77.9601256053,2.0,1.0,1.0,1091.44177246,1091.44177246,0.0,0.53442961247,0.0,1.0,15.6459465822,84.9184996287,9.19500096639,2118.48482259,84.9320004781,84.7423171997,75.7369995117,75.397702535,,1942.74996948,53.5220006307,53.4426269531,41.0354998906,41.4125747681,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,9.77512319883,43.8965005875,0.670000076294,5.8708234628,40.3654998144,207.0,73.4833332698,542.966669718,0.53442961247,43.8965005875,0.722604955037,72.2604970932,2.0,1.0,1.0,1011.64693705,1011.64693705,1133.25832621,0.522126724373,2.0,0.0,4201.2826945,0.0,1.84781485796,3.89726267258,5.75520833333,4201.2826945,0.0421101028754,92.7524995804,92.7524995804,71.4036420186,2.0,53.9857126872,41.6014022827,41.3999945323,1.0,2577.05062132,1195.16827919,0.0,0.0,0.0,10.4716161092,1.0,0.0,36.2349990209,65.2683855693,1.0,87.4771671295,0.0,1.0,1.0,0.0,33.5316654841,1.0,86.3154741923,0.0,1.0,0.0321497514395,69.7666629155,86.1782855988,69.7666629155,2.0,0.0,79.0061028028,0.0566000007093,36.6409519282,0.941626201958,733.045537591,1.0,0.0,4763.11874939,0.00476311874939,647.366633728,0.643291008679,0.298341445643,0.643291008679,0.0,0.0,1395.86752319,647.366633728,1395.86752319,0.0,0.0,0.00139586752319,0.642592405279,1.0,10.6374393741,2.0,2.0,2.0,0.0,92.8359368642,66.7180194855,65.2683855693,0.652683855693,1.0,9.91666666667,3772.21890051,115.647054731,2043.23415692,0.941632454322,2043.23415692,1.0,0.0,0.0,0.0,46.8599999746,1.0,71.319442749,,1.0,0.0,42.6750005086,45.8925000827,1.0,71.1250003179,0.0,1.0,92.7524995804,0.0,1644.11010742,0.000217462754703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316834285261,168493.0,2255.69632163,69.1541617398,1221.80496242,0.563073596618,1221.80496242,0.317601065896,1.0,1.0,1.0,0.0,2169.88501994,2169.88501994,2169.88501994,0.0,0.0,1395.86752319,2169.88501994
2017-05-22T06:00:00.000Z,0.0,0.0333569275828,0.782207842971,0.570687579821,53.3687496185,0.0474075015804,108.891666412,0.0,53.9966669083,1.0,90.4722220103,0.0,0.0,0.0,54.2083330154,54.8950004578,1.0,90.3472226461,0.0,0.0,108.891666412,90.7820981344,2.0,0.0,129.74849987,76.3797502518,41.0,0.541867763268,1244.57500203,0.0,0.5499058942,0.0,1.0,15.6302342415,86.9120006561,,3136.24945068,86.7575003306,86.6102701823,76.3820006053,76.2311808268,,2233.99951172,53.6119998296,53.4838689168,40.9669996897,40.6729176839,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.154500325521,86.3690007528,100.0,9.84902238846,45.7905006409,1.26449966431,5.78121181329,39.7025000254,207.0,82.5833333333,647.200007121,0.5499058942,45.7905006409,0.840733388265,84.0635547638,2.0,1.0,1.0,1177.02674357,1177.02674357,0.0,0.554167307629,0.0,1.0,15.9819505215,85.9984995524,9.60449918111,2194.60030111,85.9819990794,85.8080546061,76.3774998983,76.0374552409,,2072.74989827,53.4349997838,53.3559239705,40.9545001984,41.2070388794,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.127954483,45.027498881,0.713500022888,5.85399587949,40.2410001755,207.0,78.9416662852,597.39998881,0.554167307629,45.027498881,0.76993300665,77.0025424957,2.0,1.0,1.0,1077.90620931,1077.90620931,1244.57500203,0.541825209112,2.0,0.0,4438.1554362,0.0,1.83192985257,4.20607197285,6.50260416667,4438.1554362,0.0489478176468,112.396668116,112.396668116,76.643936793,2.0,53.866780599,41.4453659058,41.3991731008,1.0,2847.683495,1147.38103931,0.0,0.0,0.0,11.1936384837,1.0,0.0,39.5824988683,65.1883621216,1.0,90.3481712341,0.0,1.0,1.0,0.0,37.0324989955,1.0,89.4583307902,0.0,1.0,0.0333547329353,76.6149991353,89.3251450857,76.6149991353,2.0,0.0,87.3030483353,0.0566000007093,35.1759114066,0.942149624024,731.442401699,1.0,0.0,5263.32487811,0.00526332487811,621.482525897,0.671560606357,0.270583408527,0.671560606357,0.0,0.0,1542.45666504,621.482525897,1542.45666504,0.0,0.0,0.00154245666504,0.671551873287,1.0,13.1005975568,2.0,2.0,2.0,0.0,93.2998479207,66.3516572316,65.1883621216,0.651883621216,1.0,9.33333333333,3995.06453431,122.478959742,2163.93919094,0.942144014884,2163.93919094,1.0,0.0,0.0,0.0,56.8316669464,1.0,76.7361106873,,1.0,0.0,45.9166673024,55.5650005341,1.0,76.5277760824,0.0,1.0,112.396668116,0.0,1579.67004395,0.000208767790986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287199625803,168493.0,2420.36330231,74.2024507785,1310.99734715,0.570786974661,1310.99734715,0.287239073389,1.0,1.0,1.0,0.0,2296.82421875,2296.82421875,2296.82421875,0.0,0.0,1542.45666504,2296.82421875
2017-05-22T07:00:00.000Z,0.0,0.0336451841949,0.782921776827,0.571977497714,53.583998998,0.0478886022258,110.412500381,0.0,54.7849998474,1.0,90.8888893127,0.0,0.0,0.0,54.3833332062,55.6274998983,1.0,90.6388893127,0.0,0.0,110.412500381,91.128736496,2.0,0.0,130.391999245,76.8080002467,41.0,0.54668681333,1260.41665649,0.0,0.558542829738,0.0,1.0,15.7438470523,87.3574988047,,3143.33280436,87.1999988556,87.0572331746,76.8140004476,76.6578420003,,2187.99951172,53.8339996338,53.7036336263,40.9385004044,40.6608301799,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,86.8205013275,100.0,9.96283793449,46.2614984512,1.23750050863,5.7810091575,39.7009998957,207.0,83.4749997457,656.649998983,0.558542829738,46.2614984512,0.839769047328,83.9769058228,2.0,1.0,1.0,1175.67666626,1175.67666626,0.0,0.556242096534,0.0,1.0,16.1136932373,86.4199994405,9.58200073242,2211.47316488,86.3840007782,86.212504069,76.8020000458,76.4590733846,,2050.99993896,53.6614996592,53.5796991984,40.9619998932,41.247891744,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,10.2554398378,45.422000885,0.687999089559,5.85825343927,40.2740008036,207.0,79.4916674296,603.766667684,0.556242096534,45.422000885,0.775212801979,77.5212802887,2.0,1.0,1.0,1085.29792277,1085.29792277,1260.41665649,0.546653843581,2.0,0.0,4372.81131999,0.0,1.80247594913,4.33380440871,6.58854166667,4372.81131999,0.0470396744165,108.458332698,108.458332698,75.7096684774,2.0,54.1052831014,41.4511057536,41.3644749324,1.0,2874.28876498,1127.41121365,0.0,0.0,0.0,10.8171386719,1.0,0.0,40.0574989319,65.9968617757,1.0,90.7477162679,0.0,1.0,1.0,0.0,37.5133323669,1.0,89.9583326976,0.0,1.0,0.0336444897105,77.5708312988,89.6732597351,77.5708312988,2.0,0.0,88.1187011897,0.0566000007093,34.5636851327,0.940138842382,737.616817717,1.0,0.0,5312.49894526,0.00531249894526,610.665807413,0.675267915544,0.264867131471,0.675267915544,0.0,0.0,1556.86749268,610.665807413,1556.86749268,0.0,0.0,0.00155686749268,0.675138443708,1.0,13.4662656294,2.0,2.0,2.0,0.0,91.3932342529,67.73584493,65.9968617757,0.659968617757,1.0,11.0833333333,4001.69997862,122.682386322,2167.53330009,0.940135047016,2167.53330009,1.0,0.0,0.0,0.0,54.4641669591,1.0,75.8333333333,,1.0,0.0,45.3666674296,53.9941663742,1.0,75.6111132304,0.0,1.0,108.458332698,0.0,1629.70996094,0.000205134249688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281733068363,168493.0,2435.04107428,74.6524355604,1318.94760821,0.572073735434,1318.94760821,0.28177437391,1.0,1.0,1.0,0.0,2305.55525716,2305.55525716,2305.55525716,0.0,0.0,1556.86749268,2305.55525716
2017-05-22T08:00:00.000Z,0.0,0.0341055675827,0.791732421857,0.586376957665,54.0932502747,0.0483453950653,115.844166438,0.0,57.4991664886,1.0,92.319442749,0.0,0.0,0.0,55.2500006358,58.3791672389,1.0,92.0833346049,0.0,0.0,115.844166438,92.5576311747,2.0,0.0,131.247749964,77.1544996897,41.1171875,0.55487157167,1329.40001424,0.0,0.567023249195,0.0,1.0,15.9033886592,87.9289989471,,3200.83276367,87.7669995626,87.6243743896,77.1574993134,76.9994328817,,2248.66617839,53.9750000636,53.8482335409,40.9624996185,40.6792755127,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.161999384562,87.3635005951,100.0,10.115891695,46.8044999441,1.21349938711,5.78749680519,39.7490002314,207.0,86.816666921,691.500005086,0.567023249195,46.8044999441,0.870928243001,87.0928236643,2.0,1.0,1.0,1219.2995402,1219.2995402,0.0,0.569483096953,0.0,1.0,16.3034510612,87.0215002696,9.7887281938,2254.96773275,86.9615008036,86.7894617716,77.1515000661,76.8028666178,,2096.99987793,53.7980000178,53.7186762492,40.9814999898,41.1898040771,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,10.447630326,45.9800008138,0.728500366211,5.85582065582,40.2529996236,207.0,82.741666158,637.900004069,0.569483096953,45.9800008138,0.799943135579,79.9943122864,2.0,1.0,1.0,1119.92038981,1119.92038981,1329.40001424,0.554782380259,2.0,0.0,4495.33170573,0.0,1.76017858585,4.15430420637,6.34895833333,4495.33170573,0.0479104690273,114.805833817,114.805833817,77.1681391398,2.0,54.2305425008,41.4409103394,41.3257843653,1.0,3031.02193126,1124.10990343,0.0,0.0,0.0,10.9260056814,1.0,0.0,42.0258324941,66.231493632,1.0,92.28881073,0.0,1.0,1.0,0.0,39.6541652679,1.0,91.5952370962,0.0,1.0,0.0341001021671,81.7124977112,91.4087041219,81.7124977112,2.0,0.0,92.9237587796,0.0566000007093,34.4624749926,0.939391176088,739.924045063,1.0,0.0,5602.18618569,0.00560218618569,608.877642415,0.68524697612,0.25413637038,0.68524697612,0.0,0.0,1641.76250203,608.877642415,1641.76250203,0.0,0.0,0.00164176250203,0.685106481115,1.0,13.3758163329,2.0,2.0,2.0,0.0,90.1142234802,68.2347971598,66.231493632,0.66231493632,1.0,9.91666666667,4155.13183468,127.386233772,2250.64014445,0.9393833465,2250.64014445,1.0,0.0,0.0,0.0,57.8716669083,1.0,77.2222226461,,1.0,0.0,46.2416674296,56.9341665904,1.0,77.0694452922,0.0,1.0,114.805833817,0.0,1737.90002441,0.000204533571084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270535315882,168493.0,2594.72454955,79.5479424467,1405.44066166,0.586609794245,1405.44066166,0.270654189337,1.0,1.0,1.0,0.0,2395.86975098,2395.86975098,2395.86975098,0.0,0.0,1641.76250203,2395.86975098
2017-05-22T09:00:00.000Z,0.0,0.0346153171061,0.797571827784,0.595228500512,54.6010007858,0.0491064888853,120.208332698,0.0,59.6716664632,1.0,93.444442749,0.0,0.0,0.0,55.9166669846,60.5666662852,1.0,93.1944433848,0.0,0.0,120.208332698,93.7346433004,2.0,0.0,132.404250463,77.803249677,40.9427083333,0.566710729092,1387.15833537,0.0,0.580705800094,0.0,1.0,16.1257798672,88.7284997304,,3239.58272298,88.5650005341,88.4076741536,77.8129990896,77.6425933838,,2300.99951172,53.9900004069,53.8660710653,40.9865001043,40.6729202271,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,88.1194998423,100.0,10.3370669683,47.5785004298,1.22399965922,5.78871313731,39.762500445,207.0,89.9583339691,723.299997965,0.580705800094,47.5785004298,0.889583405994,88.9583396912,2.0,1.0,1.0,1245.41676839,1245.41676839,0.0,0.57982335623,0.0,1.0,16.5391373634,87.7624988556,9.85859985352,2291.33815511,87.6784998576,87.5133692424,77.7935002645,77.440709432,,2136.99981689,53.8204997381,53.7339706421,40.9650004705,41.1847000122,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,10.6818976402,46.7134993871,0.701500256856,5.85723980268,40.2635002136,207.0,85.116666158,663.858332316,0.57982335623,46.7134993871,0.817625572568,81.7719860077,2.0,1.0,1.0,1144.6758016,1144.6758016,1387.15833537,0.566638593494,2.0,0.0,4591.01420085,0.0,1.69319620728,4.24130024513,6.95572916667,4591.01420085,0.0513148709806,125.570001602,125.570001602,79.6095059713,2.0,54.2533213298,41.4587427775,41.246155103,1.0,3171.15466,1059.00315694,0.0,0.0,0.0,10.3307634989,1.0,0.0,43.5766655604,67.4822355906,1.0,93.3732859294,0.0,1.0,1.0,0.0,41.152498881,1.0,92.8392829895,0.0,1.0,0.0346114978072,84.729162852,92.6710866292,84.729162852,2.0,0.0,97.2198873389,0.0566000007093,32.4664605317,0.936103853082,750.142938171,1.0,0.0,5861.19112031,0.00586119112031,573.612369698,0.701736515194,0.234344036985,0.701736515194,0.0,0.0,1717.66583252,573.612369698,1717.66583252,0.0,0.0,0.00171766583252,0.701699197292,1.0,14.7216268571,2.0,2.0,2.0,0.0,86.2742404938,70.3428618113,67.4822355906,0.674822355906,1.0,11.0833333333,4230.15781693,129.686347871,2291.27820222,0.936080552178,2291.27820222,1.0,0.0,0.0,0.0,63.3358335495,1.0,79.6805553436,,1.0,0.0,47.7166671753,62.2341667811,1.0,79.5277779897,0.0,1.0,125.570001602,0.0,1777.05993652,0.000192687295803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250346016098,168493.0,2690.95912708,82.4982604819,1457.56642134,0.595475302479,1457.56642134,0.25042660118,1.0,1.0,1.0,0.0,2447.73614502,2447.73614502,2447.73614502,0.0,0.0,1717.66583252,2447.73614502
2017-05-22T10:00:00.000Z,0.0,0.0346443886213,0.808163141677,0.607628567043,54.9835001628,0.0491666509758,123.034166972,0.0,61.0816672643,1.0,94.0694446564,0.0,0.0,0.0,56.3250001272,61.93166701,1.0,93.8750006358,0.0,0.0,123.034166972,94.3430366516,2.0,0.0,133.617749214,78.6342490514,40.9166666667,0.569619643912,1423.60834757,0.0,0.5862342015,0.0,1.0,16.4412372907,89.501001358,9.84599812826,3268.33276367,89.3449993134,89.1909891764,78.6409994761,78.4705251058,,2327.99951172,54.3214998245,54.2043279012,41.2820002238,40.9586181641,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.156002044678,90.4354998271,100.0,10.6174496015,48.0629990896,1.26450061798,5.82378749053,40.0174996058,207.0,91.8999989827,738.983337402,0.5862342015,48.0629990896,0.898751024519,89.8751029968,2.0,1.0,1.0,1258.25143433,1258.25143433,0.0,0.593109837494,0.0,1.0,16.8388819695,88.6520004272,9.53400293986,2298.83725993,88.5454998016,88.3944625854,78.6274986267,78.2724609375,,2114.74990845,54.14899985,54.071858724,41.0354995728,41.2115097046,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.10650062561,100.0,10.982250452,47.5100002289,0.77649974823,5.85663151741,40.2589998245,207.0,87.3500003815,684.625005086,0.593109837494,47.5100002289,0.822994573684,82.2994569143,2.0,1.0,1.0,1152.19240316,1152.19240316,1423.60834757,0.568701291048,2.0,0.0,4614.35148112,0.0,1.59724620978,4.1152108709,7.27864583333,4614.35148112,0.0506661701674,128.494166056,128.494166056,79.535282135,2.0,54.6411310832,41.5924886068,41.1722052892,1.0,3252.48900626,1048.00899746,0.0,0.0,0.0,9.96458244324,1.0,0.0,44.4449993769,68.6764170329,1.0,94.0182622274,0.0,1.0,1.0,0.0,42.1391652425,1.0,93.6130924225,0.0,1.0,0.0346140757127,86.5841643016,93.3452593486,86.5841643016,2.0,0.0,99.7134005314,0.0566000007093,32.129406348,0.93202370646,762.980288827,1.0,0.0,6011.52000653,0.00601152000653,567.657348857,0.704906512121,0.227133240312,0.704906512121,0.0,0.0,1761.72083537,567.657348857,1761.72083537,0.0,0.0,0.00176172083537,0.703163762887,1.0,13.3782727712,2.0,2.0,2.0,0.0,81.3777008057,72.8130823771,68.6764170329,0.686764170329,1.0,9.91666666667,4300.49800372,131.842806879,2329.37818423,0.932039752433,2329.37818423,1.0,0.0,0.0,0.0,64.8783334096,1.0,79.6944446564,,1.0,0.0,47.6833343506,63.6158329646,1.0,79.4722239176,0.0,1.0,128.494166056,0.0,2041.5300293,0.000190686891135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243694799196,168493.0,2816.11149953,86.3351277602,1525.35559502,0.610331143644,1525.35559502,0.245571408241,1.0,1.0,1.0,0.0,2499.22621663,2499.22621663,2499.22621663,0.0,0.0,1761.72083537,2499.22621663
2017-05-22T11:00:00.000Z,0.0,0.035922014839,0.842576327665,0.654574551646,56.4594999949,0.0498463753284,136.730833689,0.0,67.8525002797,1.0,97.4027779897,0.0,0.0,0.0,58.3333333333,68.8783327738,1.0,97.2222213745,0.0,0.0,136.730833689,97.7557309469,2.0,0.0,136.305000623,79.8455006282,40.9375,0.583618078755,1601.04167684,0.0,0.595147012115,0.0,1.0,17.0612735748,91.1734994253,,3403.74930827,91.0025005341,90.858060201,79.8380006154,79.6781311035,,2750.66601562,54.6215003332,54.5158259074,42.8795000712,42.5201263428,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.170998891195,92.2820002238,100.0,11.0262296995,48.1185003916,1.29000059764,6.03504383564,41.5939995448,207.0,98.9666665395,800.375005086,0.595147012115,48.1230004628,0.960910157703,96.0910142263,2.0,1.0,1.0,1345.27422078,1345.27422078,0.0,0.624181818243,0.0,1.0,17.5580274264,90.7624994914,,2395.20021566,90.605000178,90.470354716,79.8530006409,79.4894638062,,2533.49979655,54.4520003001,54.3632125854,42.2880001068,42.3821385701,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.157499313354,100.0,11.5371755759,48.3049999873,0.821500142415,6.02085192998,41.4785000483,207.0,100.191666921,800.666666667,0.624181818243,48.3170000712,0.916233549572,91.6233565013,2.0,1.0,1.0,1282.7269694,1282.7269694,1601.04167684,0.58363448227,2.0,0.0,5532.0875651,0.0,1.47602339586,3.59987052282,7.04947916667,5532.0875651,0.0876225496554,240.358331045,240.358331045,99.8847637177,2.0,54.8669789632,42.9656092326,41.0971844991,1.0,3833.9588649,861.549515735,0.0,0.0,0.0,9.62773513794,1.0,0.0,50.2316656113,70.2102654775,1.0,98.2305914561,0.0,1.0,1.0,0.0,48.3133322398,1.0,98.3690471649,0.0,1.0,0.0359258787664,98.5449988047,97.9913145701,98.5449988047,2.0,0.0,117.539851843,0.0566000007093,26.4130122423,0.927099954321,778.727370408,1.0,0.0,7086.24083778,0.00708624083778,466.660987832,0.756998121321,0.170109119012,0.756998121321,0.0,0.0,2076.6758016,466.660987832,2076.6758016,0.0,0.0,0.0020766758016,0.756242359678,1.0,15.8980300574,2.0,2.0,2.0,0.0,76.8046811422,75.6091887156,70.2102654775,0.702102654775,1.0,11.0833333333,4695.50838064,143.952864086,2543.33678943,0.927107240332,2543.33678943,1.0,0.0,0.0,0.0,120.659166336,1.0,99.888888677,,1.0,0.0,59.8666674296,119.69916598,1.0,99.7777792613,0.0,1.0,240.358331045,0.0,2121.86010742,0.00015676029415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183483756367,168493.0,3315.39097225,101.641821786,1795.79188184,0.654609197926,1795.79188184,0.183435426989,1.0,1.0,1.0,0.0,2743.30377197,2743.30377197,2743.30377197,0.0,0.0,2076.6758016,2743.30377197
2017-05-22T12:00:00.000Z,0.0,0.0372016869185,0.813246130954,0.616575343611,56.0470002492,0.0515408441576,132.694168091,0.0,65.9283332825,1.0,96.5138893127,0.0,0.0,0.0,57.7833331426,66.8591667811,1.0,96.3055553436,0.0,0.0,132.694168091,96.8011995951,2.0,0.0,136.334250768,80.2872505188,41.265625,0.588130260984,1504.84166463,0.0,0.595061912436,0.0,1.0,17.4045294126,91.2620010376,,3368.74934896,91.0910002391,90.9686991374,80.2820002238,80.1416142782,,2471.66615804,54.3050003052,54.2164332072,41.7230005264,41.4129460653,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,90.8164997101,100.0,11.5166755517,49.3679997126,1.21500015259,5.88785378138,40.5080003738,207.0,94.625,765.300003052,0.595061912436,49.3679997126,0.919327130999,91.9327131907,2.0,1.0,1.0,1287.0579834,1287.0579834,0.0,0.613827655351,0.0,1.0,17.4830913544,90.6139990489,9.8891998291,2359.20473226,90.4865010579,90.3291473389,80.2925008138,79.9263865153,,2246.49986776,54.1325000127,54.0393447876,41.2274999619,41.3391749064,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.127497990926,100.0,11.5995031993,49.2590010961,0.776500066121,5.88237965107,40.4509998957,207.0,92.8166662852,739.541671753,0.613827655351,49.2590010961,0.860457821801,86.0457820892,2.0,1.0,1.0,1204.64095052,1204.64095052,1504.84166463,0.586985616822,2.0,0.0,4895.5649821,0.0,1.40974693949,5.27752224604,10.6536458333,4847.9889027,0.0635729301988,169.047501246,169.047501246,87.5111630758,2.0,54.6467618075,41.9199607156,41.0332234701,1.0,3510.97700751,871.745709947,0.0,0.0,0.0,9.21288935343,1.0,0.0,48.6058324178,71.0691108704,1.0,97.0148359934,0.0,1.0,1.0,0.0,46.5816659927,1.0,96.9404735565,0.0,1.0,0.0370506802204,95.1874987284,96.819636027,95.1874987284,2.0,0.0,107.63801382,0.0566000007093,26.7256027523,0.924106648968,788.431663391,1.0,0.0,6489.2789745,0.0064892789745,472.183788293,0.743244933445,0.184541391409,0.743244933445,0.0,0.0,1901.73166911,472.183788293,1901.73166911,0.0,0.0,0.00190173166911,0.739022423824,1.0,17.6744053377,2.0,2.0,2.0,0.0,74.2978869351,77.2348882502,71.0691108704,0.710691108704,1.0,10.5,4365.45599496,133.834260866,2364.5628832,0.924131101825,2364.5628832,1.0,0.0,0.0,0.0,85.5566673279,1.0,87.6527779897,,1.0,0.0,52.4833342234,83.4908336004,1.0,87.4722245534,0.0,1.0,169.047501246,0.0,2054.17993164,0.00015861550778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199691787285,168493.0,2917.19991884,89.4342527762,1580.11045328,0.617547211185,1580.11045328,0.200170155242,1.0,1.0,1.0,0.0,2571.88350423,2558.68769975,2558.68769975,0.0,0.0,1901.73166911,2558.68769975
2017-05-22T13:00:00.000Z,0.0,0.0362809978843,0.787496247463,0.578933220582,55.1852502823,0.0504561191362,118.343332291,0.0,58.8374999364,1.0,93.0555547078,0.0,0.0,0.0,55.7250003815,59.5283327103,1.0,92.8750006358,0.0,0.0,118.343332291,93.3739293416,2.0,0.0,135.411000252,80.2257499695,42.5338541667,0.581933614598,1365.46666463,0.0,0.590794741062,0.0,1.0,17.2981683413,90.6740010579,,3231.66607666,90.4909998576,90.3710378011,80.2265001933,80.0914586385,,2073.66618856,54.7129999797,54.6298548381,40.9370002747,40.6951878866,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,90.9755001068,100.0,11.512496233,49.5539995829,1.19399960836,5.78567210833,39.7430006663,207.0,88.0,703.166671753,0.590794741062,49.5539995829,0.850189601353,85.018960317,2.0,1.0,1.0,1190.26544189,1190.26544189,0.0,0.599563996068,0.0,1.0,17.2570741971,89.9194997152,9.61500104268,2248.21856689,89.8400007884,89.6761627197,80.2249997457,79.855585734,,1948.99991862,54.5404996872,54.4397099813,40.9350004196,41.1023661296,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0794989267985,100.0,11.409566164,48.9050003688,0.743500709534,5.84750819206,40.1914997101,207.0,84.9999993642,662.549997965,0.599563996068,48.9050003688,0.789131520589,78.9131520589,2.0,1.0,1.0,1104.78412882,1104.78412882,1365.46666463,0.58211497947,2.0,0.0,4131.85461426,0.0,1.36368837953,4.77483922243,9.33072916667,4131.85461426,0.0420935080157,98.8191661835,98.8191661835,73.7797603607,2.0,55.1491394043,41.520517985,40.9854710897,1.0,3079.01853003,902.691965366,0.0,0.0,0.0,8.05041503906,1.0,0.0,43.7783320745,72.1760851542,1.0,93.5445194244,0.0,1.0,1.0,0.0,41.3524990082,1.0,93.0833301544,0.0,1.0,0.0362792983583,85.1308326721,92.8872152964,85.1308326721,2.0,0.0,94.3952177357,0.0566000007093,27.6743396598,0.919170055112,804.702785261,1.0,0.0,5690.89748132,0.00569089748132,488.945924258,0.710764778009,0.208378627188,0.710764778009,0.0,0.0,1667.76000977,488.945924258,1667.76000977,0.0,0.0,0.00166776000977,0.71092458566,1.0,17.4217795865,2.0,2.0,2.0,0.0,69.5954405467,79.8001238505,72.1760851542,0.721760851542,1.0,11.0833333333,3981.71049539,122.069557395,2156.70593402,0.919143405197,2156.70593402,1.0,0.0,0.0,0.0,50.0324999491,1.0,73.8472239176,,1.0,0.0,44.1750001907,48.7866665522,1.0,73.6249993642,0.0,1.0,98.8191661835,0.0,1806.57995605,0.000164246227795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226709592877,168493.0,2510.74840513,76.9734381492,1359.95472058,0.57958453819,1359.95472058,0.226546826323,1.0,1.0,1.0,0.0,2346.43029785,2346.43029785,2346.43029785,0.0,0.0,1667.76000977,2346.43029785
2017-05-22T14:00:00.000Z,0.0,0.0375053980963,0.831909570636,0.641468649742,56.4444990158,0.0543728062598,145.969165802,0.0,72.26166598,1.0,99.5555534363,0.0,0.0,0.0,59.6250006358,73.707499822,1.0,99.375,0.0,0.0,145.969165802,99.8696517944,2.0,0.0,137.716498693,81.271999677,42.3151041667,0.588757296588,1580.62503052,0.0,0.603462746568,0.0,1.0,17.8227216403,92.1559995015,,3489.99928792,91.9804986318,91.8556315104,81.2689997355,81.1320826213,,2605.33282471,54.7940003077,54.7196706136,42.640999794,42.251604716,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,91.543999354,100.0,11.8126149178,49.3394988378,1.255499204,6.0101066033,41.38550059,207.0,99.3500003815,795.541676839,0.603462746568,49.3394988378,0.941855570475,94.1855570475,2.0,1.0,1.0,1318.59779867,1318.59779867,0.0,0.629570297336,0.0,1.0,17.8372252782,91.6279996236,,2431.5707194,91.4720001221,91.3073577881,81.2749996185,80.8831558228,,2292.74995931,54.6139996847,54.507929484,41.5590003332,41.5995966593,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.155999501546,100.0,11.9126753807,49.9129997889,0.794500986735,5.92454985778,40.7644993464,207.0,98.1499996185,785.083343506,0.629570297336,49.9129997889,0.890739317394,89.0739313761,2.0,1.0,1.0,1247.03504435,1247.03504435,1580.62503052,0.588799770977,2.0,0.0,5102.68277995,0.0,1.29119521379,4.12994366884,8.38541666667,5102.68277995,0.0621492605757,166.836664836,166.836664836,87.5797723134,2.0,55.1605275472,42.5287094116,40.9360415141,1.0,3681.54591255,861.463435146,0.0,0.0,0.0,8.84745915731,1.0,0.0,51.2783320745,72.4215405782,1.0,99.0296796163,0.0,1.0,1.0,0.0,49.4116655986,1.0,99.1011892955,0.0,1.0,0.0375065510318,100.689997991,98.7892290751,100.689997991,2.0,0.0,112.867241502,0.0566000007093,26.4103732208,0.916583291496,813.331139347,1.0,0.0,6804.53857512,0.00680453857512,466.614362012,0.742777811193,0.173806313973,0.742777811193,0.0,0.0,1994.12084961,466.614362012,1994.12084961,0.0,0.0,0.00199412084961,0.742804646492,1.0,15.3908897727,2.0,2.0,2.0,0.0,66.9393291473,81.1073888143,72.4215405782,0.724215405782,1.0,11.0833333333,4543.0093477,139.277614723,2460.73521162,0.916584125166,2460.73521162,1.0,0.0,0.0,0.0,84.089998881,1.0,87.6111125946,,1.0,0.0,52.4500007629,82.7466672262,1.0,87.4166673024,0.0,1.0,166.836664836,0.0,2033.65002441,0.000156744631651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189623962712,168493.0,3179.52011145,97.4763517296,1722.19700544,0.641490570843,1722.19700544,0.189565516995,1.0,1.0,1.0,0.0,2684.68015544,2684.68015544,2684.68015544,0.0,0.0,1994.12084961,2684.68015544
2017-05-22T15:00:00.000Z,0.0,0.0362590287391,0.804230748414,0.581096088192,53.8510004679,0.0506798013581,113.861668269,0.0,56.6975002289,1.0,91.2083326976,0.0,0.0,0.0,54.6000000636,57.2658338547,1.0,91.0,0.0,0.0,113.861668269,91.492225647,2.0,0.0,132.489750544,78.6387500763,42.4088541667,0.57212747634,1277.18333944,0.0,0.574004891567,0.0,1.0,16.6454985936,88.7224998474,8.65440063477,3163.33276367,88.5125007629,88.4998728434,78.6184997559,78.5505243937,,2158.66615804,54.1790005366,54.1157862345,41.5235001246,41.253868103,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,89.2789999644,100.0,10.7874477704,46.9890006383,1.24949995677,5.85805078348,40.2740001678,207.0,83.9750006994,652.716667175,0.574004891567,46.9890006383,0.804260025024,80.4260031382,2.0,1.0,1.0,1125.96403503,1125.96403503,0.0,0.584622384124,0.0,1.0,16.6237427394,87.9860006968,8.33399836222,2167.97864787,87.9544995626,87.8117523193,78.6590003967,78.2903162638,,1950.99992879,54.0064999262,53.8997268677,41.009999911,41.2855580648,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,10.7644752661,46.9444996516,0.728500048319,5.8592672348,40.2814998627,207.0,81.1749992371,624.466672262,0.584622384124,46.9444996516,0.753717840286,75.3717845281,2.0,1.0,1.0,1055.2049764,1055.2049764,1277.18333944,0.568169727052,2.0,0.0,4239.20572917,0.0,1.22268657883,5.19320817788,9.921875,4239.20572917,0.0515846799499,122.694999695,122.694999695,77.0202248891,2.0,54.6113917033,41.910291036,41.1945082347,1.0,2944.10282249,869.097095945,0.0,0.0,0.0,9.88841501872,1.0,0.0,41.6874992053,68.7300847371,1.0,91.3983999888,0.0,1.0,1.0,0.0,39.2549991608,1.0,90.6785697937,0.0,1.0,0.0360334878002,80.942498525,90.1909313202,80.942498525,2.0,0.0,90.2590303547,0.0566000007093,26.6444026903,0.92776094019,776.88440175,1.0,0.0,5441.53507809,0.00544153507809,470.749158241,0.714354504419,0.210876950534,0.714354504419,0.0,0.0,1594.68249512,470.749158241,1594.68249512,0.0,0.0,0.00159468249512,0.707114567359,1.0,15.230319903,2.0,2.0,2.0,0.0,74.3308740096,75.0830771706,68.7300847371,0.687300847371,1.0,11.0833333333,3740.83097638,114.684777335,2026.23278972,0.907671918874,2026.23278972,1.0,0.0,0.0,0.0,61.8224994342,1.0,77.2638909022,,1.0,0.0,46.2333339055,60.8725002607,1.0,77.0555556615,0.0,1.0,122.694999695,0.0,2034.06994629,0.000158133588282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232327282743,168493.0,2447.31454947,75.0287104517,1325.59557441,0.593814237326,1325.59557441,0.241686680534,1.0,1.0,1.0,0.0,2232.34050496,2232.34050496,2232.34050496,0.0,0.0,1594.68249512,2232.34050496
2017-05-22T16:00:00.000Z,0.0,0.0331694983014,0.777359456277,0.512656667128,50.6500015259,0.0476632151781,80.1616649628,0.0,39.9399995804,1.0,81.8888880412,0.0,0.0,0.0,49.0000003179,40.3399991989,1.0,81.6666666667,0.0,0.0,80.1616649628,82.1800378164,2.0,0.0,126.630000432,75.9799989065,42.8515625,0.531381789558,893.83333842,0.0,0.522251087708,0.0,1.0,15.3667488893,84.7444998423,8.61150105794,2780.83284505,84.5885003408,84.5108540853,75.9769992828,75.8870646159,,1535.66634115,54.6800006231,54.5935414632,40.9205001195,40.8676300049,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.155999501546,92.6825008392,100.0,9.58229311307,43.6680002213,1.19700018565,5.78445569674,39.7234999339,207.0,63.7166662216,459.741668701,0.522251087708,43.6680002213,0.628859536307,62.8859529495,2.0,1.0,1.0,880.40335083,880.40335083,0.0,0.524686209925,0.0,1.0,15.3570797443,83.9959990184,8.10000165304,1865.3915507,84.0830001831,83.8957290649,75.9829985301,75.6470972697,,1465.74995931,54.5075003306,54.40528361,40.9604997635,41.5466206868,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,9.49842055639,43.1225004196,0.684999783834,5.85865902901,40.2754999797,207.0,61.8999996185,434.091667175,0.524686209925,43.1225004196,0.590998818534,59.0998821259,2.0,1.0,1.0,827.398345947,827.398345947,893.83333842,0.531459819884,2.0,0.0,3049.00756836,0.0,1.37315439094,5.85684374968,9.203125,3049.00756836,0.030535113925,51.336666743,51.336666743,60.0,2.0,55.1554038308,41.9338628596,41.2876195908,1.0,1995.974515,915.217921935,0.0,0.0,0.0,8.55753326416,1.0,0.0,29.4024993579,67.4194660187,1.0,81.5924638112,0.0,1.0,1.0,0.0,26.3916659355,1.0,79.773809433,0.0,1.0,0.0331743820239,55.7941652934,79.5080471039,55.7941652934,2.0,0.0,61.1917229796,0.0566000007093,28.0583550161,0.937479411425,745.848140275,1.0,0.0,3689.12568386,0.00368912568386,495.730647782,0.642726731923,0.294710688709,0.642726731923,0.0,0.0,1081.12583415,495.730647782,1081.12583415,0.0,0.0,0.00108112583415,0.642832532525,1.0,12.3798746294,2.0,2.0,2.0,0.0,90.4856622869,69.480742021,67.4194660187,0.674194660187,1.0,11.0833333333,2909.60233149,89.2013292309,1575.99519634,0.936925388405,1575.99519634,1.0,0.0,0.0,0.0,25.9366666476,1.0,60.0,,1.0,0.0,35.9333343506,25.3999999364,1.0,59.8888905843,0.0,1.0,51.336666743,0.0,1106.65002441,0.000166525345362,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314550862168,168493.0,1592.16313242,48.8118483502,862.400136722,0.512694826058,862.400136722,0.314422971923,1.0,1.0,1.0,0.0,1682.0925293,1682.0925293,1682.0925293,0.0,0.0,1081.12583415,1682.0925293
2017-05-22T17:00:00.000Z,0.0,0.0330968783739,0.77747714264,0.512394436723,50.6507501602,0.0477575835216,80.1433340708,0.0,39.7641661962,1.0,81.8333326976,0.0,0.0,0.0,48.9583333333,40.3383340836,1.0,81.5972207387,0.0,0.0,80.1433340708,82.0994332631,2.0,0.0,126.826500575,76.1757504145,42.1588541667,0.530366427109,890.050003052,0.0,0.523842500599,0.0,1.0,15.4078430335,84.8629995982,8.53500048319,2775.83284505,84.7115008036,84.6138509115,76.1765003204,76.0553156535,,1535.33296712,54.5945005417,54.4998982747,40.9685001373,40.8924407959,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.151498794556,93.1564998627,100.0,9.6185216109,43.7430006663,1.20900026957,5.78932154179,39.7594998678,207.0,63.424999555,456.541666667,0.523842500599,43.7430006663,0.62262970334,62.262969017,2.0,1.0,1.0,871.681584676,871.681584676,0.0,0.527279764737,0.0,1.0,15.4017997583,84.1430015564,8.05499903361,1868.01619466,84.2299995422,84.0452423096,76.1750005086,75.8429107666,,1463.74993896,54.4219996134,54.330696106,40.9439999262,41.537689209,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,9.54760098457,43.285999616,0.703000386556,5.8541987737,40.2409995397,207.0,61.8083333969,433.508333842,0.527279764737,43.285999616,0.587261835734,58.7261845271,2.0,1.0,1.0,822.166570028,822.166570028,890.050003052,0.530366375261,2.0,0.0,3055.42533366,0.0,1.42180135033,6.01064324379,9.09895833333,3055.42533366,0.0306628984131,51.4533335368,51.4533335368,60.0,2.0,55.0580317179,41.8759053548,41.2522656123,1.0,1988.70666129,910.765342465,0.0,0.0,0.0,7.73619206746,1.0,0.0,29.2499992053,68.440308253,1.0,81.5068486532,0.0,1.0,1.0,0.0,26.2924993833,1.0,79.7499980927,0.0,1.0,0.0330979970613,55.5424989065,79.4371611277,55.5424989065,2.0,0.0,60.9689082653,0.0566000007093,27.9218497614,0.936073978429,750.232486609,1.0,0.0,3675.69263368,0.00367569263368,493.318894196,0.641879640408,0.2939607645,0.641879640408,0.0,0.0,1077.18917847,493.318894196,1077.18917847,0.0,0.0,0.00107718917847,0.641885985931,1.0,12.2982892921,2.0,2.0,2.0,0.0,90.9520159635,70.3650165905,68.440308253,0.68440308253,1.0,11.0833333333,2903.71980341,89.0209852306,1572.80890663,0.93721143472,1572.80890663,1.0,0.0,0.0,0.0,26.0600001017,1.0,60.0,,1.0,0.0,35.9083347321,25.3933334351,1.0,59.8472245534,0.0,1.0,51.4533335368,0.0,1095.43005371,0.0001657151915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313654692645,168493.0,1587.55645976,48.6706189732,859.904918079,0.512403457661,859.904918079,0.31363681015,1.0,1.0,1.0,0.0,1678.17938232,1678.17938232,1678.17938232,0.0,0.0,1077.18917847,1678.17938232
