timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-22T18:00:00.000Z,0.0,0.0337049863025,0.777104721617,0.51260977875,51.0399999619,0.0487113129774,82.0075009664,0.0,40.6908337275,1.0,82.3888893127,0.0,0.0,0.0,49.3416665395,41.3533334732,1.0,82.2361100515,0.0,0.0,82.0075009664,82.6548735301,2.0,0.0,128.045249939,77.0052499771,41.3151041667,0.540087605146,909.266667684,0.0,0.530908119125,0.0,1.0,15.6556158066,85.6744982402,8.52449989319,2796.66617839,85.5289999644,85.4149678548,77.0045000712,76.8673680623,,1553.33297729,54.5809996923,54.4807917277,41.0180002848,40.9446233114,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.145498275757,90.7489999135,100.0,9.8577791055,44.5109996796,1.19250043233,5.7978366216,39.8240000407,207.0,64.3333339691,465.974998474,0.530908119125,44.5109996796,0.626998043969,62.6998046239,2.0,1.0,1.0,877.797261556,877.797261556,0.0,0.536472712108,0.0,1.0,15.6471554438,84.951499939,8.02650006612,1889.01358032,85.0324999491,84.8579661051,77.005999883,76.6695632935,,1481.24996948,54.3994995753,54.3134841919,41.0100005468,41.5849202474,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,9.78545554479,44.0224994024,0.71200021108,5.86170005798,40.2980003357,207.0,62.8666667938,443.291671753,0.536472712108,44.0224994024,0.590216507685,59.0216506322,2.0,1.0,1.0,826.303110758,826.303110758,909.266667684,0.540084213456,2.0,0.0,3076.42883301,0.0,1.39475711909,5.78511408965,9.25260416667,3076.42883301,0.0306342472319,51.56833299,51.56833299,60.0,2.0,55.0332530629,41.8962809245,41.2009665171,1.0,2030.05689123,874.484350025,0.0,0.0,0.0,7.77746836344,1.0,0.0,29.8699992498,69.2270317078,1.0,82.1860707601,0.0,1.0,1.0,0.0,26.8741661708,1.0,80.44642512,0.0,1.0,0.0337054582411,56.7441657384,80.1055698395,56.7441657384,2.0,0.0,62.2366057217,0.0566000007093,26.8095627948,0.934167142303,756.206153947,1.0,0.0,3752.11955906,0.00375211955906,473.667181251,0.653134164949,0.281349556351,0.653134164949,0.0,0.0,1099.58665975,473.667181251,1099.58665975,0.0,0.0,0.00109958665975,0.653146972259,1.0,13.3898105089,2.0,2.0,2.0,0.0,88.7195871527,71.5409968983,69.2270317078,0.692270317078,1.0,9.91666666667,2903.38429137,89.0106992476,1572.62717548,0.934111493557,1572.62717548,1.0,0.0,0.0,0.0,26.149166743,1.0,60.0,,1.0,0.0,35.9333343506,25.3841667175,1.0,59.8888905843,0.0,1.0,51.56833299,0.0,1120.84997559,0.000159113807664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30119483412,168493.0,1593.30304226,48.8467952128,863.017572451,0.512616496864,863.017572451,0.301192331718,1.0,1.0,1.0,0.0,1683.55403646,1683.55403646,1683.55403646,0.0,0.0,1099.58665975,1683.55403646
2017-05-22T19:00:00.000Z,0.0,0.0337543534828,0.774726784033,0.514360068093,51.3887497584,0.0486960517014,83.8600006104,0.0,41.6550000509,1.0,83.1666679382,0.0,0.0,0.0,49.7416667938,42.3033332825,1.0,82.9027792613,0.0,0.0,83.8600006104,83.3944231669,2.0,0.0,128.83874925,77.4499994914,41.265625,0.545007309914,938.583348592,0.0,0.537448749738,0.0,1.0,15.8212004503,86.1904989878,8.60250027974,2832.08284505,86.0479996999,85.9204152425,77.4454994202,77.2991104126,,1576.66629028,54.5944999059,54.4852472941,40.9925003052,40.928082784,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.142499287923,92.5370000203,100.0,10.0227556229,45.0554993947,1.16100056966,5.7984448274,39.8314997355,207.0,65.9166666667,480.183336894,0.537448749738,45.0554993947,0.638251974923,63.825196902,2.0,1.0,1.0,893.552764893,893.552764893,0.0,0.541055105683,0.0,1.0,15.8236179352,85.5184993744,8.12699953715,1912.63559977,85.5814990997,85.4010594686,77.4544995626,77.1128616333,,1507.74996948,54.4294999441,54.3428090413,40.9455003738,41.5415217082,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,9.96516180038,44.6359987259,0.670000076294,5.8584561348,40.2755002975,207.0,64.3333326976,458.341672262,0.541055105683,44.6359987259,0.605075029646,60.5075031916,2.0,1.0,1.0,847.105041504,847.105041504,938.583348592,0.544986352073,2.0,0.0,3139.43933105,0.0,1.34073699514,5.48281896114,8.875,3139.43933105,0.0302922226481,52.1616665522,52.1616665522,60.0,2.0,55.0320943197,41.8657124837,41.1518796285,1.0,2091.22306503,881.316386342,0.0,0.0,0.0,8.39663060506,1.0,0.0,30.5041659673,69.0488688151,1.0,82.8595873515,0.0,1.0,1.0,0.0,27.6258327166,1.0,81.0595226288,0.0,1.0,0.0337547659046,58.129998525,80.9264462789,58.129998525,2.0,0.0,64.1118118101,0.0566000007093,27.0190164078,0.934930719493,753.809863664,1.0,0.0,3865.1719558,0.0038651719558,477.367775074,0.657735216987,0.277193205402,0.657735216987,0.0,0.0,1132.71750895,477.367775074,1132.71750895,0.0,0.0,0.00113271750895,0.657725791136,1.0,13.9743701085,2.0,2.0,2.0,0.0,90.7695891062,71.074034373,69.0488688151,0.690488688151,1.0,9.91666666667,2972.53945137,91.1308282179,1610.08528403,0.934928422388,1610.08528403,1.0,0.0,0.0,0.0,26.2900001208,1.0,60.0,,1.0,0.0,35.9250011444,25.8716669083,1.0,59.8888905843,0.0,1.0,52.1616665522,0.0,1163.79003906,0.000160356907455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296486018356,168493.0,1635.40183232,50.1374417016,885.820513662,0.514369507984,885.820513662,0.296503699877,1.0,1.0,1.0,0.0,1722.14818319,1722.14818319,1722.14818319,0.0,0.0,1132.71750895,1722.14818319
2017-05-22T20:00:00.000Z,0.0,0.0338325466838,0.775387664527,0.5139296205,51.3294998805,0.049055847933,83.9716663361,0.0,41.6641664505,1.0,83.0833352407,0.0,0.0,0.0,49.758333842,42.2891664505,1.0,82.9305578868,0.0,0.0,83.9716663361,83.3355261485,2.0,0.0,128.609999657,77.2804997762,41.453125,0.544227593832,931.750005086,0.0,0.530248593359,0.0,1.0,15.7656028271,86.0539989471,8.63099924723,2829.16617839,85.9054997762,85.783086141,77.274500529,77.1276830037,,1606.33297729,54.4160000483,54.3062489827,40.9655001958,40.9045333862,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,93.6470012665,100.0,9.96796917915,44.9399995804,1.14450041453,5.79763380686,39.8209997813,207.0,65.6416667302,477.233332316,0.530248593359,44.9399995804,0.642999140422,64.379521052,2.0,1.0,1.0,900.19879659,900.19879659,0.0,0.538479586229,0.0,1.0,15.7595595519,85.3369998932,8.12250073751,1913.76049805,85.4089997609,85.2451604207,77.2864990234,76.9444656372,,1528.24996948,54.2269999186,54.1553777059,40.9725004832,41.5376917521,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,9.89867035548,44.4364992778,0.674500465393,5.8608891964,40.2980000178,207.0,64.0000003179,454.516665141,0.538479586229,44.4364992778,0.60280476888,60.280476888,2.0,1.0,1.0,843.926676432,843.926676432,931.750005086,0.544230497143,2.0,0.0,3165.6936849,0.0,1.3041139245,5.02870194117,7.91666666667,3165.6936849,0.0305233026613,52.2391672134,52.2391672134,60.0,2.0,54.8138402303,41.8332316081,41.1898148855,1.0,2078.68733247,881.854443363,0.0,0.0,0.0,8.95308558146,1.0,0.0,30.4124994278,68.3214149475,1.0,82.7796777089,0.0,1.0,1.0,0.0,27.5108327866,1.0,81.1369043986,0.0,1.0,0.0338363558646,57.9233318965,80.915406545,57.9233318965,2.0,0.0,63.7274967459,0.0566000007093,27.0355119271,0.936642511378,748.454233754,1.0,0.0,3842.00237493,0.00384200237493,477.659215341,0.657645082366,0.278996859692,0.657645082366,0.0,0.0,1125.92749023,477.659215341,1125.92749023,0.0,0.0,0.00112592749023,0.657642672459,1.0,13.9239665819,2.0,2.0,2.0,0.0,92.3325475057,70.0120239258,68.3214149475,0.683214149475,1.0,10.5,2960.54177583,90.763008673,1603.58670558,0.936641942058,1603.58670558,1.0,0.0,0.0,0.0,26.4258333842,1.0,60.0,,1.0,0.0,35.9250011444,25.8133333524,1.0,59.8750019073,0.0,1.0,52.2391672134,0.0,1145.7800293,0.000160454807779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.297869278712,168493.0,1624.51018086,49.8035301639,879.921016604,0.513954703531,879.921016604,0.297840158944,1.0,1.0,1.0,0.0,1712.05946859,1712.05946859,1712.05946859,0.0,0.0,1125.92749023,1712.05946859
2017-05-22T21:00:00.000Z,0.0,0.0337010795218,0.780632965912,0.511274904967,50.7497498194,0.0488419218845,80.1183338165,0.0,39.7808335622,1.0,81.7777786255,0.0,0.0,0.0,48.941666921,40.3375005722,1.0,81.5694446564,0.0,0.0,80.1183338165,82.0196666718,2.0,0.0,127.558499972,76.8087501526,41.7239583333,0.538947074366,884.25,0.0,0.529877952138,0.0,1.0,15.560132583,85.3669999441,8.41349983215,2780.41617839,85.2140000661,85.108505249,76.800500234,76.6584828695,,1556.66633097,54.2014993032,54.0813802083,40.9579998652,40.867632548,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,89.082499822,100.0,9.77202765147,44.2560002009,1.20449988047,5.78810497125,39.7534999847,207.0,63.1500005722,455.066668193,0.529877952138,44.2560002009,0.613524126325,61.3524131775,2.0,1.0,1.0,858.933776855,858.933776855,0.0,0.533919289438,0.0,1.0,15.5323337714,84.6005007426,7.8719997406,1866.51638794,84.6889998118,84.5084711711,76.8170000712,76.4762929281,,1479.74994914,54.0185003281,53.9360707601,40.9904998144,41.6027933757,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,9.67590490977,43.7060000102,0.728500048319,5.85642878215,40.2544997533,207.0,61.1083332698,429.183336894,0.533919289438,43.6984999975,0.574040316627,57.4040320714,2.0,1.0,1.0,803.656443278,803.656443278,884.25,0.538994051155,2.0,0.0,3080.51281738,0.0,1.27701508999,6.28412739436,9.21614583333,3080.51281738,0.0316734463847,51.9166666667,51.9166666667,60.0,2.0,54.6208852132,41.8395945231,41.2268692652,1.0,1978.34791938,860.121712554,0.0,0.0,0.0,8.70026842753,1.0,0.0,29.1391660372,68.1002318064,1.0,81.5296783447,0.0,1.0,1.0,0.0,26.1541660627,1.0,79.6488075256,0.0,1.0,0.0337046257038,55.2933320999,79.410422643,55.2933320999,2.0,0.0,60.6513344382,0.0566000007093,26.3692392702,0.937084226402,747.077484834,1.0,0.0,3656.54674753,0.00365654674753,465.887613776,0.653122994417,0.283956761581,0.653122994417,0.0,0.0,1071.57833354,465.887613776,1071.57833354,0.0,0.0,0.00107157833354,0.653223196665,1.0,13.1647417344,2.0,2.0,2.0,0.0,92.4732621511,69.7329190572,68.1002318064,0.681002318064,1.0,10.5,2838.46963193,87.0205737084,1537.46594731,0.937079755998,1537.46594731,1.0,0.0,0.0,0.0,26.3125001589,1.0,60.0,,1.0,0.0,35.9083347321,25.6041668256,1.0,59.8472245534,0.0,1.0,51.9166666667,0.0,1138.38000488,0.000156500503108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303023045545,168493.0,1548.9354479,47.4865927039,838.985726303,0.511358668505,838.985726303,0.302929303448,1.0,1.0,1.0,0.0,1640.69913737,1640.69913737,1640.69913737,0.0,0.0,1071.57833354,1640.69913737
2017-05-22T22:00:00.000Z,0.0,0.0338856240919,0.798303295227,0.50836914138,49.5497522354,0.0496395628473,72.8516674042,0.0,36.105000178,1.0,79.2222213745,0.0,0.0,0.0,47.4166669846,36.7466672262,1.0,79.0416666667,0.0,0.0,72.8516674042,79.4900519053,2.0,0.0,125.651251793,76.1014995575,41.8880208333,0.541883087817,796.391667684,0.0,0.540063794323,0.0,1.0,15.1673221588,84.0530001322,7.82700157166,2664.16617839,83.9255015055,83.8108291626,76.0984999339,75.9569040934,,1423.99969482,53.8939997355,53.7749760946,41.0150000254,40.8408966064,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.125998814901,84.6785004934,100.0,9.39949893951,42.9120012919,1.41749986013,5.7666144371,39.5975001653,207.0,58.1583337784,410.450002035,0.540063794323,42.9105014801,0.544303628831,54.4303627014,2.0,1.0,1.0,762.025080363,762.025080363,0.0,0.536298231015,0.0,1.0,15.1395231088,83.3330001831,7.34700139364,1785.5265096,83.4515005747,83.2510503133,76.1044991811,75.7714767456,,1358.24998983,53.7275005976,53.6453577677,40.9664999644,41.5785344442,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.118500391642,100.0,9.30661225319,42.5030005773,0.852999687195,5.83291085561,40.0955003103,207.0,56.2666667302,385.941668193,0.536298231015,42.4850006104,0.515251337687,51.5251337687,2.0,1.0,1.0,721.351872762,721.351872762,796.391667684,0.542557974262,2.0,0.0,2834.30521647,0.0,1.2545894285,8.98433411121,11.8854166667,2834.30521647,0.0339950239531,49.8416671753,49.8416671753,60.0,2.0,54.3754221598,41.8854522705,41.2364107768,1.0,1788.75701686,754.393050527,0.0,0.0,0.0,7.89978599548,1.0,0.0,26.4149993261,68.1987139384,1.0,78.8241984049,0.0,1.0,1.0,0.0,23.3858327866,1.0,76.7499987284,0.0,1.0,0.0339463724728,49.8008321126,76.4675350189,49.8008321126,2.0,0.0,54.838938589,0.0566000007093,23.1278557008,0.937274180735,746.486357331,1.0,0.0,3306.12911312,0.00330612911312,408.619353551,0.65925205634,0.278033944891,0.65925205634,0.0,0.0,968.885828654,408.619353551,968.885828654,0.0,0.0,0.000968885828654,0.660079494119,1.0,12.5451866832,2.0,2.0,2.0,0.0,93.1329669952,69.6119365692,68.1987139384,0.681987139384,1.0,9.91666666667,2543.15006739,77.9667942899,1377.50518221,0.937286001231,1377.50518221,1.0,0.0,0.0,0.0,25.2141664823,1.0,60.0,,1.0,0.0,35.9083347321,24.6274998983,1.0,59.8472245534,0.0,1.0,49.8416671753,0.0,1073.72998047,0.000137263006183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296637253224,168493.0,1379.55342385,42.2937519058,747.2394236,0.50843877784,747.2394236,0.295679990093,1.0,1.0,1.0,0.0,1469.67433675,1469.67433675,1469.67433675,0.0,0.0,968.885828654,1469.67433675
2017-05-22T23:00:00.000Z,0.0,0.0331642529395,0.776350222224,0.54610791843,52.7905006409,0.0479832272373,99.2299989065,0.0,49.1600001653,1.0,87.5694446564,0.0,0.0,0.0,52.4333333969,50.0191663106,1.0,87.388888677,0.0,0.0,99.2299989065,87.8559729258,2.0,0.0,130.103250821,77.3127501806,41.6119791667,0.545817597762,1128.14167786,0.0,0.545017364872,0.0,1.0,15.8683379491,87.0785001119,8.96999867757,3008.74949137,86.9270006816,86.7514165243,77.3195006053,77.1454620361,,1971.6662089,54.0244995753,53.8921890259,41.1319996516,40.9764404297,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,91.1900011698,100.0,10.0498219331,45.79500103,1.15049966176,5.81851613522,39.9814999898,207.0,75.9833335876,579.158340454,0.545017364872,45.79500103,0.756524113246,75.652411143,2.0,1.0,1.0,1059.13375854,1059.13375854,0.0,0.551660785883,0.0,1.0,16.1016066869,86.3539994558,9.04650052389,2040.11960856,86.3525002797,86.1626586914,77.3059997559,76.960416158,,1863.24995931,53.8519999186,53.7734985352,41.0729999542,41.4470443726,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.00149917602539,100.0,10.228755792,45.2795003255,0.692499796549,5.87285081546,40.3805001577,207.0,73.9333343506,548.983334859,0.551660785883,45.2795003255,0.708601960682,70.8601954778,2.0,1.0,1.0,992.042744954,992.042744954,1128.14167786,0.544686238496,2.0,0.0,3935.82191976,0.0,1.21699710687,4.03829906384,5.44010416667,3935.82191976,0.0375675894559,78.9358332952,78.9358332952,67.3227945964,2.0,54.3475850423,41.7517089844,41.2376864751,1.0,2538.25580006,1039.66152618,0.0,0.0,0.0,9.39938100179,1.0,0.0,35.6324993769,67.9201196035,1.0,87.2773958842,0.0,1.0,1.0,0.0,32.9141664505,1.0,86.0535710653,0.0,1.0,0.0331176625512,68.5466648738,85.8396034241,68.5466648738,2.0,0.0,77.81674796,0.0566000007093,31.8734931856,0.937659127529,745.289368325,1.0,0.0,4691.41494234,0.00469141494234,563.135914951,0.665182063882,0.272456463887,0.665182063882,0.0,0.0,1374.85418701,563.135914951,1374.85418701,0.0,0.0,0.00137485418701,0.663354729613,1.0,13.5989324672,2.0,2.0,2.0,0.0,93.1340827942,69.3657480876,67.9201196035,0.679201196035,1.0,9.91666666667,3577.91732624,109.690241146,1937.99010196,0.937638527769,1937.99010196,1.0,0.0,0.0,0.0,39.8424998919,1.0,67.3888896306,,1.0,0.0,40.3250010808,39.0933334033,1.0,67.208334287,0.0,1.0,78.9358332952,0.0,1593.64001465,0.000189168055561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290577291587,168493.0,2094.68073281,64.2178154928,1134.59036551,0.548937602346,1134.59036551,0.292537656971,1.0,1.0,1.0,0.0,2066.8840332,2066.8840332,2066.8840332,0.0,0.0,1374.85418701,2066.8840332
2017-05-23T00:00:00.000Z,0.0,0.034254512906,0.77428503694,0.540187122668,52.9082485835,0.0491567786727,98.9816659292,0.0,49.3191665014,1.0,87.625,0.0,0.0,0.0,52.4166669846,49.7199999491,1.0,87.361111323,0.0,0.0,98.9816659292,87.8459186554,2.0,0.0,130.729498863,77.8212502797,41.3645833333,0.555022861641,1119.3916626,0.0,0.552012092533,0.0,1.0,15.8671291669,87.5644995372,9.28124904633,3026.66615804,87.3919989268,87.2625961304,77.8190002441,77.6572062174,,1978.66621908,53.5879999797,53.4647521973,40.8694998423,40.651919047,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,92.3105004628,100.0,10.0909858545,46.5224990845,1.20600001017,5.77573784192,39.6634998322,207.0,76.0333328247,580.091669718,0.552012092533,46.5224990845,0.749470374698,74.9470373789,2.0,1.0,1.0,1049.25852458,1049.25852458,0.0,0.55332390279,0.0,1.0,16.189838171,86.660001119,8.8514995575,2050.24330648,86.6749998728,86.5191904704,77.8235003153,77.4687830607,,1862.99991862,53.422999382,53.3425343831,40.8854999542,41.2868347168,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0149987538656,100.0,10.3386806647,45.7894999186,0.665499687195,5.85115746657,40.220000267,207.0,72.9500007629,539.299997965,0.55332390279,45.7894999186,0.69499936785,69.4999376933,2.0,1.0,1.0,972.99911499,972.99911499,1119.3916626,0.555377215693,2.0,0.0,3888.56406657,0.0,1.16740208864,4.67835021019,6.06510416667,3888.56406657,0.0398633319156,81.5158325831,81.5158325831,68.3692954381,2.0,53.9496561686,41.5033238729,41.24696064,1.0,2527.36011376,965.322383315,0.0,0.0,0.0,9.98314412435,1.0,0.0,35.8999993006,67.8358561198,1.0,87.5285371145,0.0,1.0,1.0,0.0,33.1858323415,1.0,86.3988068899,0.0,1.0,0.0342897212121,69.08583196,86.0757541656,69.08583196,2.0,0.0,77.4827127243,0.0566000007093,29.5944359118,0.938013665723,744.188104689,1.0,0.0,4671.27663102,0.00467127663102,522.869885882,0.678761475427,0.259252190297,0.678761475427,0.0,0.0,1368.95250448,522.869885882,1368.95250448,0.0,0.0,0.00136895250448,0.6786767145,1.0,15.5484917218,2.0,2.0,2.0,0.0,93.2498779297,69.1377410889,67.8358561198,0.678358561198,1.0,10.5,3492.68249708,107.077148636,1891.82239036,0.938013665723,1891.82239036,1.0,0.0,0.0,0.0,41.1099996567,1.0,68.5000006358,,1.0,0.0,40.9916674296,40.4058335622,1.0,68.31944561,0.0,1.0,81.5158325831,0.0,1554.85998535,0.000175641931189,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276384235934,168493.0,2020.19359332,61.9342210025,1094.24417361,0.542554096895,1094.24417361,0.276474605779,1.0,1.0,1.0,0.0,2016.83883667,2016.83883667,2016.83883667,0.0,0.0,1368.95250448,2016.83883667
2017-05-23T01:00:00.000Z,0.0,0.0336118665314,0.771659720283,0.547250551865,53.2982489268,0.0483544311431,102.386667887,0.0,50.8591664632,1.0,88.7083333333,0.0,0.0,0.0,53.0999994278,51.450000445,1.0,88.4999980927,0.0,0.0,102.386667887,88.9569072723,2.0,0.0,131.114249547,77.8160006205,41.4921875,0.550284927382,1165.44996134,0.0,0.55603394909,0.0,1.0,15.8864676952,87.8075008392,9.81449953715,3060.41609701,87.6334997813,87.4762318929,77.8190002441,77.6476745605,,1991.6662089,54.0514996847,53.9240392049,41.005999883,40.7766367594,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,88.8364995321,100.0,10.0936996937,46.6274998983,1.2179997762,5.79276804129,39.7880001068,207.0,78.2916660309,601.841659546,0.55603394909,46.6274998983,0.773241424561,77.3241418203,2.0,1.0,1.0,1082.53799438,1082.53799438,0.0,0.554228408641,0.0,1.0,16.2841129303,86.9584999084,9.14849853516,2074.24037679,86.9614995321,86.7766850789,77.8130009969,77.4598464966,,1893.49995931,53.8789997101,53.7990010579,40.9905001322,41.3698120117,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.4193718433,45.9709993998,0.667000134786,5.86474116643,40.3234999975,207.0,75.75,563.608322144,0.554228408641,45.9709993998,0.726263794672,72.6263783773,2.0,1.0,1.0,1016.76931254,1016.76931254,1165.44996134,0.550370778477,2.0,0.0,3981.32952881,0.0,1.13752062122,4.08143113057,5.27083333333,3981.32952881,0.0379074874659,80.288333257,80.288333257,68.2615795135,2.0,54.3716227214,41.6045888265,41.2452255885,1.0,2620.37468366,1047.75006991,0.0,0.0,0.0,9.79181416829,1.0,0.0,36.9241657257,68.0271860758,1.0,88.4817320506,0.0,1.0,1.0,0.0,34.2624990145,1.0,87.4583320618,0.0,1.0,0.03361721387,71.1866645813,87.2272319794,71.1866645813,2.0,0.0,80.3343131588,0.0566000007093,32.1214682593,0.938117816943,743.865666268,1.0,0.0,4843.19387556,0.00484319387556,567.517099942,0.670160202836,0.267961831471,0.670160202836,0.0,0.0,1419.33413696,567.517099942,1419.33413696,0.0,0.0,0.00141933413696,0.670323371887,1.0,14.7091592581,2.0,2.0,2.0,0.0,94.4268131256,69.0695527395,68.0271860758,0.680271860758,1.0,10.5,3668.12475357,112.455781418,1986.8512369,0.938122034307,1986.8512369,1.0,0.0,0.0,0.0,40.5233332316,1.0,68.3611106873,,1.0,0.0,40.9083334605,39.7650000254,1.0,68.1805547078,0.0,1.0,80.288333257,0.0,1457.56994629,0.000190639778859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285636432865,168493.0,2140.58582356,65.6251539008,1159.45500138,0.547454315845,1159.45500138,0.285523928503,1.0,1.0,1.0,0.0,2117.90275065,2117.90275065,2117.90275065,0.0,0.0,1419.33413696,2117.90275065
2017-05-23T02:00:00.000Z,0.0,0.0336854045692,0.769470880845,0.540036943433,53.0207503637,0.0484637227728,99.5283336639,0.0,49.5625006358,1.0,87.8472232819,0.0,0.0,0.0,52.6000006994,49.9658330282,1.0,87.666668574,0.0,0.0,99.5283336639,88.0828882853,2.0,0.0,130.856251081,77.8355007172,41.3958333333,0.547633798555,1124.88334147,0.0,0.552763603037,0.0,1.0,15.8296610514,87.6469999949,9.63299942017,3022.49951172,87.4700005849,87.3312708537,77.8370011648,77.6686299642,,1961.66624959,53.8234993617,53.6959915161,40.9025001526,40.6570078532,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.176999409993,87.8720010122,100.0,10.0535178979,46.5675004323,1.24050076803,5.77614335219,39.6619993846,207.0,76.7000007629,583.674997965,0.552763603037,46.5675004323,0.754215334938,75.4215335846,2.0,1.0,1.0,1055.90146891,1055.90146891,0.0,0.551381019697,0.0,1.0,16.2103851636,86.755999883,8.93850072225,2064.11663818,86.7725009918,86.5933074951,77.8340002696,77.4821675618,,1855.24994914,53.6450001399,53.5688578288,40.9485003153,41.3264058431,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,10.3557810783,45.8240006765,0.701499938965,5.85460412502,40.2470003764,207.0,73.8666667938,541.20833842,0.551381019697,45.8240006765,0.701095003401,70.1095002492,2.0,1.0,1.0,981.533004761,981.533004761,1124.88334147,0.547678061283,2.0,0.0,3900.23266602,0.0,1.09243256847,4.51571396987,5.87239583333,3900.23266602,0.0375533470402,77.1433340708,77.1433340708,67.4723777771,2.0,54.1628545125,41.5243403117,41.2661806742,1.0,2530.67401121,1026.01025985,0.0,0.0,0.0,9.8336874644,1.0,0.0,35.9458328883,68.0033137004,1.0,87.7397244771,0.0,1.0,1.0,0.0,33.2466657956,1.0,86.5476156871,0.0,1.0,0.0336904300736,69.1924978892,86.324426651,69.1924978892,2.0,0.0,77.5843087583,0.0566000007093,31.4549785697,0.937882527718,744.595446885,1.0,0.0,4677.40165121,0.00467740165121,555.741663879,0.667329336032,0.270555094191,0.667329336032,0.0,0.0,1370.74748739,555.741663879,1370.74748739,0.0,0.0,0.00137074748739,0.667414282759,1.0,14.7843957105,2.0,2.0,2.0,0.0,94.4048309326,69.2220738729,68.0033137004,0.680033137004,1.0,10.5,3556.68427107,109.039287328,1926.48915127,0.937884430223,1926.48915127,1.0,0.0,0.0,0.0,38.8791662852,1.0,67.5694459279,,1.0,0.0,40.4416678747,38.2641658783,1.0,67.4027792613,0.0,1.0,77.1433340708,0.0,1410.56994629,0.000186684186107,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288473809216,168493.0,2048.43106035,62.7999130478,1109.53908588,0.540163661284,1109.53908588,0.288412128228,1.0,1.0,1.0,0.0,2054.07946777,2054.07946777,2054.07946777,0.0,0.0,1370.74748739,2054.07946777
2017-05-23T03:00:00.000Z,0.0,0.0341462560795,0.769566385406,0.525977531634,52.4027487437,0.0495144306706,93.5941670736,0.0,46.5858335495,1.0,86.1111100515,0.0,0.0,0.0,51.5249999364,47.008333842,1.0,85.8749993642,0.0,0.0,93.5941670736,86.3902854919,2.0,0.0,129.945748965,77.5430002213,41.3307291667,0.555887800224,1053.14165751,0.0,0.543922073747,0.0,1.0,15.6108959516,87.0154997508,9.30899937948,2952.91617839,86.850499471,86.710723877,77.5415000916,77.3822809855,,1850.99960327,53.925500234,53.7960001628,40.9294999441,40.6824595133,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.2105000814,100.0,9.83333341281,45.920999527,1.25699965159,5.77756245931,39.6725002925,207.0,73.1583334605,545.191665649,0.543922073747,45.920999527,0.715895756313,71.5895754496,2.0,1.0,1.0,1002.25405884,1002.25405884,0.0,0.542894380832,0.0,1.0,16.0266707738,86.1590010325,8.64599863688,2008.99850464,86.1904989878,86.0144373576,77.544500351,77.1970545451,,1750.24996948,53.7589998245,53.678507487,40.927500089,41.3730036418,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0314979553223,100.0,10.1722693443,45.2629988988,0.680500030518,5.85440142949,40.2470000585,207.0,70.258333842,507.950002035,0.542894380832,45.2629988988,0.668275716872,66.7887992859,2.0,1.0,1.0,935.586003621,935.586003621,1053.14165751,0.557129219582,2.0,0.0,3578.76245117,0.0,1.04564120553,4.6099802653,5.93229166667,3578.76245117,0.0349500319509,66.0541667938,66.0541667938,64.148865064,2.0,54.2906438654,41.5829315186,41.2729352315,1.0,2358.48506116,924.592579111,0.0,0.0,0.0,9.64494768778,1.0,0.0,33.7474994659,67.8965524038,1.0,85.8390394847,0.0,1.0,1.0,0.0,30.9433325132,1.0,84.511903127,0.0,1.0,0.0342176523131,64.6908327738,84.2763220469,64.6908327738,2.0,0.0,72.3054144376,0.0566000007093,28.3457591992,0.938383929498,743.039925956,1.0,0.0,4359.147749,0.004359147749,500.80846014,0.674302444639,0.264345552429,0.674302444639,0.0,0.0,1277.48080444,500.80846014,1277.48080444,0.0,0.0,0.00127748080444,0.675790806611,1.0,15.8686665212,2.0,2.0,2.0,0.0,95.1018815474,68.8974526145,67.8965524038,0.678965524038,1.0,9.91666666667,3292.51185401,100.940403679,1783.39933594,0.941345285039,1783.39933594,1.0,0.0,0.0,0.0,33.4041665395,1.0,64.2500006358,,1.0,0.0,38.4333343506,32.6499999364,1.0,64.0555575689,0.0,1.0,66.0541667938,0.0,1320.76000977,0.000168231079031,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280816780655,168493.0,1840.87495932,56.4367479164,997.115675073,0.526315178241,997.115675073,0.279033889612,1.0,1.0,1.0,0.0,1894.52198283,1894.52198283,1894.52198283,0.0,0.0,1277.48080444,1894.52198283
2017-05-23T04:00:00.000Z,0.0,0.033639069109,0.769364245381,0.536438640847,52.8692502975,0.0485987473731,97.7400010427,0.0,48.5441668828,1.0,87.3611119588,0.0,0.0,0.0,52.2833337784,49.195833842,1.0,87.1388899485,0.0,0.0,97.7400010427,87.6142158508,2.0,0.0,130.569000244,77.6997499466,41.3307291667,0.549211827124,1106.24998983,0.0,0.550065850859,0.0,1.0,15.7535162767,87.4384988149,9.57149950663,3006.24949137,87.2749996185,87.1195449829,77.7035001119,77.5372034709,,1893.33292643,54.1669998169,54.0393422445,40.9639994303,40.7231877645,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,87.7384993235,100.0,9.97129058838,46.3110001882,1.24949932098,5.78222552935,39.7145001094,207.0,75.6999994914,572.941660563,0.550065850859,46.3110001882,0.744045751662,74.4045753479,2.0,1.0,1.0,1041.66405233,1041.66405233,0.0,0.550120767219,0.0,1.0,16.1572047869,86.5684986115,8.89200146993,2042.74430339,86.5880012512,86.4073791504,77.6959997813,77.3456776937,,1792.24991862,53.9989999135,53.9201278687,41.0204998652,41.392791748,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0195026397705,100.0,10.295910279,45.567501386,0.722499529521,5.86129458745,40.2980003357,207.0,73.0166664124,533.308336894,0.550120767219,45.567501386,0.692352011544,69.2351996104,2.0,1.0,1.0,969.292816162,969.292816162,1106.24998983,0.550115469506,2.0,0.0,3746.2070109,0.0,1.00189521412,4.27449127038,5.52083333333,3746.2070109,0.0342890942154,68.9549999237,68.9549999237,65.0139055252,2.0,54.5183970133,41.6128718058,41.2612670263,1.0,2475.20496376,1014.43183987,0.0,0.0,0.0,9.69476509094,1.0,0.0,35.2491661708,68.008735021,1.0,87.1347020467,0.0,1.0,1.0,0.0,32.5083325704,1.0,85.9226156871,0.0,1.0,0.033696072952,67.757499059,85.7190125783,67.757499059,2.0,0.0,75.8837627043,0.0566000007093,31.1000123801,0.938400688861,742.987972729,1.0,0.0,4574.87915602,0.00457487915602,549.470176509,0.665608749274,0.272791432647,0.665608749274,0.0,0.0,1340.70250448,549.470176509,1340.70250448,0.0,0.0,0.00134070250448,0.666692142685,1.0,14.6817717641,2.0,2.0,2.0,0.0,95.535446167,68.8865566254,68.008735021,0.68008735021,1.0,9.91666666667,3489.63680363,106.983775084,1890.17268098,0.938400181921,1890.17268098,1.0,0.0,0.0,0.0,34.9641669591,1.0,65.1111125946,,1.0,0.0,38.9416675568,33.9908331235,1.0,64.9027786255,0.0,1.0,68.9549999237,0.0,1405.55004883,0.000184577474317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290698401282,168493.0,1996.30943918,61.2019909402,1081.30724688,0.536828686283,1081.30724688,0.289535471501,1.0,1.0,1.0,0.0,2014.25012207,2014.25012207,2014.25012207,0.0,0.0,1340.70250448,2014.25012207
2017-05-23T05:00:00.000Z,0.0,0.0343061591,0.8072521528,0.60470368657,54.9242499669,0.0493470420224,122.311669032,0.0,60.7641671499,1.0,93.763888677,0.0,0.0,0.0,56.1416670481,61.4541670481,1.0,93.5138899485,0.0,0.0,122.311669032,94.0533027649,2.0,0.0,133.425749461,78.5014994939,41.34375,0.56991074158,1409.66667684,0.0,0.582035046533,0.0,1.0,16.3735525608,89.3540007273,9.71400197347,3250.83272298,89.2114995321,89.0237706502,78.505999883,78.3238627116,,2384.66612752,54.1684999466,54.0355199178,41.5895001094,41.2634124756,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.142501195272,90.9739990234,100.0,10.5090142091,47.6219994227,1.26600042979,5.86453843117,40.3234996796,207.0,91.2083320618,727.625,0.582035046533,47.6219994227,0.889932999384,88.9932994843,2.0,1.0,1.0,1245.90619914,1245.90619914,0.0,0.590016105289,0.0,1.0,16.7989966075,88.5215009054,9.15299987793,2246.34383138,88.4284998576,88.248143514,78.4969991048,78.1334101359,,2146.4998881,53.9900004069,53.9143931071,41.116499265,41.3340682983,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0930010477702,100.0,10.9277677536,47.3120005925,0.753998756409,5.87122885386,40.3625005086,207.0,87.4333337148,682.041671753,0.590016105289,47.3120005925,0.822496374221,82.2965641022,2.0,1.0,1.0,1151.49492391,1151.49492391,1409.66667684,0.568127023454,2.0,0.0,4711.20096842,0.0,0.953978920976,4.05461464326,6.08854166667,4711.20096842,0.0519329408895,131.119169871,131.119169871,79.5988845825,2.0,54.425394694,41.8115743001,41.2579085032,1.0,3226.74683252,1059.12897294,0.0,0.0,0.0,10.7179851532,1.0,0.0,43.5383326213,67.7880147298,1.0,93.6643810272,0.0,1.0,1.0,0.0,41.317498525,1.0,93.1130917867,0.0,1.0,0.0342133468651,84.8558305105,92.9563407898,84.8558305105,2.0,0.0,98.9242081082,0.0566000007093,32.4703177444,0.938536667016,742.566376181,1.0,0.0,5963.94118547,0.00596394118547,573.68051833,0.706604753604,0.231931913411,0.706604753604,0.0,0.0,1747.77750651,573.68051833,1747.77750651,0.0,0.0,0.00174777750651,0.703556224704,1.0,13.7248591419,2.0,2.0,2.0,0.0,95.6748981476,68.7982330322,67.7880147298,0.677880147298,1.0,11.6666666667,4285.87580546,131.394525853,2321.45802484,0.938536667016,2321.45802484,1.0,0.0,0.0,0.0,65.9733333588,1.0,79.6388918559,,1.0,0.0,47.6833337148,65.1458339691,1.0,79.4722220103,0.0,1.0,131.119169871,0.0,1993.16003418,0.000192710188224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247120780213,168493.0,2779.06424188,85.1993489663,1505.28883213,0.608569592164,1505.28883213,0.250373375386,1.0,1.0,1.0,0.0,2473.48676554,2473.48676554,2473.48676554,0.0,0.0,1747.77750651,2473.48676554
2017-05-23T06:00:00.000Z,0.0,0.034376832806,0.782264090279,0.531757305003,51.9647490184,0.0492412717775,91.5158309937,0.0,45.5649998983,1.0,85.1249993642,0.0,0.0,0.0,50.9583330154,46.0099995931,1.0,84.9305540721,0.0,0.0,91.5158309937,85.3758525848,2.0,0.0,129.479249318,77.5145003001,41.3046875,0.551756693964,1024.80832418,0.0,0.545977796557,0.0,1.0,15.7776892185,86.6854998271,8.64899902344,2915.41615804,86.5114994049,86.4354197184,77.4980004628,77.3568827311,,1714.99965413,54.2660001119,54.1348927816,40.7449998856,40.6054662069,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,88.9714997609,100.0,10.0196055571,45.7664995193,1.24199994405,5.75566649437,39.5029999415,207.0,70.5333331426,529.208335876,0.545977796557,45.7664995193,0.687043086461,68.7043085098,2.0,1.0,1.0,961.860321045,961.860321045,0.0,0.550750568341,0.0,1.0,15.9384393692,85.8904997508,8.25709048184,1988.00115967,85.9354998271,85.7665303548,77.5310001373,77.1798375448,,1613.74994914,54.1040004094,54.0214996338,40.7505000432,41.284286499,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,10.11505723,45.1849997838,0.742000897725,5.82338202,40.0084991455,207.0,67.9999996821,495.599998474,0.550750568341,45.1849997838,0.639073064895,63.9073063533,2.0,1.0,1.0,894.702290853,894.702290853,1024.80832418,0.549459282999,2.0,0.0,3391.48126221,0.0,0.900951770219,6.13581887881,9.36979166667,3391.48126221,0.035465458402,68.60750103,68.60750103,64.5832370122,2.0,54.6575775146,41.5026830037,41.2795031865,1.0,2305.38376747,917.437347231,0.0,0.0,0.0,9.7717812856,1.0,0.0,33.3066655795,67.7262191772,1.0,85.1483999888,0.0,1.0,1.0,0.0,30.5433325768,1.0,83.7440452576,0.0,1.0,0.0342624283167,63.8499991099,83.3255456289,63.8499991099,2.0,0.0,70.6774579536,0.0566000007093,28.1263971964,0.938536667016,742.566376181,1.0,0.0,4261.00153273,0.00426100153273,496.93280643,0.672309813649,0.267548570722,0.672309813649,0.0,0.0,1248.71832275,496.93280643,1248.71832275,0.0,0.0,0.00124871832275,0.668362344305,1.0,14.1178845309,2.0,2.0,2.0,0.0,94.9204489968,68.7982330322,67.7262191772,0.677262191772,1.0,10.5,3226.5501572,98.9181785212,1747.67097671,0.940945870065,1747.67097671,1.0,0.0,0.0,0.0,34.586666743,1.0,64.9305594762,,1.0,0.0,38.7833344142,34.0208331744,1.0,64.6388902664,0.0,1.0,68.60750103,0.0,1856.69995117,0.000166929173297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28434002341,168493.0,1844.88132764,56.5595734227,999.285736995,0.538015335708,999.285736995,0.28891801479,1.0,1.0,1.0,0.0,1857.3554891,1857.3554891,1857.3554891,0.0,0.0,1248.71832275,1857.3554891
2017-05-23T07:00:00.000Z,0.0,0.0330593487733,0.788744482462,0.508579353492,49.8302507401,0.0481035723765,74.3791650136,0.0,37.0025002162,1.0,79.8333346049,0.0,0.0,0.0,47.7666660945,37.3766663869,1.0,79.6111100515,0.0,0.0,74.3791650136,80.0528373718,2.0,0.0,125.626501083,75.7962503433,41.5260416667,0.530007894187,819.649983724,0.0,0.522838250293,0.0,1.0,15.1600701809,84.0604998271,8.14200146993,2692.49951172,83.9255008698,83.8197352091,75.7834993998,75.6521453857,,1432.99968465,54.4385000865,54.3151652018,40.9264993668,40.7976328532,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.134998957316,84.0980002085,100.0,9.39751052856,42.999001503,1.36649990082,5.76255969206,39.5599994659,207.0,59.5999994278,421.808329264,0.522838250293,42.999001503,0.576244902838,57.6244907379,2.0,1.0,1.0,806.742863973,806.742863973,0.0,0.533915309209,0.0,1.0,15.1250193914,83.2910003662,7.59299914042,1814.02294922,83.4020004272,83.2357152303,75.8090012868,75.476155599,,1355.74995931,54.271999677,54.1961771647,41.0519997279,41.5957667033,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,9.2848098278,42.3500006994,0.920499483744,5.84020956357,40.1315002441,207.0,57.8166666031,397.841664632,0.533915309209,42.3500006994,0.532828703381,53.2828702927,2.0,1.0,1.0,745.960184733,745.960184733,819.649983724,0.530071399015,2.0,0.0,2846.5571696,0.0,0.867836713791,7.77026426792,11.8098958333,2846.5571696,0.0322439669267,49.8433335622,49.8433335622,60.0,2.0,54.892458829,41.8400601474,41.310280482,1.0,1836.8859056,846.18081674,0.0,0.0,0.0,8.57190068563,1.0,0.0,27.0533326467,67.2115987142,1.0,79.5604998271,0.0,1.0,1.0,0.0,24.0724995931,1.0,77.5357138316,0.0,1.0,0.0330606258466,51.1258322398,77.2605342865,51.1258322398,2.0,0.0,56.3144532336,0.0566000007093,25.9418453189,0.939159364764,740.639916795,1.0,0.0,3395.08491804,0.00339508491804,458.336483989,0.643364863552,0.296372792694,0.643364863552,0.0,0.0,994.954991659,458.336483989,994.954991659,0.0,0.0,0.000994954991659,0.643453826507,1.0,11.7954756814,2.0,2.0,2.0,0.0,94.7291738337,68.3888050426,67.2115987142,0.672115987142,1.0,9.91666666667,2679.69908103,82.1530548623,1451.4673822,0.938558147988,1451.4673822,1.0,0.0,0.0,0.0,25.3250001272,1.0,60.1666717529,,1.0,0.0,35.9166679382,24.5183334351,1.0,59.8611132304,0.0,1.0,49.8433335622,0.0,1050.82995605,0.000153963935112,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315774566903,168493.0,1452.13666655,44.5189775522,786.554363858,0.508607369401,786.554363858,0.315673407943,1.0,1.0,1.0,0.0,1546.48636882,1546.48636882,1546.48636882,0.0,0.0,994.954991659,1546.48636882
2017-05-23T08:00:00.000Z,0.0,0.0333158366525,0.802172394147,0.507427768961,48.9024995168,0.0489637378442,69.9366677602,0.0,34.7708336512,1.0,78.1527786255,0.0,0.0,0.0,46.758333842,35.1000000636,1.0,77.930557251,0.0,0.0,69.9366677602,78.4129002889,2.0,0.0,124.038749695,75.136250178,41.90625,0.5335748722,762.291656494,0.0,0.530382882455,0.0,1.0,14.8325265249,82.9804999034,7.73999913534,2622.91617839,82.8619995117,82.7515818278,75.1220003764,74.9969151815,,1301.99971517,54.5165001551,54.3909683228,40.97600015,40.764541626,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.118500391642,83.0614999135,100.0,9.10341914495,41.8859993617,1.61700026194,5.72910737991,39.3589998881,207.0,56.0749994914,390.099998474,0.530382882455,41.8859993617,0.525697032384,52.5697027842,2.0,1.0,1.0,735.975845337,735.975845337,0.0,0.5405001695,0.0,1.0,14.8095622063,82.2335001628,7.20300038656,1766.40390015,82.3535003662,82.1725336711,75.1504999797,74.8166224162,,1236.24992879,54.34700044,54.2695007324,40.9754997889,41.6161982218,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,8.99895270665,41.3780005773,1.03299999237,5.81060934067,39.9424997965,207.0,54.9083334605,372.191665649,0.5405001695,41.3780005773,0.49187478565,49.1974938711,2.0,1.0,1.0,688.62469991,688.62469991,762.291656494,0.533672556865,2.0,0.0,2609.6844279,0.0,0.842615927259,9.94046656291,14.421875,2609.6844279,0.0337709795256,48.2266670863,48.2266670863,60.0,2.0,54.9941380819,41.8287734985,41.3165152868,1.0,1713.36898625,764.497230983,0.0,0.0,0.0,7.97390492757,1.0,0.0,25.295832475,67.1480954488,1.0,77.7853857676,0.0,1.0,1.0,0.0,22.3008327484,1.0,75.5238056183,0.0,1.0,0.0333208763458,47.5966647466,75.2587483724,47.5966647466,2.0,0.0,52.5277249686,0.0566000007093,23.437625293,0.939449221165,739.743615715,1.0,0.0,3166.79070078,0.00316679070078,414.092314475,0.649600510514,0.289848710651,0.649600510514,0.0,0.0,928.05166626,414.092314475,928.05166626,0.0,0.0,0.00092805166626,0.649685899417,1.0,11.4965365529,2.0,2.0,2.0,0.0,95.333940506,68.1976928711,67.1480954488,0.671480954488,1.0,10.5,2477.86621723,75.9653502615,1342.14398073,0.939449221165,1342.14398073,1.0,0.0,0.0,0.0,24.4450003306,1.0,60.1666717529,,1.0,0.0,35.9000015259,23.7816665967,1.0,59.8333358765,0.0,1.0,48.2266670863,0.0,969.010009766,0.000139101477764,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308530470962,168493.0,1338.37065554,41.0311884157,724.932648437,0.507425001897,724.932648437,0.308394596562,1.0,1.0,1.0,0.0,1428.64984131,1428.64984131,1428.64984131,0.0,0.0,928.05166626,1428.64984131
2017-05-23T09:00:00.000Z,0.0,0.032677499377,0.790375079878,0.510323829297,49.6532503764,0.0482128211563,74.7566661835,0.0,37.1333332062,1.0,79.888888677,0.0,0.0,0.0,47.8249998093,37.6233336131,1.0,79.7083346049,0.0,0.0,74.7566661835,80.2244459788,2.0,0.0,125.043750127,75.3904997508,41.3307291667,0.528635487428,821.391657511,0.0,0.521509293923,0.0,1.0,15.0621696313,83.6600004832,8.13899993896,2689.99951172,83.5219999949,83.3880182902,75.3830000559,75.2375488281,,1436.33299764,54.5464998881,54.4164505005,40.9954996109,40.9019927979,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.138000488281,87.025999705,100.0,9.29819075267,42.526500384,1.44299983978,5.76397887866,39.5524997711,207.0,59.6333335241,420.408327738,0.521509293923,42.526500384,0.577177363804,57.7177371979,2.0,1.0,1.0,808.048309326,808.048309326,0.0,0.529519485634,0.0,1.0,15.0319535732,82.9415003459,7.64550081889,1810.64834595,83.0435002645,82.8485234578,75.3979994456,75.0615590413,,1369.74995931,54.3680000305,54.2905298869,41.0399999619,41.6334279378,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,9.19316315651,42.0035003026,0.911500295003,5.83879037698,40.1284996668,207.0,58.166665713,400.983329773,0.529519485634,42.0035003026,0.541882553101,54.1882546743,2.0,1.0,1.0,758.635574341,758.635574341,821.391657511,0.529245666763,2.0,0.0,2859.39272054,0.0,0.809845666091,8.12909048796,11.7005208333,2859.39272054,0.0324800916031,50.2975002925,50.2975002925,60.1374409993,2.0,54.9903386434,41.9102935791,41.2994858424,1.0,1841.06753808,854.783795469,0.0,0.0,0.0,8.38480567932,1.0,0.0,26.8558327357,66.9981943766,1.0,79.4006837209,0.0,1.0,1.0,0.0,23.9183327357,1.0,77.2857131958,0.0,1.0,0.0327438454609,50.7741648356,77.0861441294,50.7741648356,2.0,0.0,56.4426519128,0.0566000007093,26.2055917181,0.939762055037,738.778203066,1.0,0.0,3402.8137581,0.0034028137581,462.996314305,0.641795991633,0.297977560463,0.641795991633,0.0,0.0,997.219985962,462.996314305,997.219985962,0.0,0.0,0.000997219985962,0.642694483201,1.0,11.5287858043,2.0,2.0,2.0,0.0,95.4055709839,67.9890085856,66.9981943766,0.669981943766,1.0,10.5,2695.85133355,82.6482436308,1460.21630027,0.939773552096,1460.21630027,1.0,0.0,0.0,0.0,25.5575000445,1.0,60.291671435,,1.0,0.0,35.9833345413,24.740000248,1.0,59.9722242355,0.0,1.0,50.2975002925,0.0,1171.36999512,0.00015552926067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317073788466,168493.0,1465.01728923,44.9138661085,793.531193385,0.510704905958,793.531193385,0.31612038378,1.0,1.0,1.0,0.0,1553.79590861,1553.79590861,1553.79590861,0.0,0.0,997.219985962,1553.79590861
2017-05-23T10:00:00.000Z,0.0,0.0339474717177,0.799942989662,0.597645401752,54.3857514064,0.0485190934793,119.204165777,0.0,59.2991669973,1.0,93.194442749,0.0,0.0,0.0,55.7999998728,59.904999733,1.0,92.9999987284,0.0,0.0,119.204165777,93.5063851674,2.0,0.0,131.802001635,77.4162502289,41.2526041667,0.560603739094,1376.37502035,0.0,0.571403694541,0.0,1.0,16.2792781194,88.2934989929,9.93599700928,3239.58276367,88.1360015869,87.9638926188,77.4155000051,77.2495854696,,2281.33284505,54.189499855,54.0603586833,41.0359999339,40.7562713623,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.157497406006,89.5549990336,100.0,10.4842799505,47.100001653,1.22849973043,5.79499820868,39.8075002035,207.0,89.2583332062,715.175003052,0.571403694541,47.100001653,0.893441227504,89.3441238403,2.0,1.0,1.0,1250.81771851,1250.81771851,0.0,0.575838075236,0.0,1.0,16.4291503429,87.4055010478,9.71400197347,2233.22043864,87.3320000966,87.1619567871,77.4170004527,77.0688501994,,2121.49991862,54.0109996796,53.9341557821,41.0354995728,41.2172597249,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,10.5692750613,46.2965005239,0.749499003092,5.8598754406,40.2860005697,207.0,84.9416675568,661.199991862,0.575838075236,46.2965005239,0.819503842308,81.9503847758,2.0,1.0,1.0,1147.30537923,1147.30537923,1376.37502035,0.560227373399,2.0,0.0,4550.75756836,0.0,0.770262191693,4.07232385874,6.37760416667,4550.75756836,0.0474181554781,116.664999008,116.664999008,77.3433068593,2.0,54.4418487549,41.4988708496,41.3063608805,1.0,3130.42903251,1133.43198077,0.0,0.0,0.0,11.2671934764,1.0,0.0,42.7791659037,66.1483065287,1.0,93.1620985667,0.0,1.0,1.0,0.0,40.5674988429,1.0,92.6607119242,0.0,1.0,0.0339140839619,83.3466650645,92.4491634369,83.3466650645,2.0,0.0,95.9713386742,0.0566000007093,34.7482672058,0.940687920492,735.927428684,1.0,0.0,5785.918637,0.005785918637,613.926974741,0.690628226089,0.250055219314,0.690628226089,0.0,0.0,1695.60666911,613.926974741,1695.60666911,0.0,0.0,0.00169560666911,0.690003434817,1.0,12.772114532,2.0,2.0,2.0,0.0,94.7020537059,67.3627471924,66.1483065287,0.661483065287,1.0,11.0833333333,4263.86101327,130.71960588,2309.53364385,0.940683445403,2309.53364385,1.0,0.0,0.0,0.0,58.7149995168,1.0,77.4027786255,,1.0,0.0,46.3500010173,57.9500001272,1.0,77.2500012716,0.0,1.0,116.664999008,0.0,1814.64001465,0.000206229737768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265822919002,168493.0,2713.82342202,83.1992241422,1469.95093815,0.598717631483,1469.95093815,0.266407074794,1.0,1.0,1.0,0.0,2455.16560872,2455.16560872,2455.16560872,0.0,0.0,1695.60666911,2455.16560872
2017-05-23T11:00:00.000Z,0.0,0.0338669028961,0.789548249981,0.583141860649,54.0857508977,0.048387874262,115.037499746,0.0,57.0658337275,1.0,92.1111100515,0.0,0.0,0.0,55.1750005086,58.0058333079,1.0,91.9583326976,0.0,0.0,115.037499746,92.4226055145,2.0,0.0,131.512500127,77.4267492294,41.1979166667,0.555072872711,1319.59999593,0.0,0.567656327023,0.0,1.0,16.0363399188,88.1060002645,,3204.99940999,87.9350001017,87.7966715495,77.4289989471,77.2692667643,,2230.66617839,53.9540001551,53.8291269938,40.9354998271,40.6627324422,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.17100016276,87.5344994863,100.0,10.2539117336,46.9995002747,1.22849973043,5.78242826462,39.7070000966,207.0,86.2416667938,686.633336385,0.567656327023,46.9995002747,0.864058416457,86.4058405558,2.0,1.0,1.0,1209.68178304,1209.68178304,0.0,0.56962249373,0.0,1.0,16.3590488434,87.2045008341,9.73050053914,2203.22418213,87.1550000509,86.983060201,77.4244995117,77.0765024821,,2080.99987793,53.7814998627,53.7065658569,40.9649998347,41.1802317301,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,10.505863905,46.1900002162,0.728499412537,5.85318493843,40.2365004222,207.0,82.183333079,632.966669718,0.56962249373,46.1900002162,0.793692844936,79.3692849477,2.0,1.0,1.0,1111.16998291,1111.16998291,1319.59999593,0.555072136023,2.0,0.0,4462.07609049,0.0,0.737323393424,4.4021923542,6.84375,4462.07609049,0.0472348078118,112.319999695,112.319999695,76.6280301412,2.0,54.2077687581,41.4186197917,41.3187271754,1.0,3004.63669382,1125.66581255,0.0,0.0,0.0,11.3110351562,1.0,0.0,41.4308315913,66.1179637909,1.0,92.1118704478,0.0,1.0,1.0,0.0,39.0824995041,1.0,91.4464263916,0.0,1.0,0.0338678705153,80.513329188,91.1850999196,80.513329188,2.0,0.0,92.1148515877,0.0566000007093,34.5101753813,0.941043349083,734.833973714,1.0,0.0,5553.41880095,0.00555341880095,609.720405456,0.684574815035,0.256471095825,0.684574815035,0.0,0.0,1627.47085571,609.720405456,1627.47085571,0.0,0.0,0.00162747085571,0.684523910284,1.0,13.6383642994,2.0,2.0,2.0,0.0,94.6556402842,67.121079127,66.1179637909,0.661179637909,1.0,10.5,4130.30250637,126.625026969,2237.19126117,0.941045910859,2237.19126117,1.0,0.0,0.0,0.0,56.4574995041,1.0,76.7777798971,,1.0,0.0,45.9500007629,55.8625001907,1.0,76.5833346049,0.0,1.0,112.319999695,0.0,1685.11999512,0.000204816671204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272538345755,168493.0,2559.77542431,78.4764872883,1386.51035874,0.583217861658,1386.51035874,0.272550317008,1.0,1.0,1.0,0.0,2377.34549967,2377.34549967,2377.34549967,0.0,0.0,1627.47085571,2377.34549967
