timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-23T12:00:00.000Z,0.0,0.0344982247622,0.799455443014,0.59807217617,54.7727489471,0.0494954789467,121.976666133,0.0,60.5524997711,1.0,93.7916641235,0.0,0.0,0.0,56.2166662216,61.4241663615,1.0,93.6944421132,0.0,0.0,121.976666133,94.0959440867,2.0,0.0,133.03049914,78.2577501933,41.5651041667,0.568413540925,1400.7583313,0.0,0.57811207425,0.0,1.0,16.2998251915,89.1260000865,,3269.16605632,88.9669996897,88.8063252767,78.2659994761,78.0883026123,,2273.66617839,54.2315006256,54.1030426025,40.9414993922,40.6270980835,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,88.5364996592,100.0,10.5184106032,48.0255002975,1.24050013224,5.78141458829,39.7009992599,207.0,90.5166676839,727.808329264,0.57811207425,48.0255002975,0.899256671724,89.8993460337,2.0,1.0,1.0,1258.95934041,1258.95934041,0.0,0.586726656649,0.0,1.0,16.6878010432,88.2170003255,9.87749799093,2257.59242757,88.1269989014,87.9638163249,78.2495009104,77.8897577922,,2100.24990845,54.0620005925,53.9819742839,40.9560000102,41.1438522339,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.0900014241536,100.0,10.837859869,47.1709988912,0.746500015259,5.84994113445,40.2094999949,207.0,86.0166657766,672.949991862,0.586726656649,47.1709988912,0.819191131592,81.9191118876,2.0,1.0,1.0,1146.86758423,1146.86758423,1400.7583313,0.568386143953,2.0,0.0,4522.75284831,0.0,0.70755982399,4.30347482363,6.8203125,4522.75284831,0.0468165026001,115.390834173,115.390834173,77.1594320933,2.0,54.489924113,41.4128875732,41.2885122299,1.0,3181.0948499,1094.05822849,0.0,0.0,0.0,11.1984882355,1.0,0.0,43.5933322906,67.0675112406,1.0,93.77282842,0.0,1.0,1.0,0.0,41.4216661453,1.0,93.3690458934,0.0,1.0,0.0344976536652,85.0149974823,93.0744597117,85.0149974823,2.0,0.0,97.5246293797,0.0566000007093,33.5411637462,0.939668303236,739.069080564,1.0,0.0,5879.56340392,0.00587956340392,592.600058762,0.699196222006,0.240471100708,0.699196222006,0.0,0.0,1723.04996745,592.600058762,1723.04996745,0.0,0.0,0.00172304996745,0.699136803548,1.0,14.0792365616,2.0,2.0,2.0,0.0,94.3991794586,68.0495605469,67.0675112406,0.670675112406,1.0,10.5,4275.15307839,131.065793126,2315.65002621,0.939667322714,2315.65002621,1.0,0.0,0.0,0.0,58.4508330027,1.0,77.2500019073,,1.0,0.0,46.2416671117,56.9400005341,1.0,77.0694459279,0.0,1.0,115.390834173,0.0,1761.64001465,0.000199065621398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255910889838,168493.0,2721.853044,83.4453928181,1474.30020799,0.598256089496,1474.30020799,0.25594796865,1.0,1.0,1.0,0.0,2464.32963053,2464.32963053,2464.32963053,0.0,0.0,1723.04996745,2464.32963053
2017-05-23T13:00:00.000Z,0.0,0.0347811377469,0.811057572389,0.613657026924,55.2782491048,0.0497468475454,126.60250028,0.0,62.9416672389,1.0,95.0694433848,0.0,0.0,0.0,56.9416666031,63.634999911,1.0,94.9027779897,0.0,0.0,126.60250028,95.3726425171,2.0,0.0,134.104499817,78.8262507121,41.6041666667,0.577025772224,1467.94166056,0.0,0.592684065701,0.0,1.0,16.4859569867,89.8324991862,,3320.83272298,89.662999471,89.5076141357,78.8300005595,78.6533762614,,2344.33284505,54.2779998779,54.15209198,41.1380004883,40.8288141886,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,89.2834993998,100.0,10.6755505403,48.5249989827,1.21950085958,5.81040656567,39.9184996287,207.0,94.0833333333,761.091664632,0.592684065701,48.5249989827,0.91677977789,91.6779766083,2.0,1.0,1.0,1283.49168905,1283.49168905,0.0,0.597585414951,0.0,1.0,16.9500776927,88.9910011292,9.74700164795,2297.33748372,88.8830006917,88.720954895,78.8225008647,78.4587071737,,2163.99985758,54.1010004679,54.0272343953,40.9949998856,41.1668294271,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.108000437419,100.0,11.0952708721,47.8880008062,0.749499638875,5.85480690002,40.2455002467,207.0,89.3999996185,706.849995931,0.597585414951,47.8880008062,0.844248119536,84.4248116811,2.0,1.0,1.0,1181.94736735,1181.94736735,1467.94166056,0.576743383082,2.0,0.0,4693.69799805,0.0,0.651285529137,4.00013311704,6.30729166667,4693.69799805,0.0492129781771,125.445833842,125.445833842,79.286286672,2.0,54.5361073812,41.5300750732,41.2550474803,1.0,3338.74499373,1066.21504555,0.0,0.0,0.0,11.0929374695,1.0,0.0,45.301665624,67.73706309,1.0,95.0285364787,0.0,1.0,1.0,0.0,43.1808322271,1.0,94.7261867523,0.0,1.0,0.0347700243595,88.4824968974,94.5060558319,88.4824968974,2.0,0.0,102.357799271,0.0566000007093,32.6875594923,0.937899819118,744.542973699,1.0,0.0,6170.94547834,0.00617094547834,577.518711708,0.71087119723,0.22701391312,0.71087119723,0.0,0.0,1808.44166056,577.518711708,1808.44166056,0.0,0.0,0.00180844166056,0.71042782565,1.0,13.8723320371,2.0,2.0,2.0,0.0,92.3464113871,69.2095909119,67.73706309,0.6773706309,1.0,11.0833333333,4404.96003929,135.045358763,2385.96037227,0.93788511035,2385.96037227,1.0,0.0,0.0,0.0,63.2491668065,1.0,79.3194452922,,1.0,0.0,47.4750003815,62.1966663996,1.0,79.1249987284,0.0,1.0,125.445833842,0.0,1926.28991699,0.00019399951032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242048744153,168493.0,2886.25207702,88.4854672335,1563.34745803,0.61452835522,1563.34745803,0.242492478,1.0,1.0,1.0,0.0,2543.97937012,2543.97937012,2543.97937012,0.0,0.0,1808.44166056,2543.97937012
2017-05-23T14:00:00.000Z,0.0,0.0351444963509,0.815653059989,0.620603402949,55.5752487183,0.0502458634557,129.860003153,0.0,64.5675001144,1.0,95.8472251892,0.0,0.0,0.0,57.3833341599,65.3108342489,1.0,95.6388924917,0.0,0.0,129.860003153,96.1016438802,2.0,0.0,134.716498693,79.1412499746,41.3125,0.582391664532,1505.25832113,0.0,0.598941738932,0.0,1.0,16.6346203486,90.2734998067,,3349.5826416,90.1024990082,89.9526723226,79.1419995626,78.9714711507,,2393.66617839,54.2000007629,54.0769246419,41.0615002314,40.7066421509,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,89.6404984792,100.0,10.8394196033,49.0409987768,1.25849978129,5.79520086447,39.8030004501,207.0,96.3916664124,784.766662598,0.598941738932,49.0409987768,0.935985754104,93.5985743205,2.0,1.0,1.0,1310.38005575,1310.38005575,0.0,0.603442730469,0.0,1.0,17.0600643158,89.3420003255,,2326.20882161,89.2279993693,89.0698115031,79.1405003866,78.7738011678,,2190.49991862,54.0289993286,53.9488143921,40.9470001856,41.0966161092,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,11.2129617532,48.2809991837,0.758500099182,5.84710264206,40.1885000865,207.0,90.7666670481,720.491668701,0.603442730469,48.2809991837,0.85285475958,85.285475413,2.0,1.0,1.0,1193.99666341,1193.99666341,1505.25832113,0.582416322561,2.0,0.0,4756.7084554,0.0,0.573457265894,4.47056027253,7.25520833333,4756.7084554,0.051088535831,132.033332825,132.033332825,80.751121521,2.0,54.4690500895,41.4281743368,41.226287206,1.0,3430.21497874,1038.77773617,0.0,0.0,0.0,10.9646135966,1.0,0.0,46.4699989955,68.177385966,1.0,95.9531949361,0.0,1.0,1.0,0.0,44.3649991353,1.0,95.8630924225,0.0,1.0,0.0351462260104,90.8349978129,95.5072580973,90.8349978129,2.0,0.0,105.16204649,0.0566000007093,31.8463983338,0.936559240195,748.713592624,1.0,0.0,6340.00789295,0.00634000789295,562.657207328,0.718863952208,0.217694772344,0.718863952208,0.0,0.0,1857.98666382,562.657207328,1857.98666382,0.0,0.0,0.00185798666382,0.718912074963,1.0,14.3677818557,2.0,2.0,2.0,0.0,90.5515880585,70.0648218791,68.177385966,0.68177385966,1.0,11.0833333333,4468.99271491,137.008444824,2420.64387115,0.936558724552,2420.64387115,1.0,0.0,0.0,0.0,66.5866673787,1.0,80.9027805328,,1.0,0.0,48.4249998728,65.4466667175,1.0,80.7083346049,0.0,1.0,132.033332825,0.0,1888.69006348,0.000189007248573,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232441134375,168493.0,2961.56129447,90.7942646343,1604.13893103,0.620649046793,1604.13893103,0.232406548354,1.0,1.0,1.0,0.0,2584.61515299,2584.61515299,2584.61515299,0.0,0.0,1857.98666382,2584.61515299
2017-05-23T15:00:00.000Z,0.0,0.0351959628039,0.814087885926,0.618539474426,55.5782492956,0.0503398943845,129.589996338,0.0,64.2858333588,1.0,95.7500025431,0.0,0.0,0.0,57.3333330154,65.3041671117,1.0,95.5555566152,0.0,0.0,129.589996338,96.0297552745,2.0,0.0,134.744250298,79.166001002,41.5442708333,0.583259778858,1501.5,0.0,0.594646719976,0.0,1.0,16.651541392,90.294500351,,3344.16603597,90.1175003052,89.9698384603,79.1675008138,78.9994099935,,2397.33284505,54.2360003789,54.117052714,41.0645001729,40.7486419678,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,89.6734987895,100.0,10.8496499856,49.0530001322,1.21200052897,5.80189152559,39.852499644,207.0,96.1416664124,781.941675822,0.594646719976,49.0530001322,0.9395228504,93.9522864024,2.0,1.0,1.0,1315.33199056,1315.33199056,0.0,0.600796075462,0.0,1.0,17.0721511841,89.3705012004,,2327.70865885,89.2534999847,89.0947316488,79.1645011902,78.7974116007,,2191.49985758,54.0680001577,53.9851531982,40.9515005747,41.1310780843,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.117001215617,100.0,11.2203855515,48.30199941,0.725500742594,5.8517657121,40.2259998322,207.0,90.7833328247,719.558329264,0.600796075462,48.30199941,0.855465712774,85.5465717316,2.0,1.0,1.0,1197.65199788,1197.65199788,1501.5,0.583269690594,2.0,0.0,4741.53922526,0.0,0.515785577397,4.291644454,7.03125,4741.53922526,0.0511120624567,131.590835571,131.590835571,80.7091223399,2.0,54.513961792,41.482304891,41.2228733699,1.0,3421.53787255,1027.69583822,0.0,0.0,0.666666666667,10.9561227163,1.0,0.0,46.349998792,68.2113780975,1.0,95.833331426,0.0,1.0,1.0,0.0,44.2558326721,1.0,95.6011880239,0.0,1.0,0.0351963151597,90.6058330536,95.3633626302,90.6058330536,2.0,0.0,104.896027523,0.0566000007093,31.506654302,0.936145943385,750.003524363,1.0,0.0,6323.97014543,0.00632397014543,556.654662671,0.719911808444,0.216233283683,0.719911808444,0.0,0.0,1853.28668213,556.654662671,1853.28668213,0.0,0.0,0.00185328668213,0.719914461176,1.0,14.7663077507,2.0,2.0,2.0,0.0,90.1328436534,70.3241933187,68.2113780975,0.682113780975,1.0,9.91666666667,4449.23371077,136.402681825,2409.9413448,0.936145092127,2409.9413448,1.0,0.0,0.0,0.0,66.2483329773,1.0,80.7777805328,,1.0,0.0,48.3583339055,65.3425003688,1.0,80.5972239176,0.0,1.0,131.590835571,0.0,1877.08007812,0.000186990879752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230982660168,168493.0,2939.88492153,90.1297197723,1592.39785588,0.618569178339,1592.39785588,0.230977119686,1.0,1.0,1.0,0.0,2574.32460531,2574.32460531,2574.32460531,0.0,0.0,1853.28668213,2574.32460531
2017-05-23T16:00:00.000Z,0.0,0.0354702659107,0.828503490544,0.63718299085,55.9674987793,0.0504597789048,134.457499186,0.0,66.7325000763,1.0,96.9722207387,0.0,0.0,0.0,58.0916662216,67.7608331045,1.0,96.8194414775,0.0,0.0,134.457499186,97.235490799,2.0,0.0,135.362998962,79.3955001831,42.1380208333,0.585187638788,1559.37501017,0.0,0.601340710169,0.0,1.0,16.7687805494,90.6529992421,,3395.41605632,90.4879989624,90.3386230469,79.3939997355,79.2267023722,,2509.66615804,54.3470001221,54.2291692098,41.6089995702,41.2373224894,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,90.400999705,100.0,10.901809295,48.8789993922,1.27499961853,5.86697125435,40.3339999517,207.0,98.4499994914,799.941660563,0.601340710169,48.8789993922,0.950246262323,95.0246276855,2.0,1.0,1.0,1330.34476725,1330.34476725,0.0,0.613957315105,0.0,1.0,17.2437791824,89.8865000407,,2346.83123779,89.75,89.5956548055,79.3970006307,79.0308532715,,2259.49987793,54.1700000763,54.0929005941,41.0310004552,41.1732076009,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,11.3857283592,48.7189995448,0.758499781291,5.85805074374,40.2725006739,207.0,94.8416665395,759.433334351,0.613957315105,48.7189995448,0.88352142334,88.352142334,2.0,1.0,1.0,1236.92999268,1236.92999268,1559.37501017,0.585215806084,2.0,0.0,4976.66182454,0.0,0.458882307013,4.12970459461,6.9375,4976.66182454,0.0562794820859,150.026667277,150.026667277,84.2635415395,2.0,54.6132939657,41.7587153117,41.2073405584,1.0,3578.63410379,1023.56869147,0.0,0.0,1.0,10.9190324148,1.0,0.0,48.1683324178,68.4749673208,1.0,97.1575317383,0.0,1.0,1.0,0.0,46.3508319855,1.0,97.0714257558,0.0,1.0,0.0354710218651,94.5191637675,96.8734594981,94.5191637675,2.0,0.0,109.712215802,0.0566000007093,31.3801260227,0.935475504105,752.100296901,1.0,0.0,6614.32843265,0.00661432843265,554.419180732,0.727416458786,0.208057233927,0.727416458786,0.0,0.0,1938.37834676,554.419180732,1938.37834676,0.0,0.0,0.00193837834676,0.727409238617,1.0,13.603063856,2.0,2.0,2.0,0.0,89.0103346507,70.7407913208,68.4749673208,0.684749673208,1.0,9.91666666667,4602.20279526,141.092341824,2492.79752749,0.935473692712,2492.79752749,1.0,0.0,0.0,0.0,75.4675000509,1.0,84.3194452922,,1.0,0.0,50.4750010173,74.5591672262,1.0,84.1250019073,0.0,1.0,150.026667277,0.0,1988.31005859,0.000186239938886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22240842853,168493.0,3134.92427736,96.1091519456,1698.04153253,0.637225111665,1698.04153253,0.2223999452,1.0,1.0,1.0,0.0,2664.74359131,2664.74359131,2664.74359131,0.0,0.0,1938.37834676,2664.74359131
2017-05-23T17:00:00.000Z,0.0,0.0352741490769,0.832616564556,0.642356355964,55.9780012767,0.0500685422706,134.625001272,0.0,67.0191669464,1.0,97.0138867696,0.0,0.0,0.0,58.0666666031,67.6058336894,1.0,96.7777760824,0.0,0.0,134.625001272,97.2626946767,2.0,0.0,135.325500806,79.3474995295,42.3359375,0.582410569757,1565.98331706,0.0,0.598285373497,0.0,1.0,16.7579026222,90.6004988352,,3401.2493693,90.4325002035,90.2877578735,79.3429997762,79.1822560628,,2592.66603597,54.201499939,54.0890274048,41.8534994125,41.4975763957,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.167998631795,90.9919993083,100.0,10.8562625249,48.5790007909,1.25999927521,5.90164013704,40.5935001373,207.0,98.2750002543,797.916666667,0.598285373497,48.5790007909,0.952776947021,95.2776947021,2.0,1.0,1.0,1333.88772583,1333.88772583,0.0,0.617249951153,0.0,1.0,17.2582825025,89.925500234,,2332.58306885,89.7860012054,89.6320749919,79.3519992828,78.9868443807,,2290.74987793,54.0245002111,53.9418080648,40.9875001907,41.1221491496,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.139499028524,100.0,11.4061110814,48.7985010147,0.761499722799,5.85217118263,40.2260004679,207.0,95.8833332062,768.066665649,0.617249951153,48.7985010147,0.88881862822,88.8818620046,2.0,1.0,1.0,1244.34607951,1244.34607951,1565.98331706,0.582414545577,2.0,0.0,5111.43436686,0.0,0.398455368976,4.39095592499,7.42708333333,5111.43436686,0.06098897979,163.983331045,163.983331045,86.9408976237,2.0,54.4816970825,41.8567911784,41.2148599625,1.0,3617.52427374,1021.10909973,0.0,0.0,1.0,10.9182141622,1.0,0.0,48.3408320745,68.424785614,1.0,97.2773952484,0.0,1.0,1.0,0.0,46.4983320236,1.0,97.2499993642,0.0,1.0,0.0352744927855,94.844997406,96.8533490499,94.844997406,2.0,0.0,110.904493803,0.0566000007093,31.3047209236,0.934445029679,755.335639467,1.0,0.0,6686.20847106,0.00668620847106,553.086935182,0.72874371849,0.205700580291,0.72874371849,0.0,0.0,1959.44332886,553.086935182,1959.44332886,0.0,0.0,0.00195944332886,0.728737920523,1.0,13.1450735637,2.0,2.0,2.0,0.0,86.3582458496,71.3697071075,68.424785614,0.68424785614,1.0,10.5,4638.63337347,142.209214727,2512.53026404,0.934444298781,2512.53026404,1.0,0.0,0.0,0.0,82.5824991862,1.0,87.0277773539,,1.0,0.0,52.091668129,81.4008337657,1.0,86.8194452922,0.0,1.0,163.983331045,0.0,1976.25,0.000185792412288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220131451986,168493.0,3188.75334601,97.7594202395,1727.1982158,0.642368591026,1727.1982158,0.220124759445,1.0,1.0,1.0,0.0,2688.79618327,2688.79618327,2688.79618327,0.0,0.0,1959.44332886,2688.79618327
2017-05-23T18:00:00.000Z,0.0,0.0354560368351,0.820051801888,0.625815992938,55.6944993337,0.0504213990398,131.409167608,0.0,65.4691670736,1.0,96.1944433848,0.0,0.0,0.0,57.6083332698,65.9399998983,1.0,96.0138880412,0.0,0.0,131.409167608,96.5134162903,2.0,0.0,134.951999029,79.2574996948,42.5260416667,0.58398049026,1522.20834351,0.0,0.598699779579,0.0,1.0,16.737356027,90.3964996338,,3371.66601562,90.2164999644,90.0887425741,79.2514998118,79.1009928385,,2465.33284505,54.0874999364,53.9743626912,41.334499677,40.9751663208,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,89.8699995677,100.0,10.9048507214,48.8820002874,1.24799919128,5.83250526587,40.0865004857,207.0,96.7833340963,783.550003052,0.598699779579,48.8820002874,0.934545179095,93.5228748322,2.0,1.0,1.0,1308.36325073,1308.36325073,0.0,0.613796659644,0.0,1.0,17.1410441399,89.5940004985,9.59400177002,2313.46044922,89.4709981283,89.3215535482,79.2634995778,78.9013697306,,2219.49990845,53.9180005391,53.8296025594,40.9035002391,40.9798177083,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,0.123002370199,100.0,11.3085390727,48.5674978892,0.8140001297,5.83250530561,40.0895001094,207.0,92.6749998728,738.658330282,0.613796659644,48.5674978892,0.859324965704,85.932495753,2.0,1.0,1.0,1203.05495199,1203.05495199,1522.20834351,0.583938001505,2.0,0.0,4865.2265625,0.0,0.350614878039,4.80855925878,8.34635416667,4865.2265625,0.0565970396822,147.903331757,147.903331757,83.9657160441,2.0,54.3918685913,41.521794637,41.1985295614,1.0,3496.63507745,994.435118064,0.0,0.0,0.916666666667,10.8021284739,1.0,0.0,47.2033319473,68.4493713379,1.0,96.4383538564,0.0,1.0,1.0,0.0,45.2166655858,1.0,96.3035697937,0.0,1.0,0.0354692764191,92.4199968974,95.9441026052,92.4199968974,2.0,0.0,107.198325135,0.0566000007093,30.486961536,0.933232895463,759.150756098,1.0,0.0,6462.77102957,0.00646277102957,538.638889646,0.726600686183,0.206643593954,0.726600686183,0.0,0.0,1893.96331787,538.638889646,1893.96331787,0.0,0.0,0.00189396331787,0.72639913857,1.0,14.7718029816,2.0,2.0,2.0,0.0,83.5831756592,72.1015783946,68.4493713379,0.684493713379,1.0,10.5,4491.07019552,137.685286671,2432.60220752,0.933244280137,2432.60220752,1.0,0.0,0.0,0.0,74.7866668701,1.0,84.1111106873,,1.0,0.0,50.3500000636,73.116666158,1.0,83.9166653951,0.0,1.0,147.903331757,0.0,1953.93994141,0.000180939039224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221424977738,168493.0,3014.80288094,92.4265221533,1632.97740274,0.626475967172,1632.97740274,0.221596889857,1.0,1.0,1.0,0.0,2606.60821533,2606.60821533,2606.60821533,0.0,0.0,1893.96331787,2606.60821533
2017-05-23T19:00:00.000Z,0.0,0.0331296269295,0.781284754039,0.518969982734,50.9642512004,0.0478948588811,82.0916665395,0.0,40.9374996821,1.0,82.3888867696,0.0,0.0,0.0,49.2999992371,41.2550001144,1.0,82.1666641235,0.0,0.0,82.0916665395,82.6399834951,2.0,0.0,127.818750381,76.8544991811,42.4270833333,0.530818463683,913.908330282,0.0,0.539335930341,0.0,1.0,15.6024353504,85.5424995422,8.54550170898,2802.91615804,85.3775005341,85.3113250732,76.8319988251,76.7238769531,,1523.66633097,54.5390005112,54.431737264,40.8229993184,40.6970977783,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,87.5495007833,100.0,9.8457552592,44.5545012156,1.29599984487,5.75688286622,39.5269994736,207.0,64.6500005722,470.583335876,0.539335930341,44.5545012156,0.622045989264,62.2045993805,2.0,1.0,1.0,870.864384969,870.864384969,0.0,0.540281530035,0.0,1.0,15.5963922342,84.7999992371,8.00550015767,1901.76196289,84.8824996948,84.7205937703,76.8769995372,76.5362523397,,1451.99994914,54.370999972,54.2854359945,40.8255001704,41.4196014404,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,9.76652232806,44.0569995244,0.758500417074,5.82986970743,40.0669997533,207.0,62.6416670481,443.324996948,0.540281530035,44.0569995244,0.585400474185,58.5400466919,2.0,1.0,1.0,819.560663859,819.560663859,913.908330282,0.532628722379,2.0,0.0,3091.59800212,0.0,0.335976980627,5.95787306627,10.1145833333,3091.59800212,0.0310253654595,53.5900001526,53.5900001526,60.8728268941,2.0,55.007425944,41.6695505778,41.2317708333,1.0,2043.05877501,924.691908212,0.0,0.0,0.0,8.99176088969,1.0,0.0,29.9183328946,67.8402379354,1.0,82.2945168813,0.0,1.0,1.0,0.0,27.1208327611,1.0,80.559521993,0.0,1.0,0.033227835675,57.0391651789,80.1560147603,57.0391651789,2.0,0.0,62.6352118486,0.0566000007093,28.3488043878,0.933730000236,757.586204297,1.0,0.0,3776.1507193,0.0037761507193,500.862262058,0.642755051916,0.290912039701,0.642755051916,0.0,0.0,1106.62917074,500.862262058,1106.62917074,0.0,0.0,0.00110662917074,0.645198976,1.0,11.859620806,2.0,2.0,2.0,0.0,82.6006558736,71.8014316559,67.8402379354,0.678402379354,1.0,9.33333333333,2967.75068322,90.9840162363,1607.49143279,0.933667091617,1607.49143279,1.0,0.0,0.0,0.0,27.0275001526,1.0,60.9166669846,,1.0,0.0,36.4583346049,26.5625,1.0,60.7638909022,0.0,1.0,53.5900001526,0.0,1463.93005371,0.000168249152118,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311580050656,168493.0,1660.13498966,50.8957001367,899.217305635,0.522285586944,899.217305635,0.309459981582,1.0,1.0,1.0,0.0,1721.69657389,1721.69657389,1721.69657389,0.0,0.0,1106.62917074,1721.69657389
2017-05-23T20:00:00.000Z,0.0,0.0333575017803,0.794081558409,0.508096170763,49.5737517675,0.0486778469824,72.9533348083,0.0,36.3641665777,1.0,79.2638899485,0.0,0.0,0.0,47.441666921,36.560833931,1.0,79.0694452922,0.0,0.0,72.9533348083,79.5248177846,2.0,0.0,125.30550162,75.7317498525,42.5364583333,0.534977235678,802.124994914,0.0,0.532370294064,0.0,1.0,15.1068897247,83.847501119,7.99050140381,2666.24951172,83.7125015259,83.6213556925,75.7220001221,75.6096038818,,1389.99971517,54.4039999644,54.2903213501,40.9745000203,40.8020909627,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.134999593099,83.9075005849,100.0,9.34939869245,42.7380015055,1.45050017039,5.75749111176,39.52399985,207.0,58.691666921,413.916666667,0.532370294064,42.7380015055,0.555813991002,55.5813989639,2.0,1.0,1.0,778.139587402,778.139587402,0.0,0.535002280018,0.0,1.0,15.0657957395,83.0840002696,7.44450060527,1796.77511597,83.1860001882,83.0088984172,75.7414995829,75.4104537964,,1316.99995931,54.2329998016,54.1502761841,41.0055001577,41.6066233317,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,9.23207402229,42.1805000305,0.920500119527,5.83372183641,40.0850000381,207.0,56.75,388.208333333,0.535002280018,42.1805000305,0.518624612717,51.8624610901,2.0,1.0,1.0,726.074457804,726.074457804,802.124994914,0.535182282031,2.0,0.0,2767.21061198,0.0,0.37696141998,8.38025939465,12.7578125,2767.21061198,0.032851940098,49.1691665649,49.1691665649,60.0,2.0,54.8600184123,41.8606160482,41.2646233241,1.0,1798.68343126,792.861245223,0.0,0.0,0.0,8.26101048787,1.0,0.0,26.4374992053,67.4609896342,1.0,79.0125567118,0.0,1.0,1.0,0.0,23.5774997075,1.0,76.8214263916,0.0,1.0,0.0333728856838,50.0149990718,76.4699420929,50.0149990718,2.0,0.0,55.1432583062,0.0566000007093,24.3071969678,0.936231781703,749.736599605,1.0,0.0,3324.47593569,0.00332447593569,429.455771435,0.649784339683,0.286425510868,0.649784339683,0.0,0.0,974.262502035,429.455771435,974.262502035,0.0,0.0,0.000974262502035,0.650132641196,1.0,12.02198863,2.0,2.0,2.0,0.0,87.5394617716,70.2693557739,67.4609896342,0.674609896342,1.0,10.5,2591.54467648,79.450455274,1403.71827347,0.936209850551,1403.71827347,1.0,0.0,0.0,0.0,24.8658334414,1.0,60.0,,1.0,0.0,35.9333343506,24.3033332825,1.0,59.8888905843,0.0,1.0,49.1691665649,0.0,1027.14001465,0.000144262354922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305941569296,168493.0,1406.5457081,43.1212696762,761.859878724,0.508122417925,761.859878724,0.305639907993,1.0,1.0,1.0,0.0,1499.362854,1499.362854,1499.362854,0.0,0.0,974.262502035,1499.362854
2017-05-23T21:00:00.000Z,0.0,0.0324008937031,0.794096560037,0.509344856143,49.281999588,0.0477893382501,72.1716664632,0.0,35.9699996312,1.0,79.0138880412,0.0,0.0,0.0,47.2916673024,36.201666832,1.0,78.8194452922,0.0,0.0,72.1716664632,79.2856006622,2.0,0.0,124.199999491,74.9179999034,41.7916666667,0.52328218774,792.075007121,0.0,0.522683855298,0.0,1.0,14.8820811907,83.0869998932,8.05049959819,2653.74951172,82.9579995473,82.8482259115,74.9074999491,74.7842152913,,1462.66633097,53.9495000839,53.8208440145,41.0704997381,40.8822606405,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.129000345866,85.8530006409,100.0,9.1067489783,41.8874998093,1.43549982707,5.77533229192,39.634999911,207.0,58.1583334605,408.508336385,0.522683855298,41.8874998093,0.55988809858,55.9888102214,2.0,1.0,1.0,783.843338013,783.843338013,0.0,0.522026415989,0.0,1.0,14.8482390245,82.3595002492,7.55550003052,1780.27715047,82.4839998881,82.2875417074,74.9284998576,74.5946578979,,1388.24998983,53.7785002391,53.6950836182,41.032500267,41.6417261759,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,9.00640765826,41.4514996211,0.858999888102,5.84183140596,40.1735003789,207.0,56.5083332062,383.566668193,0.522026415989,41.4514996211,0.526263202486,52.6263208389,2.0,1.0,1.0,736.76848348,736.76848348,792.075007121,0.524178125408,2.0,0.0,2908.40085856,0.0,0.412282943726,8.01660251617,11.0494791667,2904.9002889,0.0334958016013,50.4974991481,50.4974991481,60.0,2.0,54.3697230021,41.863802592,41.3122119904,1.0,1779.34602438,842.280314798,0.0,0.0,0.0,8.35748990377,1.0,0.0,25.9649993579,66.5500100454,1.0,78.5273958842,0.0,1.0,1.0,0.0,23.0791664124,1.0,76.4464270274,0.0,1.0,0.032481522062,49.0441652934,76.1486498515,49.0441652934,2.0,0.0,54.5504204539,0.0566000007093,25.8222654182,0.938095890665,743.934142374,1.0,0.0,3288.73493608,0.00328873493608,456.223764921,0.636724128409,0.301402982875,0.636724128409,0.0,0.0,963.788335164,456.223764921,963.788335164,0.0,0.0,0.000963788335164,0.638238648574,1.0,10.8988891312,2.0,2.0,2.0,0.0,88.5576457977,69.0832430522,66.5500100454,0.665500100454,1.0,11.0833333333,2621.62633918,80.3726858721,1420.01210009,0.938127111284,1420.01210009,1.0,0.0,0.0,0.0,25.5399998029,1.0,60.0,,1.0,0.0,35.9083347321,24.9574999809,1.0,59.8472245534,0.0,1.0,50.4974991481,0.0,1070.05004883,0.000153254232628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321281603793,168493.0,1423.84198088,43.6515313227,771.228458934,0.50950997268,771.228458934,0.319953146952,1.0,1.0,1.0,0.0,1513.66705322,1513.66705322,1513.66705322,0.0,0.0,963.788335164,1513.66705322
2017-05-23T22:00:00.000Z,0.0,0.032678035353,0.771730864061,0.528410378493,51.7734998067,0.0478555924381,90.6133333842,0.0,45.1066668828,1.0,85.125,0.0,0.0,0.0,50.9499998093,45.5333328247,1.0,84.9166679382,0.0,0.0,90.6133333842,85.3577543894,2.0,0.0,127.90049998,76.1270001729,41.3932291667,0.532880807211,1014.97500102,0.0,0.527588862708,0.0,1.0,15.6447379589,85.6400000254,9.34049924215,2908.74951172,85.4734992981,85.3284861247,76.1330000559,75.9746780396,,1829.3329366,54.0650002162,53.9342346191,41.022500356,40.8071797689,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,87.4745000203,100.0,9.8566327095,44.4539988836,1.26450061798,5.78810509046,39.7549997965,207.0,71.0416673024,524.716664632,0.527588862708,44.4509989421,0.710209292457,71.0209299723,2.0,1.0,1.0,994.29300944,994.29300944,0.0,0.524996369047,0.0,1.0,15.6048525174,84.8015003204,8.7330010732,1972.6280721,84.8540013631,84.6637318929,76.1210002899,75.7829589844,,1742.24996948,53.8865003586,53.8111114502,41.026500384,41.4917271932,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,9.73788118362,43.8275009791,0.691000620524,5.86697129409,40.3369998932,207.0,68.3416659037,490.258331299,0.524996369047,43.8275009791,0.666716443016,66.6796007156,2.0,1.0,1.0,933.403020223,933.403020223,1014.97500102,0.536025971128,2.0,0.0,3602.09965007,0.0,0.410855668286,3.9439655145,5.21614583333,3602.09965007,0.0338935000579,64.2608324687,64.2608324687,63.4331893921,2.0,54.3918660482,41.696937561,41.3231108983,1.0,2274.86454372,1026.53283598,0.0,0.0,0.0,9.58124923706,1.0,0.0,32.4691653252,66.5517508189,1.0,84.8287645976,0.0,1.0,1.0,0.0,29.7724994024,1.0,83.4166647593,0.0,1.0,0.0328674876179,62.2416655223,83.1535758972,62.2416655223,2.0,0.0,69.7418127982,0.0566000007093,31.4709994825,0.938843093423,741.617709632,1.0,0.0,4204.59337154,0.00420459337154,556.024718871,0.646921415362,0.291923348579,0.646921415362,0.0,0.0,1232.18748983,556.024718871,1232.18748983,0.0,0.0,0.00123218748983,0.650659744938,1.0,12.6467533253,2.0,2.0,2.0,0.0,90.0915578206,68.5975621541,66.5517508189,0.665517508189,1.0,9.91666666667,3301.3973797,101.212812281,1788.2122087,0.938844763941,1788.2122087,1.0,0.0,0.0,0.0,32.4016669591,1.0,63.5138909022,,1.0,0.0,37.9833339055,31.8591661453,1.0,63.3055566152,0.0,1.0,64.2608324687,0.0,1295.07995605,0.000186779269658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310938889784,168493.0,1862.34801198,57.0950594729,1008.74662116,0.529610791609,1008.74662116,0.306910382437,1.0,1.0,1.0,0.0,1904.69423421,1904.69423421,1904.69423421,0.0,0.0,1232.18748983,1904.69423421
2017-05-23T23:00:00.000Z,0.0,0.0327454106973,0.771111272878,0.521934006932,51.5379991531,0.0477978878737,87.5925006866,0.0,43.7250000636,1.0,84.1944446564,0.0,0.0,0.0,50.3666664759,43.9024998347,1.0,83.9444440206,0.0,0.0,87.5925006866,84.4289811452,2.0,0.0,128.0189991,76.4809999466,41.3932291667,0.532435688336,977.800008138,0.0,0.527691733177,0.0,1.0,15.5021175543,85.7090002696,9.07499949137,2880.41617839,85.5514990489,85.4251327515,76.4764995575,76.3321355184,,1799.99961344,53.6540006002,53.5233612061,40.8679997126,40.7155481974,40.968963623,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,92.3990001678,100.0,9.72698807716,44.6834993362,1.20749982198,5.77512955666,39.6604998906,207.0,68.9083328247,506.0,0.527691733177,44.6834993362,0.684830256871,68.4830258687,2.0,1.0,1.0,958.762359619,958.762359619,0.0,0.529323241425,0.0,1.0,15.6217737198,84.8584988912,8.44949976603,1947.50617472,84.9350001017,84.7538197835,76.4855003357,76.1471659342,,1704.74994914,53.4755004247,53.4037399292,40.9259999593,41.4355595907,40.968963623,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,9.764128685,44.0090001424,0.657999356588,5.85764519374,40.2680006027,207.0,66.0833333333,471.800000509,0.529323241425,44.0090001424,0.63666973659,63.6578699748,2.0,1.0,1.0,891.337631226,891.337631226,977.800008138,0.533537048894,2.0,0.0,3550.75775146,0.0,0.375352931519,4.56904049714,5.8515625,3550.75775146,0.0339210790756,62.201666832,62.201666832,62.8782463074,2.0,54.0186106364,41.6084136963,41.3298514684,1.0,2192.78710872,990.425952288,0.0,0.0,0.0,9.80871327718,1.0,0.0,31.4566658338,66.6677862803,1.0,83.9269396464,0.0,1.0,1.0,0.0,28.6791658401,1.0,82.3988075256,0.0,1.0,0.0328096356502,60.135831515,82.1479333242,60.135831515,2.0,0.0,67.2255183127,0.0566000007093,30.3640502665,0.938872195814,741.528890687,1.0,0.0,4052.89104707,0.00405289104707,536.467312473,0.646747627185,0.292119390887,0.646747627185,0.0,0.0,1187.72999064,536.467312473,1187.72999064,0.0,0.0,0.00118772999064,0.648137579362,1.0,12.9235685173,2.0,2.0,2.0,0.0,91.4120121002,68.5769437154,66.6677862803,0.666677862803,1.0,10.5,3183.21306101,97.5895685793,1724.19730311,0.938867018071,1724.19730311,1.0,0.0,0.0,0.0,31.6033336322,1.0,63.0000003179,,1.0,0.0,37.633333842,30.5983335177,1.0,62.722222964,0.0,1.0,62.201666832,0.0,1281.72009277,0.000180209565184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311140326866,168493.0,1771.24131548,54.3019497954,959.398394257,0.522415565743,959.398394257,0.309733579736,1.0,1.0,1.0,0.0,1836.46594238,1836.46594238,1836.46594238,0.0,0.0,1187.72999064,1836.46594238
2017-05-24T00:00:00.000Z,0.0,0.0321120709745,0.778743497586,0.513087740718,50.2210003535,0.0468494974479,78.569167455,0.0,39.1100006104,1.0,81.125,0.0,0.0,0.0,48.6166667938,39.5241661072,1.0,81.0277786255,0.0,0.0,78.569167455,81.4184029897,2.0,0.0,125.316749891,75.0957495372,41.484375,0.517802244911,867.933334351,0.0,0.510095471676,0.0,1.0,15.0138236682,83.8549995422,8.63699976603,2758.74951172,83.7064997355,83.6143671672,75.0694999695,74.9562784831,,1646.66629028,53.7170006434,53.5915222168,40.9685001373,40.8905334473,41.0543734233,1.0,0.0,99.9981231689,1.0,0.0,0.148499806722,92.2624994914,100.0,9.22044738134,42.7379995982,1.17300033569,5.79337628682,39.7954998016,207.0,62.549999555,446.808334351,0.510095471676,42.7379995982,0.625254345848,62.5254348119,2.0,1.0,1.0,875.356084188,875.356084188,0.0,0.51174798195,0.0,1.0,15.0827167829,83.1199989319,8.09850120544,1851.14330037,83.2205003103,83.0504252116,75.1219991048,74.7872848511,,1574.24992879,53.5459998449,53.4713134766,41.0219999949,41.5836435954,41.0543734233,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,9.21696194013,42.1985003153,0.69099966685,5.86575496197,40.3310003281,207.0,60.6666666667,421.125002543,0.51174798195,42.1985003153,0.587197948637,58.7197955449,2.0,1.0,1.0,822.077128092,822.077128092,867.933334351,0.517367204406,2.0,0.0,3268.37744141,0.0,0.342425925036,5.30594587326,6.65885416667,3267.79400635,0.0322361837931,53.9241666794,53.9241666794,60.2269630432,2.0,54.1008529663,41.8020273844,41.414340655,1.0,1946.37945943,966.786402806,0.0,0.0,0.0,9.73785654704,1.0,0.0,28.3733328183,65.3316434224,1.0,80.8961156209,0.0,1.0,1.0,0.0,25.4524995486,1.0,78.9404748281,0.0,1.0,0.0320903349133,53.8258323669,78.7389202118,53.8258323669,2.0,0.0,59.6712592266,0.0566000007093,29.6393191878,0.941423947792,733.66886799,1.0,0.0,3597.45998776,0.00359745998776,523.662876615,0.628964779407,0.312413180087,0.628964779407,0.0,0.0,1054.26251729,523.662876615,1054.26251729,0.0,0.0,0.00105426251729,0.628535941243,1.0,10.9738432261,2.0,2.0,2.0,0.0,93.0405387878,66.8538551331,65.3316434224,0.653316434224,1.0,11.0833333333,2913.16586223,89.3105784144,1577.92539391,0.941377959494,1577.92539391,1.0,0.0,0.0,0.0,27.2366666794,1.0,60.4027818044,,1.0,0.0,36.1250003179,26.6875001589,1.0,60.2083339691,0.0,1.0,53.9241666794,0.0,1142.59997559,0.000175908311846,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331867956899,168493.0,1588.43053522,48.6974160005,860.378363784,0.513295008509,860.378363784,0.332334207121,1.0,1.0,1.0,0.0,1676.18688965,1676.18688965,1676.18688965,0.0,0.0,1054.26251729,1676.18688965
2017-05-24T01:00:00.000Z,0.0,0.0300630910688,0.79178406088,0.513344176521,48.9122479757,0.0447782846566,70.4616686503,0.0,35.1116669973,1.0,78.1944440206,0.0,0.0,0.0,46.7916669846,35.3441670736,1.0,77.986111323,0.0,0.0,70.4616686503,78.4626045227,2.0,0.0,122.072998365,73.1607503891,41.3671875,0.48891763658,770.950002035,0.0,0.489939925242,0.0,1.0,14.4856446584,81.7115001678,8.28163493763,2634.16617839,81.6019986471,81.4685338338,73.1494998932,73.0369364421,,1709.66628011,53.1515007019,53.0258534749,41.6419992447,41.4186731974,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.109501520793,84.1235001882,100.0,8.6219171683,39.9599994024,1.32899920146,5.86372756958,40.3130000432,207.0,58.0499998728,400.933331807,0.489939925242,39.9599994024,0.583225835164,58.3225844701,2.0,1.0,1.0,816.51616923,816.51616923,0.0,0.48532687275,0.0,1.0,14.4119171302,80.831000646,7.76999855042,1743.90669759,80.9419994354,80.768157959,73.172000885,72.8425013224,,1620.24993896,52.9685001373,52.9020055135,41.6490004857,42.2212905884,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,8.46303844452,39.2929989497,0.71350034078,5.94887880484,40.935500145,207.0,55.7250006994,370.016662598,0.48532687275,39.2929989497,0.544117035639,54.4117027918,2.0,1.0,1.0,761.763849894,761.763849894,770.950002035,0.488809131106,2.0,0.0,3406.06705729,0.0,0.350494335095,5.43291006486,7.04166666667,3406.06705729,0.0389494697015,62.7616669337,62.7616669337,63.0071605047,2.0,53.5200932821,42.3752237956,41.4767341614,1.0,1756.83778065,989.412753975,0.0,0.0,0.0,9.1157728831,1.0,0.0,25.1574994723,64.0337270101,1.0,77.631275177,0.0,1.0,1.0,0.0,22.2474994659,1.0,75.4642855326,0.0,1.0,0.0301517491107,47.4049990972,75.1595745087,47.4049990972,2.0,0.0,53.8603724574,0.0566000007093,30.3329880711,0.943333976291,727.82402365,1.0,0.0,3247.13333274,0.00324713333274,535.918510441,0.603479338344,0.33986641265,0.603479338344,0.0,0.0,951.596674601,535.918510441,951.596674601,0.0,0.0,0.000951596674601,0.602694814404,1.0,7.88958109505,2.0,2.0,2.0,0.0,92.9318784078,65.5079574585,64.0337270101,0.640337270101,1.0,11.0833333333,2746.25053462,84.1933605284,1487.51518504,0.943345750994,1487.51518504,1.0,0.0,0.0,0.0,31.5991668701,1.0,63.0694481532,,1.0,0.0,37.7416671117,31.1625000636,1.0,62.9027783076,0.0,1.0,62.7616669337,0.0,1370.30004883,0.000180025212152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360277673687,168493.0,1499.49247261,45.9707913623,812.204784209,0.51508041049,812.204784209,0.361092691645,1.0,1.0,1.0,0.0,1576.85046387,1576.85046387,1576.85046387,0.0,0.0,951.596674601,1576.85046387
2017-05-24T02:00:00.000Z,0.0,0.0330313701843,0.81558746346,0.620008438979,54.4689998627,0.0475511539619,122.659166972,0.0,61.0875002543,1.0,93.9999987284,0.0,0.0,0.0,56.3083333969,61.5641670227,1.0,93.8472213745,0.0,0.0,122.659166972,94.2715797424,2.0,0.0,130.631999652,76.1629997889,41.3411458333,0.548059914743,1413.0249939,0.0,0.576094352891,0.0,1.0,16.1608308156,87.7564996084,,3269.99934896,87.6064999898,87.4253641764,76.1959997813,76.0254745483,,2628.66599528,53.8220001856,53.6864344279,41.6704998016,41.3028640747,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,94.0984999339,100.0,10.2985226313,45.9360001882,1.36349932353,5.86251099904,40.3070004781,207.0,94.8416671753,767.375010173,0.576094352891,45.9360001882,0.950755869548,95.0755850474,2.0,1.0,1.0,1331.05821737,1331.05821737,0.0,0.555761843932,0.0,1.0,16.0230447451,86.105000178,9.87199910482,2229.84588623,86.0509993235,85.8662058512,76.1299997965,75.7931645711,,2302.24987793,53.6480000814,53.5682144165,41.5440006256,41.7725652059,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,10.0875469049,44.5069986979,0.701500892639,5.93549784025,40.842499733,207.0,83.683333079,645.650004069,0.555761843932,44.5069986979,0.82943195888,82.943195343,2.0,1.0,1.0,1161.20474243,1161.20474243,1413.0249939,0.547699847987,2.0,0.0,5150.52404785,0.0,0.343712570767,3.63365878661,4.6875,5150.52404785,0.0649930592181,167.814999898,167.814999898,87.6630363464,2.0,53.9996287028,41.9873555501,41.4847141902,1.0,3302.3517875,1186.55418456,0.0,0.0,0.0,11.7351055145,1.0,0.0,43.6916656494,64.4608942668,1.0,93.9269390106,0.0,1.0,1.0,0.0,41.4708328247,1.0,93.4999987284,0.0,1.0,0.0330070758708,85.1624984741,93.2655531565,85.1624984741,2.0,0.0,101.242072102,0.0566000007093,36.3768647424,0.94306538753,728.642757592,1.0,0.0,6103.68053542,0.00610368053542,642.700782448,0.693781609537,0.249279763313,0.693781609537,0.0,0.0,1788.72916667,642.700782448,1788.72916667,0.0,0.0,0.00178872916667,0.693283557892,1.0,10.6833811962,2.0,2.0,2.0,0.0,93.5319423676,65.7024008433,64.4608942668,0.644608942668,1.0,10.5,4488.90597206,137.618936845,2431.42994912,0.94306137285,2431.42994912,1.0,0.0,0.0,0.0,84.7316672007,1.0,87.6111125946,,1.0,0.0,52.4250011444,83.0833326976,1.0,87.3750019073,0.0,1.0,167.814999898,0.0,1861.2199707,0.000215895406589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264330371797,168493.0,2953.87726246,90.5586909058,1599.97685108,0.620571596666,1599.97685108,0.264866659241,1.0,1.0,1.0,0.0,2578.23087565,2578.23087565,2578.23087565,0.0,0.0,1788.72916667,2578.23087565
2017-05-24T03:00:00.000Z,0.0,0.0332900388754,0.810567726152,0.613614141794,54.6385011673,0.0478715103844,121.976666133,0.0,60.6566667557,1.0,93.8333333333,0.0,0.0,0.0,56.1666663488,61.2866665522,1.0,93.6111100515,0.0,0.0,121.976666133,94.0761241913,2.0,0.0,131.565751394,76.9272502263,41.4140625,0.550814243926,1403.38336182,0.0,0.581590801505,0.0,1.0,16.1052328746,88.3549995422,,3273.7493693,88.1930007935,88.0573577881,76.9430007935,76.8007049561,,2608.99943034,53.5745007197,53.4520136515,41.5789995193,41.2385965983,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,96.9350001017,100.0,10.2449519634,46.6140012741,1.29299926758,5.86028087139,40.2860002518,207.0,93.7916666667,758.324996948,0.581590801505,46.6140012741,0.931239173526,93.1239185333,2.0,1.0,1.0,1303.73484294,1303.73484294,0.0,0.561090789028,0.0,1.0,16.2333494822,86.8055006663,9.81327403675,2225.72135417,86.7455012004,86.5811665853,76.9114996592,76.5706965129,,2301.99989827,53.4005002975,53.325958252,41.4165000916,41.6678873698,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0599994659424,100.0,10.3114353021,45.3290011088,0.670000076294,5.92191421986,40.7465000153,207.0,83.5416666667,645.058334351,0.561090789028,45.3290011088,0.821058029901,82.1058031718,2.0,1.0,1.0,1149.48124186,1149.48124186,1403.38336182,0.550738111949,2.0,0.0,5148.77376302,0.0,0.309639436503,4.52716064453,5.6796875,5148.77376302,0.0668217217927,170.391662598,170.391662598,88.0178756714,2.0,53.7927602132,41.9160257975,41.4762166341,1.0,3286.88834128,1146.78788844,0.0,0.0,0.0,12.1557858785,1.0,0.0,43.5474993388,64.787214915,1.0,93.8013674418,0.0,1.0,1.0,0.0,41.2699995041,1.0,93.3928540548,0.0,1.0,0.0332865979063,84.8174991608,93.1052735647,84.8174991608,2.0,0.0,100.768000459,0.0566000007093,35.1577268438,0.942570987563,730.152509056,1.0,0.0,6075.09971127,0.00607509971127,621.161243873,0.69877127452,0.243799713043,0.69877127452,0.0,0.0,1780.35334269,621.161243873,1780.35334269,0.0,0.0,0.00178035334269,0.698584020138,1.0,12.2457254726,2.0,2.0,2.0,0.0,93.8049055735,66.0557098389,64.787214915,0.64787214915,1.0,10.5,4433.67622972,135.925727303,2401.51458657,0.942570987563,2401.51458657,1.0,0.0,0.0,0.0,85.9274997711,1.0,88.1527767181,,1.0,0.0,52.7833340963,84.4641666412,1.0,87.9722232819,0.0,1.0,170.391662598,0.0,1859.18005371,0.000208659866249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258653954196,168493.0,2887.45268608,88.5222749865,1563.99777168,0.613853828933,1563.99777168,0.258802177698,1.0,1.0,1.0,0.0,2547.83418783,2547.83418783,2547.83418783,0.0,0.0,1780.35334269,2547.83418783
2017-05-24T04:00:00.000Z,0.0,0.0331894535719,0.802817201555,0.602775215259,54.2125015259,0.0475082748653,118.292500178,0.0,58.7841669718,1.0,92.9444465637,0.0,0.0,0.0,55.6333332062,59.5083335241,1.0,92.7222239176,0.0,0.0,118.292500178,93.1839319865,2.0,0.0,130.626000404,76.4134988785,41.96875,0.545531466135,1358.16665649,0.0,0.571965423078,0.0,1.0,15.8526252906,87.6994991302,,3235.41607666,87.5345001221,87.4107437134,76.428498586,76.2889633179,,2491.66615804,53.7155001958,53.5902430216,41.4050000509,41.0636062622,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,95.19800059,100.0,10.0150512854,46.1295000712,1.28700033824,5.83757384618,40.1179997126,207.0,90.8499997457,731.133331299,0.571965423078,46.1295000712,0.912838040306,91.283803304,2.0,1.0,1.0,1277.97325643,1277.97325643,0.0,0.552778471922,0.0,1.0,16.0532607237,86.2204996745,9.78450139364,2203.22422282,86.1830005646,86.0169932048,76.3984991709,76.0597788493,,2245.24991862,53.5354998906,53.4604695638,41.4120003382,41.6915003459,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,10.1291162968,44.7710002263,0.652000109355,5.92414434751,40.7600002289,207.0,81.8416665395,627.033330282,0.552778471922,44.7710002263,0.810102030436,81.0102017721,2.0,1.0,1.0,1134.14284261,1134.14284261,1358.16665649,0.545404790547,2.0,0.0,4953.32458496,0.0,0.304261455933,4.48248654604,5.72916666667,4953.32458496,0.0606337296202,151.129997889,151.129997889,84.5445238749,2.0,53.9142252604,41.8504333496,41.4913921356,1.0,3157.5773975,1177.20613306,0.0,0.0,0.0,12.1613915761,1.0,0.0,42.507499059,64.2671070099,1.0,92.9908657074,0.0,1.0,1.0,0.0,40.1216662725,1.0,92.4761886597,0.0,1.0,0.0331848923053,82.6291643778,92.1704273224,82.6291643778,2.0,0.0,96.8036415004,0.0566000007093,36.0902762247,0.943100159112,728.537066245,1.0,0.0,5836.09649739,0.00583609649739,637.637381139,0.686976687404,0.256118241257,0.686976687404,0.0,0.0,1710.31166585,637.637381139,1710.31166585,0.0,0.0,0.00171031166585,0.686780706048,1.0,11.8234880454,2.0,2.0,2.0,0.0,93.3827031453,65.6767101288,64.2671070099,0.642671070099,1.0,11.0833333333,4334.78353056,132.893917725,2347.94904699,0.943094928662,2347.94904699,1.0,0.0,0.0,0.0,76.227499644,1.0,84.6666673024,,1.0,0.0,50.6833337148,74.902498881,1.0,84.4722239176,0.0,1.0,151.129997889,0.0,1770.89001465,0.000214194513865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27157206923,168493.0,2771.91444068,84.980153455,1501.41611997,0.6030701264,1501.41611997,0.271794591232,1.0,1.0,1.0,0.0,2489.6211141,2489.6211141,2489.6211141,0.0,0.0,1710.31166585,2489.6211141
2017-05-24T05:00:00.000Z,0.0,0.0327867726964,0.816088439495,0.619219482665,54.2597490946,0.0469249012455,120.513333639,0.0,59.9266662598,1.0,93.5277786255,0.0,0.0,0.0,55.9916664759,60.5991662343,1.0,93.3194446564,0.0,0.0,120.513333639,93.8023586273,2.0,0.0,130.266749382,76.0070002874,41.8776041667,0.543656995064,1394.16668701,0.0,0.567923755128,0.0,1.0,15.7909843127,87.417500178,,3251.24943034,87.2464993795,87.0998382568,76.0175005595,75.8800760905,,2591.33276367,53.8654998144,53.739306132,41.7695000966,41.4053115845,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,88.7074991862,100.0,9.91630887985,45.4739993413,1.37550036112,5.87467547258,40.396999677,207.0,92.5,742.966669718,0.567923755128,45.4769992828,0.932647450765,93.2647450765,2.0,1.0,1.0,1305.70643107,1305.70643107,0.0,0.556023858397,0.0,1.0,16.0121667385,86.0900007884,9.62279968262,2215.59771729,86.0405000051,85.8623708089,75.9965000153,75.6573028564,,2314.74983724,53.697499911,53.6134796143,41.5829998652,41.8357594808,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,10.0720058282,44.4575001399,0.704500198364,5.94016098976,40.8784996668,207.0,84.3583329519,651.199996948,0.556023858397,44.4575001399,0.83495787121,83.4957853953,2.0,1.0,1.0,1168.94101969,1168.94101969,1394.16668701,0.542642051192,2.0,0.0,5127.77026367,0.0,0.295433633029,3.43697665135,5.04166666667,5127.77026367,0.0669332511083,173.231669108,173.231669108,88.3430468241,2.0,54.0685857137,42.0714263916,41.5262804031,1.0,3271.44945997,1196.50444682,0.0,0.0,0.0,12.258696874,1.0,0.0,43.1583325068,63.7588036855,1.0,93.4018249512,0.0,1.0,1.0,0.0,40.9208323161,1.0,92.9166634878,0.0,1.0,0.0327340855035,84.0791651408,92.7091744741,84.0791651408,2.0,0.0,100.294681917,0.0566000007093,36.6819155772,0.943701407643,726.704171558,1.0,0.0,6046.56429004,0.00604656429004,648.090373102,0.690989976908,0.252723629142,0.690989976908,0.0,0.0,1771.99082438,648.090373102,1771.99082438,0.0,0.0,0.00177199082438,0.689230839411,1.0,10.1016544806,2.0,2.0,2.0,0.0,92.8090610504,65.2415796916,63.7588036855,0.637588036855,1.0,10.5,4467.95390679,136.976597494,2420.08119748,0.94371360605,2420.08119748,1.0,0.0,0.0,0.0,87.474167188,1.0,88.3611125946,,1.0,0.0,52.9166673024,85.7575003306,1.0,88.1944452922,0.0,1.0,173.231669108,0.0,1986.80993652,0.000217705872512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267796953993,168493.0,2941.9499146,90.1930274363,1593.51636583,0.621393644751,1593.51636583,0.269653037734,1.0,1.0,1.0,0.0,2564.42333984,2564.42333984,2564.42333984,0.0,0.0,1771.99082438,2564.42333984
