timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-24T06:00:00.000Z,0.0,0.0342374145203,0.845619235957,0.658260336882,55.1680005391,0.048893570982,135.044167837,0.0,67.1475009918,1.0,97.0138874054,0.0,0.0,0.0,58.116666158,67.9808336894,1.0,96.8611081441,0.0,0.0,135.044167837,97.3031953176,2.0,0.0,131.859750112,76.6917495728,41.5989583333,0.567895524606,1567.04166667,0.0,0.579816756218,0.0,1.0,16.0738076369,88.2950013479,,3393.74938965,88.1105003357,87.9683329264,76.6939989726,76.5435562134,,2751.99934896,54.0214999517,53.8934631348,41.9630006154,41.6044794718,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,89.9780000051,100.0,10.1739924749,46.1474997203,1.38600095113,5.89981536071,40.5769996643,207.0,98.6000003815,801.608332316,0.579816756218,46.1474997203,0.985282125101,98.7660783132,2.0,1.0,1.0,1382.72509766,1382.72509766,0.0,0.592369562413,0.0,1.0,16.4932090441,87.6199989319,,2321.70939128,87.4984995524,87.3331934611,76.6895001729,76.3461786906,,2516.49983724,53.8459997177,53.7683970133,41.5230000814,41.6908620199,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.121499379476,100.0,10.5735251904,45.975499471,0.795999526978,5.91968397299,40.7270005544,207.0,95.6583340963,765.433339437,0.592369562413,45.975499471,0.922931191581,92.3488992055,2.0,1.0,1.0,1292.10366821,1292.10366821,1567.04166667,0.567158312125,2.0,0.0,5504.66634115,0.0,0.290847252716,3.33205258846,4.96354166667,5501.00665838,0.0872507841874,240.535836538,240.535836538,100.0,2.0,54.1608969949,42.1221452193,41.5071051915,1.0,3760.88635004,1051.06005348,0.0,0.0,0.0,12.9505879084,1.0,0.0,48.14249897,63.7434110641,1.0,97.1746552785,0.0,1.0,1.0,0.0,46.3316650391,1.0,97.1249993642,0.0,1.0,0.0342289232521,94.474164327,96.857108434,94.474164327,2.0,0.0,115.299626302,0.0566000007093,32.2229443031,0.943839858298,726.28249576,1.0,0.0,6951.18215374,0.00695118215374,569.309962886,0.738243046426,0.206317794168,0.738243046426,0.0,0.0,2037.09584554,569.309962886,2037.09584554,0.0,0.0,0.00203709584554,0.737166096767,1.0,12.37598509,2.0,2.0,2.0,0.0,93.3844701594,65.1406936646,63.7434110641,0.637434110641,1.0,10.5,4808.27344989,147.409966783,2604.41634161,0.943839858298,2604.41634161,1.0,0.0,0.0,0.0,121.002499898,1.0,100.0,,1.0,0.0,59.9166679382,119.533334096,1.0,99.8611132304,0.0,1.0,240.535836538,0.0,2058.97998047,0.000191242035593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218594068003,168493.0,3353.52888428,102.81103739,1816.44940108,0.658280827811,1816.44940108,0.218583966795,1.0,1.0,1.0,0.0,2763.51652018,2759.38372248,2759.38372248,0.0,0.0,2037.09584554,2759.38372248
2017-05-24T07:00:00.000Z,0.0,0.0342558762,0.844967256168,0.657387484076,55.2504990896,0.0489663197657,134.893334707,0.0,66.9783334732,1.0,96.9583333333,0.0,0.0,0.0,58.058333079,67.921667099,1.0,96.7638867696,0.0,0.0,134.893334707,97.1790301005,2.0,0.0,132.191249212,76.9407501221,41.5989583333,0.567286302396,1562.83333333,0.0,0.584022756706,0.0,1.0,16.1354490916,88.513999939,,3392.08276367,88.3309993744,88.1902389526,76.9385000865,76.7886403402,,2730.99934896,54.0995000203,53.9769159953,42.0740000407,41.6833775838,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,91.5604998271,100.0,10.2232663631,46.2569993337,1.4055000941,5.91218264898,40.6684999466,207.0,98.3500003815,798.941665649,0.584022756706,46.2569993337,0.977366362072,97.7366364797,2.0,1.0,1.0,1368.3129069,1368.3129069,0.0,0.593784523315,0.0,1.0,16.5645186106,87.8435001373,,2322.08433024,87.7204996745,87.5625686646,76.9430001577,76.5987574259,,2492.99991862,53.9195000331,53.8506418864,41.5349995295,41.6838429769,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,10.6460510095,46.185500145,0.816999435425,5.9184675614,40.7180000941,207.0,95.5333334605,763.89167277,0.593784523315,46.185500145,0.918754156203,91.8754164378,2.0,1.0,1.0,1286.25581868,1286.25581868,1562.83333333,0.567277362285,2.0,0.0,5466.1599528,0.0,0.283113953968,3.61046477159,5.55208333333,5466.1599528,0.0846302083655,233.36416626,233.36416626,98.7248140971,2.0,54.2615432739,42.164410909,41.4667202632,1.0,3739.41041501,1059.18967651,0.0,0.0,0.666666666667,12.760023435,1.0,0.0,48.1058324178,64.1784766515,1.0,97.1575323741,0.0,1.0,1.0,0.0,46.2666648229,1.0,97.0773798625,0.0,1.0,0.0342569156025,94.3724975586,96.7952906291,94.3724975586,2.0,0.0,114.64122638,0.0566000007093,32.4721787683,0.943462566968,727.431738357,1.0,0.0,6911.48854899,0.00691148854899,573.71339861,0.735214423232,0.208249814994,0.735214423232,0.0,0.0,2025.46333822,573.71339861,2025.46333822,0.0,0.0,0.00202546333822,0.735130801797,1.0,12.1107600003,2.0,2.0,2.0,0.0,93.4361565908,65.4153760274,64.1784766515,0.641784766515,1.0,11.6666666667,4798.60009153,147.113405148,2599.17673683,0.943464238226,2599.17673683,1.0,0.0,0.0,0.0,117.700833639,1.0,98.7916666667,,1.0,0.0,59.1916675568,115.663333893,1.0,98.6527792613,0.0,1.0,233.36416626,0.0,2054.90014648,0.000192721233335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220728890991,168493.0,3344.37711409,102.530466379,1811.49231616,0.657545981349,1811.49231616,0.220817404621,1.0,1.0,1.0,0.0,2754.92873128,2754.92873128,2754.92873128,0.0,0.0,2025.46333822,2754.92873128
2017-05-24T08:00:00.000Z,0.0,0.0321089460601,0.77324564633,0.534122417876,51.630250295,0.0464715523623,90.6958319346,0.0,45.1599995295,1.0,85.0555559794,0.0,0.0,0.0,50.9166669846,45.5708335241,1.0,84.8611138662,0.0,0.0,90.6958319346,85.3259951274,2.0,0.0,127.066500028,75.436249733,41.6640625,0.517246455625,1012.1083374,0.0,0.524970639723,0.0,1.0,15.4428937435,85.1375001272,9.39763710716,2918.33282471,84.9485003153,84.8707097371,75.4249992371,75.3067499797,,1940.33290609,53.6794996262,53.5666758219,41.2850001653,41.0101623535,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,85.8499997457,100.0,9.62437740962,43.66350015,1.29900042216,5.81851621469,39.9859997431,207.0,71.183333079,527.241666158,0.524970639723,43.66350015,0.715768022083,71.5768038432,2.0,1.0,1.0,1002.07523092,1002.07523092,0.0,0.517029140663,0.0,1.0,15.41026028,84.1715005239,8.78849919637,1966.62886556,84.2359994253,84.0631357829,75.4475002289,75.107480367,,1837.99991862,53.5160004298,53.4438959757,41.2950003942,41.7246983846,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,9.50943096479,42.9409990311,0.71200021108,5.90082915624,40.5830001831,207.0,67.7499987284,484.866666158,0.517029140663,42.9409990311,0.668518527803,66.851852417,2.0,1.0,1.0,935.925938924,935.925938924,1012.1083374,0.518360759929,2.0,0.0,3873.97837321,0.0,0.275527810057,4.78923068444,7.45052083333,3873.97837321,0.0425180887806,83.6999994914,83.6999994914,69.4416173299,2.0,53.9895070394,41.8720830282,41.4349241257,1.0,2306.51767878,1107.44770714,0.0,0.0,0.0,10.9970722198,1.0,0.0,32.7749994596,64.4279270172,1.0,84.9942913055,0.0,1.0,1.0,0.0,30.0533324877,1.0,83.4583307902,0.0,1.0,0.032167190453,62.8283319473,83.0724932353,62.8283319473,2.0,0.0,70.7122209158,0.0566000007093,33.9516525888,0.942819346953,729.393974086,1.0,0.0,4263.09732168,0.00426309732168,599.85251172,0.638481858594,0.306559657814,0.638481858594,0.0,0.0,1249.33250936,599.85251172,1249.33250936,0.0,0.0,0.00124933250936,0.639514138301,1.0,11.3313692202,2.0,2.0,2.0,0.0,92.208896637,65.8784297596,64.4279270172,0.644279270172,1.0,9.91666666667,3418.36479899,104.798748807,1851.56797692,0.946259345979,1851.56797692,1.0,0.0,0.0,0.0,42.2725000381,1.0,69.5833346049,,1.0,0.0,41.633333842,41.4274991353,1.0,69.3888893127,0.0,1.0,83.6999994914,0.0,1682.89001465,0.000201501858171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.323970018491,168493.0,1937.59703749,59.4020115352,1049.505491,0.536358584669,1049.505491,0.322820739853,1.0,1.0,1.0,0.0,1956.72358195,1956.72358195,1956.72358195,0.0,0.0,1249.33250936,1956.72358195
2017-05-24T09:00:00.000Z,0.0,0.031300284411,0.76843658577,0.532014591849,51.67374897,0.0458012880615,90.2591673533,0.0,44.9383331935,1.0,84.9722213745,0.0,0.0,0.0,50.8916664124,45.320833842,1.0,84.8194433848,0.0,0.0,90.2591673533,85.2800312042,2.0,0.0,126.931499163,75.2577501933,41.6770833333,0.513473610968,1012.43333435,0.0,0.524102434829,0.0,1.0,15.4743185043,85.0324999491,9.5999991099,2903.33284505,84.8599993388,84.7244796753,75.2600002289,75.127070109,,1936.3329366,53.9690001806,53.8418680827,41.5174999237,41.2156855265,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,87.0724995931,100.0,9.62863500913,43.3424994151,1.33350022634,5.84568353494,40.1839996974,207.0,71.6333332062,526.491666158,0.524102434829,43.3424994151,0.717607007708,71.7607002258,2.0,1.0,1.0,1004.64981079,1004.64981079,0.0,0.515535927515,0.0,1.0,15.3872960409,84.0919996897,8.88749949137,1962.12937419,84.142999649,83.9500427246,75.2555001577,74.9174041748,,1841.74994914,53.7919998169,53.7224960327,41.5110003153,41.9085286458,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.46132707596,42.6319993337,0.739000320435,5.92596896489,40.7719999949,207.0,68.0916665395,485.941665649,0.515535927515,42.6319993337,0.673197395688,67.3197396596,2.0,1.0,1.0,942.476353963,942.476353963,1012.43333435,0.513712866452,2.0,0.0,3885.06347656,0.0,0.275157943368,4.01170217991,6.19010416667,3885.06347656,0.0399424964559,78.7333323161,78.7333323161,68.08477211,2.0,54.2463607788,42.065053304,41.4089832306,1.0,2295.14200001,1133.31895939,0.0,0.0,0.0,10.2597974141,1.0,0.0,32.275832653,65.0002028147,1.0,84.6917800903,0.0,1.0,1.0,0.0,29.4399992625,1.0,83.1428553263,0.0,1.0,0.0313176085386,61.7158323924,83.0270258586,61.7158323924,2.0,0.0,70.3634702787,0.0566000007093,34.7448022452,0.941830311034,732.419243303,1.0,0.0,4242.07184847,0.00424207184847,613.865756358,0.630496248269,0.311332959783,0.630496248269,0.0,0.0,1243.1708374,613.865756358,1243.1708374,0.0,0.0,0.0012431708374,0.630761752526,1.0,10.972691822,2.0,2.0,2.0,0.0,91.6016070048,66.5769577026,65.0002028147,0.650002028147,1.0,11.0833333333,3428.4609594,105.108272524,1857.03659376,0.941829208052,1857.03659376,1.0,0.0,0.0,0.0,39.7716665268,1.0,68.1388899485,,1.0,0.0,40.7916673024,38.9616664251,1.0,67.9861125946,0.0,1.0,78.7333323161,0.0,1297.73999023,0.00020620917335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330562013921,168493.0,1937.23063274,59.3907784568,1049.30702672,0.532174761285,1049.30702672,0.330250939079,1.0,1.0,1.0,0.0,1971.73391724,1971.73391724,1971.73391724,0.0,0.0,1243.1708374,1971.73391724
2017-05-24T10:00:00.000Z,0.0,0.0319519011713,0.77458742144,0.554532300411,52.9412488937,0.0464805168981,101.171667099,0.0,50.3249998093,1.0,88.3055559794,0.0,0.0,0.0,52.8666674296,50.8558333715,1.0,88.1111132304,0.0,0.0,101.171667099,88.5783481598,2.0,0.0,129.311249097,76.3700002035,42.2395833333,0.527242569776,1147.47501628,0.0,0.539410156184,0.0,1.0,15.7680199146,86.6374994914,9.90359954834,3033.74949137,86.470998764,86.3146209717,76.3790003459,76.2248357137,,2131.33284505,54.0005000432,53.8730799357,41.53850015,41.22778066,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,88.535001119,100.0,9.91503771146,44.932498614,1.30650043488,5.8529822429,40.2319997152,207.0,78.2166671753,597.258336385,0.539410156184,44.932498614,0.790597490583,79.0597483317,2.0,1.0,1.0,1106.83648682,1106.83648682,0.0,0.537315124908,0.0,1.0,15.8852589925,85.6684996287,9.31950060527,2054.74274699,85.6805006663,85.4968973796,76.361000061,76.0240631104,,2000.2498881,53.8325001399,53.7543716431,41.5515000025,41.8753356934,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,9.95057209333,44.1290006638,0.715000788371,5.93468693892,40.8364992142,207.0,74.9583333333,550.216669718,0.537315124908,44.1290006638,0.73111403329,73.1114037832,2.0,1.0,1.0,1023.55964661,1023.55964661,1147.47501628,0.527103457524,2.0,0.0,4273.04475911,0.0,0.249700913827,3.83940865596,5.96354166667,4273.04475911,0.0447837288734,97.573334376,97.573334376,73.0555648804,2.0,54.2583796183,42.0357589722,41.354651769,1.0,2613.84689502,1167.46308481,0.0,0.0,0.0,10.5420004527,1.0,0.0,36.084165891,65.8369998932,1.0,88.0536511739,0.0,1.0,1.0,0.0,33.454999129,1.0,87.0238087972,0.0,1.0,0.0319473889349,69.5391654968,86.7807197571,69.5391654968,2.0,0.0,80.1341870394,0.0566000007093,35.7915780675,0.941097965305,734.666218287,1.0,0.0,4831.12867505,0.00483112867505,632.360028604,0.650531945703,0.290557198872,0.650531945703,0.0,0.0,1415.79833984,632.360028604,1415.79833984,0.0,0.0,0.00141579833984,0.650343755881,1.0,11.7813866711,2.0,2.0,2.0,0.0,93.0430285136,67.0835520426,65.8369998932,0.658369998932,1.0,10.5,3781.30997983,115.925765107,2048.15836845,0.941089144575,2048.15836845,1.0,0.0,0.0,0.0,49.1174999873,1.0,73.1111125946,,1.0,0.0,43.7583344777,48.455833753,1.0,72.930557251,0.0,1.0,97.573334376,0.0,1553.18005371,0.000212421750859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308745670426,168493.0,2229.55721658,68.3528003682,1207.64663448,0.554890264201,1207.64663448,0.308960634162,1.0,1.0,1.0,0.0,2176.37019857,2176.37019857,2176.37019857,0.0,0.0,1415.79833984,2176.37019857
2017-05-24T11:00:00.000Z,0.0,0.0338234277399,0.804963590258,0.605201168218,54.9977515539,0.0487833456338,121.977499644,0.0,60.6383336385,1.0,93.8611119588,0.0,0.0,0.0,56.2083333333,61.4641669591,1.0,93.6805553436,0.0,0.0,121.977499644,94.1423492432,2.0,0.0,133.125001589,78.1272500356,41.5494791667,0.562711196775,1406.23335775,0.0,0.58255697191,0.0,1.0,16.4134380023,89.287999471,,3266.66609701,89.1410013835,88.9684575399,78.142999649,77.9651362101,,2456.66617839,54.1100002925,53.9845530192,41.615000089,41.2653198242,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.146998087565,89.6479988098,100.0,10.5464665095,47.5260012945,1.2750005722,5.86697137356,40.3399995168,207.0,92.6750005086,745.716664632,0.58255697191,47.5260012945,0.913508235386,91.3508230845,2.0,1.0,1.0,1278.91152954,1278.91152954,0.0,0.575044530599,0.0,1.0,16.6406639417,88.0550003052,9.8394539573,2228.34606934,87.968000412,87.7945048014,78.1115004222,77.7532552083,,2222.24987793,53.9329996109,53.8601989746,41.5380001068,41.7687352498,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,10.7051661015,46.4300003052,0.692499796549,5.93549795945,40.8455003103,207.0,85.1083335876,660.516667684,0.575044530599,46.4300003052,0.819931611561,81.9931615194,2.0,1.0,1.0,1147.90425618,1147.90425618,1406.23335775,0.562342786311,2.0,0.0,4862.89282227,0.0,0.187953249975,3.82670617104,6.36979166667,4862.89282227,0.0557221876882,139.603331884,139.603331884,82.1039721171,2.0,54.3472345526,42.0158413974,41.2422237396,1.0,3235.21934376,1085.56610842,0.0,0.0,0.0,10.6164150238,1.0,0.0,43.3691657384,67.5265846252,1.0,93.8356145223,0.0,1.0,1.0,0.0,41.1566661199,1.0,93.4226163228,0.0,1.0,0.0338056701401,84.5258324941,93.1684691111,84.5258324941,2.0,0.0,99.1839546914,0.0566000007093,33.280816004,0.937691010524,745.206775943,1.0,0.0,5979.60078361,0.00597960078361,588.000275388,0.701218144131,0.23529120316,0.701218144131,0.0,0.0,1752.3666687,588.000275388,1752.3666687,0.0,0.0,0.0017523666687,0.700665185849,1.0,13.4612559577,2.0,2.0,2.0,0.0,91.1406562112,69.3270215121,67.5265846252,0.675265846252,1.0,10.5,4334.15642435,132.874692174,2347.60937296,0.939407440834,2347.60937296,1.0,0.0,0.0,0.0,70.4266653061,1.0,82.2083346049,,1.0,0.0,49.2083333333,69.1766659419,1.0,82.0138893127,0.0,1.0,139.603331884,0.0,1877.07995605,0.000197520466749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250467680936,168493.0,2796.13506041,85.7226987337,1514.53529434,0.606048749548,1514.53529434,0.251101882995,1.0,1.0,1.0,0.0,2499.03212484,2499.03212484,2499.03212484,0.0,0.0,1752.3666687,2499.03212484
2017-05-24T12:00:00.000Z,0.0,0.0340750397193,0.807564584259,0.607856170941,55.3060000738,0.0491291732368,123.232500712,0.0,61.2458337148,1.0,94.1111119588,0.0,0.0,0.0,56.3416665395,61.9450000127,1.0,93.9027779897,0.0,0.0,123.232500712,94.3729426066,2.0,0.0,134.327999751,79.021999677,41.34375,0.565361207246,1417.38332113,0.0,0.588266044843,0.0,1.0,16.5705623627,90.0394992828,,3270.41601562,89.8789990743,89.7237930298,79.0309988658,78.8552805583,,2475.66607666,54.1040004094,53.9800974528,41.8850002289,41.5179392497,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,90.0290006002,100.0,10.6681112448,47.9939988454,1.28550020854,5.9024510781,40.5995000203,207.0,92.5000012716,740.866668701,0.588266044843,47.9939988454,0.898281598772,89.8281606038,2.0,1.0,1.0,1257.59423828,1257.59423828,0.0,0.58844793044,0.0,1.0,16.9500775337,88.9865004222,9.59400177002,2242.59427897,88.8980013529,88.733736674,79.0130004883,78.649424235,,2240.99993896,53.9329996109,53.8544667562,41.6415001551,41.7987391154,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0884990692139,100.0,11.0113358498,47.261001269,0.767499923706,5.93874180317,40.8695001602,207.0,86.8333333333,676.516662598,0.58844793044,47.2565011978,0.819803924561,81.9803918203,2.0,1.0,1.0,1147.72549438,1147.72549438,1417.38332113,0.564610699226,2.0,0.0,4934.07145182,0.0,0.0961882363666,3.84313370784,6.76822916667,4934.07145182,0.0603413114597,152.803333282,152.803333282,84.350063324,2.0,54.3914073597,42.1567662557,41.1583325068,1.0,3284.10670248,1032.13665718,0.0,0.0,0.0,10.2711728414,1.0,0.0,43.7883326213,68.7598260244,1.0,94.2123273214,0.0,1.0,1.0,0.0,41.6391655604,1.0,93.7380943298,0.0,1.0,0.0340415375316,85.427497228,93.5864721934,85.427497228,2.0,0.0,100.682722181,0.0566000007093,31.6427990079,0.933616636211,757.954856737,1.0,0.0,6069.95845567,0.00606995845567,559.060046137,0.709540517263,0.222996036355,0.709540517263,0.0,0.0,1778.84665934,559.060046137,1778.84665934,0.0,0.0,0.00177884665934,0.708109329144,1.0,14.1699717607,2.0,2.0,2.0,0.0,86.1756203391,71.8600900823,68.7598260244,0.687598260244,1.0,11.0833333333,4352.81771081,133.44680182,2357.71731709,0.940438545358,2357.71731709,1.0,0.0,0.0,0.0,76.9475005468,1.0,84.4305559794,,1.0,0.0,50.5500008265,75.8558327357,1.0,84.2500012716,0.0,1.0,152.803333282,0.0,2062.44995117,0.000187798893769,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237119200883,168493.0,2821.9052619,86.5127504198,1528.49380452,0.609680592193,1528.49380452,0.238542231651,1.0,1.0,1.0,0.0,2507.0402832,2507.0402832,2507.0402832,0.0,0.0,1778.84665934,2507.0402832
2017-05-24T13:00:00.000Z,0.0,0.0356984761094,0.836758252803,0.647467744059,56.4347508748,0.0505600678633,137.110001882,0.0,68.0483334859,1.0,97.611111323,0.0,0.0,0.0,58.4583336512,69.0766671499,1.0,97.4305553436,0.0,0.0,137.110001882,97.8879108429,2.0,0.0,136.485750516,80.0509996414,41.34375,0.581872572295,1577.94165039,0.0,0.592157113707,0.0,1.0,16.9657901128,91.3055000305,,3399.58276367,91.1210002899,90.9814046224,80.0419998169,79.8749516805,,2751.99932861,54.4204998016,54.2992375692,42.7295004527,42.3565928141,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,91.1269995372,100.0,10.9489928087,48.3914998372,1.30050023397,6.01679710547,41.4290002187,207.0,98.5500005086,793.741658529,0.592157113707,48.3914998372,0.957544700986,95.7790775299,2.0,1.0,1.0,1340.56258138,1340.56258138,0.0,0.616491002602,0.0,1.0,17.5954953829,90.88550059,,2325.83388265,90.7295004527,90.5642776489,80.0599994659,79.6948496501,,2533.49993896,54.2434997559,54.1649347941,42.1919994354,42.3259684245,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.156000137329,100.0,11.5857943694,48.5375010173,0.797499974569,6.00970117251,41.3944994609,207.0,98.1500008901,784.200002035,0.616491002602,48.5375010173,0.908667602539,90.8667589823,2.0,1.0,1.0,1272.13464355,1272.13464355,1577.94165039,0.581914749691,2.0,0.0,5527.42016602,0.0,0.00657831843516,3.50242016713,6.67447916667,5527.42016602,0.0888206631742,240.854170481,240.854170481,99.9982967377,2.0,54.6468251546,42.8707199097,41.0921996435,1.0,3789.72090502,863.050522819,0.0,0.0,0.0,10.0789578756,1.0,0.0,49.2658322652,69.9630419413,1.0,98.2990849813,0.0,1.0,1.0,0.0,47.5424985886,1.0,98.3333295186,0.0,1.0,0.0356999905601,96.8083305359,97.9984887441,96.8083305359,2.0,0.0,116.183623612,0.0566000007093,26.459029468,0.929334769419,771.55273591,1.0,0.0,7004.47657036,0.00700447657036,467.47401301,0.756946922191,0.172382994241,0.756946922191,0.0,0.0,2052.71417236,467.47401301,2052.71417236,0.0,0.0,0.00205271417236,0.757009084026,1.0,16.7986858511,2.0,2.0,2.0,0.0,80.8093496958,74.3570671082,69.9630419413,0.699630419413,1.0,9.33333333333,4652.77142784,142.64265308,2520.18818537,0.929329916431,2520.18818537,1.0,0.0,0.0,0.0,120.835834503,1.0,100.0,,1.0,0.0,59.9083347321,120.018334707,1.0,99.8472245534,0.0,1.0,240.854170481,0.0,2089.43994141,0.000157033404758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185491708803,168493.0,3241.77508471,99.3849377606,1755.91760628,0.647501949168,1755.91760628,0.185437262354,1.0,1.0,1.0,0.0,2711.83369954,2711.83369954,2711.83369954,0.0,0.0,2052.71417236,2711.83369954
2017-05-24T14:00:00.000Z,0.0,0.0351519857526,0.792454245554,0.572396003061,54.3894999822,0.05034390838,112.470000585,0.0,55.855000178,1.0,91.0416666667,0.0,0.0,0.0,54.5249999364,56.615000089,1.0,90.875,0.0,0.0,112.470000585,91.3292001088,2.0,0.0,133.829250336,79.4397503535,42.1328125,0.572200112703,1276.20001729,0.0,0.5790360466,0.0,1.0,16.6503330866,89.6360003153,9.21000035604,3154.58280436,89.4470005035,89.3518473307,79.4270006816,79.2927398682,,2196.99951172,54.1099999746,54.0068537394,41.6464996338,41.3448613485,41.4814224243,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,92.8594996134,100.0,10.777684927,47.8005008698,1.26899973551,5.87264808019,40.3774998983,207.0,84.3583335876,658.550003052,0.5790360466,47.8005008698,0.808712339855,80.871234258,2.0,1.0,1.0,1132.1972758,1132.1972758,0.0,0.583509972162,0.0,1.0,16.8751414617,88.800500234,8.90999942356,2091.11322021,88.7644996643,88.6136144002,79.4525000254,79.0946451823,,2014.49990845,53.9375006358,53.8570175171,41.3924999237,41.6876805623,41.4814224243,1.0,0.0,99.9981155396,1.0,0.0,0.0360005696615,100.0,10.9617424011,47.3719997406,0.714999834696,5.9133991003,40.677500089,207.0,80.9499988556,617.650006612,0.583509972162,47.3719997406,0.750793486096,75.0793479284,2.0,1.0,1.0,1051.11088053,1051.11088053,1276.20001729,0.570370348016,2.0,0.0,4341.88936361,0.0,-0.000383569509722,5.40304493904,10.1640625,4341.88936361,0.0554380304233,130.057503382,130.057503382,78.8555196126,2.0,54.4741083781,42.0937169393,41.0770273209,1.0,2948.61837257,874.26579609,0.0,0.0,0.0,9.49743334452,1.0,0.0,40.3649989764,69.929567337,1.0,91.2728309631,0.0,1.0,1.0,0.0,38.0358322461,1.0,90.5833320618,0.0,1.0,0.0350188966889,78.4008318583,90.1673342387,78.4008318583,2.0,0.0,90.3974661353,0.0566000007093,26.8028624628,0.928357123387,774.670968015,1.0,0.0,5449.88109236,0.00544988109236,473.548800828,0.716092315824,0.212321480593,0.716092315824,0.0,0.0,1597.12835693,473.548800828,1597.12835693,0.0,0.0,0.00159712835693,0.71117687722,1.0,17.1156721082,2.0,2.0,2.0,0.0,78.5286083221,74.9167029063,69.929567337,0.69929567337,1.0,10.5,3822.88416866,117.200328598,2070.67715776,0.928413796417,2070.67715776,1.0,0.0,0.0,0.0,65.7000010808,1.0,79.0694452922,,1.0,0.0,47.3333339691,64.3575007121,1.0,78.8888899485,0.0,1.0,130.057503382,0.0,2091.55004883,0.000159074041431,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228692724529,168493.0,2390.33297593,73.2817940271,1294.73132701,0.580508855349,1294.73132701,0.233961026081,1.0,1.0,1.0,0.0,2230.33863322,2230.33863322,2230.33863322,0.0,0.0,1597.12835693,2230.33863322
2017-05-24T15:00:00.000Z,0.0,0.0338084962264,0.770027945035,0.523268130933,52.3937486013,0.0492470043262,91.5858338674,0.0,45.4908329646,1.0,85.4166673024,0.0,0.0,0.0,51.1499999364,46.1000003815,1.0,85.2500006358,0.0,0.0,91.5858338674,85.6786880493,2.0,0.0,130.805998802,78.4122502009,42.7447916667,0.550825537561,1024.65001424,0.0,0.549482102676,0.0,1.0,16.2514792283,87.565999349,9.00449879964,2927.08282471,87.408498764,87.3026580811,78.4039999644,78.2654469808,,1708.66629028,54.5329996745,54.4279149373,41.0089995066,40.8434473674,41.0594628652,1.0,0.0,99.9981231689,1.0,0.0,0.15750058492,96.2119998932,100.0,10.4576975505,46.3994992574,1.21350002289,5.79378179709,39.7954994837,207.0,71.3916657766,529.050000509,0.549482102676,46.3994992574,0.687805742536,68.7805754344,2.0,1.0,1.0,962.928039551,962.928039551,0.0,0.551413504979,0.0,1.0,16.2115937074,86.7514998118,8.37449963888,1930.63332113,86.7950000763,86.6329243978,78.4205004374,78.0696258545,,1623.74992879,54.3515005112,54.2650299072,41.0700006485,41.5644938151,41.0594628652,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.3371209304,45.7249994278,0.67750008901,5.87447277705,40.3925005595,207.0,68.7666660945,495.599998474,0.551413504979,45.7249994278,0.641816976638,64.1816981634,2.0,1.0,1.0,898.543767293,898.543767293,1024.65001424,0.550906838825,2.0,0.0,3387.98071289,0.0,-0.000383569509722,4.70893935362,8.76302083333,3387.98071289,0.0336783582003,62.6975005468,62.6975005468,63.709233284,2.0,54.978322347,41.8032989502,41.0529311498,1.0,2292.65574119,897.115455042,0.0,0.0,0.0,8.46585083008,1.0,0.0,32.8149992625,69.9381491343,1.0,85.325340271,0.0,1.0,1.0,0.0,30.0758330027,1.0,83.8630936941,0.0,1.0,0.03381071973,62.8908316294,83.5810826619,62.8908316294,2.0,0.0,70.2872476317,0.0566000007093,27.5033774194,0.928865180543,773.058566407,1.0,0.0,4237.47653866,0.00423747653866,485.925390013,0.667572775209,0.26122101249,0.667572775209,0.0,0.0,1241.82414754,485.925390013,1241.82414754,0.0,0.0,0.00124182414754,0.667520249883,1.0,15.1645569732,2.0,2.0,2.0,0.0,80.0025723775,74.6210905711,69.9381491343,0.699381491343,1.0,11.0833333333,3189.77119623,97.7906250511,1727.74953756,0.9287937877,1727.74953756,1.0,0.0,0.0,0.0,31.8274995486,1.0,63.7777786255,,1.0,0.0,38.1583344142,30.8700002035,1.0,63.5972232819,0.0,1.0,62.6975005468,0.0,1320.45996094,0.00016323157294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281247587947,168493.0,1798.01254803,55.1226906585,973.899116038,0.523543157825,973.899116038,0.281229616317,1.0,1.0,1.0,0.0,1860.20789591,1860.20789591,1860.20789591,0.0,0.0,1241.82414754,1860.20789591
2017-05-24T16:00:00.000Z,0.0,0.0335659605155,0.779425086098,0.511378164157,50.9725004832,0.0493260635259,81.4641666412,0.0,40.5699996948,1.0,82.1805553436,0.0,0.0,0.0,49.1749998728,40.9299999873,1.0,81.9583333333,0.0,0.0,81.4641666412,82.4393297831,2.0,0.0,128.144250234,77.1717497508,42.1848958333,0.542861829551,896.441670736,0.0,0.532500604679,0.0,1.0,15.6689109802,85.7449995677,8.4435005188,2805.83284505,85.5980002085,85.495068868,77.1544996897,77.0330810547,,1543.99965413,54.3814999262,54.2699406942,40.9280004501,40.8574473063,40.9750709534,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,87.0799999237,100.0,9.88364434242,44.6699997584,1.20150025686,5.7852666378,39.7265001933,207.0,63.7833331426,461.000002543,0.532500604679,44.6699997584,0.618469485328,61.8469486237,2.0,1.0,1.0,865.85727946,865.85727946,0.0,0.53574809282,0.0,1.0,15.6507811546,85.0010000865,7.90350023905,1848.89360555,85.0925000509,84.9359156291,77.1889998118,76.846244812,,1470.49995931,54.1880000432,54.1126658122,40.9305000305,41.5402399699,40.9750709534,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,9.79637980461,44.1620000203,0.683499654134,5.85440142949,40.2470003764,207.0,61.875,435.441665649,0.53574809282,44.1620000203,0.580365095593,58.0561116536,2.0,1.0,1.0,812.51113383,812.51113383,896.441670736,0.542728101976,2.0,0.0,3057.17561849,0.0,-0.000383569509722,5.22118008137,8.94791666667,3057.17561849,0.0313346743645,51.7333335876,51.7333335876,60.0502891541,2.0,54.7972190163,41.8497897061,41.1771863302,1.0,2003.25160873,856.686777134,0.0,0.0,0.0,9.3854452769,1.0,0.0,29.1441661517,67.7690544128,1.0,82.0719159444,0.0,1.0,1.0,0.0,26.2841660182,1.0,80.2261892955,0.0,1.0,0.0335649878436,55.4283320109,79.9776624044,55.4283320109,2.0,0.0,61.4148209702,0.0566000007093,26.2639325065,0.93713416776,746.922340275,1.0,0.0,3702.5758122,0.0037025758122,464.027070271,0.657088737164,0.28100276075,0.657088737164,0.0,0.0,1085.06749471,464.027070271,1085.06749471,0.0,0.0,0.00108506749471,0.656979103883,1.0,13.6174666795,2.0,2.0,2.0,0.0,91.0259392478,69.7008320202,67.7690544128,0.677690544128,1.0,9.91666666667,2854.95490211,87.5259719882,1546.39524543,0.936456859992,1546.39524543,1.0,0.0,0.0,0.0,26.1325000127,1.0,60.0833336512,,1.0,0.0,35.9333346685,25.600833257,1.0,59.8888912201,0.0,1.0,51.7333335876,0.0,1150.67004395,0.000155875511187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300070161003,168493.0,1559.07198561,47.7973542907,844.476213635,0.511392896283,844.476213635,0.300215202299,1.0,1.0,1.0,0.0,1651.32566325,1651.32566325,1651.32566325,0.0,0.0,1085.06749471,1651.32566325
2017-05-24T17:00:00.000Z,0.0,0.033076752794,0.782335912708,0.510234220681,50.490998586,0.0484064714656,78.1966679891,0.0,38.8750003179,1.0,81.0972213745,0.0,0.0,0.0,48.558333079,39.3216660817,1.0,80.9166660309,0.0,0.0,78.1966679891,81.4061209361,2.0,0.0,127.012499173,76.5215005875,41.90625,0.536876951637,867.316670736,0.0,0.530787298797,0.0,1.0,15.4441024462,84.9770005544,8.32799911499,2753.33284505,84.8374996185,84.7295633952,76.5095005035,76.3797607422,,1496.66631063,54.388999939,54.2578303019,40.9205004374,40.8339029948,40.9750709534,1.0,0.0,99.9981231689,1.0,0.0,0.139500935872,85.4180005391,100.0,9.66775647799,43.9169991811,1.23750019073,5.77634608746,39.6830002467,207.0,62.0833330154,445.724998474,0.530787298797,43.9169991811,0.599933765956,59.9933767319,2.0,1.0,1.0,839.907272339,839.907272339,0.0,0.533562781815,0.0,1.0,15.4271814028,84.2585004171,7.81649843852,1832.77061971,84.3499991099,84.1519444784,76.5335006714,76.1950047811,,1428.99996948,54.2104997635,54.1209513346,40.9380000432,41.565767924,40.9750709534,1.0,0.0,99.9981155396,1.0,0.0,-0.0914986928304,100.0,9.57805109024,43.4119990667,0.773499806722,5.84913011392,40.1645002365,207.0,60.3666671117,421.591667175,0.533562781815,43.4119990667,0.564460525513,56.4460522334,2.0,1.0,1.0,790.244735718,790.244735718,867.316670736,0.536885127214,2.0,0.0,2980.74623617,0.0,-0.000383569509722,5.7032366991,9.8515625,2980.74623617,0.031644283661,51.1016664505,51.1016664505,60.0,2.0,54.8271204631,41.8192189535,41.2385079066,1.0,1938.60231563,849.727148018,0.0,0.0,0.0,8.19047228495,1.0,0.0,28.1441658338,68.3190282186,1.0,80.9817339579,0.0,1.0,1.0,0.0,25.2908325195,1.0,79.0178559621,0.0,1.0,0.0330827297692,53.4349985123,78.783343633,53.4349985123,2.0,0.0,59.4328309175,0.0566000007093,26.0505672086,0.934938358814,753.837326377,1.0,0.0,3583.08562541,0.00358308562541,460.257365409,0.649990555615,0.284903518688,0.649990555615,0.0,0.0,1050.05000305,460.257365409,1050.05000305,0.0,0.0,0.00105005000305,0.650083338221,1.0,12.7765957296,2.0,2.0,2.0,0.0,87.4526354472,71.019666036,68.3190282186,0.683190282186,1.0,11.0833333333,2788.32946365,85.4833981261,1510.30736846,0.934894074303,1510.30736846,1.0,0.0,0.0,0.0,25.7149999936,1.0,60.0,,1.0,0.0,35.9166679382,25.3866664569,1.0,59.8611132304,0.0,1.0,51.1016664505,0.0,1094.88000488,0.000154609195685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304744169975,168493.0,1521.85053577,46.6562351879,824.315098997,0.51025858544,824.315098997,0.304728482676,1.0,1.0,1.0,0.0,1615.48501587,1615.48501587,1615.48501587,0.0,0.0,1050.05000305,1615.48501587
2017-05-24T18:00:00.000Z,0.0,0.031368080451,0.816057707003,0.509100237538,47.6094999313,0.0462348495606,62.0574992498,0.0,30.9016669591,1.0,75.0833326976,0.0,0.0,0.0,44.9333337148,31.1558330854,1.0,74.8888899485,0.0,0.0,62.0574992498,75.3401546478,2.0,0.0,120.42449983,72.8149998983,41.7682291667,0.499663381802,669.683329264,0.0,0.498510395076,0.0,1.0,14.1387627125,80.5774993896,7.67849985758,2494.58284505,80.463499705,80.4054743449,72.7849998474,72.7048721313,,1397.66637166,53.5534995397,53.4386342367,41.5190003713,41.2659581502,41.4391040802,1.0,0.0,99.9981231689,1.0,0.0,0.113999684652,82.1420001984,100.0,8.32146294912,38.9444993337,1.5480000178,5.81729972363,39.9710003535,207.0,52.4083334605,348.20833079,0.498510395076,38.9444993337,0.499570221674,49.9570220311,2.0,1.0,1.0,699.398310343,699.398310343,0.0,0.49110403626,0.0,1.0,14.0855821768,79.7555001577,7.07700030009,1655.41773478,79.9220002492,79.7401097616,72.8449999491,72.5140126546,,1330.24996948,53.3735001882,53.2953542074,41.5260000229,42.1810785929,41.4391040802,1.0,0.0,99.9981155396,1.0,0.0,-0.166500091553,100.0,8.1798872153,38.3960002263,0.908500035604,5.90569492181,40.6174999873,207.0,49.8999996185,321.474998474,0.49110403626,38.3960002263,0.468183288574,46.8183285395,2.0,1.0,1.0,655.456604004,655.456604004,669.683329264,0.49852884186,2.0,0.0,2783.54669189,0.0,-0.000383569509722,7.30603082975,11.15625,2759.73211115,0.0369215814287,49.3616666794,49.3616666794,60.0,2.0,53.9987099387,42.3201543635,41.4583311081,1.0,1519.6887575,821.376809742,0.0,0.0,0.0,8.70161978404,1.0,0.0,22.481666247,64.0833800634,1.0,74.885843277,0.0,1.0,1.0,0.0,19.5599996249,1.0,72.3095207214,0.0,1.0,0.0312843487713,42.0416650772,72.1115900675,42.0416650772,2.0,0.0,46.5899603251,0.0566000007093,25.1814148055,0.943506805606,727.297675331,1.0,0.0,2808.81483436,0.00280881483436,444.901316077,0.614163410138,0.331949275792,0.614163410138,0.0,0.0,823.144165039,444.901316077,823.144165039,0.0,0.0,0.000823144165039,0.611215263605,1.0,7.77973769541,2.0,2.0,2.0,0.0,93.2007453225,65.3819198608,64.0833800634,0.640833800634,1.0,11.0833333333,2334.58778428,71.5727820639,1264.53676974,0.943494770091,1264.53676974,1.0,0.0,0.0,0.0,24.9733331998,1.0,60.0138893127,,1.0,0.0,35.9250011444,24.3883334796,1.0,59.8750019073,0.0,1.0,49.3616666794,0.0,929.859985352,0.000149450806891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351829481535,168493.0,1259.44857961,38.611629563,682.184259348,0.508990561871,682.184259348,0.350333184396,1.0,1.0,1.0,0.0,1349.83983358,1340.26897638,1340.26897638,0.0,0.0,823.144165039,1340.26897638
2017-05-24T19:00:00.000Z,0.0,0.0296969720422,0.776596345894,0.515808647181,49.6937497457,0.0439930282998,75.7449995677,0.0,37.6874996821,1.0,80.1666679382,0.0,0.0,0.0,47.9999996821,38.0658334096,1.0,79.9999993642,0.0,0.0,75.7449995677,80.4833437602,2.0,0.0,123.147749583,73.4539998372,41.4348958333,0.484668982233,835.500010173,0.0,0.485664820272,0.0,1.0,14.6947408517,82.4210001628,8.82600084941,2703.33284505,82.2709999084,82.1456654867,73.444999059,73.3150278727,,1726.66628011,53.9074999491,53.7743403117,41.6075003942,41.4625778198,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.150000254313,86.0644995372,100.0,8.82007328669,40.6634995143,1.2210003535,5.87345906099,40.3865000407,207.0,61.1333332062,430.175000509,0.485664820272,40.6634995143,0.632312865484,63.2312873205,2.0,1.0,1.0,885.238011678,885.238011678,0.0,0.484028725928,0.0,1.0,14.656063954,81.670999527,8.29049873352,1809.89846802,81.753499349,81.5617141724,73.4630006154,73.1250661214,,1645.24995931,53.738000234,53.658744812,41.5364999771,42.0891749064,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,8.71955227852,40.2169993718,0.683499972026,5.93651163578,40.8530000051,207.0,59.3999999364,405.325002035,0.484028725928,40.2169993718,0.597710974557,59.7710965474,2.0,1.0,1.0,836.79536438,836.79536438,835.500010173,0.48507475781,2.0,0.0,3469.6609904,0.0,-0.000383569509722,3.86603337526,6.13020833333,3469.6609904,0.03483080382,60.0766661962,60.0766661962,62.4349889755,2.0,54.228532271,42.2930630771,41.4449313482,1.0,1887.76719187,1118.62903497,0.0,0.0,0.0,9.45903174082,1.0,0.0,27.035832564,63.9859673182,1.0,79.8173503876,0.0,1.0,1.0,0.0,24.1574994723,1.0,77.7678527832,0.0,1.0,0.0297337725481,51.1933326721,77.5665842692,51.1933326721,2.0,0.0,57.8743496907,0.0566000007093,34.2944448991,0.943299475587,727.9296822,1.0,0.0,3489.12793242,0.00348912793242,605.908912886,0.593155353727,0.351484443518,0.593155353727,0.0,0.0,1022.51499939,605.908912886,1022.51499939,0.0,0.0,0.00102251499939,0.593632355332,1.0,7.49134777468,2.0,2.0,2.0,0.0,92.2265507091,65.5320587158,63.9859673182,0.639859673182,1.0,9.91666666667,3014.70664429,92.4235717717,1632.92527586,0.947251013617,1632.92527586,1.0,0.0,0.0,0.0,30.2408332825,1.0,62.4861116409,,1.0,0.0,37.3750006358,29.8358332316,1.0,62.2916676203,0.0,1.0,60.0766661962,0.0,1135.57995605,0.000203536318417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371057342209,168493.0,1643.41160727,50.383001916,890.159033298,0.516376382336,890.159033298,0.370509806165,1.0,1.0,1.0,0.0,1723.85698446,1723.85698446,1723.85698446,0.0,0.0,1022.51499939,1723.85698446
2017-05-24T20:00:00.000Z,0.0,0.0311299350203,0.771742844394,0.522661991775,50.9245001475,0.0461875146867,84.5566660563,0.0,42.134999911,1.0,83.1388912201,0.0,0.0,0.0,49.7750002543,42.4008334478,1.0,82.9583346049,0.0,0.0,84.5566660563,83.3996893565,2.0,0.0,125.550750097,74.6262499491,41.46875,0.50966454032,937.674997965,0.0,0.507994200531,0.0,1.0,15.1854519844,84.108499527,9.31949996948,2830.41617839,83.9360001882,83.813369751,74.6165002187,74.4864400228,,1918.99956258,53.5789998372,53.4526494344,41.5415000916,41.2659606934,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,85.1165008545,100.0,9.33307790756,42.3945000966,1.31549994151,5.8523739179,40.22600015,207.0,67.3583335876,488.858334859,0.507994200531,42.3945000966,0.687400908697,68.7400894165,2.0,1.0,1.0,962.361272176,962.361272176,0.0,0.498861289373,0.0,1.0,15.0996378263,83.1634991964,8.59350013733,1906.63634237,83.2294998169,83.0465901693,74.6359996796,74.2923177083,,1819.74995931,53.4020004272,53.3304189046,41.536500295,42.0112991333,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,9.16008488337,41.6929995219,0.662500063578,5.93955278397,40.8740002314,207.0,63.9583326976,448.816663106,0.498861289373,41.6929995219,0.642621445429,64.2621447245,2.0,1.0,1.0,899.6700236,899.6700236,937.674997965,0.512156517274,2.0,0.0,3764.29335531,0.0,-0.000383569509722,3.99969857931,6.19791666667,3764.29335531,0.0425089277202,77.7933324178,77.7933324178,67.9429066976,2.0,53.8743693034,42.144666036,41.4457066854,1.0,2136.67188,1065.13623465,0.0,0.0,0.0,10.1131750743,1.0,0.0,30.0441660881,64.5033251444,1.0,82.8595873515,0.0,1.0,1.0,0.0,27.2283326785,1.0,81.1785685221,0.0,1.0,0.031286679588,57.2724987666,80.8798554738,57.2724987666,2.0,0.0,65.505161913,0.0566000007093,32.6544857744,0.942646675709,729.921282899,1.0,0.0,3949.17422605,0.00394917422605,576.93437041,0.629058696116,0.313587321116,0.629058696116,0.0,0.0,1157.33500163,576.93437041,1157.33500163,0.0,0.0,0.00115733500163,0.632049322128,1.0,11.0174244792,2.0,2.0,2.0,0.0,92.6586875916,66.0017846425,64.5033251444,0.645033251444,1.0,11.0833333333,3201.80811466,98.1596476874,1734.26937204,0.942646017233,1734.26937204,1.0,0.0,0.0,0.0,39.4233334859,1.0,68.0416673024,,1.0,0.0,40.6916678747,38.3699998856,1.0,67.8194459279,0.0,1.0,77.7933324178,0.0,1191.90002441,0.000193803218973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332667104495,168493.0,1777.30140618,54.4877374338,962.680861326,0.52325624521,962.680861326,0.329379805453,1.0,1.0,1.0,0.0,1839.78857422,1839.78857422,1839.78857422,0.0,0.0,1157.33500163,1839.78857422
2017-05-24T21:00:00.000Z,0.0,0.0305743411057,0.783485137439,0.513437032245,49.5362491608,0.0452330560754,74.1366678874,0.0,36.8841673533,1.0,79.5694440206,0.0,0.0,0.0,47.6249996821,37.1791667938,1.0,79.3749993642,0.0,0.0,74.1366678874,79.8965765635,2.0,0.0,123.425999324,73.8897501628,41.8463541667,0.495327871469,813.79166158,0.0,0.493017199967,0.0,1.0,14.7430867354,82.6340001424,8.61749839783,2684.58284505,82.4839992523,82.3987121582,73.8665008545,73.753751119,,1701.66626994,53.4380003611,53.3112309774,41.3855002721,41.2118708293,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.150000890096,86.5715001424,100.0,8.90612101555,41.0984989802,1.26900005341,5.83696568012,40.1165002187,207.0,60.1583328247,421.916666667,0.493017199967,41.0984989802,0.610431642078,61.0431642532,2.0,1.0,1.0,854.60429891,854.60429891,0.0,0.491895266176,0.0,1.0,14.6802369754,81.7729994456,7.97100067139,1797.15005493,81.8840001424,81.7080256144,73.912999471,73.5734710693,,1611.74996948,53.2640002569,53.1920801799,41.4149999619,41.9691670736,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,8.7629857858,40.4690001806,0.701499938965,5.91725122929,40.7135000229,207.0,57.8583332698,391.875,0.491895266176,40.4690001806,0.568488526117,56.8488534292,2.0,1.0,1.0,795.883936564,795.883936564,813.79166158,0.49598651196,2.0,0.0,3380.97947184,0.0,-0.000383569509722,5.0767250061,7.22916666667,3380.97947184,0.0371138957632,61.3591664632,61.3591664632,62.8445952733,2.0,53.7895914714,42.1262003581,41.484149615,1.0,1845.37995809,1017.35482373,0.0,0.0,0.0,10.0623826981,1.0,0.0,26.5649997393,63.8041181564,1.0,79.3207740784,0.0,1.0,1.0,0.0,23.6666661898,1.0,77.2380936941,0.0,1.0,0.0306410926869,50.2316652934,76.8702780406,50.2316652934,2.0,0.0,56.5748602193,0.0566000007093,31.1896239544,0.94385667381,726.232999248,1.0,0.0,3410.78433051,0.00341078433051,551.053419851,0.608396326688,0.335407857326,0.608396326688,0.0,0.0,999.555821737,551.053419851,999.555821737,0.0,0.0,0.000999555821737,0.609217772881,1.0,8.75124587732,2.0,2.0,2.0,0.0,93.6753813426,65.125281016,63.8041181564,0.638041181564,1.0,11.6666666667,2862.73478182,87.7644841737,1550.60924159,0.943804184014,1550.60924159,1.0,0.0,0.0,0.0,31.1041668256,1.0,62.9583346049,,1.0,0.0,37.650001208,30.2549997965,1.0,62.7500019073,0.0,1.0,61.3591664632,0.0,1156.26000977,0.000185109315844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355378650579,168493.0,1559.92854579,47.823614342,844.940172132,0.514286932072,844.940172132,0.354772858142,1.0,1.0,1.0,0.0,1642.93533325,1642.93533325,1642.93533325,0.0,0.0,999.555821737,1642.93533325
2017-05-24T22:00:00.000Z,0.0,0.0298341126939,0.791646207368,0.511069083719,48.6594998042,0.044210524777,68.5291662216,0.0,34.1499997775,1.0,77.5833339691,0.0,0.0,0.0,46.4166666667,34.3549997012,1.0,77.3611119588,0.0,0.0,68.5291662216,77.8951562246,2.0,0.0,121.30050087,72.6410010656,41.7291666667,0.484101720963,751.433329264,0.0,0.481125757834,0.0,1.0,14.3369808992,81.1925004323,8.45849990845,2599.16617839,81.0815010071,80.9579874674,72.6230010986,72.516939799,,1719.66629028,53.0030005773,52.8806126912,41.6600004832,41.4441248576,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.110999425252,84.6169993083,100.0,8.46859049797,39.4215005239,1.31400076548,5.86839048068,40.3459997177,207.0,57.1416660945,390.391662598,0.481125757834,39.4215005239,0.578615228562,57.8615233103,2.0,1.0,1.0,810.061319987,810.061319987,0.0,0.476521938923,0.0,1.0,14.2632536093,80.3225002289,7.77899869283,1726.65884399,80.4379997253,80.2487055461,72.6590010325,72.3271230062,,1626.49992879,52.818499883,52.7643000285,41.6129992803,42.2429911296,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.11549949646,100.0,8.31538860003,38.825000445,0.683499336243,5.94786512852,40.9294999441,207.0,54.8833332062,361.041666667,0.476521938923,38.825000445,0.540887709118,54.0887711843,2.0,1.0,1.0,757.242792765,757.242792765,751.433329264,0.483991982632,2.0,0.0,3387.98069255,0.0,-0.000383569509722,4.81121673187,6.27604166667,3387.98069255,0.0391460612168,61.6658334732,61.6658334732,62.7984256744,2.0,53.375213623,42.3542022705,41.5037886302,1.0,1713.15820311,994.684094686,0.0,0.0,0.0,9.48618443807,1.0,0.0,24.6208327611,63.1368166606,1.0,77.2031968435,0.0,1.0,1.0,0.0,21.6883325577,1.0,74.9166647593,0.0,1.0,0.0298882546534,46.3091653188,74.6864242554,46.3091653188,2.0,0.0,52.5212628703,0.0566000007093,30.4945945535,0.944924534301,722.987238096,1.0,0.0,3166.40111389,0.00316640111389,538.773748611,0.597812368362,0.347098390176,0.597812368362,0.0,0.0,927.937494914,538.773748611,927.937494914,0.0,0.0,0.000927937494914,0.597206567725,1.0,7.54585926022,2.0,2.0,2.0,0.0,94.033759435,64.3344955444,63.1368166606,0.631368166606,1.0,10.5,2707.8422978,83.0158574238,1466.71124352,0.944910758538,1466.71124352,1.0,0.0,0.0,0.0,31.1675000191,1.0,62.8333361944,,1.0,0.0,37.5916674932,30.4983331362,1.0,62.6527789434,0.0,1.0,61.6658334732,0.0,1223.61999512,0.000180984340914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367334573175,168493.0,1467.02454248,44.9754036101,794.618428383,0.511923192262,794.618428383,0.36795216653,1.0,1.0,1.0,0.0,1552.22197469,1552.22197469,1552.22197469,0.0,0.0,927.937494914,1552.22197469
2017-05-24T23:00:00.000Z,0.0,0.0307039742542,0.774838081288,0.555369076833,51.9265003204,0.0448088122092,97.8966681163,0.0,48.7016665141,1.0,87.2499993642,0.0,0.0,0.0,52.2083336512,49.1816666921,1.0,87.013888677,0.0,0.0,97.8966681163,87.4901440938,2.0,0.0,125.839500109,73.9129997889,41.7682291667,0.504092102044,1100.84169006,0.0,0.520179371106,0.0,1.0,15.2966473897,84.4024995168,9.88200378418,2996.66617839,84.2285003662,84.1026636759,73.9159997304,73.7810541789,,2311.99951172,53.1079994837,52.9780782064,41.4770002365,41.1641464233,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,86.7109998067,100.0,9.45602464676,42.7515001297,1.32899983724,5.84183152517,40.1480003993,207.0,76.9166660309,583.158335368,0.520179371106,42.7515001297,0.800457640148,80.0457642873,2.0,1.0,1.0,1120.64069621,1120.64069621,0.0,0.50695084412,0.0,1.0,15.115350167,83.1875,9.31199963888,2022.87176514,83.2219994863,83.0395634969,73.9099998474,73.5670954386,,2143.99989827,52.9354998271,52.8599294027,41.5155003866,41.8849105835,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,9.17883849144,41.7064990997,0.66250038147,5.93651167552,40.8530000051,207.0,71.7833340963,517.683331807,0.50695084412,41.7064990997,0.729013871692,72.9013888041,2.0,1.0,1.0,1020.61942037,1020.61942037,1100.84169006,0.503826861307,2.0,0.0,4621.35262044,0.0,-0.000383569509722,3.76026155551,4.60416666667,4621.35262044,0.0562048470571,122.782500585,122.782500585,78.8514143626,2.0,53.3309326172,41.9911804199,41.5914764404,1.0,2563.58256753,1248.70487964,0.0,0.0,0.0,11.6671031316,1.0,0.0,34.8499991099,62.2488965988,1.0,87.0091298421,0.0,1.0,1.0,0.0,32.2016660372,1.0,85.7380924225,0.0,1.0,0.0306880630497,67.0516653061,85.5268154144,67.0516653061,2.0,0.0,78.5932050376,0.0566000007093,38.2822538584,0.945563549242,721.052304324,1.0,0.0,4738.22597507,0.00473822597507,676.364900684,0.635848407275,0.309717743806,0.635848407275,0.0,0.0,1388.57250977,676.364900684,1388.57250977,0.0,0.0,0.00138857250977,0.635131468376,1.0,9.91313460746,2.0,2.0,2.0,0.0,92.1698888143,63.8462505341,62.2488965988,0.622488965988,1.0,10.5,3812.28744717,116.875458896,2064.93741045,0.945566151081,2064.93741045,1.0,0.0,0.0,0.0,61.9958337148,1.0,78.9027779897,,1.0,0.0,47.2416677475,60.7866668701,1.0,78.7361132304,0.0,1.0,122.782500585,0.0,1493.44006348,0.000227203823651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327547410038,168493.0,2240.23223391,68.6800704302,1213.42879098,0.555647442723,1213.42879098,0.327885540432,1.0,1.0,1.0,0.0,2183.81062826,2183.81062826,2183.81062826,0.0,0.0,1388.57250977,2183.81062826
