timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-25T00:00:00.000Z,0.0,0.029442461374,0.7778916002,0.516958612427,49.2700007757,0.0430620990275,74.3608334859,0.0,36.9975010554,1.0,79.7083320618,0.0,0.0,0.0,47.6999998093,37.3633327484,1.0,79.4999993642,0.0,0.0,74.3608334859,79.9870967865,2.0,0.0,121.350750287,72.0807495117,41.7682291667,0.475250364123,820.575007121,0.0,0.484668894877,0.0,1.0,14.3659885724,81.3319994609,9.0212728327,2689.58284505,81.1730003357,81.0985005697,72.0590000153,71.9728215535,,1935.66622925,52.4420000712,52.3162206014,41.3794997533,41.0903396606,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.158999125163,83.9359995524,100.0,8.54057916005,39.7935005824,1.34549967448,5.82540945212,40.0340000788,207.0,61.4666671753,433.508333842,0.484668894877,39.7935005824,0.637595236642,63.7595237096,2.0,1.0,1.0,892.633331299,892.633331299,0.0,0.465684231648,0.0,1.0,14.2354546388,80.2505009969,8.25300089518,1796.025177,80.3554999034,80.1860860189,72.1024990082,71.7709248861,,1833.99991862,52.2634998957,52.1969095866,41.4120000203,41.9430007935,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.104998906453,100.0,8.31131037076,38.943499883,0.653500239054,5.92414434751,40.7584997813,207.0,57.6333332062,387.066668193,0.465684231648,38.943499883,0.592611498152,59.2611503601,2.0,1.0,1.0,829.656097412,829.656097412,820.575007121,0.474873637248,2.0,0.0,3854.14160156,0.0,-0.000220386893488,4.07689281305,5.0390625,3854.14160156,0.0459482716048,80.1691665649,80.1691665649,68.2779197693,2.0,52.7425791423,41.9930877686,41.6756989161,1.0,1894.11350437,1135.11918881,0.0,0.0,0.0,11.2419993083,1.0,0.0,26.8599994977,60.817000707,1.0,79.4178059896,0.0,1.0,1.0,0.0,23.9758329391,1.0,77.3571414948,0.0,1.0,0.0294135012331,50.8358325958,77.1730645498,50.8358325958,2.0,0.0,58.0689121932,0.0566000007093,34.7999928998,0.947229787017,716.024707037,1.0,0.0,3500.85771367,0.00350085771367,614.840856249,0.594198330045,0.356095833134,0.594198330045,0.0,0.0,1025.95249939,614.840856249,1025.95249939,0.0,0.0,0.00102595249939,0.593315467238,1.0,7.4422532015,2.0,2.0,2.0,0.0,91.9113145308,62.5307918895,60.817000707,0.60817000707,1.0,9.91666666667,3035.93649539,93.0744273603,1644.42449106,0.952397198753,1644.42449106,1.0,0.0,0.0,0.0,40.5574998856,1.0,68.4027798971,,1.0,0.0,40.8916676839,39.6116669973,1.0,68.1527798971,0.0,1.0,80.1691665649,0.0,1305.16992188,0.000206536727934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373894246645,168493.0,1651.35930493,50.6266589917,894.463928573,0.518044425019,894.463928573,0.374998997283,1.0,1.0,1.0,0.0,1726.6162618,1726.6162618,1726.6162618,0.0,0.0,1025.95249939,1726.6162618
2017-05-25T01:00:00.000Z,0.0,0.028444020943,0.779823709652,0.512351536099,48.3047507604,0.0416159864444,69.0024986267,0.0,34.5033332507,1.0,77.9027786255,0.0,0.0,0.0,46.5916665395,34.4991668065,1.0,77.6527767181,0.0,0.0,69.0024986267,78.1071014404,2.0,0.0,118.847250621,70.5424998601,41.9166666667,0.454118996253,753.524998983,0.0,0.466577334459,0.0,1.0,13.874068896,79.6474997203,8.97300020854,2613.33284505,79.4960002899,79.4288838704,70.5230000814,70.4445877075,,1813.33291626,52.6460002263,52.5200678507,41.369000117,41.067431132,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.151499430339,80.9809989929,100.0,8.05555260181,38.1270001729,1.39050070445,5.81851621469,39.9784994125,207.0,57.8083333969,397.833335876,0.466577334459,38.1270001729,0.60868325733,60.8683261871,2.0,1.0,1.0,852.156560262,852.156560262,0.0,0.445563777279,0.0,1.0,13.7507867018,78.5734996796,8.14050102234,1737.90746053,78.7025006612,78.531888326,70.5619996389,70.2349955241,,1727.49993896,52.4569997787,52.3932647705,41.3760000865,41.9723612467,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,7.82927799225,37.3265005747,0.635500272115,5.92150870959,40.7404998144,207.0,54.4833335876,355.691668193,0.445563777279,37.3265005747,0.569848680042,56.9848683675,2.0,1.0,1.0,797.788152059,797.788152059,753.524998983,0.454263536607,2.0,0.0,3647.02386475,0.0,0.0289461243277,4.2351184686,5.13020833333,3647.02386475,0.0417190427863,69.2575006485,69.2575006485,65.5063924789,2.0,52.9336344401,42.0179290771,41.773815155,1.0,1733.501795,1173.02441656,0.0,0.0,0.0,11.1224123637,1.0,0.0,25.0799996058,59.4005877177,1.0,77.6027374268,0.0,1.0,1.0,0.0,22.1174995104,1.0,75.2083326976,0.0,1.0,0.028462931851,47.1974989573,74.9782148997,47.1974989573,2.0,0.0,53.1449479072,0.0566000007093,35.9620749697,0.948798617157,711.311725136,1.0,0.0,3204.00182811,0.00320400182811,635.372341326,0.565871150696,0.382913175116,0.565871150696,0.0,0.0,938.956665039,635.372341326,938.956665039,0.0,0.0,0.000938956665039,0.566026553512,1.0,5.00649448899,2.0,2.0,2.0,0.0,90.4418296814,61.2379274368,59.4005877177,0.594005877177,1.0,10.5,2906.52621155,89.1070228769,1574.32900636,0.948784325812,1574.32900636,1.0,0.0,0.0,0.0,34.9574999809,1.0,65.6388909022,,1.0,0.0,39.2583344777,34.2999998728,1.0,65.4305582047,0.0,1.0,69.2575006485,0.0,1032.25,0.000213433643948,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403582947883,168493.0,1570.19808458,48.1384534182,850.502699911,0.512563528636,850.502699911,0.403406948609,1.0,1.0,1.0,0.0,1659.31177775,1659.31177775,1659.31177775,0.0,0.0,938.956665039,1659.31177775
2017-05-25T02:00:00.000Z,0.0,0.0277645401892,0.806521381096,0.507452164224,46.2760016123,0.0408709083418,57.018333753,0.0,28.4174998601,1.0,73.1250012716,0.0,0.0,0.0,43.7583328883,28.600833416,1.0,72.9305559794,0.0,0.0,57.018333753,73.3781757355,2.0,0.0,114.857251485,68.5812498728,41.7161458333,0.43832744457,611.508346558,0.0,0.435029388589,0.0,1.0,13.1247073015,76.9595012665,8.24400075277,2408.33290609,76.8005008698,76.7718658447,68.556500117,68.4985758464,,1614.33296712,52.3429997762,52.2193908691,41.3585001628,41.1297861735,41.4812889099,1.0,0.0,99.9981231689,1.0,0.0,0.159000396729,80.6030000051,100.0,7.30984048049,35.442000707,1.4085003535,5.81486682097,39.9499998093,207.0,50.3416668574,321.375007629,0.435029388589,35.442000707,0.527712547666,52.7712539037,2.0,1.0,1.0,738.797566732,738.797566732,0.0,0.424866305376,0.0,1.0,13.0376845201,75.9680010478,7.50750160217,1583.4267985,76.1135012309,75.9633789062,68.6059996287,68.2927602132,,1531.49993896,52.1645002365,52.102549235,41.4614992142,42.0853449504,41.4812889099,1.0,0.0,99.9981155396,1.0,0.0,-0.145500183105,100.0,7.11941965421,34.6520020167,0.746499061584,5.91826486588,40.7150001526,207.0,47.1416664124,290.133333842,0.424866305376,34.6520020167,0.487845248268,48.7845249176,2.0,1.0,1.0,682.983347575,682.983347575,611.508346558,0.438334426578,2.0,0.0,3176.19547526,0.0,0.084199616996,4.5470666488,5.59114583333,3176.19547526,0.0376748611579,52.5549996694,52.5549996694,60.0,2.0,52.6729888916,42.1312993368,41.8710664113,1.0,1402.71353376,1044.41372692,0.0,0.0,0.0,10.6268634796,1.0,0.0,20.862499555,57.9296366374,1.0,72.813926061,0.0,1.0,1.0,0.0,17.8716662725,1.0,69.9285697937,0.0,1.0,0.0277658861052,38.7341661453,69.7326850891,38.7341661453,2.0,0.0,43.0037845335,0.0566000007093,32.0191840995,0.950111144457,707.388697624,1.0,0.0,2592.61152164,0.00259261152164,565.709959333,0.544611132985,0.405499290792,0.544611132985,0.0,0.0,759.784169515,565.709959333,759.784169515,0.0,0.0,0.000759784169515,0.544823254148,1.0,2.93427414942,2.0,2.0,2.0,0.0,89.0493475596,60.0930926005,57.9296366374,0.579296366374,1.0,11.0833333333,2447.12726068,75.022968633,1325.49412885,0.950110423777,1325.49412885,1.0,0.0,0.0,0.0,26.6183333397,1.0,60.0416679382,,1.0,0.0,35.9250011444,25.9366666476,1.0,59.8750019073,0.0,1.0,52.5549996694,0.0,779.409973145,0.000190032725986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426791750353,168493.0,1307.0022817,40.069510384,707.941870705,0.507450720562,707.941870705,0.42677758998,1.0,1.0,1.0,0.0,1395.09481812,1395.09481812,1395.09481812,0.0,0.0,759.784169515,1395.09481812
2017-05-25T03:00:00.000Z,0.0,0.0264297048732,0.808716765096,0.508763554068,45.6467510859,0.0391887982445,54.5441665649,0.0,27.2366665204,1.0,71.9305566152,0.0,0.0,0.0,43.066666921,27.2974998156,1.0,71.7777798971,0.0,0.0,54.5441665649,72.1904322306,2.0,0.0,112.840500832,67.1937497457,41.4375,0.418823710475,583.541664124,0.0,0.423438318282,0.0,1.0,12.7609041532,75.5839996338,8.25000190735,2355.83284505,75.434000651,75.3959833781,67.1839987437,67.1239852905,9.7439994812,1607.66630046,52.4884999593,52.3608118693,41.6929998398,41.4428507487,41.6499989827,1.0,0.0,99.9981231689,1.0,0.0,0.149998982747,77.4349988302,100.0,6.90589447816,33.7410008113,1.44749991099,5.85500967503,40.2454999288,207.0,48.5249993006,305.649998983,0.423438318282,33.7410008113,0.515554704212,51.5554711024,2.0,1.0,1.0,721.776585897,721.776585897,0.0,0.409297286522,0.0,1.0,12.6920112769,74.6764984131,7.60949961344,1540.68210856,74.8130003611,74.6593195597,67.2035007477,66.9112014771,9.65599950155,1534.99993896,52.3189999262,52.2542800903,41.6865002314,42.3125686646,41.6499989827,1.0,0.0,99.9981155396,1.0,0.0,-0.136501948039,100.0,6.74678957462,33.1265001297,0.781000455221,5.94401307901,40.9054997762,207.0,45.8750003179,277.891667684,0.409297286522,33.1265001297,0.4850092352,48.4506003062,2.0,1.0,1.0,679.012929281,679.012929281,583.541664124,0.418871432018,2.0,0.0,3218.78584798,0.0,0.167023325508,5.1142026782,6.01822916667,3218.78584798,0.0397850007233,55.6574996312,55.6574996312,61.2748791377,2.0,52.7792714437,42.3701197306,41.9614585241,1.0,1348.77371812,1098.34313726,0.0,0.0,0.0,10.528810819,1.0,0.0,19.9191665649,56.6551879247,1.0,71.5867557526,0.333333333333,1.0,1.0,0.0,16.9049996535,1.0,68.5357131958,0.0,1.0,0.0264672465254,36.8241662979,68.3657347361,36.8241662979,2.0,0.0,41.3501210067,0.0566000007093,33.6725286251,0.951084097783,704.49075374,0.666666666667,0.333333333333,2492.91547956,0.00249291547956,594.920992989,0.524348148262,0.426990964042,0.522821421935,0.527770130478,0.0,730.567499797,594.920992989,503.70916748,226.858332316,0.0,0.000730567499797,0.524270777901,1.0,1.25478781308,2.0,2.0,2.0,0.333333333333,86.4486403032,59.2061122547,56.6551879247,0.566551879247,1.0,10.5,2444.61063885,74.9458151298,1324.13099277,0.95036479765,1324.13099277,1.0,0.0,0.0,0.0,28.2066666285,1.0,61.1944462458,,1.0,0.0,36.6000010173,27.4508333206,1.0,61.0000019073,0.0,1.0,55.6574996312,0.0,912.429992676,0.000199845267312,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.449291645795,168493.0,1308.89692808,40.1275956331,708.968111842,0.508845680549,708.968111842,0.44932418104,1.0,1.0,1.0,0.0,1393.28707886,1393.28707886,963.444010417,429.843068441,0.0,730.567499797,1393.28707886
2017-05-25T04:00:00.000Z,0.0,0.0283549471894,0.783691051223,0.57057765928,50.464000384,0.0411879577248,94.2366689046,0.0,46.8450005849,1.0,86.0555547078,0.0,0.0,0.0,51.5166667302,47.3833328883,1.0,85.8611106873,0.0,0.0,94.2366689046,86.3323707581,2.0,0.0,119.490000089,69.025999705,41.5052083333,0.462896352362,1056.81666056,0.0,0.490977598281,0.0,1.0,14.1182157199,80.3390000661,,2941.66615804,80.193499883,80.0640513102,69.0529994965,68.9588851929,,2532.99947103,53.275999705,53.1379725138,42.1114994685,41.7177403768,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,80.8219998678,100.0,8.21556198597,38.0820004145,1.51049931844,5.90265377363,40.60100015,207.0,76.633333842,580.541671753,0.490977598281,38.0820004145,0.841700744629,84.1814676921,2.0,1.0,1.0,1178.38104248,1178.38104248,0.0,0.455069498831,0.0,1.0,13.7604559263,78.5495007833,9.59400049845,1968.50358073,78.593000412,78.4104944865,68.9989999135,68.6786549886,,2276.49991862,53.0959997177,53.028233846,42.0825001399,42.4625651042,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,7.75480965773,36.5105002721,0.717999776204,6.00564630826,41.3645003637,207.0,67.5166651408,476.27499644,0.455069498831,36.5105002721,0.746222817557,74.6222813924,2.0,1.0,1.0,1044.71194458,1044.71194458,1056.81666056,0.461683467691,2.0,0.0,5042.58947754,0.0,0.234856118759,3.46542642514,3.859375,5042.58947754,0.0731489495223,167.743335724,167.743335724,87.6485684713,2.0,53.3562367757,42.4904963175,41.9874191284,1.0,2554.34998997,1458.73245751,0.0,0.0,0.0,13.5062033335,1.0,0.0,33.7274993261,55.5467961629,1.0,85.7134685516,0.0,1.0,1.0,0.0,31.0083328883,1.0,84.2738068899,0.0,1.0,0.0282805085142,64.7358322144,84.1489226023,64.7358322144,2.0,0.0,78.3101566698,0.0566000007093,44.7211884573,0.952099880666,701.474729829,1.0,0.0,4721.16155929,0.00472116155929,790.126994645,0.606018334454,0.346083589872,0.606018334454,0.0,0.0,1383.57165527,790.126994645,1383.57165527,0.0,0.0,0.00138357165527,0.604314098756,1.0,4.39094539682,2.0,2.0,2.0,0.0,85.5991071065,58.2381976446,55.5467961629,0.555467961629,1.0,11.0833333333,4013.08244748,123.031345127,2173.69864992,0.952101924326,2173.69864992,1.0,0.0,0.0,0.0,84.4500001272,1.0,87.6944446564,,1.0,0.0,52.5250008901,83.2933336894,1.0,87.5416673024,0.0,1.0,167.743335724,0.0,1597.67004395,0.000265418672926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363494265718,168493.0,2411.12449014,73.919211273,1305.99311567,0.572038151944,1305.99311567,0.365278731816,1.0,1.0,1.0,0.0,2283.05246989,2283.05246989,2283.05246989,0.0,0.0,1383.57165527,2283.05246989
2017-05-25T05:00:00.000Z,0.0,0.0284503602635,0.780558812174,0.566238688331,50.3777488073,0.0411508623978,93.0433343252,0.0,46.2025000254,1.0,85.8194433848,0.0,0.0,0.0,51.3666664759,46.8758335114,1.0,85.6111106873,0.0,0.0,93.0433343252,86.0598398844,2.0,0.0,119.29724884,68.9195000331,41.5208333333,0.462687120907,1045.59999593,0.0,0.489146776676,0.0,1.0,14.0722871621,80.1995004018,,2938.74951172,80.0554993947,79.9521484375,68.9360001882,68.857304891,,2529.99949137,53.2249994278,53.088915507,42.1114997864,41.6961085002,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,79.5605004628,100.0,8.17247160276,37.9439996084,1.53000005086,5.89981540044,40.5814997355,207.0,76.1916656494,574.041671753,0.489146776676,37.9439996084,0.837179986863,83.7179985046,2.0,1.0,1.0,1172.05198161,1172.05198161,0.0,0.451889044716,0.0,1.0,13.7229878108,78.4309991201,9.58049901326,1957.25498454,78.4834988912,78.312093099,68.9029998779,68.5804341634,,2272.74989827,53.0495004654,52.9759597778,42.0375000636,42.4568201701,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,7.71815240383,36.4459988276,0.680499712626,6.00483540694,41.357000351,207.0,66.9666671753,471.558331807,0.451889044716,36.4459988276,0.745047156924,74.5047149658,2.0,1.0,1.0,1043.06601969,1043.06601969,1045.59999593,0.462338567423,2.0,0.0,5013.41788737,0.0,0.306457355618,3.19758649667,3.70833333333,5013.41788737,0.0715663903681,161.998331706,161.998331706,86.6977144877,2.0,53.2815856934,42.468208313,41.9874191284,1.0,2519.89532754,1456.03027749,0.0,0.0,0.0,14.2021859487,1.0,0.0,33.5224989255,54.7338142395,1.0,85.5136960347,0.0,1.0,1.0,0.0,30.7708325386,1.0,84.0238062541,0.0,1.0,0.0284313352951,64.293331782,83.8972918193,64.293331782,2.0,0.0,77.2538605384,0.0566000007093,44.6383461914,0.95296565102,698.911815595,1.0,0.0,4657.47959385,0.00465747959385,788.663350388,0.603984220646,0.34899041352,0.603984220646,0.0,0.0,1364.90917969,788.663350388,1364.90917969,0.0,0.0,0.00136490917969,0.603461161256,1.0,4.7317733496,2.0,2.0,2.0,0.0,85.2044150035,57.373559316,54.7338142395,0.547338142395,1.0,11.0833333333,3975.92560503,121.89220673,2153.57253008,0.952974634166,2153.57253008,1.0,0.0,0.0,0.0,81.7049999237,1.0,86.7638905843,,1.0,0.0,51.9500010808,80.2933324178,1.0,86.5833352407,0.0,1.0,161.998331706,0.0,1507.08996582,0.000264927007005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36621165035,168493.0,2365.55257403,72.5220871888,1281.30894488,0.566990387342,1281.30894488,0.366741798317,1.0,1.0,1.0,0.0,2259.84244792,2259.84244792,2259.84244792,0.0,0.0,1364.90917969,2259.84244792
2017-05-25T06:00:00.000Z,0.0,0.0293765218305,0.791359755755,0.586047036357,51.0609998703,0.0422100952635,101.10250028,0.0,50.461666743,1.0,88.180557251,0.0,0.0,0.0,52.7833334605,50.6249996821,1.0,87.9583346049,0.0,0.0,101.10250028,88.4162921906,2.0,0.0,120.200250308,69.1392504374,41.5859375,0.47580725736,1139.69165039,0.0,0.507478307946,0.0,1.0,14.2777570883,80.9060001373,,3037.08284505,80.7604999542,80.6642456055,69.1624997457,69.0820617676,,2706.99938965,53.2010002136,53.0678914388,42.084499677,41.6534729004,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.145500183105,79.9715003967,100.0,8.3850376606,38.6760002772,1.55249977112,5.89271950722,40.5319999059,207.0,81.6749998728,636.266667684,0.507478307946,38.6760002772,0.895578402565,89.5578397115,2.0,1.0,1.0,1253.80976359,1253.80976359,0.0,0.46351137901,0.0,1.0,13.8366007805,78.8299999237,9.76349957784,2030.7457784,78.879500707,78.7075958252,69.1160011292,68.7921981812,,2383.49991862,53.0164998372,52.9485473633,42.0794995626,42.4332021077,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,7.83379276594,36.8000011444,0.737499237061,6.00280801455,41.3420003255,207.0,70.5499998728,503.424997965,0.46351137901,36.8000011444,0.775770161947,77.5770161947,2.0,1.0,1.0,1086.07822673,1086.07822673,1139.69165039,0.475814582929,2.0,0.0,5327.88684082,0.0,0.390959498557,3.35009066264,3.86979166667,5327.88684082,0.0869493641453,208.279164632,208.279164632,94.6655368805,2.0,53.2347134677,42.4319025675,41.9874191284,1.0,2805.32858248,1413.04858955,0.0,0.0,0.0,14.8516197205,1.0,0.0,36.5133323669,54.3108800252,1.0,87.9965724945,0.0,1.0,1.0,0.0,33.8516664505,1.0,86.9285691579,0.0,1.0,0.0293777593764,70.3649978638,86.6510359446,70.3649978638,2.0,0.0,86.0045497554,0.0566000007093,43.3206322018,0.953323539385,697.854253756,1.0,0.0,5185.04101506,0.00518504101506,765.382184786,0.634378835459,0.31953765569,0.634378835459,0.0,0.0,1519.5149943,765.382184786,1519.5149943,0.0,0.0,0.0015195149943,0.634345730146,1.0,6.54566518068,2.0,2.0,2.0,0.0,84.8163452148,57.0051311146,54.3108800252,0.543108800252,1.0,9.91666666667,4216.94467952,129.281265221,2284.12126504,0.95359255657,2284.12126504,1.0,0.0,0.0,0.0,105.210833232,1.0,94.7222226461,,1.0,0.0,56.758333842,103.068332672,1.0,94.5833333333,0.0,1.0,208.279164632,0.0,1552.09997559,0.000257106421049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335088244438,168493.0,2591.81962656,79.4588845747,1403.86720104,0.58609730307,1403.86720104,0.335084491311,1.0,1.0,1.0,0.0,2395.28009033,2395.28009033,2395.28009033,0.0,0.0,1519.5149943,2395.28009033
2017-05-25T07:00:00.000Z,0.0,0.0291049723966,0.786930476191,0.578961355707,50.8510004679,0.0418908450182,98.5100002289,0.0,48.9424997965,1.0,87.3750006358,0.0,0.0,0.0,52.3166666031,49.5049994787,1.0,87.1944433848,0.0,0.0,98.5100002289,87.617530187,2.0,0.0,120.027750333,69.1767498652,41.9583333333,0.470850455805,1107.26667277,0.0,0.5022736191,0.0,1.0,14.2342458566,80.7695007324,,3004.58282471,80.6284999847,80.5345458984,69.1939996084,69.118250529,,2733.99938965,52.7525005341,52.6283569336,41.9825000763,41.5599339803,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.141000747681,79.8319994609,100.0,8.3532854716,38.6459999084,1.54050032298,5.88096046448,40.4419997533,207.0,79.8500003815,616.358332316,0.5022736191,38.6459999084,0.876539473761,87.6539491018,2.0,1.0,1.0,1227.15526326,1227.15526326,0.0,0.459854323191,0.0,1.0,13.8148451646,78.7430006663,9.63900057475,2010.87327067,78.7985006968,78.6277338664,69.1595001221,68.831103007,,2425.24987793,52.5664997101,52.5041936239,42.0015001297,42.4083073934,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,7.81588923931,36.7970005671,0.686500231425,5.99895592531,41.3149998983,207.0,69.0666662852,490.908335368,0.459854323191,36.7970005671,0.76252066476,76.2520675659,2.0,1.0,1.0,1067.52893066,1067.52893066,1107.26667277,0.470849273627,2.0,0.0,5422.98620605,0.0,0.47310847789,3.39951380094,3.9140625,5422.98620605,0.0942742805738,221.702501933,221.702501933,96.8852322896,2.0,52.7843348185,42.3764928182,41.9874191284,1.0,2761.77365124,1375.71164749,0.0,0.0,0.416666666667,14.6371895472,1.0,0.0,35.5866664251,54.5568100611,1.0,87.1803633372,0.0,1.0,1.0,0.0,32.8574988047,1.0,86.0297584534,0.0,1.0,0.0291055283374,68.4441642761,85.7263234456,68.4441642761,2.0,0.0,84.6692615204,0.0566000007093,42.1759723886,0.952990464583,698.838540862,1.0,0.0,5104.53917784,0.00510453917784,745.15851343,0.636121540498,0.31686876732,0.636121540498,0.0,0.0,1495.92332967,745.15851343,1495.92332967,0.0,0.0,0.00149592332967,0.636160731316,1.0,7.60469992196,2.0,2.0,2.0,0.0,83.9860216777,57.3477087021,54.5568100611,0.545568100611,1.0,11.0833333333,4137.48529873,126.845233909,2241.0818431,0.952990307818,2241.0818431,1.0,0.0,0.0,0.0,111.760000229,1.0,96.9722232819,,1.0,0.0,58.0750007629,109.942500432,1.0,96.791668574,0.0,1.0,221.702501933,0.0,1533.06005859,0.000250312905513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332499464811,168493.0,2513.72070389,77.0645615985,1361.56467549,0.578987306155,1361.56467549,0.332500613914,1.0,1.0,1.0,0.0,2351.63130697,2351.63130697,2351.63130697,0.0,0.0,1495.92332967,2351.63130697
2017-05-25T08:00:00.000Z,0.0,0.0299132064536,0.797848083006,0.595833010191,51.5755008062,0.0428955469474,105.133333842,0.0,52.3316672643,1.0,89.3611106873,0.0,0.0,0.0,53.5,52.8399991989,1.0,89.1666653951,0.0,0.0,105.133333842,89.6126143138,2.0,0.0,121.675500552,70.0999997457,42.6432291667,0.486622687563,1193.36667887,0.0,0.513373831402,0.0,1.0,14.5388251146,81.7999998728,,3089.58282471,81.6530005137,81.5384750366,70.1179993947,70.0293528239,,2742.99930827,53.1484994888,53.0175730387,42.0004997253,41.6229324341,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.146999359131,80.850499471,100.0,8.64914663633,39.6525007884,1.4954996109,5.88967839877,40.5050001144,207.0,83.3333333333,654.674997965,0.513373831402,39.6525007884,0.91085904076,91.0859050751,2.0,1.0,1.0,1275.20265706,1275.20265706,0.0,0.47920715979,0.0,1.0,14.1786481539,80.0135008494,9.93239898682,2073.11551921,80.0450000763,79.8659871419,70.0820000966,69.750231425,,2476.24995931,52.9729998906,52.8988164266,42.0795001984,42.4402236938,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,8.173407197,37.9654998779,0.718000411987,6.00524087747,41.3614997864,207.0,74.1583328247,538.691665649,0.47920715979,37.9654998779,0.802855791364,80.2855796814,2.0,1.0,1.0,1123.99810791,1123.99810791,1193.36667887,0.486412318752,2.0,0.0,5479.57889811,0.0,0.548584867607,3.36785672108,3.97135416667,5478.73029119,0.097244812114,238.661668142,238.661668142,99.7994441986,2.0,53.1891618208,42.4466081099,41.9874191284,1.0,2973.41582993,1335.2259835,0.0,0.0,1.0,14.3972524007,1.0,0.0,37.9933328629,55.720746994,1.0,89.1552505493,0.0,1.0,1.0,0.0,35.3641668955,1.0,88.0892836253,0.0,1.0,0.0299034234968,73.3575000763,87.9646040599,73.3575000763,2.0,0.0,91.1576958526,0.0566000007093,40.9347804211,0.951442213576,703.42747671,1.0,0.0,5495.71381025,0.00549571381025,723.229326998,0.656742842303,0.294913378309,0.656742842303,0.0,0.0,1610.55997721,723.229326998,1610.55997721,0.0,0.0,0.00161055997721,0.656481126944,1.0,8.41122077959,2.0,2.0,2.0,0.0,82.5884877985,58.8649912747,55.720746994,0.55720746994,1.0,10.5,4307.64150161,132.061809146,2333.24748218,0.951435280228,2333.24748218,1.0,0.0,0.0,0.0,120.114999771,1.0,99.861111323,,1.0,0.0,59.8416674932,118.546667735,1.0,99.7361119588,0.0,1.0,238.661668142,0.0,1696.88000488,0.000242946475053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309966830574,168493.0,2698.05517166,82.7158079458,1461.41001606,0.595923518092,1461.41001606,0.310018422403,1.0,1.0,1.0,0.0,2453.18581136,2452.34492631,2452.34492631,0.0,0.0,1610.55997721,2452.34492631
2017-05-25T09:00:00.000Z,0.0,0.0313755466547,0.81078358244,0.612874046476,52.4282487233,0.0445387171486,113.015832901,0.0,56.2341667811,1.0,91.4166653951,0.0,0.0,0.0,54.7249997457,56.7049996058,1.0,91.2083320618,0.0,0.0,113.015832901,91.6689383189,2.0,0.0,124.081498782,71.6532500585,42.7734375,0.506715018138,1285.74168905,0.0,0.527740957136,0.0,1.0,14.9944852988,83.3645006816,,3177.91603597,83.1859989166,83.0936482747,71.6659997304,71.5671106974,,2692.99938965,53.6419998805,53.5150807699,41.8639996847,41.4797617594,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.178501764933,83.298500061,100.0,9.12143158913,41.321999232,1.48499997457,5.87305366993,40.3789997101,207.0,87.5166664124,696.700002035,0.527740957136,41.321999232,0.942184629894,94.2184626261,2.0,1.0,1.0,1319.05848185,1319.05848185,0.0,0.505434630477,0.0,1.0,14.6923235257,81.7895011902,9.57600021362,2140.98198446,81.7909997304,81.6172968547,71.6405003866,71.3046620687,,2423.49991862,53.4725001653,53.3941726685,41.9234997431,42.2276687622,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.00149854024251,100.0,8.70877591769,39.8674999873,0.723999023438,5.98354760806,41.1995007197,207.0,78.4666659037,589.041676839,0.505434630477,39.8674999873,0.831892743792,83.206919988,2.0,1.0,1.0,1164.64984131,1164.64984131,1285.74168905,0.506442220684,2.0,0.0,5323.21948242,0.0,0.60977062583,3.35902575652,4.953125,5322.0526123,0.0863462304324,220.569166819,220.569166819,96.5391324361,2.0,53.7282307943,42.2720489502,41.9189949036,1.0,3136.58147372,1302.57727155,0.0,0.0,0.916666666667,13.9485985438,1.0,0.0,41.0308326085,57.7174011866,1.0,91.5468006134,0.0,1.0,1.0,0.0,38.5816656748,1.0,90.8690446218,0.0,1.0,0.0313916613107,79.6124979655,90.440018336,79.6124979655,2.0,0.0,96.1599575547,0.0566000007093,39.9338503379,0.947582947856,714.966916741,1.0,0.0,5797.29008926,0.00579729008926,705.545050132,0.669557496391,0.278057619132,0.669557496391,0.0,0.0,1698.93915812,705.545050132,1698.93915812,0.0,0.0,0.00169893915812,0.668737560511,1.0,7.98039007758,2.0,2.0,2.0,0.0,76.976518631,62.2312323252,57.7174011866,0.577174011866,1.0,11.0833333333,4439.15874528,136.093807893,2404.48420825,0.947615115523,2404.48420825,1.0,0.0,0.0,0.0,111.171666145,1.0,96.6666666667,,1.0,0.0,57.9250008265,109.397500356,1.0,96.5416679382,0.0,1.0,220.569166819,0.0,1781.54003906,0.000237005990385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293428855848,168493.0,2876.27412431,88.1795674772,1557.94286877,0.61399039615,1557.94286877,0.29429764308,1.0,1.0,1.0,0.0,2537.40592448,2537.40592448,2537.40592448,0.0,0.0,1698.93915812,2537.40592448
2017-05-25T10:00:00.000Z,0.0,0.0279949793863,0.771010572946,0.522208785867,48.9745003382,0.0405968856784,74.5650011698,0.0,37.1341667175,1.0,79.8333333333,0.0,0.0,0.0,47.7916663488,37.4308331807,1.0,79.6527773539,0.0,0.0,74.5650011698,80.0754025777,2.0,0.0,119.153250376,70.1787500381,42.8125,0.445783427503,820.441665649,0.0,0.462276420132,0.0,1.0,13.951422294,79.8830000559,9.55350049337,2691.66617839,79.7195002238,79.6596755981,70.1659997304,70.1074473063,,1976.3328654,53.3210004171,53.1997553507,41.9390004476,41.6019312541,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,82.9160003662,100.0,8.05991923809,37.7804997762,1.4175008138,5.89150301615,40.5214996338,207.0,61.7666670481,433.516667684,0.462276420132,37.7804997762,0.669644844418,66.9644848506,2.0,1.0,1.0,937.502782186,937.502782186,0.0,0.444283745027,0.0,1.0,13.8160537084,78.7639993032,8.67599995931,1780.27716064,78.8675003052,78.7012074788,70.1915003459,69.870783488,,1867.24995931,53.1500002543,53.0786005656,41.9640000661,42.4657618205,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.103501001994,100.0,7.8217608134,36.9035002391,0.685000101725,5.994292895,41.2789999644,207.0,57.8499997457,386.924997965,0.444283745027,36.9035002391,0.621694746472,62.169473966,2.0,1.0,1.0,870.37264506,870.37264506,820.441665649,0.446596507046,2.0,0.0,3991.83125814,0.0,0.652527852492,3.89570897818,5.42708333333,3991.83125814,0.0466902732172,85.7458324432,85.7458324432,70.2571837107,2.0,53.5770319158,42.4720255534,41.7866719564,1.0,1905.78765251,1255.47369894,0.0,0.0,0.0,11.6719182332,1.0,0.0,27.2199993134,58.4940814972,1.0,79.5547936757,0.0,1.0,1.0,0.0,24.3033328056,1.0,77.5238081614,0.0,1.0,0.0280405346692,51.52333196,77.1621348063,51.52333196,2.0,0.0,58.4268131752,0.0566000007093,38.4897693915,0.94406446903,725.605002899,1.0,0.0,3522.43484274,0.00352243484274,680.031252812,0.560882608179,0.369492037496,0.560882608179,0.0,0.0,1032.27583822,680.031252812,1032.27583822,0.0,0.0,0.00103227583822,0.561936880151,1.0,4.71167074318,2.0,2.0,2.0,0.0,68.6461902965,64.9644307223,58.4940814972,0.584940814972,1.0,11.0833333333,3175.27834441,97.3463094712,1719.89943907,0.934499915117,1719.89943907,1.0,0.0,0.0,0.0,43.1666660309,1.0,70.3611106873,,1.0,0.0,42.1000003815,42.5791664124,1.0,70.1666673024,0.0,1.0,85.7458324432,0.0,1127.14001465,0.000228435421005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395390124192,168493.0,1775.71782687,54.4391887446,961.823110642,0.522602423627,961.823110642,0.395333510247,1.0,1.0,1.0,0.0,1840.44900513,1840.44900513,1840.44900513,0.0,0.0,1032.27583822,1840.44900513
2017-05-25T11:00:00.000Z,0.0,0.0289316255567,0.769465132328,0.537971542017,50.1774991353,0.0419215901512,85.1566683451,0.0,42.3116671244,1.0,83.3749993642,0.0,0.0,0.0,49.8999999364,42.8566665649,1.0,83.1527779897,0.0,0.0,85.1566683451,83.6015631358,2.0,0.0,120.956998507,70.7794993718,42.7890625,0.46647446165,947.299997965,0.0,0.480374603738,0.0,1.0,14.3236858845,81.1280002594,9.94949913025,2830.41617839,80.9719988505,80.8562571208,70.7869993846,70.699818929,,2152.33284505,53.714000384,53.5934295654,42.0590009689,41.6942011515,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,91.0610001882,100.0,8.41900459925,38.9129978816,1.44300079346,5.90468116601,40.6160001755,207.0,69.1916662852,502.458328247,0.480374603738,38.9129978816,0.746763004121,74.6763006846,2.0,1.0,1.0,1045.46820577,1045.46820577,0.0,0.461676306204,0.0,1.0,14.1460147699,79.9069989522,9.19799995422,1884.51408895,79.9699993134,79.793780009,70.7719993591,70.4442113241,,2022.49986776,53.5429999034,53.4668579102,42.1184997559,42.5340576172,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,8.1340833505,37.8514995575,0.708999951681,6.01193137964,41.4094998042,207.0,64.0666662852,444.841669718,0.461676306204,37.8514995575,0.687804903303,68.7804902395,2.0,1.0,1.0,962.926864624,962.926864624,947.299997965,0.466260226879,2.0,0.0,4301.63285319,0.0,0.691608374317,3.49704690774,5.21875,4301.63285319,0.0519419097125,105.573333104,105.573333104,75.1744352976,2.0,53.8870213826,42.5592803955,41.7467164993,1.0,2209.45371002,1318.19311407,0.0,0.0,0.0,11.4956175486,1.0,0.0,30.7541658084,59.2913818359,1.0,82.9566192627,0.0,1.0,1.0,0.0,27.9991661708,1.0,81.3511880239,0.0,1.0,0.0289213717633,58.7533318202,81.1004238129,58.7533318202,2.0,0.0,67.7364757634,0.0566000007093,40.4125940805,0.940949859041,735.127841032,1.0,0.0,4083.69564224,0.00408369564224,714.003420037,0.589313644204,0.351593330195,0.589313644204,0.0,0.0,1196.75750732,714.003420037,1196.75750732,0.0,0.0,0.00119675750732,0.589054852724,1.0,5.86410761318,2.0,2.0,2.0,0.0,63.3588908513,67.1757024129,59.2913818359,0.592913818359,1.0,9.91666666667,3527.64682409,108.149069844,1910.76092736,0.940906974398,1910.76092736,1.0,0.0,0.0,0.0,53.4799998601,1.0,75.2777786255,,1.0,0.0,45.0250008901,52.0933332443,1.0,75.041668574,0.0,1.0,105.573333104,0.0,1298.34997559,0.000239847317577,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373674911295,168493.0,2018.17605384,61.8723681502,1093.15136705,0.538295362125,1093.15136705,0.373994572944,1.0,1.0,1.0,0.0,2030.76497396,2030.76497396,2030.76497396,0.0,0.0,1196.75750732,2030.76497396
2017-05-25T12:00:00.000Z,0.0,0.0300062195102,0.777148553889,0.560948789077,51.3700002035,0.0430212124435,95.8608347575,0.0,47.8100004196,1.0,86.7083326976,0.0,0.0,0.0,51.9249998728,48.0841668447,1.0,86.5416660309,0.0,0.0,95.8608347575,86.9969558716,2.0,0.0,123.137999535,71.7679993312,43.25,0.485070883504,1080.78331502,0.0,0.499412573475,0.0,1.0,14.7515472571,82.6115004222,,2962.49951172,82.4449996948,82.3421274821,71.7754993439,71.6877492269,,2315.99951172,53.9164997737,53.7966384888,42.0034999847,41.6241938273,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.166500727336,92.9810002645,100.0,8.85477312406,40.4414997101,1.44450060527,5.89677421252,40.5589993795,207.0,76.2166665395,574.216659546,0.499412573475,40.4414997101,0.821195170085,82.1195170085,2.0,1.0,1.0,1149.67323812,1149.67323812,0.0,0.485061345239,0.0,1.0,14.5581634839,81.3544991811,9.62550036112,1985.00152588,81.3859996796,81.2154057821,71.7604993184,71.4296773275,,2138.74985758,53.7349996567,53.6657562256,42.016500473,42.375116984,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,8.55778861046,39.3694992065,0.694000562032,6.00037499269,41.322499911,207.0,70.9166673024,506.566665649,0.485061345239,39.3694992065,0.74590943836,74.5909436544,2.0,1.0,1.0,1044.2732137,1044.2732137,1080.78331502,0.485014046829,2.0,0.0,4603.26623535,0.0,0.714000537992,3.78863980373,5.94791666667,4603.26623535,0.0574065296131,127.910830816,127.910830816,80.0814863841,2.0,54.0565668742,42.4401830037,41.7183287938,1.0,2531.98785866,1326.11204723,0.0,0.0,0.0,12.1782099406,1.0,0.0,34.7474991481,59.5972894033,1.0,86.5239702861,0.0,1.0,1.0,0.0,32.1091655095,1.0,85.28571256,0.0,1.0,0.0300032518801,66.8566646576,85.0045401255,66.8566646576,2.0,0.0,77.6245881249,0.0566000007093,40.6553693066,0.937915910906,744.496446937,1.0,0.0,4679.83001306,0.00467983001306,718.292734931,0.615530315845,0.322379968958,0.615530315845,0.0,0.0,1371.45913696,718.292734931,1371.45913696,0.0,0.0,0.00137145913696,0.615486711264,1.0,6.86989876326,2.0,2.0,2.0,0.0,57.5212465922,69.1952985128,59.5972894033,0.595972894033,1.0,11.0833333333,3858.09990589,118.279957431,2089.75187189,0.937910284803,2089.75187189,1.0,0.0,0.0,0.0,64.6024993261,1.0,80.2222232819,,1.0,0.0,48.0000012716,63.3083333969,1.0,80.0000019073,0.0,1.0,127.910830816,0.0,1426.07995605,0.000241288179963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343721541582,168493.0,2307.90293043,70.7546893616,1250.08283525,0.561054909821,1250.08283525,0.343789259737,1.0,1.0,1.0,0.0,2228.09356689,2228.09356689,2228.09356689,0.0,0.0,1371.45913696,2228.09356689
2017-05-25T13:00:00.000Z,0.0,0.029417948601,0.770147567845,0.540664532305,50.3657490412,0.0421851424793,86.760834376,0.0,43.1758333842,1.0,83.8888899485,0.0,0.0,0.0,50.2416667938,43.5850000381,1.0,83.7361119588,0.0,0.0,86.760834376,84.1586411794,2.0,0.0,121.436999639,71.0712505976,42.8255208333,0.470156948715,966.483332316,0.0,0.483127077553,0.0,1.0,14.3974134127,81.434000651,9.97200012207,2852.49951172,81.2719999949,81.189414978,71.0735003153,71.0039418538,,2142.66617839,53.7604999542,53.6412099202,41.9164997737,41.5662943522,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,90.4009984334,100.0,8.51077612241,39.3555002213,1.42950026194,5.88663725058,40.4869995117,207.0,70.0249996185,511.16666921,0.483127077553,39.3555002213,0.755194654919,75.519463857,2.0,1.0,1.0,1057.27251689,1057.27251689,0.0,0.467659082517,0.0,1.0,14.239080588,80.2564996084,9.260998408,1898.38734945,80.3299992879,80.1656443278,71.0690008799,70.7439931234,,2001.49991862,53.5729996363,53.5012791951,41.9054997762,42.3387298584,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,8.25188390414,38.4244995117,0.678999582926,5.98719688257,41.228000323,207.0,65.1333335241,455.316668193,0.467659082517,38.4244995117,0.694980752128,69.498076121,2.0,1.0,1.0,972.973052979,972.973052979,966.483332316,0.469859848972,2.0,0.0,4270.1276652,0.0,0.792934988936,4.13860044877,6.29166666667,4270.1276652,0.0514688969403,106.040833791,106.040833791,75.2950846354,2.0,53.9287796021,42.3752237956,41.7523943583,1.0,2251.88244875,1305.1841296,0.0,0.0,0.0,11.9222170512,1.0,0.0,31.6391657194,59.1512832642,1.0,83.6643822988,0.0,1.0,1.0,0.0,28.83416605,1.0,82.0297590892,0.0,1.0,0.0294018565258,60.4733314514,81.8423665365,60.4733314514,2.0,0.0,69.0372376755,0.0566000007093,40.0137702639,0.937285105896,746.456681348,1.0,0.0,4162.11595703,0.00416211595703,706.957062941,0.593356166073,0.34390740582,0.593356166073,0.0,0.0,1219.73916626,706.957062941,1219.73916626,0.0,0.0,0.00121973916626,0.59286014239,1.0,6.08203613819,2.0,2.0,2.0,0.0,54.6615311305,69.6004524231,59.1512832642,0.591512832642,1.0,10.5,3557.06657835,109.051007939,1926.6962292,0.937263571893,1926.6962292,1.0,0.0,0.0,0.0,53.4274997711,1.0,75.4166666667,,1.0,0.0,45.1166674296,52.6133330663,1.0,75.1944446564,0.0,1.0,106.040833791,0.0,1339.63000488,0.000237480312321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366927101547,168493.0,2053.4963184,62.9552015373,1112.28269873,0.541082729789,1112.28269873,0.36741487607,1.0,1.0,1.0,0.0,2055.6610616,2055.6610616,2055.6610616,0.0,0.0,1219.73916626,2055.6610616
2017-05-25T14:00:00.000Z,0.0,0.0295291275118,0.770851648353,0.544959971975,50.6507511139,0.0422428075125,88.8458328247,0.0,44.1358331045,1.0,84.5972207387,0.0,0.0,0.0,50.6249996821,44.6850001017,1.0,84.375,0.0,0.0,88.8458328247,84.8356215159,2.0,0.0,121.923000336,71.2722492218,42.3645833333,0.473676418711,994.033340454,0.0,0.483210421206,0.0,1.0,14.5013572375,81.7715002696,,2877.91617839,81.605000178,81.5003255208,71.277498881,71.193145752,,2201.66617839,53.8730004628,53.750773112,42.0454994837,41.6916503906,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.166500091553,92.0210005442,100.0,8.59687884649,39.5595006943,1.43249956767,5.90447847048,40.6129999161,207.0,71.7250003815,524.266670227,0.483210421206,39.5595006943,0.774970419747,77.4970436096,2.0,1.0,1.0,1084.95858765,1084.95858765,0.0,0.473021088132,0.0,1.0,14.3406070073,80.58350118,9.36900075277,1914.88533529,80.6360003153,80.4742507935,71.2669995626,70.9398167928,,2044.49989827,53.6945002874,53.621770223,42.0374997457,42.4325637817,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,8.3382045428,38.5985005697,0.702999750773,6.00240250429,41.3344999949,207.0,66.7166665395,469.766667684,0.473021088132,38.5985005697,0.70928780692,70.9287802378,2.0,1.0,1.0,993.002929688,993.002929688,994.033340454,0.472785548876,2.0,0.0,4365.22672526,0.0,0.896938627416,3.75831451019,5.6796875,4354.72496449,0.0522449601224,110.219165166,110.219165166,76.2202885946,2.0,54.0504760742,42.484827215,41.7256298065,1.0,2317.10406873,1318.05883585,0.0,0.0,0.0,11.8313779831,1.0,0.0,32.339998881,59.4461208979,1.0,84.3607285817,0.0,1.0,1.0,0.0,29.6283327738,1.0,82.9404754639,0.0,1.0,0.0294733614644,61.968331337,82.5755729675,61.968331337,2.0,0.0,71.0367738781,0.0566000007093,40.408477437,0.936973056119,747.426454076,1.0,0.0,4282.66396584,0.00428266396584,713.93068782,0.598063924846,0.340202000931,0.598063924846,0.0,0.0,1255.06666056,713.93068782,1255.06666056,0.0,0.0,0.00125506666056,0.596781745553,1.0,6.1320283442,2.0,2.0,2.0,0.0,55.2126662514,69.8005669334,59.4461208979,0.594461208979,1.0,9.91666666667,3630.1188622,111.290613246,1966.26522706,0.936964016283,1966.26522706,1.0,0.0,0.0,0.0,55.4258333842,1.0,76.3333339691,,1.0,0.0,45.6916672389,54.7933333715,1.0,76.1527786255,0.0,1.0,110.219165166,0.0,1293.31005859,0.000239822885443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363089718516,168493.0,2112.04323152,64.7501074651,1143.9948172,0.545136009009,1143.9948172,0.363111416572,1.0,1.0,1.0,0.0,2102.98916626,2098.5493497,2098.5493497,0.0,0.0,1255.06666056,2098.5493497
2017-05-25T15:00:00.000Z,0.0,0.0297667326645,0.77594183615,0.55733149876,51.2200012207,0.0427920443349,94.0308335622,0.0,46.7141666412,1.0,86.1666660309,0.0,0.0,0.0,51.5833333333,47.2974993388,1.0,85.9722220103,0.0,0.0,94.0308335622,86.421368281,2.0,0.0,123.015750567,71.7957493464,42.1276041667,0.48189677924,1058.70001729,0.0,0.49889637035,0.0,1.0,14.7346261342,82.5320002238,,2941.66617839,82.371500651,82.2537536621,71.8039995829,71.7106043498,,2285.99951172,53.8400001526,53.7170130412,42.0169998805,41.6591974894,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,92.9029998779,100.0,8.83176962535,40.3545007706,1.41300010681,5.90285654863,40.6039997737,207.0,75.2333335876,562.300003052,0.49889637035,40.3545007706,0.804565749395,80.4565753937,2.0,1.0,1.0,1126.39204915,1126.39204915,0.0,0.483115547758,0.0,1.0,14.538825194,81.2524998983,9.50100072225,1959.50469971,81.2884998322,81.1202061971,71.7874991099,71.4564666748,,2122.24993896,53.6705001195,53.5949935913,42.052500089,42.4217122396,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,8.53419264158,39.2284997304,0.704500198364,6.00463263194,41.3554999034,207.0,69.6999994914,496.400006612,0.483115547758,39.2359997431,0.733449027652,73.3449026744,2.0,1.0,1.0,1026.82863871,1026.82863871,1058.70001729,0.481608649459,2.0,0.0,4571.76102702,0.0,0.979417319099,3.64536092679,6.01822916667,4571.76102702,0.0563821337186,123.949165344,123.949165344,79.3307342529,2.0,54.0027923584,42.4726638794,41.6778589884,1.0,2477.84503502,1306.60428547,0.0,0.0,0.0,11.3571802775,1.0,0.0,34.0366655986,60.4468193054,1.0,85.8333326976,0.0,1.0,1.0,0.0,31.3591659864,1.0,84.4702358246,0.0,1.0,0.0297540357508,65.3958311081,84.3023211161,65.3958311081,2.0,0.0,75.9647008665,0.0566000007093,40.057308788,0.933150159122,759.463447105,1.0,0.0,4579.75875474,0.00457975875474,707.726294806,0.610908965739,0.32214132094,0.610908965739,0.0,0.0,1342.13250732,707.726294806,1342.13250732,0.0,0.0,0.00134213250732,0.610554714998,1.0,6.60269452168,2.0,2.0,2.0,0.0,51.6857318878,72.1094182332,60.4468193054,0.604468193054,1.0,9.91666666667,3784.44932049,116.022009655,2049.85880213,0.933050286679,2049.85880213,1.0,0.0,0.0,0.0,62.4524997075,1.0,79.4027792613,,1.0,0.0,47.5250002543,61.4966662725,1.0,79.2083333333,0.0,1.0,123.949165344,0.0,1482.60998535,0.000237738711923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345256119139,168493.0,2262.47587472,69.3620063448,1225.47712854,0.557810023266,1225.47712854,0.345656039356,1.0,1.0,1.0,0.0,2196.94354248,2196.94354248,2196.94354248,0.0,0.0,1342.13250732,2196.94354248
2017-05-25T16:00:00.000Z,0.0,0.0315140432852,0.810090920032,0.612677288128,53.1640001933,0.0449712293855,114.310833613,0.0,56.69333299,1.0,91.7916666667,0.0,0.0,0.0,54.9749997457,57.6174999873,1.0,91.6249993642,0.0,0.0,114.310833613,92.070148468,2.0,0.0,126.413249969,73.2492497762,42.21875,0.514162701102,1306.53333537,0.0,0.548059231127,0.0,1.0,15.4936570326,84.9875005086,,3175.83272298,84.8254998525,84.7028605143,73.2754999797,73.1677271525,,2567.33278402,54.2869993846,54.1737467448,42.0785001119,41.656656901,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,85.0189997355,100.0,9.59039505323,42.7469997406,1.47299989065,5.90326201916,40.6055002213,207.0,89.6083335876,716.45833842,0.548059231127,42.7469997406,0.933054213751,93.3286705017,2.0,1.0,1.0,1306.27589925,1306.27589925,0.0,0.515037682308,0.0,1.0,15.1165588697,83.1844997406,9.90675163269,2128.2335612,83.175500234,82.9993108114,73.2229995728,72.8877843221,,2276.49991862,54.1145006816,54.038075765,42.0405000051,42.3393681844,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,9.11294007301,41.1350002289,0.692499796549,6.00361891588,41.3480002085,207.0,78.7416667938,590.074996948,0.515037682308,41.1350002289,0.818123517718,81.8123512268,2.0,1.0,1.0,1145.3729248,1145.3729248,1306.53333537,0.513917941907,2.0,0.0,5075.84501139,0.0,0.992653359969,3.51074129343,6.01041666667,5075.84501139,0.0653415640954,166.232501984,166.232501984,87.417365392,2.0,54.4431152344,42.4306284587,41.6413300832,1.0,3077.90461997,1285.20938691,0.0,0.0,0.0,12.0331312815,1.0,0.0,41.209165891,61.2423686981,1.0,91.5639241536,0.0,1.0,1.0,0.0,38.8708327611,1.0,90.9107112885,0.0,1.0,0.031499587281,80.0799980164,90.7381528219,80.0799980164,2.0,0.0,94.3610679631,0.0566000007093,39.4013932461,0.930025674253,769.332261402,1.0,0.0,5688.83866034,0.00568883866034,696.137681137,0.656079524853,0.273952467023,0.656079524853,0.0,0.0,1667.1566569,696.137681137,1667.1566569,0.0,0.0,0.0016671566569,0.655701552828,1.0,6.16682781808,2.0,2.0,2.0,0.0,48.6739486059,73.9716993968,61.2423686981,0.612423686981,1.0,11.0833333333,4363.11400689,133.762461209,2363.29433804,0.930031991876,2363.29433804,1.0,0.0,0.0,0.0,83.8483320872,1.0,87.5000006358,,1.0,0.0,52.3666667938,82.3841667175,1.0,87.2777779897,0.0,1.0,166.232501984,0.0,1756.52001953,0.000233845876363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294562412279,168493.0,2876.75272288,88.194240145,1558.20210318,0.613202419368,1558.20210318,0.294936363508,1.0,1.0,1.0,0.0,2541.08929443,2541.08929443,2541.08929443,0.0,0.0,1667.1566569,2541.08929443
2017-05-25T17:00:00.000Z,0.0,0.0318275262489,0.809125242327,0.611771444137,53.3312501907,0.0451883635083,114.739167531,0.0,56.9683335622,1.0,91.9861094157,0.0,0.0,0.0,55.0833330154,57.7241668701,1.0,91.8055553436,0.0,0.0,114.739167531,92.2401148478,2.0,0.0,126.899250666,73.5680004756,42.1145833333,0.517785624061,1314.68331909,0.0,0.553486754835,0.0,1.0,15.6108957926,85.3924999237,,3182.49945068,85.2170003255,85.1180369059,73.5980008443,73.4985148112,,2631.33268229,54.0335000356,53.9329605103,42.0185003281,41.5949274699,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,84.5404993693,100.0,9.71412150065,43.1984999975,1.46400038401,5.89677429199,40.5544999441,207.0,90.7749996185,729.058329264,0.553486754835,43.1984999975,0.940876886277,94.087688446,2.0,1.0,1.0,1317.22764079,1317.22764079,0.0,0.515589613423,0.0,1.0,15.1721568108,83.3720003764,9.82650057475,2134.98276774,83.3645006816,83.1992975871,73.5380001068,73.2073465983,,2299.99991862,53.8595005671,53.7862497965,42.0075000127,42.3048985799,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,9.17137638728,41.3570006688,0.680500030518,6.00078058243,41.3269999822,207.0,78.3749993642,585.624994914,0.515589613423,41.3570006688,0.811255653018,81.1255658468,2.0,1.0,1.0,1135.75791423,1135.75791423,1314.68331909,0.517747896771,2.0,0.0,5147.60693359,0.0,1.00373370449,4.02675896883,6.86458333333,5147.60693359,0.0710237158995,180.316666921,180.316666921,90.0809866587,2.0,54.2140986125,42.3758595785,41.6465965907,1.0,3121.09492747,1224.66467872,0.0,0.0,0.0,11.3442087173,1.0,0.0,41.5883321762,62.253792127,1.0,91.9006837209,0.0,1.0,1.0,0.0,39.2233324051,1.0,91.2440446218,0.0,1.0,0.031826443479,80.8116639455,90.9622236888,80.8116639455,2.0,0.0,95.6851777209,0.0566000007093,37.5452397812,0.927062564126,778.860413444,1.0,0.0,5768.66656971,0.00576866656971,663.343450718,0.665820353566,0.261256606522,0.665820353566,0.0,0.0,1690.55082194,663.343450718,1690.55082194,0.0,0.0,0.00169055082194,0.665756687522,1.0,7.75141029538,2.0,2.0,2.0,0.0,47.5931326548,75.6229095459,62.253792127,0.62253792127,1.0,9.91666666667,4345.75960618,133.230417502,2353.89427266,0.927076960088,2353.89427266,1.0,0.0,0.0,0.0,90.843334198,1.0,90.1805553436,,1.0,0.0,54.0000006358,89.4733320872,1.0,90.0000012716,0.0,1.0,180.316666921,0.0,1752.98999023,0.00022282967115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281806816229,168493.0,2868.25652626,87.9337674255,1553.60011172,0.611882566477,1553.60011172,0.281836037692,1.0,1.0,1.0,0.0,2539.04947917,2539.04947917,2539.04947917,0.0,0.0,1690.55082194,2539.04947917
