timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-25T18:00:00.000Z,0.0,0.0319859090648,0.815158761992,0.619954265844,53.4445006053,0.0451608894207,116.578332901,0.0,57.947499911,1.0,92.4999993642,0.0,0.0,0.0,55.4000002543,58.5883331299,1.0,92.3333333333,0.0,0.0,116.578332901,92.7464650472,2.0,0.0,126.954750697,73.5102500916,42.0520833333,0.51838533113,1338.15834554,0.0,0.553445489762,0.0,1.0,15.6217737993,85.449499766,,3204.99945068,85.2710005442,85.1758956909,73.5394999186,73.4528045654,,2647.66601562,54.1474997203,54.0412521362,41.9825000763,41.5662943522,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.178499221802,84.4909992218,100.0,9.72864882151,43.2885004679,1.45650005341,5.89312493801,40.5260000229,207.0,92.2916653951,742.683334351,0.553445489762,43.2885004679,0.958540278843,95.8540267944,2.0,1.0,1.0,1341.95639038,1341.95639038,0.0,0.517446794424,0.0,1.0,15.1769913832,83.375,9.88650004069,2149.605896,83.3675003052,83.2069651286,73.4810002645,73.148030599,,2306.24993896,53.9795001348,53.8920822144,41.9985001882,42.2717081706,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,9.17986003558,41.369000117,0.700000762939,5.99713118871,41.2984994253,207.0,79.2416667938,595.475001017,0.517446794424,41.369000117,0.821977735247,82.197772344,2.0,1.0,1.0,1150.76882935,1150.76882935,1338.15834554,0.518377346756,2.0,0.0,5170.94405111,0.0,1.03763967752,4.05752233664,6.59375,5170.94405111,0.0705782942492,182.181667328,182.181667328,90.4047025045,2.0,54.3444213867,42.3631210327,41.648531278,1.0,3174.51629752,1263.04968359,0.0,0.0,1.0,12.5282325745,1.0,0.0,42.4633324941,61.0112673442,1.0,92.5057048798,0.0,1.0,1.0,0.0,40.1049992243,1.0,91.9047597249,0.0,1.0,0.0319850036089,82.568330129,91.6200650533,82.568330129,2.0,0.0,97.3229469675,0.0566000007093,38.7220306505,0.931125500747,765.842473035,1.0,0.0,5867.40437766,0.00586740437766,684.134808573,0.666107020772,0.265025025223,0.666107020772,0.0,0.0,1719.48667399,684.134808573,1719.48667399,0.0,0.0,0.00171948667399,0.666101530194,1.0,6.73750610796,2.0,2.0,2.0,0.0,50.22768116,73.3295866648,61.0112673442,0.610112673442,1.0,11.0833333333,4437.56598111,136.044977618,2403.62148256,0.931132045996,2403.62148256,1.0,0.0,0.0,0.0,92.0391661326,1.0,90.5555578868,,1.0,0.0,54.1916675568,90.1424999237,1.0,90.3194471995,0.0,1.0,182.181667328,0.0,1752.36999512,0.000229813883369,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284626682502,168493.0,2954.74980246,90.5854408595,1600.44946509,0.619993537151,1600.44946509,0.284626790828,1.0,1.0,1.0,0.0,2581.39701335,2581.39701335,2581.39701335,0.0,0.0,1719.48667399,2581.39701335
2017-05-25T19:00:00.000Z,0.0,0.0309830870946,0.784224458706,0.573061870862,52.08324941,0.0439126797688,101.355833689,0.0,50.5658327738,1.0,88.3472220103,0.0,0.0,0.0,52.883333842,50.8449999491,1.0,88.1388893127,0.0,0.0,101.355833689,88.6162439982,2.0,0.0,124.944000562,72.860751152,41.8984375,0.498236388685,1149.38336182,0.0,0.521967966453,0.0,1.0,15.1322712898,83.8984998067,,3041.66611735,83.7185007731,83.6499710083,72.867500941,72.794400533,,2399.33284505,53.7215003967,53.6150919596,41.8835004171,41.4867579142,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,91.8650010427,100.0,9.24867502848,41.835000356,1.42050011953,5.8835961024,40.4630002975,207.0,80.3500010173,618.808334351,0.521967966453,41.835000356,0.845744265602,84.5744291941,2.0,1.0,1.0,1184.04197184,1184.04197184,0.0,0.498112949749,0.0,1.0,14.885706981,82.4240004222,9.59699821472,2044.61904907,82.4509995778,82.2920125326,72.8540013631,72.5293197632,,2190.24991862,53.5414997737,53.4579264323,41.8770001729,42.2366027832,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,8.8983074824,40.5739994049,0.649000167847,5.98739961783,41.2280000051,207.0,73.258333842,530.575009664,0.498112949749,40.5739994049,0.760521523612,76.0256837209,2.0,1.0,1.0,1064.73013306,1064.73013306,1149.38336182,0.497848847213,2.0,0.0,4764.29325358,0.0,1.12080564102,4.54638675849,7.27083333333,4764.29325358,0.062985860501,145.615002314,145.615002314,83.784813563,2.0,53.9338378906,42.3172683716,41.6714776357,1.0,2709.90618121,1269.46185551,0.0,0.0,0.25,12.2935539881,1.0,0.0,37.0799996058,60.5739469528,1.0,88.236298879,0.0,1.0,1.0,0.0,34.3949995041,1.0,87.130950292,0.0,1.0,0.030960376554,71.4749978383,86.8230202993,71.4749978383,2.0,0.0,83.0791310684,0.0566000007093,38.9186122426,0.934357825304,755.607639554,1.0,0.0,5008.67341682,0.00500867341682,687.607981535,0.63627673795,0.298065318267,0.63627673795,0.0,0.0,1467.82915243,687.607981535,1467.82915243,0.0,0.0,0.00146782915243,0.635689343015,1.0,8.15328108067,2.0,2.0,2.0,0.0,54.2224140167,71.4244988759,60.5739469528,0.605739469528,1.0,11.6666666667,3979.36803672,121.997743311,2155.43713396,0.934342056217,2155.43713396,1.0,0.0,0.0,0.0,73.5525004069,1.0,83.930557251,,1.0,0.0,50.2666676839,72.0625006358,1.0,83.7777792613,0.0,1.0,145.615002314,0.0,1665.56994629,0.00023098058817,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319010919271,168493.0,2443.95940837,74.9258499877,1323.77825174,0.573833341842,1323.77825174,0.319625111391,1.0,1.0,1.0,0.0,2306.90368652,2306.90368652,2306.90368652,0.0,0.0,1467.82915243,2306.90368652
2017-05-25T20:00:00.000Z,0.0,0.0301074475986,0.770096979196,0.541119765694,50.7407503128,0.0430747189806,88.7841688792,0.0,44.258333842,1.0,84.5277786255,0.0,0.0,0.0,50.5749994914,44.5258337657,1.0,84.2916653951,0.0,0.0,88.7841688792,84.770980835,2.0,0.0,122.72775046,71.9870001475,41.9609375,0.481377136262,992.241648356,0.0,0.49321462941,0.0,1.0,14.6451861858,82.2995001475,9.88200124105,2888.74951172,82.1194998423,82.0483907064,71.9780000051,71.9036178589,,2158.33284505,53.6869999568,53.5705006917,41.9015000661,41.5192108154,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,89.4605000814,100.0,8.76017085711,40.219499588,1.43100039164,5.88501520952,40.4704996745,207.0,71.4500007629,522.791664124,0.49321462941,40.2179997762,0.756948943365,75.6948947906,2.0,1.0,1.0,1059.72852071,1059.72852071,0.0,0.479991776587,0.0,1.0,14.5013570786,81.1490008036,9.22050094604,1931.75818888,81.216501236,81.0563151042,71.9960002899,71.6707814535,,2014.99994914,53.5084994634,53.4298731486,41.8634996414,42.2602259318,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,8.52206691106,39.3530015945,0.693998972575,5.97929004828,41.1695006688,207.0,66.6166664759,469.449994405,0.479991776587,39.3530015945,0.69833647955,69.8428738912,2.0,1.0,1.0,977.67107137,977.67107137,992.241648356,0.481355670909,2.0,0.0,4283.5464681,0.0,1.2613144815,4.45811021328,6.49479166667,4283.5464681,0.0529765298333,109.334168116,109.334168116,76.0138994853,2.0,53.8952484131,42.3459218343,41.7134151459,1.0,2312.2793162,1251.73535475,0.0,0.0,0.0,11.7913856506,1.0,0.0,32.4641658465,60.1866143545,1.0,84.3321908315,0.0,1.0,1.0,0.0,29.5949996312,1.0,82.8333307902,0.0,1.0,0.0301125692349,62.0591656367,82.5669530233,62.0591656367,2.0,0.0,70.8888587029,0.0566000007093,38.3751608529,0.936569374117,748.685379497,1.0,0.0,4273.74645796,0.00427374645796,678.006366996,0.60761649408,0.328928707894,0.60761649408,0.0,0.0,1252.45331828,678.006366996,1252.45331828,0.0,0.0,0.00125245331828,0.607507670919,1.0,7.72284736217,2.0,2.0,2.0,0.0,57.6283168793,70.0550257365,60.1866143545,0.601866143545,1.0,10.5,3564.01467095,109.264019556,1930.45968527,0.936545201974,1930.45968527,1.0,0.0,0.0,0.0,55.3208335241,1.0,76.1944459279,,1.0,0.0,45.5916671753,54.0133333206,1.0,75.9861106873,0.0,1.0,109.334168116,0.0,1317.51000977,0.000227755223379,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351214983751,168493.0,2060.37259145,63.1660113407,1116.00725352,0.54142090955,1116.00725352,0.351314133245,1.0,1.0,1.0,0.0,2061.25628662,2061.25628662,2061.25628662,0.0,0.0,1252.45331828,2061.25628662
2017-05-25T21:00:00.000Z,0.0,0.02998773278,0.843089460375,0.532649438312,49.1410004298,0.0404792311816,58.0833330154,0.0,22.9158331553,0.583333333333,47.4444433848,0.0,0.0,0.0,46.625,35.1850001017,1.0,77.7083333333,0.0,0.0,58.0833330154,78.1639499664,2.0,0.0,119.993250529,70.8522500992,42.0651041667,0.452346883502,636.724980672,0.0,0.278141582883,0.333333333333,1.0,11.5570909182,77.1034997304,9.25499916077,1624.99971382,80.7185001373,80.4715906779,71.4635009766,71.0299784342,0.111600494385,1836.33290609,53.5130001704,53.3953196208,46.5785004298,46.3239949544,41.9874191284,1.0,0.0,58.3322385152,0.583333333333,0.0,-3.6150004069,84.5540002187,100.0,4.82606339455,34.1399997075,0.877500534058,6.73102772236,45.7009998957,207.0,37.6499999364,268.949999491,0.278141582883,34.1399997075,0.402744525728,40.2744528453,1.25,0.583333333333,0.666666666667,563.842336019,563.842336019,0.0,0.440822719498,0.0,1.0,13.7229878108,78.4310010274,8.30850156148,1769.40351359,78.5495007833,78.4066619873,70.2409992218,69.9237289429,,1736.99992879,53.3359998067,53.271135966,41.8740002314,42.4332021077,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.118499755859,100.0,7.74146775405,36.6755005519,0.685000737508,5.98152009646,41.1889994939,207.0,55.7666664124,367.774993896,0.440822719498,36.6755005519,0.593075314476,59.3075304031,2.0,1.0,1.0,830.305440267,830.305440267,636.724980672,0.441049661469,2.0,0.333333333333,3658.69240316,0.0,1.40883267919,4.42046326399,5.85677083333,3658.69240316,0.0562055774263,72.366666158,72.366666158,66.1632226308,2.0,53.7491048177,44.7718175252,41.7732954025,1.0,1494.28964747,945.561080063,0.0,0.0,0.0,11.8394031525,1.0,0.0,22.5374995073,59.6240978241,1.0,73.1164363225,0.25,1.0,1.0,0.0,19.6624996662,1.0,70.2857122421,0.0,1.0,0.0304661439594,42.2108325958,69.785200119,42.2108325958,2.0,0.0,45.8112854008,0.0566000007093,28.9886024278,0.939101780368,740.819834473,0.75,0.25,2761.87009212,0.00276187009212,512.166114214,0.575010472777,0.363856849712,0.57985027794,0.543462340182,0.0,809.386657715,512.166114214,707.639994303,101.746663411,0.0,0.000809386657715,0.568200925986,1.0,3.70598193648,1.58333333333,1.58333333333,2.0,0.25,60.8561010361,68.4244931539,59.6240978241,0.596240978241,1.0,9.91666666667,2439.85072754,74.7998878286,1321.55277193,0.938867322489,1321.55277193,1.0,0.0,0.0,0.0,36.5624996821,1.0,66.1944465637,,1.0,0.0,39.5833346049,35.804166317,1.0,65.9722239176,0.0,1.0,72.366666158,0.0,1163.56005859,0.000172046330873,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.387548741975,168493.0,1374.26573494,42.1316442274,744.375330379,0.528824643407,744.375330379,0.394936151745,1.0,1.0,1.0,0.0,1407.60333252,1407.60333252,1220.38398743,187.219345093,0.0,809.386657715,1407.60333252
2017-05-25T22:00:00.000Z,0.0,0.0311405219047,0.821945069185,0.529487680521,48.9452501933,0.0446927986397,69.1674995422,0.0,13.1466665268,0.25,22.4027779897,0.0,0.0,0.0,54.1249996821,55.9691664378,1.0,90.2083326976,0.0,0.0,69.1674995422,90.6222019196,1.41666666667,0.0,118.119000117,69.1737499237,42.0546875,0.504562436667,769.941678365,0.0,0.116126850656,0.166666666667,1.0,9.36339497566,73.4224999746,2.72249984741,794.999873161,78.5540002187,77.5030415853,70.1134999593,69.766494751,0.649800491333,1004.99976603,54.2494999568,54.1266123454,51.9529997508,51.9827092489,41.9874191284,0.416666666667,0.0,24.9995307922,0.25,0.0,-5.13150024414,86.7950000763,100.0,1.57485953967,26.6010004679,-0.133500417074,7.78853543599,52.0865001678,207.0,16.5916665395,118.924997965,0.116126850656,26.6010004679,0.179476005918,17.9476010005,0.5,0.25,0.25,251.266408285,251.266408285,0.0,0.522603551585,0.0,1.0,13.9453792572,79.1900005341,8.50499725342,2184.85153198,79.1299997965,78.9689178467,68.2339998881,67.9260101318,,2616.24998983,53.8519996007,53.7811508179,42.5700003306,42.7651138306,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,7.91984852155,36.5599994659,1.04650052389,6.02794790268,41.5234998067,207.0,83.9833335876,651.016670227,0.522603551585,36.5599994659,0.874979611351,87.4979610443,2.0,1.0,1.0,1224.97145589,1224.97145589,769.941678365,0.497293042336,1.33333333333,0.0833333333333,3865.8102417,0.0,1.49290240804,2.35999402404,3.07552083333,3865.8102417,0.108951987499,169.682497978,169.682497978,90.263938268,2.0,54.1830978394,44.6915690104,41.7957789103,1.0,1950.1610481,703.550459814,0.0,0.0,0.0,11.0144885381,1.0,0.0,25.2441659768,59.0990114212,1.0,76.2499980927,0.166666666667,1.0,1.0,0.0,22.2749992212,1.0,73.851187706,0.0,1.0,0.0308014103113,47.5191650391,73.7808081309,47.5191650391,2.0,0.0,59.7871935359,0.0566000007093,21.5691455554,0.941763466976,732.626041646,0.25,0.75,3604.44943367,0.00360444943367,381.080305391,0.692227449862,0.249731652224,0.688686923778,0.694306005701,0.0,1056.31082662,381.080305391,388.741658529,667.569168091,0.0,0.00105631082662,0.679420133432,1.0,13.3928627167,1.25,1.25,2.0,0.75,65.2337446213,66.6205781301,59.0990114212,0.590990114212,1.0,10.5,2653.71150792,81.3563390913,1437.39113201,0.941959102086,1437.39113201,1.0,0.0,0.0,0.0,86.8541669846,1.0,89.9444449743,,1.0,0.0,53.8833341599,82.828332901,1.0,89.8055556615,0.0,1.0,169.682497978,0.0,1680.09997559,0.000128012116559,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.265119421502,168493.0,1513.30764108,46.3943308192,819.687813389,0.537162348852,819.687813389,0.27613465037,1.0,0.416666666667,1.0,0.0,1525.95917257,1525.95917257,564.467895508,961.491277059,0.0,1056.31082662,1525.95917257
2017-05-25T23:00:00.000Z,0.0,0.0304369272944,0.840739429218,0.520538226033,45.4495004018,0.0437525357296,56.0466664632,0.0,27.8933334351,1.0,72.2083339691,0.0,0.0,0.0,43.1916666031,28.1824998856,1.0,71.9861106873,0.0,0.0,56.0466664632,72.4506174723,2.0,0.0,114.249751091,68.8002506892,42.0598958333,0.464582136976,594.841664632,0.0,0.466790619942,0.0,1.0,13.0316410859,76.63550059,7.24909140847,2343.3328654,76.2980009715,76.4552357992,68.76050059,68.7068252563,9.29200024075,1630.99964396,51.3454996745,51.2364857992,41.7589995066,41.3155924479,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,77.3089993795,100.0,7.20521803697,34.5390014648,1.71599928538,5.82642308871,40.0430002213,207.0,47.8833332062,309.175003052,0.466790619942,34.5390014648,0.469983120873,46.9915981293,2.0,1.0,1.0,657.976369222,657.976369222,0.0,0.454380227252,0.0,1.0,12.9700003465,75.7310002645,7.06349945068,1544.43169149,75.9035002391,75.771059672,68.8400007884,68.5287679036,9.25925064087,1526.49992879,51.1204999288,51.0882517497,41.3594996134,42.010017395,41.9874191284,1.0,0.0,55.6840569178,1.0,0.0,-0.172499974569,100.0,7.07748361429,34.5440006256,0.834999720256,5.89251669248,40.5244998932,207.0,44.3166662852,285.666665395,0.454380227252,34.5440006256,0.4466242436,44.6624244054,2.0,1.0,1.0,625.27394104,625.27394104,594.841664632,0.463116416149,2.0,0.0,3237.45554606,0.0,1.49788232644,7.12075873216,9.59895833333,3237.45554606,0.0494797958339,66.8566656113,66.8566656113,63.9321826299,2.0,51.5810521444,42.1765085856,41.8449780146,1.0,1397.03953562,833.284394973,0.0,0.0,0.0,10.2354329427,1.0,0.0,20.9883327484,58.5250676473,1.0,72.1118717194,0.5,1.0,1.0,0.0,17.982499361,1.0,69.1249984105,0.0,1.0,0.0302894145488,38.9708321889,68.8214826584,38.9708321889,2.0,0.0,42.8298335537,0.0566000007093,25.5464724009,0.943640383871,726.891228122,0.5,0.5,2582.12436756,0.00258212436756,451.351096833,0.591004893734,0.352513399045,0.606165503631,0.570608133081,0.0,756.710830688,451.351096833,445.206659953,311.504170736,0.0,0.000756710830688,0.586633051435,1.0,4.84550323952,2.0,2.0,2.0,0.5,68.1232077281,65.2838878632,58.5250676473,0.585250676473,1.0,10.5,2230.32393059,68.3763059546,1208.06192752,0.943518292779,1208.06192752,1.0,0.0,0.0,0.0,33.7524997393,1.0,64.2638931274,,1.0,0.0,38.4083344142,33.1041665077,1.0,64.0138905843,0.0,1.0,66.8566656113,0.0,1438.27001953,0.000151617410818,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.373615860703,168493.0,1238.98709801,37.9843303142,671.10123389,0.524142244745,671.10123389,0.378320295721,1.0,1.0,1.0,0.0,1280.37997437,1280.37997437,734.463867188,545.916107178,0.0,756.710830688,1280.37997437
2017-05-26T00:00:00.000Z,0.0,0.028774078233,0.810800658856,0.567579634052,49.1072495778,0.0409833780624,84.6458323797,0.0,42.1566667557,1.0,82.0555540721,0.0,0.0,0.0,49.1416664124,42.5850006739,1.0,81.9027760824,0.0,0.0,84.6458323797,82.3765125275,2.0,0.0,118.06799984,68.9607502619,42.9817708333,0.471055999847,958.308349609,0.0,0.487037835959,0.0,1.0,13.9465877215,79.5604998271,7.97399902344,2742.08284505,79.1899998983,79.2012634277,68.9975007375,68.8852386475,9.21599960327,2362.33279419,52.8334999084,52.6996994019,42.2419999441,41.7902781169,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,80.2700004578,100.0,8.03967630863,36.9479999542,1.61400032043,5.90691137314,40.6279996236,207.0,70.7583341599,527.900004069,0.487037835959,36.9479999542,0.756912325904,75.6912323634,2.0,1.0,1.0,1059.67725627,1059.67725627,0.0,0.450176336466,0.0,1.0,13.5658637683,77.738000234,7.80171530587,1837.64494832,77.755999883,77.5453796387,68.9239997864,68.6091359456,8.84839935303,2153.9998881,52.6939992905,52.6132074992,42.5249999364,42.9495824178,41.9874191284,1.0,0.0,77.8987474442,1.0,0.0,-0.0179996490479,100.0,7.50509901841,35.2309999466,0.767500241597,6.06076478958,41.7574996948,207.0,61.4666652679,430.408336639,0.450176336466,35.2309999466,0.664278593517,66.4278586706,2.0,1.0,1.0,929.990030924,929.990030924,958.308349609,0.460754969535,2.0,0.0,4704.78330485,0.0,1.53540038069,3.04534334938,3.74479166667,4704.78330485,0.0744867721175,163.429166158,163.429166158,84.6626764933,2.0,53.0000610352,42.8197657267,41.9652229945,1.0,2335.29687818,1213.41766115,0.0,0.0,0.0,10.9273748398,1.0,0.0,30.6741657257,58.0701258977,1.0,81.5353870392,0.25,1.0,1.0,0.0,27.8633324305,1.0,79.708331426,0.0,1.0,0.0282226936743,58.5374975204,79.5083891551,58.5374975204,2.0,0.0,71.5945211578,0.0566000007093,37.2004335836,0.944765249887,723.470697375,0.75,0.25,4316.28942554,0.00431628942554,657.251468506,0.621771225536,0.323071637406,0.637627307449,0.529433518891,0.0,1264.92085266,657.251468506,1107.073349,157.847503662,0.0,0.00126492085266,0.604447821776,1.0,4.70555791738,2.0,2.0,2.0,0.25,69.5040302277,64.4537652334,58.0701258977,0.580701258977,1.0,10.5,3548.71453934,108.794954741,1922.17232117,0.944842862941,1922.17232117,1.0,0.0,0.0,0.0,82.0608336131,1.0,84.6250006358,,1.0,0.0,50.6666679382,81.3683334986,1.0,84.4444465637,0.0,1.0,163.429166158,0.0,1748.72009277,0.000220783258554,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.341931605854,168493.0,2181.80922945,66.8889632404,1181.78378802,0.580905242136,1181.78378802,0.360232376479,1.0,1.0,1.0,0.0,2034.38306681,2034.38306681,1736.23892212,298.144144694,0.0,1264.92085266,2034.38306681
2017-05-26T01:00:00.000Z,0.0,0.0314111115429,0.812149075052,0.615802169566,52.3120009104,0.0443304278676,113.47833252,0.0,56.4141667684,1.0,91.6666666667,0.0,0.0,0.0,54.8916667302,57.0916671753,1.0,91.486111323,0.0,0.0,113.47833252,91.9270896912,2.0,0.0,123.918750127,71.6067492167,43.5859375,0.506330572266,1295.92501831,0.0,0.5300647212,0.0,1.0,15.0259103775,83.4755001068,,3146.24947103,82.9805005391,83.1273473104,71.6119995117,71.5106023153,,2762.33278402,53.4424997965,53.3169708252,41.9704999924,41.5713882446,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.494999567668,82.4825013479,100.0,9.14636905988,41.0100005468,1.54349994659,5.87954127789,40.4270000458,207.0,87.75,699.83333842,0.5300647212,41.0100005468,0.942918904622,94.2918898265,2.0,1.0,1.0,1320.08646647,1320.08646647,0.0,0.508364349567,0.0,1.0,14.7140790621,81.8809992472,,2128.98343913,81.876499176,81.7124989827,71.6014989217,71.2689412435,,2478.49987793,53.2609999975,53.190167745,41.9085006714,42.1759847005,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,8.73580265045,39.9679985046,0.74800046285,5.97827621301,41.1605002085,207.0,79.1250006358,596.091674805,0.508364349567,39.9679985046,0.8374227106,83.742269516,2.0,1.0,1.0,1172.39179484,1172.39179484,1295.92501831,0.506254248532,2.0,0.0,5459.74222819,0.0,1.53265808026,3.03154832125,3.578125,5459.74222819,0.0939805403087,240.454999288,240.454999288,99.9241085052,2.0,53.5409698486,42.290512085,41.9874191284,1.0,3194.39371001,1275.13086326,0.0,0.0,0.0,13.9346208572,1.0,0.0,41.489165624,57.6773786545,1.0,91.6609567006,0.0,1.0,1.0,0.0,38.9058326085,1.0,90.8690446218,0.0,1.0,0.031407701711,80.3949979146,90.6582876841,80.3949979146,2.0,0.0,97.9323400782,0.0566000007093,39.0924102291,0.945891775296,720.059779434,1.0,0.0,5904.14346044,0.00590414346044,690.6786173,0.676026891758,0.269854887133,0.676026891758,0.0,0.0,1730.25333659,690.6786173,1730.25333659,0.0,0.0,0.00173025333659,0.6759972622,1.0,8.69775211975,2.0,2.0,2.0,0.0,71.2552566528,63.5924755732,57.6773786545,0.576773786545,1.0,10.5,4469.52457327,137.024750307,2420.93195389,0.945881778891,2420.93195389,1.0,0.0,0.0,0.0,120.805833181,1.0,99.9444446564,,1.0,0.0,59.9000008901,119.649167379,1.0,99.8333346049,0.0,1.0,240.454999288,0.0,1800.18994141,0.000232012073078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285294518993,168493.0,2910.68717711,89.2345879584,1576.58280636,0.615986313476,1576.58280636,0.285356894382,1.0,1.0,1.0,0.0,2559.44453939,2559.44453939,2559.44453939,0.0,0.0,1730.25333659,2559.44453939
2017-05-26T02:00:00.000Z,0.0,0.0304356466211,0.795495654478,0.592278301154,51.6309992472,0.043006583171,104.58499972,0.0,52.1133333842,1.0,89.3472239176,0.0,0.0,0.0,53.4583333333,52.4149999619,1.0,89.0972226461,0.0,0.0,104.58499972,89.5768521627,2.0,0.0,122.59199969,70.9610004425,43.0572916667,0.4896476273,1190.6166687,0.0,0.514762690061,0.0,1.0,14.7696768443,82.6220003764,,3064.58282471,82.1840000153,82.2957127889,70.9670009613,70.8788655599,,2735.66607666,53.1064999898,52.9774449666,41.9704996745,41.6509246826,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.438000361125,81.6844997406,100.0,8.87675476074,40.2135003408,1.44150002797,5.89292216301,40.5289996465,207.0,83.3166656494,653.433334351,0.514762690061,40.2135003408,0.906711963472,90.6711978912,2.0,1.0,1.0,1269.39674886,1269.39674886,0.0,0.486125609456,0.0,1.0,14.3949960868,80.7830003103,9.82259979248,2062.6167806,80.815999349,80.6537882487,70.9549999237,70.6247202555,,2413.24987793,52.9235003789,52.8516464233,41.9369999568,42.2857538859,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,8.4053662618,38.8789993922,0.693999926249,5.98962978522,41.2430000305,207.0,74.0500011444,537.149998983,0.486125609456,38.8789993922,0.789136701311,78.9136695862,2.0,1.0,1.0,1104.79138184,1104.79138184,1190.6166687,0.489595268312,2.0,0.0,5391.48087565,0.0,1.54817102353,3.86957804362,4.671875,5391.48087565,0.093636181206,227.605833689,227.605833689,97.8247776031,2.0,53.2088368734,42.3847732544,41.9874191284,1.0,2948.03833629,1308.33667185,0.0,0.0,0.0,13.9587532679,1.0,0.0,38.3608328501,57.0082476934,1.0,89.1952031453,0.0,1.0,1.0,0.0,35.6458326976,1.0,88.0892842611,0.0,1.0,0.0304335832748,74.0066655477,87.9898490906,74.0066655477,2.0,0.0,90.3796836338,0.0566000007093,40.1104195398,0.948145497617,713.270818746,1.0,0.0,5448.80902118,0.00544880902118,708.6646473,0.656698578375,0.291442218326,0.656698578375,0.0,0.0,1596.81417847,708.6646473,1596.81417847,0.0,0.0,0.00159681417847,0.6566858838,1.0,8.84758999079,2.0,2.0,2.0,0.0,75.791334788,61.7848230998,57.0082476934,0.570082476934,1.0,11.0833333333,4256.37500813,130.490103174,2305.47882577,0.948140796701,2305.47882577,1.0,0.0,0.0,0.0,115.412499746,1.0,97.9305553436,,1.0,0.0,58.6416676839,112.193332672,1.0,97.7361132304,0.0,1.0,227.605833689,0.0,1645.11999512,0.000238053922358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307382847927,168493.0,2659.44433564,81.532093643,1440.49633607,0.592412009365,1440.49633607,0.307412802327,1.0,1.0,1.0,0.0,2431.57855225,2431.57855225,2431.57855225,0.0,0.0,1596.81417847,2431.57855225
2017-05-26T03:00:00.000Z,0.0,0.0292995718097,0.777161453173,0.560628493256,50.4670006434,0.0415530358763,92.4583346049,0.0,46.0650002162,1.0,85.7222220103,0.0,0.0,0.0,51.308333079,46.3783337275,1.0,85.5138880412,0.0,0.0,92.4583346049,85.9764995575,2.0,0.0,120.557999929,70.0909992854,43.1666666667,0.466355701568,1037.32498169,0.0,0.491261575042,0.0,1.0,14.3430241744,81.2045001984,,2925.83284505,80.8009999593,80.8950424194,70.0894997915,70.0153808594,,2526.33280436,52.9055000941,52.7837905884,41.9525000254,41.6140187581,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.405000050863,83.2820002238,100.0,8.45435969035,38.8484999339,1.44750022888,5.88866468271,40.5049997965,207.0,75.5749994914,566.766662598,0.491261575042,38.8484999339,0.82371803647,82.371805191,2.0,1.0,1.0,1153.20525106,1153.20525106,0.0,0.462319529769,0.0,1.0,14.0130634308,79.4555002848,9.42150115967,1957.62995402,79.513999939,79.3535614014,70.0924987793,69.767461141,,2258.49983724,52.719499588,52.6571960449,41.9100004832,42.3144785563,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,8.02363650004,37.6069993973,0.66250038147,5.98922427495,41.2445001602,207.0,66.6999994914,470.558334351,0.462319529769,37.6039994558,0.726852268037,72.6852264404,2.0,1.0,1.0,1017.59317525,1017.59317525,1037.32498169,0.4661849379,2.0,0.0,4999.99902344,0.0,1.5801336982,3.90603200595,4.68229166667,4999.99902344,0.0734585741298,163.535831451,163.535831451,87.0901114146,2.0,53.046994296,42.3650283813,41.9874191284,1.0,2508.04577875,1388.24011447,0.0,0.0,0.0,13.50542895,1.0,0.0,34.0208323797,56.5840708415,1.0,85.5821901957,0.0,1.0,1.0,0.0,31.150832812,1.0,84.1607106527,0.0,1.0,0.0292866553898,65.1716655095,83.8916511536,65.1716655095,2.0,0.0,76.8905821993,0.0566000007093,42.560064708,0.948833753366,711.205866203,1.0,0.0,4635.57827475,0.00463557827475,751.944596725,0.61074393985,0.338055726157,0.61074393985,0.0,0.0,1358.49083455,751.944596725,1358.49083455,0.0,0.0,0.00135849083455,0.610490575433,1.0,6.27784581986,2.0,2.0,2.0,0.0,76.1976685957,61.2100635875,56.5840708415,0.565840708415,1.0,10.5,3903.21768495,119.663158778,2114.19005793,0.950487653452,2114.19005793,1.0,0.0,0.0,0.0,82.3025004069,1.0,87.2361125946,,1.0,0.0,52.2416674296,81.2333329519,1.0,87.0694452922,0.0,1.0,163.535831451,0.0,1533.51000977,0.000252592479854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355665562755,168493.0,2303.27265495,70.6127363795,1247.57483206,0.5608788435,1247.57483206,0.355951011708,1.0,1.0,1.0,0.0,2224.32143148,2224.32143148,2224.32143148,0.0,0.0,1358.49083455,2224.32143148
2017-05-26T04:00:00.000Z,0.0,0.0293975319444,0.781681501881,0.56951105871,50.6672509511,0.0417333395317,95.4849999746,0.0,47.609167099,1.0,86.6666647593,0.0,0.0,0.0,51.8500000636,47.8816668193,1.0,86.4166660309,0.0,0.0,95.4849999746,86.8576863607,2.0,0.0,120.583500226,69.9162492752,43.0442708333,0.46968592811,1074.54999288,0.0,0.495660071276,0.0,1.0,14.3792836666,81.3094997406,,2956.66617839,80.8925005595,81.0031305949,69.9274997711,69.8490397135,,2596.66607666,53.0555003484,52.9315770467,41.9704999924,41.6280212402,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.416999181112,81.1084988912,100.0,8.4869697094,38.9220005671,1.44900004069,5.89231399695,40.5214999517,207.0,78.0166670481,594.599995931,0.495660071276,38.9220005671,0.856715364002,85.6715373993,2.0,1.0,1.0,1199.4015096,1199.4015096,0.0,0.463404777962,0.0,1.0,13.9780124823,79.331000646,9.4770005544,1984.6265564,79.3819993337,79.22194163,69.9049987793,69.5824864705,,2290.99987793,52.870999972,52.8076527913,42.0225006739,42.3853276571,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,7.97885386149,37.3594986598,0.706001281738,5.99915862083,41.3164993922,207.0,67.7916660309,479.949996948,0.463404777962,37.3594986598,0.739719361805,73.9719352722,2.0,1.0,1.0,1035.60710653,1035.60710653,1074.54999288,0.469587078318,2.0,0.0,5099.18212891,0.0,1.61184739073,3.64437234402,4.32291666667,5099.18212891,0.0759972410588,174.07249705,174.07249705,89.0072161357,2.0,53.1696065267,42.4013341268,41.9874191284,1.0,2605.6266437,1408.39324101,0.0,0.0,0.0,13.931324323,1.0,0.0,35.0358330409,55.9961754481,1.0,86.4611854553,0.0,1.0,1.0,0.0,32.2199993134,1.0,85.1071414948,0.0,1.0,0.0293948220967,67.2558317184,84.8629550934,67.2558317184,2.0,0.0,79.8821741314,0.0566000007093,43.1779105407,0.95034289016,706.699365296,1.0,0.0,4815.9353246,0.0048159353246,762.860600699,0.616899421531,0.333446458175,0.616899421531,0.0,0.0,1411.34581502,762.860600699,1411.34581502,0.0,0.0,0.00141134581502,0.616826509436,1.0,6.10974138312,2.0,2.0,2.0,0.0,79.274588267,59.878370285,55.9961754481,0.559961754481,1.0,11.0833333333,4014.01988471,123.060084672,2174.20641572,0.950345879706,2174.20641572,1.0,0.0,0.0,0.0,87.9324995677,1.0,89.1111119588,,1.0,0.0,53.3583342234,86.2566668193,1.0,88.930557251,0.0,1.0,174.07249705,0.0,1474.90002441,0.000256259373034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.350868526182,168493.0,2406.3368133,73.7724327482,1303.39985554,0.569716229962,1303.39985554,0.351073318546,1.0,1.0,1.0,0.0,2287.80537923,2287.80537923,2287.80537923,0.0,0.0,1411.34581502,2287.80537923
2017-05-26T05:00:00.000Z,0.0,0.0293822141572,0.784170071555,0.573462587283,50.7939987183,0.0417648655883,96.5908342997,0.0,48.0233335495,1.0,86.9444446564,0.0,0.0,0.0,52.0333337784,48.5050004323,1.0,86.7222239176,0.0,0.0,96.5908342997,87.212401708,2.0,0.0,120.53774929,69.7437505722,42.8255208333,0.471475014388,1090.05000305,0.0,0.496960111658,0.0,1.0,14.3708231449,81.2404994965,,2964.58284505,80.8909994761,80.9306513468,69.7550004323,69.6795120239,,2657.33270264,53.0615002314,52.9322128296,42.0890007019,41.7304662069,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,80.838499705,100.0,8.46553373337,38.8019987742,1.47000026703,5.90528945128,40.6190004349,207.0,78.9249998728,604.425008138,0.496960111658,38.8019987742,0.868062976656,86.8062966665,2.0,1.0,1.0,1215.28816732,1215.28816732,0.0,0.46229776344,0.0,1.0,13.9562569459,79.23949941,9.56099891663,1990.6258138,79.2934996287,79.1229070028,69.7325007121,69.4045257568,,2328.99989827,52.8830000559,52.8127543132,42.0585006078,42.4453303019,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,7.95040786266,37.22899882,0.698500951131,6.00584908326,41.3659998576,207.0,68.5249989827,485.625,0.46229776344,37.2349990209,0.750035916283,75.0035915375,2.0,1.0,1.0,1050.0502828,1050.0502828,1090.05000305,0.471205517576,2.0,0.0,5203.03279622,0.0,1.646238784,3.06095955769,3.69010416667,5203.03279622,0.0805107491799,186.464167277,186.464167277,91.0115331014,2.0,53.149365743,42.4879506429,41.9874191284,1.0,2660.46650624,1398.38437174,0.0,0.0,0.0,13.9488566717,1.0,0.0,35.3533322016,55.8061437607,1.0,86.672372818,0.0,1.0,1.0,0.0,32.578332901,1.0,85.4166666667,0.0,1.0,0.0293668154368,67.9316647847,85.181737264,67.9316647847,2.0,0.0,81.563430907,0.0566000007093,42.8710629577,0.950893880733,705.056657797,1.0,0.0,4917.29490806,0.00491729490806,757.43926538,0.623291653247,0.327612208195,0.623291653247,0.0,0.0,1441.04999797,757.43926538,1441.04999797,0.0,0.0,0.00144104999797,0.622817531228,1.0,6.45948319398,2.0,2.0,2.0,0.0,80.8044999441,59.3822650909,55.8061437607,0.558061437607,1.0,9.91666666667,4058.85087799,124.434493865,2198.48926335,0.950903861442,2198.48926335,1.0,0.0,0.0,0.0,94.1983324687,1.0,91.0555566152,,1.0,0.0,54.5166670481,92.2658341726,1.0,90.861111323,0.0,1.0,186.464167277,0.0,1540.34997559,0.000254438243474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34452716145,168493.0,2449.76866661,75.103947713,1326.92485463,0.573929556602,1326.92485463,0.344984559711,1.0,1.0,1.0,0.0,2311.99951172,2311.99951172,2311.99951172,0.0,0.0,1441.04999797,2311.99951172
2017-05-26T06:00:00.000Z,0.0,0.0302059063318,0.798956414662,0.597526451106,51.3670005798,0.0425550745997,104.7841657,0.0,52.1266663869,1.0,89.3611100515,0.0,0.0,0.0,53.508333842,52.6966667175,1.0,89.1805547078,0.0,0.0,104.7841657,89.6337547302,2.0,0.0,121.349250476,69.9822498957,42.890625,0.484161575748,1192.17499797,0.0,0.505917032347,0.0,1.0,14.4953137239,81.6800003052,,3064.99947103,81.3185005188,81.3680826823,69.9845002492,69.9099858602,,2747.66603597,53.1560001373,53.0290374756,41.990000089,41.6814702352,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,80.7094999949,100.0,8.60076959928,39.3285004298,1.45050017039,5.89454416434,40.5409997304,207.0,82.6666660309,646.699996948,0.505917032347,39.3285004298,0.913111041841,91.3111044566,2.0,1.0,1.0,1278.35545858,1278.35545858,0.0,0.482151226267,0.0,1.0,14.181065321,80.0255012512,9.90900039673,2061.49195353,80.0614999135,79.8966496785,69.9799995422,69.6551946004,,2485.49987793,52.9714997609,52.9032821655,42.047999382,42.3706461589,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,8.18332576752,38.0135005315,0.743498802185,5.99773943424,41.3045005798,207.0,74.7416667938,545.475001017,0.482151226267,38.0135005315,0.808057992118,80.8057975769,2.0,1.0,1.0,1131.28118896,1131.28118896,1192.17499797,0.484159281319,2.0,0.0,5477.82857259,0.0,1.66243958473,2.94230345885,3.54947916667,5477.82857259,0.0968973772421,238.595830282,238.595830282,99.6951065063,2.0,53.218325297,42.4299952189,41.9874191284,1.0,2972.25739127,1353.11588251,0.0,0.0,0.0,14.607407252,1.0,0.0,38.5224987666,55.3770929972,1.0,89.22944959,0.0,1.0,1.0,0.0,35.8549998601,1.0,88.3690452576,0.0,1.0,0.0302058705027,74.3774973551,88.0235239665,74.3774973551,2.0,0.0,91.1221809413,0.0566000007093,41.4832412036,0.951470121583,703.345452215,1.0,0.0,5493.5726878,0.0054935726878,732.919446709,0.653819665686,0.297650458046,0.653819665686,0.0,0.0,1609.93250529,732.919446709,1609.93250529,0.0,0.0,0.00160993250529,0.653820127249,1.0,7.84126904398,2.0,2.0,2.0,0.0,81.7260812124,58.833925883,55.3770929972,0.553770929972,1.0,11.0833333333,4325.37327378,132.605422145,2342.851952,0.951470123732,2342.851952,1.0,0.0,0.0,0.0,119.859165192,1.0,99.6944452922,,1.0,0.0,59.7500009537,118.736666361,1.0,99.5833346049,0.0,1.0,238.595830282,0.0,1641.17004395,0.000246201570413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31283216427,168493.0,2716.48794378,83.2809118973,1471.39418469,0.597557009855,1471.39418469,0.312832340546,1.0,1.0,1.0,0.0,2462.34946696,2462.34946696,2462.34946696,0.0,0.0,1609.93250529,2462.34946696
2017-05-26T07:00:00.000Z,0.0,0.0302399977849,0.794072619962,0.590250813975,51.2754996618,0.0427249623343,103.414165497,0.0,51.4533332189,1.0,88.9305547078,0.0,0.0,0.0,53.2583332062,51.9883330663,1.0,88.7638893127,0.0,0.0,103.414165497,89.2023798625,2.0,0.0,121.392749468,70.1172498067,42.9427083333,0.484921741166,1173.72501628,0.0,0.509609421647,0.0,1.0,14.5049830278,81.6890010834,,3045.41615804,81.3364995321,81.3795267741,70.1209996541,70.0382410685,,2727.66599528,52.9549999237,52.8353881836,41.9765005112,41.6477457682,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.35250155131,80.7425003052,100.0,8.61368258794,39.3599990209,1.45650068919,5.89130032063,40.519999822,207.0,81.7166665395,635.824996948,0.509609421647,39.3599990209,0.891207936605,89.120794932,2.0,1.0,1.0,1247.69111125,1247.69111125,0.0,0.482215028471,0.0,1.0,14.1991950671,80.0749994914,9.96199968126,2050.24336751,80.1124998728,79.9452133179,70.1134999593,69.7834014893,,2476.24983724,52.7719999949,52.7088368734,41.9609998067,42.312558492,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,8.20936242739,38.1515000661,0.714999198914,5.98983259996,41.2460006078,207.0,74.0333347321,537.899998983,0.482215028471,38.1515000661,0.796734851656,79.6734860738,2.0,1.0,1.0,1115.42879232,1115.42879232,1173.72501628,0.484908385619,2.0,0.0,5473.16109212,0.0,1.67369141181,3.08378245433,3.6875,5473.16109212,0.0993607449218,240.47916921,240.47916921,99.9879264832,2.0,53.0165100098,42.4026031494,41.9874191284,1.0,2936.9857012,1313.19699723,0.0,0.0,0.5,14.2444314957,1.0,0.0,37.9416653315,55.8765681585,1.0,88.7614129384,0.0,1.0,1.0,0.0,35.2524995804,1.0,87.8392861684,0.0,1.0,0.0302396723791,73.1941649119,87.4858271281,73.1941649119,2.0,0.0,90.0408367302,0.0566000007093,40.2594252923,0.951117059597,704.394759509,1.0,0.0,5428.3806241,0.0054283806241,711.297257735,0.657246648748,0.293870795905,0.657246648748,0.0,0.0,1590.82748413,711.297257735,1590.82748413,0.0,0.0,0.00159082748413,0.657239953677,1.0,9.17329470332,2.0,2.0,2.0,0.0,81.8003317515,59.1661844254,55.8765681585,0.558765681585,1.0,9.91666666667,4250.18269843,130.300262022,2302.12474187,0.951117444654,2302.12474187,1.0,0.0,0.0,0.0,120.984165827,1.0,100.0,,1.0,0.0,59.9250011444,119.495000839,1.0,99.8750019073,0.0,1.0,240.47916921,0.0,1639.64001465,0.000238938266232,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308974246616,168493.0,2637.76774239,80.8675420269,1428.75514158,0.590286840058,1428.75514158,0.308979858344,1.0,1.0,1.0,0.0,2420.44213867,2420.44213867,2420.44213867,0.0,0.0,1590.82748413,2420.44213867
2017-05-26T08:00:00.000Z,0.0,0.0311104027071,0.801721800962,0.599816777583,51.89574941,0.0438659879563,108.129166285,0.0,53.7566668193,1.0,90.1944446564,0.0,0.0,0.0,53.9916658401,54.3225002289,1.0,89.9861087799,0.0,0.0,108.129166285,90.4365495046,2.0,0.0,123.322499593,71.4267501831,42.96875,0.499262126863,1230.6333313,0.0,0.520991847106,0.0,1.0,14.8784552415,82.9670009613,,3108.33284505,82.5814990997,82.6377766927,71.4335002899,71.3328272502,,2651.33278402,53.4409999847,53.308690389,41.9254999161,41.5726598104,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.385501861572,83.8549989065,100.0,8.99546726545,40.6559991837,1.46999963125,5.88298793634,40.4555002848,207.0,84.25,662.424997965,0.520991847106,40.6559991837,0.907371768043,90.7371781667,2.0,1.0,1.0,1270.32047526,1270.32047526,0.0,0.500891221488,0.0,1.0,14.59563152,81.4715003967,9.57000223796,2094.86281331,81.4820009867,81.3125228882,71.4200000763,71.0871582031,,2409.24991862,53.2520001729,53.1774139404,41.9460000992,42.2168223063,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,8.61411134402,39.5360008876,0.762999852498,5.98152009646,41.1830002467,207.0,76.625,568.20833079,0.500891221488,39.5360008876,0.809633469355,80.9633477529,2.0,1.0,1.0,1133.4868571,1133.4868571,1230.6333313,0.498954858991,2.0,0.0,5289.38053385,0.0,1.68865207831,3.4112846156,4.640625,5289.38053385,0.086081353583,213.841665904,213.841665904,95.3146031698,2.0,53.5257898966,42.3242696126,41.8903662364,1.0,3007.97211374,1305.41179589,0.0,0.0,0.833333333333,13.7261018753,1.0,0.0,39.6616652807,57.7073984146,1.0,90.1312777201,0.0,1.0,1.0,0.0,37.0224989255,1.0,89.3214270274,0.0,1.0,0.0311100083743,76.6841634115,88.9899984996,76.6841634115,2.0,0.0,92.2171074484,0.0566000007093,40.0207499584,0.947802765615,714.308071415,1.0,0.0,5559.58360075,0.00555958360075,707.080379097,0.660990180733,0.286859168326,0.660990180733,0.0,0.0,1629.27749634,707.080379097,1629.27749634,0.0,0.0,0.00162927749634,0.660176138083,1.0,8.34259982818,2.0,2.0,2.0,0.0,76.8480466207,62.0457394918,57.7073984146,0.577073984146,1.0,10.5,4313.38390963,132.237857407,2336.35787543,0.947849349059,2336.35787543,1.0,0.0,0.0,0.0,107.618333499,1.0,95.4583339691,,1.0,0.0,57.1833346685,106.223333677,1.0,95.305557251,0.0,1.0,213.841665904,0.0,1789.35998535,0.000237521736561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302642153641,168493.0,2735.85007116,83.8745076202,1481.8817415,0.60119241955,1481.8817415,0.30366007332,1.0,1.0,1.0,0.0,2464.90423584,2464.90423584,2464.90423584,0.0,0.0,1629.27749634,2464.90423584
2017-05-26T09:00:00.000Z,0.0,0.029981986624,0.777257717007,0.559061845465,51.1397488912,0.0428935473713,94.6700013479,0.0,46.9699999491,1.0,86.3472232819,0.0,0.0,0.0,51.6666663488,47.6141672134,1.0,86.1111100515,0.0,0.0,94.6700013479,86.5865974426,2.0,0.0,123.169499079,72.0297501882,42.9817708333,0.483673680482,1066.79166158,0.0,0.497593088171,0.0,1.0,14.8156056404,82.7735004425,,2943.74951172,82.410498937,82.4292297363,72.0304997762,71.9239323934,,2361.66615804,53.5940001806,53.4730351766,42.0350001653,41.724744161,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.363001505534,92.3270003001,100.0,8.90747785568,40.3754987717,1.39050070445,5.90812782447,40.6444994609,207.0,75.7333342234,566.950002035,0.497593088171,40.3754987717,0.812750723703,81.275071462,2.0,1.0,1.0,1137.85101318,1137.85101318,0.0,0.488004017434,0.0,1.0,14.6125528018,81.4864997864,9.48899968465,1972.62805176,81.5180002848,81.3457539876,72.0290006002,71.6969324748,,2160.24987793,53.4230000178,53.3514607747,42.0524994532,42.3700078328,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,8.61400238673,39.4655008316,0.741998990377,5.9985503753,41.3105004628,207.0,69.9499994914,499.841662089,0.488004017434,39.4655008316,0.730888646444,73.0888640086,2.0,1.0,1.0,1023.24410502,1023.24410502,1066.79166158,0.483115139109,2.0,0.0,4686.11336263,0.0,1.69548180699,3.68816492955,5.42708333333,4686.11336263,0.0599987499,132.734166463,132.734166463,80.9731051127,2.0,53.7503712972,42.4586512248,41.6640936534,1.0,2511.39661748,1325.12292297,0.0,0.0,0.0,11.9851198196,1.0,0.0,34.44916598,60.0453799566,1.0,85.9703184764,0.0,1.0,1.0,0.0,31.6824989319,1.0,84.6249987284,0.0,1.0,0.0299606194167,66.1283311844,84.4666296641,66.1283311844,2.0,0.0,76.993310763,0.0566000007093,40.6250451631,0.942259282833,731.121124101,1.0,0.0,4641.77157287,0.00464177157287,717.756972685,0.616750345486,0.325424512745,0.616750345486,0.0,0.0,1360.30582682,717.756972685,1360.30582682,0.0,0.0,0.00136030582682,0.615959346294,1.0,7.0812265629,2.0,2.0,2.0,0.0,69.9872233073,66.2517312368,60.0453799566,0.600453799566,1.0,11.0833333333,3836.51954045,117.618355926,2078.06279951,0.94217485823,2078.06279951,1.0,0.0,0.0,0.0,67.0349998474,1.0,81.0972226461,,1.0,0.0,48.5500008265,65.6991666158,1.0,80.9166666667,0.0,1.0,132.734166463,0.0,1649.53991699,0.000241108207243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.345397152028,168493.0,2280.41852001,69.9120842001,1235.19581845,0.56002660045,1235.19581845,0.346264606632,1.0,1.0,1.0,0.0,2205.60205078,2205.60205078,2205.60205078,0.0,0.0,1360.30582682,2205.60205078
2017-05-26T10:00:00.000Z,0.0,0.0324360253332,0.819818533273,0.626049614113,53.4872493744,0.0458392158538,119.710833232,0.0,59.3783334096,1.0,93.2222239176,0.0,0.0,0.0,55.8250001272,60.2616666158,1.0,93.0416679382,0.0,0.0,119.710833232,93.4795748393,2.0,0.0,127.035749118,73.5484997431,42.9427083333,0.525650236965,1372.70832316,0.0,0.554639315075,0.0,1.0,15.6652849515,85.5634988149,,3222.08266195,85.2079989115,85.2115097046,73.5679995219,73.4553400675,,2718.9993693,54.0020001729,53.8851801554,42.0079997381,41.6776529948,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,84.5915006002,100.0,9.76688869794,43.1999991735,1.43849976858,5.89839625359,40.5679998398,207.0,93.2833334605,753.541666667,0.554639315075,43.1999991735,0.970578380766,97.0578371684,2.0,1.0,1.0,1358.80973307,1358.80973307,0.0,0.52701963464,0.0,1.0,15.2688483397,83.6795005798,,2176.22762044,83.655500412,83.4861755371,73.5289999644,73.1914011637,,2394.74991862,53.8310000102,53.7530975342,42.0569998423,42.2583007812,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,9.27496107419,41.5985005697,0.779500007629,5.993887345,41.2774998347,207.0,81.366666158,619.166666667,0.52701963464,41.5985005697,0.839150782994,83.915078481,2.0,1.0,1.0,1174.81109619,1174.81109619,1372.70832316,0.525632925109,2.0,0.0,5351.80769857,0.0,1.63527164857,3.72563306491,6.04947916667,5351.80769857,0.0807946733632,210.990837097,210.990837097,95.0004469554,2.0,54.1097132365,42.398785909,41.6438407898,1.0,3301.21791375,1211.54265332,0.0,0.0,0.0,12.6704498927,1.0,0.0,43.5308322906,60.8975496292,1.0,93.1792214712,0.0,1.0,1.0,0.0,41.1741654078,1.0,92.6785685221,0.0,1.0,0.0324349824815,84.7049973806,92.4264831543,84.7049973806,2.0,0.0,101.207310291,0.0566000007093,37.1429504047,0.936020999765,750.404919458,1.0,0.0,6101.58481589,0.00610158481589,656.23586465,0.684721624999,0.251291940129,0.684721624999,0.0,0.0,1788.11500041,656.23586465,1788.11500041,0.0,0.0,0.00178811500041,0.684685215354,1.0,8.66266446456,2.0,2.0,2.0,0.0,58.5605491002,70.391509374,60.8975496292,0.608975496292,1.0,10.5,4512.76056707,138.350260696,2444.35086506,0.936013565128,2444.35086506,1.0,0.0,0.0,0.0,106.764166514,1.0,95.1111125946,,1.0,0.0,56.9750003815,104.226666768,1.0,94.9583326976,0.0,1.0,210.990837097,0.0,1826.17004395,0.000220442097919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26847040416,168493.0,3018.65588311,92.5446458268,1635.06439341,0.626114063234,1635.06439341,0.268493728043,1.0,1.0,1.0,0.0,2611.44812012,2611.44812012,2611.44812012,0.0,0.0,1788.11500041,2611.44812012
2017-05-26T11:00:00.000Z,0.0,0.0327929801294,0.822331207537,0.629276345859,53.6852509181,0.0459479342365,120.700834274,0.0,59.8441661199,1.0,93.6250012716,0.0,0.0,0.0,56.0416666667,60.8566665649,1.0,93.4027786255,0.0,0.0,120.700834274,93.8740793864,2.0,0.0,127.525501251,73.8402503332,43.3776041667,0.529295715641,1390.42499797,0.0,0.561952220473,0.0,1.0,15.7595595519,85.8815002441,,3234.99934896,85.5320014954,85.5402170817,73.8590005239,73.7537536621,,2707.33276367,54.0319999059,53.9234059652,41.9885002772,41.6458435059,41.9874191284,1.0,0.0,99.9981231689,1.0,0.0,0.349498748779,84.9050000509,100.0,9.86461782455,43.5435012182,1.45050017039,5.89373314381,40.5380001068,207.0,94.2833328247,762.783330282,0.561952220473,43.5435012182,0.969571017311,96.9571005503,2.0,1.0,1.0,1357.39942424,1357.39942424,0.0,0.531517414816,0.0,1.0,15.3691661358,84.0080000559,,2187.85109456,83.9869995117,83.8209813436,73.8215001424,73.4835332235,,2378.99991862,53.855000178,53.7824249268,41.9429998398,42.1670379639,41.9874191284,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,9.386226813,42.0439996719,0.748000144958,5.98293928305,41.1949996948,207.0,82.1750005086,627.641667684,0.531517414816,42.0439996719,0.843447222028,84.3447233836,2.0,1.0,1.0,1180.82611084,1180.82611084,1390.42499797,0.529278863871,2.0,0.0,5331.38757324,0.0,1.56902146339,4.03895827134,6.8515625,5331.38757324,0.0800581715572,210.299166361,210.299166361,94.9542751312,2.0,54.1729812622,42.3459243774,41.6058130264,1.0,3337.05878496,1182.54758569,0.0,0.0,0.0833333333333,12.7596197128,1.0,0.0,44.2058327993,61.0993808111,1.0,93.6015974681,0.0,1.0,1.0,0.0,41.9391657511,1.0,93.1428565979,0.0,1.0,0.0327918303373,86.144999822,92.865538915,86.144999822,2.0,0.0,102.306104212,0.0566000007093,36.2540321683,0.931899905567,763.370642957,1.0,0.0,6167.8288874,0.0061678288874,640.530595653,0.688075226813,0.243831994183,0.688075226813,0.0,0.0,1807.52832031,640.530595653,1807.52832031,0.0,0.0,0.00180752832031,0.688037703435,1.0,8.72789778733,2.0,2.0,2.0,0.0,51.5334975503,72.8871716586,61.0993808111,0.610993808111,1.0,9.91666666667,4523.39248202,138.676209344,2450.10967502,0.932687887328,2450.10967502,1.0,0.0,0.0,0.0,106.515001297,1.0,95.0694459279,,1.0,0.0,56.9083340963,103.849167506,1.0,94.8472232819,0.0,1.0,210.299166361,0.0,1862.84997559,0.000215166399603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261429356483,168493.0,3052.36894939,93.5782064244,1653.32518113,0.629374425958,1653.32518113,0.261445054118,1.0,1.0,1.0,0.0,2626.93416341,2626.93416341,2626.93416341,0.0,0.0,1807.52832031,2626.93416341
