timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-26T12:00:00.000Z,0.0,0.0335207557823,0.840851241227,0.652412705801,54.3355019887,0.0467831831207,127.887500127,0.0,63.7208337784,1.0,95.4027773539,0.0,0.0,0.0,57.133333842,64.1666666667,1.0,95.2083333333,0.0,0.0,127.887500127,95.685242335,2.0,0.0,129.043501218,74.7079992294,43.0286458333,0.543048024318,1484.31666056,0.0,0.564817268586,0.0,1.0,16.0278793971,86.7125002543,,3305.41601562,86.402001063,86.3781941732,74.7259991964,74.6197738647,,2747.66605632,54.2585000992,54.1565526326,42.0530001322,41.7355600993,41.9039020538,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,85.7554995219,100.0,10.1217790445,44.3490009308,1.42950026194,5.90610043208,40.6234998703,207.0,97.2666664124,789.133331299,0.564817268586,44.3490009308,0.989833359491,99.6754423777,2.0,1.0,1.0,1397.30142212,1397.30142212,0.0,0.558340869704,0.0,1.0,15.7813150088,85.3429991404,,2230.97074382,85.2830003103,85.1205698649,74.6899992625,74.352915446,,2460.49987793,54.078499794,54.0042851766,41.9324998856,42.1038386027,41.9039020538,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,9.8046605587,43.3505004247,0.785500208537,5.97665437063,41.146999677,207.0,88.5999997457,695.183339437,0.558340869704,43.3505004247,0.888809378488,88.8809388479,2.0,1.0,1.0,1244.33312988,1244.33312988,1484.31666056,0.542960891104,2.0,0.0,5449.82397461,0.0,1.53945317864,3.62442050378,6.328125,5449.82397461,0.0835543781256,228.441666921,228.441666921,98.137860616,2.0,54.414642334,42.3764953613,41.5359198252,1.0,3567.35375493,1116.01044547,0.0,0.0,1.0,12.4073073069,1.0,0.0,46.8566659292,62.3186918894,1.0,95.4794508616,0.0,1.0,1.0,0.0,44.7658319473,1.0,95.309521993,0.0,1.0,0.0335175345476,91.6224975586,94.9942436218,91.6224975586,2.0,0.0,109.366387748,0.0566000007093,34.2141653154,0.928103648379,775.491822416,1.0,0.0,6593.47915608,0.00659347915608,604.4905457,0.706934386963,0.221157253895,0.706934386963,0.0,0.0,1932.26831055,604.4905457,1932.26831055,0.0,0.0,0.00193226831055,0.706829647223,1.0,8.4132130822,2.0,2.0,2.0,0.0,49.2681061427,75.0544923147,62.3186918894,0.623186918894,1.0,10.5,4683.3642004,143.580553063,2536.75885625,0.928091640859,2536.75885625,1.0,0.0,0.0,0.0,115.160832723,1.0,98.2500006358,,1.0,0.0,58.8500006994,113.280834198,1.0,98.0833346049,0.0,1.0,228.441666921,0.0,2029.01000977,0.000203059861925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23829247475,168493.0,3292.92842282,100.953174665,1783.62497173,0.652552142517,1783.62497173,0.238415520143,1.0,1.0,1.0,0.0,2733.30643717,2733.30643717,2733.30643717,0.0,0.0,1932.26831055,2733.30643717
2017-05-26T13:00:00.000Z,0.0,0.0322455446566,0.774472005174,0.531516781309,50.8637507757,0.0452609632062,86.9508336385,0.0,43.3108329773,1.0,83.8749987284,0.0,0.0,0.0,50.2416667938,43.6041663488,1.0,83.7361106873,0.0,0.0,86.9508336385,84.1675313314,2.0,0.0,124.834500949,73.9707501729,42.7447916667,0.507031794339,972.050013224,0.0,0.512476901455,0.0,1.0,15.0670042833,83.7724997203,9.2322013855,2839.58282471,83.4395008087,83.5011978149,73.9609998067,73.9004185994,,1871.33290609,53.9119997025,53.8284886678,41.2474997838,40.9923451742,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.33299891154,84.8045005798,100.0,9.26529224714,42.1920010249,1.37699953715,5.80533806483,39.8705002467,207.0,69.0583327611,508.000005086,0.512476901455,42.1920010249,0.705311624436,70.5311613083,2.0,1.0,1.0,987.436274211,987.436274211,0.0,0.502190307424,0.0,1.0,14.9678951104,82.724000295,8.68418121338,1893.13804118,82.7900002797,82.6415074666,73.9805005391,73.6500116984,,1769.74992879,53.7350002925,53.6523717244,41.2515001297,41.7138468424,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,9.07193183899,41.53850015,0.701500256856,5.89596335093,40.5499998728,207.0,65.4083328247,464.050003052,0.502190307424,41.53850015,0.657355412074,65.7355407079,2.0,1.0,1.0,920.297576904,920.297576904,972.050013224,0.505490321428,2.0,0.0,3714.11830648,0.0,1.57527244091,4.92013255755,8.79427083333,3715.28515625,0.042056349405,82.1191663742,82.1191663742,68.9356091817,2.0,54.3016884544,41.8676249186,41.4793678919,1.0,2220.91861503,1053.51497376,0.0,0.0,0.0833333333333,10.3607676824,1.0,0.0,32.3091661135,63.6002321243,1.0,83.9041074117,0.0,1.0,1.0,0.0,29.5099991163,1.0,82.2857119242,0.0,1.0,0.0321216294846,61.8191649119,81.8949737549,61.8191649119,2.0,0.0,68.0879618599,0.0566000007093,32.2982061869,0.923454106878,790.568272613,1.0,0.0,4104.8860308,0.0041048860308,570.639678129,0.62748085623,0.297651824481,0.62748085623,0.0,0.0,1202.96750895,570.639678129,1202.96750895,0.0,0.0,0.00120296750895,0.624958922466,1.0,10.0757232766,2.0,2.0,2.0,0.0,46.8312312039,77.5794379494,63.6002321243,0.636002321243,1.0,10.5,3277.55660789,100.481912215,1775.29878014,0.926015033933,1775.29878014,1.0,0.0,0.0,0.0,41.4483332634,1.0,69.1944459279,,1.0,0.0,41.4000005722,40.6708339055,1.0,69.0000003179,0.0,1.0,82.1191663742,0.0,1745.68005371,0.000191688712213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321433036802,168493.0,1892.26490336,58.0122385833,1024.95119888,0.534625624614,1024.95119888,0.324385202487,1.0,1.0,1.0,0.0,1917.13818359,1917.13818359,1917.13818359,0.0,0.0,1202.96750895,1917.13818359
2017-05-26T14:00:00.000Z,0.0,0.0307888836037,0.770426418841,0.525585749654,50.6214996974,0.0443535329652,83.0950005849,0.0,41.2333332698,1.0,82.819442749,0.0,0.0,0.0,49.5583333969,41.8683331807,1.0,82.5972226461,0.0,0.0,83.0950005849,83.0641937256,2.0,0.0,124.691248894,74.0697491964,42.6953125,0.492647815104,927.741668701,0.0,0.506848982179,0.0,1.0,15.0440399647,83.658498764,9.26850001017,2784.16617839,83.3449993134,83.3524169922,74.0764993032,73.9994659424,,1796.66626994,54.2899999619,54.2151565552,41.5354998906,41.253868103,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,85.1299997965,100.0,9.20362758636,41.8094994227,1.39799976349,5.84041229884,40.1375001272,207.0,66.9166673024,484.658332825,0.506848982179,41.8094994227,0.682761103312,68.2761116028,2.0,1.0,1.0,955.865544637,955.865544637,0.0,0.494458484169,0.0,1.0,14.9485567411,82.63550059,8.62950007121,1855.26782227,82.6924991608,82.522026062,74.0629990896,73.7303797404,,1709.24996948,54.1174996694,54.0336074829,41.5410003662,42.0208740234,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,9.01305874189,41.1514987946,0.702999750773,5.93549791972,40.8380006154,207.0,63.4083331426,443.083335876,0.494458484169,41.1514987946,0.639736251831,63.9736248652,2.0,1.0,1.0,895.630752563,895.630752563,927.741668701,0.495417728407,2.0,0.0,3612.01800537,0.0,1.63660642234,3.93137492736,7.0625,3630.42258523,0.0360789459253,67.5183347066,67.5183347066,64.946955363,2.0,54.6674693714,42.2187222567,41.3908392588,1.0,2097.93711884,1088.98976412,0.0,0.0,0.0,9.29539489746,1.0,0.0,30.4016658465,64.7811044057,1.0,82.4143810272,0.0,1.0,1.0,0.0,27.5791659355,1.0,80.6309509277,0.0,1.0,0.0309373870655,57.9808320999,80.5002880096,57.9808320999,2.0,0.0,64.3176483666,0.0566000007093,33.3857769589,0.919158426209,804.741870751,1.0,0.0,3877.58142705,0.00387758142705,589.854709196,0.60342488789,0.313223652141,0.60342488789,0.0,0.0,1136.35419718,589.854709196,1136.35419718,0.0,0.0,0.00113635419718,0.607361172636,1.0,8.58756227314,2.0,2.0,2.0,0.0,45.2671553872,79.8059449629,64.7811044057,0.647811044057,1.0,10.5,3195.38988784,97.962880467,1730.79291942,0.919082734901,1730.79291942,1.0,0.0,0.0,0.0,34.1041669846,1.0,65.0416669846,,1.0,0.0,38.8750009537,33.4141667684,1.0,64.7916679382,0.0,1.0,67.5183347066,0.0,1234.57006836,0.000198143406307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340800278633,168493.0,1829.56080552,56.0898834852,990.987328309,0.526232418525,990.987328309,0.339828164252,1.0,1.0,1.0,0.0,1873.76457723,1883.17422763,1883.17422763,0.0,0.0,1136.35419718,1883.17422763
2017-05-26T15:00:00.000Z,0.0,0.0322844134084,0.778519592633,0.559615203567,52.7192490896,0.0461084218382,101.625834783,0.0,50.6216669083,1.0,88.361111323,0.0,0.0,0.0,52.8749996821,51.0266669591,1.0,88.1249993642,0.0,0.0,101.625834783,88.639213562,2.0,0.0,128.459249179,75.740000089,42.7161458333,0.525078840512,1155.86665853,0.0,0.542585571469,0.0,1.0,15.8405388991,86.2159983317,9.80399958293,3013.74949137,85.9069989522,85.882909139,75.7594998678,75.6673838298,,2141.99953206,54.1235005061,54.0476252238,41.6120001475,41.2780507406,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,89.2279987335,100.0,9.9873538812,44.2949988047,1.37700049082,5.85298220317,40.2349996567,207.0,79.2416680654,607.025004069,0.542585571469,44.2949988047,0.79708484468,79.7084846497,2.0,1.0,1.0,1115.91878255,1115.91878255,0.0,0.531835468315,0.0,1.0,15.7136308352,85.0999997457,9.32236341997,2017.24745687,85.1045004527,84.9333572388,75.7205003103,75.3894119263,,2003.74991862,53.9480002721,53.8563817342,41.6070000331,41.9040603638,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,9.77083428701,43.4975004196,0.709000269572,5.94279662768,40.8979997635,207.0,74.7333335876,548.841664632,0.531835468315,43.4975004196,0.73568514506,73.5685157776,2.0,1.0,1.0,1029.95920308,1029.95920308,1155.86665853,0.524102138917,2.0,0.0,4294.63165283,0.0,1.64231636307,3.59903572003,6.9140625,4294.63165283,0.0469265869071,104.292502085,104.292502085,74.6330076853,2.0,54.4693936435,42.1520219283,41.2960516612,1.0,2645.17691127,1058.01570884,0.0,0.0,0.0,9.44940757751,1.0,0.0,36.8391660055,66.3100922902,1.0,88.0821901957,0.0,1.0,1.0,0.0,34.2291660309,1.0,86.9404735565,0.0,1.0,0.0322393784994,71.0683314006,86.8403002421,71.0683314006,2.0,0.0,81.0946891205,0.0566000007093,32.4361877753,0.911883984043,829.316570721,1.0,0.0,4889.03541021,0.00488903541021,573.077515351,0.650867756845,0.260333555833,0.650867756845,0.0,0.0,1432.76834106,573.077515351,1432.76834106,0.0,0.0,0.00143276834106,0.649296825131,1.0,11.1447586196,2.0,2.0,2.0,0.0,41.165384466,83.3944875544,66.3100922902,0.663100922902,1.0,10.5,3723.89998977,114.165714474,2017.06206791,0.916296533033,2017.06206791,1.0,0.0,0.0,0.0,52.7941665649,1.0,74.5694446564,,1.0,0.0,44.6000013351,51.4983342489,1.0,74.3333346049,0.0,1.0,104.292502085,0.0,1766.94995117,0.000192507628064,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284114963277,168493.0,2281.65300481,69.9499305009,1235.86448099,0.561419679271,1235.86448099,0.285882644766,1.0,1.0,1.0,0.0,2201.3202006,2201.3202006,2201.3202006,0.0,0.0,1432.76834106,2201.3202006
2017-05-26T16:00:00.000Z,0.0,0.0340189427954,0.803588894264,0.604109286785,54.6670001348,0.0480375760262,120.012500763,0.0,59.6450004578,1.0,93.4444459279,0.0,0.0,0.0,55.9500001272,60.3933334351,1.0,93.2500019073,0.0,0.0,120.012500763,93.7061386108,2.0,0.0,132.206250509,77.5392503738,41.9791666667,0.553763862559,1383.5166626,0.0,0.57916195034,0.0,1.0,16.6926355362,88.8125,,3225.41603597,88.5140005747,88.4998728434,77.5610001882,77.4635492961,,2473.66617839,53.8279997508,53.7622375488,41.4949995677,41.1768773397,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,90.1579996745,100.0,10.8402616978,47.0190010071,1.26899909973,5.85237399737,40.2260004679,207.0,91.566666921,736.041666667,0.57916195034,47.0190010071,0.907801978702,90.7690385183,2.0,1.0,1.0,1270.92277018,1270.92277018,0.0,0.570564766737,0.0,1.0,16.4460713069,87.4535001119,9.85418076949,2174.3527832,87.3844998678,87.22265625,77.5175005595,77.1709060669,,2240.24987793,53.6449995041,53.5503667196,41.4870004654,41.6461919149,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,10.5182774862,45.8974994024,0.701500574748,5.92779378096,40.7854998906,207.0,83.9000002543,647.474990845,0.570564766737,45.8974994024,0.810558072045,81.0558064779,2.0,1.0,1.0,1134.78130086,1134.78130086,1383.5166626,0.553784962103,2.0,0.0,4916.56848145,0.0,1.60990630587,4.24251093467,8.06770833333,4916.56848145,0.0613231850423,153.155000051,153.155000051,85.2277819316,2.0,54.1641184489,41.9695180257,41.2334992091,1.0,3215.39111744,959.974826327,0.0,0.0,0.0,9.30027071635,1.0,0.0,43.6633323034,68.2607294718,1.0,93.5159804026,0.0,1.0,1.0,0.0,41.3291657766,1.0,92.9464270274,0.0,1.0,0.0340209135166,84.9924983978,92.6911258698,84.9924983978,2.0,0.0,98.5760695093,0.0566000007093,29.4304928237,0.905210625983,852.469509926,1.0,0.0,5942.9526108,0.0059429526108,519.973364926,0.697100313843,0.208123593141,0.697100313843,0.0,0.0,1741.62664795,519.973364926,1741.62664795,0.0,0.0,0.00174162664795,0.697199210525,1.0,13.1376463187,2.0,2.0,2.0,0.0,39.83152771,86.543920517,68.2607294718,0.682607294718,1.0,9.91666666667,4175.36594377,128.006562333,2261.60001288,0.905223906984,2261.60001288,1.0,0.0,0.0,0.0,77.3066666921,1.0,85.3333352407,,1.0,0.0,51.0416676203,75.848332723,1.0,85.0694452922,0.0,1.0,153.155000051,0.0,1767.68005371,0.000174668934755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229913937905,168493.0,2786.86245437,85.4384231905,1509.5127583,0.604194830621,1509.5127583,0.229839989491,1.0,1.0,1.0,0.0,2498.38741048,2498.38741048,2498.38741048,0.0,0.0,1741.62664795,2498.38741048
2017-05-26T17:00:00.000Z,0.0,0.0342445859878,0.805140441301,0.606329591499,55.0404993693,0.0483395096968,121.36583519,0.0,60.2416667938,1.0,93.8194459279,0.0,0.0,0.0,56.183333079,61.0983333588,1.0,93.6388893127,0.0,0.0,121.36583519,94.1196034749,2.0,0.0,133.095749219,78.05524985,41.8203125,0.558874727526,1403.13331095,0.0,0.586576222043,0.0,1.0,16.9114012718,89.4710000356,,3232.91607666,89.1979993184,89.1712773641,78.0754992167,77.9841842651,,2564.66607666,53.5790001551,53.521446228,41.4830001195,41.1978785197,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,89.5040009816,100.0,11.0559862455,47.7164990107,1.22549978892,5.85541506608,40.2560005188,207.0,93.9416662852,757.79166158,0.586576222043,47.7149991989,0.922726738339,92.2726739248,2.0,1.0,1.0,1291.81743368,1291.81743368,0.0,0.573099859712,0.0,1.0,16.5753971736,87.870499293,9.76049931844,2181.10194906,87.7954998016,87.635403951,78.0350004832,77.6690622965,,2272.49989827,53.3944994609,53.2940800985,41.5020001729,41.6615041097,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.0749994913737,100.0,10.6431430976,46.2934996287,0.682000478109,5.932254076,40.8199996948,207.0,83.6750005086,645.341674805,0.573099859712,46.2934996287,0.804319072905,80.4319063822,2.0,1.0,1.0,1126.04670207,1126.04670207,1403.13331095,0.558847073496,2.0,0.0,5047.25687663,0.0,1.53204734127,4.29289098581,8.64322916667,5047.25687663,0.0666726255155,167.426668803,167.426668803,87.8853314718,2.0,53.9369990031,41.9981842041,41.1884374619,1.0,3282.36206752,905.408440734,0.0,0.0,0.0,9.1199353536,1.0,0.0,44.1424986521,68.9555638631,1.0,93.8470287323,0.0,1.0,1.0,0.0,41.8333320618,1.0,93.333331426,0.0,1.0,0.0342433619005,85.9758313497,93.1344407399,85.9758313497,2.0,0.0,100.629235917,0.0566000007093,27.7576201862,0.903488071095,858.543607354,1.0,0.0,6066.73387661,0.00606673387661,490.417311632,0.708146763357,0.195335567385,0.708146763357,0.0,0.0,1777.90167236,490.417311632,1777.90167236,0.0,0.0,0.00177790167236,0.708131422599,1.0,14.4619399224,2.0,2.0,2.0,0.0,39.9763278961,87.3386084239,68.9555638631,0.689555638631,1.0,10.5,4187.77050825,128.386856103,2268.31898399,0.903482330742,2268.31898399,1.0,0.0,0.0,0.0,84.3650004069,1.0,87.9583320618,,1.0,0.0,52.650001208,83.0616664886,1.0,87.7500012716,0.0,1.0,167.426668803,0.0,1842.41003418,0.000164740494775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216202974578,168493.0,2810.6371002,86.1672959944,1522.39036952,0.606375385937,1522.39036952,0.216252962958,1.0,1.0,1.0,0.0,2510.64011637,2510.64011637,2510.64011637,0.0,0.0,1777.90167236,2510.64011637
2017-05-26T18:00:00.000Z,0.0,0.034453312825,0.811063011531,0.614393960113,55.35100015,0.0486750110683,124.257500331,0.0,61.6399993896,1.0,94.4166666667,0.0,0.0,0.0,56.5499998728,62.5674997965,1.0,94.2500006358,0.0,0.0,124.257500331,94.7268721263,2.0,0.0,133.720499357,78.3694992065,41.8177083333,0.563275460004,1437.80831909,0.0,0.59826508172,0.0,1.0,17.0721511841,89.9224993388,,3252.91597493,89.6464996338,89.6335118612,78.3934987386,78.2965545654,,2658.9993693,53.487499555,53.4303563436,41.733499527,41.3906707764,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,91.2980009715,100.0,11.1897715727,47.9130001068,1.28099981944,5.88237973054,40.4524997075,207.0,96.2083339691,778.941660563,0.59826508172,47.9130001068,0.930048878988,93.0048891703,2.0,1.0,1.0,1302.06843058,1302.06843058,0.0,0.577757967978,0.0,1.0,16.7035134633,88.2349993388,9.75599975586,2210.72328695,88.1479994456,87.979792277,78.3454996745,77.9720408122,,2322.49993896,53.310500145,53.1971842448,41.5290006002,41.694056193,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,10.7645689646,46.6189988454,0.659500757853,5.9389444987,40.8694998423,207.0,85.0000019073,658.866668701,0.577757967978,46.6189988454,0.814410967146,81.4410966237,2.0,1.0,1.0,1140.175354,1140.175354,1437.80831909,0.563225660857,2.0,0.0,5211.20084635,0.0,1.49492657185,4.13130545616,7.79427083333,5211.20084635,0.0740215454122,189.030001322,189.030001322,91.6054115295,2.0,53.8537736373,42.0943548029,41.1869891485,1.0,3395.0464125,884.192937852,0.0,0.0,0.0,9.76671600342,1.0,0.0,45.1108318965,68.6267827352,1.0,94.5433769226,0.0,1.0,1.0,0.0,42.8341665268,1.0,94.1904748281,0.0,1.0,0.0344510033098,87.944999059,93.8239841461,87.944999059,2.0,0.0,104.083863804,0.0566000007093,27.1072044793,0.908380663722,841.38631337,1.0,0.0,6275.00643125,0.00627500643125,478.92586819,0.720421736664,0.187623889172,0.720421736664,0.0,0.0,1838.9375,478.92586819,1838.9375,0.0,0.0,0.0018389375,0.720333625873,1.0,15.3006671181,2.0,2.0,2.0,0.0,44.461641485,85.0648422241,68.6267827352,0.686267827352,1.0,11.6666666667,4277.97008785,131.152155783,2317.17586819,0.907776290993,2317.17586819,1.0,0.0,0.0,0.0,95.4300003052,1.0,91.6666666667,,1.0,0.0,54.8666677475,93.5999997457,1.0,91.4444465637,0.0,1.0,189.030001322,0.0,1901.07006836,0.000160880300542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206685161349,168493.0,2895.96352771,88.7831966863,1568.60769565,0.614517394008,1568.60769565,0.206777254862,1.0,1.0,1.0,0.0,2552.58469645,2552.58469645,2552.58469645,0.0,0.0,1838.9375,2552.58469645
2017-05-26T19:00:00.000Z,0.0,0.0348893823701,0.819034196845,0.625055032345,55.8865003586,0.0491123801484,128.020831426,0.0,63.5508330663,1.0,95.5000025431,0.0,0.0,0.0,57.1666663488,64.4699993134,1.0,95.2777779897,0.0,0.0,128.020831426,95.7936407725,2.0,0.0,135.131250381,79.2447500229,41.8046875,0.570621625771,1487.47501628,0.0,0.601021179493,0.0,1.0,17.3501397769,90.8000005086,,3297.08270264,90.5255006154,90.4931182861,79.2590001424,79.1562321981,,2702.33268229,53.6060005824,53.5456492106,41.8640006383,41.5554835002,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,90.1819998423,100.0,11.443836689,48.6645002365,1.23750019073,5.90630316734,40.6265004476,207.0,98.0499998728,794.525004069,0.601021179493,48.6614999771,0.944402269636,94.440226237,2.0,1.0,1.0,1322.16317749,1322.16317749,0.0,0.594248651642,0.0,1.0,17.0588560104,89.3149998983,9.95399911063,2229.84584554,89.2114995321,89.0436147054,79.2304999034,78.8497085571,,2344.99989827,53.4244995117,53.3144810994,41.4900004069,41.6027959188,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,11.1310623487,47.7214991252,0.700000445048,5.92779370149,40.7899999619,207.0,88.3166662852,692.949996948,0.594248651642,47.7214991252,0.832926541283,83.3208401998,2.0,1.0,1.0,1166.0971578,1166.0971578,1487.47501628,0.570636444893,2.0,0.0,5290.54744466,0.0,1.44070510431,4.50920907656,8.87760416667,5290.54744466,0.0763068724432,198.901664734,198.901664734,93.2671349843,2.0,53.9806543986,42.1554972331,41.1462300618,1.0,3517.64950004,881.410204314,0.0,0.0,0.0,9.9722627004,1.0,0.0,46.5541658401,69.286737442,1.0,95.6620979309,0.0,1.0,1.0,0.0,44.394165357,1.0,95.3928546906,0.0,1.0,0.0348902680936,90.9483311971,95.1006088257,90.9483311971,2.0,0.0,107.842576209,0.0566000007093,27.0218926386,0.91397764124,822.142874936,1.0,0.0,6501.61162874,0.00650161162874,477.418591872,0.730924238821,0.183146184028,0.730924238821,0.0,0.0,1905.34584554,477.418591872,1905.34584554,0.0,0.0,0.00190534584554,0.73099562029,1.0,15.6154118843,2.0,2.0,2.0,0.0,52.9326456243,82.3882203536,69.286737442,0.69286737442,1.0,11.0833333333,4399.5272607,134.878802988,2383.01769077,0.9141675753,2383.01769077,1.0,0.0,0.0,0.0,100.239165624,1.0,93.305557251,,1.0,0.0,55.8666674296,98.6625003815,1.0,93.1111138662,0.0,1.0,198.901664734,0.0,1925.61999512,0.000160373977783,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200342025878,168493.0,3008.3001527,92.2271643248,1629.45517966,0.625087718158,1629.45517966,0.200317140191,1.0,1.0,1.0,0.0,2606.76243083,2606.76243083,2606.76243083,0.0,0.0,1905.34584554,2606.76243083
2017-05-26T20:00:00.000Z,0.0,0.0348008908985,0.802654437662,0.601816929323,55.3037490845,0.0491174370874,121.840833664,0.0,60.445833842,1.0,93.8611119588,0.0,0.0,0.0,56.1749998728,61.3950004578,1.0,93.625,0.0,0.0,121.840833664,94.1291573842,2.0,0.0,134.106749535,78.8030004501,41.8645833333,0.566410014575,1404.65000407,0.0,0.596516185621,0.0,1.0,17.1084103584,90.126499176,,3228.33276367,89.8624998728,89.8312454224,78.8179995219,78.7156016032,,2539.33276367,53.4664996465,53.3972295125,41.5009997686,41.1851450602,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,89.9120000203,100.0,11.2529952526,48.3615001043,1.24949963888,5.85541510582,40.2515001297,207.0,93.7499993642,755.241673787,0.596516185621,48.3615001043,0.903582465762,90.358247757,2.0,1.0,1.0,1265.01545207,1265.01545207,0.0,0.580653756864,0.0,1.0,16.8026226362,88.5620002747,9.66927060214,2188.60099284,88.4884993235,88.3324813843,78.7880013784,78.4140574137,,2258.49993896,53.2880001068,53.1767781576,41.4089997609,41.5651372274,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,10.8829384645,47.0794995626,0.679000218709,5.91968401273,40.7284997304,207.0,84.066666921,649.408330282,0.580653756864,47.0794995626,0.798507646833,79.7883262634,2.0,1.0,1.0,1117.91070557,1117.91070557,1404.65000407,0.566113500353,2.0,0.0,5006.41687012,0.0,1.38742928704,5.01319773992,9.0546875,5006.41687012,0.0678755775648,169.033336639,169.033336639,87.9668776194,2.0,53.8478012085,41.9561513265,41.1921389898,1.0,3289.59609752,920.030072775,0.0,0.0,0.0,10.1668275197,1.0,0.0,44.3024991353,68.6511720022,1.0,93.9726009369,0.0,1.0,1.0,0.0,42.0008322398,1.0,93.6011867523,0.0,1.0,0.0347938843821,86.3033320109,93.25684611,86.3033320109,2.0,0.0,100.851013678,0.0566000007093,28.2058838542,0.919502096208,803.595198598,1.0,0.0,6080.10441099,0.00608010441099,498.337164324,0.718499763924,0.200949104539,0.718499763924,0.0,0.0,1781.82000732,498.337164324,1781.82000732,0.0,0.0,0.00178182000732,0.71789937218,1.0,16.2514508253,2.0,2.0,2.0,0.0,58.4155152639,79.6324882507,68.6511720022,0.686511720022,1.0,10.5,4209.6261703,129.056897533,2280.15717165,0.919448868463,2280.15717165,1.0,0.0,0.0,0.0,85.2750005722,1.0,88.1666679382,,1.0,0.0,52.7500009537,83.7583332062,1.0,87.9166679382,0.0,1.0,169.033336639,0.0,1902.90991211,0.000167400923802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218553865725,168493.0,2759.50019403,84.5995628531,1494.69190447,0.602718442988,1494.69190447,0.219232918218,1.0,1.0,1.0,0.0,2479.91731771,2479.91731771,2479.91731771,0.0,0.0,1781.82000732,2479.91731771
2017-05-26T21:00:00.000Z,0.0,0.0334956226565,0.776927499482,0.559718544032,53.6087493896,0.0474570759327,105.235001246,0.0,52.3191671371,1.0,89.5416666667,0.0,0.0,0.0,53.6000003815,52.9391667048,1.0,89.3333346049,0.0,0.0,105.235001246,89.803120931,2.0,0.0,131.105249087,77.4964996974,42.1328125,0.542471984697,1202.08333333,0.0,0.556728158709,0.0,1.0,16.3856391907,87.9635003408,9.85200246175,3060.41615804,87.67699941,87.6606114705,77.4994990031,77.4000574748,,2242.33284505,53.5474999746,53.4647572835,41.4364999135,41.1514256795,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,88.6174996694,100.0,10.5425913334,46.2404994965,1.27649974823,5.84304789702,40.1600001653,207.0,81.1583334605,629.991668701,0.556728158709,46.2404994965,0.808216262091,80.8216260274,2.0,1.0,1.0,1131.50276693,1131.50276693,0.0,0.55428498424,0.0,1.0,16.2478531996,86.8564999898,9.3629989624,2060.36708577,86.856499354,86.6885147095,77.4935003916,77.1351826986,,2083.24992879,53.3689997991,53.264116923,41.4809999466,41.7036336263,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.3210730553,45.3754994075,0.701500574748,5.9265772899,40.7794993718,207.0,76.866666158,572.091669718,0.55428498424,45.3754994075,0.737014145624,73.7014147441,2.0,1.0,1.0,1031.81980387,1031.81980387,1202.08333333,0.542882208991,2.0,0.0,4456.825236,0.0,1.43302602118,4.74982849757,7.34895833333,4464.83416193,0.0538780520853,118.934167226,118.934167226,78.1552677155,2.0,53.931077437,42.019317627,41.2603594462,1.0,2770.17999871,1003.82380355,0.0,0.0,0.0,9.83185513814,1.0,0.0,38.4833323161,67.6676438649,1.0,89.486298879,0.0,1.0,1.0,0.0,35.7408323288,1.0,88.4999961853,0.0,1.0,0.0334672888049,74.224164327,88.2289301554,74.224164327,2.0,0.0,84.9269796837,0.0566000007093,30.7747957929,0.923231153675,791.292750448,1.0,0.0,5120.07648662,0.00512007648662,543.72430048,0.677129884381,0.24537001074,0.677129884381,0.0,0.0,1500.47665405,543.72430048,1500.47665405,0.0,0.0,0.00150047665405,0.677146916588,1.0,14.7698405321,2.0,2.0,2.0,0.0,60.9260267778,77.6995939775,67.6676438649,0.676676438649,1.0,10.5,3776.95046035,115.792112845,2045.79702109,0.923220162486,2045.79702109,1.0,0.0,0.0,0.0,60.0191666285,1.0,78.3055559794,,1.0,0.0,46.8666674296,58.9150002797,1.0,78.111111323,0.0,1.0,118.934167226,0.0,1570.22998047,0.000182647325366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265776269529,168493.0,2291.35847219,70.2474765201,1241.12147773,0.560088982691,1241.12147773,0.265960837514,1.0,1.0,1.0,0.0,2215.37909953,2215.936246,2215.936246,0.0,0.0,1500.47665405,2215.936246
2017-05-26T22:00:00.000Z,0.0,0.0333529444574,0.78137048545,0.510733093369,50.4617503484,0.048102500166,78.2166678111,0.0,38.9208332698,1.0,81.138888677,0.0,0.0,0.0,48.558333079,39.2700004578,1.0,80.9305553436,0.0,0.0,78.2166678111,81.3996315002,2.0,0.0,126.260250092,75.7984997431,42.2057291667,0.531125739193,865.066660563,0.0,0.522942233406,0.0,1.0,15.3244464397,84.6380004883,8.57850074768,2732.91617839,84.3680006663,84.3849538167,75.7894999186,75.6978581746,,1691.66625977,53.6584993998,53.5679499308,41.4064998627,41.1444244385,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,90.9695008596,100.0,9.49376583099,42.9615008036,1.34250005086,5.83068068822,40.0639998118,207.0,63.0750001272,451.783335368,0.522942233406,42.9615008036,0.61725269136,61.7252686818,2.0,1.0,1.0,864.153767904,864.153767904,0.0,0.51248515307,0.0,1.0,15.2483015855,83.673500061,7.97699928284,1817.02258301,83.7844988505,83.6126861572,75.8074995677,75.4634017944,,1603.24991862,53.4785003662,53.3788757324,41.4090003967,41.9378941854,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.110998789469,100.0,9.32557662328,42.3754984538,0.658000628153,5.92272516092,40.7509997686,207.0,59.7916669846,413.283332825,0.51248515307,42.3754984538,0.575874731881,57.5874732335,2.0,1.0,1.0,806.224624634,806.224624634,865.066660563,0.532030289832,2.0,0.0,3268.96089681,0.0,1.52389059464,4.60213172436,6.453125,3268.96089681,0.034483401333,55.9850002925,55.9850002925,61.0413999557,2.0,54.1312255859,42.1644134521,41.2902062734,1.0,1945.1870562,843.63239886,0.0,0.0,0.0,8.54552459717,1.0,0.0,28.6683328946,67.2439753215,1.0,80.9132385254,0.0,1.0,1.0,0.0,25.654999574,1.0,79.0654748281,0.0,1.0,0.0334123266698,54.3233327866,78.7473150889,54.3233327866,2.0,0.0,59.6347030443,0.0566000007093,25.8637170263,0.92741821592,777.70568379,1.0,0.0,3595.25608919,0.00359525608919,456.956125479,0.646889941198,0.280557754666,0.646889941198,0.0,0.0,1053.61664836,456.956125479,1053.61664836,0.0,0.0,0.00105361664836,0.648059278727,1.0,12.5480119679,2.0,2.0,2.0,0.0,66.3648862839,75.4309393565,67.2439753215,0.672439753215,1.0,11.6666666667,2788.81945506,85.4984200705,1510.57277384,0.927447695864,1510.57277384,1.0,0.0,0.0,0.0,28.2950002352,1.0,61.1666669846,,1.0,0.0,36.5750010808,27.6899998983,1.0,60.9583352407,0.0,1.0,55.9850002925,0.0,1220.38000488,0.000153500246457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302505204247,168493.0,1535.89130699,47.0866910764,831.920326613,0.510774855355,831.920326613,0.301188393408,1.0,1.0,1.0,0.0,1628.74173991,1628.74173991,1628.74173991,0.0,0.0,1053.61664836,1628.74173991
2017-05-26T23:00:00.000Z,0.0,0.0320416314528,0.779044967866,0.512067554474,50.2562494278,0.0464637585083,77.2025006612,0.0,38.4499994914,1.0,80.8611125946,0.0,0.0,0.0,48.4166663488,38.7650000254,1.0,80.6944446564,0.0,0.0,77.2025006612,81.1015466054,2.0,0.0,125.788499514,75.5322500865,41.921875,0.514781839531,855.649998983,0.0,0.523966145882,0.0,1.0,15.2507186731,84.3350009918,8.51249949137,2724.99951172,84.0484994253,84.0517959595,75.5359999339,75.4203999837,,1691.66629028,53.5579999288,53.4571050008,41.5190003713,41.2411448161,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.286501566569,92.8715012868,100.0,9.40483252207,42.529499054,1.33650016785,5.84588630994,40.1825002035,207.0,62.2749999364,444.591672262,0.523966145882,42.529499054,0.606106451125,60.6106449763,2.0,1.0,1.0,848.549031576,848.549031576,0.0,0.511711271714,0.0,1.0,15.1697394848,83.3900000254,7.95149993896,1803.89922078,83.480000178,83.3053563436,75.5285002391,75.194867452,,1625.99995931,53.3885005315,53.2940826416,41.5335000356,42.0278956095,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,9.23545797666,41.9465001424,0.692499796549,5.93428142865,40.8410002391,207.0,59.5749998093,411.058331807,0.511711271714,41.9465001424,0.573716085525,57.3716077805,2.0,1.0,1.0,803.202519735,803.202519735,855.649998983,0.514876857847,2.0,0.0,3390.89782715,0.0,1.59624434511,4.28153270483,5.84375,3390.89782715,0.0335998842947,55.8608344396,55.8608344396,60.8650283813,2.0,54.0034281413,42.240196228,41.3256416321,1.0,1923.68809626,931.536528906,0.0,0.0,0.0,8.16142717997,1.0,0.0,28.1249992053,67.3745727539,1.0,80.4737415314,0.0,1.0,1.0,0.0,25.1333325704,1.0,78.5119018555,0.0,1.0,0.0320534944606,53.2583316167,78.2909673055,53.2583316167,2.0,0.0,58.9755972336,0.0566000007093,28.5586438072,0.930418439938,768.077742349,1.0,0.0,3555.51992789,0.00355551992789,504.569672249,0.626877921358,0.303562559879,0.626877921358,0.0,0.0,1041.97166951,504.569672249,1041.97166951,0.0,0.0,0.00104197166951,0.626980980237,1.0,10.7908607409,2.0,2.0,2.0,0.0,72.9943523407,73.7479101817,67.3745727539,0.673745727539,1.0,9.33333333333,2855.22462516,87.5342410408,1546.54134176,0.930440481238,1546.54134176,1.0,0.0,0.0,0.0,28.177500089,1.0,60.8888896306,,1.0,0.0,36.4250008265,27.6833338737,1.0,60.7083346049,0.0,1.0,55.8608344396,0.0,1119.27001953,0.000169494541656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326256827815,168493.0,1571.70776322,48.1847364927,851.320422065,0.512177050689,851.320422065,0.326114370702,1.0,1.0,1.0,0.0,1662.16042074,1662.16042074,1662.16042074,0.0,0.0,1041.97166951,1662.16042074
2017-05-27T00:00:00.000Z,0.0,0.0322496536574,0.776783074589,0.51334370324,50.4617490768,0.0467009466536,79.1308326721,0.0,39.2933333715,1.0,81.4305566152,0.0,0.0,0.0,48.7416664759,39.8374999364,1.0,81.236111323,0.0,0.0,79.1308326721,81.7043094635,2.0,0.0,126.0022494,75.540500323,41.7682291667,0.516976133426,875.983352661,0.0,0.51862141173,0.0,1.0,15.2906041145,84.4835014343,8.65949948629,2747.91617839,84.1924997965,84.1980336507,75.5330003103,75.4178619385,,1749.33291626,53.4920002619,53.3857650757,41.4289999008,41.1686019897,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.291001637777,93.7115001678,100.0,9.45404402415,42.7634998957,1.31549930573,5.83656016986,40.1135005951,207.0,63.5583333969,455.949999491,0.51862141173,42.7634998957,0.628068444388,62.8068440755,2.0,1.0,1.0,879.295822144,879.295822144,0.0,0.511488462551,0.0,1.0,15.2084162235,83.5220006307,8.07149887085,1826.02144368,83.6194992065,83.4504013062,75.5480003357,75.2146352132,,1664.99992879,53.3180001577,53.229057312,41.4795001348,41.9468282064,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,9.2816362381,42.1384989421,0.701500574748,5.92637455463,40.7794996897,207.0,60.566666921,420.033340454,0.511488462551,42.1399990718,0.586407078334,58.6407076518,2.0,1.0,1.0,820.969909668,820.969909668,875.983352661,0.516955196454,2.0,0.0,3461.49294027,0.0,1.55303063176,4.52671118577,6.09635416667,3461.49294027,0.0350729421533,59.4658327103,59.4658327103,62.1710201899,2.0,53.8924338601,42.1433944702,41.3369843165,1.0,1974.00318749,941.55284498,0.0,0.0,0.0,8.70076751709,1.0,0.0,28.8016657829,66.8322327932,1.0,81.1415500641,0.0,1.0,1.0,0.0,25.8433329264,1.0,79.3511886597,0.0,1.0,0.0322524550821,54.6449979146,79.0152816772,54.6449979146,2.0,0.0,60.5181355281,0.0566000007093,28.8657196911,0.932647447983,760.998449817,1.0,0.0,3648.51645362,0.00364851645362,509.995041155,0.63102090066,0.300982049079,0.63102090066,0.0,0.0,1069.22499593,509.995041155,1069.22499593,0.0,0.0,0.00106922499593,0.630981529752,1.0,11.2769323616,2.0,2.0,2.0,0.0,75.5209204934,72.4508805708,66.8322327932,0.668322327932,1.0,10.5,2920.94609906,89.5491015484,1582.1395835,0.933725968576,1582.1395835,1.0,0.0,0.0,0.0,30.0783333778,1.0,62.3055566152,,1.0,0.0,37.266667366,29.3875001272,1.0,62.1111122767,0.0,1.0,59.4658327103,0.0,1141.34997559,0.000171317026174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322345162508,168493.0,1606.16798846,49.2412031664,869.985910766,0.513436643421,869.985910766,0.322376597022,1.0,1.0,1.0,0.0,1694.43673706,1694.43673706,1694.43673706,0.0,0.0,1069.22499593,1694.43673706
2017-05-27T01:00:00.000Z,0.0,0.0316848029447,0.781629081482,0.5105798958,49.7919991811,0.0460062182755,74.7458343506,0.0,37.1625000636,1.0,79.9166679382,0.0,0.0,0.0,47.8499997457,37.5833336512,1.0,79.7499987284,0.0,0.0,74.7458343506,80.2224070231,2.0,0.0,124.550999641,74.7590004603,41.7682291667,0.507262499159,824.283325195,0.0,0.511534418823,0.0,1.0,15.0005287329,83.5129998525,8.4809996287,2677.91617839,83.2295004527,83.2303441366,74.748500824,74.6356480916,,1687.33291626,53.4350001017,53.3188832601,41.4934997559,41.1997833252,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,91.6775004069,100.0,9.16133292516,41.7360006968,1.36349964142,5.83919584751,40.1300001144,207.0,60.6500002543,429.39999644,0.511534418823,41.7360006968,0.599742010207,59.9742015203,2.0,1.0,1.0,839.63881429,839.63881429,0.0,0.501315134414,0.0,1.0,14.9147145748,82.5485013326,7.87349828084,1781.02707926,82.6429983775,82.4728266398,74.7695000966,74.4345550537,,1604.99995931,53.2564999262,53.1742248535,41.4780000051,42.0406621297,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0944970448812,100.0,8.98347417514,41.1649983724,0.665500005086,5.93124032021,40.8125,207.0,57.9750003815,394.883331299,0.501315134414,41.1649983724,0.562676144555,56.2676137288,2.0,1.0,1.0,787.746602376,787.746602376,824.283325195,0.507311583605,2.0,0.0,3348.30739339,0.0,1.50794874628,4.34124008814,5.8515625,3348.30739339,0.0339837270207,55.2250003815,55.2250003815,60.6603921254,2.0,53.8275502523,42.1809692383,41.3656498591,1.0,1856.79871936,948.751141779,0.0,0.0,0.0,8.59299151103,1.0,0.0,27.2408329646,66.1555093129,1.0,79.5776233673,0.0,1.0,1.0,0.0,24.2458329201,1.0,77.559521993,0.0,1.0,0.0316884715676,51.4866657257,77.2746836344,51.4866657257,2.0,0.0,56.9249316612,0.0566000007093,29.0864019595,0.935158643749,753.100476871,1.0,0.0,3431.88943239,0.00343188943239,513.894021113,0.618931126068,0.316249470885,0.618931126068,0.0,0.0,1005.74082947,513.894021113,1005.74082947,0.0,0.0,0.00100574082947,0.619008784493,1.0,9.96183264531,2.0,2.0,2.0,0.0,78.4179503123,70.9292475382,66.1555093129,0.661555093129,1.0,11.6666666667,2805.54986114,86.0113336207,1519.63485058,0.935180596953,1519.63485058,1.0,0.0,0.0,0.0,28.082499822,1.0,60.7916704814,,1.0,0.0,36.3416668574,27.1425000827,1.0,60.5694446564,0.0,1.0,55.2250003815,0.0,1040.80993652,0.000172626767637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338169410182,168493.0,1531.85993492,46.9630990159,829.736721332,0.510618509488,829.736721332,0.33808695432,1.0,1.0,1.0,0.0,1624.96405029,1624.96405029,1624.96405029,0.0,0.0,1005.74082947,1624.96405029
2017-05-27T02:00:00.000Z,0.0,0.0315168973794,0.787329318125,0.5087130633,49.2714986801,0.045728170719,71.2883313497,0.0,35.5158335368,1.0,78.7638874054,0.0,0.0,0.0,47.1333332062,35.8083327611,1.0,78.5555559794,0.0,0.0,71.2883313497,79.0370890299,2.0,0.0,123.521998405,74.2504997253,41.78125,0.503396978948,784.825002035,0.0,0.505431757689,0.0,1.0,14.7962671121,82.8170000712,8.30399894714,2633.33284505,82.5454985301,82.548131307,74.2414995829,74.1219965617,,1652.33292643,53.2430003484,53.1252263387,41.457499822,41.161605835,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,90.0290006002,100.0,8.96376188596,41.0879987081,1.37700017293,5.83250526587,40.080499649,207.0,58.6750001907,410.075002035,0.505431757689,41.0879987081,0.579574352446,57.9574343363,2.0,1.0,1.0,811.404093424,811.404093424,0.0,0.496352926497,0.0,1.0,14.6971581777,81.8389987946,7.69349988302,1744.65660604,81.9529997508,81.7738367716,74.2594998678,73.9236450195,,1567.49991862,53.064499855,52.9867935181,41.5050004323,42.0642801921,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.114000956217,100.0,8.76956717173,40.4479993184,0.715000470479,5.92759100596,40.7899999619,207.0,55.9583333333,374.750002543,0.496352926497,40.4479993184,0.539265300206,53.9265302022,2.0,1.0,1.0,754.971420288,754.971420288,784.825002035,0.503395968204,2.0,0.0,3265.46034749,0.0,1.47208087643,4.65995013714,6.43489583333,3265.46034749,0.0341156370027,53.1766675313,53.1766675313,60.0,2.0,53.6289087931,42.1707839966,41.4033476512,1.0,1769.44732064,929.30939172,0.0,0.0,0.0,8.73172060649,1.0,0.0,26.0874994596,65.5097789764,1.0,78.4132404327,0.0,1.0,1.0,0.0,23.0491662025,1.0,76.1845226288,0.0,1.0,0.0315174793967,49.1366656621,75.973332723,49.1366656621,2.0,0.0,54.246950278,0.0566000007093,28.4903651991,0.937615698668,745.431198539,1.0,0.0,3270.43933063,0.00327043933063,503.363336432,0.614747350871,0.322863800485,0.614747350871,0.0,0.0,958.426671346,503.363336432,958.426671346,0.0,0.0,0.000958426671346,0.614757259687,1.0,9.35605060347,2.0,2.0,2.0,0.0,81.862449646,69.3861033122,65.5097789764,0.655097789764,1.0,9.91666666667,2698.75671236,82.7373154771,1461.79000778,0.937611151357,1461.79000778,1.0,0.0,0.0,0.0,26.8450001081,1.0,60.0138893127,,1.0,0.0,35.9166679382,26.3316667875,1.0,59.8611132304,0.0,1.0,53.1766675313,0.0,975.950012207,0.00016908931053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344347227545,168493.0,1464.26816149,44.8908996745,793.125426006,0.508720978999,793.125426006,0.344335014301,1.0,1.0,1.0,0.0,1559.05783081,1559.05783081,1559.05783081,0.0,0.0,958.426671346,1559.05783081
2017-05-27T03:00:00.000Z,0.0,0.0315656261645,0.789432185704,0.508331771068,49.1515007019,0.0459279253644,70.644999822,0.0,35.1958335241,1.0,78.4861119588,0.0,0.0,0.0,46.9833335876,35.4491666158,1.0,78.3055566152,0.0,0.0,70.644999822,78.7529678345,2.0,0.0,123.408750216,74.2572495143,41.78125,0.505002355892,776.83333842,0.0,0.50760638855,0.0,1.0,14.7745114962,82.724000295,8.21400133769,2623.33284505,82.4644997915,82.4495849609,74.2504984538,74.1226374308,,1625.66628011,53.2325000763,53.1048431396,41.4740006129,41.1666946411,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,87.3260002136,100.0,8.94443909327,40.9904991786,1.40550104777,5.83007240295,40.0684995651,207.0,58.0666666031,404.216669718,0.50760638855,40.9904991786,0.568852517264,56.8852513631,2.0,1.0,1.0,796.39352417,796.39352417,0.0,0.498980384954,0.0,1.0,14.6874889533,81.787999471,7.62450027466,1731.53323364,81.8885008494,81.7048365275,74.2640005747,73.9249242147,,1545.74998983,53.0524997711,52.975962321,41.4509995778,42.0476811727,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.100501378377,100.0,8.7651693821,40.4375012716,0.703000068665,5.92231969039,40.7479995092,207.0,55.6916666031,372.716664632,0.498980384954,40.4375012716,0.533723576864,53.3723576864,2.0,1.0,1.0,747.213007609,747.213007609,776.83333842,0.505074186846,2.0,0.0,3222.86989339,0.0,1.4174492034,5.15258340041,6.875,3222.86989339,0.0342351341635,52.643333753,52.643333753,60.0,2.0,53.6187795003,42.1669565837,41.4191176097,1.0,1751.31917251,913.83184243,0.0,0.0,0.0,8.65608596802,1.0,0.0,25.775832653,65.5944124858,1.0,78.1335589091,0.0,1.0,1.0,0.0,22.7808326085,1.0,75.9761880239,0.0,1.0,0.0315660284671,48.5566660563,75.6956240336,48.5566660563,2.0,0.0,53.6911853571,0.0566000007093,28.0158611904,0.938689701935,742.093534273,1.0,0.0,3236.93338336,0.00323693338336,494.979873486,0.616668981966,0.321775585402,0.616668981966,0.0,0.0,948.607503255,494.979873486,948.607503255,0.0,0.0,0.000948607503255,0.616724148393,1.0,9.43173734211,2.0,2.0,2.0,0.0,85.1827045787,68.6968966397,65.5944124858,0.655944124858,1.0,11.0833333333,2667.48687767,81.7786584162,1444.85260409,0.939267063982,1444.85260409,1.0,0.0,0.0,0.0,26.5625001589,1.0,60.055557251,,1.0,0.0,35.9416675568,26.0808334351,1.0,59.9027792613,0.0,1.0,52.643333753,0.0,975.020019531,0.000166273146008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342581569972,168493.0,1443.671235,44.259448015,781.969036402,0.508340960779,781.969036402,0.342480734439,1.0,1.0,1.0,0.0,1538.27666219,1538.27666219,1538.27666219,0.0,0.0,948.607503255,1538.27666219
2017-05-27T04:00:00.000Z,0.0,0.0316126915887,0.787900620759,0.5085590588,49.3225002289,0.0459401774894,71.3333320618,0.0,35.3841663996,1.0,78.7499987284,0.0,0.0,0.0,47.1416667302,35.8966665268,1.0,78.5694459279,0.0,0.0,71.3333320618,79.0264797211,2.0,0.0,123.790499687,74.4679994583,41.78125,0.504739419575,783.774993896,0.0,0.508761920322,0.0,1.0,14.8518648148,82.983499527,8.27250035604,2639.16617839,82.7284997304,82.703898112,74.4559993744,74.3315251668,,1620.99963379,53.3449999491,53.2175928752,41.4350001017,41.1635157267,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,88.6759999593,100.0,9.0219950676,41.2934996287,1.36950047811,5.82986970743,40.0654996236,207.0,58.5333337784,409.216667175,0.508761920322,41.2934996287,0.574557535081,57.4557539622,2.0,1.0,1.0,804.380549113,804.380549113,0.0,0.497732125786,0.0,1.0,14.7479212284,82.0144996643,7.6440003713,1745.03155518,82.1239999135,81.9425175985,74.4799995422,74.140508016,,1546.99995931,53.1724996567,53.0932591756,41.4975001017,42.0859807332,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,8.8193166256,40.6264998118,0.703000704447,5.92840190729,40.7944993973,207.0,55.875,374.558331807,0.497732125786,40.6264998118,0.537508741106,53.7508748372,2.0,1.0,1.0,752.512237549,752.512237549,783.774993896,0.504757095123,2.0,0.0,3224.03674316,0.0,1.30870081981,5.21154642105,7.00520833333,3224.03674316,0.0341413790155,53.0075000127,53.0075000127,60.0,2.0,53.7434183757,42.1835123698,41.4244537354,1.0,1767.1918556,925.469567363,0.0,0.0,0.0,8.7753016154,1.0,0.0,26.0366662343,65.680697759,1.0,78.4474862417,0.0,1.0,1.0,0.0,23.0524992943,1.0,76.1666641235,0.0,1.0,0.0316145977405,49.0891660055,75.9767500559,49.0891660055,2.0,0.0,54.1778032068,0.0566000007093,28.3726455255,0.93924975179,740.364255979,1.0,0.0,3266.27059304,0.00326627059304,501.283483568,0.616425754415,0.322819095415,0.616425754415,0.0,0.0,957.204991659,501.283483568,957.204991659,0.0,0.0,0.000957204991659,0.616475706299,1.0,9.48010324062,2.0,2.0,2.0,0.0,87.5636666616,68.3243052165,65.680697759,0.65680697759,1.0,10.5,2692.66142296,82.5504487323,1458.48847523,0.93924484983,1458.48847523,1.0,0.0,0.0,0.0,26.899166584,1.0,60.0833358765,,1.0,0.0,35.9166679382,26.1083332698,1.0,59.8611132304,0.0,1.0,53.0075000127,0.0,973.5,0.000168390648428,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343700681961,168493.0,1457.96630112,44.6976999662,789.712003641,0.508562765402,789.712003641,0.343675087685,1.0,1.0,1.0,0.0,1552.83095296,1552.83095296,1552.83095296,0.0,0.0,957.204991659,1552.83095296
2017-05-27T05:00:00.000Z,0.0,0.0313771835194,0.780853194238,0.511523876432,49.7649993896,0.0457234425382,75.0600001017,0.0,37.2891664505,1.0,80.0416666667,0.0,0.0,0.0,47.9000005722,37.7233336767,1.0,79.8333352407,0.0,0.0,75.0600001017,80.3320763906,2.0,0.0,124.175999641,74.4110002518,41.78125,0.50514937534,829.366673787,0.0,0.50621690332,0.0,1.0,14.9340530237,83.2520001729,8.57999928792,2692.91617839,82.9849993388,82.9474156698,74.4050000509,74.2756525675,,1697.66630046,53.5564997991,53.4208017985,41.4740006129,41.186416626,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,90.1774991353,100.0,9.10053404172,41.5109987259,1.38450082143,5.83351906141,40.0894997915,207.0,61.1666669846,432.958328247,0.50621690332,41.5109987259,0.610887153262,61.0887149175,2.0,1.0,1.0,855.242014567,855.242014567,0.0,0.494815232933,0.0,1.0,14.8337352276,82.2904993693,7.96500015259,1784.02671305,82.3820006053,82.1968078613,74.4170004527,74.0792770386,,1613.74997965,53.3870000839,53.3055547078,41.4809999466,42.0470453898,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,8.90330576897,40.9010006587,0.674500465393,5.93042937915,40.8064994812,207.0,58.191666921,396.408335368,0.494815232933,40.9010006587,0.572112662906,57.2038593292,2.0,1.0,1.0,800.957728068,800.957728068,829.366673787,0.504988380979,2.0,0.0,3355.89200846,0.0,1.20161057512,4.56063783169,6.34895833333,3355.89200846,0.0340173658575,55.8350000381,55.8350000381,60.8126929601,2.0,53.9180196126,42.1822484334,41.4267587662,1.0,1867.94359496,980.996639353,0.0,0.0,0.0,9.04030672709,1.0,0.0,27.2433327039,65.3646933238,1.0,79.651825587,0.0,1.0,1.0,0.0,24.2724994024,1.0,77.5654735565,0.0,1.0,0.0313727291205,51.5158319473,77.4053179423,51.5158319473,2.0,0.0,57.2666064346,0.0566000007093,30.0749704708,0.939936544987,738.244480324,1.0,0.0,3452.48831604,0.00345248831604,531.359895652,0.616251871787,0.323639866241,0.616251871787,0.0,0.0,1011.77748617,531.359895652,1011.77748617,0.0,0.0,0.00101177748617,0.616106713812,1.0,9.71948451548,2.0,2.0,2.0,0.0,87.6349976858,67.8663921356,65.3646933238,0.653646933238,1.0,11.0833333333,2848.94023431,87.3415769054,1543.13738182,0.939891738028,1543.13738182,1.0,0.0,0.0,0.0,28.1891665459,1.0,60.8750022252,,1.0,0.0,36.4000008901,27.6458333333,1.0,60.6666679382,0.0,1.0,55.8350000381,0.0,1079.90002441,0.000178493886813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344337388176,168493.0,1550.90981249,47.5471219191,840.055147054,0.511659494163,840.055147054,0.344523149541,1.0,1.0,1.0,0.0,1641.82460531,1641.82460531,1641.82460531,0.0,0.0,1011.77748617,1641.82460531
