timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-27T06:00:00.000Z,0.0,0.0312596515138,0.775707029101,0.514837798862,50.1669991811,0.0453335155492,77.9216651917,0.0,38.7899999619,1.0,81.0972220103,0.0,0.0,0.0,48.5416666667,39.1133327484,1.0,80.9027773539,0.0,0.0,77.9216651917,81.3710435232,2.0,0.0,124.797749201,74.6307500203,41.78125,0.502795147311,864.741673787,0.0,0.506470392608,0.0,1.0,15.0573352973,83.6674989065,8.77049954732,2736.66617839,83.392999649,83.3594080607,74.6225001017,74.493426005,,1748.3329366,53.7035001119,53.5711313883,41.4934997559,41.2169596354,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,89.6794993083,100.0,9.21895051003,41.8994998932,1.36949952443,5.83838482698,40.1240002314,207.0,63.075000445,450.5,0.506470392608,41.8994998932,0.635279511951,63.5279521942,2.0,1.0,1.0,889.391316732,889.391316732,0.0,0.498650763727,0.0,1.0,14.9703125159,82.7224992116,8.17049916585,1817.39754232,82.8094991048,82.6242574056,74.638999939,74.298055013,,1659.49994914,53.5309995015,53.4540990194,41.5184996923,42.0278956095,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.03907219569,41.2909994125,0.707499821981,5.93124035994,40.8109998703,207.0,60.1083335876,414.241666158,0.498650763727,41.2909994125,0.593335800171,59.333580335,2.0,1.0,1.0,830.670120239,830.670120239,864.741673787,0.502989919559,2.0,0.0,3467.32722982,0.0,1.10390357176,4.12799914678,5.87760416667,3467.32722982,0.0342372276749,58.9508342743,58.9508342743,61.8495407104,2.0,54.0572052002,42.153582255,41.4577121735,1.0,1948.43330622,1036.19135461,0.0,0.0,0.0,9.10859870911,1.0,0.0,28.3691662153,65.5139013926,1.0,80.7362995148,0.0,1.0,1.0,0.0,25.3933327993,1.0,78.8035691579,0.0,1.0,0.0312789400279,53.7624985377,78.5787334442,53.7624985377,2.0,0.0,59.7342251728,0.0566000007093,31.7671061671,0.938601570646,742.365513605,1.0,0.0,3601.25607779,0.00360125607779,561.256285672,0.613636927147,0.326336691509,0.613636927147,0.0,0.0,1055.37498983,561.256285672,1055.37498983,0.0,0.0,0.00105537498983,0.613820532958,1.0,9.59589671548,2.0,2.0,2.0,0.0,84.5445887248,68.7556464455,65.5139013926,0.655139013926,1.0,11.6666666667,2992.60946592,91.7461260394,1620.95627014,0.942488342279,1620.95627014,1.0,0.0,0.0,0.0,29.68166701,1.0,61.8888902664,,1.0,0.0,37.0083341599,29.2691667875,1.0,61.6805566152,0.0,1.0,58.9508342743,0.0,1141.09997559,0.000188536652366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34625010928,168493.0,1635.43075685,50.1383284573,885.836180724,0.51506033129,885.836180724,0.346013258004,1.0,1.0,1.0,0.0,1719.86877441,1719.86877441,1719.86877441,0.0,0.0,1055.37498983,1719.86877441
2017-05-27T07:00:00.000Z,0.0,0.0324524944218,0.773339639194,0.518405413791,50.8690010707,0.0471377384847,83.4991677602,0.0,41.6158332825,1.0,82.9444446564,0.0,0.0,0.0,49.6250003179,41.845000267,1.0,82.7083346049,0.0,0.0,83.4991677602,83.2038091024,2.0,0.0,125.971500079,75.1024990082,41.78125,0.522752065999,930.008326213,0.0,0.515044964425,0.0,1.0,15.2990647157,84.4759991964,9.08250172933,2814.16617839,84.1835002899,84.1490732829,75.1009985606,74.965171814,,1845.9995931,53.7124999364,53.5794169108,41.4859997431,41.2004191081,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,84.5825004578,100.0,9.45905804634,42.6975005468,1.34999974569,5.84000678857,40.1359999975,207.0,66.7833328247,484.224998474,0.515044964425,42.6975005468,0.671719683693,67.1719678243,2.0,1.0,1.0,940.40755717,940.40755717,0.0,0.505488212122,0.0,1.0,15.2084159851,83.5084997813,8.47200012207,1869.14102173,83.5759995778,83.392888387,75.1039994558,74.7675120036,,1760.49996948,53.5385004679,53.4611078898,41.5200004578,41.9761912028,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,9.27717574437,42.0559991201,0.704501152039,5.93124032021,40.8154993057,207.0,63.5499998728,445.783332825,0.505488212122,42.0559991201,0.629904723394,62.9667669932,2.0,1.0,1.0,881.866612752,881.866612752,930.008326213,0.524922197369,2.0,0.0,3593.3482666,0.0,1.02073729038,4.15299745401,5.98958333333,3593.3482666,0.0386479624932,68.4341665904,68.4341665904,64.9976565043,2.0,54.0249328613,42.1186689897,41.4260276159,1.0,2104.07106125,973.950248128,0.0,0.0,0.0,9.3770682017,1.0,0.0,30.3383324941,65.7239303589,1.0,82.6426919301,0.0,1.0,1.0,0.0,27.3941661517,1.0,80.9226182302,0.0,1.0,0.0325894563467,57.7349990209,80.6586271922,57.7349990209,2.0,0.0,64.5057001187,0.0566000007093,29.8589452577,0.938611091334,742.336005569,1.0,0.0,3888.91868828,0.00388891868828,527.543195823,0.640605374238,0.296528845761,0.640605374238,0.0,0.0,1139.67666626,527.543195823,1139.67666626,0.0,0.0,0.00113967666626,0.643237059315,1.0,12.2739342717,2.0,2.0,2.0,0.0,85.0954825661,68.74944999,65.7239303589,0.657239303589,1.0,10.5,3081.53524495,94.4723740926,1669.12319627,0.938204072654,1669.12319627,1.0,0.0,0.0,0.0,34.6308333079,1.0,65.0972232819,,1.0,0.0,38.9333343506,33.8033332825,1.0,64.8888902664,0.0,1.0,68.4341665904,0.0,1180.44995117,0.000177211784809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316060070942,168493.0,1703.71528089,52.231765847,922.82270658,0.518713072581,922.82270658,0.31293807149,1.0,1.0,1.0,0.0,1779.0619812,1779.0619812,1779.0619812,0.0,0.0,1139.67666626,1779.0619812
2017-05-27T08:00:00.000Z,0.0,0.032283658427,0.774420533968,0.548984767975,52.6172513962,0.0465587931959,98.5258337657,0.0,48.9783331553,1.0,87.5416653951,0.0,0.0,0.0,52.4166663488,49.5975001653,1.0,87.3611100515,0.0,0.0,98.5258337657,87.8224067688,2.0,0.0,128.997000694,76.3797492981,41.78125,0.529040003058,1118.82500203,0.0,0.537340502403,0.0,1.0,15.8357044061,86.5264994303,9.56700134277,2989.16617839,86.2445004781,86.1594823201,76.3924992879,76.2311859131,,2160.33283488,53.7050002416,53.5768661499,41.6360003153,41.2990468343,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,87.599000295,100.0,9.97522091866,44.6085001628,1.34850056966,5.86048356692,40.2874997457,207.0,77.0416666667,584.216672262,0.537340502403,44.6085001628,0.775363933018,77.5363934835,2.0,1.0,1.0,1085.50950623,1085.50950623,0.0,0.536157408543,0.0,1.0,15.8357042472,85.4990005493,9.13800112406,2010.49835205,85.5050004323,85.3256657918,76.3669993083,76.0253372192,,2006.49997965,53.5339997609,53.4560114543,41.6220006943,41.9098052979,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.8969625632,43.8829997381,0.754000663757,5.93874184291,40.8680000305,207.0,73.1249987284,534.608324687,0.536157408543,43.8829997381,0.711080078852,71.1080093384,2.0,1.0,1.0,995.512110392,995.512110392,1118.82500203,0.52849198802,2.0,0.0,4279.46244303,0.0,0.929971431692,3.49833561977,5.703125,4279.46244303,0.0468696671116,100.161664327,100.161664327,73.4228973389,2.0,53.9977289836,42.1319274902,41.2823203405,1.0,2558.4393162,1095.79040689,0.0,0.0,0.0,9.76427268982,1.0,0.0,35.5016657511,66.6282265981,1.0,87.1689472198,0.0,1.0,1.0,0.0,32.7724990845,1.0,86.1130936941,0.0,1.0,0.0322646005694,68.2741645177,85.7917900085,68.2741645177,2.0,0.0,78.4355254641,0.0566000007093,33.5942681222,0.936009734361,750.435036912,1.0,0.0,4728.71979129,0.00472871979129,593.538298607,0.655273678255,0.28065649475,0.655273678255,0.0,0.0,1385.78665161,593.538298607,1385.78665161,0.0,0.0,0.00138578665161,0.654467105865,1.0,12.5292752843,2.0,2.0,2.0,0.0,82.1935564677,70.4034786224,66.6282265981,0.666282265981,1.0,9.91666666667,3654.22972309,112.029793586,1979.32495022,0.935930173005,1979.32495022,1.0,0.0,0.0,0.0,50.7324997584,1.0,73.416668574,,1.0,0.0,43.9250005086,49.4291664759,1.0,73.2083333333,0.0,1.0,100.161664327,0.0,1679.95996094,0.000199380793992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299869053104,168493.0,2149.75472716,65.9062501798,1164.42136668,0.550600390827,1164.42136668,0.301071329291,1.0,1.0,1.0,0.0,2114.82117716,2114.82117716,2114.82117716,0.0,0.0,1385.78665161,2114.82117716
2017-05-27T09:00:00.000Z,0.0,0.0343787956941,0.815398329546,0.620279618956,55.3915001551,0.048735799396,125.895833969,0.0,62.6366666158,1.0,94.9305553436,0.0,0.0,0.0,56.8333330154,63.240000089,1.0,94.7222213745,0.0,0.0,125.895833969,95.2022940318,2.0,0.0,133.895250003,78.5037498474,41.78125,0.56491572513,1459.22502645,0.0,0.596885038479,0.0,1.0,16.7047224045,90.0185000102,,3300.41605632,89.7590001424,89.6741994222,78.5314998627,78.3511657715,,2689.33272298,53.5669997533,53.4450073242,41.7845001221,41.4072189331,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,92.3449999491,100.0,10.8207208316,47.9745000203,1.32150014242,5.88400157293,40.4629999797,207.0,97.1000010173,788.033340454,0.596885038479,47.9745000203,0.943057781401,94.3057778676,2.0,1.0,1.0,1320.28089396,1320.28089396,0.0,0.580777617091,0.0,1.0,16.7470245361,88.3775011698,9.7964998881,2228.7210083,88.2724997203,88.1120554606,78.4759998322,78.1161880493,,2338.49985758,53.3870004018,53.3112996419,41.5290006002,41.7023493449,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.105001449585,100.0,10.8161896865,46.7434991201,0.71950117747,5.93083480994,40.8094994227,207.0,86.1083342234,671.191675822,0.580777617091,46.7434991201,0.825401211693,82.5401223501,2.0,1.0,1.0,1155.56169637,1155.56169637,1459.22502645,0.564883455851,2.0,0.0,5274.79484049,0.0,0.800203233957,3.96233020226,6.9140625,5274.79484049,0.0721738196131,186.481665293,186.481665293,90.9042046865,2.0,53.8104731242,42.057413737,41.1795517604,1.0,3434.68128631,1003.14826266,0.0,0.0,0.0,10.3558533986,1.0,0.0,45.5016657511,68.175646464,1.0,95.028538386,0.0,1.0,1.0,0.0,43.3016659419,1.0,94.7083320618,0.0,1.0,0.0343764018798,88.8033326467,94.4180825551,88.8033326467,2.0,0.0,105.298972615,0.0566000007093,30.7540853526,0.9305879335,767.556161152,1.0,0.0,6348.26289312,0.00634826289312,543.358391646,0.720226491862,0.21035254622,0.720226491862,0.0,0.0,1860.40585327,543.358391646,1860.40585327,0.0,0.0,0.00186040585327,0.720169469714,1.0,14.6081446907,2.0,2.0,2.0,0.0,75.8841934204,73.6381823222,68.175646464,0.68175646464,1.0,10.5,4437.82954897,136.053057967,2403.76424492,0.930579038082,2403.76424492,1.0,0.0,0.0,0.0,94.2349993388,1.0,90.9861125946,,1.0,0.0,54.4666678111,92.2466659546,1.0,90.7777792613,0.0,1.0,186.481665293,0.0,1901.20007324,0.000182524409635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226044793201,168493.0,2958.18735716,90.690827924,1602.31142734,0.620309346025,1602.31142734,0.226086617027,1.0,1.0,1.0,0.0,2583.08445231,2583.08445231,2583.08445231,0.0,0.0,1860.40585327,2583.08445231
2017-05-27T10:00:00.000Z,0.0,0.0351030818677,0.819324870424,0.625384550976,55.8805011113,0.0494310617431,128.931664785,0.0,64.0341669718,1.0,95.6666653951,0.0,0.0,0.0,57.241666158,64.8408327103,1.0,95.4027779897,0.0,0.0,128.931664785,95.9325472514,2.0,0.0,135.460500717,79.5799996058,41.7421875,0.573331188601,1495.26668294,0.0,0.602875301304,0.0,1.0,16.8981057803,90.9994996389,,3330.83266195,90.7100009918,90.639348348,79.5964984894,79.4362258911,,2707.33270264,53.5789998372,53.4666646322,41.9314997991,41.5841089884,41.4863166809,1.0,0.0,99.9981231689,1.0,0.0,0.289498647054,90.3545004527,100.0,10.9899779956,48.7785011927,1.28550020854,5.90812782447,40.6459995906,207.0,97.7333329519,792.050003052,0.602875301304,48.7785011927,0.938489968436,93.8489958445,2.0,1.0,1.0,1313.88595581,1313.88595581,0.0,0.597370043267,0.0,1.0,17.1579651833,89.6180000305,9.7842843192,2245.2189738,89.5009994507,89.3451894124,79.5635007222,79.1960576375,,2372.74983724,53.4035002391,53.3195851644,41.5020001729,41.6640548706,41.4863166809,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,11.230576992,47.9989992778,0.716500282288,5.92738823096,40.7854998906,207.0,89.441666921,703.216674805,0.597370043267,47.9989992778,0.840559358143,84.0559355418,2.0,1.0,1.0,1176.7831014,1176.7831014,1495.26668294,0.573281984204,2.0,0.0,5347.14017741,0.0,0.66849578917,4.25288854043,8.37760416667,5347.14017741,0.0780882830244,203.729998271,203.729998271,93.8276570638,2.0,53.8636144002,42.1580429077,41.0850264231,1.0,3543.854745,903.140678145,0.0,0.0,0.0,9.79886563619,1.0,0.0,46.8008324305,69.7976328532,1.0,95.9018249512,0.0,1.0,1.0,0.0,44.7491658529,1.0,95.7083301544,0.0,1.0,0.0350965093358,91.5499973297,95.5393466949,91.5499973297,2.0,0.0,108.645965269,0.0566000007093,27.688096102,0.923603964317,790.093377887,1.0,0.0,6550.04633645,0.00655004633645,489.188970938,0.736010613617,0.187570081884,0.736010613617,0.0,0.0,1919.53999837,489.188970938,1919.53999837,0.0,0.0,0.00191953999837,0.735900998116,1.0,16.3162048384,2.0,2.0,2.0,0.0,68.4172509511,77.4934088389,69.7976328532,0.697976328532,1.0,9.91666666667,4446.99542314,136.334061371,2408.72896931,0.923580695501,2408.72896931,1.0,0.0,0.0,0.0,103.124165853,1.0,93.9166673024,,1.0,0.0,56.2333339055,100.605834325,1.0,93.7222232819,0.0,1.0,203.729998271,0.0,2006.98999023,0.000164327871793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203090084925,168493.0,3011.64667088,92.329760431,1631.2678317,0.625478207695,1631.2678317,0.20318262726,1.0,1.0,1.0,0.0,2608.03304036,2608.03304036,2608.03304036,0.0,0.0,1919.53999837,2608.03304036
2017-05-27T11:00:00.000Z,0.0,0.0365397094516,0.834135674387,0.644229422882,56.2667503357,0.0517624731066,139.635835012,0.0,69.2308336894,1.0,98.2777760824,0.0,0.0,0.0,58.8583329519,70.383333842,1.0,98.0972194672,0.0,0.0,139.635835012,98.5800272624,2.0,0.0,136.791000366,80.5242500305,41.7864583333,0.582873667491,1572.1416626,0.0,0.599145515418,0.0,1.0,17.2715783119,91.6220003764,,3433.7493693,91.3414999644,91.2694295247,80.5219999949,80.3708241781,,2752.99943034,53.9780000051,53.8826370239,42.4294999441,42.0613505046,41.2766625086,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,90.9829998016,100.0,11.2981676261,48.9164997737,1.29900042216,5.97341056665,41.1259997686,207.0,98.1666666667,793.799997965,0.599145515418,48.9120000203,0.946594071161,94.6719093323,2.0,1.0,1.0,1325.23169963,1325.23169963,0.0,0.623290252141,0.0,1.0,17.6377979914,91.0580012004,,2334.45780436,90.8990008036,90.7406234741,80.5265000661,80.1560109456,,2477.74993896,53.8085006078,53.7135747274,41.7089999517,41.7866210938,41.2766625086,1.0,0.0,99.9981155396,1.0,0.0,0.159000396729,100.0,11.6931769848,49.1900008519,0.797499656677,5.94462116559,40.911500295,207.0,97.3333326976,778.341664632,0.623290252141,49.1900008519,0.891969488235,89.1969483693,2.0,1.0,1.0,1248.75728353,1248.75728353,1572.1416626,0.582902760684,2.0,0.0,5476.66174316,0.0,0.562070884488,4.11522577206,8.73958333333,5476.66174316,0.0869591903442,234.555834452,234.555834452,99.0405387878,2.0,54.3030700684,42.4764836629,41.001077652,1.0,3775.48981758,795.750448331,0.0,0.0,0.0,9.45746994019,1.0,0.0,50.1683324178,71.0645300547,1.0,98.30479304,0.0,1.0,1.0,0.0,48.3874994914,1.0,98.3333307902,0.0,1.0,0.0365395176729,98.555832545,98.1987934113,98.555832545,2.0,0.0,115.747333091,0.0566000007093,24.3957729065,0.917667662983,809.713323425,1.0,0.0,6978.17349395,0.00697817349395,431.020717328,0.758188713938,0.159801519323,0.758188713938,0.0,0.0,2045.00585938,431.020717328,2045.00585938,0.0,0.0,0.00204500585937,0.758193562428,1.0,17.3923412363,2.0,2.0,2.0,0.0,63.2236876054,80.5598754883,71.0645300547,0.710645300547,1.0,9.91666666667,4571.08181297,140.138248216,2475.94075018,0.917958412959,2475.94075018,1.0,0.0,0.0,0.0,118.540834427,1.0,99.1111119588,,1.0,0.0,59.3666677475,116.015000025,1.0,98.9444452922,0.0,1.0,234.555834452,0.0,2079.5,0.000144788049987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174083615408,168493.0,3208.1799238,98.3549918549,1737.72068237,0.644262315099,1737.72068237,0.174066901512,1.0,1.0,1.0,0.0,2697.22540283,2697.22540283,2697.22540283,0.0,0.0,2045.00585938,2697.22540283
2017-05-27T12:00:00.000Z,0.0,0.0377485612272,0.825364319522,0.632945547504,56.2187490463,0.0547140500368,144.598333995,0.0,71.4841664632,1.0,99.3611087799,0.0,0.0,0.0,59.516667366,73.0533332825,1.0,99.1944446564,0.0,0.0,144.598333995,99.6929155986,2.0,0.0,137.491498311,81.272749265,42.2057291667,0.589811627693,1558.84166463,0.0,0.607203122895,0.0,1.0,17.7502023379,92.1019992828,,3468.7493693,91.8319981893,91.7704366048,81.2689984639,81.1282704671,,2649.66599528,53.9285001755,53.8520584106,42.1490008036,41.7928212484,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,91.613000234,100.0,11.808825016,49.6829973857,1.27200158437,5.94137736162,40.8769992193,207.0,97.7000007629,788.350001017,0.607203122895,49.6829973857,0.927623443604,92.7623462677,2.0,1.0,1.0,1298.67282104,1298.67282104,0.0,0.628673571952,0.0,1.0,17.7792099317,91.4645004272,9.80100250244,2372.70304362,91.3190002441,91.1527328491,81.2765000661,80.8882598877,,2350.99993896,53.7560005188,53.6581039429,41.2380005519,41.3193918864,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,11.8927753766,50.0809996923,0.760001182556,5.88643451532,40.4779993693,207.0,96.2416674296,770.491668701,0.628673571952,50.0809996923,0.875352187384,87.5352191925,2.0,1.0,1.0,1225.49306234,1225.49306234,1558.84166463,0.589905711683,2.0,0.0,5224.03633626,0.0,0.499625747403,5.16028857231,10.6484375,5224.03633626,0.07709566437,204.352497101,204.352497101,94.1883214315,2.0,54.3159535726,42.1618601481,40.9368171692,1.0,3706.25876368,740.163135884,0.0,0.0,0.0,9.0867099762,1.0,0.0,50.749165535,72.1822884878,1.0,98.6586736043,0.0,1.0,1.0,0.0,49.0183324814,1.0,98.7678546906,0.0,1.0,0.0377599322729,99.7674973806,98.6360244751,99.7674973806,2.0,0.0,113.624877398,0.0566000007093,22.6916011353,0.911228022369,831.542219262,1.0,0.0,6850.21491675,0.00685021491675,400.911675812,0.759570896375,0.151691075134,0.759570896375,0.0,0.0,2007.50664266,400.911675812,2007.50664266,0.0,0.0,0.00200750664266,0.759395231803,1.0,18.8875871677,2.0,2.0,2.0,0.0,58.2482719421,83.7148685455,72.1822884878,0.721822884878,1.0,9.91666666667,4446.42189956,136.316478534,2408.41831847,0.911261971509,2408.41831847,1.0,0.0,0.0,0.0,102.719167709,1.0,94.416668574,,1.0,0.0,56.5333340963,101.63333257,1.0,94.2222232819,0.0,1.0,204.352497101,0.0,2081.94995117,0.000134673850755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166462641783,168493.0,3090.17637866,94.7372902307,1673.80369335,0.633309272655,1673.80369335,0.166569456445,1.0,1.0,1.0,0.0,2642.94834391,2642.94834391,2642.94834391,0.0,0.0,2007.50664266,2642.94834391
2017-05-27T13:00:00.000Z,0.0,0.0371149620808,0.782863462813,0.571972060511,55.1365006765,0.0505424238703,116.553333918,0.0,57.7533337275,1.0,92.6111119588,0.0,0.0,0.0,55.4666671753,58.8024997711,1.0,92.4444452922,0.0,0.0,116.553333918,92.9166348775,2.0,0.0,135.795000394,80.6584997177,42.8098958333,0.583256811079,1344.98334757,0.0,0.599082982824,0.0,1.0,17.4081554413,91.0415000916,9.97200012207,3201.24945068,90.7399997711,90.7150065104,80.6584993998,80.5460535685,,2125.33284505,54.0394999186,53.9718195597,40.9384997686,40.6398289998,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,90.9109999339,100.0,11.6320120494,49.8015000025,1.27199967702,5.77634604772,39.6665000916,207.0,87.1333332062,695.016662598,0.599082982824,49.8015000025,0.828666970389,82.8666960398,2.0,1.0,1.0,1160.13375854,1160.13375854,0.0,0.602405669012,0.0,1.0,17.336845239,90.1669985453,9.45150121053,2179.2271932,90.1100012461,89.9489822388,80.6585000356,80.2752914429,,1996.24992879,53.8640000025,53.7550099691,40.8914995193,41.0213038127,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0569972991943,100.0,11.4946084023,49.2185017268,0.735999107361,5.84223691622,40.155500412,207.0,83.7000007629,649.966664632,0.602405669012,49.2185017268,0.770664970761,77.047164917,2.0,1.0,1.0,1078.93095907,1078.93095907,1344.98334757,0.583250631559,2.0,0.0,4248.5406901,0.0,0.499192102389,5.01329664389,10.7552083333,4248.5406901,0.0479608906204,110.614999771,110.614999771,76.7026952108,2.0,54.5390957919,41.5079539906,40.9199711482,1.0,3060.51647119,807.950945793,0.0,0.0,0.0,8.21770159403,1.0,0.0,43.9708325068,72.4407978058,1.0,93.7271664937,0.0,1.0,1.0,0.0,41.6158326467,1.0,93.1964257558,0.0,1.0,0.0371098321166,85.5866661072,92.946149826,85.5866661072,2.0,0.0,93.8279896219,0.0566000007093,24.7698104783,0.908753950409,840.059940056,1.0,0.0,5656.70044124,0.00565670044124,437.629154909,0.718884113375,0.189779439119,0.718884113375,0.0,0.0,1657.73831177,437.629154909,1657.73831177,0.0,0.0,0.00165773831177,0.718926543991,1.0,19.1689993216,2.0,2.0,2.0,0.0,55.662437439,84.8947760842,72.4407978058,0.724407978058,1.0,10.5,3867.69341209,118.574070993,2094.94822451,0.908481746638,2094.94822451,1.0,0.0,0.0,0.0,55.9366661708,1.0,76.8333339691,,1.0,0.0,45.9750003815,54.6783326467,1.0,76.6250019073,0.0,1.0,110.614999771,0.0,1733.64001465,0.000147007949756,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208897360703,168493.0,2435.25487924,74.6589903003,1319.06341634,0.572016540733,1319.06341634,0.208918664318,1.0,1.0,1.0,0.0,2305.98824056,2305.98824056,2305.98824056,0.0,0.0,1657.73831177,2305.98824056
2017-05-27T14:00:00.000Z,0.0,0.0378707315861,0.808326621506,0.609884134923,55.9442510605,0.0533148659264,134.807498932,0.0,66.6783336004,1.0,97.0555553436,0.0,0.0,0.0,58.1416670481,68.1291675568,1.0,96.9027786255,0.0,0.0,134.807498932,97.3817259471,2.0,0.0,137.283000946,81.3387498856,42.234375,0.590743019565,1491.05000814,0.0,0.613114292896,0.0,1.0,17.7538283666,91.9714997609,9.95400238037,3374.16609701,91.716501236,91.6534525553,81.3394997915,81.2184295654,,2332.99951172,54.2254997889,54.1718393962,41.4305003484,41.0909703573,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,91.7914994558,100.0,11.9083477656,50.2860008876,1.24949995677,5.8454807202,40.1810003916,207.0,94.316666921,761.800003052,0.613114292896,50.2860008876,0.887381025042,88.7381019592,2.0,1.0,1.0,1242.33343506,1242.33343506,0.0,0.626694976016,0.0,1.0,17.7211949031,91.257499059,9.77563615279,2314.5853068,91.1329994202,90.9457168579,81.3379999797,80.9386444092,,2148.99990845,54.0620005925,53.9449946086,41.0759998957,41.0940653483,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,11.8639552593,50.0569995244,0.810999552409,5.85723980268,40.2650003433,207.0,91.8166675568,729.25,0.626694976016,50.0569995244,0.830583866664,83.0583864848,2.0,1.0,1.0,1162.81741333,1162.81741333,1491.05000814,0.590518963693,2.0,0.0,4674.44474284,0.0,0.502684473991,4.10667673747,8.2734375,4674.44474284,0.0524763605694,132.933336258,132.933336258,81.2844772339,2.0,54.7126185099,41.7478815715,40.8845173518,1.0,3423.55174501,801.687894288,0.0,0.0,0.0,8.35553105672,1.0,0.0,48.8508319855,72.9839687347,1.0,97.3173497518,0.0,1.0,1.0,0.0,46.7358322144,1.0,97.2321402232,0.0,1.0,0.0378587004826,95.5866641998,97.0486971537,95.5866641998,2.0,0.0,104.957767953,0.0566000007093,24.5778005554,0.906744515055,847.064541822,1.0,0.0,6327.69235158,0.00632769235158,434.236753487,0.734690693959,0.172041400061,0.734690693959,0.0,0.0,1854.37750244,434.236753487,1854.37750244,0.0,0.0,0.00185437750244,0.734168897072,1.0,17.7031102088,2.0,2.0,2.0,0.0,55.0949583054,85.8356641134,72.9839687347,0.729839687347,1.0,10.5,4225.2396393,129.535568509,2288.61425593,0.90673209402,2288.61425593,1.0,0.0,0.0,0.0,67.1866671244,1.0,81.2083352407,,1.0,0.0,48.5583333969,65.7466678619,1.0,80.9305559794,0.0,1.0,132.933336258,0.0,1987.97009277,0.00014586837765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189737852223,168493.0,2846.10507261,87.2546577447,1541.60170762,0.610771230177,1541.60170762,0.190319357519,1.0,1.0,1.0,0.0,2524.02475993,2524.02475993,2524.02475993,0.0,0.0,1854.37750244,2524.02475993
2017-05-27T15:00:00.000Z,0.0,0.0384254485902,0.823370865145,0.630657108845,56.5742499034,0.0553704937904,145.831668854,0.0,72.1866671244,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6833324432,1.0,99.5,0.0,0.0,145.831668854,100.0,2.0,0.0,138.68174998,82.1075000763,42.1302083333,0.59535243334,1568.09165446,0.0,0.615393513852,0.0,1.0,18.0801636378,92.8835010529,,3472.49926758,92.638999939,92.5760040283,82.1015001933,81.9936599731,,2638.66605632,54.1055002213,54.0558980306,42.3589995702,41.9919916789,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,92.3509998322,100.0,12.1101996104,50.2800003688,1.24799982707,5.96996386846,41.1109997431,207.0,98.3333326976,794.983332316,0.615393513852,50.2800003688,0.922864837646,92.2864844004,2.0,1.0,1.0,1292.01077271,1292.01077271,0.0,0.637554523653,0.0,1.0,18.0390693347,92.2264995575,9.92700004578,2385.07647705,92.0855000814,91.8983688354,82.1134999593,81.7002334595,,2304.74989827,53.9224999746,53.8111139933,41.2904996872,41.2823613485,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,12.1530404091,50.790500323,0.815499941508,5.88602904479,40.4794998169,207.0,96.5083325704,773.108332316,0.637554523653,50.7950003942,0.866136183966,86.6136182149,2.0,1.0,1.0,1212.59065755,1212.59065755,1568.09165446,0.595360683503,2.0,0.0,5152.27437337,0.0,0.4640635252,4.26360670726,9.4609375,5152.27437337,0.0676329782681,178.204166412,178.204166412,89.7498861949,2.0,54.567103068,42.2962443034,40.8491061529,1.0,3680.13352372,719.127175298,0.0,0.0,0.0,8.58799680074,1.0,0.0,51.8058315913,73.5135033925,1.0,99.4235140483,0.0,1.0,1.0,0.0,49.4024991989,1.0,99.1904729207,0.0,1.0,0.0384277140865,101.208329519,99.3443400065,101.208329519,2.0,0.0,112.823941097,0.0566000007093,22.0466897584,0.904832619278,853.786069396,1.0,0.0,6801.92808093,0.00680192808093,389.517482016,0.756811145206,0.147886878989,0.756811145206,0.0,0.0,1993.35582479,389.517482016,1993.35582479,0.0,0.0,0.00199335582479,0.758482481043,1.0,18.80068949,2.0,2.0,2.0,0.0,54.0549840927,86.7209472656,73.5135033925,0.735135033925,1.0,10.5,4397.27618392,134.80979045,2381.798388,0.904289913148,2381.798388,1.0,0.0,0.0,0.0,89.9433326721,1.0,89.7777786255,,1.0,0.0,53.7166678111,88.260834376,1.0,89.5277786255,0.0,1.0,178.204166412,0.0,2043.04003906,0.000130846324526,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163539233202,168493.0,3066.88559967,94.0232516069,1661.18817012,0.630698095039,1661.18817012,0.163545337593,1.0,1.0,1.0,0.0,2633.88804118,2633.88804118,2633.88804118,0.0,0.0,1993.35582479,2633.88804118
2017-05-27T16:00:00.000Z,0.0,0.0381660759385,0.828281033815,0.636914451845,56.7887500127,0.0547816133894,145.907499949,0.0,72.2650000254,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6424992879,1.0,99.5,0.0,0.0,145.907499949,100.0,2.0,0.0,138.986249288,82.1974992752,42.4895833333,0.5894451672,1570.0333252,0.0,0.611771896975,0.0,1.0,18.1031277974,93.0499998728,,3471.66605632,92.815999349,92.7413075765,82.1854991913,82.0831832886,,2723.33270264,54.2255001068,54.1782099406,42.7909997304,42.4380467733,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,92.5279992421,100.0,12.0753827095,50.0249996185,1.23900000254,6.02774516741,41.5519997279,207.0,98.6416664124,793.341674805,0.611771896975,50.0249996185,0.926745867048,92.6745891571,2.0,1.0,1.0,1297.44421387,1297.44421387,0.0,0.632155039774,0.0,1.0,18.1345526377,92.5010007222,9.95400238037,2383.9516805,92.3404998779,92.127746582,82.2094993591,81.7863464355,,2416.49991862,54.0499998728,53.9290568034,41.8424994151,41.8619359334,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.16050084432,100.0,12.1743204594,50.4980004628,0.815498987834,5.96023233732,41.0270004272,207.0,97.066666921,776.691665649,0.632155039774,50.4980004628,0.877598579043,87.7598578135,2.0,1.0,1.0,1228.63801066,1228.63801066,1570.0333252,0.589512035786,2.0,0.0,5378.06193034,0.0,0.412911914289,4.19341371457,8.703125,5378.06193034,0.081157690899,216.175832113,216.175832113,96.1874440511,2.0,54.6765518188,42.78855896,40.848025322,1.0,3754.72619003,684.633186253,0.0,0.0,0.0,8.29134813944,1.0,0.0,52.2308320999,73.8941510518,1.0,99.6689465841,0.0,1.0,1.0,0.0,49.4274984996,1.0,99.1726163228,0.0,1.0,0.03816769978,101.658329646,99.6339715322,101.658329646,2.0,0.0,115.110770783,0.0566000007093,20.9891879685,0.902769734023,861.108284671,1.0,0.0,6939.79643496,0.00693979643496,370.833705044,0.763543994946,0.139223882554,0.763543994946,0.0,0.0,2033.75917562,370.833705044,2033.75917562,0.0,0.0,0.00203375917562,0.762914538383,1.0,19.0866648654,2.0,2.0,2.0,0.0,52.9910662969,87.6653162638,73.8941510518,0.738941510518,1.0,9.91666666667,4439.35937628,136.099958751,2404.59288066,0.9027678775,2404.59288066,1.0,0.0,0.0,0.0,109.22416687,1.0,96.2361125946,,1.0,0.0,57.5833339691,106.951665878,1.0,95.9722239176,0.0,1.0,216.175832113,0.0,2088.64990234,0.000124570088778,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154218914988,168493.0,3132.15021418,96.0241059172,1696.53895254,0.636939783694,1696.53895254,0.154143728078,1.0,1.0,1.0,0.0,2663.57824707,2663.57824707,2663.57824707,0.0,0.0,2033.75917562,2663.57824707
2017-05-27T17:00:00.000Z,0.0,0.0383106948194,0.794630193759,0.555314128479,53.8644987742,0.0544220550945,110.848333995,0.0,55.0333334605,1.0,90.3749987284,0.0,0.0,0.0,54.1166671117,55.9200003942,1.0,90.1944452922,0.0,0.0,110.848333995,90.7545547485,2.0,0.0,134.900999069,81.036500295,43.7942708333,0.595273100173,1203.29167175,0.0,0.602581577551,0.0,1.0,17.1531302134,90.3650004069,8.37224960327,3107.08276367,90.1324996948,90.1294326782,81.0185000102,80.94287618,,1873.99956258,54.6919997533,54.6457722982,41.3629999161,41.1323343913,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,90.2089996338,100.0,11.3313701948,48.7694997787,1.34849961599,5.82175997893,40.0145003001,207.0,79.2166665395,613.808329264,0.602581577551,48.7694997787,0.727058399745,72.7058391571,2.0,1.0,1.0,1017.88175964,1017.88175964,0.0,0.618159974118,0.0,1.0,17.1495046616,89.5430005391,7.93999820285,2116.98504639,89.5369987488,89.3796946208,81.0545005798,80.6401367188,,1750.99994914,54.5135002136,54.3950881958,41.2709995906,41.58618927,40.9831466675,1.0,0.0,99.4795576731,1.0,0.0,0.00600179036458,100.0,11.2608399391,48.2659991582,0.735999743144,5.88866468271,40.5349998474,207.0,77.7500003179,589.483334859,0.618159974118,48.2659991582,0.681112449283,68.1112451553,2.0,1.0,1.0,953.557428996,953.557428996,1203.29167175,0.596154422993,2.0,0.0,3749.12410482,0.0,0.366253015896,6.12069569031,11.8229166667,3749.12410482,0.0473311073231,105.704999288,105.704999288,72.5641072591,2.0,55.3231150309,42.1554946899,40.8828614553,1.0,2764.38609636,603.939846962,0.0,0.0,0.0,7.2457002004,1.0,0.0,40.1141657829,73.7727998098,1.0,90.3139247894,0.0,1.0,1.0,0.0,37.3333328565,1.0,89.2619024913,0.0,1.0,0.0381277882122,77.4416650136,89.0393136342,77.4416650136,2.0,0.0,84.7493527324,0.0566000007093,18.5153264903,0.90211390529,863.468651203,1.0,0.0,5109.36771563,0.00510936771563,327.125905623,0.740739152183,0.161830466011,0.740739152183,0.0,0.0,1497.33836873,327.125905623,1497.33836873,0.0,0.0,0.00149733836873,0.736059173942,1.0,19.7559749295,2.0,2.0,2.0,0.0,52.0546112061,87.960922877,73.7727998098,0.737727998098,1.0,10.5,3368.32594332,103.264679223,1824.46427436,0.902569618195,1824.46427436,1.0,0.0,0.0,0.0,53.3233327866,1.0,72.7361138662,,1.0,0.0,43.5000009537,52.3816669782,1.0,72.5000012716,0.0,1.0,105.704999288,0.0,2078.0300293,0.000109887808338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179299704698,168493.0,2119.97831442,64.9933778029,1148.29287965,0.568064982434,1148.29287965,0.184129534456,1.0,1.0,1.0,0.0,2021.41113281,2021.41113281,2021.41113281,0.0,0.0,1497.33836873,2021.41113281
2017-05-27T18:00:00.000Z,0.0,0.0364382151778,0.791354766427,0.508094663698,51.0452512105,0.0525679164199,79.9399998983,0.0,39.6866664886,1.0,81.7916679382,0.0,0.0,0.0,48.9666665395,40.3133335114,1.0,81.6111106873,0.0,0.0,79.9399998983,82.036412557,2.0,0.0,130.302751223,79.2575000127,41.5911458333,0.581861655162,884.758321126,0.0,0.579605837912,0.0,1.0,16.0943549474,87.2195002238,7.77000109355,2756.24951172,87.0200010935,87.0127334595,79.25,79.1727345785,,1341.33303833,54.9994999568,54.9585494995,41.0149997075,40.8886210124,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,87.3589992523,100.0,10.3334174156,46.005001386,1.42949962616,5.76093773047,39.5855000814,207.0,61.8166662852,452.691663106,0.579605837912,46.005001386,0.558284000215,55.8283993403,2.0,1.0,1.0,781.597600301,781.597600301,0.0,0.590551464927,0.0,1.0,16.1136933168,86.4650007884,7.30050023397,1842.51937866,86.5655002594,86.3447697957,79.2650000254,78.8669306437,,1272.74994914,54.8254998525,54.7081095378,41.026500384,41.6040649414,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,10.2722674211,45.5389998754,0.869500160217,5.84142597516,40.1570002238,207.0,60.5333334605,432.066665649,0.590551464927,45.5389998754,0.522650135585,52.2859271367,2.0,1.0,1.0,731.710189819,731.710189819,884.758321126,0.581871410401,2.0,0.0,2669.19433594,0.0,0.398668338855,8.07596492767,13.9244791667,2669.19433594,0.0317649202373,48.2700001399,48.2700001399,60.0,2.0,55.8026529948,42.1293818156,40.9102389018,1.0,1972.43390622,569.751820044,0.0,0.0,0.0,6.25125185649,1.0,0.0,29.1758327484,72.9987481435,1.0,81.5182628632,0.0,1.0,1.0,0.0,26.2308328946,1.0,79.607140859,0.0,1.0,0.0364437469224,55.4066654841,79.4393590291,55.4066654841,2.0,0.0,60.470025182,0.0566000007093,17.467204755,0.905597185368,851.093501757,1.0,0.0,3645.61597779,0.00364561597779,308.607853994,0.702617228989,0.202956075612,0.702617228989,0.0,0.0,1068.37498983,308.607853994,1068.37498983,0.0,0.0,0.00106837498983,0.702659974496,1.0,16.7402469424,2.0,2.0,2.0,0.0,53.9071200689,86.3677024841,72.9987481435,0.729987481435,1.0,10.5,2542.18572626,77.937229937,1376.98284382,0.9055733046,1376.98284382,1.0,0.0,0.0,0.0,24.7200001081,1.0,60.1666717529,,1.0,0.0,35.9000015259,23.5500000318,1.0,59.8333358765,0.0,1.0,48.2700001399,0.0,1103.06994629,0.000103667242882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224118880913,168493.0,1426.3942681,43.7297782396,772.610913279,0.508107868626,772.610913279,0.22410430441,1.0,1.0,1.0,0.0,1520.56474813,1520.56474813,1520.56474813,0.0,0.0,1068.37498983,1520.56474813
2017-05-27T19:00:00.000Z,0.0,0.0367434200763,0.807498803744,0.507910230224,49.9900023142,0.0533781859917,74.167500178,0.0,36.8900000254,1.0,79.8194433848,0.0,0.0,0.0,47.7583335241,37.2816667557,1.0,79.5972220103,0.0,0.0,74.167500178,80.1105709076,2.0,0.0,128.481001536,78.4909992218,41.0390625,0.590576311226,822.574996948,0.0,0.598268553866,0.0,1.0,15.7378038565,85.9775002797,7.31100209554,2669.58284505,85.7990016937,85.7843602498,78.4879995982,78.3994115194,,1194.33307902,55.1494998932,55.093594869,40.9085006714,40.7320963542,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,86.1349995931,100.0,10.0301872094,44.8905010223,1.75800069173,5.70761676629,39.1504999797,207.0,58.6416667302,423.566665649,0.598268553866,44.8905010223,0.506157186599,50.6157182058,2.0,1.0,1.0,708.620061239,708.620061239,0.0,0.596668235113,0.0,1.0,15.7462643782,85.2364991506,6.87000083923,1776.90257772,85.3639996847,85.1301498413,78.4939988454,78.1072565715,,1146.99992879,54.9725004832,54.8521906535,40.968000412,41.5083287557,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,9.95309090614,44.3959992727,1.17700036367,5.79317355156,39.7910000483,207.0,56.816666921,399.008333842,0.596668235113,44.3959992727,0.477991503761,47.799150149,2.0,1.0,1.0,669.188105265,669.188105265,822.574996948,0.591613453241,2.0,0.0,2397.31573486,0.0,0.447911861042,10.0329461098,16.5651041667,2397.31573486,0.0338407109573,47.0424998601,47.0424998601,60.0,2.0,55.994972229,42.0510482788,40.9480075836,1.0,1836.97205183,500.639000236,0.0,0.0,0.0,5.99584706624,1.0,0.0,27.0799996058,72.4921525319,1.0,79.5091317495,0.0,1.0,1.0,0.0,24.0974996885,1.0,77.4285710653,0.0,1.0,0.0368386804261,51.1774991353,77.1421820323,51.1774991353,2.0,0.0,56.3170942676,0.0566000007093,15.3483738319,0.9090629921,838.998094891,1.0,0.0,3395.24414065,0.00339524414065,271.172679144,0.714371830038,0.194691257513,0.714371830038,0.0,0.0,995.001653035,271.172679144,995.001653035,0.0,0.0,0.000995001653035,0.715577026208,1.0,16.2752496292,2.0,2.0,2.0,0.0,56.6331389745,84.7470760345,72.4921525319,0.724921525319,1.0,10.5,2337.61105207,71.6654680995,1266.17433218,0.90906308755,1266.17433218,1.0,0.0,0.0,0.0,23.6700000763,1.0,60.1666717529,,1.0,0.0,35.9250011444,23.3724997838,1.0,59.8750019073,0.0,1.0,47.0424998601,0.0,1021.5,9.10920562392e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214166937563,168493.0,1306.09987005,40.0418446384,707.453076618,0.507923326025,707.453076618,0.212688745128,1.0,1.0,1.0,0.0,1392.83439128,1392.83439128,1392.83439128,0.0,0.0,995.001653035,1392.83439128
2017-05-27T20:00:00.000Z,0.0,0.0350611187677,0.779467326532,0.511825607481,51.5289993286,0.0506320773766,83.8341662089,0.0,41.762500445,1.0,83.1666666667,0.0,0.0,0.0,49.7916663488,42.0933332443,1.0,82.9861094157,0.0,0.0,83.8341662089,83.4521446228,2.0,0.0,130.245748838,78.7167495092,40.6692708333,0.566413351248,938.041671753,0.0,0.56495637148,0.0,1.0,16.105232954,87.1670010885,8.2409992218,2817.49951172,86.9599990845,86.898920695,78.7189998627,78.6038513184,,1527.99965413,54.3379999797,54.2769444784,41.0495007833,40.8415400187,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,87.2660001119,100.0,10.3264541626,45.9104983012,1.36350059509,5.77877891064,39.6860001882,207.0,65.3583329519,477.733332316,0.56495637148,45.9104983012,0.604175004505,60.3901440303,2.0,1.0,1.0,845.845006307,845.845006307,0.0,0.568155535762,0.0,1.0,16.1342406273,86.5369993846,7.85700035095,1881.88945516,86.5714995066,86.3498738607,78.7144991557,78.3305079142,,1460.24990845,54.160999616,54.0399856567,40.8420003255,41.3972549438,40.9831466675,1.0,0.0,57.013481458,1.0,0.0,-0.0345001220703,100.0,10.296869278,45.7294991811,0.734499931335,5.83737119039,40.1075003942,207.0,61.9750000636,460.308334351,0.568155535762,45.7294991811,0.578621986026,57.8621991475,2.0,1.0,1.0,810.070780436,810.070780436,938.041671753,0.566493473843,2.0,0.0,3037.92242432,0.0,0.495838691791,6.05566732089,9.92447916667,3037.92242432,0.0310429966763,51.3516654968,51.3516654968,60.0074736277,2.0,55.009958903,41.9236704508,40.9936265945,1.0,2088.49684753,705.857959691,0.0,0.0,0.0,6.88309351603,1.0,0.0,30.4608325958,71.8359063466,1.0,82.8310489655,0.0,1.0,1.0,0.0,27.6041661898,1.0,81.2083301544,0.0,1.0,0.0350697985515,58.0649986267,81.0133164724,58.0649986267,2.0,0.0,64.0282326139,0.0566000007093,21.6398878882,0.913909145358,822.371216138,1.0,0.0,3860.13313446,0.00386013313446,382.330169912,0.683071911648,0.230860652937,0.683071911648,0.0,0.0,1131.24084473,382.330169912,1131.24084473,0.0,0.0,0.00113124084473,0.68321407338,1.0,16.043893048,2.0,2.0,2.0,0.0,60.9580898285,82.42278862,71.8359063466,0.718359063466,1.0,11.0833333333,2794.35480723,85.6681205021,1513.57101464,0.913932564585,1513.57101464,1.0,0.0,0.0,0.0,26.0141663551,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.3374996185,1.0,59.8472245534,0.0,1.0,51.3516654968,0.0,1188.64001465,0.000128431969804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252601408334,168493.0,1565.17114128,47.9843395659,847.779840363,0.511910968308,847.779840363,0.252435737893,1.0,1.0,1.0,0.0,1656.10798136,1656.10798136,1656.10798136,0.0,0.0,1131.24084473,1656.10798136
2017-05-27T21:00:00.000Z,0.0,0.0349523077286,0.772844778764,0.516250891753,52.0847504934,0.0506316215946,89.0274995168,0.0,44.1933333079,1.0,84.6805547078,0.0,0.0,0.0,50.6749998728,44.834165891,1.0,84.458331426,0.0,0.0,89.0274995168,84.9694232941,2.0,0.0,130.993500074,78.9087495804,41.0859375,0.569073287451,1000.68333435,0.0,0.569295386879,0.0,1.0,16.2986162504,87.7129999797,8.5890007019,2878.74951172,87.494000117,87.440633138,78.9049994151,78.7784601847,,1608.99965413,54.3754994075,54.2966944377,40.9624999364,40.7231852214,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,89.6585000356,100.0,10.5317992369,46.5315001806,1.36050033569,5.76681717237,39.6019996007,207.0,69.3916664124,512.47500356,0.569295386879,46.5315001806,0.643035736084,64.3035723368,2.0,1.0,1.0,900.250030518,900.250030518,0.0,0.572494251474,0.0,1.0,16.2720263799,86.9720007579,8.08650016785,1925.383962,86.9989999135,86.8009668986,78.9124997457,78.5301513672,,1542.49994914,54.2060003281,54.0814259847,40.9364999135,41.4176864624,40.9831466675,1.0,0.0,41.9073537191,1.0,0.0,-0.0269991556803,100.0,10.4241127968,46.0625,0.737499554952,5.84791370233,40.1990003586,207.0,63.766667366,488.208335876,0.572494251474,46.0625,0.609143960135,60.9143956502,2.0,1.0,1.0,852.801544189,852.801544189,1000.68333435,0.5691137336,2.0,0.0,3210.61783854,0.0,0.544526780645,4.80785922209,7.32552083333,3210.03442383,0.0299608188314,52.6766659419,52.6766659419,60.0342858632,2.0,54.9416351318,41.7969309489,41.0201466878,1.0,2222.54637883,754.640033865,0.0,0.0,0.0,7.33135477702,1.0,0.0,32.1733325322,71.5736446381,1.0,84.423514684,0.0,1.0,1.0,0.0,29.2883329391,1.0,82.9702358246,0.0,1.0,0.0349554362147,61.4616651535,82.71063296,61.4616651535,2.0,0.0,68.1378651381,0.0566000007093,23.1354276092,0.917065818036,811.714834011,1.0,0.0,4107.89459889,0.00410789459889,408.753132849,0.684610599519,0.232451646871,0.684610599519,0.0,0.0,1203.8491923,408.753132849,1203.8491923,0.0,0.0,0.0012038491923,0.684615323941,1.0,16.7546990877,2.0,2.0,2.0,0.0,64.7402696609,80.8658034007,71.5736446381,0.715736446381,1.0,10.5,2977.18641269,91.2732927473,1612.60232515,0.91706224639,1612.60232515,1.0,0.0,0.0,0.0,26.7958332698,1.0,60.1805604299,,1.0,0.0,35.9333346685,25.8808334668,1.0,59.8888912201,0.0,1.0,52.6766659419,0.0,1237.15002441,0.000137307945192,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253474230115,168493.0,1676.03533522,51.3831660504,907.829777501,0.516268891661,907.829777501,0.253422376679,1.0,1.0,1.0,0.0,1758.44369507,1758.44369507,1758.44369507,0.0,0.0,1203.8491923,1758.44369507
2017-05-27T22:00:00.000Z,0.0,0.0354852145541,0.782122527538,0.510607924283,51.301000913,0.0513080567561,83.1599985758,0.0,41.470000267,1.0,82.8750006358,0.0,0.0,0.0,49.616666158,41.6816660563,1.0,82.694442749,0.0,0.0,83.1599985758,83.1749954224,2.0,0.0,129.887999852,78.5869989395,41.3411458333,0.57379003545,930.358347575,0.0,0.56579525828,0.0,1.0,16.0496351719,86.9660015106,8.1645005544,2807.91617839,86.7454999288,86.7024612427,78.5809993744,78.4571914673,,1526.99964396,54.1024999619,54.0195922852,40.9609994888,40.6958236694,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,87.059000651,100.0,10.2882920901,45.78450044,1.40549945831,5.76134316127,39.5555000305,207.0,64.7749999364,473.074999491,0.56579525828,45.78450044,0.597360948835,59.7360951106,2.0,1.0,1.0,836.305328369,836.305328369,0.0,0.580438421462,0.0,1.0,16.0339224339,86.2159983317,7.69200134277,1865.76648966,86.2849998474,86.08471934,78.5929985046,78.2201588949,,1450.74993896,53.9284998576,53.817489624,40.8944997787,41.4527918498,40.9831466675,1.0,0.0,37.4557539622,1.0,0.0,-0.0690015157064,100.0,10.1918883324,45.3905000687,0.743499755859,5.84203418096,40.1510000229,207.0,59.9666665395,457.283332825,0.580438421462,45.3905000687,0.562907315209,56.2907314301,2.0,1.0,1.0,788.070241292,788.070241292,930.358347575,0.573913007352,2.0,0.0,3019.83605957,0.0,0.574100876848,6.79093356927,9.95833333333,3019.83605957,0.0316722823332,51.3133325577,51.3133325577,60.0,2.0,54.6993255615,41.8160374959,41.0324217478,1.0,2072.11642376,687.319450994,0.0,0.0,0.0,7.1919930776,1.0,0.0,30.1958325704,71.3890062968,1.0,82.6541067759,0.0,1.0,1.0,0.0,27.3408327103,1.0,80.761903127,0.0,1.0,0.0354920800623,57.5366659164,80.6214574178,57.5366659164,2.0,0.0,63.52604867,0.0566000007093,21.0715423106,0.921902999632,795.686532753,1.0,0.0,3829.85747633,0.00382985747633,372.288728737,0.692210447245,0.229605681957,0.692210447245,0.0,0.0,1122.368337,372.288728737,1122.368337,0.0,0.0,0.001122368337,0.69243350625,1.0,16.6592273719,2.0,2.0,2.0,0.0,72.2590103149,78.3826503754,71.3890062968,0.713890062968,1.0,10.5,2759.43587475,84.5975909806,1494.65706573,0.921816129202,1494.65706573,1.0,0.0,0.0,0.0,25.9966664314,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.3166666031,1.0,59.8750019073,0.0,1.0,51.3133325577,0.0,1179.01000977,0.000125058858888,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249079696789,168493.0,1528.7195123,46.8668212981,828.035701604,0.510683475691,828.035701604,0.248965424379,1.0,1.0,1.0,0.0,1621.42646281,1621.42646281,1621.42646281,0.0,0.0,1122.368337,1621.42646281
2017-05-27T23:00:00.000Z,0.0,0.0356820235936,0.788750473913,0.508435080788,50.832250913,0.0514795989886,79.5166657766,0.0,39.5350001653,1.0,81.6805547078,0.0,0.0,0.0,48.8916657766,39.9816665649,1.0,81.4861087799,0.0,0.0,79.5166657766,82.0557696025,2.0,0.0,129.318000793,78.4857498805,41.8463541667,0.577963023361,892.825007121,0.0,0.571733683463,0.0,1.0,15.9239355723,86.5729993184,7.88550059001,2773.74951172,86.3690007528,86.3171717326,78.4835001628,78.344813029,,1463.66631063,54.0590000153,53.9641698201,40.9820000331,40.7880910238,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,86.6990000407,100.0,10.1536717415,45.3870007197,1.36950047811,5.77026383082,39.6304998398,207.0,62.8000001907,455.658332825,0.571733683463,45.3870007197,0.569679140363,56.9679148992,2.0,1.0,1.0,797.550796509,797.550796509,0.0,0.58399444782,0.0,1.0,15.9070145289,85.811000824,7.41000048319,1834.64539591,85.8980000814,85.7007191976,78.4879995982,78.1206512451,,1392.49993896,53.8879998525,53.7798741659,40.9845002492,41.5791727702,40.9831466675,1.0,0.0,34.605331103,1.0,0.0,-0.0869992574056,100.0,10.0564652284,44.9134998322,0.766000429789,5.85054930051,40.2184998194,207.0,57.6250006358,437.166666667,0.58399444782,44.9134998322,0.534742627825,53.4742622375,2.0,1.0,1.0,748.639678955,748.639678955,892.825007121,0.578094854576,2.0,0.0,2903.73335775,0.0,0.55573657155,7.80288294951,11.3072916667,2903.73335775,0.03264985566,50.4266665777,50.4266665777,60.0,2.0,54.6639022827,41.8962809245,41.0411256154,1.0,1989.99892992,647.639425088,0.0,0.0,0.0,7.0012849172,1.0,0.0,29.025832653,71.4822152456,1.0,81.5582180023,0.0,1.0,1.0,0.0,26.0949994723,1.0,79.7499980927,0.0,1.0,0.0356880976608,55.1208324432,79.493106842,55.1208324432,2.0,0.0,61.0085260779,0.0566000007093,19.8550492467,0.92484519244,786.023434152,1.0,0.0,3678.08111178,0.00367808111178,350.795918691,0.697762787919,0.227084891364,0.697762787919,0.0,0.0,1077.88913981,350.795918691,1077.88913981,0.0,0.0,0.00107788913981,0.697926516334,1.0,16.5530138181,2.0,2.0,2.0,0.0,77.393096288,76.8405392965,71.4822152456,0.714822152456,1.0,11.0833333333,2637.63835501,80.8635753246,1428.6850585,0.924847679284,1428.6850585,1.0,0.0,0.0,0.0,25.5075000127,1.0,60.1666717529,,1.0,0.0,35.9333343506,24.9191667239,1.0,59.8888905843,0.0,1.0,50.4266665777,0.0,1089.43994141,0.000117839015548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245537612788,168493.0,1450.0665319,44.4555122598,785.433068952,0.50844372364,785.433068952,0.245370726539,1.0,1.0,1.0,0.0,1544.7787679,1544.7787679,1544.7787679,0.0,0.0,1077.88913981,1544.7787679
