timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-28T00:00:00.000Z,0.0,0.0356918647436,0.791573477568,0.50800340019,50.5082499186,0.0514213774809,78.038333257,0.0,38.8516667684,1.0,81.1805540721,0.0,0.0,0.0,48.5916668574,39.1691665649,1.0,80.986111323,0.0,0.0,78.038333257,81.4333718618,2.0,0.0,128.568750064,78.060500145,41.6380208333,0.576956630337,875.708323161,0.0,0.579709564995,0.0,1.0,15.7994449139,86.0825004578,7.80599975586,2748.33284505,85.8634999593,85.8180541992,78.0575002035,77.920056661,,1420.99967448,54.0710000992,53.9730936686,41.0225000381,40.7161814372,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,86.210000356,100.0,10.052699248,44.8409999212,1.56600062052,5.74674582481,39.4564994176,207.0,61.8499997457,447.666664124,0.579709564995,44.8409999212,0.551830051967,55.1830056508,2.0,1.0,1.0,772.562072754,772.562072754,0.0,0.582188199041,0.0,1.0,15.7535163562,85.3084996541,7.34700012207,1816.64761353,85.4105002085,85.2215194702,78.0635000865,77.7028681437,,1355.74992879,53.9000008901,53.7907129924,40.8840001424,41.5108795166,40.9831466675,1.0,0.0,33.9347352982,1.0,0.0,-0.102000554403,100.0,9.91938893,44.5265000661,0.788500150045,5.83412734667,40.0954999924,207.0,56.7000001272,428.041664124,0.582188199041,44.5265000661,0.525199007307,52.519900322,2.0,1.0,1.0,735.278610229,735.278610229,875.708323161,0.577031781432,2.0,0.0,2841.30627441,0.0,0.591486419241,8.25924352805,11.8723958333,2841.30627441,0.0327311422868,49.6691672007,49.6691672007,60.0,2.0,54.6854171753,41.8650741577,41.0767215093,1.0,1952.52111124,637.444415785,0.0,0.0,0.0,7.06696637472,1.0,0.0,28.5749994914,70.9905338287,1.0,81.0844739278,0.0,1.0,1.0,0.0,25.598332564,1.0,79.1071414948,0.0,1.0,0.0356965031997,54.1733318965,78.9678134918,54.1733318965,2.0,0.0,59.8595473301,0.0566000007093,19.5424950631,0.924279753491,787.86575846,1.0,0.0,3608.81149814,0.00360881149814,345.27376004,0.696788032225,0.22748211918,0.696788032225,0.0,0.0,1057.58916219,345.27376004,1057.58916219,0.0,0.0,0.00105758916219,0.696880807479,1.0,16.2173829409,2.0,2.0,2.0,0.0,74.9439226786,77.1431357066,70.9905338287,0.709905338287,1.0,10.5,2589.96552702,79.4020423933,1402.86292223,0.924270151405,1402.86292223,1.0,0.0,0.0,0.0,25.1225002607,1.0,60.1666717529,,1.0,0.0,35.9000015259,24.5466666222,1.0,59.8333358765,0.0,1.0,49.6691672007,0.0,1076.4699707,0.000115984017515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246120810928,168493.0,1423.53644674,43.6421643892,771.062965412,0.508011490283,771.062965412,0.246028673031,1.0,1.0,1.0,0.0,1517.80615234,1517.80615234,1517.80615234,0.0,0.0,1057.58916219,1517.80615234
2017-05-28T01:00:00.000Z,0.0,0.0340087808365,0.814450237814,0.508374974021,48.3880001704,0.049266606242,66.298333168,0.0,33.0174997648,1.0,76.8749993642,0.0,0.0,0.0,45.9750006994,33.316666762,1.0,76.6250012716,0.0,0.0,66.298333168,77.118382136,2.0,0.0,123.407250722,75.0192505519,41.453125,0.537579152037,722.63331604,0.0,0.535957096365,0.0,1.0,14.7152877649,82.6550006866,7.47149976095,2557.08284505,82.4660002391,82.4635620117,74.9945004781,74.9111989339,,1403.99969482,52.9954996109,52.8997294108,41.0314998627,40.751818339,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,82.7510007222,100.0,8.96448707581,41.4345003764,1.54200013479,5.7508007288,39.4894997279,207.0,54.4166666667,374.258331299,0.535957096365,41.4345003764,0.498678276425,49.8678267797,2.0,1.0,1.0,698.149586995,698.149586995,0.0,0.541320488958,0.0,1.0,14.6596898238,81.7144997915,6.83850034078,1685.0390625,81.8825009664,81.7041956584,75.0440006256,74.7018127441,,1332.99997965,52.78850015,52.6992746989,41.1765000025,41.8089599609,40.9831466675,1.0,0.0,31.0477544467,1.0,0.0,-0.168001174927,100.0,8.79717111588,40.7075007757,0.863499641418,5.86372749011,40.3115005493,207.0,49.0499992371,348.375005086,0.541320488958,40.7060009638,0.45868888855,45.8688879013,2.0,1.0,1.0,642.16444397,642.16444397,722.63331604,0.536830633311,2.0,0.0,2791.71476237,0.0,0.563431774577,8.52686504523,12.0364583333,2791.71476237,0.036967872793,49.5566666921,49.5566666921,60.0,2.0,53.5985412598,42.0039189657,41.3172330856,1.0,1632.41774377,666.24132908,0.0,0.0,0.0,7.87618255615,1.0,0.0,24.3933323224,67.118317922,1.0,76.6095867157,0.0,1.0,1.0,0.0,21.3224994342,1.0,74.1428553263,0.0,1.0,0.033975643897,45.7158317566,73.8467591604,45.7158317566,2.0,0.0,50.045956806,0.0566000007093,20.4253383699,0.926258303199,781.444862866,1.0,0.0,3017.16989874,0.00301716989874,360.871698126,0.657774446423,0.268458562824,0.657774446423,0.0,0.0,884.20417277,360.871698126,884.20417277,0.0,0.0,0.00088420417277,0.656683603923,1.0,11.3701389656,2.0,2.0,2.0,0.0,63.8267933528,76.0719223022,67.118317922,0.67118317922,1.0,10.5,2298.65907285,70.4712951758,1245.0758709,0.926233009247,1245.0758709,1.0,0.0,0.0,0.0,25.1208335559,1.0,60.1666717529,,1.0,0.0,35.9250011444,24.4358332952,1.0,59.8750019073,0.0,1.0,49.5566666921,0.0,1040.51000977,0.000121223661338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289839122708,168493.0,1261.54229686,38.6758178404,683.318327839,0.508332067035,683.318327839,0.290607270293,1.0,1.0,1.0,0.0,1344.23612467,1344.23612467,1344.23612467,0.0,0.0,884.20417277,1344.23612467
2017-05-28T02:00:00.000Z,0.0,0.031400613011,0.78950125226,0.508600534423,48.9894997279,0.0457578442044,70.506667455,0.0,35.0841668447,1.0,78.4027773539,0.0,0.0,0.0,46.941666921,35.4258330663,1.0,78.25,0.0,0.0,70.506667455,78.7151285807,2.0,0.0,122.786250114,73.7967503866,41.4557291667,0.502501763211,774.274993896,0.0,0.507683087253,0.0,1.0,14.6536467075,82.3295001984,8.30399958293,2620.83284505,82.1075000763,82.0731862386,73.8035004934,73.6889902751,,1588.99964396,53.0389998754,52.9309361776,40.9220002492,40.6665522257,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,88.0294996897,100.0,8.8941283226,41.1854998271,1.38150024414,5.75951850414,39.5405000051,207.0,58.2833334605,407.291659037,0.507683087253,41.1854998271,0.57309538705,57.2957894007,2.0,1.0,1.0,802.33354187,802.33354187,0.0,0.492252919477,0.0,1.0,14.5255300999,81.2524998983,7.56749979655,1734.90781657,81.3575000763,81.1821797689,73.7900002797,73.4529190063,,1522.24997965,52.8664995829,52.7738596598,41.1270004908,41.7304509481,40.9831466675,1.0,0.0,97.9292170207,1.0,0.0,-0.105000178019,100.0,8.64336093267,40.2304995855,0.685000419617,5.88096042474,40.4420000712,207.0,54.9499998093,366.983332316,0.492252919477,40.2304995855,0.532000438145,53.200044632,2.0,1.0,1.0,744.800613403,744.800613403,774.274993896,0.502367109584,2.0,0.0,3159.27593994,0.0,0.67205778261,5.5130708615,7.609375,3159.27593994,0.034076998902,52.4441668193,52.4441668193,60.0,2.0,53.5219930013,41.822400411,41.3633839289,1.0,1745.78362434,906.728111782,0.0,0.0,0.0,7.71565564473,1.0,0.0,25.7024995486,66.0878448486,1.0,78.0593592326,0.0,1.0,1.0,0.0,22.6808327039,1.0,75.6607131958,0.0,1.0,0.0313965628351,48.3833316167,75.5940093994,48.3833316167,2.0,0.0,53.5214789168,0.0566000007093,27.7980780901,0.932378614979,761.865598992,1.0,0.0,3226.70212401,0.00322670212401,491.132115579,0.613697035408,0.318743025403,0.613697035408,0.0,0.0,945.609156291,491.132115579,945.609156291,0.0,0.0,0.000945609156291,0.614368021488,1.0,9.16236376556,2.0,2.0,2.0,0.0,72.3459523519,72.5972824097,66.0878448486,0.660878448486,1.0,11.0833333333,2652.51173613,81.3195570069,1436.74127187,0.932440060811,1436.74127187,1.0,0.0,0.0,0.0,26.7474999428,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.6966665586,1.0,59.8750019073,0.0,1.0,52.4441668193,0.0,1000.16998291,0.000164980611005,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341837549457,168493.0,1446.92221494,44.3591151512,783.729939847,0.508637990067,783.729939847,0.341905883539,1.0,1.0,1.0,0.0,1540.84035238,1540.84035238,1540.84035238,0.0,0.0,945.609156291,1540.84035238
2017-05-28T03:00:00.000Z,0.0,0.0315768646904,0.782737710675,0.51012278305,49.4657497406,0.0459555322392,74.0350004832,0.0,36.7550001144,1.0,79.694442749,0.0,0.0,0.0,47.6916672389,37.282500267,1.0,79.4861125946,0.0,0.0,74.0350004832,79.9737784068,2.0,0.0,123.672749519,74.2069997787,41.3671875,0.506728854793,816.375,0.0,0.511961121877,0.0,1.0,14.8083535035,82.8739992778,8.43599955241,2682.91617839,82.6339988708,82.6098022461,74.1979993184,74.0839055379,,1631.99961344,53.1695000331,53.0583445231,40.9820000331,40.6951904297,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.559000651,100.0,9.0417389075,41.6519988378,1.38899993896,5.76661451658,39.5930000941,207.0,59.9666668574,424.250002543,0.511961121877,41.6519988378,0.591922356742,59.1922362645,2.0,1.0,1.0,828.691299438,828.691299438,0.0,0.501253864822,0.0,1.0,14.7370435397,81.9784997304,7.86150105794,1773.15305583,82.077501297,81.9092915853,74.2160002391,73.8796361287,,1564.49995931,52.9865001043,52.9039154053,40.9875001907,41.5325826009,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.099001566569,100.0,8.87818185488,41.0900011063,0.710500399272,5.8588616848,40.2769997915,207.0,57.5083325704,392.125002543,0.501253864822,41.0900011063,0.558752557664,55.8752559026,2.0,1.0,1.0,782.253580729,782.253580729,816.375,0.506727086482,2.0,0.0,3249.12428792,0.0,0.735175376137,4.84135993322,6.390625,3249.12428792,0.0328285028098,52.8491678238,52.8491678238,60.0270608266,2.0,53.6061299642,41.7090377808,41.3868624369,1.0,1835.35972562,952.609003245,0.0,0.0,0.0,8.89291318258,1.0,0.0,26.8974990845,65.3050861359,1.0,79.3664353689,0.0,1.0,1.0,0.0,23.983332634,1.0,77.3333320618,0.0,1.0,0.0315773862541,50.8724985123,77.0974445343,50.8724985123,2.0,0.0,56.2676642682,0.0566000007093,29.2046746069,0.937323216558,746.336561343,1.0,0.0,3392.26410559,0.00339226410559,515.983643833,0.61706141288,0.320274139864,0.61706141288,0.0,0.0,994.128331502,515.983643833,994.128331502,0.0,0.0,0.000994128331502,0.617086102565,1.0,9.74856421855,2.0,2.0,2.0,0.0,80.1354192098,69.5777295431,65.3050861359,0.653050861359,1.0,11.0833333333,2787.96872886,85.4723388751,1510.11197534,0.937335552744,1510.11197534,1.0,0.0,0.0,0.0,26.6958335241,1.0,60.0416673024,,1.0,0.0,35.9166679382,26.1533336639,1.0,59.8611132304,0.0,1.0,52.8491678238,0.0,1033.11999512,0.00017332871162,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341685684413,168493.0,1517.37741052,46.5191000496,821.892216725,0.510153424278,821.892216725,0.341651058512,1.0,1.0,1.0,0.0,1611.06870524,1611.06870524,1611.06870524,0.0,0.0,994.128331502,1611.06870524
2017-05-28T04:00:00.000Z,0.0,0.031806583119,0.780749108519,0.510763138808,49.7289991379,0.0463095208041,75.6641667684,0.0,37.6791667938,1.0,80.3333352407,0.0,0.0,0.0,48.0833336512,37.9658330282,1.0,80.1388899485,0.0,0.0,75.6641667684,80.5920384725,2.0,0.0,124.251748721,74.5227495829,41.171875,0.512478505138,837.358332316,0.0,0.514994138721,0.0,1.0,14.9268011252,83.2444998423,8.49749946594,2701.66617839,83.0134989421,82.9664764404,74.5159994761,74.3924713135,,1613.99963379,53.4620002111,53.3392613729,40.9160000483,40.6538263957,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,92.287999471,100.0,9.16707992554,42.0974988937,1.37400023142,5.75972123941,39.5419998169,207.0,61.0333331426,434.400001526,0.514994138721,42.0974988937,0.602567196801,60.2494328817,2.0,1.0,1.0,843.594075521,843.594075521,0.0,0.507274447285,0.0,1.0,14.8603254159,82.3760000865,7.94699986776,1792.27567546,82.4764995575,82.3009592692,74.5294996897,74.1940892537,,1545.24992879,53.2910000483,53.2029164632,40.9515002569,41.4719441732,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,9.01038424174,41.5249993006,0.742000579834,5.84994117419,40.209499677,207.0,58.6250003179,402.958333333,0.507274447285,41.5249993006,0.567381184896,56.7381191254,2.0,1.0,1.0,794.333658854,794.333658854,837.358332316,0.512493665045,2.0,0.0,3212.36814372,0.0,0.755082368851,5.36001388232,6.94010416667,3212.36814372,0.0322259607934,52.6408338547,52.6408338547,60.0,2.0,53.8731028239,41.6644566854,41.4112383525,1.0,1878.79467753,947.160301548,0.0,0.0,0.0,8.86944770813,1.0,0.0,27.4549996058,65.646551768,1.0,79.9828739166,0.0,1.0,1.0,0.0,24.5149995486,1.0,77.9702370962,0.0,1.0,0.0318081343202,51.9699989955,77.7269821167,51.9699989955,2.0,0.0,57.5992742285,0.0566000007093,29.0376306681,0.936808272947,747.937987849,1.0,0.0,3472.54418705,0.00347254418705,513.03233753,0.622823345283,0.313985106827,0.622823345283,0.0,0.0,1017.65500895,513.03233753,1017.65500895,0.0,0.0,0.00101765500895,0.62296462059,1.0,10.3622508839,2.0,2.0,2.0,0.0,80.6673081716,69.9068717957,65.646551768,0.65646551768,1.0,10.5,2825.95497907,86.6369048966,1530.68734648,0.93680845211,1530.68734648,1.0,0.0,0.0,0.0,26.5208333333,1.0,60.0,,1.0,0.0,35.9250011444,26.1200002035,1.0,59.8750019073,0.0,1.0,52.6408338547,0.0,1035.76000977,0.000172337311746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335164681873,168493.0,1540.79490117,47.2370233446,834.576373722,0.51077589596,834.576373722,0.335135151209,1.0,1.0,1.0,0.0,1633.93844604,1633.93844604,1633.93844604,0.0,0.0,1017.65500895,1633.93844604
2017-05-28T05:00:00.000Z,0.0,0.0315472799918,0.777993489045,0.512481925634,49.8242502213,0.0458104243342,76.7233333588,0.0,38.1416660945,1.0,80.7083346049,0.0,0.0,0.0,48.3166662852,38.5816669464,1.0,80.5416660309,0.0,0.0,76.7233333588,80.9883874257,2.0,0.0,124.10474968,74.2804994583,40.9322916667,0.508089570416,851.116673787,0.0,0.510500233078,0.0,1.0,14.9026281834,83.1560001373,8.64300092061,2719.99951172,82.9159997304,82.869837443,74.2729988098,74.1461308797,,1629.66626994,53.7049999237,53.5800552368,40.9550002416,40.6837361654,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.5215002696,100.0,9.14169049263,41.9609994888,1.40250047048,5.76093773047,39.5524997711,207.0,61.9250001907,441.983334859,0.510500233078,41.9609994888,0.618503225417,61.8503230413,2.0,1.0,1.0,865.904515584,865.904515584,0.0,0.50123551614,0.0,1.0,14.8337353071,82.2874997457,8.08949979146,1799.77473958,82.3774998983,82.208946228,74.2880001068,73.9510701497,,1557.74995931,53.5340000788,53.4483617147,40.9589999517,41.4981155396,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,8.9805504481,41.4184999466,0.726999282837,5.85318489869,40.2320006688,207.0,59.3833335241,409.133333842,0.50123551614,41.4184999466,0.58305418832,58.3054183324,2.0,1.0,1.0,816.275863647,816.275863647,851.116673787,0.508119825377,2.0,0.0,3235.12194824,0.0,0.765131960313,5.15804255009,7.13541666667,3235.12194824,0.03157753291,52.8449996312,52.8449996312,60.0029904048,2.0,54.0723902384,41.6727371216,41.4339017868,1.0,1908.10464253,989.700321853,0.0,0.0,0.0,9.05715497335,1.0,0.0,27.8974994024,65.2158438365,1.0,80.3995399475,0.0,1.0,1.0,0.0,24.9483326276,1.0,78.4702377319,0.0,1.0,0.031550413846,52.845831871,78.1881306966,52.845831871,2.0,0.0,58.4978464525,0.0566000007093,30.3418042026,0.937004155686,747.327457154,1.0,0.0,3526.71729591,0.00352671729591,536.07427248,0.616985024797,0.320019281967,0.616985024797,0.0,0.0,1033.5308431,536.07427248,1033.5308431,0.0,0.0,0.0010335308431,0.617038617531,1.0,9.90143087899,2.0,2.0,2.0,0.0,79.1630395253,69.7830791473,65.2158438365,0.652158438365,1.0,11.6666666667,2897.80496438,88.8396506551,1569.60511558,0.937004306764,1569.60511558,1.0,0.0,0.0,0.0,26.7000001272,1.0,60.0,,1.0,0.0,35.9333343506,26.1449999809,1.0,59.8888905843,0.0,1.0,52.8449996312,0.0,1076.34997559,0.000180077535581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34153448352,168493.0,1585.1360655,48.5964155735,858.593903966,0.512553238896,858.593903966,0.341457149847,1.0,1.0,1.0,0.0,1675.13116455,1675.13116455,1675.13116455,0.0,0.0,1033.5308431,1675.13116455
2017-05-28T06:00:00.000Z,0.0,0.0316730271253,0.776382838873,0.513198358658,49.9945011139,0.0459598900556,77.9383341471,0.0,38.7133334478,1.0,81.1527773539,0.0,0.0,0.0,48.5833336512,39.2249997457,1.0,80.9722232819,0.0,0.0,77.9383341471,81.4285558065,2.0,0.0,124.362750689,74.3682495753,40.90625,0.510808527011,866.291666667,0.0,0.50942273089,0.0,1.0,14.9509741465,83.3270009359,8.72550074259,2737.08284505,83.087000529,83.032602946,74.3614997864,74.2312062581,,1630.99962362,53.9479999542,53.8163884481,40.9835004807,40.7136408488,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,91.2964986165,100.0,9.18598167102,42.1035000483,1.39950021108,5.76499251525,39.5840002696,207.0,62.6416670481,449.116663615,0.50942273089,42.1035000483,0.629779129028,62.977912267,2.0,1.0,1.0,881.69078064,881.69078064,0.0,0.501099118625,0.0,1.0,14.8869156043,82.4675000509,8.17650095622,1817.77249146,82.5515003204,82.379544576,74.3749993642,74.0371805827,,1560.74995931,53.7754999797,53.6938120524,40.9739999771,41.5351384481,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,9.02967572212,41.5775003433,0.708999633789,5.85723988215,40.2650003433,207.0,60.2166668574,417.175000509,0.501099118625,41.5775003433,0.59468859718,59.4688599904,2.0,1.0,1.0,832.564036051,832.564036051,866.291666667,0.510831102276,2.0,0.0,3232.78818766,0.0,0.760199785233,5.08235311508,7.08854166667,3232.78818766,0.0313885316853,53.2141669591,53.2141669591,60.0,2.0,54.2885769931,41.7154057821,41.4471050898,1.0,1940.6500212,994.724504381,0.0,0.0,0.0,9.31098747253,1.0,0.0,28.3299994469,65.0505123138,1.0,80.7762533824,0.0,1.0,1.0,0.0,25.3891660372,1.0,78.8511899312,0.0,1.0,0.0316747493936,53.714998881,78.6778818766,53.714998881,2.0,0.0,59.4956085886,0.0566000007093,30.4958334165,0.937565384282,745.580751562,1.0,0.0,3586.87036471,0.00358687036471,538.795636649,0.619815562474,0.317700626829,0.619815562474,0.0,0.0,1051.15914917,538.795636649,1051.15914917,0.0,0.0,0.00105115914917,0.619854276379,1.0,10.2317331268,2.0,2.0,2.0,0.0,79.7082470981,69.4258207841,65.0505123138,0.650505123138,1.0,9.91666666667,2930.75887704,89.8499374495,1587.45470536,0.936042017884,1587.45470536,1.0,0.0,0.0,0.0,26.8324999809,1.0,60.0,,1.0,0.0,35.9166679382,26.3816668193,1.0,59.8611132304,0.0,1.0,53.2141669591,0.0,1082.04992676,0.000180991693521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339408510258,168493.0,1606.90752187,49.2638754618,870.38648135,0.513223032814,870.38648135,0.339355265455,1.0,1.0,1.0,0.0,1695.92248535,1695.92248535,1695.92248535,0.0,0.0,1051.15914917,1695.92248535
2017-05-28T07:00:00.000Z,0.0,0.0316905743962,0.77152915844,0.518003002344,50.4977490107,0.0457130120407,81.7650000254,0.0,40.7525002162,1.0,82.4444446564,0.0,0.0,0.0,49.3666671117,41.0008331935,1.0,82.2777779897,0.0,0.0,81.7650000254,82.7449188232,2.0,0.0,125.148000081,74.6502510707,40.9375,0.51089184078,913.83333842,0.0,0.511304820394,0.0,1.0,15.1141416232,83.8519999186,8.96249898275,2788.33284505,83.6089998881,83.5393473307,74.6465009054,74.5137430827,,1688.99962362,54.1745001475,54.0476226807,41.0495001475,40.7728118896,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,85.5874989827,100.0,9.3410393397,42.5594997406,1.40550041199,5.77310216427,39.646999677,207.0,65.2750002543,472.158335368,0.511304820394,42.5594997406,0.659692720686,65.969271342,2.0,1.0,1.0,923.56980896,923.56980896,0.0,0.505904147522,0.0,1.0,15.0561265945,83.0134989421,8.42399915059,1854.14291382,83.0780003866,82.9041086833,74.654001236,74.3146387736,,1610.74992879,54.0124998093,53.9277826945,41.0039997101,41.5121587118,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,9.19848148028,42.0740006765,0.732999801636,5.85764523347,40.2709999084,207.0,62.9833335876,441.674997965,0.505904147522,42.0740006765,0.623592467535,62.3592465719,2.0,1.0,1.0,873.029454549,873.029454549,913.83333842,0.510899301708,2.0,0.0,3355.89204915,0.0,0.748122945428,4.1826762557,6.02604166667,3355.89204915,0.0303948704259,54.3700002035,54.3700002035,60.3228610357,2.0,54.5089085897,41.7160441081,41.4505691528,1.0,2043.10337874,1055.25373232,0.0,0.0,0.0,9.81952730815,1.0,0.0,29.8091661135,64.8269735972,1.0,82.0890401204,0.0,1.0,1.0,0.0,26.8758327166,1.0,80.4345213572,0.0,1.0,0.0316907123975,56.6849988302,80.1293646495,56.6849988302,2.0,0.0,62.6365792904,0.0566000007093,32.3515122943,0.938233704486,743.510471329,1.0,0.0,3776.23315961,0.00377623315961,571.581482135,0.618690666391,0.31955095452,0.618690666391,0.0,0.0,1106.65333049,571.581482135,1106.65333049,0.0,0.0,0.00110665333049,0.618684778611,1.0,10.1908954586,2.0,2.0,2.0,0.0,80.9685122172,68.9894421895,64.8269735972,0.648269735972,1.0,10.5,3098.35711106,94.9880915847,1678.23481262,0.93824162091,1678.23481262,1.0,0.0,0.0,0.0,27.5358330409,1.0,60.3611125946,,1.0,0.0,36.1166677475,26.8341668447,1.0,60.1944465637,0.0,1.0,54.3700002035,0.0,1146.76000977,0.000192005082076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34058492759,168493.0,1710.69293775,52.4456838318,926.602176228,0.518030445576,926.602176228,0.340571402577,1.0,1.0,1.0,0.0,1788.70215861,1788.70215861,1788.70215861,0.0,0.0,1106.65333049,1788.70215861
2017-05-28T08:00:00.000Z,0.0,0.0328091537806,0.770143582615,0.526986729135,51.3910010656,0.0474032735299,89.8733329773,0.0,44.5391664505,1.0,84.9583326976,0.0,0.0,0.0,50.875,45.2874997457,1.0,84.7777773539,0.0,0.0,89.8733329773,85.2506027222,2.0,0.0,126.456001282,75.0650002162,40.9270833333,0.531480512435,1010.51667277,0.0,0.520062331743,0.0,1.0,15.3752095699,84.7475001017,9.4275004069,2885.83284505,84.4880015055,84.4116668701,75.0605010986,74.9194564819,,1852.66625977,54.0680001577,53.9348729451,41.0584996541,40.7696329753,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,86.3629995982,100.0,9.5956196785,43.4295018514,1.37249978383,5.77958989143,39.6859998703,207.0,70.8916657766,522.150006612,0.520062331743,43.4295018514,0.717144150507,71.7144152323,2.0,1.0,1.0,1004.00181071,1004.00181071,0.0,0.517124399123,0.0,1.0,15.3304896355,83.8895009359,8.86650021871,1930.25838216,83.9359995524,83.7570851644,75.0694993337,74.7292378743,,1764.49996948,53.8985001246,53.816212972,41.0535001755,41.4496027629,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,9.46960051854,42.8824993769,0.764499982198,5.86088911692,40.2890001933,207.0,68.241666158,488.366663615,0.517124399123,42.8824993769,0.674411450341,67.441145579,2.0,1.0,1.0,944.176030477,944.176030477,1010.51667277,0.532968956395,2.0,0.0,3588.68078613,0.0,0.730631202459,3.74938853582,5.58854166667,3588.68078613,0.0359554813876,68.2924998601,68.2924998601,64.8816248576,2.0,54.363398234,41.6472651164,41.4479430517,1.0,2272.71834373,1035.50991961,0.0,0.0,0.0,10.6178410848,1.0,0.0,32.6158328056,64.4426600138,1.0,84.7260258993,0.0,1.0,1.0,0.0,29.7649995486,1.0,83.2499987284,0.0,1.0,0.0328969726822,62.3808326721,83.0148722331,62.3808326721,2.0,0.0,69.6760155277,0.0566000007093,31.7462150278,0.942447163539,730.532094719,1.0,0.0,4200.62658667,0.00420062658667,560.887184275,0.647456704285,0.29499820849,0.647456704285,0.0,0.0,1231.0249939,560.887184275,1231.0249939,0.0,0.0,0.0012310249939,0.649201651414,1.0,12.9028840885,2.0,2.0,2.0,0.0,91.3131656647,66.1418279012,64.4426600138,0.644426600138,1.0,10.5,3308.22826334,101.422230556,1791.91217817,0.942454912776,1791.91217817,1.0,0.0,0.0,0.0,34.5649995804,1.0,64.958334287,,1.0,0.0,38.8500003815,33.7275002797,1.0,64.7500006358,0.0,1.0,68.2924998601,0.0,1310.95007324,0.000188412664193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313010420437,168493.0,1851.84724292,56.7731314392,1003.05884678,0.527558074255,1003.05884678,0.311157391823,1.0,1.0,1.0,0.0,1901.32403564,1901.32403564,1901.32403564,0.0,0.0,1231.0249939,1901.32403564
2017-05-28T09:00:00.000Z,0.0,0.0331722916352,0.783702963231,0.56881609844,53.2427495321,0.0477239825834,108.167499542,0.0,53.6058333715,1.0,90.1249993642,0.0,0.0,0.0,53.9749997457,54.5966663361,1.0,89.9583320618,0.0,0.0,108.167499542,90.4054400126,2.0,0.0,129.694499652,76.4517501195,40.9791666667,0.54739880558,1238.6166687,0.0,0.554506737306,0.0,1.0,15.8224093119,86.9375,9.79200108846,3103.74943034,86.7019996643,86.579750061,76.4645004272,76.2965825399,,2140.33287557,54.048500061,53.9163970947,41.0960000356,40.7709070841,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,89.1635004679,100.0,10.0334932009,45.6059996287,1.33650048574,5.78891603152,39.7594995499,207.0,82.4166666667,643.033335368,0.554506737306,45.6059996287,0.825946618943,82.5946610769,2.0,1.0,1.0,1156.32526652,1156.32526652,0.0,0.55380256393,0.0,1.0,15.9988716443,86.0105012258,9.37000020345,2090.36331177,85.9849999746,85.8112538656,76.4389998118,76.0961380005,,2011.74992879,53.883500735,53.8041000366,41.0909999212,41.317469279,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0255012512207,100.0,10.135346969,44.8940000534,0.779499371847,5.86352471511,40.3130003611,207.0,78.9666665395,595.58333842,0.55380256393,44.8940000534,0.765968965803,76.5968964895,2.0,1.0,1.0,1072.35655212,1072.35655212,1238.6166687,0.546046544592,2.0,0.0,4266.0435791,0.0,0.685128519932,3.68670588732,5.66666666667,4266.0435791,0.0440044684389,100.515831629,100.515831629,73.3834279378,2.0,54.3007685343,41.5772069295,41.3629109065,1.0,2810.65028629,1114.90886656,0.0,0.0,0.0,10.4601084391,1.0,0.0,38.8324991862,66.0043919881,1.0,89.8515961965,0.0,1.0,1.0,0.0,36.2274986903,1.0,88.9047603607,0.0,1.0,0.0331107418738,75.0599981944,88.8498935699,75.0599981944,2.0,0.0,86.1677002477,0.0566000007093,34.1803935859,0.939812634781,738.632945299,1.0,0.0,5194.87702952,0.00519487702952,603.893872042,0.672813954983,0.26688707863,0.672813954983,0.0,0.0,1522.3975118,603.893872042,1522.3975118,0.0,0.0,0.0015223975118,0.670915255944,1.0,13.0122768962,2.0,2.0,2.0,0.0,90.1742852529,67.9410533905,66.0043919881,0.660043919881,1.0,10.5,3925.55915285,120.348093834,2126.29138384,0.939701033613,2126.29138384,1.0,0.0,0.0,0.0,50.725833257,1.0,73.5138899485,,1.0,0.0,43.9750010173,49.7899993261,1.0,73.2916679382,0.0,1.0,100.515831629,0.0,1789.01000977,0.000202859427904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284012754146,168493.0,2386.21096995,73.1554233515,1292.49862959,0.571211597526,1292.49862959,0.286090112205,1.0,1.0,1.0,0.0,2262.73177083,2262.73177083,2262.73177083,0.0,0.0,1522.3975118,2262.73177083
2017-05-28T10:00:00.000Z,0.0,0.0344622717334,0.799456636574,0.597529663045,54.6437492371,0.0490970851323,120.723333359,0.0,59.8375002543,1.0,93.5555547078,0.0,0.0,0.0,56.0249996185,60.9641669591,1.0,93.3749980927,0.0,0.0,120.723333359,93.8514308929,2.0,0.0,132.650999069,78.0072498322,40.9375,0.565896601282,1390.97498576,0.0,0.584303699671,0.0,1.0,16.276860714,88.9609998067,,3239.99943034,88.7359994253,88.6321207682,78.018500646,77.8489481608,,2316.66617839,53.8669996262,53.7373962402,40.9430001577,40.5921045939,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,88.6279983521,100.0,10.5047722658,47.7929992676,1.30800024668,5.77208848794,39.634999911,207.0,90.5499998728,728.691660563,0.584303699671,47.7929992676,0.890593879336,89.059387207,2.0,1.0,1.0,1246.83143107,1246.83143107,0.0,0.582655769167,0.0,1.0,16.5886918704,87.9124997457,9.69942801339,2203.59916178,87.8299992879,87.6731058757,77.9959990184,77.642267863,,2141.99989827,53.6899998983,53.6122055054,40.9604997635,41.1183217367,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,10.740575393,46.8694995244,0.762999852498,5.84811639786,40.197499911,207.0,84.9916674296,662.283330282,0.582655769167,46.8694995244,0.811526474726,81.1526476542,2.0,1.0,1.0,1136.13706462,1136.13706462,1390.97498576,0.565662677516,2.0,0.0,4629.52058919,0.0,0.546722670396,4.43074021737,7.203125,4629.52058919,0.0509247921706,125.392501195,125.392501195,79.2994511922,2.0,54.1280568441,41.3861363729,41.2785081863,1.0,3178.73635494,1072.61145237,0.0,0.0,0.0,10.8487351735,1.0,0.0,43.5441656113,67.1697654724,1.0,93.5844726562,0.0,1.0,1.0,0.0,41.1724993388,1.0,93.1249968211,0.0,1.0,0.034448924167,84.7083333333,92.815375646,84.7083333333,2.0,0.0,97.4523236618,0.0566000007093,32.8836577645,0.936807300278,747.94508128,1.0,0.0,5875.20423788,0.00587520423788,580.983345448,0.700476432226,0.236364064025,0.700476432226,0.0,0.0,1721.77248128,580.983345448,1721.77248128,0.0,0.0,0.00172177248128,0.700011461973,1.0,14.2323664079,2.0,2.0,2.0,0.0,86.6300201416,69.9033482869,67.1697654724,0.671697654724,1.0,11.0833333333,4251.34780731,130.335981426,2302.75582673,0.936840496251,2302.75582673,1.0,0.0,0.0,0.0,63.1083335876,1.0,79.5555559794,,1.0,0.0,47.6166671117,62.2841663361,1.0,79.3611100515,0.0,1.0,125.392501195,0.0,1824.08996582,0.000195163346634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252299153347,168493.0,2714.49970242,83.219957254,1470.31724755,0.598175770026,1470.31724755,0.252658345469,1.0,1.0,1.0,0.0,2458.00201416,2458.00201416,2458.00201416,0.0,0.0,1721.77248128,2458.00201416
2017-05-28T11:00:00.000Z,0.0,0.0352082384045,0.811857289321,0.615410827522,55.4500010808,0.050005696966,127.910001119,0.0,63.4050006866,1.0,95.5,0.0,0.0,0.0,57.1583331426,64.4125003815,1.0,95.2777786255,0.0,0.0,127.910001119,95.7439835866,2.0,0.0,134.474250793,79.0242497126,40.9375,0.579766821232,1482.7250061,0.0,0.597245274369,0.0,1.0,16.6346205076,90.1609999339,,3315.83272298,89.936000824,89.8185246785,79.0309995015,78.8635355632,,2371.66617839,54.1459995906,54.0278727214,41.0689996084,40.7422714233,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,89.5490004222,100.0,10.8402304649,48.8670012156,1.26299921672,5.79439000289,39.8060003916,207.0,95.1500002543,771.741668701,0.597245274369,48.8670012156,0.923067474365,92.3067480723,2.0,1.0,1.0,1292.29446411,1292.29446411,0.0,0.600317019472,0.0,1.0,17.0129272143,89.1905008952,9.922498703,2257.59238688,89.076499939,88.922223409,79.0174999237,78.6538874308,,2190.24989827,53.9734999339,53.8882548014,40.9994999568,41.1240692139,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,11.1603504022,48.0769999822,0.771999994914,5.85257673264,40.2274999619,207.0,89.8166675568,710.983337402,0.600317019472,48.0769999822,0.845772966657,84.5772959391,2.0,1.0,1.0,1184.08215332,1184.08215332,1482.7250061,0.579667914381,2.0,0.0,4732.78800456,0.0,0.420896614591,4.21134827534,7.48697916667,4732.78800456,0.051756268393,132.425833384,132.425833384,80.9242992401,2.0,54.4513346354,41.4829457601,41.1854349772,1.0,3384.40000001,1015.16669596,0.0,0.0,0.0,10.3263187408,1.0,0.0,46.1224991481,68.7046807607,1.0,95.5022805532,0.0,1.0,1.0,0.0,43.920832634,1.0,95.2440446218,0.0,1.0,0.0352026842311,90.0433305105,95.0154450734,90.0433305105,2.0,0.0,103.757470697,0.0566000007093,31.12254128,0.931815656686,763.64594947,1.0,0.0,6255.32884847,0.00625532884847,549.868213604,0.716796185942,0.215006386879,0.716796185942,0.0,0.0,1833.1708374,549.868213604,1833.1708374,0.0,0.0,0.0018331708374,0.716620663802,1.0,14.6496120666,2.0,2.0,2.0,0.0,80.8772754669,72.9305286407,68.7046807607,0.687046807607,1.0,9.91666666667,4399.56669597,134.880011977,2383.03905101,0.931802572822,2383.03905101,1.0,0.0,0.0,0.0,66.8591661453,1.0,81.0416679382,,1.0,0.0,48.5000003179,65.5666666031,1.0,80.8333333333,0.0,1.0,132.425833384,0.0,1888.26000977,0.000184711182542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230742426723,168493.0,2906.55347248,89.1078586307,1574.34377233,0.615591077681,1574.34377233,0.230883841763,1.0,1.0,1.0,0.0,2557.45060221,2557.45060221,2557.45060221,0.0,0.0,1833.1708374,2557.45060221
2017-05-28T12:00:00.000Z,0.0,0.0356085417491,0.813585561632,0.617386329143,55.6825002035,0.0498366830976,127.870834351,0.0,63.3866669337,1.0,95.5416653951,0.0,0.0,0.0,57.1916675568,64.5241670609,1.0,95.3194446564,0.0,0.0,127.870834351,95.8147481283,2.0,0.0,135.340500514,79.6580003103,40.921875,0.581609650623,1491.94998169,0.0,0.599795555834,0.0,1.0,16.8545945485,90.7114995321,,3317.49938965,90.488000234,90.3926493327,79.6625003815,79.5048014323,,2418.66615804,54.0919996897,53.9864679972,41.3000001907,40.9280751546,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,90.1309992472,100.0,11.0338481267,49.1850001017,1.30499998728,5.8207463026,39.998000145,207.0,95.2416667938,772.375,0.599795555834,49.1880000432,0.919634421212,91.9634418488,2.0,1.0,1.0,1287.4881897,1287.4881897,0.0,0.610678407533,0.0,1.0,17.2304840088,89.8295001984,9.863999503,2258.71732585,89.7050005595,89.5541229248,79.6535002391,79.2898228963,,2195.74987793,53.9239994685,53.835337321,41.0549993515,41.1240615845,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,11.3760826588,48.650001208,0.809499422709,5.85440138976,40.2454999288,207.0,90.8166662852,719.574996948,0.610678407533,48.650001208,0.841134774344,84.1134770711,2.0,1.0,1.0,1177.58868408,1177.58868408,1491.94998169,0.581450720018,2.0,0.0,4788.21374512,0.0,0.383962710698,4.13948651155,7.57291666667,4788.21374512,0.0534779671654,137.499165853,137.499165853,81.8473485311,2.0,54.4431152344,41.5822982788,41.095091184,1.0,3412.94993625,974.390645329,0.0,0.0,0.0,9.83273188273,1.0,0.0,46.7416664759,69.8297684987,1.0,95.861869812,0.0,1.0,1.0,0.0,44.6016658147,1.0,95.6964257558,0.0,1.0,0.0355896243438,91.3433316549,95.436044693,91.3433316549,2.0,0.0,104.632742288,0.0566000007093,29.8724467646,0.926456224802,780.819013718,1.0,0.0,6308.09720911,0.00630809720911,527.781738343,0.720656837989,0.205746141768,0.720656837989,0.0,0.0,1848.63499959,527.781738343,1848.63499959,0.0,0.0,0.00184863499959,0.720344245434,1.0,14.909578333,2.0,2.0,2.0,0.0,73.9980882009,75.9561506907,69.8297684987,0.698297684987,1.0,11.0833333333,4387.34058158,134.505189053,2376.41673794,0.926402979757,2376.41673794,1.0,0.0,0.0,0.0,69.3541666667,1.0,81.8750025431,,1.0,0.0,49.0000009537,68.1449995041,1.0,81.6666679382,0.0,1.0,137.499165853,0.0,2007.22998047,0.000177291915774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222091407588,168493.0,2926.62373177,89.7231639552,1585.214891,0.617967284583,1585.214891,0.222448257412,1.0,1.0,1.0,0.0,2565.20843506,2565.20843506,2565.20843506,0.0,0.0,1848.63499959,2565.20843506
2017-05-28T13:00:00.000Z,0.0,0.0367445370313,0.838017634016,0.649012636789,56.5059992472,0.0529014381827,143.810831706,0.0,71.2266661326,1.0,99.2222201029,0.0,0.0,0.0,59.4333337148,72.6491648356,1.0,99.0555553436,0.0,0.0,143.810831706,99.5595035553,2.0,0.0,137.437499682,80.9315004349,40.9609375,0.581672565031,1581.40834554,0.0,0.597144634897,0.0,1.0,17.5604448318,91.9879983266,,3449.58270264,91.7434997559,91.6540883382,80.9300003052,80.7708180745,,2744.99932861,54.7174994151,54.6164703369,43.0894997915,42.7142003377,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,91.4239997864,100.0,11.4994502068,48.6539999644,1.32450008392,6.06099470456,41.7649997075,207.0,99.2000001272,794.008336385,0.597144634897,48.6539999644,0.94992330642,94.9923305511,2.0,1.0,1.0,1329.89262899,1329.89262899,0.0,0.619940766573,0.0,1.0,17.8154694239,91.5484994253,,2365.95387777,91.3879998525,91.2262115479,80.9330005646,80.5552953084,,2528.99987793,54.5419998169,54.44800059,42.4859997431,42.5697962443,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.160499572754,100.0,11.7684640884,48.9020001094,0.816999117533,6.04700549444,41.6705004374,207.0,98.6749992371,787.399998983,0.619940766573,48.9020001094,0.907239343552,90.7239348094,2.0,1.0,1.0,1270.13508097,1270.13508097,1581.40834554,0.581732970877,2.0,0.0,5521.58581543,0.0,0.253159380207,3.26877339681,6.4765625,5521.58581543,0.0870756689938,236.700836182,236.700836182,99.5083128611,2.0,55.0042673747,43.185971578,41.0010147095,1.0,3806.46597132,815.650567982,0.0,0.0,0.0,9.46282259623,1.0,0.0,50.8224986394,71.4671777089,1.0,98.8926900228,0.0,1.0,1.0,0.0,49.0758323669,1.0,98.9940471649,0.0,1.0,0.0367474293693,99.8983294169,98.7556285858,99.8983294169,2.0,0.0,116.696986608,0.0566000007093,25.0058621635,0.921416341848,797.274435329,1.0,0.0,7035.42619106,0.00703542619106,441.799679331,0.758364088339,0.162502463979,0.758364088339,0.0,0.0,2061.78418986,441.799679331,2061.78418986,0.0,0.0,0.00206178418986,0.758456254999,1.0,16.8212345439,2.0,2.0,2.0,0.0,70.5768566132,78.6422521418,71.4671777089,0.714671777089,1.0,11.0833333333,4620.02600306,141.638758017,2502.4515237,0.920450053754,2502.4515237,1.0,0.0,0.0,0.0,119.295834223,1.0,99.4722220103,,1.0,0.0,59.5833346049,117.405000687,1.0,99.305557251,0.0,1.0,236.700836182,0.0,2104.84008789,0.000148408908165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176546748317,168493.0,3257.78464931,99.8757520646,1764.58923698,0.64905003859,1764.58923698,0.176455252928,1.0,1.0,1.0,0.0,2718.72603353,2718.72603353,2718.72603353,0.0,0.0,2061.78418986,2718.72603353
2017-05-28T14:00:00.000Z,0.0,0.0374346672499,0.834310589612,0.64445929054,56.6732514699,0.0539693682924,145.623332977,0.0,72.0716673533,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5516662598,1.0,99.4722213745,0.0,0.0,145.623332977,100.0,2.0,0.0,138.325500488,81.6522490184,42.1354166667,0.584742396847,1577.8500061,0.0,0.603343963022,0.0,1.0,17.9713850021,92.5835005442,,3467.91605632,92.3330001831,92.2581075033,81.6394990285,81.5022379557,,2740.33274333,54.5525004069,54.4782435099,43.0354998906,42.6811141968,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,91.9729995728,100.0,11.9140394529,49.2975002925,1.29450003306,6.05734535058,41.7409998576,207.0,98.7166671753,793.283335368,0.603343963022,49.2975002925,0.93928877331,93.9288768768,2.0,1.0,1.0,1315.00428263,1315.00428263,0.0,0.626464267085,0.0,1.0,18.0136874517,92.1455001831,,2386.57633464,91.9850006104,91.8159484863,81.6649990082,81.2703221639,,2503.49991862,54.3694998423,54.269493103,42.3629999161,42.3923517863,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.160499572754,100.0,11.984928449,49.6220006943,0.829000155131,6.02875888348,41.5339997609,207.0,98.2749996185,784.566665649,0.626464267085,49.6220006943,0.894558410645,89.4558417002,2.0,1.0,1.0,1252.3817749,1252.3817749,1577.8500061,0.58476271779,2.0,0.0,5491.24747721,0.0,0.186470654878,4.33934982618,9.6796875,5491.24747721,0.0885057514103,238.815830231,238.815830231,99.8690535227,2.0,54.9117820046,43.1142994274,40.9250202179,1.0,3809.26753625,767.883640326,0.0,0.0,0.5,9.37933222453,1.0,0.0,51.5783322652,72.260166804,1.0,99.3378976186,0.0,1.0,1.0,0.0,49.4341653188,1.0,99.1726175944,0.0,1.0,0.0374353938759,101.012497584,99.3118057251,101.012497584,2.0,0.0,116.782875774,0.0566000007093,23.5414443653,0.917082176071,811.658415343,1.0,0.0,7040.60427578,0.00704060427578,415.926573679,0.764648069892,0.154140064432,0.764648069892,0.0,0.0,2063.30166626,415.926573679,2063.30166626,0.0,0.0,0.00206330166626,0.764680067698,1.0,18.3541009533,2.0,2.0,2.0,0.0,66.7562727495,80.8580884066,72.260166804,0.72260166804,1.0,11.0833333333,4570.37423534,140.116555607,2475.55748854,0.917427774365,2475.55748854,1.0,0.0,0.0,0.0,120.41583252,1.0,99.888888677,,1.0,0.0,59.8250013987,118.40000089,1.0,99.7083358765,0.0,1.0,238.815830231,0.0,2103.67993164,0.000139717640289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168013296239,168493.0,3210.58660418,98.4287748205,1739.02426832,0.644472677948,1739.02426832,0.167986258975,1.0,1.0,1.0,0.0,2698.36771647,2698.36771647,2698.36771647,0.0,0.0,2063.30166626,2698.36771647
2017-05-28T15:00:00.000Z,0.0,0.0377705714454,0.827690606034,0.636110494327,56.4242502848,0.0548194177111,145.760000865,0.0,72.2283331553,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4450003306,1.0,99.4861106873,0.0,0.0,145.760000865,100.0,2.0,0.0,137.874000549,81.4497502645,42.9635416667,0.589922316851,1568.83330282,0.0,0.604709578439,0.0,1.0,17.8746930758,92.3029994965,,3469.16603597,92.0780010223,91.998685201,81.4460004171,81.3162053426,,2647.33274333,54.2015002569,54.1310653687,42.4204998016,42.0467147827,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.224998474121,91.7074991862,100.0,11.8984441757,49.6575012207,1.27050018311,5.97624886036,41.1499996185,207.0,97.316666921,785.191665649,0.604709578439,49.6575012207,0.927660529727,92.7773386637,2.0,1.0,1.0,1298.72474162,1298.72474162,0.0,0.633805963326,0.0,1.0,17.8831537565,91.7434997559,9.94199879964,2383.20174154,91.591999054,91.4217274984,81.4535001119,81.0566431681,,2341.24985758,54.0244998932,53.9143956502,41.3444999059,41.3908716838,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.151500701904,100.0,11.9859742324,50.2474991481,0.785500208537,5.89717976252,40.5589996974,207.0,97.7583332062,783.641657511,0.633805963326,50.2474991481,0.883188280378,88.3188285828,2.0,1.0,1.0,1236.46359253,1236.46359253,1568.83330282,0.589969474019,2.0,0.0,5220.53572591,0.0,0.177156345411,5.34857447942,10.4895833333,5220.53572591,0.0738261953893,196.56166331,196.56166331,92.7906411489,2.0,54.5860900879,42.3529307048,40.943207105,1.0,3713.78823,788.079937608,0.0,0.0,0.583333333333,9.10291290283,1.0,0.0,51.1474997203,72.3430875142,1.0,98.9897244771,0.0,1.0,1.0,0.0,49.2991657257,1.0,99.0892842611,0.0,1.0,0.0377768727396,100.446666718,98.905462265,100.446666718,2.0,0.0,113.855712519,0.0566000007093,24.1606137079,0.917130231877,811.499537467,1.0,0.0,6864.13150105,0.00686413150105,426.865961222,0.756408525095,0.160512755802,0.756408525095,0.0,0.0,2011.58500163,426.865961222,2011.58500163,0.0,0.0,0.00201158500163,0.756426895658,1.0,18.0916456189,2.0,2.0,2.0,0.0,66.9332032637,80.8333927501,72.3430875142,0.723430875142,1.0,10.5,4508.13433852,138.208431783,2441.84505391,0.918197547825,2441.84505391,1.0,0.0,0.0,0.0,98.9933331807,1.0,92.9444446564,,1.0,0.0,55.6666673024,97.5683320363,1.0,92.7777792613,0.0,1.0,196.56166331,0.0,2080.08007812,0.000143392388455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174812877885,168493.0,3123.66816423,95.7640669,1691.94462367,0.636215390501,1691.94462367,0.174831702349,1.0,1.0,1.0,0.0,2659.38964844,2659.38964844,2659.38964844,0.0,0.0,2011.58500163,2659.38964844
2017-05-28T16:00:00.000Z,0.0,0.0383693998005,0.803608874432,0.603207705129,55.8077516556,0.0540944564303,134.74666659,0.0,66.7549997965,1.0,97.0833326976,0.0,0.0,0.0,58.1333332062,67.8825000127,1.0,96.8888880412,0.0,0.0,134.74666659,97.4307015737,2.0,0.0,137.217751185,81.4099995295,42.8125,0.591804622157,1472.20833333,0.0,0.61027656403,0.0,1.0,17.730864048,91.9025001526,,3384.16605632,91.6850007375,91.5949605306,81.4039999644,81.2850926717,,2290.66617839,54.2360003789,54.1699244181,41.2835003535,40.9598922729,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,91.724000295,100.0,11.9046436946,50.401500384,1.24800046285,5.82622039318,40.0354998906,207.0,93.4416662852,753.666671753,0.61027656403,50.401500384,0.882013745989,88.201374054,2.0,1.0,1.0,1234.81924438,1234.81924438,0.0,0.62167720704,0.0,1.0,17.690978686,91.1825008392,9.61527460272,2302.9617513,91.0655008952,90.882464091,81.4159990946,81.0151850382,,2117.24989827,54.0620005925,53.9411722819,40.9679997762,41.051302592,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,11.8402264913,50.097501119,0.752499898275,5.85075211525,40.2154998779,207.0,90.6333325704,718.541666667,0.62167720704,50.097501119,0.825146796817,82.5733629862,2.0,1.0,1.0,1155.20551554,1155.20551554,1472.20833333,0.591791112071,2.0,0.0,4577.59533691,0.0,0.202206369489,5.27297997475,10.4088541667,4577.59533691,0.0523790859622,130.831665675,130.831665675,80.7925300598,2.0,54.7157821655,41.6644592285,40.9013652802,1.0,3384.63073745,795.773085614,0.0,0.0,0.0,8.14583587646,1.0,0.0,48.7258326213,73.2581640879,1.0,97.2716878255,0.0,1.0,1.0,0.0,46.7241655986,1.0,97.2083295186,0.0,1.0,0.0383800711672,95.4499982198,96.9275805155,95.4499982198,2.0,0.0,103.764544546,0.0566000007093,24.3964669105,0.910133461835,835.322125471,1.0,0.0,6255.75531654,0.00625575531654,431.032978883,0.736956118064,0.173268486144,0.736956118064,0.0,0.0,1833.29581706,431.032978883,1833.29581706,0.0,0.0,0.00183329581706,0.736624975999,1.0,18.6972356421,2.0,2.0,2.0,0.0,60.0972604752,84.2343743642,73.2581640879,0.732581640879,1.0,11.0833333333,4180.40382307,128.161011456,2264.32879594,0.910224604208,2264.32879594,1.0,0.0,0.0,0.0,66.0224990845,1.0,80.986111323,,1.0,0.0,48.4416678747,64.8016665777,1.0,80.7361132304,0.0,1.0,130.831665675,0.0,1962.98999023,0.000144792168877,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190357946097,168493.0,2774.75730972,85.0673089037,1502.95596886,0.604164688606,1502.95596886,0.190603317213,1.0,1.0,1.0,0.0,2487.65940348,2487.65940348,2487.65940348,0.0,0.0,1833.29581706,2487.65940348
2017-05-28T17:00:00.000Z,0.0,0.0382725730747,0.793757974322,0.589502713671,55.6285015742,0.0513908689567,124.129166921,0.0,61.3508338928,1.0,94.5138899485,0.0,0.0,0.0,56.6249996821,62.6816663742,1.0,94.375,0.0,0.0,124.129166921,94.8773714701,2.0,0.0,136.69950072,81.0709991455,42.2473958333,0.585642055542,1414.03331502,0.0,0.601933901709,0.0,1.0,17.5930782954,91.5995000203,,3284.99932861,91.3550008138,91.2885080973,81.0694993337,80.9549382528,,2179.99951172,54.3739999135,54.315167745,41.0315004985,40.7346420288,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,91.7674999237,100.0,11.8003101349,50.3235003153,1.23750019073,5.79337632656,39.7940003077,207.0,90.6750005086,729.391657511,0.601933901709,50.3235003153,0.86560370309,86.56036822,2.0,1.0,1.0,1211.84518433,1211.84518433,0.0,0.613640601574,0.0,1.0,17.5447320938,90.7609996796,9.61650085449,2240.34458415,90.6889998118,90.5086898804,81.0724989573,80.6688410441,,2029.49987793,54.1865002314,54.0712254842,40.9935007095,41.0640716553,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,11.6925608317,49.6954991023,0.764500935872,5.85217122237,40.2289997737,207.0,87.2166671753,684.641667684,0.613640601574,49.6954991023,0.796906265985,79.6906267802,2.0,1.0,1.0,1115.66877238,1115.66877238,1414.03331502,0.585686366716,2.0,0.0,4353.55810547,0.0,0.200739912689,4.58524306615,8.9140625,4353.55810547,0.0454382804863,109.754999161,109.754999161,76.2856070201,2.0,54.8827972412,41.5721079508,40.9190441767,1.0,3212.99102364,836.635146958,0.0,0.0,0.0,7.72889137268,1.0,0.0,47.305832545,73.340607961,1.0,96.2100442251,0.0,1.0,1.0,0.0,45.1033325195,1.0,95.9761867523,0.0,1.0,0.0382778750907,92.4091650645,95.7213929494,92.4091650645,2.0,0.0,98.502488472,0.0566000007093,25.6491983053,0.908439518605,841.160155012,1.0,0.0,5938.51655832,0.00593851655832,453.166042118,0.720781083351,0.187685176571,0.720781083351,0.0,0.0,1740.32662964,453.166042118,1740.32662964,0.0,0.0,0.00174032662964,0.72080839177,1.0,17.9076680324,2.0,2.0,2.0,0.0,58.1688890457,85.0411103566,73.340607961,0.73340607961,1.0,9.91666666667,4049.6261706,124.151686777,2193.49267176,0.908466259922,2193.49267176,1.0,0.0,0.0,0.0,55.5466664632,1.0,76.3611138662,,1.0,0.0,45.6833346685,54.2083330154,1.0,76.1388905843,0.0,1.0,109.754999161,0.0,1844.4699707,0.00015222708543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206595649009,168493.0,2628.87200761,80.5948204396,1423.93673904,0.589743699779,1423.93673904,0.206560406003,1.0,1.0,1.0,0.0,2414.50097656,2414.50097656,2414.50097656,0.0,0.0,1740.32662964,2414.50097656
