timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-28T18:00:00.000Z,0.0,0.0377039444026,0.798901788164,0.59604854155,55.4267501831,0.054102431298,132.656666438,0.0,65.7000001272,1.0,96.5277760824,0.0,0.0,0.0,57.7666667302,67.009999911,1.0,96.2777773539,0.0,0.0,132.656666438,96.795560201,2.0,0.0,136.472999891,81.0462497075,42.3984375,0.585018326195,1430.79164632,0.0,0.604653815621,0.0,1.0,17.5580272675,91.46900177,9.69300079346,3359.58270264,91.2245000203,91.1785125732,81.0409997304,80.9314422607,,2234.99952189,54.1325000127,54.0788319906,40.9670003255,40.6843694051,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.244501749674,91.178000768,100.0,11.7693142096,50.2574996948,1.20150057475,5.78871325652,39.7654997508,207.0,91.9666665395,741.833328247,0.604653815621,50.2574996948,0.875759597052,87.5759614309,2.0,1.0,1.0,1226.06343587,1226.06343587,0.0,0.613181869008,0.0,1.0,17.4806742668,90.5840002696,9.44550005595,2296.96250407,90.4969997406,90.3234024048,81.0514996847,80.6445999146,,2077.24990845,53.9584995906,53.8391621908,40.9874998728,41.047475179,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,11.6291112105,49.5094998678,0.765999476115,5.85156305631,40.2215003967,207.0,87.6166674296,688.958323161,0.613181869008,49.5094998678,0.801891061692,80.1891066233,2.0,1.0,1.0,1122.64748637,1122.64748637,1430.79164632,0.584647589103,2.0,0.0,4478.99564616,0.0,0.209890490228,4.86508544286,8.890625,4478.99564616,0.04844636705,118.858334223,118.858334223,78.1101633708,2.0,54.6419372559,41.5192489624,40.9438692729,1.0,3276.05729752,849.335440657,0.0,0.0,0.0,8.74067560832,1.0,0.0,47.1883322398,72.3003241221,1.0,96.095887502,0.0,1.0,1.0,0.0,45.0249986649,1.0,95.8392842611,0.0,1.0,0.0376845351736,92.2133312225,95.4128818512,92.2133312225,2.0,0.0,100.435947007,0.0566000007093,26.0385584138,0.913457976577,823.901968267,1.0,0.0,6055.08087766,0.00605508087766,460.045195893,0.725547445389,0.188102070044,0.725547445389,0.0,0.0,1774.48667399,460.045195893,1774.48667399,0.0,0.0,0.00177448667399,0.724871466557,1.0,17.7725964039,2.0,2.0,2.0,0.0,61.8693050038,82.6431808472,72.3003241221,0.723003241221,1.0,10.5,4141.28293752,126.961660276,2243.13884602,0.917168713203,2243.13884602,1.0,0.0,0.0,0.0,60.1366672516,1.0,78.2500012716,,1.0,0.0,46.8333336512,58.721666654,1.0,78.0555553436,0.0,1.0,118.858334223,0.0,1893.36999512,0.000154537923913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205089933113,168493.0,2696.34409841,82.6633506026,1460.48320789,0.597158533818,1460.48320789,0.205899208759,1.0,1.0,1.0,0.0,2445.72106934,2445.72106934,2445.72106934,0.0,0.0,1774.48667399,2445.72106934
2017-05-28T19:00:00.000Z,0.0,0.0339248704655,0.773787637425,0.54986154801,53.8682489395,0.0485112506477,103.019165675,0.0,51.0100002289,1.0,88.9583326976,0.0,0.0,0.0,53.2333332698,51.9883330663,1.0,88.7361106873,0.0,0.0,103.019165675,89.2374591827,2.0,0.0,133.835999171,79.9677502314,42.6692708333,0.55122243041,1174.05000814,0.0,0.578307569725,0.0,1.0,16.9331566493,89.6494998932,9.47249857585,3054.58278402,89.4319992065,89.3671061198,79.9595006307,79.857170105,,1867.3329366,54.3440001806,54.2750371297,40.8859996796,40.6417414347,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,95.8969993591,100.0,11.1637039185,48.545999527,1.27649974823,5.76945285002,39.6094999313,207.0,78.5250008901,605.549997965,0.578307569725,48.545999527,0.747805760701,74.7805767059,2.0,1.0,1.0,1046.92806498,1046.92806498,0.0,0.581346512551,0.0,1.0,16.8944800695,88.818499883,8.83200009664,2076.49008179,88.8079999288,88.6353378296,79.9759998322,79.585144043,,1765.99995931,54.1759999593,54.0508244832,40.8870000839,41.1674677531,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.0477828185,47.9209998449,0.698499361674,5.84669717153,40.1885007222,207.0,76.2083326976,568.500005086,0.581346512551,47.9209998449,0.698267949422,69.8267943064,2.0,1.0,1.0,977.575129191,977.575129191,1174.05000814,0.552793559824,2.0,0.0,3844.80674235,0.0,0.23695863535,5.06692747275,9.17708333333,3844.80674235,0.0357777336375,76.0833333333,76.0833333333,67.7389189402,2.0,54.8872299194,41.5880355835,40.9776671727,1.0,2631.59038998,973.526198999,0.0,0.0,0.0,8.16943677266,1.0,0.0,37.5091660817,71.790063858,1.0,88.7956587474,0.0,1.0,1.0,0.0,34.7474988302,1.0,87.708331426,0.0,1.0,0.0340234776158,72.2566649119,87.4881680806,72.2566649119,2.0,0.0,80.6781594298,0.0566000007093,29.845944943,0.916821279092,812.533024924,1.0,0.0,4863.92367442,0.00486392367442,527.313508287,0.66923682611,0.247576365241,0.66923682611,0.0,0.0,1425.40915934,527.313508287,1425.40915934,0.0,0.0,0.00142540915934,0.671118065715,1.0,14.4337288639,2.0,2.0,2.0,0.0,65.1674524943,80.9885234833,71.790063858,0.71790063858,1.0,11.0833333333,3605.11658898,110.524104373,1952.72266763,0.916813191351,1952.72266763,1.0,0.0,0.0,0.0,38.4416666031,1.0,67.8611125946,,1.0,0.0,40.6000006994,37.6416667302,1.0,67.6666673024,0.0,1.0,76.0833333333,0.0,1514.43994141,0.0001771346284,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270040142939,168493.0,2166.47056124,66.4187169877,1173.47555045,0.550952719613,1173.47555045,0.267996316998,1.0,1.0,1.0,0.0,2129.90245565,2129.90245565,2129.90245565,0.0,0.0,1425.40915934,2129.90245565
2017-05-28T20:00:00.000Z,0.0,0.0349466866839,0.76891386822,0.524160416729,52.8602507909,0.0500006782578,93.9466667175,0.0,46.7458333969,1.0,86.3055553436,0.0,0.0,0.0,51.6499999364,47.2008333206,1.0,86.0833333333,0.0,0.0,93.9466667175,86.5849552155,2.0,0.0,132.046500206,79.1862494151,42.734375,0.566134187621,1063.84995524,0.0,0.570348333052,0.0,1.0,16.5282594363,88.4510002136,9.0615011851,2951.66617839,88.2425003052,88.1781489054,79.1809991201,79.0667037964,,1709.3329366,54.5374994278,54.4623158773,40.9820000331,40.7308197021,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,98.0689996084,100.0,10.7498859564,47.2605002721,1.30350017548,5.77837351958,39.6784998576,207.0,73.7166671753,550.566670736,0.570348333052,47.2605002721,0.689582130795,68.9582125346,2.0,1.0,1.0,965.414983114,965.414983114,0.0,0.564395695268,0.0,1.0,16.4835398992,87.5930010478,8.41650009155,1992.50054932,87.6079998016,87.4245580037,79.1914997101,78.8076095581,,1632.24992879,54.3589998881,54.2427164714,40.9859997431,41.4164098104,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0149987538656,100.0,10.6187987328,46.6220000585,0.666999499003,5.86474120617,40.3190002441,207.0,70.6416664124,513.283322652,0.564395695268,46.6220000585,0.649584633963,64.9686250687,2.0,1.0,1.0,909.418487549,909.418487549,1063.84995524,0.566192816852,2.0,0.0,3388.56410726,0.0,0.278424136341,4.72332032522,7.53125,3388.56410726,0.0322091860333,60.5300003688,60.5300003688,62.8543523153,2.0,55.0808054606,41.7714538574,41.0268522898,1.0,2370.50385997,820.848834855,0.0,0.0,0.0,7.95949872335,1.0,0.0,34.2733325958,71.2215003967,1.0,86.1529668172,0.0,1.0,1.0,0.0,31.39666605,1.0,84.8869043986,0.0,1.0,0.0349517665446,65.6699981689,84.5662097931,65.6699981689,2.0,0.0,72.6738815707,0.0566000007093,25.1652283799,0.919900955817,802.270741904,1.0,0.0,4381.36189004,0.00438136189004,444.61533683,0.6832834825,0.236604740434,0.6832834825,0.0,0.0,1283.99082438,444.61533683,1283.99082438,0.0,0.0,0.00128399082438,0.683303867777,1.0,16.9179799363,2.0,2.0,2.0,0.0,68.1585966746,79.4288965861,71.2215003967,0.712215003967,1.0,11.0833333333,3191.35269483,97.8391099507,1728.60616121,0.919888222933,1728.60616121,1.0,0.0,0.0,0.0,30.7299998601,1.0,62.9583339691,,1.0,0.0,37.641667366,29.8941666285,1.0,62.7361119588,0.0,1.0,60.5300003688,0.0,1331.06994629,0.000149354741027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257210315922,168493.0,1818.66686056,55.7559016344,985.086588971,0.524219785916,985.086588971,0.25714824808,1.0,1.0,1.0,0.0,1879.14805094,1879.14805094,1879.14805094,0.0,0.0,1283.99082438,1879.14805094
2017-05-28T21:00:00.000Z,0.0,0.0344771891128,0.779786723668,0.512148722726,51.2335004807,0.049309976217,81.7374986013,0.0,40.6783323288,1.0,82.513888677,0.0,0.0,0.0,49.366666158,41.0624996821,1.0,82.2777767181,0.0,0.0,81.7374986013,82.7877922058,2.0,0.0,129.027000427,77.7934999466,42.2682291667,0.554010422866,918.150004069,0.0,0.555650352177,0.0,1.0,15.8707549572,86.4289995829,8.44500096639,2794.16617839,86.2295004527,86.1849187215,77.7844994863,77.6775156657,,1535.66631063,54.2765000661,54.1909459432,40.911500295,40.6627349854,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,88.1075007121,100.0,10.114885807,45.3180001577,1.39650090535,5.75586915016,39.5149993896,207.0,65.2166659037,475.316665649,0.555650352177,45.3180001577,0.61095984686,61.0959844589,2.0,1.0,1.0,855.343785604,855.343785604,0.0,0.555132725375,0.0,1.0,15.8224093119,85.5200010935,7.79249954224,1882.26442464,85.5949999491,85.4202270508,77.8025004069,77.4407145182,,1462.24995931,54.0935001373,53.9857966105,41.004000028,41.5261967977,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,9.96415567398,44.5909999212,0.732999801636,5.85825355848,40.2710002263,207.0,62.6666676203,442.833335876,0.555132725375,44.5909999212,0.569824443999,56.9824431737,2.0,1.0,1.0,797.754221598,797.754221598,918.150004069,0.553876691167,2.0,0.0,3049.59098307,0.0,0.349263643677,6.10711411635,9.72395833333,3049.59098307,0.0315062093486,52.1999994914,52.1999994914,60.2930701574,2.0,54.8186173873,41.7829157511,41.1263564428,1.0,2047.94199129,775.045308338,0.0,0.0,0.0,7.79198773702,1.0,0.0,30.0474991798,69.9925117493,1.0,82.4086736043,0.0,1.0,1.0,0.0,27.0908323924,1.0,80.5833320618,0.0,1.0,0.0344669517265,57.1383317312,80.4199174245,57.1383317312,2.0,0.0,62.7849193801,0.0566000007093,23.7610036842,0.923062234737,791.847096205,1.0,0.0,3785.17628474,0.00378517628474,419.80571354,0.669334482236,0.253310177911,0.669334482236,0.0,0.0,1109.27418009,419.80571354,1109.27418009,0.0,0.0,0.00110927418009,0.66916324695,1.0,14.7268989739,2.0,2.0,2.0,0.0,69.1915886619,77.7882329767,69.9925117493,0.699925117493,1.0,10.5,2834.70968382,86.9053028464,1535.42935967,0.926475919035,1535.42935967,1.0,0.0,0.0,0.0,26.3941663106,1.0,60.3194443385,,1.0,0.0,36.1083345413,25.8058331807,1.0,60.1805575689,0.0,1.0,52.1999994914,0.0,1237.14001465,0.000141020717087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273412587102,168493.0,1567.5744905,48.0580204062,849.081621979,0.512334658123,849.081621979,0.273544435808,1.0,1.0,1.0,0.0,1657.27929688,1657.27929688,1657.27929688,0.0,0.0,1109.27418009,1657.27929688
2017-05-28T22:00:00.000Z,0.0,0.0340879584734,0.799053008721,0.5078201782,49.5212510427,0.0493751141323,71.899166743,0.0,35.7616666158,1.0,79.0416666667,0.0,0.0,0.0,47.2750002543,36.0966669718,1.0,78.7777779897,0.0,0.0,71.899166743,79.2922388713,2.0,0.0,125.832000732,76.3107496897,42.1796875,0.547903680794,798.558339437,0.0,0.552699896747,0.0,1.0,15.2422581514,84.231499354,7.7520014445,2652.91617839,84.059000651,83.9990259806,76.3069992065,76.1968994141,,1417.66636149,53.8309996923,53.7405853271,41.1154998144,40.8568089803,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,84.3499991099,100.0,9.47949568431,42.9435008367,1.52849960327,5.76276242733,39.5870002111,207.0,58.4583330154,413.500002543,0.552699896747,42.9435008367,0.534693810599,53.4693810145,2.0,1.0,1.0,748.571334839,748.571334839,0.0,0.547042082901,0.0,1.0,15.18303442,83.4364992778,7.23149998983,1772.40314738,83.5460001628,83.3456141154,76.3145001729,75.9698460897,,1344.99996948,53.6539999644,53.5471801758,41.0370000203,41.6219380697,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.10950088501,100.0,9.3361342748,42.5090001424,0.855999946594,5.84689998627,40.1810000738,207.0,56.1666666667,385.058336894,0.547042082901,42.5090001424,0.503359331403,50.3359333674,2.0,1.0,1.0,704.703063965,704.703063965,798.558339437,0.548316846478,2.0,0.0,2815.05196126,0.0,0.450831793249,8.26664646467,11.890625,2815.05196126,0.0342351964307,49.8633330663,49.8633330663,60.0,2.0,54.4114837646,41.9472325643,41.187986056,1.0,1790.86939314,706.174815445,0.0,0.0,0.0,7.41780026754,1.0,0.0,26.3283327421,68.889198939,1.0,78.7442893982,0.0,1.0,1.0,0.0,23.3541660309,1.0,76.5773792267,0.0,1.0,0.0341191740794,49.6824979782,76.4769585927,49.6824979782,2.0,0.0,54.9036989068,0.0566000007093,21.6496019148,0.928005216503,775.806347717,1.0,0.0,3310.03338219,0.00331003338219,382.501795821,0.66555313914,0.262440615157,0.66555313914,0.0,0.0,970.030003866,382.501795821,970.030003866,0.0,0.0,0.000970030003866,0.666197622816,1.0,13.0101059422,2.0,2.0,2.0,0.0,74.033004125,75.1105747223,68.889198939,0.68889198939,1.0,10.5,2497.04420858,76.5533008216,1352.53179969,0.927993754298,1352.53179969,1.0,0.0,0.0,0.0,25.1850001017,1.0,60.0,,1.0,0.0,35.9250011444,24.6783332825,1.0,59.8750019073,0.0,1.0,49.8633330663,0.0,1039.5,0.000128489622209,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282804290376,168493.0,1366.50088979,41.8935929646,740.169477732,0.50784214657,740.169477732,0.28225891834,1.0,1.0,1.0,0.0,1457.47942098,1457.47942098,1457.47942098,0.0,0.0,970.030003866,1457.47942098
2017-05-28T23:00:00.000Z,0.0,0.034190680944,0.79048488378,0.568350676336,53.5382499695,0.0488689176898,107.64749972,0.0,53.5191666285,1.0,89.9583333333,0.0,0.0,0.0,53.8666667938,54.2008330027,1.0,89.7777773539,0.0,0.0,107.64749972,90.2600402832,2.0,0.0,131.178749402,77.6404994329,41.8385416667,0.559821412154,1232.62499491,0.0,0.563858934478,0.0,1.0,16.4170641104,87.9454994202,9.24599965413,3094.16607666,87.7339998881,87.6199239095,77.6524995168,77.5003763835,,2154.33288574,53.7514998118,53.6405690511,41.0869998932,40.799542745,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,90.1864992778,100.0,10.6198356946,46.6455001831,1.26149940491,5.79702568054,39.8255004883,207.0,82.4916664759,644.074996948,0.563858934478,46.6469999949,0.811863040016,81.1863044103,2.0,1.0,1.0,1136.60825602,1136.60825602,0.0,0.562552777991,0.0,1.0,16.2804865837,86.9179992676,9.09899978638,2099.36220296,86.8894990285,86.7185414632,77.628499349,77.2723236084,,1991.99992879,53.5730002721,53.4687601725,41.0459998449,41.3085378011,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,10.4125014941,45.8434991837,0.698499997457,5.86798504988,40.3474998474,207.0,77.8666667938,588.550000509,0.562552777991,45.8434991837,0.743043125698,74.3043130239,2.0,1.0,1.0,1040.26037598,1040.26037598,1232.62499491,0.558512143913,2.0,0.0,4229.87086995,0.0,0.513620684544,4.12881644567,5.578125,4229.87086995,0.0454776501146,103.502498309,103.502498309,73.3658625285,2.0,54.1236292521,41.6357981364,41.2143103282,1.0,2804.48240748,978.100606997,0.0,0.0,0.0,9.17703501383,1.0,0.0,38.9399989446,68.475464503,1.0,89.7659804026,0.0,1.0,1.0,0.0,36.3416662216,1.0,88.8154760997,0.0,1.0,0.03413252076,75.2816648483,88.74609375,75.2816648483,2.0,0.0,85.9786080884,0.0566000007093,29.986185164,0.930378338288,768.213554806,1.0,0.0,5183.47704423,0.00518347704423,529.791250676,0.689910109396,0.240615343128,0.689910109396,0.0,0.0,1519.05666097,529.791250676,1519.05666097,0.0,0.0,0.00151905666097,0.687006841103,1.0,14.2663282182,2.0,2.0,2.0,0.0,77.2370306651,73.7656033834,68.475464503,0.68475464503,1.0,10.5,3782.58301448,115.964793252,2048.84791165,0.930525452525,2048.84791165,1.0,0.0,0.0,0.0,52.1433327993,1.0,73.3888880412,,1.0,0.0,43.9083337784,51.3591659864,1.0,73.1805562973,0.0,1.0,103.502498309,0.0,1863.42993164,0.000177966949155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258580076961,168493.0,2339.13797592,71.7122798702,1267.00139526,0.575434145194,1267.00139526,0.261628353815,1.0,1.0,1.0,0.0,2201.8182373,2201.8182373,2201.8182373,0.0,0.0,1519.05666097,2201.8182373
2017-05-29T00:00:00.000Z,0.0,0.0344956110544,0.773156291211,0.524485844474,52.168750445,0.0501118250859,91.6999994914,0.0,45.5183331172,1.0,85.541668574,0.0,0.0,0.0,51.2166662216,46.139166832,1.0,85.361111323,0.0,0.0,91.6999994914,85.8356552124,2.0,0.0,129.385499954,77.2167495092,41.3958333333,0.557902889211,1031.94167582,0.0,0.542949193295,0.0,1.0,15.9807420572,86.6990006765,9.27300071716,2922.49951172,86.4830004374,86.409362793,77.2099997203,77.0794245402,,1911.33290609,53.3374999364,53.2271499634,40.9174992243,40.6652832031,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,89.4665006002,100.0,10.20946455,45.5655012131,1.28849887848,5.77127750715,39.6290003459,207.0,72.4666659037,536.850006104,0.542949193295,45.5655012131,0.70653738476,70.6537373861,2.0,1.0,1.0,989.152338664,989.152338664,0.0,0.538635128891,0.0,1.0,15.9021799564,85.7569999695,8.58149973551,1966.62882487,85.8049990336,85.6361872355,77.2234992981,76.8736699422,,1804.5,53.1574996312,53.0639394124,40.9304997126,41.3634287516,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,10.0410881042,44.874499321,0.648999532064,5.86109181245,40.2815001806,207.0,68.7583325704,495.091664632,0.538635128891,44.874499321,0.656566071283,65.6566066742,2.0,1.0,1.0,919.192499797,919.192499797,1031.94167582,0.563945355977,2.0,0.0,3640.60611979,0.0,0.522301432987,4.51752458016,6.2421875,3640.60611979,0.0404590972927,74.0058333079,74.0058333079,66.8525625865,2.0,53.7674484253,41.5784759521,41.2753941218,1.0,2328.92127747,858.242125914,0.0,0.0,0.0,9.51128323873,1.0,0.0,33.3266658783,67.6987164815,1.0,85.4052473704,0.0,1.0,1.0,0.0,30.4791660309,1.0,83.9642823537,0.0,1.0,0.034864539325,63.8058331807,83.7470620473,63.8058331807,2.0,0.0,71.3990607499,0.0566000007093,26.3116157163,0.933291702841,758.967546914,1.0,0.0,4304.50551137,0.00430450551137,464.869529798,0.681992377116,0.251324333397,0.681992377116,0.0,0.0,1261.46748861,464.869529798,1261.46748861,0.0,0.0,0.00126146748861,0.689368118842,1.0,16.4317538991,2.0,2.0,2.0,0.0,80.7966384888,72.06457901,67.6987164815,0.676987164815,1.0,10.5,3187.16340338,97.7106764662,1726.33701841,0.933316710513,1726.33701841,1.0,0.0,0.0,0.0,37.4266672134,1.0,66.8333339691,,1.0,0.0,39.9833339055,36.5791667302,1.0,66.638888677,0.0,1.0,74.0058333079,0.0,1285.27001953,0.000156158509352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269280867433,168493.0,1792.94418085,54.9673068508,971.153819115,0.525038899239,971.153819115,0.261317725184,1.0,1.0,1.0,0.0,1849.67974854,1849.67974854,1849.67974854,0.0,0.0,1261.46748861,1849.67974854
2017-05-29T01:00:00.000Z,0.0,0.0332860043876,0.769596175849,0.529781290882,52.2167498271,0.0478926831457,92.7366676331,0.0,46.1416667302,1.0,85.9444433848,0.0,0.0,0.0,51.433333079,46.5791667302,1.0,85.7222201029,0.0,0.0,92.7366676331,86.2028268178,2.0,0.0,129.141749382,76.924999555,41.4192708333,0.539613531509,1045.36664327,0.0,0.543868907114,0.0,1.0,15.932396253,86.5415007273,9.40199979146,2937.08282471,86.3269996643,86.2345123291,76.9249998728,76.7892710368,,1925.66623942,53.4559996923,53.3411738078,40.9835004807,40.7193654378,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,89.7679990133,100.0,10.1536173026,45.3434991837,1.29750092824,5.7787788709,39.6859995524,207.0,72.8416659037,544.52499644,0.543868907114,45.3434991837,0.715014085316,71.5014076233,2.0,1.0,1.0,1001.01971944,1001.01971944,0.0,0.536182115074,0.0,1.0,15.8465820948,85.5800005595,8.70450019836,1972.62809245,85.6294994354,85.4700673421,76.9249992371,76.5872751872,,1826.74995931,53.2730003993,53.1850662231,41.0069996516,41.4247080485,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0494988759359,100.0,9.97819169362,44.6224997838,0.662499427795,5.86839056015,40.3445002238,207.0,69.5083325704,500.841667175,0.536182115074,44.6224997838,0.666960598174,66.6960582733,2.0,1.0,1.0,933.744837443,933.744837443,1045.36664327,0.53971414291,2.0,0.0,3812.13464355,0.0,0.48998589317,4.3527247707,6.04427083333,3812.13464355,0.0392488862921,76.1858342489,76.1858342489,67.2817776998,2.0,53.8509648641,41.6555404663,41.3120098114,1.0,2360.8912962,982.070543227,0.0,0.0,0.0,9.51616732279,1.0,0.0,33.6649990082,67.40883255,1.0,85.6506830851,0.0,1.0,1.0,0.0,30.8183326721,1.0,84.2321389516,0.0,1.0,0.0333029344928,64.4833323161,84.0512657166,64.4833323161,2.0,0.0,72.3791837501,0.0566000007093,30.1078937511,0.934694263848,754.549506173,1.0,0.0,4363.59515221,0.00436359515221,531.941579042,0.66010259196,0.274585836339,0.66010259196,0.0,0.0,1278.78414917,531.941579042,1278.78414917,0.0,0.0,0.00127878414917,0.660136044025,1.0,14.2327314529,2.0,2.0,2.0,0.0,82.9906234741,71.2207724253,67.40883255,0.6740883255,1.0,10.5,3342.96183943,102.487077501,1810.72572821,0.9346884283,1810.72572821,1.0,0.0,0.0,0.0,38.4641669591,1.0,67.361111323,,1.0,0.0,40.3083346685,37.721666654,1.0,67.1805566152,0.0,1.0,76.1858342489,0.0,1365.54003906,0.000178689285318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293772585629,168493.0,1896.6427365,58.1464522971,1027.32246587,0.530299208778,1027.32246587,0.293712037453,1.0,1.0,1.0,0.0,1937.25061035,1937.25061035,1937.25061035,0.0,0.0,1278.78414917,1937.25061035
2017-05-29T02:00:00.000Z,0.0,0.0329682484951,0.769827536254,0.521601536105,51.5237493515,0.0475313314011,87.5491657257,0.0,43.6425002416,1.0,84.3611100515,0.0,0.0,0.0,50.4750000636,43.8774995804,1.0,84.125,0.0,0.0,87.5491657257,84.5883363088,2.0,0.0,127.718250275,76.1945009232,41.515625,0.533487857245,983.183334351,0.0,0.532534055278,0.0,1.0,15.6205650965,85.5769990285,9.16949907939,2861.66617839,85.3595002492,85.27318573,76.1900011698,76.0578536987,,1835.33290609,53.5100002289,53.3908589681,40.964000384,40.6881866455,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,89.0705000559,100.0,9.84827391307,44.3954998652,1.32150109609,5.77229118347,39.6424992879,207.0,69.5999997457,510.925000509,0.532534055278,44.3954998652,0.685290371123,68.529036204,2.0,1.0,1.0,959.406519572,959.406519572,0.0,0.527234757365,0.0,1.0,15.5565065543,84.6469999949,8.51849937439,1915.63522339,84.7175000509,84.540415446,76.1990006765,75.8646011353,,1740.99993896,53.3360001246,53.2449951172,40.9875001907,41.4323679606,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,9.69500931104,43.7299998601,0.692499796549,5.86149732272,40.2950003942,207.0,66.1333351135,472.258331299,0.527234757365,43.7299998601,0.639793025426,63.9793020884,2.0,1.0,1.0,895.710235596,895.710235596,983.183334351,0.533748126145,2.0,0.0,3612.60144043,0.0,0.485658625762,4.29516438643,5.91666666667,3612.60144043,0.036126534563,66.5608342489,66.5608342489,64.3883279165,2.0,53.9009399414,41.6268819173,41.3313630422,1.0,2211.72295996,973.46065421,0.0,0.0,0.0,9.23797480265,1.0,0.0,31.8449993134,66.9520263672,1.0,83.9954344432,0.0,1.0,1.0,0.0,28.9133326213,1.0,82.4047584534,0.0,1.0,0.0329869090023,60.7583322525,82.2746906281,60.7583322525,2.0,0.0,67.8060454461,0.0566000007093,29.8439354993,0.936141329497,750.021271077,1.0,0.0,4087.88985824,0.00408788985824,527.278005747,0.650042886746,0.286107792545,0.650042886746,0.0,0.0,1197.98665365,527.278005747,1197.98665365,0.0,0.0,0.00119798665365,0.650357946754,1.0,13.3895886233,2.0,2.0,2.0,0.0,84.613527298,70.3237514496,66.9520263672,0.669520263672,1.0,9.91666666667,3185.18361417,97.6499809454,1725.26465939,0.936150679291,1725.26465939,1.0,0.0,0.0,0.0,33.6200002035,1.0,64.472222964,,1.0,0.0,38.5583343506,32.9408335686,1.0,64.2638896306,0.0,1.0,66.5608342489,0.0,1231.82995605,0.000177122702423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305621518923,168493.0,1774.97634854,54.4164568228,961.421486588,0.521679600202,961.421486588,0.305277441719,1.0,1.0,1.0,0.0,1842.93479411,1842.93479411,1842.93479411,0.0,0.0,1197.98665365,1842.93479411
2017-05-29T03:00:00.000Z,0.0,0.0324726957415,0.777125217927,0.513390554311,50.376250267,0.0467758840431,79.1474990845,0.0,39.3441667557,1.0,81.5138899485,0.0,0.0,0.0,48.7833331426,39.8033329646,1.0,81.3055566152,0.0,0.0,79.1474990845,81.7637850444,2.0,0.0,125.650500298,75.2742500305,41.3151041667,0.51919972299,878.624989827,0.0,0.520746585328,0.0,1.0,15.2011642456,84.1864999135,8.71650060018,2746.24951172,83.9765001933,83.9220987956,75.2599995931,75.1391321818,,1694.66628011,53.3555005391,53.2347946167,40.9415006638,40.6506474813,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,92.5504995982,100.0,9.43738818169,43.0349995295,1.37250169118,5.76377598445,39.5689989726,207.0,63.5,456.549997965,0.520746585328,43.0349995295,0.626174494425,62.6174491247,2.0,1.0,1.0,876.644292196,876.644292196,0.0,0.51277642796,0.0,1.0,15.1274367968,83.2535006205,8.0594997406,1843.26930745,83.3480002085,83.1833241781,75.2885004679,74.9531224569,,1609.74997965,53.1799996694,53.1002705892,40.9110002518,41.4776891073,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,9.27323802312,42.4369999568,0.666999816895,5.85419869423,40.2440004349,207.0,60.5833333333,422.074999491,0.51277642796,42.4369999568,0.587762124198,58.7762126923,2.0,1.0,1.0,822.866973877,822.866973877,878.624989827,0.519231221723,2.0,0.0,3354.1416626,0.0,0.487822890282,4.74058294296,6.26041666667,3354.1416626,0.0333134122955,56.4616664251,56.4616664251,61.116271019,2.0,53.7567011515,41.6485315959,41.3843832016,1.0,1973.9324225,956.946483379,0.0,0.0,0.0,9.22350374858,1.0,0.0,28.959165891,66.0364958445,1.0,81.2956606547,0.0,1.0,1.0,0.0,25.9933330218,1.0,79.4702358246,0.0,1.0,0.0324752662094,54.952498436,79.1392917633,54.952498436,2.0,0.0,60.5159660456,0.0566000007093,29.337651196,0.938115711416,743.875511588,1.0,0.0,3648.38565989,0.00364838565989,518.333053504,0.631807002035,0.30629492777,0.631807002035,0.0,0.0,1069.18666585,518.333053504,1069.18666585,0.0,0.0,0.00106918666585,0.631815224886,1.0,11.3267264488,2.0,2.0,2.0,0.0,85.7974700928,69.067135493,66.0364958445,0.660364958445,1.0,10.5,2930.87890588,89.8536172416,1587.51971936,0.938101929805,1587.51971936,1.0,0.0,0.0,0.0,28.6325000127,1.0,61.2777811686,,1.0,0.0,36.6000010173,27.8291664124,1.0,61.0000019073,0.0,1.0,56.4616664251,0.0,1176.19995117,0.000174117922976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326504954353,168493.0,1604.4730213,49.1892395968,869.067826508,0.513552175282,869.067826508,0.326520315724,1.0,1.0,1.0,0.0,1692.26783244,1692.26783244,1692.26783244,0.0,0.0,1069.18666585,1692.26783244
2017-05-29T04:00:00.000Z,0.0,0.032011793183,0.777730773616,0.5124184403,50.0845006307,0.0461440812686,77.3366654714,0.0,38.4799998601,1.0,80.9583352407,0.0,0.0,0.0,48.4333333969,38.8925002416,1.0,80.7222245534,0.0,0.0,77.3366654714,81.2631893158,2.0,0.0,124.761751175,74.6772505442,41.3932291667,0.512899523347,859.858332316,0.0,0.510723160451,0.0,1.0,15.0307448705,83.5894997915,8.72250111898,2726.66617839,83.3915011088,83.3142700195,74.6689999898,74.5391489665,,1666.66624959,53.5474993388,53.4201634725,40.9354998271,40.6856409709,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.197998682658,92.9975001017,100.0,9.26615770658,42.4560012817,1.35300032298,5.76458700498,39.5824995041,207.0,62.5,447.241666158,0.510723160451,42.4560012817,0.625583209083,62.5583206813,2.0,1.0,1.0,875.816492716,875.816492716,0.0,0.506717212192,0.0,1.0,14.9461394946,82.6550000509,8.05499903361,1818.52237956,82.7405001322,82.5686670939,74.6855010986,74.3458938599,,1577.49994914,53.375,53.2940800985,40.986000061,41.5434366862,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,9.08606131872,41.7545000712,0.699999809265,5.8600782156,40.2860002518,207.0,59.6916666031,412.616666158,0.506717212192,41.7545000712,0.581637671334,58.1284764608,2.0,1.0,1.0,814.292739868,814.292739868,859.858332316,0.512986926914,2.0,0.0,3289.96439616,0.0,0.495141153534,4.73609369993,6.1484375,3289.96439616,0.0321553978814,53.893333753,53.893333753,60.1907170614,2.0,53.9192860921,41.6899312337,41.4139642715,1.0,1928.90357745,979.682074272,0.0,0.0,0.0,9.34413846334,1.0,0.0,28.3191660245,65.3248615265,1.0,80.6620998383,0.0,1.0,1.0,0.0,25.3474993706,1.0,78.7738081614,0.0,1.0,0.0320184601113,53.6666653951,78.4587574005,53.6666653951,2.0,0.0,59.1354911992,0.0566000007093,30.0346691034,0.93974895703,738.819208849,1.0,0.0,3565.1596129,0.0035651596129,530.647857368,0.623213946132,0.31652776147,0.623213946132,0.0,0.0,1044.7966512,530.647857368,1044.7966512,0.0,0.0,0.0010447966512,0.623333667715,1.0,10.5096561903,2.0,2.0,2.0,0.0,87.1956768036,67.996992747,65.3248615265,0.653248615265,1.0,10.5,2908.58565173,89.1701603026,1575.44450857,0.939741707601,1575.44450857,1.0,0.0,0.0,0.0,27.3375000954,1.0,60.3194484711,,1.0,0.0,36.025001208,26.5558334986,1.0,60.0416688919,0.0,1.0,53.893333753,0.0,1068.32995605,0.000178254699622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336824213408,168493.0,1586.09567966,48.6258350089,859.113681971,0.512455344588,859.113681971,0.336708123579,1.0,1.0,1.0,0.0,1676.4654541,1676.4654541,1676.4654541,0.0,0.0,1044.7966512,1676.4654541
2017-05-29T05:00:00.000Z,0.0,0.03167293377,0.773604468897,0.531612073344,51.1022488276,0.0455822457058,87.7616672516,0.0,43.5858335495,1.0,84.2222226461,0.0,0.0,0.0,50.4250001907,44.1899998983,1.0,84.0416679382,0.0,0.0,87.7616672516,84.5022735596,2.0,0.0,125.800498962,74.6982501348,41.3541666667,0.513341612898,988.608342489,0.0,0.520458813372,0.0,1.0,15.2603880564,84.2944997152,9.22319946289,2851.66617839,84.0769990285,83.9716873169,74.6930001577,74.5531082153,,1875.66623942,53.6750001907,53.5431060791,41.0900004705,40.7976328532,40.9831466675,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,88.8320007324,100.0,9.4759323597,42.986998558,1.36650021871,5.78445569674,39.7235002518,207.0,69.4583330154,512.449996948,0.520458813372,42.986998558,0.701792159308,70.179216067,2.0,1.0,1.0,982.509023031,982.509023031,0.0,0.517128665756,0.0,1.0,15.1782000065,83.392999649,8.74349975586,1916.01017253,83.4469998678,83.262550354,74.7035001119,74.3631159465,,1780.99994914,53.504000028,53.423500061,41.1315002441,41.4885406494,40.9831466675,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,9.31122859319,42.3154996236,0.791500091553,5.86697133382,40.3400001526,207.0,66.7000001272,476.158335368,0.517128665756,42.3154996236,0.655844417754,65.5752983093,2.0,1.0,1.0,918.182184855,918.182184855,988.608342489,0.512757839849,2.0,0.0,3752.62473551,0.0,0.477393562143,3.52981690566,5.57552083333,3752.62473551,0.03688570925,72.028333346,72.028333346,65.7305132548,2.0,54.012512207,41.67818659,41.4380305608,1.0,2232.78502872,1122.5054379,0.0,0.0,0.0,9.85201390584,1.0,0.0,31.9499993324,64.8409862518,1.0,83.9554773966,0.0,1.0,1.0,0.0,29.0466659864,1.0,82.3869037628,0.0,1.0,0.0316551293222,60.9966653188,82.1363379161,60.9966653188,2.0,0.0,68.451757236,0.0566000007093,34.4132859828,0.941007981295,734.943441646,1.0,0.0,4126.81852101,0.00412681852101,608.008578649,0.627986582358,0.315712594164,0.627986582358,0.0,0.0,1209.39498901,608.008578649,1209.39498901,0.0,0.0,0.00120939498901,0.627069100738,1.0,10.2877784023,2.0,2.0,2.0,0.0,88.400027882,67.1441692006,64.8409862518,0.648409862518,1.0,10.5,3382.53451152,103.700279358,1832.16038973,0.951361756854,1832.16038973,1.0,0.0,0.0,0.0,36.4225002925,1.0,65.7638893127,,1.0,0.0,39.3083343506,35.6058336894,1.0,65.5138899485,0.0,1.0,72.028333346,0.0,1472.34997559,0.000204241636049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331853358504,168493.0,1897.21442362,58.1639788337,1027.63212199,0.533604976103,1027.63212199,0.333002275103,1.0,1.0,1.0,0.0,1925.8293457,1925.8293457,1925.8293457,0.0,0.0,1209.39498901,1925.8293457
2017-05-29T06:00:00.000Z,0.0,0.0322903776067,0.772433825007,0.545112302449,51.982000351,0.0457098149861,95.4025001526,0.0,47.4141664505,1.0,86.6666660309,0.0,0.0,0.0,51.8833332062,48.0625,1.0,86.4722213745,0.0,0.0,95.4025001526,86.9207935333,2.0,0.0,127.281000137,75.2989997864,41.3411458333,0.516603730576,1078.39164225,0.0,0.533343776464,0.0,1.0,15.4525629679,85.3294995626,9.64200083415,2963.74951172,85.0775006612,85.018216451,75.2915000916,75.1607208252,,2035.99952189,53.4319995244,53.3010457357,41.0329999924,40.7060012817,41.1086082458,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,86.9254995982,100.0,9.67540589968,44.0445006688,1.36199982961,5.77715702852,39.6710001628,207.0,74.5250002543,561.949999491,0.533343776464,44.0445006688,0.751681765602,75.1681753794,2.0,1.0,1.0,1052.35447184,1052.35447184,0.0,0.52554839105,0.0,1.0,15.4706926346,84.3620001475,9.10049947103,2008.6235555,84.4069989522,84.2490590413,75.3064994812,74.9703445435,,1920.74990845,53.2549997965,53.1774139404,40.9995005925,41.3429946899,41.1086082458,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,9.6130472819,43.4074983597,0.731500307719,5.85764527321,40.2680002848,207.0,71.1833327611,516.44165802,0.52554839105,43.4074983597,0.70074911935,70.074912707,2.0,1.0,1.0,981.04876709,981.04876709,1078.39164225,0.516499589598,2.0,0.0,4112.01792399,0.0,0.457597476741,4.567816933,7.125,4112.01792399,0.0447749496035,93.5774993896,93.5774993896,72.1927572886,2.0,53.6997629801,41.5192464193,41.4593111674,1.0,2464.26465496,1166.52214816,0.0,0.0,0.0,10.9835672379,1.0,0.0,35.114165465,64.3079328537,1.0,86.7579898834,0.0,1.0,1.0,0.0,32.2908325195,1.0,85.6130930583,0.0,1.0,0.03232173019,67.4049978256,85.1221694946,67.4049978256,2.0,0.0,75.548359451,0.0566000007093,35.762731239,0.942123813196,731.521877948,1.0,0.0,4554.65836968,0.00455465836968,631.85036733,0.639425020467,0.302688044064,0.639425020467,0.0,0.0,1334.77665202,631.85036733,1334.77665202,0.0,0.0,0.00133477665202,0.63930610319,1.0,11.0846055461,2.0,2.0,2.0,0.0,89.8012924194,66.3690121969,64.3079328537,0.643079328537,1.0,9.91666666667,3630.78680312,111.31109069,1966.62701935,0.942113064531,1966.62701935,1.0,0.0,0.0,0.0,47.1241668065,1.0,72.3333352407,,1.0,0.0,43.2916673024,46.308333079,1.0,72.1527792613,0.0,1.0,93.5774993896,0.0,1482.85998535,0.000212250545952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321286324816,168493.0,2104.30856376,64.512981368,1139.80531024,0.546023960432,1139.80531024,0.321408087513,1.0,1.0,1.0,0.0,2087.46390788,2087.46390788,2087.46390788,0.0,0.0,1334.77665202,2087.46390788
2017-05-29T07:00:00.000Z,0.0,0.0314699175737,0.771628784212,0.527003094985,51.1652504603,0.045475498836,85.7683334351,0.0,42.7100000381,1.0,83.6666653951,0.0,0.0,0.0,50.0833336512,43.0691668193,1.0,83.4722226461,0.0,0.0,85.7683334351,83.9109013875,2.0,0.0,126.293250084,75.1279996236,41.3151041667,0.509474953883,962.708348592,0.0,0.515440968696,0.0,1.0,15.063378493,84.6484998067,9.23236361417,2840.41617839,84.4280001322,84.3258310954,75.130999883,74.9861195882,,1870.66624959,53.9750003815,53.8418629964,41.5280001958,41.2245966593,41.484992981,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,86.9645016988,100.0,9.21972211202,42.8999999364,1.3605000178,5.84365614255,40.167500178,207.0,68.5000009537,500.491671244,0.515440968696,42.8999999364,0.692908608573,69.290860494,2.0,1.0,1.0,970.072052002,970.072052002,0.0,0.511604184623,0.0,1.0,15.2688485781,83.6794999441,8.60550053914,1908.13617961,83.7304999034,83.5539067586,75.1249993642,74.787920634,,1768.24993896,53.8054997126,53.7263209025,41.5560000738,41.9851277669,41.484992981,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.3365945816,42.1744998296,0.736000378927,5.932254076,40.8199996948,207.0,65.4583326976,462.216667175,0.511604184623,42.1744998296,0.644646286737,64.4646279017,2.0,1.0,1.0,902.504801432,902.504801432,962.708348592,0.510099902389,2.0,0.0,3725.20351156,0.0,0.441553818683,4.04947545131,6.3984375,3725.20351156,0.0376469559534,71.210000356,71.210000356,66.0021467209,2.0,54.2881113688,42.117922465,41.4143883387,1.0,2176.95133874,1101.71399602,0.0,0.0,0.0,9.56744511922,1.0,0.0,31.207499663,65.5635547638,1.0,83.3904094696,0.0,1.0,1.0,0.0,28.2583328883,1.0,81.6130930583,0.0,1.0,0.0315326502554,59.4658327103,81.5196812948,59.4658327103,2.0,0.0,66.7400321291,0.0566000007093,33.7758709546,0.939887574653,738.394740385,1.0,0.0,4023.62206325,0.00402362206325,596.746829175,0.624019376763,0.315804432068,0.624019376763,0.0,0.0,1179.15249634,596.746829175,1179.15249634,0.0,0.0,0.00117915249634,0.62429907918,1.0,10.258611429,2.0,2.0,2.0,0.0,88.043486913,67.9001928965,65.5635547638,0.655635547638,1.0,10.5,3278.66533476,100.515903084,1775.89932551,0.939823808831,1775.89932551,1.0,0.0,0.0,0.0,35.914999644,1.0,66.0694452922,,1.0,0.0,39.516667366,35.2949999173,1.0,65.8611116409,0.0,1.0,71.210000356,0.0,1373.77001953,0.000200458600385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336025145459,168493.0,1842.33211289,56.4814207001,997.904946861,0.528101348166,997.904946861,0.335286585425,1.0,1.0,1.0,0.0,1889.60878499,1889.60878499,1889.60878499,0.0,0.0,1179.15249634,1889.60878499
2017-05-29T08:00:00.000Z,0.0,0.0328435756095,0.781080083863,0.56848278643,53.4535010656,0.0471032294487,107.390833537,0.0,53.4500001272,1.0,90.0416666667,0.0,0.0,0.0,53.9166666667,54.0116669337,1.0,89.875,0.0,0.0,107.390833537,90.318848292,2.0,0.0,130.161750793,76.7082497279,41.2760416667,0.536674500399,1224.21666463,0.0,0.552494678565,0.0,1.0,15.7595594724,87.2600002289,,3096.24945068,87.0545005798,86.9262593587,76.719499588,76.5556233724,,2263.33284505,53.8639993668,53.7297490438,41.5955003103,41.20677948,41.484992981,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,86.7515004476,100.0,9.9081993103,45.4590002696,1.37700049082,5.85136032104,40.2184998194,207.0,82.0666662852,639.666666667,0.552494678565,45.4590002696,0.826944209508,82.6944230398,2.0,1.0,1.0,1157.72189331,1157.72189331,0.0,0.549746930218,0.0,1.0,16.0605127017,86.2399997711,9.51750055949,2094.86273193,86.2145004272,86.0444641113,76.6969998678,76.3544642131,,2105.99991862,53.685500145,53.6058324178,41.5695002874,41.7968215942,41.484992981,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,10.1282586257,44.6450001399,0.754000981649,5.93225399653,40.8154993057,207.0,78.0166664124,584.550003052,0.549746930218,44.6450001399,0.75934723627,75.9347235362,2.0,1.0,1.0,1063.08613078,1063.08613078,1224.21666463,0.537099070648,2.0,0.0,4516.3351237,0.0,0.398377548565,3.80733156204,6.11458333333,4517.02463601,0.0503997639542,114.710000992,114.710000992,76.9713153839,2.0,54.120871804,41.9998640581,41.2960049311,1.0,2808.50864996,1134.92886651,0.0,0.0,0.0,10.3819096883,1.0,0.0,38.7691656748,66.3375898997,1.0,89.9086742401,0.0,1.0,1.0,0.0,36.1416657766,1.0,89.0297603607,0.0,1.0,0.032870341067,74.9199981689,88.7863394419,74.9199981689,2.0,0.0,86.1020428881,0.0566000007093,34.7941580812,0.937136332803,746.920188561,1.0,0.0,5190.9186796,0.0051909186796,614.737767583,0.666883070894,0.269489947185,0.666883070894,0.0,0.0,1521.23748779,614.737767583,1521.23748779,0.0,0.0,0.00152123748779,0.666784460346,1.0,12.7797031576,2.0,2.0,2.0,0.0,84.2291072499,69.6947805231,66.3375898997,0.663375898997,1.0,10.5,3946.59242831,120.992922891,2137.68412323,0.937122154917,2137.68412323,1.0,0.0,0.0,0.0,57.9141661326,1.0,77.0000006358,,1.0,0.0,46.075000445,56.795832634,1.0,76.7916666667,0.0,1.0,114.710000992,0.0,1618.32995605,0.000206502098492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287571845112,168493.0,2394.81042268,73.4190616522,1297.15655004,0.568650030295,1297.15655004,0.287744505174,1.0,1.0,1.0,0.0,2280.89973958,2281.11576705,2281.11576705,0.0,0.0,1521.23748779,2281.11576705
2017-05-29T09:00:00.000Z,0.0,0.0346003288609,0.823777078093,0.630917135213,55.649500529,0.0488134898014,128.566666285,0.0,63.9991671244,1.0,95.6111106873,0.0,0.0,0.0,57.258333842,64.4825007121,1.0,95.4305578868,0.0,0.0,128.566666285,95.8694725037,2.0,0.0,134.442000071,78.7924995422,41.4973958333,0.569254288055,1499.00831095,0.0,0.590232404385,0.0,1.0,16.7276864052,90.1805006663,,3339.99938965,89.9870001475,89.8369649251,78.8089987437,78.6241734823,,2656.33268229,54.1324996948,53.9992090861,42.10100015,41.6916503906,41.484992981,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,92.6525007884,100.0,10.8051640193,47.8859999975,1.34849993388,5.92252242565,40.7525002162,207.0,97.1500008901,785.77498881,0.590232404385,47.8859999975,0.950725984119,95.0725981394,2.0,1.0,1.0,1331.01637777,1331.01637777,0.0,0.591292963436,0.0,1.0,16.9669987361,89.0344994863,9.81000137329,2274.84025065,88.9099998474,88.7522608439,78.7760003408,78.413424174,,2327.49989827,53.955499649,53.8697687785,41.5380004247,41.701075236,41.484992981,1.0,0.0,99.9981155396,1.0,0.0,0.121499379476,100.0,11.0375831127,47.3749996821,0.737500190735,5.92941566308,40.800500234,207.0,90.3333339691,712.491663615,0.591292963436,47.3719994227,0.860206785656,86.0206801097,2.0,1.0,1.0,1204.28949992,1204.28949992,1499.00831095,0.56905789163,2.0,0.0,5198.36539714,0.0,0.310667876154,3.70274660985,6.578125,5198.36539714,0.0669433070288,176.67916743,176.67916743,89.0520559947,2.0,54.3779449463,42.215365092,41.1574907303,1.0,3499.22594376,1027.05213016,0.0,0.0,0.0,10.3224099477,1.0,0.0,46.6116660436,68.486588796,1.0,95.8447462718,0.0,1.0,1.0,0.0,44.5008325577,1.0,95.69642512,0.0,1.0,0.0345838971802,91.1124986013,95.4562397003,91.1124986013,2.0,0.0,107.277754793,0.0566000007093,31.4869197787,0.931077702955,766.000911718,1.0,0.0,6467.55968361,0.00646755968361,556.305996186,0.719772929683,0.211259384945,0.719772929683,0.0,0.0,1895.3666687,556.305996186,1895.3666687,0.0,0.0,0.0018953666687,0.719370871782,1.0,13.1895741108,2.0,2.0,2.0,0.0,78.2234312693,73.3525282542,68.486588796,0.68486588796,1.0,10.5,4526.27807391,138.764674572,2451.67266489,0.931032314628,2451.67266489,1.0,0.0,0.0,0.0,89.5116672516,1.0,89.1250012716,,1.0,0.0,53.3500010173,87.167500178,1.0,88.916668574,0.0,1.0,176.67916743,0.0,2012.44006348,0.000186873756053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226908756684,168493.0,3069.00348054,94.0881806821,1662.33532691,0.631278363244,1662.33532691,0.227309284033,1.0,1.0,1.0,0.0,2633.28417969,2633.28417969,2633.28417969,0.0,0.0,1895.3666687,2633.28417969
2017-05-29T10:00:00.000Z,0.0,0.0363401826672,0.836872754868,0.647601442745,56.3027499517,0.0516340160883,140.046665192,0.0,69.1791655223,1.0,98.4583320618,0.0,0.0,0.0,58.941666921,70.640832901,1.0,98.2361100515,0.0,0.0,140.046665192,98.7357489268,2.0,0.0,136.773749352,80.4709993998,41.7109375,0.582265709687,1579.32499186,0.0,0.601576835861,0.0,1.0,17.0951155027,91.5605004628,,3437.91601562,91.3279997508,91.2153828939,80.4679991404,80.2952651978,,2757.33272298,54.2704995473,54.1559143066,42.7070000966,42.3394139608,41.484992981,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,90.9815006256,100.0,11.0807511806,48.6209996541,1.270500501,6.01436424255,41.4364995956,207.0,99.6666660309,800.008341471,0.601576835861,48.6209996541,0.950029929025,95.0029907227,2.0,1.0,1.0,1330.04190063,1330.04190063,0.0,0.620147751422,0.0,1.0,17.6353810628,91.0520000458,,2358.07987467,90.8914992015,90.7387110392,80.4739996592,80.103070577,,2500.49987793,54.1040000916,54.0093816121,42.0404996872,42.1217193604,41.484992981,1.0,0.0,99.9981155396,1.0,0.0,0.16050084432,100.0,11.6494007111,48.8509995143,0.819999694824,5.98598043124,41.2204999924,207.0,97.7249991099,779.316665649,0.620147751422,48.8509995143,0.897644762312,89.7644761403,2.0,1.0,1.0,1256.70266724,1256.70266724,1579.32499186,0.582275213396,2.0,0.0,5516.33492025,0.0,0.190810418998,3.86967327197,8.1953125,5516.33492025,0.0870282998531,236.037499746,236.037499746,99.3052094777,2.0,54.5474980672,42.7503433228,41.0454088847,1.0,3792.03327502,831.622770038,0.0,0.0,0.0,9.83346239726,1.0,0.0,50.1824992498,70.6345367432,1.0,98.4360701243,0.0,1.0,1.0,0.0,48.3991648356,1.0,98.5059490204,0.0,1.0,0.036342425845,98.568330129,98.2254486084,98.568330129,2.0,0.0,116.254515251,0.0566000007093,25.4955310227,0.923330859726,790.997709126,1.0,0.0,7008.75048444,0.00700875048444,450.451072494,0.757256656952,0.166072350375,0.757256656952,0.0,0.0,2053.9666748,450.451072494,2053.9666748,0.0,0.0,0.0020539666748,0.757275953889,1.0,16.8274283345,2.0,2.0,2.0,0.0,71.3785807292,77.6335188548,70.6345367432,0.706345367432,1.0,10.5,4623.65604506,141.750046273,2504.4177473,0.923329007327,2504.4177473,1.0,0.0,0.0,0.0,119.091665904,1.0,99.3611119588,,1.0,0.0,59.5083341599,116.94583257,1.0,99.1805566152,0.0,1.0,236.037499746,0.0,2088.35009766,0.000151315075538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179862594002,168493.0,3243.14992163,99.4270869163,1756.66229099,0.647646444409,1756.66229099,0.179829882898,1.0,1.0,1.0,0.0,2712.37849935,2712.37849935,2712.37849935,0.0,0.0,2053.9666748,2712.37849935
2017-05-29T11:00:00.000Z,0.0,0.0358538709778,0.796935899914,0.591092354414,55.2535003026,0.0501319165671,120.689167023,0.0,59.8449999491,1.0,93.5277786255,0.0,0.0,0.0,56.008333842,60.852499644,1.0,93.3472226461,0.0,0.0,120.689167023,93.7946688334,2.0,0.0,135.204000155,79.9504998525,41.9244791667,0.574406823565,1381.65835571,0.0,0.59166711755,0.0,1.0,17.0624821981,90.6124998728,9.81600189209,3237.91609701,90.3950004578,90.304280599,79.9475002289,79.8140029907,,2310.6661377,54.1490001678,54.0533574422,41.5430002213,41.2118733724,41.4009132385,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,90.7565008799,100.0,11.2011875312,48.8520002365,1.23899968465,5.86129466693,40.3040005366,207.0,89.2999998728,714.233337402,0.59166711755,48.8520002365,0.861764795213,86.1764799754,2.0,1.0,1.0,1206.4707133,1206.4707133,0.0,0.598459672421,0.0,1.0,17.1797207197,89.6990000407,9.45800103082,2229.09596761,89.6179993947,89.4717051188,79.9534994761,79.5864181519,,2112.4998881,53.9734999339,53.8786900838,41.2979996999,41.4336420695,41.4009132385,1.0,0.0,99.9981155396,1.0,0.0,0.0810006459554,100.0,11.2876094977,48.3199996948,0.773499806722,5.89211122195,40.5244998932,207.0,85.7916666667,667.425003052,0.598459672421,48.3199996948,0.795240391323,79.5146649679,2.0,1.0,1.0,1113.33654785,1113.33654785,1381.65835571,0.574088623376,2.0,0.0,4592.76466878,0.0,0.241569734432,5.33314796289,11.0833333333,4592.76466878,0.0581388944124,142.274998347,142.274998347,82.6092999776,2.0,54.5480735085,41.9001032511,41.0315831502,1.0,3195.60602998,873.198831882,0.0,0.0,0.25,9.20986175537,1.0,0.0,44.2433322271,70.7376384735,1.0,93.9269383748,0.0,1.0,1.0,0.0,41.9983320236,1.0,93.5654741923,0.0,1.0,0.0357946660548,86.2416642507,93.1325194041,86.2416642507,2.0,0.0,97.9695068592,0.0566000007093,26.7701519358,0.915846526939,815.832224547,1.0,0.0,5906.38417078,0.00590638417078,472.970876331,0.719603733532,0.196631604035,0.719603733532,0.0,0.0,1730.90999349,472.970876331,1730.90999349,0.0,0.0,0.00173090999349,0.718196759621,1.0,17.1321952698,2.0,2.0,2.0,0.0,59.4447975159,81.4666103016,70.7376384735,0.707376384735,1.0,9.91666666667,4041.4676673,123.901566914,2189.07359295,0.910079401233,2189.07359295,1.0,0.0,0.0,0.0,71.904999733,1.0,82.8333346049,,1.0,0.0,49.5583340327,70.3699992498,1.0,82.5972226461,0.0,1.0,142.274998347,0.0,2013.30993652,0.000158879905609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216059833646,168493.0,2636.78167467,80.8373115895,1428.22103492,0.59376466304,1428.22103492,0.217559384411,1.0,1.0,1.0,0.0,2405.36549886,2405.36549886,2405.36549886,0.0,0.0,1730.90999349,2405.36549886
