timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-29T12:00:00.000Z,0.0,0.0354427274425,0.78287190558,0.5718070749,54.8680003484,0.0500429979348,115.296665192,0.0,57.2791668574,1.0,92.3055547078,0.0,0.0,0.0,55.2333335876,57.9233328501,1.0,92.0555566152,0.0,0.0,115.296665192,92.4259681702,2.0,0.0,134.880000114,80.011999766,42.8098958333,0.572549469171,1319.16669718,0.0,0.584639554098,0.0,1.0,17.182138443,90.3739999135,9.9495010376,3192.49945068,90.1385002136,90.055674235,80.0104999542,79.888285319,,2056.66618856,54.546500206,54.4725163778,40.9775005976,40.6964619954,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,91.2695000966,100.0,11.3928169409,49.160999616,1.20750045776,5.79013244311,39.7700001399,207.0,85.7000007629,679.750005086,0.584639554098,49.160999616,0.830541389102,83.0541388194,2.0,1.0,1.0,1162.75794474,1162.75794474,0.0,0.59456178619,0.0,1.0,17.1229146322,89.5370006561,9.4695002238,2192.3505249,89.4829998016,89.3298594157,80.0134995778,79.6393610636,,1932.49993896,54.3619995117,54.2656656901,41.0040003459,41.1374715169,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,11.2701351643,48.4789994558,0.770500500997,5.85277938843,40.2334998449,207.0,82.7666670481,639.416671753,0.59456178619,48.4789994558,0.768094257173,76.8094247182,2.0,1.0,1.0,1075.33196004,1075.33196004,1319.16669718,0.572517174934,2.0,0.0,4111.43457031,0.0,0.204106701538,4.48541772366,9.20833333333,4111.43457031,0.0425558882678,98.0683339437,98.0683339437,73.6731408437,2.0,54.9973068237,41.5434468587,40.9674784342,1.0,2980.1222213,893.553480298,0.0,0.0,0.0,8.51705869039,1.0,0.0,42.0549987157,71.4934412638,1.0,92.3230565389,0.0,1.0,1.0,0.0,39.6058327357,1.0,91.6904741923,0.0,1.0,0.0354436717869,81.6608314514,91.4347610474,81.6608314514,2.0,0.0,91.3632974971,0.0566000007093,27.394175939,0.910670751524,833.438304829,1.0,0.0,5508.10911912,0.00550810911912,483.99603526,0.700597634557,0.210065698035,0.700597634557,0.0,0.0,1614.19251506,483.99603526,1614.19251506,0.0,0.0,0.00161419251506,0.700565502048,1.0,16.7769104761,2.0,2.0,2.0,0.0,55.0930894216,83.985555013,71.4934412638,0.714934412638,1.0,11.0833333333,3873.67570159,118.757473436,2098.18855032,0.910663332593,2098.18855032,1.0,0.0,0.0,0.0,49.5474999746,1.0,73.7361125946,,1.0,0.0,44.1083342234,48.5208336512,1.0,73.5138905843,0.0,1.0,98.0683339437,0.0,1695.90002441,0.000162583466014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230673280143,168493.0,2432.88667831,74.586387021,1317.7806729,0.571947901932,1317.7806729,0.230721904853,1.0,1.0,1.0,0.0,2304.0222168,2304.0222168,2304.0222168,0.0,0.0,1614.19251506,2304.0222168
2017-05-29T13:00:00.000Z,0.0,0.0375551934639,0.805785776309,0.606830017312,55.8122498194,0.0527121463623,132.499999364,0.0,65.6699997584,1.0,96.5138867696,0.0,0.0,0.0,57.758333842,66.8299999237,1.0,96.2499987284,0.0,0.0,132.499999364,96.7966321309,2.0,0.0,136.652249972,80.8400001526,42.015625,0.590771335483,1483.29166667,0.0,0.609630681949,0.0,1.0,17.606373469,91.5364990234,,3350.41605632,91.3159999847,91.2344589233,80.8414999644,80.7168451945,,2260.66617839,54.4460004171,54.3782272339,41.151500384,40.826268514,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,91.5574995677,100.0,11.7906956673,50.1644996007,1.19100062052,5.8156778415,39.9604997635,207.0,94.2916666667,763.274998983,0.609630681949,50.1644996007,0.894080708822,89.4080696106,2.0,1.0,1.0,1251.71299235,1251.71299235,0.0,0.62035695722,0.0,1.0,17.5544013977,90.7894999186,9.83399963379,2296.21260579,90.6724999746,90.5016606649,80.8385003408,80.4506963094,,2104.74992879,54.270500501,54.1623891195,41.0370003382,41.0698140462,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,11.7028384209,49.6354996363,0.814000447591,5.85156301657,40.2229998906,207.0,90.7500006358,720.016667684,0.62035695722,49.6354996363,0.828831162226,82.8831151326,2.0,1.0,1.0,1160.36362712,1160.36362712,1483.29166667,0.590681444492,2.0,0.0,4533.8380127,0.0,0.131592322762,4.16625048717,8.83854166667,4533.8380127,0.0482976517066,121.466667175,121.466667175,78.7569611867,2.0,54.8929214478,41.5975824992,40.9324172338,1.0,3381.40910869,829.173790894,0.0,0.0,0.0,8.52198282878,1.0,0.0,48.1774984996,72.3195171356,1.0,96.7979443868,0.0,1.0,1.0,0.0,46.1149991353,1.0,96.6666641235,0.0,1.0,0.0375491653542,94.2924989065,96.4512748718,94.2924989065,2.0,0.0,103.665777245,0.0566000007093,25.4204512798,0.908363358927,841.41453043,1.0,0.0,6249.80083499,0.00624980083499,449.124575286,0.7294773802,0.178879131531,0.7294773802,0.0,0.0,1831.55081177,449.124575286,1831.55081177,0.0,0.0,0.00183155081177,0.729258477688,1.0,17.3669002354,2.0,2.0,2.0,0.0,54.8684453964,85.0789591471,72.3195171356,0.723195171356,1.0,9.91666666667,4210.58289958,129.086228525,2280.67538705,0.908356511731,2280.67538705,1.0,0.0,0.0,0.0,61.2783339818,1.0,78.8055553436,,1.0,0.0,47.1416670481,60.1883335114,1.0,78.5694452922,0.0,1.0,121.466667175,0.0,1957.59997559,0.000150869479918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196926128916,168493.0,2814.92905899,86.2988770098,1524.71512241,0.607269635055,1524.71512241,0.19719221379,1.0,1.0,1.0,0.0,2510.77121989,2510.77121989,2510.77121989,0.0,0.0,1831.55081177,2510.77121989
2017-05-29T14:00:00.000Z,0.0,0.0377836402936,0.829107323578,0.637937796952,56.4932495753,0.0546163597609,145.719170888,0.0,72.4116675059,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3075008392,1.0,99.4583320618,0.0,0.0,145.719170888,99.999385198,2.0,0.0,138.003749212,81.5104996363,42.3854166667,0.587405108635,1567.32500203,0.0,0.596798059323,0.0,1.0,17.8698585828,92.397500356,,3474.9993693,92.182999293,92.0896148682,81.5090001424,81.3879521688,,2609.33278402,54.4804995855,54.422185262,42.4100001653,42.0479863485,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,91.8184992472,100.0,11.8824589252,49.7669992447,1.21050008138,5.98557500045,41.1995000839,207.0,97.8416671753,782.733332316,0.596798059323,49.7729991277,0.937029557001,93.7029565175,2.0,1.0,1.0,1311.8413798,1311.8413798,0.0,0.630437355102,0.0,1.0,17.8891970317,91.7929992676,9.99000549316,2383.57666016,91.6414998372,91.4606984456,81.5119991302,81.1064020793,,2297.24993896,54.3004995982,54.191716512,41.3910001119,41.4393844604,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.151499430339,100.0,11.9843130112,50.2504997253,0.77799987793,5.90488398075,40.613000234,207.0,97.2000013987,778.924997965,0.630437355102,50.2504997253,0.882514750163,88.2514750163,2.0,1.0,1.0,1235.52065023,1235.52065023,1567.32500203,0.587477331565,2.0,0.0,5123.68631999,0.0,0.118389910087,4.07278440396,8.47135416667,5123.68631999,0.0646628540738,172.567499797,172.567499797,88.6200497945,2.0,54.9043045044,42.3956019084,40.9047937393,1.0,3667.22706375,799.999481013,0.0,0.0,0.0,8.67259025574,1.0,0.0,51.3874985377,72.8364098867,1.0,99.0696322123,0.0,1.0,1.0,0.0,49.4274991353,1.0,99.0892823537,0.0,1.0,0.0377862803525,100.814996719,99.008333842,100.814996719,2.0,0.0,112.428260432,0.0566000007093,24.5260379118,0.906857742226,846.669826035,1.0,0.0,6778.07329089,0.00677807329089,433.32221916,0.744453733168,0.162401342982,0.744453733168,0.0,0.0,1986.36500041,433.32221916,1986.36500041,0.0,0.0,0.00198636500041,0.744490414858,1.0,16.0785744625,2.0,2.0,2.0,0.0,54.6985034943,85.782652537,72.8364098867,0.728364098867,1.0,10.5,4467.22654476,136.954298344,2419.68721957,0.90685507615,2419.68721957,1.0,0.0,0.0,0.0,87.1683330536,1.0,88.6805566152,,1.0,0.0,53.0416673024,85.399166743,1.0,88.4027779897,0.0,1.0,172.567499797,0.0,2050.01000977,0.00014556116819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179081914247,168493.0,3142.77010614,96.3496859695,1702.29125021,0.637988021286,1702.29125021,0.179002407992,1.0,1.0,1.0,0.0,2668.21820068,2668.21820068,2668.21820068,0.0,0.0,1986.36500041,2668.21820068
2017-05-29T15:00:00.000Z,0.0,0.0377739444966,0.832360760297,0.641996179865,56.6799999873,0.0540648938679,145.244996389,0.0,72.0058326721,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.2283344269,1.0,99.4305534363,0.0,0.0,145.244996389,100.0,2.0,0.0,138.29324913,81.613249143,43.4713541667,0.586624950017,1576.16665649,0.0,0.60608833654,0.0,1.0,17.9435860316,92.5654996236,,3461.24934896,92.3479995728,92.2644627889,81.6049989065,81.4952494303,,2715.99940999,54.6199998856,54.5648752848,43.0235004425,42.6995697021,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,91.9475008647,100.0,11.8730623722,49.3244991302,1.17750104268,6.07052357992,41.8459993998,207.0,98.5666662852,795.0,0.60608833654,49.3244991302,0.937390805199,93.7390810649,2.0,1.0,1.0,1312.34712728,1312.34712728,0.0,0.628504131706,0.0,1.0,17.9725941022,92.0434989929,,2375.70267741,91.890499115,91.6964645386,81.6214993795,81.2065429688,,2406.99993896,54.4399998983,54.3173065186,42.0434999466,42.1281051636,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.15299987793,100.0,11.978909413,49.8469991684,0.770499547323,5.99368464947,41.2730003993,207.0,97.9999993642,781.166671753,0.628504131706,49.8469991684,0.887856183733,88.7856197357,2.0,1.0,1.0,1242.99865723,1242.99865723,1576.16665649,0.586679695558,2.0,0.0,5381.5625,0.0,0.0858112716426,4.36720989148,9.61979166667,5381.5625,0.0808722484504,217.310002645,217.310002645,96.0871302287,2.0,55.0213419596,43.0382207235,40.8897104263,1.0,3766.52951996,731.687862895,0.0,0.0,0.0,8.73290506999,1.0,0.0,51.9583326976,72.8720938365,1.0,99.3892669678,0.0,1.0,1.0,0.0,49.5341653824,1.0,99.1488075256,0.0,1.0,0.037778633003,101.492498398,99.2383244832,101.492498398,2.0,0.0,115.472632164,0.0566000007093,22.4317698835,0.906818086693,846.802870793,1.0,0.0,6961.61232854,0.00696161232854,396.321017709,0.759313328507,0.147504577797,0.759313328507,0.0,0.0,2040.15248617,396.321017709,2040.15248617,0.0,0.0,0.00204015248617,0.759933516383,1.0,17.8303081419,2.0,2.0,2.0,0.0,54.731007576,85.8021221161,72.8720938365,0.728720938365,1.0,9.91666666667,4498.21738285,137.904402047,2436.47350387,0.906817906305,2436.47350387,1.0,0.0,0.0,0.0,109.535833995,1.0,96.138888677,,1.0,0.0,57.5250008901,107.774167379,1.0,95.8750012716,0.0,1.0,217.310002645,0.0,2075.87988281,0.000133131761459,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162661739222,168493.0,3184.93385779,97.6423240222,1725.12937807,0.64206658034,1725.12937807,0.162594736163,1.0,1.0,1.0,0.0,2686.83876546,2686.83876546,2686.83876546,0.0,0.0,2040.15248617,2686.83876546
2017-05-29T16:00:00.000Z,0.0,0.0379760917979,0.780971897781,0.532127198093,53.2877502441,0.0533424429945,100.47499911,0.0,49.8674999873,1.0,87.7777767181,0.0,0.0,0.0,52.5333334605,50.5141674678,1.0,87.5694440206,0.0,0.0,100.47499911,88.1025161743,2.0,0.0,133.760999997,80.4732497533,44.4635416667,0.592902553582,1109.72501119,0.0,0.596656102348,0.0,1.0,16.8920625051,89.585000356,8.62919998169,2987.08278402,89.3704999288,89.3435796102,80.4619998932,80.3803431193,,1622.33295695,55.0940001806,55.04200236,40.9265006383,40.7180938721,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,89.8369998932,100.0,11.1220014095,48.4439992905,1.31850083669,5.77006101608,39.6079998016,207.0,74.8499991099,570.250002543,0.596656102348,48.4439992905,0.680815542312,68.0815528234,2.0,1.0,1.0,953.141759237,953.141759237,0.0,0.59308526471,0.0,1.0,16.8956883748,88.7930005391,8.13109172474,2020.99703979,88.7810001373,88.5823059082,80.4844996134,80.0807469686,,1546.99990845,54.9154996872,54.7973658244,40.858499527,41.3736419678,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.0502075354,47.9225006104,0.684999148051,5.84548079967,40.1735003789,207.0,72.4666671753,539.475006104,0.59308526471,47.9225006104,0.646669907343,64.6669909159,2.0,1.0,1.0,905.33787028,905.33787028,1109.72501119,0.59141725799,2.0,0.0,3239.20595296,0.0,0.0722822301711,6.28356989225,11.7838541667,3239.20595296,0.0342002289506,66.4258333842,66.4258333842,64.3164332708,2.0,55.7273686727,41.8217646281,40.8812204997,1.0,2488.13300255,653.784866377,0.0,0.0,0.0,7.32330576579,1.0,0.0,36.9058326085,73.1386941274,1.0,87.9223734538,0.0,1.0,1.0,0.0,34.1733326912,1.0,86.7083320618,0.0,1.0,0.0377328097802,71.0791657766,86.3379650116,71.0791657766,2.0,0.0,76.2801049232,0.0566000007093,20.0434535265,0.909407740742,837.802175686,1.0,0.0,4598.77382982,0.00459877382982,354.124616172,0.720050226904,0.189201276981,0.720050226904,0.0,0.0,1347.70501709,354.124616172,1347.70501709,0.0,0.0,0.00134770501709,0.716634427508,1.0,19.2732440685,2.0,2.0,2.0,0.0,59.2215986252,84.584526062,73.1386941274,0.731386941274,1.0,9.91666666667,3141.91786893,96.3235584497,1701.82963326,0.909251503884,1701.82963326,1.0,0.0,0.0,0.0,33.4958338737,1.0,64.4305553436,,1.0,0.0,38.5583343506,32.9299998283,1.0,64.2638899485,0.0,1.0,66.4258333842,0.0,1947.36999512,0.00011895718829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208084645637,168493.0,1859.47111645,57.0068608547,1007.1883417,0.538119384272,1007.1883417,0.211880924152,1.0,1.0,1.0,0.0,1871.68195597,1871.68195597,1871.68195597,0.0,0.0,1347.70501709,1871.68195597
2017-05-29T17:00:00.000Z,0.0,0.0366115552954,0.807007566191,0.508816875211,49.8865006765,0.0523186922461,73.5900007884,0.0,36.5516668955,1.0,79.5972232819,0.0,0.0,0.0,47.6416670481,37.1024999619,1.0,79.4027792613,0.0,0.0,73.5900007884,79.9180374146,2.0,0.0,127.453500112,77.5669994354,41.6927083333,0.58007627822,816.299997965,0.0,0.57960599474,0.0,1.0,15.5142041047,85.3069998423,7.58249982198,2658.33284505,85.1375001272,85.13965861,77.5550003052,77.4857737223,,1244.66639201,54.9604997635,54.9024937948,40.9699993134,40.7390899658,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,85.4329999288,100.0,9.7966530323,44.1675008138,1.73549906413,5.71755111217,39.2345002492,207.0,58.7250000636,420.533332825,0.57960599474,44.1675008138,0.518511686779,51.8511689504,2.0,1.0,1.0,725.916361491,725.916361491,0.0,0.583987545449,0.0,1.0,15.4984916051,84.4849999746,7.05300140381,1779.90219116,84.6319999695,84.4356257121,77.5789985657,77.2047144572,,1184.49991862,54.7774995168,54.6634801229,41.0550003052,41.6168263753,40.9805145264,1.0,0.0,99.6568559011,1.0,0.0,-0.146999994914,100.0,9.69051798185,43.5769996643,1.14250055949,5.80797366301,39.9124997457,207.0,57.1666666667,395.691668193,0.583987545449,43.5769996643,0.483767365955,48.3767366409,2.0,1.0,1.0,677.274312337,677.274312337,816.299997965,0.580068324249,2.0,0.0,2470.24454753,0.0,0.122901899119,9.46294029554,15.9609375,2470.24454753,0.0338016353491,47.2708330154,47.2708330154,60.0,2.0,55.6976369222,42.03003184,41.0530907313,1.0,1825.30408248,565.428571501,0.0,0.0,0.0,6.21295547485,1.0,0.0,27.295832475,71.3420448303,1.0,79.4292214712,0.0,1.0,1.0,0.0,24.2249994278,1.0,77.380950292,0.0,1.0,0.0366338003254,51.5208320618,77.0166314443,51.5208320618,2.0,0.0,55.9593827122,0.0566000007093,17.3346644719,0.920683541127,799.839869523,1.0,0.0,3373.67843173,0.00337367843173,306.266152909,0.702573538735,0.217637793173,0.702573538735,0.0,0.0,988.68166097,306.266152909,988.68166097,0.0,0.0,0.00098868166097,0.702839295069,1.0,15.4295506414,2.0,2.0,2.0,0.0,70.3168830872,78.9704265594,71.3420448303,0.713420448303,1.0,10.5,2390.73265398,73.2940471841,1294.94781388,0.920211331908,1294.94781388,1.0,0.0,0.0,0.0,24.0633330345,1.0,60.0,,1.0,0.0,35.9250011444,23.207499822,1.0,59.8611132304,0.0,1.0,47.2708330154,0.0,1151.63000488,0.000102880620987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236508490633,168493.0,1322.0172267,40.5298320708,716.074762595,0.508854568478,716.074762595,0.236621285933,1.0,1.0,1.0,0.0,1407.22871908,1407.22871908,1407.22871908,0.0,0.0,988.68166097,1407.22871908
2017-05-29T18:00:00.000Z,0.0,0.0347210983834,0.800367247741,0.510137350197,49.8542496363,0.0505662101054,74.1824995677,0.0,36.8608328501,1.0,79.7916660309,0.0,0.0,0.0,47.7499993642,37.3216667175,1.0,79.5833326976,0.0,0.0,74.1824995677,80.0596071879,2.0,0.0,127.167000453,77.3127508163,41.1015625,0.560039599211,825.583323161,0.0,0.569633781535,0.0,1.0,15.4791532358,85.085000356,7.62000020345,2676.66617839,84.9425004323,84.8573582967,77.3225002289,77.2095870972,,1291.99971517,54.9454997381,54.8700027466,41.0180002848,40.7575480143,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.142499923706,85.419500351,100.0,9.74700474739,43.9245001475,1.69950040181,5.73214848836,39.318499883,207.0,59.3916667302,425.308329264,0.569633781535,43.9245001475,0.534925213768,53.4925216039,2.0,1.0,1.0,748.895299276,748.895299276,0.0,0.567632504748,0.0,1.0,15.4912397067,84.3545004527,7.14599863688,1782.15192668,84.4490000407,84.2177530924,77.3030014038,76.9412816366,,1234.24996948,54.7609993617,54.65965271,40.9680000941,41.6002400716,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,9.66717163722,43.4809999466,1.0899998347,5.80472977956,39.8765001297,207.0,57.6750001907,400.27499644,0.567632504748,43.4809999466,0.505207980928,50.5207983653,2.0,1.0,1.0,707.291173299,707.291173299,825.583323161,0.561968817538,2.0,0.0,2596.26554362,0.0,0.19571390748,9.47383590539,14.1848958333,2596.26554362,0.0328884431746,48.0483338038,48.0483338038,60.0,2.0,55.6375376383,41.9644292196,41.0624119441,1.0,1844.28300684,680.216566957,0.0,0.0,0.0,6.73206583659,1.0,0.0,27.1008329391,70.5904343923,1.0,79.4120992025,0.0,1.0,1.0,0.0,24.0833326976,1.0,77.2976175944,0.0,1.0,0.0348876767806,51.1841659546,77.1430555979,51.1841659546,2.0,0.0,56.5412303625,0.0566000007093,20.8537851653,0.927454071104,777.586271629,1.0,0.0,3408.75685421,0.00340875685421,368.441429399,0.677651872331,0.249934542844,0.677651872331,0.0,0.0,998.961654663,368.441429399,998.961654663,0.0,0.0,0.000998961654663,0.680259749293,1.0,13.9636177952,2.0,2.0,2.0,0.0,79.6455364227,75.4131387075,70.5904343923,0.705904343923,1.0,10.5,2524.4995738,77.3950155278,1367.40308406,0.927586415174,1367.40308406,1.0,0.0,0.0,0.0,24.5283331871,1.0,60.0,,1.0,0.0,35.9083347321,23.519999822,1.0,59.8472245534,0.0,1.0,48.0483338038,0.0,1161.97998047,0.000123766477927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269446100929,168493.0,1388.81249711,42.5776125672,752.25462957,0.510296622316,752.25462957,0.266476266106,1.0,1.0,1.0,0.0,1474.15169271,1474.15169271,1474.15169271,0.0,0.0,998.961654663,1474.15169271
2017-05-29T19:00:00.000Z,0.0,0.034679885032,0.771060416158,0.521203498229,52.5444993973,0.0502097602131,91.8150005341,0.0,45.5699993769,1.0,85.5416660309,0.0,0.0,0.0,51.2166665395,46.2250003815,1.0,85.3611100515,0.0,0.0,91.8150005341,85.8679523468,2.0,0.0,131.465250015,78.920750618,41.3177083333,0.567398311241,1037.57500203,0.0,0.561651895173,0.0,1.0,16.4146467845,88.0100002289,8.9070002238,2909.58284505,87.8330001831,87.7114741007,78.9259999593,78.7784576416,,1660.33295695,54.7924998601,54.6992848714,41.0495001475,40.8237228394,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,93.9470005035,100.0,10.6226896445,46.786500295,1.2675002416,5.79195710023,39.7819999059,207.0,71.75,534.191668193,0.561651895173,46.7835000356,0.679090187436,67.9090185165,2.0,1.0,1.0,950.72626241,950.72626241,0.0,0.560919613269,0.0,1.0,16.3832217852,87.2554988861,8.34899838765,1968.87850952,87.2644996643,87.0776189168,78.9155012767,78.5448201497,,1584.74994914,54.6229991913,54.5168482463,41.0370003382,41.5057754517,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,10.5144257545,46.2274993261,0.691000620524,5.86818778515,40.3459997177,207.0,69.3833351135,503.383328756,0.560919613269,46.2274993261,0.640735960461,64.0597461065,2.0,1.0,1.0,897.030344645,897.030344645,1037.57500203,0.567256279747,2.0,0.0,3267.21061198,0.0,0.202799836795,4.51652055979,7.90625,3267.21061198,0.0303672858631,55.5858325958,55.5858325958,61.0386263529,2.0,55.3053995768,41.8739903768,41.0360857646,1.0,2304.81610754,831.837033031,0.0,0.0,0.0,7.76108614604,1.0,0.0,33.1341657639,71.1649138133,1.0,85.2226022085,0.0,1.0,1.0,0.0,30.2833325068,1.0,83.821428299,0.0,1.0,0.0346789665515,63.4174989065,83.6678371429,63.4174989065,2.0,0.0,70.6600548813,0.0566000007093,25.5020998048,0.929091875296,772.313592108,1.0,0.0,4259.95233657,0.00425995233657,450.567128714,0.682693979222,0.246392817321,0.682693979222,0.0,0.0,1248.41084798,450.567128714,1248.41084798,0.0,0.0,0.00124841084798,0.682386214534,1.0,16.6805035985,2.0,2.0,2.0,0.0,85.1512095133,74.5045560201,71.1649138133,0.711649138133,1.0,10.5,3136.65314058,96.162154686,1698.9779767,0.929086796543,1698.9779767,1.0,0.0,0.0,0.0,28.2133332888,1.0,61.0555553436,,1.0,0.0,36.525001208,27.3724999428,1.0,60.8750019073,0.0,1.0,55.5858325958,0.0,1412.48999023,0.000151354061028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265198922466,168493.0,1760.72520016,53.9795512827,953.702307531,0.52153249419,953.702307531,0.265386808842,1.0,1.0,1.0,0.0,1828.65366618,1828.65366618,1828.65366618,0.0,0.0,1248.41084798,1828.65366618
2017-05-29T20:00:00.000Z,0.0,0.0347894461303,0.780059795744,0.566601400795,54.7389984131,0.0497018323173,112.739166896,0.0,56.1041669846,1.0,91.6111125946,0.0,0.0,0.0,54.8249998093,56.6499999364,1.0,91.3749993642,0.0,0.0,112.739166896,91.8522701263,2.0,0.0,134.729997953,79.9909995397,41.625,0.572302225346,1298.09166463,0.0,0.583919404311,0.0,1.0,17.1555479368,90.2450008392,9.91800053914,3161.24947103,90.0349985758,89.9062627157,79.9879989624,79.8362223307,,2079.66619873,54.3454993566,54.2508265177,41.1185000738,40.7887268066,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.210002263387,90.3649997711,100.0,11.3510363897,48.9164985021,1.26000022888,5.80209422112,39.8584998449,207.0,84.6416657766,669.091664632,0.583919404311,48.9164985021,0.818339589437,81.8339595795,2.0,1.0,1.0,1145.67542521,1145.67542521,0.0,0.58994835215,0.0,1.0,17.0999498367,89.4395001729,9.39599863688,2154.85528564,89.3899987539,89.2282689412,79.994000117,79.6176732381,,1953.99993896,54.1699997584,54.0680363973,41.0715004603,41.2574666341,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,11.2327758471,48.3184982936,0.729999860128,5.86717406909,40.3415006002,207.0,81.8833325704,629.0,0.58994835215,48.3184982936,0.761436266218,76.1436252594,2.0,1.0,1.0,1066.01077271,1066.01077271,1298.09166463,0.572236525092,2.0,0.0,4145.85697428,0.0,0.180113416786,3.98641208808,7.01302083333,4145.85697428,0.0405865299157,92.120001475,92.120001475,71.7822386424,2.0,54.7543716431,41.6402562459,41.0613234838,1.0,2920.42994252,977.502205202,0.0,0.0,0.0,9.18344370524,1.0,0.0,40.7283318837,70.8045552572,1.0,91.4440631866,0.0,1.0,1.0,0.0,38.1808322271,1.0,90.8154741923,0.0,1.0,0.0347848596594,78.9091637929,90.5090007782,78.9091637929,2.0,0.0,89.5332774444,0.0566000007093,29.9678396207,0.9308391181,766.740912038,1.0,0.0,5397.78089744,0.00539778089744,529.467124473,0.697409918045,0.233431291364,0.697409918045,0.0,0.0,1581.8600057,529.467124473,1581.8600057,0.0,0.0,0.0015818600057,0.697328343987,1.0,16.7726885972,2.0,2.0,2.0,0.0,88.0340601603,73.5037816366,70.8045552572,0.708045552572,1.0,11.0833333333,3897.93214772,119.501117065,2111.32713017,0.930841209409,2111.32713017,1.0,0.0,0.0,0.0,46.5125001272,1.0,71.7916679382,,1.0,0.0,42.9500013987,45.6075003942,1.0,71.5833358765,0.0,1.0,92.120001475,0.0,1688.39001465,0.000177858069004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250774556395,168493.0,2373.33211036,72.7605888473,1285.52275504,0.566760848629,1285.52275504,0.250893626324,1.0,1.0,1.0,0.0,2268.19258626,2268.19258626,2268.19258626,0.0,0.0,1581.8600057,2268.19258626
2017-05-29T21:00:00.000Z,0.0,0.0357462062048,0.775448030485,0.535616653045,53.3545001348,0.0509841043944,99.6716664632,0.0,49.582499822,1.0,87.8055553436,0.0,0.0,0.0,52.5499998728,50.0808334351,1.0,87.5833326976,0.0,0.0,99.6716664632,88.1101417542,2.0,0.0,132.941999753,79.5874996185,41.8984375,0.58012385608,1134.67499288,0.0,0.576274922347,0.0,1.0,16.7361467679,89.0359999339,9.05040054321,3016.66609701,88.8289998372,88.7472025553,79.5739987691,79.4343236287,,1807.33291626,54.3274993896,54.2221628825,40.8410002391,40.604830424,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.2049999237,100.0,10.9689240456,47.9879995982,1.24199994405,5.76722268263,39.599000295,207.0,76.4833323161,585.833335876,0.576274922347,47.9879995982,0.724780139015,72.4780146281,2.0,1.0,1.0,1014.69219462,1014.69219462,0.0,0.582197144495,0.0,1.0,16.6914270719,88.2274983724,8.62499936422,2039.36977132,88.2259998322,88.0577443441,79.6010004679,79.2298583984,,1704.49998983,54.1519994736,54.0489095052,40.8854999542,41.2504475911,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,10.8487847646,47.3404998779,0.727000236511,5.84264234702,40.1584997177,207.0,73.7833334605,548.841667175,0.582197144495,47.3404998779,0.672074287051,67.2074286143,2.0,1.0,1.0,940.904001872,940.904001872,1134.67499288,0.58010837759,2.0,0.0,3549.00754801,0.0,0.122901400551,5.44913458824,8.58854166667,3549.00754801,0.0364583508192,72.641667366,72.641667366,65.9836295446,2.0,54.796758016,41.5638300578,41.1009073257,1.0,2542.0142887,819.893321209,0.0,0.0,0.0,8.82197443644,1.0,0.0,36.3533325195,70.7520243327,1.0,87.7568473816,0.0,1.0,1.0,0.0,33.5633328756,1.0,86.684521993,0.0,1.0,0.0357310391925,69.9166666667,86.33934021,69.9166666667,2.0,0.0,77.9319740784,0.0566000007093,25.135934656,0.931003202935,766.212833376,1.0,0.0,4698.36169285,0.00469836169285,444.097779877,0.703960809928,0.2270533132,0.703960809928,0.0,0.0,1376.88998413,444.097779877,1376.88998413,0.0,0.0,0.00137688998413,0.703313037753,1.0,18.2958662571,2.0,2.0,2.0,0.0,88.0444545746,73.4129753113,70.7520243327,0.707520243327,1.0,10.5,3361.90760991,103.067908734,1820.98776401,0.931014123128,1820.98776401,1.0,0.0,0.0,0.0,36.7833334605,1.0,66.1805562973,,1.0,0.0,39.6000006994,35.8583332698,1.0,66.0000009537,0.0,1.0,72.641667366,0.0,1684.06994629,0.000149180883811,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243877410192,168493.0,1945.23287774,59.6361078213,1053.64146774,0.538693947629,1053.64146774,0.244603471387,1.0,1.0,1.0,0.0,1955.91851807,1955.91851807,1955.91851807,0.0,0.0,1376.88998413,1955.91851807
2017-05-29T22:00:00.000Z,0.0,0.0349784718381,0.783152352726,0.510382562941,51.1779998144,0.0503335547497,81.0916684469,0.0,40.3408336639,1.0,82.2083339691,0.0,0.0,0.0,49.1916672389,40.6983331045,1.0,81.9861125946,0.0,0.0,81.0916684469,82.4817918142,2.0,0.0,129.429749489,78.2517496745,42.4244791667,0.561025489979,903.700012207,0.0,0.565070848607,0.0,1.0,15.9686555862,86.6720002492,8.25149917603,2775.83284505,86.4949989319,86.4048995972,78.2434997559,78.1029052734,,1503.99965413,54.2509997686,54.1476313273,40.9924999873,40.726369222,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,86.7664992015,100.0,10.2014329433,45.5024989446,1.39949989319,5.76722272237,39.5930000941,207.0,64.4666662216,469.60000356,0.565070848607,45.5024989446,0.593740030924,59.3740037282,2.0,1.0,1.0,831.236043294,831.236043294,0.0,0.557801176234,0.0,1.0,15.8973455429,85.8004995982,7.60950152079,1859.3922526,85.8695011139,85.6885808309,78.2599995931,77.9005991618,,1431.24996948,54.0710000992,53.9755935669,41.0250002543,41.6155573527,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,10.0376728376,44.8445008596,0.728500048319,5.85967262586,40.296500206,207.0,61.341668129,434.099998474,0.557801176234,44.8445008596,0.556064147949,55.5997460683,2.0,1.0,1.0,778.489807129,778.489807129,903.700012207,0.560882329699,2.0,0.0,2993.58168538,0.0,0.0948789324611,7.25197219849,10.5078125,2993.58168538,0.0317366644578,51.0558331807,51.0558331807,60.0,2.0,54.7986551921,41.8899129232,41.1223726273,1.0,2016.40271312,754.334346718,0.0,0.0,0.0,7.85884857178,1.0,0.0,29.6574993134,70.3846511841,1.0,82.0034243266,0.0,1.0,1.0,0.0,26.6858325005,1.0,80.2738081614,0.0,1.0,0.0349863878524,56.3433319728,79.7866477966,56.3433319728,2.0,0.0,61.8180018377,0.0566000007093,23.1260559849,0.931715926088,763.950029283,1.0,0.0,3726.88277434,0.00372688277434,408.58755645,0.678042368172,0.253655008255,0.678042368172,0.0,0.0,1092.1908315,408.58755645,1092.1908315,0.0,0.0,0.0010921908315,0.678017089764,1.0,15.2766476111,2.0,2.0,2.0,0.0,88.4475472768,72.9977944692,70.3846511841,0.703846511841,1.0,11.0833333333,2770.73705984,84.9440578226,1500.77838795,0.931697376428,1500.77838795,1.0,0.0,0.0,0.0,25.7483336131,1.0,60.0,,1.0,0.0,35.9166679382,25.3075000445,1.0,59.8611132304,0.0,1.0,51.0558331807,0.0,1180.16003418,0.000137252324933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272250426665,168493.0,1518.10330559,46.5413542266,822.28540006,0.510482530972,822.28540006,0.272374968962,1.0,1.0,1.0,0.0,1610.80027262,1610.80027262,1610.80027262,0.0,0.0,1092.1908315,1610.80027262
2017-05-29T23:00:00.000Z,0.0,0.0351540143847,0.793699479098,0.507812675726,50.21875,0.0505017737981,75.7016665141,0.0,37.6066665649,1.0,80.361111323,0.0,0.0,0.0,48.0916665395,38.0716667175,1.0,80.1527773539,0.0,0.0,75.7016665141,80.6323095957,2.0,0.0,127.6875,77.46875,42.1276041667,0.562301919261,842.916671753,0.0,0.558661762525,0.0,1.0,15.5843056043,85.4869988759,7.8390007019,2712.91617839,85.3040002187,85.2331161499,77.4649995168,77.3257802327,,1427.33300781,54.0454998016,53.9329579671,40.9895003637,40.786181132,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,85.5874996185,100.0,9.81364401182,44.3355000814,1.35600026449,5.76945288976,39.6124998728,207.0,60.5250002543,434.266670227,0.558661762525,44.314499855,0.555546638852,55.554663976,2.0,1.0,1.0,777.765294393,777.765294393,0.0,0.560830714176,0.0,1.0,15.5661759377,84.6619987488,7.29449907939,1812.14820353,84.7669995626,84.5787480672,77.4725004832,77.1281636556,,1351.74993896,53.8700002035,53.7747751872,40.9320001602,41.6372553507,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,9.72414191564,43.8349994024,0.796000480652,5.84203410149,40.1449995041,207.0,58.3583332698,408.650001526,0.560830714176,43.8349994024,0.520544368199,52.0544373194,2.0,1.0,1.0,728.762115479,728.762115479,842.916671753,0.562296222195,2.0,0.0,2837.80580648,0.0,0.0584606416523,8.71763737996,12.1171875,2837.80580648,0.0332649950745,49.8366673787,49.8366673787,60.0,2.0,54.5917816162,41.9134775798,41.1444266637,1.0,1885.25174813,695.624708516,0.0,0.0,0.0,7.53810564677,1.0,0.0,27.8558327357,69.92689387,1.0,80.2226022085,0.0,1.0,1.0,0.0,24.8416663806,1.0,78.321428299,0.0,1.0,0.0351499026954,52.6974989573,78.0222059886,52.6974989573,2.0,0.0,57.7972323049,0.0566000007093,21.3261613018,0.932559439356,761.277638471,1.0,0.0,3484.47868061,0.00348447868061,376.78729743,0.681201393507,0.251351322851,0.681201393507,0.0,0.0,1021.15250142,376.78729743,1021.15250142,0.0,0.0,0.00102115250142,0.682767957449,1.0,14.7103144744,2.0,2.0,2.0,0.0,88.7542368571,72.5023059845,69.92689387,0.6992689387,1.0,10.5,2580.87645665,79.1233936067,1397.93979885,0.932552716358,1397.93979885,1.0,0.0,0.0,0.0,25.0500001907,1.0,60.0,,1.0,0.0,35.9166679382,24.7866667112,1.0,59.8611132304,0.0,1.0,49.8366673787,0.0,1065.76000977,0.000126570013602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269530417361,168493.0,1405.42520675,43.0869178305,761.252955664,0.50782480921,761.252955664,0.269523015845,1.0,1.0,1.0,0.0,1499.04640706,1499.04640706,1499.04640706,0.0,0.0,1021.15250142,1499.04640706
2017-05-30T00:00:00.000Z,0.0,0.0343056941045,0.792345088104,0.509017376988,50.1670001348,0.0496890824057,75.6266663869,0.0,37.6474997203,1.0,80.3055553436,0.0,0.0,0.0,48.066666921,38.0116666158,1.0,80.1111106873,0.0,0.0,75.6266663869,80.5937124888,2.0,0.0,127.221749624,77.0547494888,41.7526041667,0.551871133501,840.76667277,0.0,0.55160116677,0.0,1.0,15.5009088516,85.1600004832,7.94100062052,2703.74951172,84.9965000153,84.8923288981,77.0554993947,76.9118118286,,1465.33300781,53.9419994354,53.8316752116,41.0704997381,40.8816274007,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,86.3390007019,100.0,9.71726409594,43.9260002772,1.35450013479,5.78364475568,39.7159996033,207.0,60.2416667938,431.658330282,0.55160116677,43.9260002772,0.560069503784,56.0069510142,2.0,1.0,1.0,784.097305298,784.097305298,0.0,0.554855986338,0.0,1.0,15.4791533947,84.3680000305,7.39649963379,1805.77397664,84.4504992167,84.270149231,77.0539995829,76.7129313151,,1398.99992879,53.7605002721,53.6772333781,41.0625003179,41.6793823242,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,9.62454922994,43.3879988988,0.815500577291,5.85460412502,40.2469997406,207.0,58.6083329519,409.108337402,0.554855986338,43.3879988988,0.527252302624,52.7252311707,2.0,1.0,1.0,738.153223674,738.153223674,840.76667277,0.552207714468,2.0,0.0,2928.82090251,0.0,0.0465886648744,8.03420321147,10.9505208333,2928.82090251,0.0331287485402,50.3641665777,50.3641665777,60.017827034,2.0,54.4791742961,41.9657033285,41.1728118261,1.0,1881.3178025,744.739011173,0.0,0.0,0.0,7.57999483744,1.0,0.0,27.6408327421,69.4755045573,1.0,80.0228290558,0.0,1.0,1.0,0.0,24.6233329773,1.0,77.9761886597,0.0,1.0,0.0343450106802,52.2641655604,77.8262106578,52.2641655604,2.0,0.0,57.6766271022,0.0566000007093,22.8318863399,0.933638751936,757.869694109,1.0,0.0,3477.20763594,0.00347720763594,403.390212963,0.668875992482,0.264781444462,0.668875992482,0.0,0.0,1019.02166748,403.390212963,1019.02166748,0.0,0.0,0.00101902166748,0.669316495458,1.0,13.770943789,2.0,2.0,2.0,0.0,89.1821244558,71.8595606486,69.4755045573,0.694755045573,1.0,9.91666666667,2626.05681368,80.508513442,1422.41188044,0.933657436944,1422.41188044,1.0,0.0,0.0,0.0,25.3491667112,1.0,60.0138893127,,1.0,0.0,35.9333343506,25.0150000254,1.0,59.8888905843,0.0,1.0,50.3641665777,0.0,1154.34997559,0.000135506438486,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283595924999,168493.0,1432.1320056,43.9056833132,775.718776732,0.50917432203,775.718776732,0.283050133454,1.0,1.0,1.0,0.0,1523.48369344,1523.48369344,1523.48369344,0.0,0.0,1019.02166748,1523.48369344
2017-05-30T01:00:00.000Z,0.0,0.0346243700219,0.794367708094,0.574826143064,53.958998998,0.0492473482348,110.572499593,0.0,54.7949988047,1.0,90.7083352407,0.0,0.0,0.0,54.3000001907,55.7775001526,1.0,90.5138905843,0.0,0.0,110.572499593,91.0314928691,2.0,0.0,132.385499318,78.4265003204,41.6223958333,0.566182407444,1269.97497559,0.0,0.577304349686,0.0,1.0,16.5838572979,88.7495009104,8.9963973999,3127.08280436,88.5499992371,88.4407450358,78.4325002035,78.2654469808,,2214.33285522,53.6330000559,53.5144424438,41.2054993312,40.8949890137,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.199501673381,89.6015001933,100.0,10.7671656609,47.3444999059,1.23299980164,5.81669155757,39.9724995295,207.0,84.5749998093,664.833340963,0.577304349686,47.3444999059,0.818045774187,81.8045775096,2.0,1.0,1.0,1145.26408386,1145.26408386,0.0,0.575464246408,0.0,1.0,16.539137284,87.7219994863,8.9679997762,2121.48446655,87.6710001628,87.5101826986,78.4205004374,78.0677108765,,2026.49989827,53.4485003153,53.3629353841,41.0460001628,41.3487447103,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,10.6709495385,46.625,0.707500457764,5.86818778515,40.338499705,207.0,79.4166660309,605.708325704,0.575464246408,46.625,0.749305499849,74.9889431,2.0,1.0,1.0,1049.02769979,1049.02769979,1269.97497559,0.564506368014,2.0,0.0,4372.22782389,0.0,0.0291346171871,4.42059538762,6.2421875,4372.22782389,0.0482151154533,112.205001195,112.205001195,75.2131369909,2.0,53.9863484701,41.6778284709,41.2263139089,1.0,2899.30323122,971.112727106,0.0,0.0,0.0,9.8341662089,1.0,0.0,40.1141662598,68.5983339945,1.0,90.6506837209,0.0,1.0,1.0,0.0,37.5499987602,1.0,89.8333301544,0.0,1.0,0.0345958984584,77.6641642253,89.5848439535,77.6641642253,2.0,0.0,88.8855838715,0.0566000007093,29.7719537661,0.934662412881,754.650271898,1.0,0.0,5358.73275695,0.00535873275695,526.006243693,0.70012582953,0.234504999791,0.70012582953,0.0,0.0,1570.41665649,526.006243693,1570.41665649,0.0,0.0,0.00157041665649,0.696564733982,1.0,14.9529074074,2.0,2.0,2.0,0.0,87.8746980031,71.2395350138,68.5983339945,0.685983339945,1.0,10.5,3870.41595833,118.657537638,2096.42290019,0.934630829321,2096.42290019,1.0,0.0,0.0,0.0,56.5883334478,1.0,75.3333352407,,1.0,0.0,45.0750007629,55.6166669528,1.0,75.1250003179,0.0,1.0,112.205001195,0.0,1918.78991699,0.00017669549338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250906553084,168493.0,2411.56370278,73.9326764641,1306.23101656,0.582346137408,1306.23101656,0.254743118842,1.0,1.0,1.0,0.0,2243.04916382,2243.04916382,2243.04916382,0.0,0.0,1570.41665649,2243.04916382
2017-05-30T02:00:00.000Z,0.0,0.0333050525197,0.773244949374,0.518262357189,51.2957512538,0.0480665371434,85.4049994151,0.0,42.2833337784,1.0,83.5416660309,0.0,0.0,0.0,50.0,43.0024995804,1.0,83.3333320618,0.0,0.0,85.4049994151,83.7975196838,2.0,0.0,127.668750763,76.3729995092,41.5208333333,0.536164308944,953.358342489,0.0,0.533315321299,0.0,1.0,15.6145218213,85.5215002696,8.94900131226,2834.58284505,85.3175004323,85.2280349731,76.3684991201,76.2349955241,,1786.66621908,53.4560003281,53.3367207845,40.9864997864,40.7155507406,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,89.3420003255,100.0,9.8335126241,44.331000646,1.28399944305,5.78100903829,39.7025003433,207.0,67.758333842,495.141665141,0.533315321299,44.331000646,0.663688438052,66.3688430786,2.0,1.0,1.0,929.163813273,929.163813273,0.0,0.527297122139,0.0,1.0,15.545628945,84.6305001577,8.32500076294,1906.63635254,84.7025006612,84.5257212321,76.3774998983,76.0406443278,,1698.74993896,53.2820005417,53.1965408325,41.0190000534,41.4553476969,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,9.68534819285,43.6835006078,0.720999399821,5.86028079192,40.2980006536,207.0,64.5416666667,458.216669718,0.527297122139,43.6835006078,0.620450497582,62.0450490316,2.0,1.0,1.0,868.630696615,868.630696615,953.358342489,0.53634852558,2.0,0.0,3499.41595459,0.0,0.0366671715553,4.13492021958,5.46614583333,3499.41595459,0.0340005166193,60.4249998728,60.4249998728,62.3516184489,2.0,53.8762664795,41.689297994,41.3050982157,1.0,2138.65350632,935.370286154,0.0,0.0,0.0,8.9695370992,1.0,0.0,31.0733324687,67.3989620209,1.0,83.1906375885,0.0,1.0,1.0,0.0,28.14666605,1.0,81.5357131958,0.0,1.0,0.0333248370545,59.2199986776,81.3857822418,59.2199986776,2.0,0.0,65.565913755,0.0566000007093,28.6761774779,0.936387735689,749.250586315,1.0,0.0,3952.8368322,0.0039528368322,506.646238844,0.651483485103,0.284935494265,0.651483485103,0.0,0.0,1158.40835571,506.646238844,1158.40835571,0.0,0.0,0.00115840835571,0.651776298881,1.0,13.370455939,2.0,2.0,2.0,0.0,87.3172168732,70.1707738241,67.3989620209,0.673989620209,1.0,11.0833333333,3074.02379247,94.2420912329,1665.05459456,0.936418979368,1665.05459456,1.0,0.0,0.0,0.0,30.6333333651,1.0,62.4166676203,,1.0,0.0,37.3166675568,29.7916668256,1.0,62.1944459279,0.0,1.0,60.4249998728,0.0,1227.45007324,0.000170192099838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304282058078,168493.0,1702.53097195,52.195457816,922.181221941,0.518630440987,922.181221941,0.303986321234,1.0,1.0,1.0,0.0,1778.10855103,1778.10855103,1778.10855103,0.0,0.0,1158.40835571,1778.10855103
2017-05-30T03:00:00.000Z,0.0,0.0334765239462,0.771698222083,0.519481980571,51.3242511749,0.0481022691438,86.6175003052,0.0,43.0341669718,1.0,84.0277773539,0.0,0.0,0.0,50.3000005086,43.6174996694,1.0,83.8333339691,0.0,0.0,86.6175003052,84.272049586,2.0,0.0,127.257000287,75.9327491124,41.3619791667,0.538890059406,972.225001017,0.0,0.52942388551,0.0,1.0,15.4658581416,85.2515004476,9.11250050863,2850.41617839,85.0384998322,84.9540074666,75.9259993235,75.7924626668,,1817.66625977,53.5205001831,53.3978678385,40.9429998398,40.6792755127,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,88.6699988047,100.0,9.6901204586,44.0954999924,1.28699938456,5.77573780219,39.6560004552,207.0,68.8416671753,504.300000509,0.52942388551,44.0954999924,0.680454508464,68.0454505285,2.0,1.0,1.0,952.636311849,952.636311849,0.0,0.524318863313,0.0,1.0,15.4694840113,84.3620001475,8.49750200907,1923.88420614,84.4370009104,84.2599232992,75.9394989014,75.6050008138,,1730.24994914,53.3495000203,53.2641194661,40.9814999898,41.3985366821,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,9.61447437604,43.4555009206,0.731499989827,5.85500963529,40.25,207.0,65.6916672389,467.925000509,0.524318863313,43.4555009206,0.637278918312,63.7278931936,2.0,1.0,1.0,892.190485636,892.190485636,972.225001017,0.539792038718,2.0,0.0,3528.00398763,0.0,0.0737971784547,4.41014917692,5.5625,3528.00398763,0.0361591028179,65.1508334478,65.1508334478,64.0033426285,2.0,53.88575236,41.6115926107,41.3532012304,1.0,2186.61928626,936.852490675,0.0,0.0,0.0,9.42712465922,1.0,0.0,31.6683324178,66.4988746643,1.0,83.7442913055,0.0,1.0,1.0,0.0,28.7274993261,1.0,82.1309521993,0.0,1.0,0.0335364937818,60.3958320618,81.8876959483,60.3958320618,2.0,0.0,67.0364278807,0.0566000007093,28.7216182628,0.937767524296,744.9533733,1.0,0.0,4041.49116591,0.00404149116591,507.449079555,0.656489546855,0.281271582546,0.656489546855,0.0,0.0,1184.38917033,507.449079555,1184.38917033,0.0,0.0,0.00118438917033,0.657589907447,1.0,13.9645301044,2.0,2.0,2.0,0.0,87.2115364075,69.2952512105,66.4988746643,0.664988746643,1.0,11.0833333333,3123.47177694,95.7580461435,1691.83824988,0.937761129401,1691.83824988,1.0,0.0,0.0,0.0,32.8233335813,1.0,64.1250012716,,1.0,0.0,38.3666677475,32.3274997075,1.0,63.9444459279,0.0,1.0,65.1508334478,0.0,1242.32995605,0.00017046178929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299939476832,168493.0,1731.11901849,53.0718977763,937.666026701,0.519734526785,937.666026701,0.298765439886,1.0,1.0,1.0,0.0,1804.12494914,1804.12494914,1804.12494914,0.0,0.0,1184.38917033,1804.12494914
2017-05-30T04:00:00.000Z,0.0,0.0324931685305,0.777435871986,0.512642227265,50.2127491633,0.0465925780362,78.3349997203,0.0,38.8208335241,1.0,81.3055559794,0.0,0.0,0.0,48.6416670481,39.5491663615,1.0,81.0694452922,0.0,0.0,78.3349997203,81.549891154,2.0,0.0,125.234999339,75.0222501755,41.25,0.517824893389,870.633351644,0.0,0.515623601306,0.0,1.0,15.1201848189,83.8939997355,8.67749977112,2752.08284505,83.6899992625,83.6207275391,75.0124994914,74.8845342,,1658.99962362,53.6225001017,53.4940567017,40.9325002035,40.6760965983,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,92.9210001628,100.0,9.35012372335,42.757499059,1.31549994151,5.77006113529,39.6170002619,207.0,62.9583336512,452.300005595,0.515623601306,42.757499059,0.626702517555,62.6702524821,2.0,1.0,1.0,877.383524577,877.383524577,0.0,0.510567322862,0.0,1.0,15.0464573701,82.9954999288,8.05799929301,1828.2711792,83.0900001526,82.9207255046,75.0320008596,74.6935221354,,1573.74993896,53.4500001272,53.3673960368,40.9545001984,41.4802424113,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,9.19509720802,42.1354999542,0.731499671936,5.85136028131,40.2230005264,207.0,60.2583328883,418.33333842,0.510567322862,42.1354999542,0.5852898189,58.5289815267,2.0,1.0,1.0,819.40574646,819.40574646,870.633351644,0.517837404794,2.0,0.0,3272.46150716,0.0,0.112175740302,4.88129432996,6.40104166667,3272.46150716,0.031678067269,53.2341667811,53.2341667811,60.0614903768,2.0,54.014584628,41.6695505778,41.3949038188,1.0,1951.17956252,967.901077949,0.0,0.0,0.0,9.19235928853,1.0,0.0,28.7991658847,65.8201402028,1.0,81.0673510234,0.0,1.0,1.0,0.0,25.8324993451,1.0,79.3214270274,0.0,1.0,0.0324932193512,54.6316652298,78.9088967641,54.6316652298,2.0,0.0,59.8184187102,0.0566000007093,29.673492416,0.939324633854,740.128962373,1.0,0.0,3606.33193652,0.00360633193652,524.26664389,0.62858804406,0.31181704499,0.62858804406,0.0,0.0,1056.86250814,524.26664389,1056.86250814,0.0,0.0,0.00105686250814,0.628599390388,1.0,11.0294956488,2.0,2.0,2.0,0.0,88.0287218961,68.2797137174,65.8201402028,0.658201402028,1.0,10.5,2922.34715297,89.5920544528,1582.89846873,0.94145742208,1582.89846873,1.0,0.0,0.0,0.0,26.927500248,1.0,60.2083377838,,1.0,0.0,36.0166670481,26.3066665332,1.0,60.0277786255,0.0,1.0,53.2341667811,0.0,1094.92004395,0.000176111128747,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33120674146,168493.0,1591.41534677,48.7889230614,861.99509629,0.51268713517,861.99509629,0.331178792191,1.0,1.0,1.0,0.0,1681.32772827,1681.32772827,1681.32772827,0.0,0.0,1056.86250814,1681.32772827
2017-05-30T05:00:00.000Z,0.0,0.0327771749541,0.773192745386,0.51962771957,50.8412497838,0.0472718256802,84.7025006612,0.0,42.0608336131,1.0,83.2777786255,0.0,0.0,0.0,49.8500000636,42.6416670481,1.0,83.0972220103,0.0,0.0,84.7025006612,83.593832016,2.0,0.0,125.752499898,74.9112501144,41.0,0.52792342607,947.058344523,0.0,0.513065248166,0.0,1.0,15.2386324406,84.2464993795,9.12599945068,2825.41617839,84.0349998474,83.9373575846,74.9090003967,74.7746912638,,1800.66628011,53.7800003688,53.6501235962,41.0600001017,40.7861785889,40.9805145264,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,88.7915000916,100.0,9.44991906484,42.9749997457,1.31549994151,5.7881051302,39.7445001602,207.0,67.4249998728,490.250005086,0.513065248166,42.9749997457,0.682237189157,68.1453968684,2.0,1.0,1.0,955.132064819,955.132064819,0.0,0.512765381431,0.0,1.0,15.1709478696,83.3734995524,8.52150026957,1884.13914998,83.4350001017,83.2510503133,74.9134998322,74.5736083984,,1702.24994914,53.6104996999,53.5261383057,41.0700006485,41.5115127563,40.9805145264,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,9.30782850583,42.3649994532,0.763000488281,5.86311932405,40.3070001602,207.0,64.6666663488,456.808331807,0.512765381431,42.3649994532,0.635754423596,63.5754429499,2.0,1.0,1.0,890.056193034,890.056193034,947.058344523,0.528409322247,2.0,0.0,3466.74379476,0.0,0.132498600831,4.0828417937,5.89583333333,3466.74379476,0.0348106569879,62.5083335241,62.5083335241,63.0725676219,2.0,54.1128768921,41.707766215,41.4164628983,1.0,2128.79626057,983.239477911,0.0,0.0,0.0,9.54721005758,1.0,0.0,30.862499555,65.3617903392,1.0,82.9737428029,0.0,1.0,1.0,0.0,27.9374992053,1.0,81.4107119242,0.0,1.0,0.0328100602524,58.7999992371,81.0232709249,58.7999992371,2.0,0.0,65.2637145803,0.0566000007093,30.1437304448,0.93963071992,739.184118213,1.0,0.0,3934.61785285,0.00393461785285,532.574736167,0.642761048983,0.296875774319,0.642761048983,0.0,0.0,1153.06914775,532.574736167,1153.06914775,0.0,0.0,0.00115306914775,0.643301859498,1.0,12.4401138121,2.0,2.0,2.0,0.0,87.0722910563,68.0758330027,65.3617903392,0.653617903392,1.0,11.0833333333,3112.03573848,95.4074450251,1685.64388391,0.939636823302,1685.64388391,1.0,0.0,0.0,0.0,31.6125001907,1.0,63.1805575689,,1.0,0.0,37.7833337784,30.8958334923,1.0,62.972222964,0.0,1.0,62.5083335241,0.0,1264.09997559,0.000178901974829,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315947360679,168493.0,1723.01997378,52.8236007681,933.279153819,0.520242423514,933.279153819,0.315373126288,1.0,1.0,1.0,0.0,1793.93127441,1793.93127441,1793.93127441,0.0,0.0,1153.06914775,1793.93127441
