timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-30T06:00:00.000Z,0.5,0.0351408526931,0.841426209786,0.648798757544,54.5807491938,0.0499559484017,134.680001577,0.0,66.704167366,1.0,96.8194452922,0.0,0.0,0.0,57.9250001907,67.9758335749,1.0,96.5416660309,0.0,0.0,134.680001577,96.818798701,2.0,0.0,131.282999992,76.7022507985,41.0,0.560494511525,1505.47499593,0.0,0.567015823959,0.0,1.0,16.2043420474,87.8465016683,9.7200012207,3363.74940999,87.6394996643,87.4806798299,76.7030003866,76.53150177,,2628.99947103,54.2135003408,54.0750147502,41.9900004069,41.6413777669,40.1634190877,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,89.7080001831,100.0,10.2990528742,45.6494992574,1.3650004069,5.90528941154,40.625,207.0,94.5749988556,759.841669718,0.567015823959,45.6494992574,0.929101126535,95.4401232402,2.0,1.0,1.0,1336.16172282,1336.16172282,0.0,0.585445450494,0.0,1.0,16.4303591251,87.3980000814,9.09899902344,2280.83950806,87.2870006561,87.1031773885,76.7015012105,76.353187561,,2478.24991862,54.0530001322,53.9679438273,41.7630001704,41.928952535,40.1634190877,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,10.4843189716,45.5240004857,0.845499674479,5.94604039192,40.9175004959,207.0,94.3833325704,745.633331299,0.585445450494,45.5240004857,0.905434526716,90.5434532166,2.0,1.0,1.0,1267.6083374,1267.6083374,1505.47499593,0.558614592106,1.58333333333,0.0,5327.30354818,0.0,0.133703831583,1.41786142935,1.87239583333,5327.30354818,0.0784635008702,215.609169006,215.609169006,94.0364373525,2.0,54.3975626628,42.279683431,40.1964406967,1.0,3600.37005508,1061.5440741,0.0,0.0,0.0,11.5099493663,1.0,0.0,48.5533320109,65.1930510203,1.0,96.837896347,0.0,1.0,1.0,0.0,45.8341657321,1.0,96.2619037628,0.0,1.0,0.0350033642597,94.3874988556,96.6337890625,94.3874988556,2.0,0.0,110.378587191,0.0566000007093,32.5443588707,0.940147619565,737.590139897,0.5,0.0,6654.50262103,0.00665450262103,574.988665421,0.726049468347,0.214070636861,0.707540536575,0.0,0.742962918036,1950.15169271,574.988665421,907.419169108,0.0,1042.7325236,0.00195015169271,0.722020864487,1.0,10.9744166758,2.0,2.0,2.0,0.0,87.6946557363,67.7294336955,65.1930510203,0.651930510203,0.5,10.5,4661.91412918,142.922946061,2525.14035813,0.940120105208,2525.14035813,0.5,0.0,0.5,0.0,108.335834185,1.0,94.7777779897,,1.0,0.0,56.775001208,107.273334185,1.0,94.6250019073,0.0,1.0,215.609169006,0.0,2100.26000977,0.000193149619691,0.5,0.0,0.0,0.0,0.5,0.5,0.5,0.227705625776,168493.0,3242.40242587,99.4041705147,1756.25740758,0.653861831273,1756.25740758,0.231985666375,1.0,1.0,1.0,0.0,2685.9763387,2685.9763387,1282.49778239,0.0,1403.47855632,1950.15169271,2685.9763387
2017-05-30T07:00:00.000Z,0.0,0.0344885753602,0.855642342084,0.670198593248,55.842250824,0.048326233493,135.782498678,0.0,67.3874994914,1.0,97.3749993642,0.0,0.0,0.0,58.3083333969,68.2391668955,1.0,97.1805547078,0.0,0.0,135.782498678,97.6067549388,2.0,0.0,133.587750753,77.7454999288,41.1380208333,0.561805840814,1578.60002645,0.0,0.571676014558,0.0,1.0,16.4231069883,89.3705005646,,3397.49940999,89.1560007731,89.0275853475,77.7365004222,77.5708516439,,2756.9993693,55.6024999619,55.4656092326,43.4209998449,43.0247243245,40.8584810893,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,91.7974993388,100.0,10.3264300028,45.7350009282,1.39499950409,6.09667710463,42.0260003408,207.0,99.433333079,799.858332316,0.571676014558,45.7350009282,0.990297560919,99.953941981,2.0,1.0,1.0,1399.35518392,1399.35518392,0.0,0.583901563392,0.0,1.0,16.936782678,89.0209999084,,2323.20926921,88.8634999593,88.7094523112,77.7544994354,77.402440389,,2619.99989827,55.4284995397,55.3507359823,43.2105000814,43.3657430013,40.9335021973,1.0,0.0,99.9981155396,1.0,0.0,0.157499949137,100.0,10.7971568902,45.6529998779,0.870999654134,6.139625748,42.3395004272,207.0,98.183333079,778.741673787,0.583901563392,45.6529998779,0.9527049764,95.2771244049,2.0,1.0,1.0,1333.78696696,1333.78696696,1578.60002645,0.561858283701,2.0,0.0,5602.09924316,0.0,0.109973443672,1.00815739234,1.44270833333,5602.09924316,0.0860022003121,241.642500559,241.642500559,100.0,2.0,55.7045974731,43.6693725586,40.9775775274,1.0,3790.12551249,1086.17201504,0.0,0.0,0.0,12.3379294078,1.0,0.0,49.4191659292,65.3985710144,1.0,97.636985143,0.0,1.0,1.0,0.0,47.4891653061,1.0,97.6428559621,0.0,1.0,0.0344893552921,96.9083302816,97.4643777212,96.9083302816,2.0,0.0,116.196027892,0.0566000007093,33.2993916269,0.939989951121,738.079761045,1.0,0.0,7005.22439945,0.00700522439945,588.328466601,0.730615682161,0.209379426907,0.730615682161,0.0,0.0,2052.93332926,588.328466601,2052.93332926,0.0,0.0,0.00205293332926,0.730690514048,1.0,9.60430779783,2.0,2.0,2.0,0.0,88.1922124227,67.8306013743,65.3985710144,0.653985710144,1.0,11.0833333333,4876.29752753,149.495419519,2641.26179586,0.939995109068,2641.26179586,1.0,0.0,0.0,0.0,121.320000331,1.0,100.0,,1.0,0.0,59.9333343506,120.322500229,1.0,99.8888905843,0.0,1.0,241.642500559,0.0,2096.54003906,0.000197630712415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222745230148,168493.0,3476.84860729,106.591720095,1883.24591447,0.670225856272,1883.24591447,0.222668385638,1.0,1.0,1.0,0.0,2809.8675944,2809.8675944,2809.8675944,0.0,0.0,2052.93332926,2809.8675944
2017-05-30T08:00:00.000Z,0.0,0.0349698958277,0.849609659811,0.663038653,55.7552493413,0.0489794940544,136.144166311,0.0,67.6191666921,1.0,97.4027773539,0.0,0.0,0.0,58.325000445,68.5249996185,1.0,97.2083333333,0.0,0.0,136.144166311,97.6547781626,2.0,0.0,133.728749593,77.9735002518,41.1380208333,0.569199528159,1582.25835164,0.0,0.57444870928,0.0,1.0,16.3663007418,89.4529997508,,3396.66605632,89.2654997508,89.1286722819,77.9644997915,77.8032328288,,2756.33272298,54.645500501,54.5272928874,42.6500002543,42.2986907959,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.1875,96.3560015361,100.0,10.3681559563,46.6154994965,1.32900047302,5.99814490477,41.3209997813,207.0,98.1833337148,791.225006104,0.57444870928,46.6154994965,0.98400247483,98.4002482096,2.0,1.0,1.0,1377.60346476,1377.60346476,0.0,0.60612700699,0.0,1.0,16.9742504756,89.0674991608,,2315.7101237,88.9264996847,88.7720718384,77.9825007121,77.6276067098,,2542.74989827,54.4624999364,54.38743337,42.1440000534,42.2200113932,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,10.9817825158,46.7824996312,0.877000172933,5.99246811867,41.2669998805,207.0,98.7833334605,791.033340454,0.60612700699,46.7824996312,0.93222072783,93.2220726013,2.0,1.0,1.0,1305.10901896,1305.10901896,1582.25835164,0.569220022197,2.0,0.0,5539.08886719,0.0,0.0828474164009,2.77858883142,4.828125,5539.08886719,0.086550661956,240.581668854,240.581668854,100.0,2.0,54.8062464396,42.7618103027,41.3731730779,1.0,3796.21952751,1018.46257837,0.0,0.0,0.333333333333,11.9241479238,1.0,0.0,49.6008319855,66.0403518677,1.0,97.7168928782,0.0,1.0,1.0,0.0,47.6083323161,1.0,97.7440446218,0.0,1.0,0.0349700543204,97.20916303,97.2708485921,97.20916303,2.0,0.0,116.382855568,0.0566000007093,31.2235850168,0.938155456906,743.749305456,1.0,0.0,7016.48786358,0.00701648786358,551.653438614,0.739706963161,0.19845107889,0.739706963161,0.0,0.0,2056.23417155,551.653438614,2056.23417155,0.0,0.0,0.00205623417155,0.73975276947,1.0,12.0579185123,2.0,2.0,2.0,0.0,85.6297461192,69.0447209676,66.0403518677,0.660403518677,1.0,11.6666666667,4814.68210588,147.606440585,2607.88761016,0.938158042051,2607.88761016,1.0,0.0,0.0,0.0,121.07749939,1.0,100.0,,1.0,0.0,59.9166679382,119.504167557,1.0,99.8611132304,0.0,1.0,240.581668854,0.0,2077.81005859,0.000185310873549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211532673595,168493.0,3402.90983002,104.324937056,1843.19674467,0.663069160787,1843.19674467,0.211498480235,1.0,1.0,1.0,0.0,2779.79561361,2779.79561361,2779.79561361,0.0,0.0,2056.23417155,2779.79561361
2017-05-30T09:00:00.000Z,0.0,0.0352144333506,0.823950468292,0.630926970473,55.4282512665,0.0492102716534,129.541668574,0.0,64.1450010935,1.0,95.9027760824,0.0,0.0,0.0,57.4166669846,65.3208335241,1.0,95.6944440206,0.0,0.0,129.541668574,96.1269105275,2.0,0.0,133.526250839,78.0979995728,42.4270833333,0.571059415015,1502.91663615,0.0,0.588631316191,0.0,1.0,16.4231069883,89.5174999237,,3341.24932861,89.3300005595,89.2113367716,78.102499644,77.9467213949,,2655.66607666,53.9000002543,53.7845331828,41.9014997482,41.5395736694,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,95.4349981944,100.0,10.5161956946,47.4285008113,1.27349948883,5.9069113334,40.6280002594,207.0,96.566666921,780.96665446,0.588631316191,47.4285008113,0.947895369757,94.7895361582,2.0,1.0,1.0,1327.05351766,1327.05351766,0.0,0.592600860631,0.0,1.0,16.7832845052,88.5050004323,9.86399993896,2284.58902995,88.3925005595,88.2551727295,78.0934995015,77.7424112956,,2373.99989827,53.7244993846,53.6415379842,41.4224996567,41.5721537272,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,10.8715074062,46.9700009028,0.755499839783,5.91177713871,40.6669998169,207.0,91.2833328247,721.949991862,0.592600860631,46.9700009028,0.869510614304,86.9510631561,2.0,1.0,1.0,1217.31486003,1217.31486003,1502.91663615,0.570881218115,2.0,0.0,5244.45638021,0.0,0.0590010485189,4.84314829111,8.57291666667,5245.62325033,0.076757832526,202.860832214,202.860832214,93.6996320089,2.0,54.1374345259,42.076520284,41.3132343292,1.0,3559.5120625,984.5860633,0.0,0.0,0.75,11.3040409088,1.0,0.0,47.4458325704,66.7984587351,1.0,96.0901819865,0.0,1.0,1.0,0.0,45.2316656113,1.0,95.9523792267,0.0,1.0,0.0352063042385,92.6774978638,95.5384413401,92.6774978638,2.0,0.0,109.125980534,0.0566000007093,30.1850134769,0.936412221429,749.173657687,1.0,0.0,6578.98548958,0.00657898548958,533.304118351,0.732585176541,0.202638210614,0.732585176541,0.0,0.0,1928.02083333,533.304118351,1928.02083333,0.0,0.0,0.00192802083333,0.732062493761,1.0,15.0473767345,2.0,2.0,2.0,0.0,83.8878090598,70.1558810147,66.7984587351,0.667984587351,1.0,9.91666666667,4571.83658148,140.161387582,2476.3495729,0.940932254296,2476.3495729,1.0,0.0,0.0,0.0,102.329167048,1.0,93.8750012716,,1.0,0.0,56.2083339691,100.531666438,1.0,93.6805559794,0.0,1.0,202.860832214,0.0,2047.16003418,0.000179146988165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215358980084,168493.0,3068.6910982,94.0786037997,1662.16612404,0.631569038243,1662.16612404,0.215819707298,1.0,1.0,1.0,0.0,2631.80432129,2631.80432129,2631.80432129,0.0,0.0,1928.02083333,2631.80432129
2017-05-30T10:00:00.000Z,0.0,0.0343066933605,0.796123756636,0.593257475945,54.6640005112,0.0481778860174,117.435833613,0.0,58.3133335114,1.0,92.9305553436,0.0,0.0,0.0,55.6250006358,59.1841669083,1.0,92.7083346049,0.0,0.0,117.435833613,93.1759478251,2.0,0.0,132.636749585,77.9727490743,43.1119791667,0.557496591802,1358.88331095,0.0,0.580527830444,0.0,1.0,16.3989343643,88.9715010325,,3207.08272298,88.7869993846,88.6670888265,77.9839992523,77.8381474813,,2385.66617839,53.8279997508,53.7157363892,41.363000234,41.001256307,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.184501647949,88.3744996389,100.0,10.566226244,47.4239991506,1.27800019582,5.83270812035,40.0850000381,207.0,89.7416674296,719.191665649,0.580527830444,47.4239991506,0.884833003453,88.4832998912,2.0,1.0,1.0,1238.76620483,1238.76620483,0.0,0.571981515326,0.0,1.0,16.5391373634,87.7714996338,9.73800150553,2179.2271932,87.6995004018,87.5421244303,77.9614988963,77.613571167,,2179.74987793,53.6539999644,53.579691569,41.3385000229,41.5574798584,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0719992319743,100.0,10.6310095787,46.3610003789,0.696999867757,5.90812778473,40.6415001551,207.0,83.0666675568,639.691660563,0.571981515326,46.3610003789,0.79883492606,79.8834908803,2.0,1.0,1.0,1118.36889648,1118.36889648,1358.88331095,0.557478751359,2.0,0.0,4744.45638021,0.0,0.0300299675825,4.76878138383,8.13541666667,4744.45638021,0.056381640024,137.495002111,137.495002111,82.0848350525,2.0,54.1324869792,41.8001149495,41.2808710734,1.0,3133.80599493,1073.56434433,0.0,0.0,0.0,10.5744787852,1.0,0.0,43.0799986521,67.4095204671,1.0,92.8652941386,0.0,1.0,1.0,0.0,40.5416660309,1.0,92.4285685221,0.0,1.0,0.0343071157144,83.621664683,92.049955368,83.621664683,2.0,0.0,96.074868127,0.0566000007093,32.912871114,0.93495514308,753.731092469,1.0,0.0,5792.16021911,0.00579216021911,581.49948236,0.696391420814,0.238566458898,0.696391420814,0.0,0.0,1697.43581136,581.49948236,1697.43581136,0.0,0.0,0.00169743581136,0.6963284115,1.0,14.2142892826,2.0,2.0,2.0,0.0,82.9130382538,71.0609893799,67.4095204671,0.674095204671,1.0,11.0833333333,4207.37033927,128.987739241,2278.93529372,0.934957879713,2278.93529372,1.0,0.0,0.0,0.0,69.384999911,1.0,82.236111323,,1.0,0.0,49.2250006994,68.1100009282,1.0,82.041668574,0.0,1.0,137.495002111,0.0,1765.42004395,0.000195336726832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255162787624,168493.0,2670.15898884,81.8605788444,1446.29996146,0.593360219186,1446.29996146,0.255211900447,1.0,1.0,1.0,0.0,2437.47375488,2437.47375488,2437.47375488,0.0,0.0,1697.43581136,2437.47375488
2017-05-30T11:00:00.000Z,0.0,0.0351093612427,0.82693319793,0.634451066653,55.7282524109,0.0492376863934,130.375834783,0.0,64.7383327484,1.0,96.0138874054,0.0,0.0,0.0,57.5000006358,65.6375001272,1.0,95.8472220103,0.0,0.0,130.375834783,96.2885055542,2.0,0.0,134.544000944,78.8157485326,42.0260416667,0.573016600324,1516.52500407,0.0,0.589600790153,0.0,1.0,16.7083479563,90.1235001882,,3338.74930827,89.9570007324,89.806447347,78.8239981333,78.6603622437,,2665.99943034,53.9555002848,53.8450546265,42.0620002747,41.7031097412,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,93.3214995066,100.0,10.7848116557,47.8935000102,1.31549994151,5.92292789618,40.7465003332,207.0,96.4249998728,778.416666667,0.589600790153,47.8950004578,0.942900506882,94.2900517782,2.0,1.0,1.0,1320.06070964,1320.06070964,0.0,0.603757041908,0.0,1.0,17.056438605,89.3044993083,9.78000132243,2297.71242269,89.1740004222,89.0148595174,78.8074989319,78.44850413,,2411.74987793,53.7800000509,53.6963628133,41.6264998118,41.7438430786,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.128998438517,100.0,11.1217516263,47.5490010579,0.788499514262,5.93468697866,40.8380002975,207.0,93.1333344777,738.108337402,0.603757041908,47.5475006104,0.872347513835,87.2460142771,2.0,1.0,1.0,1221.28651937,1221.28651937,1516.52500407,0.572687508667,2.0,0.0,5308.05033366,0.0,0.0210964756446,3.64721550544,6.8359375,5308.05033366,0.0777774061455,207.161665599,207.161665599,94.2667166392,2.0,54.2388860529,42.2416437322,41.205991745,1.0,3594.51755751,967.933705778,0.0,0.0,0.0,10.3953971863,1.0,0.0,47.5699996948,68.4286009471,1.0,96.1529655457,0.0,1.0,1.0,0.0,45.3491662343,1.0,95.9940465291,0.0,1.0,0.035084204192,92.9191652934,95.8178901672,92.9191652934,2.0,0.0,110.199163853,0.0566000007093,29.6744927059,0.931863565579,763.492122797,1.0,0.0,6643.6855495,0.0066436855495,524.284316855,0.7356639778,0.198100008929,0.7356639778,0.0,0.0,1946.98166911,524.284316855,1946.98166911,0.0,0.0,0.00194698166911,0.7348344028,1.0,15.0147403927,2.0,2.0,2.0,0.0,79.4847571633,72.9041186246,68.4286009471,0.684286009471,1.0,10.5,4547.56110944,139.417160665,2463.20068759,0.930716526357,2463.20068759,1.0,0.0,0.0,0.0,104.645832698,1.0,94.2916679382,,1.0,0.0,56.450000445,102.515834173,1.0,94.0833339691,0.0,1.0,207.161665599,0.0,2061.48999023,0.000176117065432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212846772695,168493.0,3104.76113762,95.1844234598,1681.70357362,0.635429064423,1681.70357362,0.213836487184,1.0,1.0,1.0,0.0,2646.56382243,2646.56382243,2646.56382243,0.0,0.0,1946.98166911,2646.56382243
2017-05-30T12:00:00.000Z,0.0,0.0361498722088,0.835098249611,0.645360875694,56.3425000509,0.049766183076,134.450833639,0.0,66.6391665141,1.0,97.0972220103,0.0,0.0,0.0,58.1416664124,67.8566665649,1.0,96.9027767181,0.0,0.0,134.450833639,97.400308609,2.0,0.0,136.187999725,79.8454996745,41.7942708333,0.583213104573,1575.78333537,0.0,0.598511432675,0.0,1.0,17.081820329,91.1630001068,,3380.83266195,90.975499471,90.8459777832,79.8409996033,79.6914621989,,2734.99938965,54.1220000585,54.0164082845,42.4100001653,42.0486221313,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,90.870499293,100.0,11.11104544,48.5654993057,1.30200036367,5.97077480952,41.1079998016,207.0,98.0416673024,798.549997965,0.598511432675,48.5654993057,0.953222997756,95.3222999573,2.0,1.0,1.0,1334.51219686,1334.51219686,0.0,0.620394538891,0.0,1.0,17.4830913544,90.577999115,,2334.83278402,90.4250005086,90.2793146769,79.8499997457,79.4811757406,,2459.99987793,53.9449993769,53.8551025391,41.7164999644,41.7942733765,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.152998606364,100.0,11.5380646388,48.7085005442,0.799000104268,5.94502667586,40.9174998601,207.0,97.1583334605,777.233337402,0.620394538891,48.7085005442,0.894849729992,89.4849732717,2.0,1.0,1.0,1252.78962199,1252.78962199,1575.78333537,0.583269748166,2.0,0.0,5443.40620931,0.0,0.00280048028799,4.25486059984,8.79427083333,5443.40620931,0.0855194105199,231.242499034,231.242499034,98.5603109996,2.0,54.4019902547,42.4860407511,41.1041940053,1.0,3764.60639496,844.460452092,0.0,0.0,0.0,9.63311386108,1.0,0.0,49.7524992625,70.2078857422,1.0,97.7454319,0.0,1.0,1.0,0.0,47.9208319982,1.0,97.9285678864,0.0,1.0,0.0361553362227,97.673330307,97.6857388814,97.673330307,2.0,0.0,115.41367383,0.0566000007093,25.8891031239,0.923962718539,788.942258179,1.0,0.0,6958.05784938,0.00695805784938,457.404643101,0.754695220413,0.169290013393,0.754695220413,0.0,0.0,2039.1108195,457.404643101,2039.1108195,0.0,0.0,0.0020391108195,0.754700447122,1.0,16.7019992237,2.0,2.0,2.0,0.0,71.0032641093,77.2937005361,70.2078857422,0.702078857422,1.0,11.6666666667,4609.06684705,141.302776954,2496.5154626,0.923985233806,2496.5154626,1.0,0.0,0.0,0.0,116.192499797,1.0,98.638888677,,1.0,0.0,59.1250009537,115.050001144,1.0,98.541668574,0.0,1.0,231.242499034,0.0,2073.25,0.000153650912049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183217228154,168493.0,3219.81433524,98.7116746063,1744.02249769,0.645480093928,1744.02249769,0.18319920029,1.0,1.0,1.0,0.0,2701.89973958,2701.89973958,2701.89973958,0.0,0.0,2039.1108195,2701.89973958
2017-05-30T13:00:00.000Z,0.0,0.0350349966793,0.774992144357,0.531535950882,52.5729999542,0.0490954163959,94.2066663106,0.0,46.8341665268,1.0,86.2083333333,0.0,0.0,0.0,51.558333079,47.3133328756,1.0,85.9305547078,0.0,0.0,94.2066663106,86.4322655996,2.0,0.0,130.552500089,77.9795001348,41.9479166667,0.554900808916,1061.75834147,0.0,0.557921216707,0.0,1.0,16.2043419679,87.4550005595,9.02880020142,2936.24949137,87.2540003459,87.2117335002,77.9645004272,77.8718032837,,1812.99958293,54.2719999949,54.1909484863,41.2325007121,40.9299875895,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,93.2090009054,100.0,10.4016396205,46.0214996338,1.36950047811,5.80270234744,39.863000234,207.0,73.1666666667,550.408332825,0.557921216707,46.0214996338,0.701906226022,70.1906226476,2.0,1.0,1.0,982.668716431,982.668716431,0.0,0.553983565383,0.0,1.0,16.1535785993,86.568499883,8.60249964396,1998.1248881,86.5969994863,86.4469935099,77.9944998423,77.6378046672,,1707.24994914,54.1084998449,54.0062001546,41.1765000025,41.5791676839,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.2689688206,45.4204994837,0.710500399272,5.88460981846,40.4659996033,207.0,69.9666668574,511.350001017,0.553983565383,45.4204994837,0.655882259551,65.5882266363,2.0,1.0,1.0,918.235163371,918.235163371,1061.75834147,0.552563273062,2.0,0.0,3582.26308187,0.0,-0.0152471717447,5.41150160631,10.8958333333,3582.26308187,0.041125357711,80.5691665014,80.5691665014,68.4660488764,2.0,54.7360229492,41.8988316854,41.1251306534,1.0,2406.65248752,842.514447075,0.0,0.0,0.0,7.98840459188,1.0,0.0,34.944999059,69.9760958354,1.0,86.2043355306,0.0,1.0,1.0,0.0,32.0916660627,1.0,84.8214257558,0.0,1.0,0.0348848361821,67.0366655986,84.503847758,67.0366655986,2.0,0.0,73.7821105519,0.0566000007093,25.8294433442,0.91978044897,802.659034896,1.0,0.0,4448.17478235,0.00444817478235,456.350583401,0.681277919992,0.238499946728,0.681277919992,0.0,0.0,1303.57084147,456.350583401,1303.57084147,0.0,0.0,0.00130357084147,0.67767769595,1.0,15.8891970187,2.0,2.0,2.0,0.0,63.2887274424,79.4945443471,69.9760958354,0.699760958354,1.0,10.5,3249.1669346,99.6115538961,1759.92142487,0.91977786672,1759.92142487,1.0,0.0,0.0,0.0,40.7491666476,1.0,68.9166669846,,1.0,0.0,41.2083336512,39.8199996948,1.0,68.6805553436,0.0,1.0,80.5691665014,0.0,1810.89001465,0.000153296833365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259301680718,168493.0,1888.37271423,57.8929135332,1022.84298247,0.534562693032,1022.84298247,0.263227629247,1.0,1.0,1.0,0.0,1913.42006429,1913.42006429,1913.42006429,0.0,0.0,1303.57084147,1913.42006429
2017-05-30T14:00:00.000Z,0.0,0.0330472860855,0.77198619236,0.533194444921,52.5339984894,0.0472131051529,92.0999997457,0.0,45.6499996185,1.0,85.7222226461,0.0,0.0,0.0,51.3083327611,46.4266665777,1.0,85.5138874054,0.0,0.0,92.0999997457,86.0081704458,2.0,0.0,130.49324894,77.9592504501,42.4895833333,0.533929264208,1044.6000061,0.0,0.552307772257,0.0,1.0,16.2103852431,87.4190006256,9.25949859619,2916.24951172,87.225499471,87.1278127035,77.9660008748,77.8464050293,,1762.66626994,54.8060000738,54.7234903971,41.4664996465,41.1965993245,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,92.9750010173,100.0,10.3699728648,45.7589998245,1.32749970754,5.8408176899,40.138999939,207.0,72.5750007629,540.716667175,0.552307772257,45.7589998245,0.699217176892,69.9646644592,2.0,1.0,1.0,978.904047648,978.904047648,0.0,0.54868126712,0.0,1.0,16.1475353241,86.5085004171,8.58299891154,1975.25272624,86.535498937,86.3581848145,77.9525000254,77.5963490804,,1683.49992879,54.6260000865,54.5296045939,41.5320005417,41.920018514,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0269985198975,100.0,10.2179168065,45.0034983953,0.733001073201,5.92961843808,40.7989994685,207.0,69.9750010173,503.883331299,0.54868126712,45.0034983953,0.655485156831,65.5485159556,2.0,1.0,1.0,917.679219564,917.679219564,1044.6000061,0.53530583476,2.0,0.0,3595.68202718,0.0,-0.00129570667262,4.02387960752,8.19270833333,3595.68202718,0.0336807215041,66.166665713,66.166665713,64.6450004578,2.0,55.2857894897,42.2102635701,41.0495827993,1.0,2340.09846494,954.388995537,0.0,0.0,0.0,7.59025065104,1.0,0.0,33.7424991926,70.3757502238,1.0,85.4452037811,0.0,1.0,1.0,0.0,30.912498951,1.0,84.1011886597,0.0,1.0,0.033146319396,64.6549975077,83.8707224528,64.6549975077,2.0,0.0,71.7417261269,0.0566000007093,29.2592448404,0.91890633422,805.575013969,1.0,0.0,4325.16411652,0.00432516411652,516.947782221,0.647871813582,0.264228936801,0.647871813582,0.0,0.0,1267.52164714,516.947782221,1267.52164714,0.0,0.0,0.00126752164714,0.649296745658,1.0,12.5155245555,2.0,2.0,2.0,0.0,62.7743852789,79.9360850941,70.3757502238,0.703757502238,1.0,10.5,3283.8972632,100.676301282,1778.7332159,0.909168783879,1778.7332159,1.0,0.0,0.0,0.0,33.4008329709,1.0,64.6527792613,,1.0,0.0,38.6666676203,32.7658335368,1.0,64.4444449743,0.0,1.0,66.166665713,0.0,1449.94995117,0.000173652584027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290626934719,168493.0,1931.86240231,59.2262015714,1046.39930794,0.534848946285,1046.39930794,0.289464177596,1.0,1.0,1.0,0.0,1956.4389445,1956.4389445,1956.4389445,0.0,0.0,1267.52164714,1956.4389445
2017-05-30T15:00:00.000Z,0.0,0.0356558106539,0.802675399404,0.602556129644,55.5489997864,0.0496772487393,123.647500992,0.0,61.2866668701,1.0,94.3472226461,0.0,0.0,0.0,56.5166664124,62.2491664886,1.0,94.1944440206,0.0,0.0,123.647500992,94.6858164469,2.0,0.0,135.137249311,79.5882495244,41.7161458333,0.575398619667,1431.76667277,0.0,0.598770153591,0.0,1.0,17.2957509359,90.5840002696,,3260.41601562,90.406999588,90.2998250326,79.5979995728,79.4692433675,,2362.99951172,54.2585000992,54.184580485,41.5520003637,41.1711476644,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,90.0410003662,100.0,11.4370919069,48.8549992243,1.27350012461,5.85865894953,40.2785002391,207.0,92.9250011444,749.100006104,0.598770153591,48.8549992243,0.893412831624,89.3412831624,2.0,1.0,1.0,1250.77796427,1250.77796427,0.0,0.597176780961,0.0,1.0,17.1337920825,89.5639998118,9.84420013428,2239.21968587,89.4604994456,89.2985458374,79.5784994761,79.2030766805,,2175.74993896,54.0754995346,53.974957784,41.4764998754,41.557472229,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,11.2169465224,47.9839995702,0.771999994914,5.91684563955,40.7044998805,207.0,87.2833334605,682.66666158,0.597176780961,47.9839995702,0.816342381069,81.6342379252,2.0,1.0,1.0,1142.8793335,1142.8793335,1431.76667277,0.575250915744,2.0,0.0,4711.78434245,0.0,0.00371081723521,4.09158653021,8.40104166667,4711.78434245,0.0545722232877,135.945002874,135.945002874,81.805393219,2.0,54.632270813,41.9567896525,41.0462287267,1.0,3286.44831375,915.753800152,0.0,0.0,0.0,9.04677454631,1.0,0.0,45.4924983978,70.5512250264,1.0,94.7260239919,0.0,1.0,1.0,0.0,43.2299985886,1.0,94.3452364604,0.0,1.0,0.0356356534079,88.7224953969,94.1650613149,88.7224953969,2.0,0.0,100.754510286,0.0566000007093,28.0747837386,0.915026737605,818.578187214,1.0,0.0,6074.28641589,0.00607428641589,496.020907893,0.715392901345,0.199340961873,0.715392901345,0.0,0.0,1780.11500041,496.020907893,1780.11500041,0.0,0.0,0.00178011500041,0.715147132675,1.0,15.8467226048,2.0,2.0,2.0,0.0,58.1488314542,81.8770620173,70.5512250264,0.705512250264,1.0,11.0833333333,4192.09079421,128.519305561,2270.65908039,0.912532834741,2270.65908039,1.0,0.0,0.0,0.0,68.7108335495,1.0,81.8472226461,,1.0,0.0,48.9833339055,67.2341674169,1.0,81.6388899485,0.0,1.0,135.945002874,0.0,1873.29003906,0.000166622849249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218447988153,168493.0,2769.55398678,84.9077876809,1500.13757274,0.602875527891,1500.13757274,0.218731696988,1.0,1.0,1.0,0.0,2488.30397542,2488.30397542,2488.30397542,0.0,0.0,1780.11500041,2488.30397542
2017-05-30T16:00:00.000Z,0.0,0.0342267957257,0.774458143968,0.540573750142,52.8827501933,0.048051112367,97.0991649628,0.0,48.143333753,1.0,87.111111323,0.0,0.0,0.0,52.1250003179,49.0699993769,1.0,86.8750012716,0.0,0.0,97.0991649628,87.3681983948,2.0,0.0,130.869000435,77.9862502416,41.8880208333,0.543868538968,1098.52499898,0.0,0.553309631147,0.0,1.0,16.2865299384,87.7084999084,9.13500118256,2973.74945068,87.4850006104,87.4552459717,77.9794991811,77.8914871216,,1941.66621908,53.9479999542,53.8749898275,41.2025006612,40.9255320231,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,92.2820002238,100.0,10.4755152067,46.2824999491,1.27650133769,5.8110148112,39.9259993235,207.0,75.1666673024,570.691670736,0.553309631147,46.2824999491,0.734596034459,73.4596039454,2.0,1.0,1.0,1028.43444824,1028.43444824,0.0,0.554665657493,0.0,1.0,16.2128023307,86.7440007528,8.77499834696,2030.37084961,86.767999649,86.6092809041,77.9930013021,77.6295115153,,1816.49993896,53.7739995321,53.663848877,41.2019996643,41.5427881877,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.3221102556,45.5659999847,0.692499796549,5.89069207509,40.5094998678,207.0,71.9499994914,527.833325704,0.554665657493,45.5659999847,0.677759348551,67.7759342194,2.0,1.0,1.0,948.863087972,948.863087972,1098.52499898,0.543029313909,2.0,0.0,3872.22802734,0.0,-0.000411047716625,5.30088202159,10.9401041667,3872.22802734,0.0452359587748,93.0716670354,93.0716670354,71.8890558879,2.0,54.4095815023,41.8650767008,41.1292661031,1.0,2506.79031993,906.620672041,0.0,0.0,0.0,8.51811726888,1.0,0.0,35.9491656621,69.4613819122,1.0,87.2031943003,0.0,1.0,1.0,0.0,33.1833326022,1.0,85.9940452576,0.0,1.0,0.0341864778248,69.1324981054,85.5053532918,69.1324981054,2.0,0.0,76.8520928861,0.0566000007093,27.794784249,0.915383429983,817.373001055,1.0,0.0,4633.25783161,0.00463325783161,491.073920508,0.672238303956,0.243125696656,0.672238303956,0.0,0.0,1357.81081136,491.073920508,1357.81081136,0.0,0.0,0.00135781081136,0.670561129848,1.0,14.7798382405,2.0,2.0,2.0,0.0,54.9819310506,81.7014662425,69.4613819122,0.694613819122,1.0,11.0833333333,3413.41099198,104.646877135,1848.88473187,0.915364000612,1848.88473187,1.0,0.0,0.0,0.0,46.991666158,1.0,72.2916676203,,1.0,0.0,43.2250006994,46.0800004005,1.0,72.0416676203,0.0,1.0,93.0716670354,0.0,1655.54003906,0.000164961062175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265605482074,168493.0,2024.69602633,62.0722546456,1096.68293052,0.542956549635,1096.68293052,0.267529553676,1.0,1.0,1.0,0.0,2019.8355306,2019.8355306,2019.8355306,0.0,0.0,1357.81081136,2019.8355306
2017-05-30T17:00:00.000Z,0.0,0.0341152385787,0.785226264814,0.557648085092,53.6012500127,0.0488926132956,102.745833079,0.0,50.9824997584,1.0,88.6249993642,0.0,0.0,0.0,53.0916668574,51.820833842,1.0,88.486111323,0.0,0.0,102.745833079,88.9451649984,2.0,0.0,132.407999674,78.8067496618,42.3072916667,0.554457517337,1177.42501322,0.0,0.571627392959,0.0,1.0,16.6551675797,88.7030010223,9.12600135803,3037.9161377,88.519999822,88.3917897542,78.8239987691,78.6927439372,,1963.33289591,54.7010002136,54.626663208,41.6584997177,41.3213195801,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,94.3279997508,100.0,10.7881961664,46.8615001043,1.31999969482,5.86697137356,40.3385000229,207.0,79.5666675568,610.375002543,0.571627392959,46.8615001043,0.758730566842,75.8730583191,2.0,1.0,1.0,1062.22279358,1062.22279358,0.0,0.56571103557,0.0,1.0,16.5705621243,87.8030001322,8.58799913194,2064.8664856,87.775999705,87.5811004639,78.7895005544,78.4178873698,,1835.99995931,54.5254996618,54.4173965454,41.4930003484,41.8223571777,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,10.6397271951,46.2829993566,0.686500549316,5.93083484968,40.8064997991,207.0,76.066666921,567.049997965,0.56571103557,46.2829993566,0.711075348627,71.1075353622,2.0,1.0,1.0,995.505488078,995.505488078,1177.42501322,0.559076497714,2.0,0.0,3904.31663005,0.0,-0.00104575082316,4.06365160147,8.1796875,3955.02203924,0.0419191344311,89.7824996312,89.7824996312,70.440448761,2.0,55.1712812944,42.2694369229,41.0056511561,1.0,2663.01429004,884.084978375,0.0,0.0,0.0,7.18975194295,1.0,0.0,37.499165535,71.6342468262,1.0,88.4988568624,0.0,1.0,1.0,0.0,34.9466657639,1.0,87.4285672506,0.0,1.0,0.0343947389441,72.4458303452,87.3204161326,72.4458303452,2.0,0.0,81.6415397601,0.0566000007093,27.1038947043,0.913772876753,822.842449551,1.0,0.0,4922.00393343,0.00492200393343,478.867391601,0.679250190008,0.225501940335,0.679250190008,0.0,0.0,1442.43001302,478.867391601,1442.43001302,0.0,0.0,0.00144243001302,0.6828195105,1.0,14.8138007677,2.0,2.0,2.0,0.0,59.793697704,82.4870896773,71.6342468262,0.716342468262,1.0,9.91666666667,3581.8615284,109.811160789,1940.12649139,0.913618876492,1940.12649139,1.0,0.0,0.0,0.0,45.3825004896,1.0,70.3611125946,,1.0,0.0,42.0583337148,44.3999999364,1.0,70.0972223282,0.0,1.0,89.7824996312,0.0,1937.11999512,0.000160860657145,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246822768375,168493.0,2214.57445401,67.8934653167,1199.53117431,0.564867460268,1199.53117431,0.251112821505,1.0,1.0,1.0,0.0,2101.02346802,2123.56217818,2123.56217818,0.0,0.0,1442.43001302,2123.56217818
2017-05-30T18:00:00.000Z,0.0,0.0369423618467,0.805131624066,0.60571440098,55.9270013173,0.0502192616608,126.082501094,0.0,62.5275001526,1.0,95.013888677,0.0,0.0,0.0,56.8916664124,63.508333842,1.0,94.8194440206,0.0,0.0,126.082501094,95.324368159,2.0,0.0,136.286251386,80.3592500687,41.7578125,0.582580421546,1458.49998983,0.0,0.605131344596,0.0,1.0,17.5447324117,91.4105002085,,3296.66601562,91.2020015717,91.1193796794,80.3645000458,80.2425715129,,2462.33282471,53.9495000839,53.8749974569,41.5999997457,41.2373250326,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,90.9514993032,100.0,11.6730979284,49.602001826,1.22999954224,5.87163440386,40.3700002035,207.0,94.8416659037,766.399998983,0.605131344596,49.602001826,0.904540899368,90.4540907542,2.0,1.0,1.0,1266.35725911,1266.35725911,0.0,0.604465777227,0.0,1.0,17.3694782257,90.261501948,9.75059967041,2261.71685791,90.1684996287,89.9988174438,80.3540000916,79.9659347534,,2216.24983724,53.7634998957,53.6517308553,41.3669999441,41.4706675212,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0930023193359,100.0,11.4615531762,48.8014996847,0.72699991862,5.90792504946,40.6400000254,207.0,88.1333332062,692.099995931,0.604465777227,48.8014996847,0.817610953195,81.8518587748,2.0,1.0,1.0,1144.65533447,1144.65533447,1458.49998983,0.581191598287,2.0,0.0,4859.3922526,0.0,-0.00155198632274,4.88502113024,9.79166666667,4848.62531072,0.0604401615701,152.953334808,152.953334808,85.1246681213,2.0,54.3568947532,41.9623468572,40.99868234,1.0,3378.58598372,871.827053923,0.0,0.0,0.0,8.91050084432,1.0,0.0,47.3216657639,71.4539992015,1.0,96.1244265238,0.0,1.0,1.0,0.0,45.1641654968,1.0,95.8928559621,0.0,1.0,0.0368373203826,92.4858309428,95.6346181234,92.4858309428,2.0,0.0,103.579227102,0.0566000007093,26.7280965607,0.917535120614,810.145171509,1.0,0.0,6244.58290123,0.00624458290123,472.227848512,0.730980319498,0.188625780576,0.730980319498,0.0,0.0,1830.02165731,472.227848512,1830.02165731,0.0,0.0,0.00183002165731,0.730038911104,1.0,17.3646385413,2.0,2.0,2.0,0.0,64.849311135,80.6300888062,71.4539992015,0.714539992015,1.0,10.5,4240.70062298,130.009564656,2296.98874606,0.917504752348,2296.98874606,1.0,0.0,0.0,0.0,77.1858329773,1.0,85.236111323,,1.0,0.0,51.0083341599,75.7674996058,1.0,85.0138899485,0.0,1.0,152.953334808,0.0,1917.27001953,0.000158630308444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205585616961,168493.0,2802.46729215,85.9168295543,1517.96516745,0.606333077348,1517.96516745,0.205814028836,1.0,1.0,1.0,0.0,2506.09366862,2503.51700107,2503.51700107,0.0,0.0,1830.02165731,2503.51700107
2017-05-30T19:00:00.000Z,0.0,0.0357100639544,0.778931713405,0.564085708865,54.8807519277,0.0499617522094,112.36083285,0.0,55.7683340708,1.0,91.5555559794,0.0,0.0,0.0,54.808333079,56.592499733,1.0,91.3472220103,0.0,0.0,112.36083285,91.7910092672,2.0,0.0,135.171001434,80.2902495066,42.0234375,0.573031461084,1288.7166748,0.0,0.585269553186,0.0,1.0,17.2498224576,90.5959993998,9.89640197754,3157.91611735,90.3680013021,90.2883834839,80.2864996592,80.1676483154,,2124.99951172,54.2345002492,54.1546376546,41.3210000992,41.0018870036,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.227998097738,90.8419996897,100.0,11.4193445841,49.0470012029,1.25700028737,5.83047791322,40.0639998118,207.0,84.758333842,668.941670736,0.585269553186,49.0470012029,0.816360182989,81.6360174815,2.0,1.0,1.0,1142.90425618,1142.90425618,0.0,0.586733223337,0.0,1.0,17.1627996763,89.6465002696,9.31200091044,2169.85337321,89.6060002645,89.4333699544,80.293999354,79.9085286458,,1984.49991862,54.0650002162,53.9449920654,41.2875000636,41.5032221476,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,11.259740591,48.3185002009,0.683500289917,5.90305928389,40.6039997737,207.0,81.0416666667,619.79166158,0.586733223337,48.3185002009,0.754384525844,75.4384536743,2.0,1.0,1.0,1056.13833618,1056.13833618,1288.7166748,0.573016322381,2.0,0.0,4215.28511556,0.0,-0.00155198632274,5.10929687818,10.0182291667,4215.28511556,0.0474457703639,106.914167404,106.914167404,75.7307516734,2.0,54.7024993896,41.8892796834,41.0120210648,1.0,2932.32251747,890.813093156,0.0,0.0,0.0,8.84176635742,1.0,0.0,41.402498881,71.4447333018,1.0,91.7922363281,0.0,1.0,1.0,0.0,38.9074986776,1.0,91.0833307902,0.0,1.0,0.0357028411333,80.3099969228,90.7684357961,80.3099969228,2.0,0.0,89.8978748611,0.0566000007093,27.3101623359,0.920853596292,799.112545811,1.0,0.0,5419.76174107,0.00541976174107,482.511696001,0.70624275795,0.214550170379,0.70624275795,0.0,0.0,1588.30165609,482.511696001,1588.30165609,0.0,0.0,0.00158830165609,0.70612252752,1.0,18.0579360484,2.0,2.0,2.0,0.0,70.4579641169,78.940937389,71.4447333018,0.714447333018,1.0,10.5,3814.97233768,116.957771108,2066.39168979,0.918826823864,2066.39168979,1.0,0.0,0.0,0.0,53.9666668574,1.0,75.8472232819,,1.0,0.0,45.3750009537,52.9475005468,1.0,75.6250019073,0.0,1.0,106.914167404,0.0,1678.2199707,0.000162084848248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233504469838,168493.0,2343.30200307,71.8399388127,1269.25685358,0.564378597341,1269.25685358,0.233644403646,1.0,1.0,1.0,0.0,2248.94576009,2248.94576009,2248.94576009,0.0,0.0,1588.30165609,2248.94576009
2017-05-30T20:00:00.000Z,0.0,0.0348764189915,0.771279785084,0.546986027839,54.0872503916,0.0495199389881,104.880833944,0.0,51.8558330536,1.0,89.4722220103,0.0,0.0,0.0,53.5499992371,52.9608329137,1.0,89.2499974569,0.0,0.0,104.880833944,89.7313607534,2.0,0.0,133.715250969,79.6280005773,42.4505208333,0.564734244421,1196.10834757,0.0,0.573335327548,0.0,1.0,16.9198613167,89.5864995321,9.75599988302,3073.33278402,89.3765004476,89.2812754313,79.6205005646,79.4952748617,,2008.66621908,54.3275003433,54.2431844076,41.4305003484,41.0973332723,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,89.6630001068,100.0,11.0790435473,47.9460000992,1.29000059764,5.8408176899,40.1419998805,207.0,79.9916667938,618.841669718,0.573335327548,47.9460000992,0.771009630476,77.1009648641,2.0,1.0,1.0,1079.41348267,1079.41348267,0.0,0.572952292098,0.0,1.0,16.8485511144,88.6909999847,9.04200045268,2106.48636882,88.6775010427,88.5024414062,79.63550059,79.2509155273,,1893.74995931,54.1505006154,54.0393498739,41.3819999695,41.6640650431,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,10.9327190717,47.2955010732,0.686499913534,5.91583200296,40.6955000559,207.0,77.1583340963,577.266667684,0.572952292098,47.2955010732,0.719651358468,71.9651362101,2.0,1.0,1.0,1007.51190186,1007.51190186,1196.10834757,0.564745330803,2.0,0.0,3980.16267904,0.0,-0.00155198632274,4.60001369317,8.19791666667,3980.16267904,0.0423432031297,89.6791667938,89.6791667938,71.3929983775,2.0,54.7822036743,42.0096435547,41.0658699671,1.0,2703.82760377,909.406692512,0.0,0.0,0.0,8.87564277649,1.0,0.0,38.2699991862,70.7448577881,1.0,89.3607292175,0.0,1.0,1.0,0.0,35.598332723,1.0,88.4285697937,0.0,1.0,0.0348770107927,73.8683306376,88.1259441376,73.8683306376,2.0,0.0,82.8927766715,0.0566000007093,27.8801968591,0.924035648334,788.667440167,1.0,0.0,4997.43848572,0.00499743848572,492.582977203,0.69147081244,0.232569629674,0.69147081244,0.0,0.0,1464.53667196,492.582977203,1464.53667196,0.0,0.0,0.00146453667196,0.69148546954,1.0,17.3147023019,2.0,2.0,2.0,0.0,73.5391419729,77.270928065,70.7448577881,0.707448577881,1.0,10.5,3613.23429628,110.772973531,1957.11964916,0.924040442113,1957.11964916,1.0,0.0,0.0,0.0,45.4016666412,1.0,71.5,,1.0,0.0,42.7750002543,44.2775001526,1.0,71.2916673024,0.0,1.0,89.6791667938,0.0,1511.05004883,0.000165467982997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251687717414,168493.0,2139.0501658,65.5780743697,1158.62320756,0.547035896051,1158.62320756,0.25166740183,1.0,1.0,1.0,0.0,2118.00215658,2118.00215658,2118.00215658,0.0,0.0,1464.53667196,2118.00215658
2017-05-30T21:00:00.000Z,0.0,0.0350049947613,0.775518697364,0.521927823229,52.345000267,0.0498118149819,89.6999994914,0.0,44.4008331299,1.0,84.875,0.0,0.0,0.0,50.8083333969,45.2774998347,1.0,84.6805553436,0.0,0.0,89.6999994914,85.1202106476,2.0,0.0,131.012249629,78.6672493617,42.1145833333,0.562584252633,1013.52500407,0.0,0.559276910223,0.0,1.0,16.3119117419,87.7549997965,8.90550104777,2887.49949137,87.5555000305,87.5003890991,78.6499989827,78.5340194702,,1744.99961344,54.2344999313,54.1469930013,41.3210004171,41.031153361,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,90.1579996745,100.0,10.4921789964,46.2329998016,1.32900079091,5.81973270575,39.9919996262,207.0,70.4333333969,525.241668701,0.559276910223,46.2344996134,0.670088395618,67.0088392893,2.0,1.0,1.0,938.123753866,938.123753866,0.0,0.558141654041,0.0,1.0,16.2551049391,86.8729998271,8.22899945577,1964.75407918,86.9134991964,86.7460123698,78.6844997406,78.3171081543,,1649.49993896,54.0605004628,53.9532852173,41.3444992701,41.7738469442,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,10.3506264687,45.5689999262,0.729999224345,5.90447851022,40.6145000458,207.0,67.6833333969,488.283332825,0.558141654041,45.5689999262,0.623873578026,62.3873567581,2.0,1.0,1.0,873.423009237,873.423009237,1013.52500407,0.562339472779,2.0,0.0,3410.15102132,0.0,7.74915097281e-05,5.71898007393,9.2734375,3410.15102132,0.036819962884,67.0799999237,67.0799999237,64.6399831772,2.0,54.7385533651,42.0542297363,41.1253910065,1.0,2277.00462126,805.630782575,0.0,0.0,0.0,8.59433110555,1.0,0.0,32.9699996312,70.0556678772,1.0,84.8344745636,0.0,1.0,1.0,0.0,30.0933324496,1.0,83.3392842611,0.0,1.0,0.0349993919479,63.0633319219,82.9776821136,63.0633319219,2.0,0.0,69.8074223694,0.0566000007093,24.6986799183,0.926893143775,779.386247417,1.0,0.0,4208.54884039,0.00420854884039,436.372431251,0.68460216721,0.242220228529,0.68460216721,0.0,0.0,1233.34666951,436.372431251,1233.34666951,0.0,0.0,0.00123334666951,0.683778628707,1.0,16.4412808396,2.0,2.0,2.0,0.0,76.5278027852,75.7276026408,70.0556678772,0.700556678772,1.0,10.5,3082.63540383,94.5061022877,1669.71910077,0.926822395738,1669.71910077,1.0,0.0,0.0,0.0,33.8241666158,1.0,64.7916695277,,1.0,0.0,38.7333345413,33.255833149,1.0,64.5555575689,0.0,1.0,67.0799999237,0.0,1440.69995117,0.000146585792397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261344816054,168493.0,1740.71677134,53.3661415298,942.864679523,0.523362343242,942.864679523,0.262082856009,1.0,1.0,1.0,0.0,1801.55238851,1801.55238851,1801.55238851,0.0,0.0,1233.34666951,1801.55238851
2017-05-30T22:00:00.000Z,0.0,0.0332295753534,0.791486210319,0.50986134063,50.0035009384,0.0484648581362,74.4308331807,0.0,36.9808330536,1.0,79.8194452922,0.0,0.0,0.0,47.7666667302,37.4158331553,1.0,79.6111106873,0.0,0.0,74.4308331807,80.1385084788,2.0,0.0,126.322500547,76.3189996084,42.21875,0.531777128098,818.800003052,0.0,0.536263085957,0.0,1.0,15.3135685126,84.591501236,8.08050092061,2676.24951172,84.3950004578,84.3340937297,76.3144995372,76.2007115682,,1541.99966431,53.7875003815,53.6889826457,41.4799992243,41.2570521037,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,85.9640000661,100.0,9.47295355797,42.9150012334,1.3484992981,5.84061499437,40.1314999262,207.0,59.6333332062,422.175005595,0.536263085957,42.9150012334,0.563007074992,56.3007071813,2.0,1.0,1.0,788.209904989,788.209904989,0.0,0.534686554511,0.0,1.0,15.2700571219,83.7560005188,7.53150049845,1803.52426147,83.855000178,83.6727422078,76.3234996796,75.9832382202,,1474.74994914,53.603000323,53.5057373047,41.4419997533,42.0093816121,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,9.35706353188,42.4130004247,0.758499781291,5.91299362977,40.683499972,207.0,57.6499999364,396.624997457,0.534686554511,42.4130004247,0.530419849214,53.041984876,2.0,1.0,1.0,742.5877889,742.5877889,818.800003052,0.532689040484,2.0,0.0,3087.5139974,0.0,0.0244825386908,6.5387390852,9.46354166667,3087.5139974,0.0343956959167,53.0150003433,53.0150003433,60.6638905207,2.0,54.3108901978,42.3108901978,41.213511467,1.0,1841.41986059,800.775663787,0.0,0.0,0.0,7.7084941864,1.0,0.0,27.0891660055,68.6060053507,1.0,79.3607285817,0.0,1.0,1.0,0.0,24.0758326848,1.0,77.2261892955,0.0,1.0,0.033318462218,51.1649993261,77.0768089294,51.1649993261,2.0,0.0,56.4534532638,0.0566000007093,24.5498337874,0.929451416796,771.170520709,1.0,0.0,3403.46494979,0.00340346494979,433.742640985,0.64777755346,0.281698113211,0.64777755346,0.0,0.0,997.41082255,433.742640985,997.41082255,0.0,0.0,0.00099741082255,0.648788109422,1.0,11.9792783979,2.0,2.0,2.0,0.0,75.9390824636,74.2965100606,68.6060053507,0.686060053507,1.0,10.5,2642.19552438,81.0032870512,1431.15346354,0.929475666672,1431.15346354,1.0,0.0,0.0,0.0,26.913333416,1.0,60.7777821223,,1.0,0.0,36.3000008265,26.1016667684,1.0,60.5000012716,0.0,1.0,53.0150003433,0.0,1166.97998047,0.000145702395871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303072068815,168493.0,1450.67527577,44.4741748659,785.762796972,0.510320813364,785.762796972,0.301870578266,1.0,1.0,1.0,0.0,1539.74279785,1539.74279785,1539.74279785,0.0,0.0,997.41082255,1539.74279785
2017-05-30T23:00:00.000Z,0.0,0.0333378774227,0.783736176708,0.567735838213,53.7175000509,0.047418523814,106.822500865,0.0,52.8549995422,1.0,89.9305559794,0.0,0.0,0.0,53.8583335876,54.0550006231,1.0,89.7638899485,0.0,0.0,106.822500865,90.2856903076,2.0,0.0,131.322750409,77.6052503586,42.0833333333,0.546561387808,1229.99167379,0.0,0.564193954189,0.0,1.0,16.4509061178,88.0760002136,9.6012008667,3090.41607666,87.873500824,87.7394510905,77.6210009257,77.4654566447,,2278.33284505,53.5790001551,53.4685745239,41.5429999034,41.2105992635,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,88.8080005646,100.0,10.5908280214,46.3305009206,1.25099945068,5.86007809639,40.2920004527,207.0,83.0499998728,646.133336385,0.564193954189,46.3305009206,0.815719484602,81.5719477336,2.0,1.0,1.0,1142.00727844,1142.00727844,0.0,0.559786224583,0.0,1.0,16.2841125329,86.931500117,9.30899937948,2110.23585002,86.8984991709,86.7249323527,77.5894997915,77.2359644572,,2106.99991862,53.3915001551,53.3036499023,41.5335003535,41.7400182088,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0330009460449,100.0,10.3559133212,45.3649988174,0.742000897725,5.92819921176,40.7914994558,207.0,77.8083337148,583.858342489,0.559786224583,45.3649988174,0.743397027879,74.3397019704,2.0,1.0,1.0,1040.75583903,1040.75583903,1229.99167379,0.545409427067,2.0,0.0,4540.25583903,0.0,0.0983395778264,3.61287321647,5.01041666667,4540.25583903,0.0507594716198,115.975836436,115.975836436,76.6402537028,2.0,53.9218139648,42.0249379476,41.2508653005,1.0,2820.65053629,1049.43179408,0.0,0.0,0.0,9.48246892293,1.0,0.0,38.8358324369,68.1385320028,1.0,89.6746552785,0.0,1.0,1.0,0.0,36.1883325577,1.0,88.8690452576,0.0,1.0,0.0332794281499,75.0241648356,88.6052672068,75.0241648356,2.0,0.0,86.4742835849,0.0566000007093,32.1730258312,0.931449815676,764.794612142,1.0,0.0,5213.36032118,0.00521336032118,568.428011095,0.678902349904,0.252587728221,0.678902349904,0.0,0.0,1527.81417847,568.428011095,1527.81417847,0.0,0.0,0.00152781417847,0.676843553782,1.0,13.8288211416,2.0,2.0,2.0,0.0,78.1746482849,73.1530119578,68.1385320028,0.681385320028,1.0,10.5,3870.08233037,118.647309416,2096.24218956,0.931490078125,2096.24218956,1.0,0.0,0.0,0.0,58.4191678365,1.0,76.6944459279,,1.0,0.0,45.9166673024,57.5566676458,1.0,76.5277779897,0.0,1.0,115.975836436,0.0,1752.57006836,0.000190945771226,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271165237455,168493.0,2369.57687424,72.6454624433,1283.48871966,0.570333434612,1283.48871966,0.273330180564,1.0,1.0,1.0,0.0,2250.41816203,2250.41816203,2250.41816203,0.0,0.0,1527.81417847,2250.41816203
