timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-31T00:00:00.000Z,0.0,0.0341394309398,0.780631815115,0.541850352956,52.7162513733,0.0489695492699,96.5791664124,0.0,48.0091670354,1.0,86.8611100515,0.0,0.0,0.0,52.0083328883,48.5533336004,1.0,86.6805559794,0.0,0.0,96.5791664124,87.1383298238,2.0,0.0,130.419751485,77.7035001119,41.7161458333,0.550344475106,1092.14998372,0.0,0.557103370248,0.0,1.0,16.2007160187,87.4324995677,9.09400092231,2973.33282471,87.2120011648,87.1468836466,77.7004998525,77.5625991821,,2051.99955241,53.2669995626,53.1596272786,41.3210000992,40.9993438721,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,92.106499354,100.0,10.3718601068,45.8910010656,1.26600042979,5.82885595163,40.0549996694,207.0,75.3583323161,571.908332825,0.557103370248,45.8910010656,0.730150698707,73.0150709152,2.0,1.0,1.0,1022.21097819,1022.21097819,0.0,0.549790580991,0.0,1.0,16.1003981431,86.3990001678,8.70900026957,2021.37196859,86.4155006409,86.2450917562,77.7065003713,77.3558807373,,1918.49994914,53.0944999059,53.0033772786,41.3069995244,41.6398061117,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,10.1991633574,45.1085011164,0.714999198914,5.90123462677,40.5920003255,207.0,71.0583340327,520.241661072,0.549790580991,45.1085011164,0.67360001337,67.3599999746,2.0,1.0,1.0,943.040018717,943.040018717,1092.14998372,0.552763056687,2.0,0.0,4033.83823649,0.0,0.0399928196954,4.7575262785,6.4453125,4033.83823649,0.0461106976734,93.4074999491,93.4074999491,71.1554482778,2.0,53.690264384,41.9013799032,41.2527179718,1.0,2492.15920747,928.06065665,0.0,0.0,0.0,9.7279586792,1.0,0.0,35.2424991926,67.9725411733,1.0,86.6837882996,0.0,1.0,1.0,0.0,32.5066658656,1.0,85.3571402232,0.0,1.0,0.0343081753285,67.749165535,85.145146052,67.749165535,2.0,0.0,76.4035385714,0.0566000007093,28.4520820196,0.933681744317,757.741173613,1.0,0.0,4606.21539576,0.00460621539576,502.686955178,0.680219947897,0.253308604691,0.680219947897,0.0,0.0,1349.88582357,502.686955178,1349.88582357,0.0,0.0,0.00134988582357,0.682155276338,1.0,14.9662566482,2.0,2.0,2.0,0.0,82.7819220225,71.8281618754,67.9725411733,0.679725411733,1.0,9.91666666667,3420.21986412,104.855620591,1852.57277875,0.933528552588,1852.57277875,1.0,0.0,0.0,0.0,47.0874996185,1.0,71.2638912201,,1.0,0.0,42.650001208,46.3199996948,1.0,71.0833358765,0.0,1.0,93.4074999491,0.0,1754.17004395,0.000168862101213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271345320921,168493.0,2003.9842485,61.4372819232,1085.46433133,0.546975513047,1085.46433133,0.26937960994,1.0,1.0,1.0,0.0,1984.48432414,1984.48432414,1984.48432414,0.0,0.0,1349.88582357,1984.48432414
2017-05-31T01:00:00.000Z,0.0,0.0333689424033,0.771340734625,0.545276826297,53.2382507324,0.0478066583722,100.282499949,0.0,49.8025004069,1.0,88.1666660309,0.0,0.0,0.0,52.7749999364,50.4800004959,1.0,87.9583320618,0.0,0.0,100.282499949,88.4201691945,2.0,0.0,131.033250491,77.7949997584,41.5546875,0.543099258666,1139.50834147,0.0,0.554454681221,0.0,1.0,16.3493795395,87.8300005595,9.74200100369,3015.83280436,87.6140003204,87.4933954875,77.8024997711,77.6445007324,,2106.66618856,53.6464999517,53.5265426636,41.4590002696,41.1253356934,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,88.905500412,100.0,10.5038987001,46.1550000509,1.28400007884,5.84548075994,40.1750001907,207.0,77.7249997457,593.091669718,0.554454681221,46.1550000509,0.763848026821,76.3143024445,2.0,1.0,1.0,1069.38723755,1069.38723755,0.0,0.549548674023,0.0,1.0,16.2454361121,86.8369998932,9.05100059509,2061.86692301,86.8385003408,86.6629536947,77.7874997457,77.4375228882,,1986.99991862,53.4650004705,53.3744125366,41.4570000966,41.7757593791,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.3216970762,45.3815002441,0.701500256856,5.92373891671,40.7554998398,207.0,74.433333079,546.41666921,0.549548674023,45.3815002441,0.709974743071,70.9615929921,2.0,1.0,1.0,993.964640299,993.964640299,1139.50834147,0.543139012198,2.0,0.0,4207.11702474,0.0,0.0329209134604,3.93847248952,5.43229166667,4207.11702474,0.0441565737874,92.8433329264,92.8433329264,71.7004082998,2.0,54.0192489624,42.047223409,41.2525459925,1.0,2589.56783629,1031.05868815,0.0,0.0,0.0,9.57169469198,1.0,0.0,36.3716656367,68.2308050791,1.0,87.8538792928,0.0,1.0,1.0,0.0,33.6416659355,1.0,86.8452370962,0.0,1.0,0.0333743769247,70.0133310954,86.4705149333,70.0133310954,2.0,0.0,79.3898501628,0.0566000007093,31.6097511,0.934695447986,754.545760593,1.0,0.0,4786.25410452,0.00478625410452,558.476160846,0.668513600212,0.266174434973,0.668513600212,0.0,0.0,1402.6475118,558.476160846,1402.6475118,0.0,0.0,0.0014026475118,0.668446610371,1.0,14.5902516953,2.0,2.0,2.0,0.0,85.9274120331,71.2200717926,68.2308050791,0.682308050791,1.0,10.5,3620.62652444,110.999601263,1961.12367265,0.934688035185,1961.12367265,1.0,0.0,0.0,0.0,46.9241663615,1.0,71.7916666667,,1.0,0.0,42.9500007629,45.9191665649,1.0,71.5833352407,0.0,1.0,92.8433329264,0.0,1475.06005859,0.000187602755604,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284773555404,168493.0,2113.65754755,64.7995984675,1144.86921653,0.545654296802,1144.86921653,0.28481855608,1.0,1.0,1.0,0.0,2098.15852865,2098.15852865,2098.15852865,0.0,0.0,1402.6475118,2098.15852865
2017-05-31T02:00:00.000Z,0.0,0.0333380680025,0.769837671156,0.540323191773,53.0274995168,0.0476897931616,97.9491672516,0.0,48.5550003052,1.0,87.4027786255,0.0,0.0,0.0,52.3083337148,49.3316669464,1.0,87.180557251,0.0,0.0,97.9491672516,87.6720765432,2.0,0.0,130.896749496,77.8692499797,41.40625,0.538321477701,1105.8916626,0.0,0.553683637846,0.0,1.0,16.3179548581,87.7504997253,9.65849939982,2992.49945068,87.5299994151,87.428545634,77.8715000153,77.718149821,,2089.66619873,53.3764998118,53.2539037069,41.39899985,41.0527954102,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,88.1119988759,100.0,10.4832193851,46.1309995651,1.30349953969,5.83473559221,40.0955003103,207.0,76.2333323161,577.500005086,0.553683637846,46.1309995651,0.745079643613,74.5079644521,2.0,1.0,1.0,1043.11150106,1043.11150106,0.0,0.546836699709,0.0,1.0,16.2031332652,86.7200005849,8.86650021871,2044.24409993,86.7335001628,86.5671132406,77.8669999441,77.5210825602,,1965.99994914,53.1904996236,53.1085662842,41.4120003382,41.7368214925,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.286895752,45.3349997203,0.695500055949,5.91623751322,40.7030003866,207.0,72.6249993642,528.391662598,0.546836699709,45.3214998245,0.690090535482,69.0090535482,2.0,1.0,1.0,966.126749674,966.126749674,1105.8916626,0.538395673538,2.0,0.0,4175.02852376,0.0,0.00150000898672,4.4671643575,6.11197916667,4175.02852376,0.0451430143833,92.7466659546,92.7466659546,71.7416400909,2.0,53.7611236572,41.9548772176,41.2527214686,1.0,2520.21994879,1025.14750356,0.0,0.0,0.0,9.60330899556,1.0,0.0,35.6558319728,68.2681910197,1.0,87.2203178406,0.0,1.0,1.0,0.0,32.8316663106,1.0,86.0297590892,0.0,1.0,0.0333430555201,68.4874986013,85.7882734934,68.4874986013,2.0,0.0,77.2638126361,0.0566000007093,31.4285285607,0.93478247362,754.272704258,1.0,0.0,4658.07958577,0.00465807958577,555.274349238,0.66449056955,0.27029420541,0.66449056955,0.0,0.0,1365.0850118,555.274349238,1365.0850118,0.0,0.0,0.0013650850118,0.664587522546,1.0,14.4046129629,2.0,2.0,2.0,0.0,86.5891138713,71.1668122609,68.2681910197,0.682681910197,1.0,11.0833333333,3545.36745235,108.692341197,1920.35936104,0.93478477496,1920.35936104,1.0,0.0,0.0,0.0,46.8408330282,1.0,71.8333339691,,1.0,0.0,42.9833342234,45.9058335622,1.0,71.6388905843,0.0,1.0,92.7466659546,0.0,1435.14001465,0.000186527206238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289151270592,168493.0,2050.36489368,62.8591996732,1110.58655275,0.540606837369,1110.58655275,0.289057138525,1.0,1.0,1.0,0.0,2054.3331604,2054.3331604,2054.3331604,0.0,0.0,1365.0850118,2054.3331604
2017-05-31T03:00:00.000Z,0.0,0.0336031870986,0.770152895798,0.541240604116,53.0574998856,0.047811233633,98.5716667175,0.0,48.9058329264,1.0,87.6388899485,0.0,0.0,0.0,52.4833332698,49.6658334732,1.0,87.4722239176,0.0,0.0,98.5716667175,87.9158884684,2.0,0.0,130.813498815,77.7559989293,41.3020833333,0.542401693173,1118.51668294,0.0,0.556580955246,0.0,1.0,16.2526877721,87.693499883,9.70800018311,2999.16617839,87.4654992421,87.3725941976,77.757499059,77.6032307943,,2075.99953206,53.4500001272,53.3303451538,41.3599999746,41.020342509,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,88.0654983521,100.0,10.4248456955,46.1054992676,1.31100018819,5.82784223557,40.0489997864,207.0,76.6499996185,582.14167277,0.556580955246,46.1054992676,0.746866614932,74.6985200246,2.0,1.0,1.0,1045.6132609,1045.6132609,0.0,0.548835826627,0.0,1.0,16.1934639613,86.6854998271,8.94150034587,2045.36899821,86.6959991455,86.5364456177,77.7544987996,77.4075393677,,1965.24991862,53.2744998932,53.1857045492,41.3399998347,41.672358195,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.2853361766,45.3559993108,0.704499562581,5.9081278642,40.6355002721,207.0,73.316666921,536.375005086,0.548835826627,45.3559993108,0.697938610259,69.7938601176,2.0,1.0,1.0,977.114054362,977.114054362,1118.51668294,0.542415715536,2.0,0.0,4149.94095866,0.0,-0.000216352869757,4.63337417444,6.02864583333,4149.94095866,0.0451562823357,93.2658335368,93.2658335368,71.8679250081,2.0,53.8262914022,41.8981959025,41.2624804179,1.0,2547.09289749,1013.14926862,0.0,0.0,0.0,9.69452921549,1.0,0.0,36.0683326721,68.0629698435,1.0,87.5342432658,0.0,1.0,1.0,0.0,33.2266659737,1.0,86.4107138316,0.0,1.0,0.0336074905773,69.2950000763,86.1074778239,69.2950000763,2.0,0.0,78.0876718689,0.0566000007093,31.0606918657,0.935147896019,753.126316142,1.0,0.0,4707.74839892,0.00470774839892,548.775467781,0.66902848454,0.266117392289,0.66902848454,0.0,0.0,1379.64082845,548.775467781,1379.64082845,0.0,0.0,0.00137964082845,0.668996686737,1.0,14.8766650034,2.0,2.0,2.0,0.0,86.8669541677,70.9430096944,68.0629698435,0.680629698435,1.0,10.5,3560.2421661,109.148363735,1928.41629623,0.935145876828,1928.41629623,1.0,0.0,0.0,0.0,47.0516668955,1.0,71.9722239176,,1.0,0.0,43.0750010808,46.2141663233,1.0,71.7916692098,0.0,1.0,93.2658335368,0.0,1443.59997559,0.000184344108454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284573133329,168493.0,2061.84027231,63.2110068655,1116.80222744,0.54157030319,1116.80222744,0.284617553854,1.0,1.0,1.0,0.0,2062.15558879,2062.15558879,2062.15558879,0.0,0.0,1379.64082845,2062.15558879
2017-05-31T04:00:00.000Z,0.0,0.0334273986754,0.769678883225,0.541107631912,53.0477501551,0.047609489799,98.2800006866,0.0,48.8616669973,1.0,87.6388899485,0.0,0.0,0.0,52.441666921,49.5016657511,1.0,87.4027779897,0.0,0.0,98.2800006866,87.9229513804,2.0,0.0,130.670249621,77.6224994659,41.328125,0.541568036558,1118.06666056,0.0,0.547743399695,0.0,1.0,15.8562515577,87.5930010478,9.74250030518,2999.16617839,87.3709996541,87.2645111084,77.628499349,77.4654591878,,2082.99952189,53.619500796,53.4978790283,41.3810005188,41.0750706991,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,88.0805009206,100.0,10.0237462521,45.9899991353,1.30050086975,5.83250534534,40.080499649,207.0,76.5916671753,581.766667684,0.547743399695,45.9899991353,0.758692692348,75.8692703247,2.0,1.0,1.0,1062.16976929,1062.16976929,0.0,0.547302110937,0.0,1.0,16.1680823962,86.5910002391,8.98200035095,2039.7446696,86.5984999339,86.4367701213,77.6164995829,77.2704111735,,1956.49994914,53.4455000559,53.3603846232,41.425500234,41.7374598185,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.2536695004,45.1729996999,0.733000119527,5.91441289584,40.6925001144,207.0,73.5499992371,536.299987793,0.547302110937,45.1729996999,0.699883477347,69.988348643,2.0,1.0,1.0,979.836868286,979.836868286,1118.06666056,0.541597360525,2.0,0.0,4125.4368693,0.0,-0.000216352869757,4.38371646404,5.81510416667,4125.4368693,0.044031339013,90.9208335876,90.9208335876,71.2369397481,2.0,53.9806493123,41.969523112,41.2827218374,1.0,2540.80814752,1027.60514845,0.0,0.0,0.0,9.89840634664,1.0,0.0,35.8891658783,67.7300930023,1.0,87.4429206848,0.0,1.0,1.0,0.0,33.1216659546,1.0,86.3511867523,0.0,1.0,0.0334296459919,69.0108305613,86.0577799479,69.0108305613,2.0,0.0,77.894996724,0.0566000007093,31.5038739743,0.936229782509,749.74173479,1.0,0.0,4696.13240266,0.00469613240266,556.605540274,0.666620175399,0.269608047728,0.666620175399,0.0,0.0,1376.23667399,556.605540274,1376.23667399,0.0,0.0,0.00137623667399,0.666630208492,1.0,14.6531882832,2.0,2.0,2.0,0.0,88.3352381388,70.2716960907,67.7300930023,0.677300930023,1.0,10.5,3568.41329598,109.398870698,1932.84221426,0.936228223127,1932.84221426,1.0,0.0,0.0,0.0,45.9166660309,1.0,71.3750012716,,1.0,0.0,42.700000445,45.004166921,1.0,71.1666673024,0.0,1.0,90.9208335876,0.0,1421.89001465,0.000186974378605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287972570221,168493.0,2062.84496962,63.2418084408,1117.34642488,0.541219169503,1117.34642488,0.287944277407,1.0,1.0,1.0,0.0,2064.49898275,2064.49898275,2064.49898275,0.0,0.0,1376.23667399,2064.49898275
2017-05-31T05:00:00.000Z,0.0,0.0340016199561,0.792560908243,0.578935373823,54.119500796,0.0477054199811,111.174998601,0.0,55.1908330917,1.0,91.055557251,0.0,0.0,0.0,54.491666158,56.0466658274,1.0,90.8194433848,0.0,0.0,111.174998601,91.3614559174,2.0,0.0,131.970749855,77.851249059,41.3541666667,0.557045820795,1283.38332621,0.0,0.573175694409,0.0,1.0,16.2937817574,88.5530001322,9.37800216675,3131.66607666,88.3564999898,88.2258453369,77.8639984131,77.6965637207,,2354.9994812,53.6600004832,53.5386505127,41.6089998881,41.2201436361,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,90.0155010223,100.0,10.4359338284,46.7475001017,1.33500003815,5.85784800847,40.27399985,207.0,86.3916670481,680.875005086,0.573175694409,46.7475001017,0.84462663923,84.4626642863,2.0,1.0,1.0,1182.47729492,1182.47729492,0.0,0.563973456884,0.0,1.0,16.394099474,87.2735004425,9.26459960938,2145.48144531,87.2284997304,87.067392985,77.838499705,77.4898300171,,2132.74987793,53.4814996719,53.4005432129,41.5094998678,41.7451222738,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,10.4683333238,45.7189998627,0.740499178569,5.9257663091,40.7690006892,207.0,79.5166676839,602.508331299,0.563973456884,45.7189998627,0.760484717233,76.048470815,2.0,1.0,1.0,1064.67860413,1064.67860413,1283.38332621,0.549932232185,2.0,0.0,4660.44256592,0.0,-0.000216352869757,4.08955657482,6.39583333333,4620.7693315,0.0534518630783,129.034166972,129.034166972,79.3769041697,2.0,53.9800775701,42.0234846635,41.2998784383,1.0,2957.48163126,1059.41117407,0.0,0.0,0.0,10.4073034922,1.0,0.0,40.4324992498,67.4566949209,1.0,90.9246565501,0.0,1.0,1.0,0.0,37.9041660627,1.0,90.119043986,0.0,1.0,0.033543037026,78.3366654714,89.9405231476,78.3366654714,2.0,0.0,90.6691920847,0.0566000007093,32.4789693446,0.936724229665,748.199091852,1.0,0.0,5466.26290236,0.00546626290236,573.833373456,0.695308977769,0.249069374666,0.695308977769,0.0,0.0,1601.9291687,573.833373456,1601.9291687,0.0,0.0,0.0016019291687,0.686754137278,1.0,13.518447556,2.0,2.0,2.0,0.0,88.3194136186,69.9608327692,67.4566949209,0.674566949209,1.0,11.0833333333,3984.33408225,122.149990186,2158.12700804,0.936723741085,2158.12700804,1.0,0.0,0.0,0.0,65.1191666921,1.0,79.3888899485,,1.0,0.0,47.5333344142,63.9149983724,1.0,79.2222226461,0.0,1.0,129.034166972,0.0,1889.13000488,0.000192761535165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265894162539,168493.0,2483.97312787,76.1525732854,1345.45180797,0.583986320691,1345.45180797,0.269118552615,1.0,1.0,1.0,0.0,2322.80670166,2303.90980114,2303.90980114,0.0,0.0,1601.9291687,2303.90980114
2017-05-31T06:00:00.000Z,0.0,0.0342545295464,0.800390501706,0.599344146375,54.8395001094,0.0485099350518,119.880833308,0.0,59.4141661326,1.0,93.4305540721,0.0,0.0,0.0,55.950000445,60.4500001272,1.0,93.2499993642,0.0,0.0,119.880833308,93.6737124125,2.0,0.0,132.855750084,78.0162499746,41.3541666667,0.55949728239,1382.48331706,0.0,0.588073201352,0.0,1.0,16.3517969449,89.2010008494,,3226.66609701,89.0120004018,88.8857981364,78.0319989522,77.8698984782,,2499.33282471,53.5100002289,53.3851267497,41.4259999593,41.027982076,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,89.0479996999,100.0,10.5144257545,47.5860004425,1.30950037638,5.83737115065,40.1164995829,207.0,92.0333334605,740.266657511,0.588073201352,47.5860004425,0.898990551177,89.899055481,2.0,1.0,1.0,1258.58677165,1258.58677165,0.0,0.573453423931,0.0,1.0,16.5391373634,87.7565002441,9.68699836731,2225.7214152,87.6874993642,87.537651062,78.0005009969,77.6480102539,,2252.24989827,53.3344999949,53.2520065308,41.40299956,41.5868377686,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,10.6253329118,46.2844998042,0.719499588013,5.91380457083,40.683499972,207.0,83.316666921,642.216669718,0.573453423931,46.2844998042,0.799854234968,79.985423406,2.0,1.0,1.0,1119.79592896,1119.79592896,1382.48331706,0.559390614157,2.0,0.0,4953.32458496,0.0,-0.000216352869757,4.29745471478,6.93229166667,4953.32458496,0.0614348974242,151.892500559,151.892500559,84.5740737915,2.0,53.7876968384,41.8166707357,41.3212153117,1.0,3210.35252994,1063.8775359,0.0,0.0,0.0,10.9104366302,1.0,0.0,43.5491660436,67.121562322,1.0,93.3732859294,0.0,1.0,1.0,0.0,41.0916659037,1.0,92.8690458934,0.0,1.0,0.0342488509558,84.6408322652,92.6322816213,84.6408322652,2.0,0.0,98.421598674,0.0566000007093,32.6158971327,0.936948287157,747.500865966,1.0,0.0,5933.63987538,0.00593363987538,576.252592296,0.703739714706,0.233212043416,0.703739714706,0.0,0.0,1738.89748128,576.252592296,1738.89748128,0.0,0.0,0.00173889748128,0.70356708765,1.0,14.5638197089,2.0,2.0,2.0,0.0,87.6336040497,69.8191413879,67.121562322,0.67121562322,1.0,10.5,4274.23006584,131.037495807,2315.15007358,0.936951758122,2315.15007358,1.0,0.0,0.0,0.0,76.6175003052,1.0,84.7777779897,,1.0,0.0,50.7666670481,75.2750008901,1.0,84.6111119588,0.0,1.0,151.892500559,0.0,1809.09997559,0.000193574196748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248905070506,168493.0,2735.30440963,83.8577789651,1481.58618223,0.59960466239,1481.58618223,0.249069711259,1.0,1.0,1.0,0.0,2470.93839518,2470.93839518,2470.93839518,0.0,0.0,1738.89748128,2470.93839518
2017-05-31T07:00:00.000Z,0.0,0.0335982464146,0.780428066069,0.566268147862,53.722750028,0.0476282569036,107.71666654,0.0,53.5491660436,1.0,90.2361125946,0.0,0.0,0.0,54.0083332062,54.1674998601,1.0,90.013888677,0.0,0.0,107.71666654,90.4715309143,2.0,0.0,131.242500305,77.5197502772,41.328125,0.545616816326,1233.79166667,0.0,0.564245622907,0.0,1.0,15.9843680064,88.0024992625,9.94199879964,3108.33280436,87.7970002492,87.6866836548,77.5235004425,77.3733927409,,2252.33284505,53.5714998245,53.4475580851,41.3479995728,40.9948857625,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,88.5409997304,100.0,10.1577421029,46.4490006765,1.30349985758,5.82662586371,40.0444997152,207.0,82.6583321889,647.383326213,0.564245622907,46.4490006765,0.819093773251,81.909377416,2.0,1.0,1.0,1146.73128255,1146.73128255,0.0,0.559304988262,0.0,1.0,16.2696088155,86.9074986776,9.375,2134.23288981,86.8910001119,86.7306798299,77.5160001119,77.170270284,,2093.7498881,53.3974997203,53.3157653809,41.3819999695,41.6123606364,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0164985656738,100.0,10.3624948661,45.5090001424,0.754000345866,5.90711406867,40.6309995651,207.0,78.0083332062,586.408335368,0.559304988262,45.5090001424,0.748618861607,74.8618863424,2.0,1.0,1.0,1048.06640625,1048.06640625,1233.79166667,0.545436512211,2.0,0.0,4496.49845378,0.0,-0.000216352869757,4.50717119376,6.98697916667,4496.49845378,0.0516522919071,117.176667531,117.176667531,77.5723489126,2.0,53.8914540609,41.8198547363,41.3274510701,1.0,2833.28929876,1079.43673072,0.0,0.0,0.0,10.571656545,1.0,0.0,39.3291657766,66.9518438975,1.0,90.1141535441,0.0,1.0,1.0,0.0,36.6458323797,1.0,89.2976175944,0.0,1.0,0.0335883113368,75.9749978383,88.9692846934,75.9749978383,2.0,0.0,86.8617572958,0.0566000007093,33.0929041946,0.937232278179,746.616724764,1.0,0.0,5236.7203305,0.0052367203305,584.680278797,0.678669120536,0.258561798483,0.678669120536,0.0,0.0,1534.66000366,584.680278797,1534.66000366,0.0,0.0,0.00153466000366,0.67834242185,1.0,14.3056569502,2.0,2.0,2.0,0.0,87.6646664937,69.6386566162,66.9518438975,0.669518438975,1.0,9.33333333333,3912.72602948,119.95466149,2119.34028246,0.937230919019,2119.34028246,1.0,0.0,0.0,0.0,59.2633336385,1.0,77.6666679382,,1.0,0.0,46.4666674932,57.9133338928,1.0,77.4444465637,0.0,1.0,117.176667531,0.0,1711.07006836,0.000196405216802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275878434264,168493.0,2366.6620279,72.5561003456,1281.90988403,0.566896023568,1281.90988403,0.276265241161,1.0,1.0,1.0,0.0,2261.27866618,2261.27866618,2261.27866618,0.0,0.0,1534.66000366,2261.27866618
2017-05-31T08:00:00.000Z,0.0,0.0342033978106,0.816302942549,0.620574780026,55.1267490387,0.0485726151084,124.784999847,0.0,61.8741658529,1.0,94.6805559794,0.0,0.0,0.0,56.6833333969,62.9108336767,1.0,94.4722213745,0.0,0.0,124.784999847,94.9319019318,2.0,0.0,133.296749433,78.1700003942,41.5572916667,0.561586786856,1448.00834147,0.0,0.584796737093,0.0,1.0,16.4351933797,89.3704999288,,3284.58274333,89.1904996236,89.047299703,78.1835015615,78.009572347,,2580.6661377,53.8414996465,53.7163772583,41.8069995244,41.4180323283,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,92.2505003611,100.0,10.5459202925,47.3835000992,1.30949942271,5.8892728885,40.4975001017,207.0,94.0,756.416656494,0.584796737093,47.3835000992,0.923317667643,92.3317680359,2.0,1.0,1.0,1292.6447347,1292.6447347,0.0,0.59017262161,0.0,1.0,16.7301036517,88.321999232,9.75299962362,2255.71765137,88.2124996185,88.0577443441,78.1564992269,77.8023707072,,2305.99989827,53.6644999186,53.581606547,41.4870001475,41.5778986613,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,10.818529288,46.725499471,0.818500200907,5.91157436371,40.6684999466,207.0,88.2166671753,691.591669718,0.59017262161,46.725499471,0.836031930106,83.6031932831,2.0,1.0,1.0,1170.44470215,1170.44470215,1448.00834147,0.563699771179,2.0,0.0,5103.84965007,0.0,-0.000216352869757,3.67270851135,6.26822916667,5127.39901456,0.0666030609077,170.120830536,170.120830536,87.7344767253,2.0,54.1174122203,42.0429437811,41.2538487116,1.0,3380.58601494,1054.57751854,0.0,0.0,0.0,10.8051382701,1.0,0.0,45.2408326467,67.3783632914,1.0,94.5947469076,0.0,1.0,1.0,0.0,42.9499991735,1.0,94.2857106527,0.0,1.0,0.0343458239802,88.1908308665,94.0584557851,88.1908308665,2.0,0.0,103.640543193,0.0566000007093,32.330781225,0.935891072787,750.803091334,1.0,0.0,6248.27952485,0.00624827952485,571.215208831,0.710164667513,0.221536647645,0.710164667513,0.0,0.0,1831.10498047,571.215208831,1831.10498047,0.0,0.0,0.00183110498047,0.711928044756,1.0,13.5287870973,2.0,2.0,2.0,0.0,85.2480267611,70.4801933982,67.3783632914,0.673783632914,1.0,10.5,4454.95898438,136.578204786,2413.04245714,0.935859774591,2413.04245714,1.0,0.0,0.0,0.0,85.7041676839,1.0,87.7777786255,,1.0,0.0,52.5500005086,84.4166660309,1.0,87.5833333333,0.0,1.0,170.120830536,0.0,1995.43994141,0.000191882043913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236719916444,168493.0,2959.09442651,90.7186364636,1602.80274429,0.6216213107,1602.80274429,0.237902048544,1.0,1.0,1.0,0.0,2568.11460368,2578.4230957,2578.4230957,0.0,0.0,1831.10498047,2578.4230957
2017-05-31T09:00:00.000Z,0.0,0.0349786233173,0.796061550297,0.554899085699,52.6450010935,0.0492739137176,99.1341660817,0.0,49.2091662089,1.0,87.1666666667,0.0,0.0,0.0,52.1833333969,49.9458335241,1.0,86.9722232819,0.0,0.0,99.1341660817,87.4051787059,2.0,0.0,130.318500201,77.6734991074,41.34375,0.560328561049,1123.89168803,0.0,0.561704106169,0.0,1.0,15.9771161079,87.3365001678,8.35457175119,2992.08282471,87.1204999288,87.0680440267,77.6614990234,77.5270411174,,1968.99957275,53.943499883,53.8252970378,41.2985003789,40.971979777,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,89.5715001424,100.0,10.1677233378,45.8219995499,1.39050070445,5.80939288934,39.9079996745,207.0,76.0999994278,582.783332825,0.561704106169,45.8219995499,0.732281610398,73.2150541941,2.0,1.0,1.0,1025.19425456,1025.19425456,0.0,0.564840041226,0.0,1.0,16.1209453742,86.3989995321,8.21000077989,2022.49685669,86.3960005442,86.2323125203,77.6854991913,77.3373819987,,1807.49994914,53.7875000636,53.6989161174,41.1134996414,41.5236358643,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,10.2541768551,45.287000974,0.777999242147,5.86676855882,40.3310003281,207.0,72.5249999364,541.108337402,0.564840041226,45.2825009028,0.677252186366,67.725218455,2.0,1.0,1.0,948.153060913,948.153060913,1123.89168803,0.55651812205,2.0,0.0,3887.39715576,0.0,-0.000216352869757,5.45669750373,9.6953125,3887.39715576,0.0492547444419,108.430833499,108.430833499,73.0949414571,2.0,54.3431523641,41.8580678304,41.2270533244,1.0,2587.66318192,868.190436562,0.0,0.0,0.0,9.75708770752,1.0,0.0,36.4041660627,67.9044113159,1.0,87.2203172048,0.0,1.0,1.0,0.0,33.7549993197,1.0,86.0297590892,0.0,1.0,0.0348376369337,70.1591650645,85.7212950389,70.1591650645,2.0,0.0,79.3314580936,0.0566000007093,26.6166067193,0.933072922414,759.657371693,1.0,0.0,4782.73376432,0.00478273376432,470.258063353,0.698790996174,0.234452329141,0.698790996174,0.0,0.0,1401.61584981,470.258063353,1401.61584981,0.0,0.0,0.00140161584981,0.68987993896,1.0,14.8645810748,2.0,2.0,2.0,0.0,80.6041094462,72.1956812541,67.9044113159,0.679044113159,1.0,11.0833333333,3455.85361849,105.948064813,1871.87391317,0.933243325315,1871.87391317,1.0,0.0,0.0,0.0,54.8099997838,1.0,73.2777786255,,1.0,0.0,43.8583342234,53.620833238,1.0,73.0972239176,0.0,1.0,108.430833499,0.0,1975.60998535,0.000157968620176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251223151327,168493.0,2102.80471485,64.4668770187,1138.99074577,0.56785636234,1138.99074577,0.260664891374,1.0,1.0,1.0,0.0,2005.7726237,2005.7726237,2005.7726237,0.0,0.0,1401.61584981,2005.7726237
2017-05-31T10:00:00.000Z,0.0,0.0330659418874,0.777962395861,0.512171578167,50.7812490463,0.0475804029883,79.5483322144,0.0,39.5799996058,1.0,81.7083307902,0.0,0.0,0.0,48.8916670481,39.980000178,1.0,81.4861100515,0.0,0.0,79.5483322144,81.9407227834,2.0,0.0,127.33724912,76.5560000738,41.3125,0.531740758823,888.983342489,0.0,0.528374441511,0.0,1.0,15.5420028369,85.2754999797,8.51849873861,2757.91617839,85.0759989421,84.995958964,76.5575002035,76.4229253133,,1585.99965413,54.5750001272,54.4661356608,41.4349997838,41.1851476034,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,91.0670000712,100.0,9.7117275397,43.6409991582,1.36350059509,5.83027521769,40.0714991887,207.0,63.616666158,458.66666158,0.528374441511,43.6409991582,0.620107029506,62.0107030869,2.0,1.0,1.0,868.149841309,868.149841309,0.0,0.530587323846,0.0,1.0,15.5009089311,84.4430001577,7.96800041199,1845.51902262,84.522500356,84.3404337565,76.5544999441,76.2192433675,,1498.99991862,54.406999588,54.3192189535,41.4149999619,41.9761886597,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,9.59115918477,43.1075003942,0.762999852498,5.90974966685,40.6520001094,207.0,61.4666659037,430.316673279,0.530587323846,43.1075003942,0.57946542649,57.9465430578,2.0,1.0,1.0,811.251597087,811.251597087,888.983342489,0.531799767169,2.0,0.0,3119.01926676,0.0,-0.000216352869757,4.55200270812,8.65625,3119.01926676,0.0313137137808,52.3424987793,52.3424987793,60.1251913706,2.0,55.0441207886,42.1765085856,41.1970850627,1.0,1986.79733997,884.303597308,0.0,0.0,0.0,7.96788342794,1.0,0.0,29.1441658338,68.5896167755,1.0,81.341322581,0.0,1.0,1.0,0.0,26.13666598,1.0,79.5297616323,0.0,1.0,0.033066510178,55.2808319728,79.2516956329,55.2808319728,2.0,0.0,60.9103731185,0.0566000007093,27.1105970289,0.930205362467,768.762335189,1.0,0.0,3672.16366762,0.00367216366762,478.98580723,0.643696504651,0.286502867296,0.643696504651,0.0,0.0,1076.15498861,478.98580723,1076.15498861,0.0,0.0,0.00107615498861,0.643808941046,1.0,12.4439887312,2.0,2.0,2.0,0.0,76.6500390371,73.8666350047,68.5896167755,0.685896167755,1.0,11.0833333333,2871.10093727,88.0209701474,1555.14079584,0.930199371947,1555.14079584,1.0,0.0,0.0,0.0,26.4599995613,1.0,60.1388889949,,1.0,0.0,35.9833348592,25.8825001717,1.0,59.9722248713,0.0,1.0,52.3424987793,0.0,1106.22998047,0.000160900435205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308001570348,168493.0,1580.89465962,48.4663843873,856.296533214,0.512189314003,856.296533214,0.30793583691,1.0,1.0,1.0,0.0,1671.83599854,1671.83599854,1671.83599854,0.0,0.0,1076.15498861,1671.83599854
2017-05-31T11:00:00.000Z,0.0,0.0336903389547,0.772860806067,0.52937063116,52.4425001144,0.0483133908311,92.0916659037,0.0,45.7299998601,1.0,85.6111106873,0.0,0.0,0.0,51.2416671117,46.409166654,1.0,85.4027792613,0.0,0.0,92.0916659037,85.8945763906,2.0,0.0,130.363499959,77.9209998449,42.015625,0.546928197442,1042.70834351,0.0,0.550074081303,0.0,1.0,16.1982984543,87.3125,9.01080093384,2909.58284505,87.1115004222,86.9911142985,77.932999293,77.7740275065,,1826.33290609,54.3634999593,54.2622934977,41.5190003713,41.234781901,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,91.9535001119,100.0,10.3473436832,45.5925000509,1.30200036367,5.85095477104,40.2170000076,207.0,72.1416676839,538.791664124,0.550074081303,45.5925000509,0.69805338905,69.805337588,2.0,1.0,1.0,977.27474467,977.27474467,0.0,0.545181242606,0.0,1.0,16.1427009106,86.4934997559,8.59499867757,1957.25502523,86.5039990743,86.3115412394,77.9090003967,77.563814799,,1735.74994914,54.2119998932,54.1234970093,41.4599997203,41.8829956055,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.2211921215,45.043999354,0.717999776204,5.92150874933,40.7419999441,207.0,69.6416664124,504.008336385,0.545181242606,45.043999354,0.658649996803,65.8649997711,2.0,1.0,1.0,922.109995524,922.109995524,1042.70834351,0.546498514432,2.0,0.0,3620.18599447,0.0,-0.000216352869757,3.8860262235,7.84635416667,3620.18599447,0.0367324803464,70.5800005595,70.5800005595,65.6232083639,2.0,54.8082580566,42.1822458903,41.0889282227,1.0,2344.00631504,909.702366805,0.0,0.0,0.0,7.88066546122,1.0,0.0,33.5174999237,70.0523338318,1.0,85.3310476939,0.0,1.0,1.0,0.0,30.7124993006,1.0,83.9285704295,0.0,1.0,0.0336774443113,64.2299989065,83.5539989471,64.2299989065,2.0,0.0,71.8615313042,0.0566000007093,27.8892615136,0.92518282848,784.954753927,1.0,0.0,4332.38692926,0.00433238692926,492.743130108,0.665959006179,0.258456848102,0.665959006179,0.0,0.0,1269.63834635,492.743130108,1269.63834635,0.0,0.0,0.00126963834635,0.66526097556,1.0,14.5601321637,2.0,2.0,2.0,0.0,72.3194947676,76.644940463,70.0523338318,0.700523338318,1.0,9.91666666667,3266.85669683,100.153878972,1769.50313987,0.928151355734,1769.50313987,1.0,0.0,0.0,0.0,35.7808337212,1.0,65.6527798971,,1.0,0.0,39.2500006358,34.7991665204,1.0,65.4166673024,0.0,1.0,70.5800005595,0.0,1523.82995605,0.000165521781401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278464117415,168493.0,1869.07847646,57.3013991405,1012.39219828,0.531026574743,1012.39219828,0.279388717359,1.0,1.0,1.0,0.0,1906.48123169,1906.48123169,1906.48123169,0.0,0.0,1269.63834635,1906.48123169
2017-05-31T12:00:00.000Z,0.0,0.0342798627021,0.782643435408,0.57095669621,54.3242511749,0.0483799584934,111.085833867,0.0,55.2408332825,1.0,91.1944459279,0.0,0.0,0.0,54.6166664759,55.8316672643,1.0,91.0277779897,0.0,0.0,111.085833867,91.4976145426,2.0,0.0,132.92550087,78.6012496948,41.625,0.555945873778,1276.57500203,0.0,0.572515314812,0.0,1.0,16.7699893316,89.1034997304,9.98999786377,3143.33278402,88.8740005493,88.8006083171,78.6005001068,78.4686126709,,2203.66617839,54.0620005925,53.9756368001,41.4409996668,41.0788803101,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,90.4309991201,100.0,10.9318071206,47.4330008825,1.31999969482,5.83818209171,40.120999972,207.0,84.2916666667,663.633326213,0.572515314812,47.4330008825,0.827801651728,82.7801647186,2.0,1.0,1.0,1158.92231242,1158.92231242,0.0,0.57227234727,0.0,1.0,16.6636279424,88.1420001984,9.50100135803,2117.35998535,88.1030006409,87.9382680257,78.6019992828,78.2412109375,,2058.49991862,53.9015000661,53.8066533407,41.4165000916,41.6040674845,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,10.7512425582,46.6865005493,0.742000579834,5.91238538424,40.6744995117,207.0,80.4749997457,612.941665649,0.57227234727,46.6865005493,0.764852934338,76.4852937063,2.0,1.0,1.0,1070.79410807,1070.79410807,1276.57500203,0.555896031611,2.0,0.0,4401.39941406,0.0,-0.000216352869757,4.2754505674,8.63802083333,4401.39941406,0.05059453299,116.1875,116.1875,77.7060057322,2.0,54.428565979,41.9083786011,41.1274894079,1.0,2921.72686872,966.392382604,0.0,0.0,0.0,9.40907669067,1.0,0.0,40.6349989573,69.1914234161,1.0,91.164381663,0.0,1.0,1.0,0.0,38.0791664124,1.0,90.3988081614,0.0,1.0,0.0342786749219,78.7141660055,90.1398353577,78.7141660055,2.0,0.0,89.5730380467,0.0566000007093,29.627239487,0.916436689358,813.844388816,1.0,0.0,5400.17798404,0.00540017798404,523.449454341,0.689202815983,0.227961196019,0.689202815983,0.0,0.0,1582.56248983,523.449454341,1582.56248983,0.0,0.0,0.00158256248983,0.689153134823,1.0,15.3216244807,2.0,2.0,2.0,0.0,55.4268521396,81.1742581454,69.1914234161,0.691914234161,1.0,10.5,3880.44452623,118.964989133,2101.85490534,0.915353629861,2101.85490534,1.0,0.0,0.0,0.0,58.6741666794,1.0,77.763888677,,1.0,0.0,46.5500011444,57.5133330027,1.0,77.5833352407,0.0,1.0,116.1875,0.0,1676.95996094,0.000175836619248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249041669343,168493.0,2421.96038883,74.251413566,1311.86241406,0.571313471513,1311.86241406,0.249054817499,1.0,1.0,1.0,0.0,2296.22174072,2296.22174072,2296.22174072,0.0,0.0,1582.56248983,2296.22174072
2017-05-31T13:00:00.000Z,0.0,0.0346529829975,0.76893091193,0.535001937959,53.2120002111,0.0492453930795,98.5208333333,0.0,48.987499555,1.0,87.6111094157,0.0,0.0,0.0,52.4416662852,49.5233335495,1.0,87.4027760824,0.0,0.0,98.5208333333,87.8912951152,2.0,0.0,131.834249814,78.6222496033,41.7682291667,0.558644564144,1118.13330078,0.0,0.563725042345,0.0,1.0,16.512547493,88.3444989522,9.49199994405,2997.49949137,88.1210002899,88.0446421305,78.6290003459,78.5035400391,,1901.33289591,54.289999644,54.2075093587,41.3104995092,41.0127080282,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,92.1799996694,100.0,10.6903820833,46.8105007807,1.31249968211,5.8221654892,39.9979998271,207.0,76.3416671753,579.399998983,0.563725042345,46.8105007807,0.734251792544,73.425181071,2.0,1.0,1.0,1027.95250956,1027.95250956,0.0,0.559487383227,0.0,1.0,16.4339849154,87.4264996847,8.81100018819,2012.74802653,87.4264990489,87.2622706095,78.6154988607,78.2526855469,,1805.49993896,54.1204996109,54.0195821126,41.3189996084,41.6398111979,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,10.5311283271,46.1074994405,0.713499069214,5.90285658836,40.6055005391,207.0,73.6416664124,538.733329773,0.559487383227,46.1074994405,0.687722269694,68.7722263336,2.0,1.0,1.0,962.811177572,962.811177572,1118.13330078,0.558796559197,2.0,0.0,3757.8756307,0.0,-0.000216352869757,4.85985616843,10.0052083333,3757.8756307,0.0426698864303,85.5524997711,85.5524997711,70.369096756,2.0,54.7550023397,41.9663365682,41.0233923594,1.0,2532.18328873,834.059251951,0.0,0.0,0.0,7.9816830953,1.0,0.0,35.9966653188,70.6473172506,1.0,87.4429206848,0.0,1.0,1.0,0.0,33.3616657257,1.0,86.2499974569,0.0,1.0,0.0346611565797,69.3583304087,86.0994631449,69.3583304087,2.0,0.0,77.6305795353,0.0566000007093,25.5702276308,0.910585214415,833.73367486,1.0,0.0,4680.19122312,0.00468019122312,451.770800537,0.685264741481,0.225714860458,0.685264741481,0.0,0.0,1371.56499227,451.770800537,1371.56499227,0.0,0.0,0.00137156499227,0.685358737906,1.0,16.9911462251,2.0,2.0,2.0,0.0,52.7582338507,84.026179227,70.6473172506,0.706473172506,1.0,10.5,3372.4163951,103.390082523,1826.67988035,0.912650383345,1826.67988035,1.0,0.0,0.0,0.0,43.1558335622,1.0,70.5416673024,,1.0,0.0,42.2166671753,42.3966665268,1.0,70.3611125946,0.0,1.0,85.5524997711,0.0,1478.08996582,0.000151758397268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247317992275,168493.0,1977.95972393,60.6394333101,1071.36806626,0.535279600379,1071.36806626,0.247181311132,1.0,1.0,1.0,0.0,2001.5111084,2001.5111084,2001.5111084,0.0,0.0,1371.56499227,2001.5111084
2017-05-31T14:00:00.000Z,0.0,0.0355733175661,0.797034231502,0.59135304571,55.2842499415,0.0498917679414,120.397500356,0.0,59.6000006994,1.0,93.4861106873,0.0,0.0,0.0,56.0083328883,60.7974990209,1.0,93.3472207387,0.0,0.0,120.397500356,93.8769327799,2.0,0.0,135.335249901,80.0509999593,41.7942708333,0.570242638944,1372.90835571,0.0,0.590729111695,0.0,1.0,17.3380538623,90.759499232,9.86400032043,3230.83278402,90.5359999339,90.4498825073,80.0614992778,79.9359029134,,2386.33279419,54.0439996719,53.9743626912,41.8190002441,41.4670359294,41.4002532959,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,90.582499822,100.0,11.4402658939,48.7169996897,1.25549983978,5.89778796832,40.5635004044,207.0,90.0333334605,717.016667684,0.590729111695,48.7169996897,0.86523530506,86.5235309601,2.0,1.0,1.0,1211.32942708,1211.32942708,0.0,0.591199370011,0.0,1.0,17.1821381251,89.6809997559,9.55799929301,2184.85154215,89.5984999339,89.4225031535,80.0405006409,79.6591288249,,2156.24990845,53.8609997431,53.7543741862,41.519999822,41.7087402344,41.4002532959,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,11.2480594317,48.0785001119,0.684999783834,5.93407869339,40.8350000381,207.0,84.808333079,655.891667684,0.591199370011,48.0785001119,0.791104289464,79.1195735931,2.0,1.0,1.0,1107.54600525,1107.54600525,1372.90835571,0.569478948656,2.0,0.0,4717.61865234,0.0,-0.000216352869757,3.73749577999,7.91927083333,4717.61865234,0.0571669103053,139.741664886,139.741664886,81.9680646261,2.0,54.47727712,42.2007141113,40.9605318705,1.0,3173.05162374,866.348826491,0.0,0.0,0.0,8.41092999776,1.0,0.0,43.9083321889,71.65056928,1.0,93.6415494283,0.0,1.0,1.0,0.0,41.7374992371,1.0,93.1726163228,0.0,1.0,0.0354889901363,85.645831426,93.0478286743,85.645831426,2.0,0.0,97.2780436324,0.0566000007093,26.5601474347,0.908845472499,839.746771418,1.0,0.0,5864.69724606,0.00586469724606,469.260549502,0.713865725491,0.194909130669,0.713865725491,0.0,0.0,1718.69332886,469.260549502,1718.69332886,0.0,0.0,0.00171869332886,0.712146560351,1.0,16.3497012714,2.0,2.0,2.0,0.0,53.2376359304,84.8507995605,71.65056928,0.7165056928,1.0,9.91666666667,4039.40045023,123.838191067,2187.95387836,0.90877485616,2187.95387836,1.0,0.0,0.0,0.0,70.423333168,1.0,81.9722239176,,1.0,0.0,49.0416676203,69.31833299,1.0,81.7361125946,0.0,1.0,139.741664886,0.0,1963.34997559,0.000157633536317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214474607597,168493.0,2639.75095043,80.928342361,1429.82935242,0.593884988586,1429.82935242,0.216529348178,1.0,1.0,1.0,0.0,2407.58628337,2407.58628337,2407.58628337,0.0,0.0,1718.69332886,2407.58628337
2017-05-31T15:00:00.000Z,0.0,0.0379720715473,0.821353622469,0.62753580427,56.2097495397,0.0547688341426,143.270001094,0.0,70.7224992116,1.0,99.1249980927,0.0,0.0,0.0,59.383333842,72.5083332062,1.0,98.9722220103,0.0,0.0,143.270001094,99.4729995728,2.0,0.0,137.522999446,81.3132499059,44.7630208333,0.593889382922,1553.13331095,0.0,0.61563182348,0.0,1.0,17.7925052643,92.1094996134,9.86400604248,3450.41605632,91.8860003153,91.816212972,81.3139998118,81.1949361165,,2614.9993693,53.8325001399,53.774983724,41.9975001017,41.6579284668,40.9415632884,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,91.5575008392,100.0,11.8618731499,49.8885002136,1.22100067139,5.93063207467,40.7764994303,207.0,97.8333326976,790.833323161,0.61563182348,49.8885002136,0.91777247111,91.7772458394,2.0,1.0,1.0,1284.88145955,1284.88145955,0.0,0.627378743912,0.0,1.0,17.7647062937,91.4135004679,9.66599845886,2350.9557902,91.2739982605,91.0843658447,81.3125,80.9093043009,,2327.24994914,53.6600001653,53.5401662191,41.1059999466,41.229385376,40.9415632884,1.0,0.0,99.9981155396,1.0,0.0,0.139502207438,100.0,11.887395064,50.1604983012,0.700000127157,5.87771662076,40.4134998322,207.0,95.4083347321,762.300003052,0.627378743912,50.1679983139,0.86774857294,86.7748552958,2.0,1.0,1.0,1214.84800212,1214.84800212,1553.13331095,0.594052404103,2.0,0.0,5176.77856445,0.0,-0.000216352869757,4.72409333785,10.1640625,5176.77856445,0.0745755176796,195.961664836,195.961664836,92.6209576925,2.0,54.2716623942,42.1160049438,40.9312521617,1.0,3677.03342369,696.344911934,0.0,0.0,0.0,8.77477582296,1.0,0.0,50.5266656876,72.5392239889,1.0,98.5102729797,0.0,1.0,1.0,0.0,48.777498881,1.0,98.553571701,0.0,1.0,0.0379962618533,99.3041648865,98.2891597748,99.3041648865,2.0,0.0,112.728899571,0.0566000007093,21.3482409866,0.905777983926,850.466165839,1.0,0.0,6796.19821885,0.00679619821885,377.177397863,0.761580223591,0.144225644051,0.761580223591,0.0,0.0,1991.67664591,377.177397863,1991.67664591,0.0,0.0,0.00199167664591,0.761366784573,1.0,19.7468040067,2.0,2.0,2.0,0.0,52.4657373428,86.2825361888,72.5392239889,0.725392239889,1.0,10.5,4373.37833562,134.077140558,2368.85404378,0.905805867641,2368.85404378,1.0,0.0,0.0,0.0,98.8266665141,1.0,92.6944452922,,1.0,0.0,55.4833339055,97.1350002289,1.0,92.4722232819,0.0,1.0,195.961664836,0.0,2070.02001953,0.00012670105575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159223570086,168493.0,3032.92478234,92.9820955648,1642.79318727,0.628173657326,1642.79318727,0.159394243798,1.0,1.0,1.0,0.0,2615.18955485,2615.18955485,2615.18955485,0.0,0.0,1991.67664591,2615.18955485
2017-05-31T16:00:00.000Z,0.0,0.0367817321425,0.774034300174,0.517785955998,52.6989997228,0.0513436618122,90.6316655477,0.0,44.8975000381,1.0,85.3055553436,0.0,0.0,0.0,51.0750001272,45.703332901,1.0,85.125,0.0,0.0,90.6316655477,85.6322695414,2.0,0.0,132.799500148,80.1005004247,45.890625,0.581509369144,1027.15833537,0.0,0.587748214532,0.0,1.0,16.6793405215,88.9759991964,8.65049870809,2903.74951172,88.7389996847,88.7459284465,80.0885009766,80.0127283732,,1558.66630046,54.7564999262,54.7062886556,40.764500618,40.5418345133,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,89.4604994456,100.0,10.935854276,47.9744990667,1.36050065358,5.74106907845,39.4039999644,207.0,71.3333326976,532.441663106,0.587748214532,47.9744990667,0.647361777169,64.7361774445,2.0,1.0,1.0,906.306488037,906.306488037,0.0,0.581475483038,0.0,1.0,16.6442896525,88.1015001933,8.00850105286,1958.75480143,88.1210009257,87.931233724,80.1124998728,79.7139892578,,1484.24994914,54.5765002569,54.4601135254,40.786500295,41.3468373617,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.80529658,47.3345006307,0.66250038147,5.83899307251,40.1239999135,207.0,67.9833335876,494.716669718,0.581475483038,47.3345006307,0.607775693621,60.7775688171,2.0,1.0,1.0,850.885971069,850.885971069,1027.15833537,0.581693938345,2.0,0.0,3099.76605225,0.0,-0.000216352869757,5.49084174633,10.9296875,3099.76605225,0.0315499109748,56.2241665522,56.2241665522,61.4974219004,2.0,55.4721818404,41.7622458718,40.9109096527,1.0,2287.41253995,660.071098863,0.0,0.0,0.0,6.87169075012,1.0,0.0,33.8524993261,73.2168102264,1.0,85.7191753387,0.0,1.0,1.0,0.0,31.1174990336,1.0,84.3571395874,0.0,1.0,0.036746366665,64.9699983597,83.8776302338,64.9699983597,2.0,0.0,70.126503837,0.0566000007093,20.2361741219,0.904180057751,856.096708612,1.0,0.0,4227.78561915,0.00422778561915,357.529573645,0.701431188687,0.202409686668,0.701431188687,0.0,0.0,1238.9841512,357.529573645,1238.9841512,0.0,0.0,0.0012389841512,0.701316167911,1.0,18.3014012429,2.0,2.0,2.0,0.0,52.7872591886,87.020473827,73.2168102264,0.732168102264,1.0,11.0833333333,2966.01681698,90.9308601152,1606.55227872,0.909524043109,1606.55227872,1.0,0.0,0.0,0.0,28.4999998411,1.0,61.8055597941,,1.0,0.0,36.9166676203,27.7241665522,1.0,61.5277792613,0.0,1.0,56.2241665522,0.0,1516.15002441,0.000120100978212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222544624523,168493.0,1690.45058675,51.8251025941,915.637843545,0.518373814855,915.637843545,0.222528670531,1.0,1.0,1.0,0.0,1766.36592611,1766.36592611,1766.36592611,0.0,0.0,1238.9841512,1766.36592611
2017-05-31T17:00:00.000Z,0.0,0.035052289012,0.792733803533,0.508898920414,50.1572500865,0.0499995800403,76.1475009918,0.0,37.8108332952,1.0,80.4583307902,0.0,0.0,0.0,48.1333328883,38.3366664251,1.0,80.2222220103,0.0,0.0,76.1475009918,80.7285639445,2.0,0.0,127.18574969,77.0284996033,40.8802083333,0.555327849472,843.591669718,0.0,0.556727691014,0.0,1.0,15.4743185838,85.167500178,7.93950080872,2702.49951172,84.9560000102,84.9908777873,77.0164992015,76.9626032511,,1392.99969482,54.3889996211,54.3533935547,40.9114999771,40.7238184611,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,85.2439994812,100.0,9.73101949692,44.0445000331,1.49549992879,5.7432992061,39.4160000483,207.0,60.6499993006,435.216669718,0.556727691014,44.0445000331,0.558889683315,55.8889684677,2.0,1.0,1.0,782.445556641,782.445556641,0.0,0.558472457677,0.0,1.0,15.4622321924,84.3620001475,7.41899935404,1799.77471924,84.4594993591,84.2477849325,77.0405000051,76.6676457723,,1322.24994914,54.2104997635,54.0941721598,40.9305003484,41.5223668416,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,9.63377372424,43.5289990107,0.868000348409,5.8296670119,40.0625,207.0,58.5416666667,408.374994914,0.558472457677,43.5289990107,0.522537235078,52.2537237803,2.0,1.0,1.0,731.55212911,731.55212911,843.591669718,0.553829562074,2.0,0.0,2776.54553223,0.0,-0.000216352869757,6.3072274526,11.8932291667,2764.82386364,0.0326669215365,49.4483334223,49.4483334223,60.0,2.0,55.1257296475,41.9394115101,41.0978778203,1.0,1887.61949249,652.944881359,0.0,0.0,0.0,6.60615921021,1.0,0.0,28.0666661263,70.4103399913,1.0,80.2910944621,0.0,1.0,1.0,0.0,25.1808327039,1.0,78.357140859,0.0,1.0,0.0349752400285,53.2474988302,77.9159634908,53.2474988302,2.0,0.0,57.869821587,0.0566000007093,20.0177016293,0.903911350519,857.059119133,1.0,0.0,3488.85494217,0.00348885494217,353.669635662,0.673058600268,0.232817138013,0.673058600268,0.0,0.0,1022.43499756,353.669635662,1022.43499756,0.0,0.0,0.00102243499756,0.671290655931,1.0,13.9290637205,2.0,2.0,2.0,0.0,44.3974508806,87.1420988603,70.4103399913,0.704103399913,1.0,10.5,2534.94604543,77.7152789348,1373.06144807,0.90387244033,1373.06144807,1.0,0.0,0.0,0.0,25.1183333397,1.0,60.1666717529,,1.0,0.0,35.9166679382,24.3299997648,1.0,59.8611132304,0.0,1.0,49.4483334223,0.0,1162.69995117,0.00011880435169,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257577427549,168493.0,1427.65775209,43.768513585,773.295283331,0.509052450509,773.295283331,0.257168169473,1.0,1.0,1.0,0.0,1523.8939209,1519.08763539,1519.08763539,0.0,0.0,1022.43499756,1519.08763539
