timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-05-31T18:00:00.000Z,0.0,0.0351196526452,0.795115710208,0.509737322392,50.1759990056,0.0504203014959,75.9441655477,0.0,37.7299995422,1.0,80.3472201029,0.0,0.0,0.0,48.1083332698,38.2141669591,1.0,80.1805540721,0.0,0.0,75.9441655477,80.6511764526,2.0,0.0,127.534498851,77.3584998449,40.0885416667,0.558248209853,843.050013224,0.0,0.561402921335,0.0,1.0,15.5601326625,85.3939997355,7.82700030009,2704.58284505,85.1974995931,85.1778055827,77.370499293,77.2819671631,,1395.66636149,54.3439995448,54.3056081136,40.9414993922,40.7518208822,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,86.3315003713,100.0,9.81277855237,44.2560002009,1.51949914296,5.74735411008,39.4220002492,207.0,60.2916669846,434.175000509,0.561402921335,44.2560002009,0.553181668236,55.3181673686,2.0,1.0,1.0,774.454335531,774.454335531,0.0,0.564479271759,0.0,1.0,15.5335423946,84.5779997508,7.32749811808,1799.39974976,84.6739985148,84.4528783162,77.3465003967,76.9718958537,,1324.24993896,54.1669998169,54.054011027,40.9574995041,41.490447998,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,9.70772751172,43.7164990107,0.929498990377,5.82581484318,40.0280005137,207.0,58.6249996821,408.875005086,0.564479271759,43.7164990107,0.518265508016,51.8265501658,2.0,1.0,1.0,725.571711222,725.571711222,843.050013224,0.559240929885,2.0,0.0,2768.96097819,0.0,-0.000216352869757,6.56057922045,12.4661458333,2768.96097819,0.0332614183239,50.0183340708,50.0183340708,60.204589208,2.0,55.1029561361,41.9542363485,41.0075470606,1.0,1886.97179939,648.187762856,0.0,0.0,0.0,6.08988253276,1.0,0.0,27.9708326658,71.2806167603,1.0,80.2625548045,0.0,1.0,1.0,0.0,25.0658327738,1.0,78.3214270274,0.0,1.0,0.0352110387564,53.0366655986,78.0027929942,53.0366655986,2.0,0.0,57.8499648922,0.0566000007093,19.8718599488,0.909225423741,838.426843229,1.0,0.0,3487.65782205,0.00348765782205,351.092927557,0.676800487165,0.232485612035,0.676800487165,0.0,0.0,1022.08417257,351.092927557,1022.08417257,0.0,0.0,0.00102208417257,0.678154721856,1.0,14.2493449237,2.0,2.0,2.0,0.0,52.892469724,84.672044754,71.2806167603,0.712806167603,1.0,11.0833333333,2535.15956225,77.721824841,1373.17710012,0.9092860992,1373.17710012,1.0,0.0,0.0,0.0,25.0983335177,1.0,60.3472264608,,1.0,0.0,36.0500011444,24.8616668383,1.0,60.0833352407,0.0,1.0,50.0183340708,0.0,1180.41003418,0.00011793878647,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255679276566,168493.0,1422.18133529,43.6006199685,770.328965056,0.510094014583,770.328965056,0.254128492623,1.0,1.0,1.0,0.0,1510.17056274,1510.17056274,1510.17056274,0.0,0.0,1022.08417257,1510.17056274
2017-05-31T19:00:00.000Z,0.0,0.0361771907387,0.804930420489,0.599854178095,55.3097492854,0.0514951666594,126.019167582,0.0,62.3283332189,1.0,94.7916653951,0.0,0.0,0.0,56.75,63.6716667811,1.0,94.5833326976,0.0,0.0,126.019167582,95.0532341003,2.0,0.0,135.659999212,80.3502499262,40.3385416667,0.580764220894,1415.91664632,0.0,0.597196475868,0.0,1.0,17.3912342389,90.8839995066,9.36599985758,3270.4161377,90.67699941,90.5738576253,80.3614991506,80.2285995483,,2314.99952189,54.1160001755,54.0597254435,41.4650001526,41.1272379557,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,92.5880006154,100.0,11.5402793884,49.2119992574,1.24049981435,5.85095473131,40.2245003382,207.0,91.308333079,729.049997965,0.597196475868,49.2119992574,0.869399639311,86.9399630229,2.0,1.0,1.0,1217.15949504,1217.15949504,0.0,0.605120202092,0.0,1.0,17.3199240367,90.0665009816,9.53819961548,2238.84479777,89.9659996033,89.7643305461,80.3390007019,79.9359563192,,2108.74990845,53.9345000585,53.8136622111,41.0714995066,41.2013041178,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,0.100501378377,100.0,11.4521416823,48.8945000966,0.728499412537,5.86778231462,40.3430000941,207.0,87.6583340963,686.866663615,0.605120202092,48.8945000966,0.807602876936,80.7602888743,2.0,1.0,1.0,1130.64402771,1130.64402771,1415.91664632,0.579406973873,2.0,0.0,4572.92789714,0.0,-0.000216352869757,3.76434888442,7.3828125,4572.92789714,0.0509091987373,126.568333308,126.568333308,79.1172008514,2.0,54.6227773031,41.8185806274,40.9615205129,1.0,3243.22878377,861.868687918,0.0,0.0,0.0,8.07734171549,1.0,0.0,45.1433321635,72.2841574351,1.0,94.6004536947,0.0,1.0,1.0,0.0,43.0574994087,1.0,94.2380936941,0.0,1.0,0.036020544322,88.2008304596,94.1175537109,88.2008304596,2.0,0.0,99.4295046375,0.0566000007093,26.422797285,0.91121986455,831.548674383,1.0,0.0,5994.4044951,0.0059944044951,466.833868442,0.720544826798,0.191480486226,0.720544826798,0.0,0.0,1756.70500692,466.833868442,1756.70500692,0.0,0.0,0.00175670500692,0.71784124275,1.0,16.0224244722,2.0,2.0,2.0,0.0,58.625371066,83.7235960527,72.2841574351,0.722841574351,1.0,9.33333333333,4066.35665978,124.664602875,2202.55479351,0.903418306406,2202.55479351,1.0,0.0,0.0,0.0,63.7866668701,1.0,79.0972226461,,1.0,0.0,47.3166678747,62.7816667557,1.0,78.8611125946,0.0,1.0,126.568333308,0.0,1991.23999023,0.000156818368033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211951080544,168493.0,2720.60334755,83.4070801653,1473.62330601,0.604433667356,1473.62330601,0.214906118392,1.0,1.0,1.0,0.0,2438.02320353,2438.02320353,2438.02320353,0.0,0.0,1756.70500692,2438.02320353
2017-05-31T20:00:00.000Z,0.0,0.0377490796712,0.82436575747,0.631873661294,56.1932516098,0.0552205483812,145.711667379,0.0,72.0258331299,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6858336131,1.0,99.5,0.0,0.0,145.711667379,99.999985377,2.0,0.0,137.631751378,81.4384997686,40.7395833333,0.591831771503,1562.0166626,0.0,0.613949369085,0.0,1.0,17.8239301046,92.1889985402,,3477.0826416,91.9685014089,91.9026794434,81.4309997559,81.3066813151,,2557.99938965,53.9090000788,53.8399531047,41.7110004425,41.369682312,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.220497131348,91.6159992218,100.0,11.9314133326,50.2575009664,1.18800099691,5.89251677195,40.5229994456,207.0,98.316666921,797.724995931,0.613949369085,50.2575009664,0.928120821998,92.8120822906,2.0,1.0,1.0,1299.3691508,1299.3691508,0.0,0.628571191453,0.0,1.0,17.7840445836,91.4675000509,9.7874994278,2386.9512736,91.326499939,91.1399586995,81.4459997813,81.0317662557,,2265.74985758,53.732000351,53.6064707438,40.8539997737,40.9574839274,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,11.9422130585,50.4725001653,0.704499562581,5.84183152517,40.1495002111,207.0,95.3833344777,764.291671753,0.628571191453,50.4725001653,0.868423919678,86.842391332,2.0,1.0,1.0,1215.79348755,1215.79348755,1562.0166626,0.591833628224,2.0,0.0,5050.75744629,0.0,-0.000216352869757,4.90380128225,9.96875,5050.75744629,0.0631849583562,166.851666768,166.851666768,87.6556720734,2.0,54.3431549072,41.7988332113,40.9704449972,1.0,3644.83880875,823.943739308,0.0,0.0,0.0,9.2582060496,1.0,0.0,50.6974986394,72.1727937063,1.0,98.6872119904,0.0,1.0,1.0,0.0,48.9333321253,1.0,98.8154760997,0.0,1.0,0.0377508327241,99.6308314006,98.5306943258,99.6308314006,2.0,0.0,111.741890998,0.0566000007093,25.2601106214,0.917140211881,811.498631716,1.0,0.0,6736.69346067,0.00673669346067,446.291701499,0.748018249384,0.169095256555,0.748018249384,0.0,0.0,1974.23833211,446.291701499,1974.23833211,0.0,0.0,0.00197423833211,0.748289704323,1.0,17.3329602031,2.0,2.0,2.0,0.0,67.2342497508,80.8185412089,72.1727937063,0.721727937063,1.0,11.0833333333,4468.78254805,137.002001619,2420.53003361,0.917113505939,2420.53003361,1.0,0.0,0.0,0.0,84.316666921,1.0,87.7777779897,,1.0,0.0,52.5333344142,82.5350004832,1.0,87.555557251,0.0,1.0,166.851666768,0.0,2011.83996582,0.000149917863777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184377675675,168493.0,3079.46582772,94.4089307948,1668.00228996,0.63198861688,1668.00228996,0.184415301655,1.0,1.0,1.0,0.0,2639.29166667,2639.29166667,2639.29166667,0.0,0.0,1974.23833211,2639.29166667
2017-05-31T21:00:00.000Z,0.0,0.0363296036618,0.776423089707,0.538919130663,53.3912490209,0.0509516568376,101.332499822,0.0,50.3416668574,1.0,88.2083320618,0.0,0.0,0.0,52.8083333969,50.9908326467,1.0,88.0138893127,0.0,0.0,101.332499822,88.470518748,2.0,0.0,132.944250107,79.5530010859,41.8697916667,0.577116682957,1145.35001119,0.0,0.579808795482,0.0,1.0,16.7288951874,89.0750001272,9.03959884644,3022.08282471,88.8365001678,88.817141215,79.541001002,79.4362284342,,1805.66628011,54.2945000331,54.2215270996,40.7464996974,40.4864807129,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,94.3774998983,100.0,10.9772834778,48.0900004705,1.25549983978,5.75161163012,39.4909998576,207.0,77.5083344777,592.916666667,0.579808795482,48.0900004705,0.728126460484,72.8126455943,2.0,1.0,1.0,1019.37704468,1019.37704468,0.0,0.579875933959,0.0,1.0,16.6829663912,88.2125002543,8.65049870809,2051.74317424,88.2154998779,88.0315450033,79.5650011698,79.1737340291,,1705.74991862,54.1294997533,54.0061976115,40.7580000559,41.1278991699,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,10.8514748414,47.457499822,0.676000277201,5.83149158955,40.0819997787,207.0,74.0666662852,552.433334351,0.579875933959,47.457499822,0.677365635463,67.7365630468,2.0,1.0,1.0,948.311889648,948.311889648,1145.35001119,0.575570506711,2.0,0.0,3588.09737142,0.0,-0.000216352869757,5.26114559174,8.953125,3588.09737142,0.036481580691,74.6191673279,74.6191673279,66.4800964991,2.0,54.844833374,41.5459925334,41.0375741323,1.0,2572.49814874,808.141846595,0.0,0.0,0.0,8.74987284342,1.0,0.0,37.334165891,70.7911281586,1.0,88.4646104177,0.0,1.0,1.0,0.0,34.7658325831,1.0,87.41071256,0.0,1.0,0.0361548054208,72.0999984741,86.966694514,72.0999984741,2.0,0.0,78.8665350683,0.0566000007093,24.7756630324,0.922792761872,792.731291915,1.0,0.0,4754.70449189,0.00475470449189,437.732556925,0.70210445493,0.220563809147,0.70210445493,0.0,0.0,1393.40166219,437.732556925,1393.40166219,0.0,0.0,0.00139340166219,0.699157640338,1.0,17.8569126103,2.0,2.0,2.0,0.0,71.4040018717,77.9298165639,70.7911281586,0.707911281586,1.0,11.0833333333,3380.63999533,103.642198101,1831.13421912,0.922668264078,1831.13421912,1.0,0.0,0.0,0.0,37.8391668002,1.0,66.7500015895,,1.0,0.0,39.9166669846,36.7799998919,1.0,66.4305562973,0.0,1.0,74.6191673279,0.0,1872.61999512,0.000147042684458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239049957319,168493.0,1990.03469206,61.009622458,1077.90851049,0.543134393876,1077.90851049,0.242316296649,1.0,1.0,1.0,0.0,1984.60735067,1984.60735067,1984.60735067,0.0,0.0,1393.40166219,1984.60735067
2017-05-31T22:00:00.000Z,0.0,0.0346225712788,0.776211527303,0.514190576453,51.579249382,0.0496890155089,84.9116662343,0.0,42.1624997457,1.0,83.3472226461,0.0,0.0,0.0,49.9166663488,42.7766663233,1.0,83.194442749,0.0,0.0,84.9116662343,83.6624240875,2.0,0.0,129.709499041,78.1302496592,42.3307291667,0.558728309403,954.625005086,0.0,0.557890074258,0.0,1.0,16.0254619122,86.8849995931,8.54549980164,2832.49951172,86.6674989065,86.6337941488,78.1219991048,78.0057703654,,1599.33296712,54.1970001856,54.1234232585,40.9549999237,40.7021865845,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,90.6305007935,100.0,10.2562117577,45.7124989827,1.34250005086,5.76904733976,39.6124998728,207.0,67.2083326976,492.51667277,0.557890074258,45.7124989827,0.630427195231,63.0427192052,2.0,1.0,1.0,882.598073324,882.598073324,0.0,0.559291631405,0.0,1.0,15.9892025789,86.0254999797,7.94550005595,1906.26138306,86.0840002696,85.8987909953,78.1385002136,77.7628224691,,1517.74996948,54.0349995295,53.9175796509,40.9680000941,41.4898147583,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.1289216677,45.1160001755,0.682000160217,5.86028083165,40.2859999339,207.0,64.7749999364,462.108334859,0.559291631405,45.1160001755,0.590419638497,59.0419642131,2.0,1.0,1.0,826.587493896,826.587493896,954.625005086,0.558670471107,2.0,0.0,3157.52565511,0.0,-0.000216352869757,5.34930503368,7.73958333333,3157.52565511,0.0306647467484,52.2958329519,52.2958329519,60.0110082626,2.0,54.785369873,41.804570516,41.1173470815,1.0,2124.95313752,795.25343752,0.0,0.0,0.0,8.10617129008,1.0,0.0,31.0074995359,70.0158278147,1.0,83.1678059896,0.0,1.0,1.0,0.0,28.1474992434,1.0,81.6428553263,0.0,1.0,0.0346135449262,59.1549984614,81.3480294545,59.1549984614,2.0,0.0,65.145893777,0.0566000007093,24.3805357641,0.925821509507,782.861495438,1.0,0.0,3927.51467402,0.00392751467402,430.751509869,0.673656463156,0.252112674191,0.673656463156,0.0,0.0,1150.98750814,430.751509869,1150.98750814,0.0,0.0,0.00115098750814,0.673649430275,1.0,15.406097407,2.0,2.0,2.0,0.0,73.8002503713,76.3088785807,70.0158278147,0.700158278147,1.0,10.5,2920.20657504,89.5264295411,1581.73901801,0.925769137347,1581.73901801,1.0,0.0,0.0,0.0,26.3825001717,1.0,60.1666717529,,1.0,0.0,36.0,25.913333257,1.0,60.0,0.0,1.0,52.2958329519,0.0,1250.41003418,0.000144697618086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272327801847,168493.0,1622.43128812,49.73979637,878.794977857,0.514346083199,878.794977857,0.272385064238,1.0,1.0,1.0,0.0,1708.56745402,1708.56745402,1708.56745402,0.0,0.0,1150.98750814,1708.56745402
2017-05-31T23:00:00.000Z,0.0,0.0345491937158,0.796339019666,0.507919895796,49.7807490031,0.0496633563859,73.4700018565,0.0,36.5258340836,1.0,79.5694440206,0.0,0.0,0.0,47.6000000636,36.8975000381,1.0,79.3333339691,0.0,0.0,73.4700018565,79.855351766,2.0,0.0,126.500999451,76.7202504476,42.0755208333,0.54936649064,812.925003052,0.0,0.552311252101,0.0,1.0,15.3474106789,84.7189998627,7.79999796549,2675.41617839,84.5104993184,84.4981333415,76.7105013529,76.6026077271,,1465.33300781,53.4484996796,53.3571014404,40.9444999695,40.7123641968,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,84.8150011698,100.0,9.58667572339,43.565999349,1.39349969228,5.76073499521,39.5510002772,207.0,59.1083335876,421.433329264,0.552311252101,43.565999349,0.545263621012,54.5385402044,2.0,1.0,1.0,763.369069417,763.369069417,0.0,0.550854918803,0.0,1.0,15.3075252374,83.861000061,7.25100072225,1786.65136719,83.9810002645,83.7935053507,76.7299995422,76.3774286906,,1389.99994914,53.2580000559,53.1570180257,40.980000178,41.5523605347,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.120000203451,100.0,9.46123369535,43.0010000865,0.799000104268,5.84629178047,40.1810000738,207.0,56.7583335241,391.491668701,0.550854918803,43.0010000865,0.507804412842,50.7804416021,2.0,1.0,1.0,710.926177979,710.926177979,812.925003052,0.549525307687,2.0,0.0,2908.40083822,0.0,-0.00139599800406,7.75622328122,11.0546875,2908.40083822,0.0341405921774,50.4550002416,50.4550002416,60.0,2.0,54.0435707786,41.8402353923,41.1795193354,1.0,1823.85173811,707.942089006,0.0,0.0,0.0,7.33103688558,1.0,0.0,27.0708327293,69.3794644674,1.0,79.3550205231,0.0,1.0,1.0,0.0,24.0533326467,1.0,77.2857131958,0.0,1.0,0.0345639869938,51.124165535,77.0302683512,51.124165535,2.0,0.0,55.9148573668,0.0566000007093,21.7037822229,0.927084087122,778.768064153,1.0,0.0,3370.99408837,0.00337099408837,383.459045069,0.667609439976,0.25913774223,0.667609439976,0.0,0.0,987.8949941,383.459045069,987.8949941,0.0,0.0,0.0009878949941,0.667516097426,1.0,13.3722921187,2.0,2.0,2.0,0.0,73.9848279086,75.6235483343,69.3794644674,0.693794644674,1.0,11.0833333333,2526.57663604,77.4586932032,1368.52813132,0.924837462277,1368.52813132,1.0,0.0,0.0,0.0,25.2233333588,1.0,60.1666717529,,1.0,0.0,36.0,25.215833505,1.0,60.0,0.0,1.0,50.4550002416,0.0,1056.81994629,0.000128811180422,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280198145945,168493.0,1387.66931054,42.5425652481,751.635418992,0.507947609954,751.635418992,0.279921373059,1.0,1.0,1.0,0.0,1479.7498881,1479.7498881,1479.7498881,0.0,0.0,987.8949941,1479.7498881
2017-06-01T00:00:00.000Z,0.0,0.033623338965,0.788937048728,0.553868760883,52.5812489192,0.0481376242939,99.0366675059,0.0,49.0291671753,1.0,87.3611106873,0.0,0.0,0.0,52.2833328247,50.0633335114,1.0,87.1388874054,0.0,0.0,99.0366675059,87.6167869568,2.0,0.0,129.785999616,77.2047506968,41.9375,0.549490227995,1127.67499288,0.0,0.55556831543,0.0,1.0,16.1269888878,86.9870007833,8.66571371896,2984.1661377,86.7919998169,86.6706695557,77.220500946,77.0673599243,,2059.66622925,53.3330001831,53.2277908325,41.1109997431,40.8249969482,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,89.2310002645,100.0,10.3273274899,45.6810000738,1.26449966431,5.79966131846,39.8465000788,207.0,76.7249997457,589.666674296,0.55556831543,45.6810000738,0.751242010934,75.1346460978,2.0,1.0,1.0,1051.73881531,1051.73881531,0.0,0.551702725479,0.0,1.0,15.9879939556,85.9864997864,8.79899915059,2014.62281291,85.9879995982,85.7882563273,77.1890004476,76.8385899862,,1906.99991862,53.1574996312,53.0530980428,41.0039990743,41.3953475952,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.1183869839,44.9840005239,0.645999272664,5.86960701148,40.3579998016,207.0,72.4749991099,538.008328756,0.551702725479,44.9840005239,0.691460204352,69.1093915304,2.0,1.0,1.0,968.044286092,968.044286092,1127.67499288,0.546295265722,2.0,0.0,4067.09375,0.0,0.00248011078656,4.14937094847,5.97135416667,4067.09375,0.0432171541854,92.7850008011,92.7850008011,70.2995386124,2.0,53.7769419352,41.71412913,41.2227188746,1.0,2563.44715061,963.715395238,0.0,0.0,0.0,8.54666519165,1.0,0.0,35.8641659419,68.6738357544,1.0,86.9920069377,0.0,1.0,1.0,0.0,33.1383323669,1.0,85.7678553263,0.0,1.0,0.0334938256249,69.0024983088,85.6445757548,69.0024983088,2.0,0.0,78.5890534842,0.0566000007093,29.5451695667,0.930578682714,767.584424352,1.0,0.0,4737.97568628,0.00473797568628,521.999455768,0.676583878546,0.254358393841,0.676583878546,0.0,0.0,1388.49916077,521.999455768,1388.49916077,0.0,0.0,0.00138849916077,0.671168799202,1.0,13.2551798607,2.0,2.0,2.0,0.0,78.6247704824,73.6443080902,68.6738357544,0.686738357544,1.0,9.91666666667,3527.16254585,108.134223051,1910.49861653,0.930942272386,1910.49861653,1.0,0.0,0.0,0.0,46.8208332062,1.0,70.4305582047,,1.0,0.0,42.1583340963,45.8416668574,1.0,70.2638902664,0.0,1.0,92.7850008011,0.0,1828.11999512,0.000175349537172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273226816942,168493.0,2131.08473449,65.3338736236,1154.3087068,0.562468227531,1154.3087068,0.278846265513,1.0,1.0,1.0,0.0,2052.22028605,2052.22028605,2052.22028605,0.0,0.0,1388.49916077,2052.22028605
2017-06-01T01:00:00.000Z,0.0,0.0342398802041,0.786557670556,0.577041327503,54.1524998347,0.048303444923,112.711666107,0.0,55.9100001653,1.0,91.5277773539,0.0,0.0,0.0,54.825000445,56.8683331807,1.0,91.375,0.0,0.0,112.711666107,91.7900263468,2.0,0.0,132.309750239,78.1572504044,41.5989583333,0.553793003018,1291.8916626,0.0,0.575850747305,0.0,1.0,16.6684624354,88.7944990794,9.48600006104,3160.4161377,88.5439999898,88.496693929,78.1609999339,78.0146535238,,2386.33284505,52.789999644,52.6920598348,40.8575000763,40.5093841553,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,88.8470001221,100.0,10.9032673836,47.6864999135,1.27049986521,5.76519529025,39.5870002111,207.0,85.9750003815,683.533330282,0.575850747305,47.6864999135,0.847455328078,84.7455336253,2.0,1.0,1.0,1186.43745931,1186.43745931,0.0,0.569158508212,0.0,1.0,16.4738704364,87.5569998423,9.37799962362,2150.73075358,87.5315004985,87.378557841,78.1535008748,77.7985458374,,2179.4998881,52.6055005391,52.5150299072,40.8420003255,41.0838546753,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,10.6271732648,46.6895001729,0.655000050863,5.84669721127,40.1870002747,207.0,79.883333842,608.358337402,0.569158508212,46.6895001729,0.763069468907,76.3069489797,2.0,1.0,1.0,1068.29725647,1068.29725647,1291.8916626,0.553515620127,2.0,0.0,4735.12154134,0.0,0.00634393534468,4.76934258143,6.35416666667,4735.12154134,0.0560832875353,131.19749705,131.19749705,80.4302342733,2.0,53.1594924927,41.3364613851,41.2448590597,1.0,2982.91916622,1041.45916415,0.0,0.0,0.0,10.3288720449,1.0,0.0,41.2266661326,67.832127889,1.0,91.6152947744,0.0,1.0,1.0,0.0,38.6483325958,1.0,90.8630949656,0.0,1.0,0.0342328816504,79.8749993642,90.6148122152,79.8749993642,2.0,0.0,91.4490450242,0.0566000007093,31.9286043927,0.934415135948,755.427162229,1.0,0.0,5513.27866476,0.00551327866476,564.109611177,0.692602582898,0.241815908136,0.692602582898,0.0,0.0,1615.70748901,564.109611177,1615.70748901,0.0,0.0,0.00161570748901,0.692140832543,1.0,15.1628335688,2.0,2.0,2.0,0.0,83.6279621124,71.3899809519,67.832127889,0.67832127889,1.0,11.0833333333,4024.37833037,123.377649417,2179.81710019,0.934418491035,2179.81710019,1.0,0.0,0.0,0.0,66.0833326976,1.0,80.5972239176,,1.0,0.0,48.2500006358,65.1141662598,1.0,80.4166673024,0.0,1.0,131.19749705,0.0,1758.25,0.000189495138627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258787588705,168493.0,2488.3321877,76.2862114553,1347.81290635,0.577764667521,1347.81290635,0.259271407559,1.0,1.0,1.0,0.0,2332.80604045,2332.80604045,2332.80604045,0.0,0.0,1615.70748901,2332.80604045
2017-06-01T02:00:00.000Z,0.0,0.0332646222077,0.76943676014,0.537774925384,52.4777510961,0.047489713325,96.2950007121,0.0,47.8750003179,1.0,86.9861119588,0.0,0.0,0.0,52.0833333333,48.4691664378,1.0,86.8055559794,0.0,0.0,96.2950007121,87.280983607,2.0,0.0,129.32550017,76.8477490743,41.4088541667,0.537391428889,1090.25001017,0.0,0.54869230105,0.0,1.0,15.9831592242,86.7035007477,9.61800130208,2982.91617839,86.4605000814,86.392829895,76.8424987793,76.7130813599,,2062.66619873,52.9654998779,52.8564071655,40.8799997965,40.5768330892,40.8998641968,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,88.3264986674,100.0,10.2187749545,45.5805002848,1.29899978638,5.76438426971,39.5810000102,207.0,75.3666667938,569.73332723,0.54869230105,45.5805002848,0.742050552368,74.205054601,2.0,1.0,1.0,1038.87077332,1038.87077332,0.0,0.540935222967,0.0,1.0,15.8780069351,85.6924997965,8.87700080872,2016.12265015,85.730000178,85.5620702108,76.8529993693,76.5126546224,,1942.99992879,52.7869993846,52.6999079386,40.9004999797,41.2581049601,40.8998641968,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.025430282,44.8295001984,0.669999440511,5.85257673264,40.2305005391,207.0,71.7833334605,520.516670227,0.540935222967,44.8295001984,0.687363273984,68.7447395325,2.0,1.0,1.0,962.308583577,962.308583577,1090.25001017,0.537596260802,2.0,0.0,4093.93162028,0.0,-0.0015431009233,4.25682057937,5.92708333333,4093.93162028,0.0445535043657,90.4383341471,90.4383341471,71.2097237905,2.0,53.3720525106,41.4791234334,41.3154144287,1.0,2482.20819999,1026.60036014,0.0,0.0,0.0,9.99650891622,1.0,0.0,35.1491657893,66.8459898631,1.0,86.7694034576,0.0,1.0,1.0,0.0,32.3374996185,1.0,85.5892836253,0.0,1.0,0.0332786772892,67.4866638184,85.309738795,67.4866638184,2.0,0.0,76.09846489,0.0566000007093,31.4730696089,0.936749722696,748.128907261,1.0,0.0,4587.8231182,0.0045878231182,556.061293542,0.662710871894,0.274086283236,0.662710871894,0.0,0.0,1344.49582926,556.061293542,1344.49582926,0.0,0.0,0.00134449582926,0.66295757393,1.0,14.3101204841,2.0,2.0,2.0,0.0,86.1407737732,69.9355258942,66.8459898631,0.668459898631,1.0,9.91666666667,3508.80856012,107.571534499,1900.55712281,0.936797155131,1900.55712281,1.0,0.0,0.0,0.0,45.5624996821,1.0,71.291668574,,1.0,0.0,42.6500002543,44.8758328756,1.0,71.0833333333,0.0,1.0,90.4383341471,0.0,1396.58996582,0.000186791555785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292578048231,168493.0,2015.43533591,61.788344406,1091.66684862,0.538089797913,1091.66684862,0.292299491662,1.0,1.0,1.0,0.0,2028.78191121,2028.78191121,2028.78191121,0.0,0.0,1344.49582926,2028.78191121
2017-06-01T03:00:00.000Z,0.0,0.0327431415262,0.771355720511,0.529196783733,51.7952489853,0.0470788309942,89.8716684977,0.0,44.6208333969,1.0,84.9722232819,0.0,0.0,0.0,50.8249998093,45.2216669718,1.0,84.7222220103,0.0,0.0,89.8716684977,85.2025076548,2.0,0.0,128.283749262,76.4885002772,41.5625,0.525773534198,1007.85001628,0.0,0.537644339436,0.0,1.0,15.7523074945,85.9955005646,9.2729994456,2893.33284505,85.7539997101,85.704884847,76.4810002645,76.3549906413,,1996.33287557,52.800500234,52.6875940959,41.058499972,40.740369161,41.1082102458,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,89.3345012665,100.0,9.96521608035,44.6954997381,1.31100018819,5.78709129492,39.7474997838,207.0,70.9500001272,526.049997965,0.537644339436,44.6954997381,0.698037901379,69.8312699,2.0,1.0,1.0,977.25306193,977.25306193,0.0,0.531054687378,0.0,1.0,15.6568243504,84.9920005798,8.5634988149,1959.12978109,85.0594991048,84.8943862915,76.4960002899,76.157371521,,1882.24991862,52.6174996694,52.5354283651,41.0714991887,41.4432067871,41.1082102458,1.0,0.0,99.9981155396,1.0,0.0,-0.0674985249837,100.0,9.78519010544,43.9879999161,0.698499997457,5.87163440386,40.3729991913,207.0,67.3333330154,481.799997965,0.531054687378,43.9879999161,0.647230024792,64.7230037053,2.0,1.0,1.0,906.122034709,906.122034709,1007.85001628,0.52768224992,2.0,0.0,3980.16265869,0.0,-0.0015431009233,4.67096078396,6.32552083333,3980.16265869,0.0432534625305,82.7999998728,82.7999998728,69.2191499074,2.0,53.2031377157,41.6472625732,41.366853714,1.0,2295.3558162,1022.17745905,0.0,0.0,0.0,9.722143809,1.0,0.0,32.8233329455,66.7588564555,1.0,84.6917788188,0.0,1.0,1.0,0.0,29.9416659673,1.0,83.2559496562,0.0,1.0,0.032873595362,62.7649997075,83.0212688446,62.7649997075,2.0,0.0,70.3700253631,0.0566000007093,31.3374742213,0.937435368015,745.985143322,1.0,0.0,4242.46704129,0.00424246704129,553.665615346,0.648595729803,0.288835365027,0.648595729803,0.0,0.0,1243.28665161,553.665615346,1243.28665161,0.0,0.0,0.00124328665161,0.650908902287,1.0,12.8741989635,2.0,2.0,2.0,0.0,87.2955233256,69.5088539124,66.7588564555,0.667588564555,1.0,10.5,3317.53327526,101.707499584,1796.95226696,0.93743109483,1796.95226696,1.0,0.0,0.0,0.0,41.8333333333,1.0,69.2638905843,,1.0,0.0,41.4500007629,40.9666662216,1.0,69.0833339691,0.0,1.0,82.7999998728,0.0,1383.44995117,0.000185986801952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308113702031,168493.0,1875.42037754,57.4958263995,1015.82730882,0.529935115013,1015.82730882,0.305670930784,1.0,1.0,1.0,0.0,1916.88997396,1916.88997396,1916.88997396,0.0,0.0,1243.28665161,1916.88997396
2017-06-01T04:00:00.000Z,0.0,0.0326889229649,0.781367982293,0.511562039203,50.121248881,0.0472083358113,77.1033318837,0.0,38.3816661835,1.0,80.8055547078,0.0,0.0,0.0,48.3500000636,38.7216663361,1.0,80.5833326976,0.0,0.0,77.1033318837,81.0437513987,2.0,0.0,124.898998578,74.7777496974,41.3020833333,0.520518108054,852.75,0.0,0.513383184857,0.0,1.0,15.0561264356,83.7125002543,8.72549883525,2720.83284505,83.4859987895,83.4516042074,74.7604999542,74.645169576,,1768.99958293,53.0839999517,52.959602356,41.316500028,41.0171635946,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,92.1499996185,100.0,9.23598821958,42.1694987615,1.32449976603,5.82013813655,39.9920002619,207.0,62.3416671753,444.983329773,0.513383184857,42.1694987615,0.619143600464,61.9143603643,2.0,1.0,1.0,866.801040649,866.801040649,0.0,0.503074145726,0.0,1.0,14.9678951899,82.7314999898,8.03100013733,1826.02146403,82.8259995778,82.6600341797,74.7949994405,74.4581553141,,1687.49994914,52.9069999059,52.8223190308,41.373000145,41.8549092611,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,9.05611801147,41.4529994329,0.704500198364,5.91177713871,40.6684999466,207.0,59.3249994914,407.766670227,0.503074145726,41.4529994329,0.578858813331,57.8858811061,2.0,1.0,1.0,810.402338664,810.402338664,852.75,0.522104160635,2.0,0.0,3429.40423584,0.0,-0.0015431009233,4.5652774175,5.96354166667,3429.40423584,0.0378756696237,61.8141651154,61.8141651154,62.8355922699,2.0,53.4770685832,42.0102818807,41.4349126816,1.0,1929.63285312,912.989292003,0.0,0.0,0.0,9.50949287415,1.0,0.0,28.2666660945,65.2510070801,1.0,80.4908657074,0.0,1.0,1.0,0.0,25.2866662343,1.0,78.4761899312,0.0,1.0,0.0327893811228,53.5533320109,78.2951393127,53.5533320109,2.0,0.0,59.1578490171,0.0566000007093,27.990030644,0.939826395247,738.586449893,1.0,0.0,3566.5075207,0.0035665075207,494.523503414,0.637984389748,0.301856861196,0.637984389748,0.0,0.0,1045.19166565,494.523503414,1045.19166565,0.0,0.0,0.00104519166565,0.639934370915,1.0,11.7105411881,2.0,2.0,2.0,0.0,87.274916331,67.9375082652,65.2510070801,0.652510070801,1.0,10.5,2842.62214512,87.1478796611,1539.71516906,0.939841250944,1539.71516906,1.0,0.0,0.0,0.0,31.4733333588,1.0,62.9444465637,,1.0,0.0,37.6250009537,30.3408328692,1.0,62.7083349228,0.0,1.0,61.8141651154,0.0,1092.88000488,0.000166119842628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321178561691,168493.0,1547.65403915,47.447307829,838.291647251,0.511692737877,838.291647251,0.319040081554,1.0,1.0,1.0,0.0,1638.27153524,1638.27153524,1638.27153524,0.0,0.0,1045.19166565,1638.27153524
2017-06-01T05:00:00.000Z,0.0,0.0315946113383,0.771717595132,0.528890153797,51.052751859,0.0453733264556,86.6041679382,0.0,42.9941663742,1.0,83.9444452922,0.0,0.0,0.0,50.2333335876,43.6950003306,1.0,83.7222226461,0.0,0.0,86.6041679382,84.2155392965,2.0,0.0,125.437501907,74.3847500483,41.21875,0.509371562613,973.116648356,0.0,0.516767038802,0.0,1.0,15.1661135356,84.0890007019,9.48150189718,2839.16617839,83.8610013326,83.7752329508,74.3794994354,74.2489852905,,2000.99955241,53.269999822,53.1405156453,41.5085004171,41.1787872314,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,89.1169986725,100.0,9.32347114881,42.3525009155,1.34850025177,5.84264238675,40.1600001653,207.0,69.5250002543,507.533325195,0.516767038802,42.3525009155,0.700752479917,70.0752480825,2.0,1.0,1.0,981.053471883,981.053471883,0.0,0.506071076994,0.0,1.0,15.0911774635,83.0989996592,8.76300048828,1920.50957235,83.1530011495,82.9660847982,74.3900006612,74.0531234741,,1898.74991862,53.094499588,53.0148468018,41.4780000051,41.8791656494,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0540014902751,100.0,9.16743858655,41.6750011444,0.722500483195,5.92373887698,40.7554995219,207.0,65.8749996821,465.583335876,0.506071076994,41.6750011444,0.656617068336,65.6617066065,2.0,1.0,1.0,919.263895671,919.263895671,973.116648356,0.509720842958,2.0,0.0,3974.32838949,0.0,0.00170225526138,3.62091177702,5.42708333333,3974.32838949,0.0438439496933,84.2858343124,84.2858343124,69.4951111476,2.0,53.5656458537,42.0402170817,41.4910017649,1.0,2223.4678637,1095.47165977,0.0,0.0,0.0,9.96795876821,1.0,0.0,31.6266655922,64.4115406672,1.0,83.5616416931,0.0,1.0,1.0,0.0,28.7324994405,1.0,81.9464263916,0.0,1.0,0.0316035742068,60.3591651917,81.7727438609,60.3591651917,2.0,0.0,68.1661156227,0.0566000007093,33.5844961111,0.940959735536,735.09314804,1.0,0.0,4109.59776368,0.00410959776368,593.365648236,0.630408271642,0.310593378454,0.630408271642,0.0,0.0,1204.34831746,593.365648236,1204.34831746,0.0,0.0,0.00120434831746,0.630526299278,1.0,10.8719720188,2.0,2.0,2.0,0.0,86.4861234029,67.1751308441,64.4115406672,0.644115406672,1.0,9.91666666667,3318.93952348,101.750611734,1797.7139657,0.941001650096,1797.7139657,1.0,0.0,0.0,0.0,42.534166495,1.0,69.5277786255,,1.0,0.0,41.6083339055,41.7516670227,1.0,69.3472235998,0.0,1.0,84.2858343124,0.0,1299.32995605,0.000199322797452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330066773445,168493.0,1868.84181265,57.2941436039,1012.26400859,0.529862992993,1012.26400859,0.329905726451,1.0,1.0,1.0,0.0,1910.42594401,1910.42594401,1910.42594401,0.0,0.0,1204.34831746,1910.42594401
2017-06-01T06:00:00.000Z,0.0,0.031761784382,0.769558764807,0.53468745872,51.4412479401,0.0450560298905,90.2533321381,0.0,44.9308331807,1.0,85.1111100515,0.0,0.0,0.0,50.9583333333,45.3449996312,1.0,84.9305559794,0.0,0.0,90.2533321381,85.3790073395,2.0,0.0,126.035248121,74.5940001806,41.5026041667,0.509219706932,1014.84165955,0.0,0.523548406607,0.0,1.0,15.1612788041,84.5360005697,9.69449806213,2890.41617839,84.2794984182,84.2234700521,74.585000356,74.4591445923,,2098.6662089,53.0464998881,52.9201075236,41.4425001144,41.0597915649,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.256502151489,85.9789994558,100.0,9.33080085119,42.8369983037,1.37850030263,5.83047791322,40.0639998118,207.0,71.9083334605,531.700002035,0.523548406607,42.8369983037,0.725060715448,72.5060723623,2.0,1.0,1.0,1015.08500163,1015.08500163,0.0,0.511346360589,0.0,1.0,15.1890776952,83.451499939,8.90849939982,1957.62993368,83.5114994049,83.3436991374,74.6030000051,74.2610651652,,1976.49992879,52.8634996414,52.7859776815,41.4045000076,41.7629928589,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,9.27567871412,42.1069993973,0.72399965922,5.91339902083,40.6805003484,207.0,67.8583339055,483.141665141,0.511346360589,42.1069993973,0.674376671201,67.4376649857,2.0,1.0,1.0,944.127339681,944.127339681,1014.84165955,0.506122017908,2.0,0.0,4212.95131429,0.0,0.00423626684377,4.29172126452,6.73177083333,4198.7898837,0.0498850758474,100.273332596,100.273332596,73.4422988892,2.0,53.2988947088,41.9109302868,41.5099964142,1.0,2342.3262475,1137.71039362,0.0,0.0,0.0,10.8952630361,1.0,0.0,33.1049990654,63.6897373199,1.0,84.8858426412,0.0,1.0,1.0,0.0,30.1941658656,1.0,83.3452377319,0.0,1.0,0.0315664455522,63.2991644541,83.1514600118,63.2991644541,2.0,0.0,71.8100245205,0.0566000007093,34.8794329358,0.942366980248,730.780163438,1.0,0.0,4329.28168906,0.00432928168906,616.244390436,0.636613075138,0.309214531099,0.636613075138,0.0,0.0,1268.72833252,616.244390436,1268.72833252,0.0,0.0,0.00126872833252,0.632886057099,1.0,11.0451915484,2.0,2.0,2.0,0.0,87.6121805364,66.1939343539,63.6897373199,0.636897373199,1.0,10.5,3467.17338317,106.29510126,1878.00529908,0.942331544059,1878.00529908,1.0,0.0,0.0,0.0,50.8166662852,1.0,73.7361106873,,1.0,0.0,44.1166677475,49.4566666285,1.0,73.5277779897,0.0,1.0,100.273332596,0.0,1345.36999512,0.00020700820174,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32813772716,168493.0,1969.18679906,60.3704767759,1066.61618409,0.535198743135,1066.61618409,0.328638034024,1.0,1.0,1.0,0.0,2003.36399333,1992.93477006,1992.93477006,0.0,0.0,1268.72833252,1992.93477006
2017-06-01T07:00:00.000Z,0.0,0.031768967115,0.772141381381,0.540834007241,51.8012510935,0.045659273671,93.2908337911,0.0,46.2391668955,1.0,85.9027779897,0.0,0.0,0.0,51.4333337148,47.0533336004,1.0,85.7222232819,0.0,0.0,93.2908337911,86.1940180461,2.0,0.0,126.693750699,74.8924996058,41.6770833333,0.515366521017,1052.05832926,0.0,0.523380702515,0.0,1.0,15.3582884471,84.9529997508,9.58950138092,2918.74949137,84.7340005239,84.6151250203,74.8999996185,74.7512029012,,2132.99952189,53.275999705,53.1430664062,41.4755004247,41.1450551351,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,86.2624994914,100.0,9.51605137189,43.2719999949,1.30800056458,5.84223691622,40.1539999644,207.0,73.6000003815,550.95833079,0.523380702515,43.2585000992,0.750312994094,75.0312995911,2.0,1.0,1.0,1050.43819173,1050.43819173,0.0,0.515858781885,0.0,1.0,15.3329069614,83.8834991455,9.03450075785,1973.75296021,83.919500351,83.7264149984,74.8849995931,74.5436299642,,2004.99986776,53.1005001068,53.0244115194,41.5020001729,41.8274612427,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,9.40957355499,42.417500178,0.749500274658,5.92313067118,40.7524998983,207.0,69.5833336512,501.100006104,0.515858781885,42.417500178,0.69236403329,69.2536471685,2.0,1.0,1.0,969.309646606,969.309646606,1052.05832926,0.514596787053,2.0,0.0,4236.28859456,0.0,0.00888039787969,3.60273343325,5.9375,4236.28859456,0.0482866466421,99.0166683197,99.0166683197,73.2992986043,2.0,53.5536219279,41.9969075521,41.4456415176,1.0,2417.07888625,1129.77235121,0.0,0.0,0.0,10.2421617508,1.0,0.0,33.8641659419,64.6578378677,1.0,85.5308202108,0.0,1.0,1.0,0.0,30.9883327484,1.0,84.0892836253,0.0,1.0,0.0317382340029,64.8524983724,84.0047410329,64.8524983724,2.0,0.0,74.1017585723,0.0566000007093,34.6360718664,0.94120578462,734.342416197,1.0,0.0,4467.44571744,0.00446744571744,611.944724953,0.64134019828,0.299770283816,0.64134019828,0.0,0.0,1309.21833293,611.944724953,1309.21833293,0.0,0.0,0.00130921833293,0.640262539188,1.0,11.4496802087,2.0,2.0,2.0,0.0,88.5757910411,66.9989255269,64.6578378677,0.646578378677,1.0,11.0833333333,3546.85123746,108.737830439,1921.16305788,0.941110482095,1921.16305788,1.0,0.0,0.0,0.0,49.8358332316,1.0,73.3055559794,,1.0,0.0,43.8833344777,49.1808334986,1.0,73.1388905843,0.0,1.0,99.0166683197,0.0,1557.30004883,0.000205563862394,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318528259454,168493.0,2043.60893331,62.6520783635,1106.9271657,0.542244841884,1106.9271657,0.319703253184,1.0,1.0,1.0,0.0,2041.37887573,2041.37887573,2041.37887573,0.0,0.0,1309.21833293,2041.37887573
2017-06-01T08:00:00.000Z,0.0,0.0339598131634,0.806509267636,0.608197322185,54.7787488302,0.0481428414619,121.340833664,0.0,60.2075001399,1.0,93.7222213745,0.0,0.0,0.0,56.125,61.0758333206,1.0,93.5416673024,0.0,0.0,121.340833664,93.9679209391,2.0,0.0,132.166498184,77.387749354,41.7161458333,0.554215162336,1396.83334351,0.0,0.586221853844,0.0,1.0,16.2792781194,88.8770008087,,3243.7493693,88.6714986165,88.5532811483,77.4230003357,77.2476857503,,2674.99934896,53.1979996363,53.0710779826,41.5145003001,41.1374231974,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.205502192179,94.2829996745,100.0,10.426904122,47.1569983164,1.28400039673,5.85237403711,40.2304999034,207.0,94.3916676839,763.275004069,0.586221853844,47.1569983164,0.930019553048,93.0019563039,2.0,1.0,1.0,1302.02737427,1302.02737427,0.0,0.565607336216,0.0,1.0,16.317955176,87.0559991201,9.63750076294,2223.09670003,86.9899991353,86.8220469157,77.3524983724,77.0050633748,,2320.74989827,53.0164998372,52.9389775594,41.4330002467,41.6219456991,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,10.4013123512,45.5569988887,0.730000813802,5.91664286455,40.7029994329,207.0,82.4833323161,633.558339437,0.565607336216,45.5569988887,0.800063774472,79.9960149129,2.0,1.0,1.0,1120.08928426,1120.08928426,1396.83334351,0.554198697971,2.0,0.0,5223.45288086,0.0,-0.000413374514513,4.06004714966,6.76822916667,5223.45288086,0.070964884025,178.850832621,178.850832621,89.5197722117,2.0,53.4460728963,41.8682556152,41.2478322983,1.0,3290.94382502,1066.64441291,0.0,0.0,0.0,10.9036598206,1.0,0.0,43.9899994532,66.5193405151,1.0,93.6815064748,0.0,1.0,1.0,0.0,41.6016658147,1.0,93.1785685221,0.0,1.0,0.0339581222586,85.5916665395,93.0077285767,85.5916665395,2.0,0.0,100.892331725,0.0566000007093,32.700722851,0.936479392061,748.974620343,1.0,0.0,6082.59539277,0.00608259539277,577.75127988,0.707254195159,0.229231726789,0.707254195159,0.0,0.0,1782.55000814,577.75127988,1782.55000814,0.0,0.0,0.00178255000814,0.707120786111,1.0,14.1189687973,2.0,2.0,2.0,0.0,82.854546229,70.1031169891,66.5193405151,0.665193405151,1.0,10.5,4357.58823794,133.593054576,2360.30128802,0.936485921949,2360.30128802,1.0,0.0,0.0,0.0,90.3116664886,1.0,89.5972232819,,1.0,0.0,53.6583334605,88.5391667684,1.0,89.4305547078,0.0,1.0,178.850832621,0.0,1829.31005859,0.000194077634388,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244778614837,168493.0,2830.40601819,86.7733629277,1533.09826573,0.608280370861,1533.09826573,0.24478159724,1.0,1.0,1.0,0.0,2520.3809611,2520.3809611,2520.3809611,0.0,0.0,1782.55000814,2520.3809611
2017-06-01T09:00:00.000Z,0.0,0.0344480221747,0.814387555635,0.618940930522,55.3262497584,0.0485677847965,125.134165446,0.0,61.9200003942,1.0,94.8194440206,0.0,0.0,0.0,56.7666664124,63.2349996567,1.0,94.6111100515,0.0,0.0,125.134165446,95.0730514526,2.0,0.0,133.620749791,78.2945000331,41.6380208333,0.564162774101,1453.49169922,0.0,0.598914141544,0.0,1.0,16.5488068263,89.8055000305,,3294.16605632,89.6059996287,89.4929936727,78.324499766,78.1511611938,,2695.66603597,53.3524999619,53.2303365072,41.6105000178,41.2417755127,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,92.9224999746,100.0,10.6820382277,47.9954996109,1.27349980672,5.86676863829,40.3370002111,207.0,97.2333342234,789.708333333,0.598914141544,47.9954996109,0.941957281203,94.1957276662,2.0,1.0,1.0,1318.74019368,1318.74019368,0.0,0.576854631378,0.0,1.0,16.6587934494,88.1225001017,9.73309048739,2250.09336344,88.0295003255,87.8705342611,78.2645003001,77.9082489014,,2360.74987793,53.1709998449,53.0907160441,41.4765001933,41.6525700887,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,10.7350545724,46.5545002619,0.718000094096,5.92373879751,40.7569999695,207.0,85.4416675568,663.783335368,0.576854631378,46.5530001322,0.821793496268,82.118057251,2.0,1.0,1.0,1150.51089478,1150.51089478,1453.49169922,0.56413106151,2.0,0.0,5302.79943848,0.0,-0.000311810959829,3.97295131286,6.921875,5302.79943848,0.0749416259281,193.136667887,193.136667887,92.0607268016,2.0,53.6364949544,41.9752578735,41.2168537776,1.0,3435.07969621,988.143227806,0.0,0.0,0.0,10.4014015198,1.0,0.0,45.5199988683,67.9230982463,1.0,94.8344720205,0.0,1.0,1.0,0.0,43.230831782,1.0,94.4404735565,0.0,1.0,0.0344467261637,88.7508296967,94.260070165,88.7508296967,2.0,0.0,105.311186893,0.0566000007093,30.2940674871,0.929947862518,769.614368952,1.0,0.0,6348.99926735,0.00634899926735,535.230867623,0.722187456597,0.207746168227,0.722187456597,0.0,0.0,1860.62165324,535.230867623,1860.62165324,0.0,0.0,0.00186062165324,0.72210414211,1.0,15.0517511243,2.0,2.0,2.0,0.0,73.3297271729,73.9945189158,67.9230982463,0.679230982463,1.0,10.5,4423.22292402,135.60525438,2395.85252086,0.929933624825,2395.85252086,1.0,0.0,0.0,0.0,97.4841677348,1.0,92.1250006358,,1.0,0.0,55.1500008901,95.6525001526,1.0,91.916668574,0.0,1.0,193.136667887,0.0,1954.39001465,0.000179794219861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223398920828,168493.0,2944.11604643,90.2594357688,1594.68965791,0.618967787515,1594.68965791,0.223435711918,1.0,1.0,1.0,0.0,2576.36938477,2576.36938477,2576.36938477,0.0,0.0,1860.62165324,2576.36938477
2017-06-01T10:00:00.000Z,0.0,0.0354784768684,0.82928564932,0.637738372993,55.8429994583,0.0499884479349,133.197500229,0.0,65.9558334351,1.0,96.638888677,0.0,0.0,0.0,57.8916670481,67.2416667938,1.0,96.4722220103,0.0,0.0,133.197500229,96.9130999247,2.0,0.0,135.002249718,79.1592502594,41.7161458333,0.58076390864,1547.28333537,0.0,0.598602562146,0.0,1.0,16.8473424911,90.4535007477,,3371.66597493,90.2255001068,90.1434199015,79.1570002238,79.0038553874,,2716.33274333,53.6314999262,53.5271809896,41.8714996974,41.5242996216,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,92.5610001882,100.0,10.9432695707,48.3540004094,1.26900005341,5.90407292048,40.602499644,207.0,98.3416659037,796.241668701,0.598602562146,48.3540004094,0.950346069336,95.0346050262,2.0,1.0,1.0,1330.48449707,1330.48449707,0.0,0.607366740344,0.0,1.0,17.1760948499,89.6809997559,9.7739982605,2299.96213786,89.5534992218,89.4065272013,79.161500295,78.7961298625,,2463.49991862,53.4515002569,53.3591105143,41.4090003967,41.5281066895,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,11.2679672241,48.1444988251,0.763001124064,5.90812782447,40.6459992727,207.0,94.2083333333,751.041676839,0.607366740344,48.1444988251,0.882880844843,88.2880840302,2.0,1.0,1.0,1236.03318278,1236.03318278,1547.28333537,0.580680029882,2.0,0.0,5410.15059408,0.0,-0.000311810959829,4.20738397042,8.328125,5410.15059408,0.0850912636262,227.354165395,227.354165395,97.7428658803,2.0,53.9098002116,42.0879847209,41.134572347,1.0,3696.75242251,839.999881479,0.0,0.0,0.0,10.2382208506,1.0,0.0,48.2816664378,68.9187793732,1.0,96.8036511739,0.0,1.0,1.0,0.0,46.2408326467,1.0,96.7083326976,0.0,1.0,0.0354840772979,94.5224990845,96.3926467896,94.5224990845,2.0,0.0,113.333436105,0.0566000007093,25.7523528802,0.921872224799,795.772065531,1.0,0.0,6832.64450836,0.00683264450836,454.988561087,0.751573382524,0.170777341863,0.751573382524,0.0,0.0,2002.35750326,454.988561087,2002.35750326,0.0,0.0,0.00200235750326,0.751220077276,1.0,17.0768538186,2.0,2.0,2.0,0.0,62.4573839361,78.4051146074,68.9187793732,0.689187793732,1.0,11.0833333333,4526.06237875,138.758061883,2451.55583293,0.920177394298,2451.55583293,1.0,0.0,0.0,0.0,114.270833333,1.0,97.9027779897,,1.0,0.0,58.6416680018,113.083332062,1.0,97.7361125946,0.0,1.0,227.354165395,0.0,2085.16992188,0.000152839304186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185591759721,168493.0,3139.73321536,96.2565822859,1700.64630883,0.638327819445,1700.64630883,0.185929251728,1.0,1.0,1.0,0.0,2664.22088623,2664.22088623,2664.22088623,0.0,0.0,2002.35750326,2664.22088623
2017-06-01T11:00:00.000Z,0.0,0.0337158350722,0.770590691087,0.542985136664,53.1235001882,0.0476716128085,99.0924994151,0.0,49.1041666667,1.0,87.8055534363,0.0,0.0,0.0,52.6083335876,50.0200001399,1.0,87.6805559794,0.0,0.0,99.0924994151,88.0941079458,2.0,0.0,131.052000364,77.9285001755,41.9296875,0.541802219518,1126.04166667,0.0,0.559202993273,0.0,1.0,16.3457536697,87.8629995982,9.69149971008,3007.08282471,87.6140003204,87.5766830444,77.9225006104,77.8089447021,,2062.99954224,53.4889996847,53.3934046427,41.2789999644,40.9503479004,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,88.3775005341,100.0,10.5278456211,46.335000356,1.3109998703,5.81790800889,39.9680000941,207.0,77.1499996185,587.408325195,0.559202993273,46.335000356,0.750183029175,75.0183029175,2.0,1.0,1.0,1050.25624084,1050.25624084,0.0,0.55294531842,0.0,1.0,16.247853597,86.8625011444,8.94150034587,2040.86949666,86.8760000865,86.7076772054,77.9344997406,77.5791219076,,1946.74992879,53.3149998983,53.2163035075,41.3069995244,41.5778961182,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.3488492171,45.569000562,0.729999542236,5.89900445938,40.5769999822,207.0,73.5999997457,538.633338928,0.55294531842,45.569000562,0.695551140195,69.5551141103,2.0,1.0,1.0,973.771596273,973.771596273,1126.04166667,0.541656759988,2.0,0.0,4138.27225749,0.0,-0.000311810959829,5.05211742719,10.5494791667,4138.27225749,0.0500426547658,104.218332926,104.218332926,75.3717473348,2.0,53.9091669718,41.8529764811,41.1216026942,1.0,2583.61841246,937.888982328,0.0,0.0,0.0,9.04999732971,1.0,0.0,36.4099992116,68.8725032806,1.0,87.728307724,0.0,1.0,1.0,0.0,33.6624991099,1.0,86.5892823537,0.0,1.0,0.033708046447,70.0724983215,86.2830066681,70.0724983215,2.0,0.0,79.2074553017,0.0566000007093,28.7533945754,0.916702997247,812.940420269,1.0,0.0,4775.25788585,0.00477525788585,508.010498499,0.673342369896,0.244432531915,0.673342369896,0.0,0.0,1399.42498779,508.010498499,1399.42498779,0.0,0.0,0.00139942498779,0.673052335779,1.0,15.2949434048,2.0,2.0,2.0,0.0,54.5969467163,81.0444703536,68.8725032806,0.688725032806,1.0,10.5,3535.55614048,108.391550243,1915.0450333,0.921436284494,1915.0450333,1.0,0.0,0.0,0.0,52.6916666031,1.0,75.4444440206,,1.0,0.0,45.1416676839,51.5266669591,1.0,75.2361125946,0.0,1.0,104.218332926,0.0,1510.17004395,0.000170650380582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26527339549,168493.0,2084.72222589,63.9125118969,1129.19630912,0.543320096104,1129.19630912,0.265548176382,1.0,1.0,1.0,0.0,2078.3260498,2078.3260498,2078.3260498,0.0,0.0,1399.42498779,2078.3260498
