timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-01T12:00:00.000Z,0.0,0.0334572977071,0.770223623518,0.541156792715,52.8985004425,0.0477022010721,98.2724990845,0.0,48.799999555,1.0,87.4583320618,0.0,0.0,0.0,52.3583332698,49.4141670863,1.0,87.2638893127,0.0,0.0,98.2724990845,87.7275619507,2.0,0.0,130.328249931,77.4297494888,42.6302083333,0.538628047877,1109.91665649,0.0,0.548724204186,0.0,1.0,16.1789604823,87.3514995575,9.615599823,2990.83278402,87.1159998576,87.0661366781,77.4319998423,77.3327611287,,2013.33288574,53.9165000916,53.8386789958,41.3959999084,41.0967000326,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,88.7374998728,100.0,10.3428057035,45.7199999491,1.29150009155,5.83615469933,40.1044998169,207.0,76.1999994914,576.483332316,0.548724204186,45.7199999491,0.750296983265,75.02105395,2.0,1.0,1.0,1050.41577657,1050.41577657,0.0,0.545214575382,0.0,1.0,16.1088589032,86.4065004985,8.99700101217,2020.62207031,86.4245001475,86.2553100586,77.4274991353,77.0739517212,,1902.49995931,53.7454999288,53.6415328979,41.4074996312,41.699798584,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.1932298342,45.0170005163,0.710499445597,5.91562926769,40.6970001856,207.0,73.3333333333,533.433331807,0.545214575382,45.0170005163,0.698737622216,69.8737621307,2.0,1.0,1.0,978.232671102,978.232671102,1109.91665649,0.538714110741,2.0,0.0,4007.00048828,0.0,-0.000454564147565,4.24817824364,8.0546875,4007.00048828,0.0447129464922,92.2108332316,92.2108332316,72.1577453613,2.0,54.3564402262,42.0147399902,41.1689392726,1.0,2527.93699492,944.08732602,0.0,0.0,0.0,8.65174166361,1.0,0.0,35.8774992625,68.7802581787,1.0,87.2374394735,0.0,1.0,1.0,0.0,33.0658326149,1.0,86.0476163228,0.0,1.0,0.0334648040087,68.9433314006,85.8221391042,68.9433314006,2.0,0.0,77.5003984973,0.0566000007093,28.9434207141,0.911071714371,832.088868168,1.0,0.0,4672.34287064,0.00467234287064,511.367850731,0.664486396914,0.248160134885,0.664486396914,0.0,0.0,1369.26497396,511.367850731,1369.26497396,0.0,0.0,0.00136926497396,0.664570003748,1.0,14.3408916878,2.0,2.0,2.0,0.0,46.9984959689,83.7875380083,68.7802581787,0.687802581787,1.0,11.0833333333,3478.93162458,106.655580337,1884.37418729,0.914462166173,1884.37418729,1.0,0.0,0.0,0.0,46.7016665141,1.0,72.2083339691,,1.0,0.0,43.2166671753,45.5091663996,1.0,72.0277786255,0.0,1.0,92.2108332316,0.0,1464.40002441,0.000171778178999,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271372774145,168493.0,2060.16042421,63.1595068095,1115.89233247,0.541527965333,1115.89233247,0.271387126974,1.0,1.0,1.0,0.0,2060.63657633,2060.63657633,2060.63657633,0.0,0.0,1369.26497396,2060.63657633
2017-06-01T13:00:00.000Z,0.0,0.0336255385134,0.77041541952,0.527794794659,52.0284986496,0.0478304020171,91.010834376,0.0,45.2549997965,1.0,85.3611100515,0.0,0.0,0.0,51.0583333969,45.786667188,1.0,85.0972207387,0.0,0.0,91.010834376,85.6215610504,2.0,0.0,128.511749268,76.483250618,41.9166666667,0.537025213733,1024.81668091,0.0,0.534731428812,0.0,1.0,15.7934016387,86.1530011495,9.42299842834,2904.99951172,85.9144992828,85.8854548136,76.4915008545,76.4108683268,,1985.33289591,53.4155000051,53.3513666789,41.3524999619,41.0636113485,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.238501866659,86.8114992778,100.0,9.96292368571,44.561999321,1.28549989065,5.83047795296,40.0670000712,207.0,72.1500008901,533.583335876,0.534731428812,44.561999321,0.712751464844,71.2751452128,2.0,1.0,1.0,997.852050781,997.852050781,0.0,0.530423296196,0.0,1.0,15.7136308352,85.1449991862,8.71949958801,1953.50545247,85.1944999695,85.012588501,76.4750003815,76.1299438477,,1870.24994914,53.2370004654,53.129603068,41.355000178,41.7144800822,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,9.80144818624,43.8394997915,0.683499972026,5.91218268871,40.671500206,207.0,68.5833339691,491.233334859,0.530423296196,43.8394997915,0.661395470755,66.1395460765,2.0,1.0,1.0,925.953659058,925.953659058,1024.81668091,0.538481090585,2.0,0.0,3864.05997721,0.0,-0.000508096592966,5.04092768828,10.4427083333,3864.05997721,0.0493608940556,94.0075003306,94.0075003306,72.8395862579,2.0,53.8712031047,42.0185623169,41.2363767624,1.0,2352.06497879,842.26090877,0.0,0.0,0.0,8.24227460225,1.0,0.0,33.4983323415,68.2492262522,1.0,85.2226022085,0.0,1.0,1.0,0.0,30.6699995995,1.0,83.78571256,0.0,1.0,0.0337231007927,64.1683330536,83.4870732625,64.1683330536,2.0,0.0,72.1085903303,0.0566000007093,25.8216704766,0.90662528489,847.485144623,1.0,0.0,4347.28162015,0.00434728162015,456.213253586,0.667604199207,0.239065214862,0.667604199207,0.0,0.0,1274.00334676,456.213253586,1274.00334676,0.0,0.0,0.00127400334676,0.669409453869,1.0,15.0303157339,2.0,2.0,2.0,0.0,41.1758445104,85.8905881246,68.2492262522,0.682492262522,1.0,10.5,3194.32588756,97.9302608069,1730.21660035,0.906669414068,1730.21660035,1.0,0.0,0.0,0.0,47.490000089,1.0,72.9861119588,,1.0,0.0,43.6916678747,46.5174999237,1.0,72.8194459279,0.0,1.0,94.0075003306,0.0,1353.18994141,0.00015325070167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263674070342,168493.0,1861.8005166,57.0782745965,1008.45006857,0.528448769134,1008.45006857,0.261646514985,1.0,1.0,1.0,0.0,1908.3213501,1908.3213501,1908.3213501,0.0,0.0,1274.00334676,1908.3213501
2017-06-01T14:00:00.000Z,0.0,0.0326815280879,0.77015896477,0.537978141406,52.4515028,0.0466527887698,94.5166670481,0.0,46.8891665141,1.0,86.3888867696,0.0,0.0,0.0,51.7000001272,47.6591669718,1.0,86.1666666667,0.0,0.0,94.5166670481,86.6869500478,2.0,0.0,129.247502009,76.7959992091,41.7421875,0.529335840796,1072.02498372,0.0,0.546369484696,0.0,1.0,15.9686555862,86.6464996338,9.50760269165,2939.99949137,86.4140014648,86.3610356649,76.8049990336,76.7194391886,,2049.66621908,53.4905001322,53.4227142334,41.5294996897,41.2029673258,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,88.144999822,100.0,10.1140672366,44.8845017751,1.30349953969,5.85217126211,40.22600015,207.0,74.5750007629,558.816665649,0.546369484696,44.8845017751,0.729829148792,72.9829158783,2.0,1.0,1.0,1021.76080831,1021.76080831,0.0,0.536506605091,0.0,1.0,15.8767984708,85.6384989421,8.8800017039,1983.50170898,85.6670010885,85.4815648397,76.7869993846,76.4259033203,,1934.99991862,53.3104998271,53.1978149414,41.46149985,41.7929916382,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.028502146403,100.0,9.94758566221,44.2055012385,0.65950012207,5.92961835861,40.8019997279,207.0,70.9416675568,513.208333333,0.536506605091,44.2055012385,0.682542829968,68.254281044,2.0,1.0,1.0,955.559961955,955.559961955,1072.02498372,0.528928243146,2.0,0.0,4111.43450928,0.0,0.0179114537508,4.92417303721,9.54166666667,4114.35166423,0.0506409660934,102.844999949,102.844999949,74.9617131551,2.0,53.943959554,42.127474467,41.1716257731,1.0,2465.73702875,921.875965937,0.0,0.0,0.0,8.02082443237,1.0,0.0,34.4758324623,68.7841746012,1.0,86.1130116781,0.0,1.0,1.0,0.0,31.7116657893,1.0,84.7797597249,0.0,1.0,0.0326653206738,66.1874974569,84.6043936412,66.1874974569,2.0,0.0,75.5934988497,0.0566000007093,28.262474448,0.906011313634,849.636914675,1.0,0.0,4557.37973308,0.00455737973308,499.336998124,0.659469029022,0.246558591223,0.659469029022,0.0,0.0,1335.57416789,499.336998124,1335.57416789,0.0,0.0,0.00133557416789,0.658863842487,1.0,13.8525751241,2.0,2.0,2.0,0.0,42.0536352793,86.1760152181,68.7841746012,0.687841746012,1.0,10.5,3387.61299469,103.855973298,1834.91116601,0.906027620245,1834.91116601,1.0,0.0,0.0,0.0,51.9358336131,1.0,75.0000012716,,1.0,0.0,44.8500006994,50.9091672897,1.0,74.7500006358,0.0,1.0,102.844999949,0.0,1508.81005859,0.000167736786976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272131429234,168493.0,2013.88855042,61.7409237257,1090.82902742,0.538620749666,1090.82902742,0.272770329327,1.0,1.0,1.0,0.0,2025.22652181,2025.22652181,2025.22652181,0.0,0.0,1335.57416789,2025.22652181
2017-06-01T15:00:00.000Z,0.0,0.0334125275463,0.770496665265,0.532858962788,52.5647500356,0.047688342356,93.6374988556,0.0,46.5816659927,1.0,86.1249993642,0.0,0.0,0.0,51.5833336512,47.0216668447,1.0,85.9722232819,0.0,0.0,93.6374988556,86.3881340027,2.0,0.0,130.149000168,77.5842501322,46.8567708333,0.539695489756,1060.31666056,0.0,0.550457526776,0.0,1.0,16.1499525706,87.2539997101,9.29879989624,2939.16617839,87.0230000814,86.9949289958,77.5910002391,77.5060882568,,2031.33290609,53.2924998601,53.2341562907,41.4200000763,41.1367874146,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,91.3579998016,100.0,10.306701978,45.6030000051,1.25699965159,5.84325059255,40.1630004247,207.0,73.9749997457,553.683334351,0.550457526776,45.6030000051,0.717919300624,71.7919286092,2.0,1.0,1.0,1005.08702087,1005.08702087,0.0,0.540827291342,0.0,1.0,16.0580956141,86.2129999797,8.6745001475,1974.87778727,86.2520001729,86.0604400635,77.5775000254,77.207262675,,1917.99991862,53.1080001195,52.9950892131,41.4000002543,41.7853368123,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,10.1298964818,44.8519999186,0.607000350952,5.92819925149,40.7929999034,207.0,70.0833339691,506.633328756,0.540827291342,44.8519999186,0.668520111811,66.8520116806,2.0,1.0,1.0,935.928156535,935.928156535,1060.31666056,0.539625956629,2.0,0.0,4026.83709717,0.0,0.0752540169792,5.53526822726,10.9427083333,4026.83709717,0.0497897848289,98.1816666921,98.1816666921,73.8986721039,2.0,53.7807388306,42.07715861,41.1121053696,1.0,2432.88543375,863.845464703,0.0,0.0,0.0,8.17028745015,1.0,0.0,34.1899992625,69.4207127889,1.0,85.9303620656,0.0,1.0,1.0,0.0,31.4541659355,1.0,84.505950292,0.0,1.0,0.0334151492229,65.6441647212,84.3744220734,65.6441647212,2.0,0.0,74.5863488656,0.0566000007093,26.4834004522,0.907180004023,845.538817399,1.0,0.0,4496.66068983,0.00449666068983,467.904595766,0.670742947163,0.238160928111,0.670742947163,0.0,0.0,1317.77999878,467.904595766,1317.77999878,0.0,0.0,0.00131777999878,0.670548945665,1.0,15.2188516751,2.0,2.0,2.0,0.0,44.9787944447,85.6331287731,69.4207127889,0.694207127889,1.0,10.5,3287.34045698,100.781861227,1780.59823257,0.906314944328,1780.59823257,1.0,0.0,0.0,0.0,49.5725002289,1.0,73.8611125946,,1.0,0.0,44.2166674932,48.6091667811,1.0,73.6944459279,0.0,1.0,98.1816666921,0.0,1511.80004883,0.000157178045689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262779434016,168493.0,1936.47123568,59.3674971905,1048.89569693,0.533882280563,1048.89569693,0.263020471197,1.0,1.0,1.0,0.0,1964.65725708,1964.65725708,1964.65725708,0.0,0.0,1317.77999878,1964.65725708
2017-06-01T16:00:00.000Z,0.0,0.0346190014102,0.810860954488,0.612347967857,55.3427508672,0.0487979720847,123.572498957,0.0,61.3441673915,1.0,94.2638893127,0.0,0.0,0.0,56.4416662852,62.2283328374,1.0,94.0694433848,0.0,0.0,123.572498957,94.5896199544,2.0,0.0,134.256750743,78.9139998754,51.1432291667,0.565973653305,1432.25,0.0,0.591210754623,0.0,1.0,17.1096191406,90.0724995931,9.7740020752,3260.41607666,89.8550008138,89.7861048381,78.9334996541,78.8254394531,,2574.99945068,53.6360003153,53.5851491292,41.7514994939,41.4072189331,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,90.0634994507,100.0,11.2205490271,48.1035013199,1.24949900309,5.88886741797,40.5020004908,207.0,93.3916670481,752.125,0.591210754623,48.1035013199,0.90795934768,90.9032904307,2.0,1.0,1.0,1271.14308675,1271.14308675,0.0,0.588826254374,0.0,1.0,16.9246961276,88.9025007884,9.69300079346,2217.47242228,88.8034998576,88.6270319621,78.8945000966,78.5065485636,,2326.99984741,53.450000445,53.345085144,41.5305000941,41.6787414551,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,10.9885900021,47.2729997635,0.682000160217,5.93610612551,40.8484999339,207.0,87.2999998728,680.125,0.588826254374,47.2729997635,0.823655537197,82.365553538,2.0,1.0,1.0,1153.11775208,1153.11775208,1432.25,0.565462808965,2.0,0.0,5120.18562826,0.0,0.0995008057604,4.06264803807,7.76302083333,5120.18562826,0.071577015299,182.373329163,182.373329163,90.2186673482,2.0,54.039487203,42.1433970133,41.0891113281,1.0,3370.91810498,870.509895848,0.0,0.0,0.0,9.05408096313,1.0,0.0,44.9008331299,69.879418691,1.0,94.3835595449,0.0,1.0,1.0,0.0,42.7058324814,1.0,94.0654741923,0.0,1.0,0.034591130511,87.6066659292,93.7332051595,87.6066659292,2.0,0.0,103.344148593,0.0566000007093,26.6877156984,0.907811134246,843.34274784,1.0,0.0,6230.41049162,0.00623041049162,471.514405724,0.721517449737,0.186325523333,0.721517449737,0.0,0.0,1825.86832682,471.514405724,1825.86832682,0.0,0.0,0.00182586832682,0.720431536436,1.0,15.3917408372,2.0,2.0,2.0,0.0,47.0005413691,85.3368975321,69.879418691,0.69879418691,1.0,9.91666666667,4241.42800083,130.031864292,2297.38273255,0.90784297307,2297.38273255,1.0,0.0,0.0,0.0,91.8533325195,1.0,89.986111323,,1.0,0.0,53.8666674296,90.5199991862,1.0,89.7777792613,0.0,1.0,182.373329163,0.0,2057.36010742,0.000158390649454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205239814439,168493.0,2868.86454354,87.9524077561,1553.92944618,0.614056991191,1553.92944618,0.206403507161,1.0,1.0,1.0,0.0,2530.59482829,2530.59482829,2530.59482829,0.0,0.0,1825.86832682,2530.59482829
2017-06-01T17:00:00.000Z,0.0,0.0365482280178,0.812047404197,0.577135576209,53.6912504832,0.051084894108,108.225831985,0.0,53.5216668447,1.0,89.5416653951,0.0,0.0,0.0,53.6166667938,54.7041664124,1.0,89.375,0.0,0.0,108.225831985,89.7202116648,2.0,0.0,132.943500837,79.2522503535,48.21875,0.576269664551,1225.80834961,0.0,0.589890230544,0.0,1.0,16.7421901226,89.0810000102,7.75439910889,3062.49943034,88.8380006154,88.8660888672,79.2395006816,79.1619466146,,2161.33288574,53.3555002213,53.3029505412,41.5129998525,41.2379608154,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,88.7960014343,100.0,10.8869778315,47.3250007629,1.26749992371,5.85521237055,40.2454999288,207.0,80.7250003815,629.974990845,0.589890230544,47.3250007629,0.758407745361,75.8407735825,2.0,1.0,1.0,1061.77084351,1061.77084351,0.0,0.595644426223,0.0,1.0,16.6950529416,88.2245006561,7.82228633336,2084.73904419,88.2110004425,88.0302708944,79.2650000254,78.8688456217,,1990.7498881,53.1754995982,53.0550079346,41.2484995524,41.5600229899,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,10.8015223344,46.9625008901,0.716499646505,5.89353044828,40.5319999059,207.0,78.066666921,595.833340963,0.595644426223,46.9625008901,0.708268007551,70.8268003464,2.0,1.0,1.0,991.575210571,991.575210571,1225.80834961,0.573902251395,2.0,0.0,4327.88718669,0.0,0.0503702606075,5.88086797794,11.5833333333,4327.88718669,0.063733672001,148.685832977,148.685832977,81.7912712097,2.0,53.8901850382,42.0975367228,41.0481570562,1.0,2880.92738684,690.824690378,0.0,0.0,0.0,8.53213119507,1.0,0.0,39.9874990781,70.7073694865,1.0,90.0627835592,0.0,1.0,1.0,0.0,37.7558323542,1.0,89.1309496562,0.0,1.0,0.0364988972138,77.7433306376,88.7256622314,77.7433306376,2.0,0.0,88.3222251862,0.0566000007093,21.1790044228,0.910737271077,833.214715705,1.0,0.0,5324.76899693,0.00532476899693,374.187352604,0.733595652169,0.175910712497,0.733595652169,0.0,0.0,1560.46332296,374.187352604,1560.46332296,0.0,0.0,0.00156046332296,0.725200851758,1.0,16.8643448045,2.0,2.0,2.0,0.0,52.9809185375,83.9527067705,70.7073694865,0.707073694865,1.0,10.5,3488.89855697,106.961142238,1889.77280737,0.88840865061,1889.77280737,1.0,0.0,0.0,0.0,74.8541677793,1.0,81.9861110051,,1.0,0.0,49.0750010808,73.8316664696,1.0,81.791668574,0.0,1.0,148.685832977,0.0,2054.11987305,0.000125696642726,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198006528163,168493.0,2330.83987822,71.4578803817,1262.5067047,0.593522075,1262.5067047,0.207387617322,1.0,1.0,1.0,0.0,2127.14363607,2127.14363607,2127.14363607,0.0,0.0,1560.46332296,2127.14363607
2017-06-01T18:00:00.000Z,0.0,0.0351973004985,0.815949844489,0.508388708206,49.0442495346,0.0508107822553,67.7141679128,0.0,33.6108328501,1.0,77.4999980927,0.0,0.0,0.0,46.358332634,34.1033334732,1.0,77.2638861338,0.0,0.0,67.7141679128,77.7545649211,2.0,0.0,125.757750193,76.7135006587,41.3333333333,0.556541299436,741.716659546,0.0,0.565271861975,0.0,1.0,15.1685307821,84.1654987335,7.30349985758,2574.99951172,84.0080006917,84.0079269409,76.7045008341,76.6362609863,,1339.66634115,53.5790001551,53.5227254232,41.3765004476,41.1520614624,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.157498041789,84.3110001882,100.0,9.36724742254,42.6315002441,1.52550029755,5.80128324032,39.85100015,207.0,55.1083332698,385.049997965,0.565271861975,42.6315002441,0.486723440261,48.6723438899,2.0,1.0,1.0,681.412816366,681.412816366,0.0,0.560923345629,0.0,1.0,15.1467750072,83.3495006561,6.7769985199,1713.53550212,83.4994990031,83.2881062826,76.7225004832,76.353825887,,1267.99991862,53.39899985,53.2826054891,41.3700002035,41.9723587036,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.149998346965,100.0,9.25952967008,42.1294987996,0.878500620524,5.88724545638,40.4914995829,207.0,53.0916668574,356.666666667,0.560923345629,42.1294987996,0.454162310646,45.4162317912,2.0,1.0,1.0,635.827234904,635.827234904,741.716659546,0.556483287219,2.0,0.0,2670.3612264,0.0,0.117304890727,8.14311528206,14.0026041667,2670.3612264,0.0364151228442,48.461666743,48.461666743,60.0,2.0,54.3393630981,42.3612085978,41.0551242828,1.0,1670.50790123,581.943367076,0.0,0.0,0.0,6.26737721761,1.0,0.0,24.8999994596,70.4371236165,1.0,77.1632410685,0.0,1.0,1.0,0.0,22.0083327293,1.0,74.7380917867,0.0,1.0,0.0351972402061,46.9083321889,74.5974725087,46.9083321889,2.0,0.0,51.2137083709,0.0566000007093,17.8409679283,0.915489225816,817.019721325,1.0,0.0,3087.5712877,0.0030875712877,315.211443547,0.678936491011,0.236516443484,0.678936491011,0.0,0.0,904.835825602,315.211443547,904.835825602,0.0,0.0,0.000904835825602,0.67928939561,1.0,12.8670498995,2.0,2.0,2.0,0.0,58.6016114553,81.6482270559,70.4371236165,0.704371236165,1.0,10.5,2252.4512683,69.0546762992,1220.04726915,0.915452934495,1220.04726915,1.0,0.0,0.0,0.0,24.4408330917,1.0,60.0,,1.0,0.0,35.9083347321,24.0208333333,1.0,59.8472245534,0.0,1.0,48.461666743,0.0,983.380004883,0.000105885514106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258360025482,168493.0,1250.8056534,38.3466584714,677.502791357,0.508358925232,677.502791357,0.258393109366,1.0,1.0,1.0,0.0,1332.72528076,1332.72528076,1332.72528076,0.0,0.0,904.835825602,1332.72528076
2017-06-01T19:00:00.000Z,0.0,0.034670011219,0.821306701369,0.511254115061,48.7697499593,0.0506284128326,66.7691669464,0.0,33.2624998093,1.0,76.9722226461,0.0,0.0,0.0,46.066666921,33.4974997838,1.0,76.7777792613,0.0,0.0,66.7691669464,77.2727133433,2.0,0.0,124.902749697,76.1329997381,40.6927083333,0.553669576165,733.408330282,0.0,0.563977615347,0.0,1.0,15.0271190008,83.6179993947,7.32000033061,2550.83284505,83.463499705,83.4318898519,76.1434993744,76.0489654541,,1386.66634115,53.1304998398,53.0583394368,41.4034999212,41.1157887777,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,84.4160003662,100.0,9.22806604703,42.0599997838,1.57499980927,5.79905299346,39.8285001119,207.0,54.9666668574,380.899998983,0.563977615347,42.0599997838,0.484041842506,48.4041840235,2.0,1.0,1.0,677.658579508,677.658579508,0.0,0.554630353624,0.0,1.0,14.9763557116,82.740500768,6.75599988302,1699.28728231,82.8784999847,82.6696217855,76.1225001017,75.7657318115,,1323.99995931,52.9610004425,52.8408050537,41.401500384,41.9627838135,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.137999216715,100.0,9.0891102155,41.4769996007,0.916000366211,5.88724549611,40.4855000178,207.0,52.6499996185,352.508331299,0.554630353624,41.4769996007,0.455563132876,45.5563131968,2.0,1.0,1.0,637.788386027,637.788386027,733.408330282,0.555390587849,2.0,0.0,2758.45924886,0.0,0.187551211227,7.91557510694,12.6041666667,2758.45924886,0.0383341641966,50.3725001017,50.3725001017,60.4591344198,2.0,53.8490626017,42.3217213949,41.0693092346,1.0,1655.07214688,600.338215136,0.0,0.0,0.0,5.97579638163,1.0,0.0,24.424999555,70.1677029928,1.0,76.6210034688,0.0,1.0,1.0,0.0,21.4999995232,1.0,74.2499993642,0.0,1.0,0.0348176010919,45.924999555,74.0164343516,45.924999555,2.0,0.0,50.7404856934,0.0566000007093,18.4049092203,0.918439342805,807.125056554,1.0,0.0,3059.04164597,0.00305904164597,325.175070489,0.67677296993,0.245483363119,0.67677296993,0.0,0.0,896.475001017,325.175070489,896.475001017,0.0,0.0,0.000896475001017,0.679170757532,1.0,12.4111795088,2.0,2.0,2.0,0.0,61.8817950162,80.1744814786,70.1677029928,0.701677029928,1.0,9.91666666667,2269.33994446,69.5724420248,1229.19507337,0.92795225688,1229.19507337,1.0,0.0,0.0,0.0,25.2166668574,1.0,60.4583336512,,1.0,0.0,36.1666679382,25.1558334033,1.0,60.2777798971,0.0,1.0,50.3725001017,0.0,1157.26000977,0.000109232485743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264543096155,168493.0,1250.23965002,38.3293061846,677.196213857,0.511233545115,677.196213857,0.261777859749,1.0,1.0,1.0,0.0,1324.63180542,1324.63180542,1324.63180542,0.0,0.0,896.475001017,1324.63180542
2017-06-01T20:00:00.000Z,0.0,0.0332002175981,0.768569684353,0.531442093586,52.7237497965,0.0474984838292,93.2875010173,0.0,46.3441670736,1.0,86.1666679382,0.0,0.0,0.0,51.5416666667,46.9433333079,1.0,85.9027779897,0.0,0.0,93.2875010173,86.4371000926,2.0,0.0,130.754999161,78.0312493642,41.0390625,0.539279752777,1059.25,0.0,0.553438710097,0.0,1.0,16.2853215535,87.6500002543,9.38400014242,2929.16617839,87.4249992371,87.3528900146,78.0409990946,77.9111633301,,2081.66621908,53.0750001272,52.9997355143,41.5520000458,41.2640482585,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,93.0814990997,100.0,10.4224051634,45.8729991913,1.24650001526,5.86291650931,40.3055000305,207.0,74.0916665395,552.591664632,0.553438710097,45.8729991913,0.713109850202,71.310986201,2.0,1.0,1.0,998.353790283,998.353790283,0.0,0.547670096102,0.0,1.0,16.1825864315,86.6345005035,8.63850021362,1982.00190226,86.6599998474,86.4680760701,78.0214996338,77.6550267537,,1957.24992879,52.8905000687,52.7827860514,41.5409997304,41.8919321696,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.2391815186,45.119000117,0.638499895732,5.943404754,40.900999705,207.0,70.2583332062,506.658335368,0.547670096102,45.119000117,0.660675557454,66.067557017,2.0,1.0,1.0,924.945780436,924.945780436,1059.25,0.539290620801,2.0,0.0,4147.02378337,0.0,0.216075784216,4.89600475629,8.74479166667,4147.02378337,0.0496673064383,97.8000011444,97.8000011444,73.3506673177,2.0,53.5580495199,42.181602478,41.0621678034,1.0,2428.76684746,912.756433278,0.0,0.0,0.0,8.23268763224,1.0,0.0,33.9674992561,69.8083114624,1.0,85.901825587,0.0,1.0,1.0,0.0,31.2441655795,1.0,84.5476182302,0.0,1.0,0.0332044745875,65.2116648356,84.3426208496,65.2116648356,2.0,0.0,74.4600830295,0.0566000007093,27.982891762,0.9214651972,797.088067325,1.0,0.0,4489.04837699,0.00448904837699,494.397374758,0.669765421142,0.251704974306,0.669765421142,0.0,0.0,1315.54915365,494.397374758,1315.54915365,0.0,0.0,0.00131554915365,0.669717515508,1.0,15.3536960092,2.0,2.0,2.0,0.0,65.314142863,78.6266276042,69.8083114624,0.698083114624,1.0,11.0833333333,3341.52328074,102.442974791,1809.9465284,0.921470395447,1809.9465284,1.0,0.0,0.0,0.0,49.2974999746,1.0,73.375,,1.0,0.0,43.8833347956,48.5025002162,1.0,73.1388912201,0.0,1.0,97.8000011444,0.0,1410.16992188,0.000166077473616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273155790516,168493.0,1927.95424646,59.1063870203,1044.2824431,0.531659549441,1044.2824431,0.273266375193,1.0,1.0,1.0,0.0,1964.19389852,1964.19389852,1964.19389852,0.0,0.0,1315.54915365,1964.19389852
2017-06-01T21:00:00.000Z,0.0,0.0341521701761,0.782919266672,0.523843413389,51.5889994303,0.0487965855151,85.8258330027,0.0,42.5524997711,1.0,83.5416673024,0.0,0.0,0.0,49.9749994278,43.2733335495,1.0,83.2916647593,0.0,0.0,85.8258330027,83.8354949951,2.0,0.0,129.322499911,77.7335004807,41.4427083333,0.541487399776,955.866658529,0.0,0.551090672985,0.0,1.0,15.9493172963,86.6915003459,8.73899968465,2835.83284505,86.4664999644,86.4443232218,77.7275002797,77.6140263875,,1909.66624959,52.6070000331,52.5219777425,41.2714999517,40.9757970174,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,87.6319993337,100.0,10.1293819745,45.1950000127,1.26450030009,5.81993536154,40.0069996516,207.0,67.424999555,497.891662598,0.551090672985,45.1950000127,0.643973254249,64.3973245621,2.0,1.0,1.0,901.562555949,901.562555949,0.0,0.549932537132,0.0,1.0,15.8610862891,85.6369991302,7.97249921163,1906.63633219,85.7119998932,85.528851827,77.7395006816,77.3743769328,,1796.74996948,52.4195000331,52.318669637,41.2979996999,41.7483139038,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,9.95255303383,44.4140001933,0.654999732971,5.90853325526,40.6429999669,207.0,64.5416666667,457.975001017,0.549932537132,44.4140001933,0.594549502418,59.4617929459,2.0,1.0,1.0,832.369303385,832.369303385,955.866658529,0.541709703505,2.0,0.0,3805.1334432,0.0,0.251906774938,6.01960583528,9.24479166667,3805.1334432,0.0469510771597,85.6924997965,85.6924997965,69.5981397629,2.0,53.1373418172,42.0051879883,41.1115261714,1.0,2192.68096124,819.430689452,0.0,0.0,0.0,8.225537618,1.0,0.0,31.5474991798,69.5019626617,1.0,83.5901800791,0.0,1.0,1.0,0.0,28.7399994532,1.0,82.0059521993,0.0,1.0,0.0342456589326,60.2874984741,81.4705028534,60.2874984741,2.0,0.0,67.2222640891,0.0566000007093,25.1217514918,0.924418792607,787.420998786,1.0,0.0,4052.69485648,0.00405269485648,443.84719394,0.672802723736,0.251434298707,0.672802723736,0.0,0.0,1187.67249552,443.84719394,1187.67249552,0.0,0.0,0.00118767249552,0.671703030666,1.0,14.613495869,2.0,2.0,2.0,0.0,69.3528518677,77.0650297801,69.5019626617,0.695019626617,1.0,10.5,3012.11165069,92.3440155809,1631.51968946,0.924237022443,1631.51968946,1.0,0.0,0.0,0.0,43.3641668955,1.0,69.6249996821,,1.0,0.0,41.6666669846,42.3283335368,1.0,69.4444452922,0.0,1.0,85.6924997965,0.0,1419.35998535,0.000149096707233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272045257441,168493.0,1716.01248535,52.6087682201,929.483525809,0.526541660423,929.483525809,0.273363955652,1.0,1.0,1.0,0.0,1765.26112874,1765.26112874,1765.26112874,0.0,0.0,1187.67249552,1765.26112874
2017-06-01T22:00:00.000Z,0.0,0.0343110119309,0.798192438049,0.507600553005,49.8797489802,0.0495846240216,72.4341665904,0.0,35.8975000381,1.0,79.1805559794,0.0,0.0,0.0,47.3833335241,36.5183334351,1.0,78.9722220103,0.0,0.0,72.4341665904,79.4851506551,2.0,0.0,126.948749224,77.0690002441,41.9609375,0.54898190134,802.408335368,0.0,0.5621248687,0.0,1.0,15.4682753086,85.0160007477,7.79249890645,2648.33284505,84.86449941,84.7842407227,77.0720005035,76.9479980469,,1577.66630046,52.758500735,52.669766744,41.4245001475,41.1520563761,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.151501337687,85.1495011648,100.0,9.64246042569,43.4399992625,1.36950047811,5.82581492265,40.0549996694,207.0,58.8166672389,418.383333842,0.5621248687,43.4399992625,0.531986509051,53.1986513138,2.0,1.0,1.0,744.781112671,744.781112671,0.0,0.547780928413,0.0,1.0,15.3776268164,84.0529988607,7.10249964396,1767.5287679,84.1684996287,83.9685770671,77.0659999847,76.7129313151,,1511.49992879,52.5784994761,52.4831517537,41.4450003306,42.0381037394,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.115500768026,100.0,9.45267160734,42.7234992981,0.676000595093,5.9245497783,40.7689997355,207.0,56.1416664124,384.025001526,0.547780928413,42.7234992981,0.500757987613,50.0757993062,2.0,1.0,1.0,701.061182658,701.061182658,802.408335368,0.549168999682,2.0,0.0,3141.18963623,0.0,0.245663827906,5.83589053154,8.76822916667,3141.18963623,0.0356750720239,52.0874996185,52.0874996185,60.0365699132,2.0,53.3941930135,42.2255554199,41.1027050018,1.0,1803.88508999,695.067371824,0.0,0.0,0.0,6.9456132253,1.0,0.0,26.5733327866,70.1263872782,1.0,78.9726009369,0.0,1.0,1.0,0.0,23.5766661962,1.0,76.8690452576,0.0,1.0,0.0343131993149,50.1499993006,76.4892985026,50.1499993006,2.0,0.0,55.3027285088,0.0566000007093,21.3090747147,0.926071665166,782.041414113,1.0,0.0,3334.09007289,0.00333409007289,376.485414269,0.668486618011,0.257579176888,0.668486618011,0.0,0.0,977.079996745,376.485414269,977.079996745,0.0,0.0,0.000977079996745,0.668741896749,1.0,13.3098270562,2.0,2.0,2.0,0.0,74.6833114624,76.1776186625,70.1263872782,0.701263872782,1.0,9.33333333333,2498.95246181,76.6118032235,1353.56541101,0.926065794899,1353.56541101,1.0,0.0,0.0,0.0,26.4041668574,1.0,60.0277779897,,1.0,0.0,35.9333346685,25.683333079,1.0,59.8750025431,0.0,1.0,52.0874996185,0.0,1013.44000244,0.000126468605311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278143495102,168493.0,1369.7401712,41.9929014526,741.924044635,0.507600500544,741.924044635,0.277874367349,1.0,1.0,1.0,0.0,1461.62985229,1461.62985229,1461.62985229,0.0,0.0,977.079996745,1461.62985229
2017-06-01T23:00:00.000Z,0.0,0.0346940983101,0.802958920306,0.507413332477,49.6839996974,0.0502595832507,71.484167099,0.0,35.4950002035,1.0,78.9027792613,0.0,0.0,0.0,47.2333339055,35.9791666667,1.0,78.7222239176,0.0,0.0,71.484167099,79.1819114685,2.0,0.0,126.651749611,76.9677499135,41.8203125,0.553528397336,787.316665649,0.0,0.556829317481,0.0,1.0,15.3788355192,84.8075008392,7.66500027974,2643.74951172,84.6319999695,84.5814259847,76.9669996897,76.8394317627,,1562.99966431,52.666999499,52.5691197713,41.4064992269,41.1151504517,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,84.9215005239,100.0,9.55058765411,43.2255007426,1.36349900564,5.8282478253,40.0430002213,207.0,57.6499999364,407.933334351,0.556829317481,43.2255007426,0.523886326381,52.3886330922,2.0,1.0,1.0,733.440856934,733.440856934,0.0,0.551142815418,0.0,1.0,15.3184030056,83.9150002797,7.07099914551,1761.90445964,84.0394992828,83.844619751,76.9685001373,76.6210861206,,1489.24991862,52.4765001933,52.3875274658,41.383500735,41.9659779867,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.124499003092,100.0,9.40601770083,42.6559985479,0.710501035055,5.91238534451,40.6729996999,207.0,55.483332634,379.383331299,0.551142815418,42.6559985479,0.491667436872,49.1667439143,2.0,1.0,1.0,688.334411621,688.334411621,787.316665649,0.553545860212,2.0,0.0,3093.34832764,0.0,0.186754734566,6.47344470024,8.953125,3093.34832764,0.0363959473205,51.741666158,51.741666158,60.0,2.0,53.2676696777,42.2319259644,41.1128060023,1.0,1772.11199438,663.685826811,0.0,0.0,0.0,7.08292961121,1.0,0.0,26.1716658274,69.8840700785,1.0,78.5901800791,0.0,1.0,1.0,0.0,23.1758330663,1.0,76.4226169586,0.0,1.0,0.0346969443898,49.3474985758,76.1880702972,49.3474985758,2.0,0.0,54.3286426923,0.0566000007093,20.3469928871,0.927585449312,777.152318452,1.0,0.0,3275.36440169,0.00327536440169,359.487502335,0.674843206101,0.252740161248,0.674843206101,0.0,0.0,959.870000203,359.487502335,959.870000203,0.0,0.0,0.000959870000203,0.674900119503,1.0,13.479101679,2.0,2.0,2.0,0.0,76.7653077443,75.34638532,69.8840700785,0.698840700785,1.0,10.5,2435.79782119,74.6756355795,1319.35750254,0.927583367349,1319.35750254,1.0,0.0,0.0,0.0,26.096666495,1.0,60.0,,1.0,0.0,35.9000015259,25.6449999809,1.0,59.8333358765,0.0,1.0,51.741666158,0.0,1001.7699585,0.000120758683667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272471639903,168493.0,1332.44561261,40.8495410133,721.723330413,0.507412551815,721.723330413,0.272427970548,1.0,1.0,1.0,0.0,1422.36002604,1422.36002604,1422.36002604,0.0,0.0,959.870000203,1422.36002604
2017-06-02T00:00:00.000Z,0.0,0.034071820021,0.808755746492,0.507685385524,49.0697491964,0.0493624688455,68.1316668193,0.0,33.8224995931,1.0,77.611111323,0.0,0.0,0.0,46.4666665395,34.3091665904,1.0,77.4444440206,0.0,0.0,68.1316668193,77.9662138621,2.0,0.0,125.279249191,76.2094999949,41.8333333333,0.542103014942,748.341679891,0.0,0.553217290272,0.0,1.0,15.1105154355,83.8849995931,7.51949882507,2591.66617839,83.7214991252,83.6741307576,76.2020003001,76.0826161702,,1535.99965413,52.4839998881,52.3843841553,41.4665006002,41.1482416789,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,84.004998525,100.0,9.28814697266,42.254998525,1.43250052134,5.82236830393,40.0340000788,207.0,55.8833328883,389.841667175,0.553217290272,42.254998525,0.503337703886,50.3337710698,2.0,1.0,1.0,704.672785441,704.672785441,0.0,0.541174658734,0.0,1.0,15.0367882252,82.983499527,6.8985004425,1722.9093221,83.1155001322,82.9290288289,76.2169996897,75.874806722,,1456.24990845,52.2905000051,52.2045516968,41.3685000738,42.0176798503,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.132000605265,100.0,9.12318634987,41.7470000585,0.686499913534,5.91360183557,40.6820001602,207.0,53.4500001272,358.500005086,0.541174658734,41.7470000585,0.473138478597,47.2388626734,2.0,1.0,1.0,662.393870036,662.393870036,748.341679891,0.542012538785,2.0,0.0,3053.09165446,0.0,0.217795945704,7.09724911054,9.64322916667,3053.09165446,0.0372313383188,51.3533334732,51.3533334732,60.0,2.0,53.0898971558,42.231280009,41.1670513153,1.0,1689.06993565,675.018663749,0.0,0.0,0.0,7.0280939738,1.0,0.0,25.0374994278,69.1739063263,1.0,77.3687197367,0.0,1.0,1.0,0.0,21.9966661135,1.0,75.1309521993,0.0,1.0,0.0340667699668,47.0341657003,74.794655482,47.0341657003,2.0,0.0,51.7827751901,0.0566000007093,20.694430098,0.927611875008,777.066139102,1.0,0.0,3121.87917963,0.00312187917963,365.625968882,0.662751582401,0.26486155375,0.662751582401,0.0,0.0,914.890009562,365.625968882,914.890009562,0.0,0.0,0.000914890009562,0.662693088253,1.0,12.1164757983,2.0,2.0,2.0,0.0,73.9667377472,75.3323389689,69.1739063263,0.691739063263,1.0,10.5,2364.0885994,72.4772052882,1280.51597844,0.927613136151,1280.51597844,1.0,0.0,0.0,0.0,26.0199999809,1.0,60.0,,1.0,0.0,35.9416675568,25.3333331744,1.0,59.9027792613,0.0,1.0,51.3533334732,0.0,979.150024414,0.000122820711234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28553018864,168493.0,1293.85019469,39.6662993918,700.818001673,0.50767658924,700.818001673,0.285588928146,1.0,1.0,1.0,0.0,1380.4418335,1380.4418335,1380.4418335,0.0,0.0,914.890009562,1380.4418335
2017-06-02T01:00:00.000Z,0.0,0.0325741779567,0.777243229179,0.552548226512,53.1369991302,0.0469059519848,100.10500145,0.0,49.7016665141,1.0,87.9583333333,0.0,0.0,0.0,52.6416664124,50.3483333588,1.0,87.7361094157,0.0,0.0,100.10500145,88.2837149302,2.0,0.0,130.439999262,77.3030001322,41.8463541667,0.534294839655,1139.47499593,0.0,0.551725560922,0.0,1.0,16.2841126124,87.5779997508,8.96999867757,3001.6661377,87.3694992065,87.2346242269,77.3285001119,77.1708602905,,2395.33282471,52.5619996389,52.4512710571,41.5534995397,41.2430547078,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,89.099000295,100.0,10.4238317808,45.8159996668,1.26449966431,5.86028087139,40.2874997457,207.0,78.9416662852,608.699994405,0.551725560922,45.8159996668,0.785393048241,78.5393050512,2.0,1.0,1.0,1099.55026754,1099.55026754,0.0,0.538816857282,0.0,1.0,16.0411744118,86.1499989827,8.86349995931,2039.74464925,86.1410001119,85.9492645264,77.2775001526,76.9317169189,,2169.24993896,52.3775002162,52.2893447876,41.5004994075,41.9181009928,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,10.095944802,44.6405007044,0.585999488831,5.9452294906,40.9144999186,207.0,72.7083333333,530.774998983,0.538816857282,44.6405007044,0.70246446882,70.2464469274,2.0,1.0,1.0,983.450256348,983.450256348,1139.47499593,0.533379813065,2.0,0.0,4717.61871338,0.0,0.138117300967,4.71951011817,6.91666666667,4717.61871338,0.0614847706955,132.784166972,132.784166972,80.4902203878,2.0,52.9595769246,42.1191889445,41.2124811808,1.0,2661.86034931,999.682180892,0.0,0.0,0.0,8.78221638997,1.0,0.0,36.1049990654,68.5462837219,1.0,87.5684909821,0.0,1.0,1.0,0.0,33.3649989764,1.0,86.3749980927,0.0,1.0,0.0325007837132,69.4699977239,86.3054199219,69.4699977239,2.0,0.0,81.6061627445,0.0566000007093,30.6478237177,0.929903059457,769.723031874,1.0,0.0,4919.87112444,0.00491987112444,541.480977625,0.676056045085,0.25389806108,0.676056045085,0.0,0.0,1441.80497742,541.480977625,1441.80497742,0.0,0.0,0.00144180497742,0.674249256651,1.0,14.6820797041,2.0,2.0,2.0,0.0,76.2245883942,74.0421447754,68.5462837219,0.685462837219,1.0,11.0833333333,3661.5425302,112.253986462,1983.28595504,0.929954106166,1983.28595504,1.0,0.0,0.0,0.0,66.8891671499,1.0,80.4583358765,,1.0,0.0,48.1666676203,65.8949995041,1.0,80.2777783076,0.0,1.0,132.784166972,0.0,1562.11999512,0.000181893750587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273022140982,168493.0,2182.95478022,66.9240830403,1182.40427918,0.554424192728,1182.40427918,0.274931473465,1.0,1.0,1.0,0.0,2132.67078654,2132.67078654,2132.67078654,0.0,0.0,1441.80497742,2132.67078654
2017-06-02T02:00:00.000Z,0.0,0.0331769089552,0.780891728088,0.568395737066,54.0467497508,0.0472924720358,108.080832799,0.0,53.5291668574,1.0,90.2638893127,0.0,0.0,0.0,54.0500005086,54.5974998474,1.0,90.0833346049,0.0,0.0,108.080832799,90.569296519,2.0,0.0,132.040500005,77.9937502543,41.9088541667,0.541747094725,1236.10834757,0.0,0.575796004693,0.0,1.0,16.5016692479,88.7434991201,,3108.33282471,88.5215002696,88.435025533,78.0140005747,77.8616434733,,2530.6661377,52.4749997457,52.3671824137,41.4259999593,41.0661595662,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.221998850505,88.6655006409,100.0,10.663892587,47.0955003103,1.30649979909,5.83777662118,40.1195001602,207.0,84.9249992371,670.408330282,0.575796004693,47.0955003103,0.831723901658,83.1723906199,2.0,1.0,1.0,1164.41346232,1164.41346232,0.0,0.551164069834,0.0,1.0,16.3119117419,87.0454998016,9.06449953715,2121.48445638,87.037999471,86.8744430542,77.9734999339,77.6237767537,,2265.99987793,52.2889998754,52.2045542399,41.4180002213,41.7444788615,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,10.3822935422,45.6199992498,0.616000175476,5.92961843808,40.8020000458,207.0,76.2999998728,565.700002035,0.551164069834,45.6199992498,0.733112996419,73.3112990061,2.0,1.0,1.0,1026.35819499,1026.35819499,1236.10834757,0.54090989637,2.0,0.0,5018.08536784,0.0,0.0964862230149,5.33925402164,7.48697916667,5018.56272195,0.0684006483547,156.11416626,156.11416626,85.5516376495,2.0,52.8364979137,41.9241277521,41.2503916423,1.0,2909.6388637,1023.2545366,0.0,0.0,0.0,10.0346012115,1.0,0.0,39.1524991989,67.9793993632,1.0,90.1769390106,0.0,1.0,1.0,0.0,36.5474993388,1.0,89.3214270274,0.0,1.0,0.033148257921,75.6999982198,89.046807607,75.6999982198,2.0,0.0,89.2024492197,0.0566000007093,31.3704947986,0.932674545468,760.919228931,1.0,0.0,5377.83593035,0.00537783593035,554.249017765,0.690717395907,0.242909770585,0.690717395907,0.0,0.0,1576.01498413,554.249017765,1576.01498413,0.0,0.0,0.00157601498413,0.689944858352,1.0,15.6674386136,2.0,2.0,2.0,0.0,80.1528868242,72.4299704812,67.9793993632,0.679793993632,1.0,11.0833333333,3928.85274292,120.449067293,2128.0753672,0.9326679573,2128.0753672,1.0,0.0,0.0,0.0,78.7441660563,1.0,85.6527779897,,1.0,0.0,51.2749999364,77.3700008392,1.0,85.458331426,0.0,1.0,156.11416626,0.0,1605.18994141,0.000186182777911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260446141292,168493.0,2394.55183166,73.4111338806,1297.0164834,0.568441199408,1297.0164834,0.260447302557,1.0,1.0,1.0,0.0,2284.17647298,2281.70738636,2281.70738636,0.0,0.0,1576.01498413,2281.70738636
2017-06-02T03:00:00.000Z,0.0,0.0326427626583,0.772862647358,0.545951470725,52.8684991201,0.046730067427,97.8958339691,0.0,48.6099993388,1.0,87.3055547078,0.0,0.0,0.0,52.2666667302,49.3333333333,1.0,87.111111323,0.0,0.0,97.8958339691,87.594382604,2.0,0.0,130.102499326,77.234000206,41.9791666667,0.528912283157,1107.20831807,0.0,0.555109063117,0.0,1.0,16.0701819261,87.3424987793,9.5065699986,2987.49951172,87.0994993846,87.0457941691,77.2354996999,77.1048253377,,2311.33284505,52.2769997915,52.1684315999,41.2669995626,40.9369812012,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,88.60399882,100.0,10.2504492601,45.832499822,1.28249963125,5.81973274549,39.9844999313,207.0,77.2666670481,589.966662089,0.555109063117,45.832499822,0.757895391555,75.7895380656,2.0,1.0,1.0,1061.05354818,1061.05354818,0.0,0.539788901285,0.0,1.0,15.9674468835,85.9730002085,8.77349917094,2028.49609375,86.005999883,85.8457565308,77.2325007121,76.8896153768,,2128.24990845,52.0850000381,52.0062866211,41.2964998881,41.6876678467,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,10.0528314114,44.7094999949,0.605499903361,5.91461551189,40.6909999847,207.0,71.3083340327,517.241666158,0.539788901285,44.7094999949,0.683687021165,68.3687022527,2.0,1.0,1.0,957.161829631,957.161829631,1107.20831807,0.528132255846,2.0,0.0,4630.10412598,0.0,0.0804454702884,6.05668417613,8.10677083333,4630.10412598,0.0611878503146,128.853333155,128.853333155,79.973941803,2.0,52.6818440755,41.8376820882,41.2946427663,1.0,2588.73856375,1020.31941643,0.0,0.0,0.0,9.87842241923,1.0,0.0,35.5491655668,67.3570772807,1.0,87.1347020467,0.0,1.0,1.0,0.0,32.7841655413,1.0,85.9404748281,0.0,1.0,0.0326055045798,68.333331426,85.6998806,68.333331426,2.0,0.0,79.3644266843,0.0566000007093,31.2805111547,0.934025420313,756.658006311,1.0,0.0,4784.72137422,0.00478472137422,552.659200755,0.669828712475,0.264004735972,0.669828712475,0.0,0.0,1402.19833374,552.659200755,1402.19833374,0.0,0.0,0.00140219833374,0.668423449,1.0,14.5455212515,2.0,2.0,2.0,0.0,81.103954951,71.6215272383,67.3570772807,0.673570772807,1.0,10.5,3591.61782644,110.110265152,1945.41102071,0.929320858456,1945.41102071,1.0,0.0,0.0,0.0,64.9191668828,1.0,80.1944452922,,1.0,0.0,47.9916677475,63.9341662725,1.0,79.9861132304,0.0,1.0,128.853333155,0.0,1580.18005371,0.000185648728165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284083514934,168493.0,2114.28730937,64.8189054327,1145.21032898,0.54706580497,1145.21032898,0.28546266345,1.0,1.0,1.0,0.0,2093.36850993,2093.36850993,2093.36850993,0.0,0.0,1402.19833374,2093.36850993
2017-06-02T04:00:00.000Z,0.0,0.0320530345036,0.768595315115,0.53001896859,51.8867495855,0.0461216006435,89.8300011953,0.0,44.616666158,1.0,85.0138905843,0.0,0.0,0.0,50.858332634,45.2133337657,1.0,84.7777779897,0.0,0.0,89.8300011953,85.2610836029,2.0,0.0,128.244749387,76.3579998016,41.7552083333,0.519328135708,1011.60832723,0.0,0.534451742238,0.0,1.0,15.7607681751,85.9745006561,9.38249969482,2898.33284505,85.7434997559,85.6629180908,76.361000061,76.2229309082,,2083.33287557,52.8124993642,52.6901448568,41.4305000305,41.1036987305,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,88.045999527,100.0,9.92380253474,44.3129997253,1.31250031789,5.83696564039,40.1179997126,207.0,71.5999991099,528.183334351,0.534451742238,44.3129997253,0.705820690337,70.5820700328,2.0,1.0,1.0,988.148966471,988.148966471,0.0,0.526343003248,0.0,1.0,15.6544071039,84.9485003153,8.64749972026,1946.38132731,85.0024992625,84.8164393107,76.3549995422,76.0202382406,,1958.74989827,52.6340001424,52.5469055176,41.3835000992,41.7891616821,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0539989471436,100.0,9.73492582639,43.6189991633,0.656499226888,5.9194813172,40.7270008723,207.0,67.7166668574,483.425003052,0.526343003248,43.6189991633,0.655909914289,65.5909910202,2.0,1.0,1.0,918.273880005,918.273880005,1011.60832723,0.519329106637,2.0,0.0,4166.27697754,0.0,0.094299034526,5.1468697389,7.06510416667,4166.27697754,0.0482516107842,94.0133336385,94.0133336385,72.2663427989,2.0,53.2126312256,41.9930928548,41.3483117421,1.0,2322.31346504,1046.13153533,0.0,0.0,0.0,9.59493573507,1.0,0.0,32.6641659737,66.766064326,1.0,84.6746552785,0.0,1.0,1.0,0.0,29.7724994024,1.0,83.0952358246,0.0,1.0,0.0320500999366,62.4366645813,82.9922771454,62.4366645813,2.0,0.0,71.1964812959,0.0566000007093,32.0718479263,0.936667809971,748.376615948,1.0,0.0,4292.29240426,0.00429229240426,566.640415625,0.645760609375,0.290895500503,0.645760609375,0.0,0.0,1257.88834635,566.640415625,1257.88834635,0.0,0.0,0.00125788834635,0.645793825388,1.0,12.7376252679,2.0,2.0,2.0,0.0,85.1190452576,69.9947757721,66.766064326,0.66766064326,1.0,9.91666666667,3368.44500037,103.268329222,1824.52876198,0.936656109878,1824.52876198,1.0,0.0,0.0,0.0,47.4050000509,1.0,72.3055553436,,1.0,0.0,43.3083340327,46.6083332698,1.0,72.1805559794,0.0,1.0,94.0133336385,0.0,1318.5,0.000190345283936,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310568091571,168493.0,1906.83283828,58.458856028,1032.84196635,0.530228823179,1032.84196635,0.310583593305,1.0,1.0,1.0,0.0,1947.91742961,1947.91742961,1947.91742961,0.0,0.0,1257.88834635,1947.91742961
2017-06-02T05:00:00.000Z,0.0,0.0327697919557,0.786660967486,0.57308118287,53.4759988785,0.0466963214666,106.940832774,0.0,53.1766665777,1.0,89.9166673024,0.0,0.0,0.0,53.8000001907,53.808333079,1.0,89.6666679382,0.0,0.0,106.940832774,90.1545842489,2.0,0.0,130.115248998,76.6392501195,41.6770833333,0.535006825742,1223.39165751,0.0,0.560137769924,0.0,1.0,16.1584133307,87.3755003611,9.63449859619,3091.24943034,87.1579996745,87.0496088664,76.6519997915,76.5016555786,,2483.66609701,52.8334995906,52.7143503825,41.5384998322,41.1940536499,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,90.3754997253,100.0,10.3052283923,45.6194998423,1.30199972788,5.85318485896,40.2365001043,207.0,83.9833329519,656.974990845,0.560137769924,45.6194998423,0.834738373529,83.473836263,2.0,1.0,1.0,1168.63372294,1168.63372294,0.0,0.54422095857,0.0,1.0,15.9577775796,85.9174989065,9.28799819946,2099.73713175,85.9144986471,85.7441660563,76.6265004476,76.2881266276,,2239.74991862,52.6444994609,52.5679397583,41.5140002569,41.8051198324,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,10.0236988068,44.4004983902,0.6805006663,5.93407869339,40.8334995906,207.0,76.1750005086,566.416671753,0.54422095857,44.4004983902,0.742029578799,74.2029577891,2.0,1.0,1.0,1038.84141032,1038.84141032,1223.39165751,0.533652619463,2.0,0.0,4934.65474447,0.0,0.102027084058,4.73629931609,7.36979166667,4934.65474447,0.0684308659744,159.427499771,159.427499771,85.3249657949,2.0,53.1322835286,42.0109278361,41.3814872106,1.0,2888.73836374,1071.54720174,0.0,0.0,0.0,10.553135554,1.0,0.0,38.7958319982,66.0988642375,1.0,89.6347007751,0.0,1.0,1.0,0.0,36.1383326848,1.0,88.6726175944,0.0,1.0,0.032697058004,74.9341656367,88.5476398468,74.9341656367,2.0,0.0,88.5616907359,0.0566000007093,32.8510304291,0.938072978998,744.00469302,1.0,0.0,5339.20589242,0.00533920589242,580.406890768,0.684263336493,0.25382030878,0.684263336493,0.0,0.0,1564.694163,580.406890768,1564.694163,0.0,0.0,0.001564694163,0.68145177265,1.0,14.0258027584,2.0,2.0,2.0,0.0,86.4124113719,69.098666509,66.0988642375,0.660988642375,1.0,10.5,3960.28556547,121.412721165,2145.10105377,0.938083645273,2145.10105377,1.0,0.0,0.0,0.0,80.220000267,1.0,85.4166679382,,1.0,0.0,51.1250009537,79.207499822,1.0,85.2083339691,0.0,1.0,159.427499771,0.0,1807.10998535,0.000194969704552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270573216002,168493.0,2431.23948162,74.5358879774,1316.88846366,0.57589432826,1316.88846366,0.273538299546,1.0,1.0,1.0,0.0,2286.6842041,2286.6842041,2286.6842041,0.0,0.0,1564.694163,2286.6842041
