timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-02T06:00:00.000Z,0.0,0.0327921944356,0.782947663042,0.571266117267,53.454249382,0.0464755944839,106.791666031,0.0,53.0216665268,1.0,89.9305553436,0.0,0.0,0.0,53.8333333333,53.8016665777,1.0,89.7222220103,0.0,0.0,106.791666031,90.1708621979,2.0,0.0,129.763498624,76.3092492421,41.5859375,0.529729833853,1216.8916626,0.0,0.562484914893,0.0,1.0,15.7619768778,87.2764994303,,3098.33280436,87.0439987183,86.9764887492,76.3264986674,76.1924540202,,2584.33270264,52.3250001272,52.2047424316,41.3254995346,40.9821624756,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,87.0784988403,100.0,9.93717567126,45.7184991837,1.29450003306,5.82480116685,40.0309995015,207.0,84.6333325704,666.724995931,0.562484914893,45.7184991837,0.846124848865,84.6124833425,2.0,1.0,1.0,1184.57478841,1184.57478841,0.0,0.534171068664,0.0,1.0,15.7970276674,85.410498937,9.14699999491,2094.4877828,85.4389998118,85.2649663289,76.2919998169,75.9577306112,,2288.99989827,52.1345001856,52.0604756673,41.3415002823,41.688311259,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,9.88038492203,44.0974995295,0.637000083923,5.91664290428,40.7045001984,207.0,74.9333337148,550.166664124,0.534171068664,44.0974995295,0.735385320754,73.5693893433,2.0,1.0,1.0,1029.53944906,1029.53944906,1216.8916626,0.529513036121,2.0,0.0,5110.85087077,0.0,0.0922441265235,5.76220750809,9.71354166667,5110.85087077,0.0774381370082,178.144165039,178.144165039,89.7191270192,2.0,52.609723409,41.8185857137,41.4448102315,1.0,2911.74815997,1076.66562792,0.0,0.0,0.0,11.4491589864,1.0,0.0,38.9899991353,64.877339681,1.0,89.8801364899,0.0,1.0,1.0,0.0,36.3399995168,1.0,88.8749974569,0.0,1.0,0.0327830430118,75.3299992879,88.6787986755,75.3299992879,2.0,0.0,89.267115112,0.0566000007093,33.0079489241,0.940433820882,736.708720876,1.0,0.0,5381.7345067,0.0053817345067,583.179302305,0.686558550257,0.253866046101,0.686558550257,0.0,0.0,1577.15749105,583.179302305,1577.15749105,0.0,0.0,0.00157715749105,0.686183686058,1.0,14.9287350894,2.0,2.0,2.0,0.0,87.4687652588,67.5361448924,64.877339681,0.64877339681,1.0,11.0833333333,3988.41378789,122.275064036,2160.33679335,0.940424596358,2160.33679335,1.0,0.0,0.0,0.0,89.8383331299,1.0,89.8611119588,,1.0,0.0,53.8166675568,88.3058331807,1.0,89.6944459279,0.0,1.0,178.144165039,0.0,1714.75,0.000195901010274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269948326622,168493.0,2424.79709325,74.3383800226,1313.39892387,0.571740784417,1313.39892387,0.270323386201,1.0,1.0,1.0,0.0,2297.19299316,2297.19299316,2297.19299316,0.0,0.0,1577.15749105,2297.19299316
2017-06-02T07:00:00.000Z,0.0,0.0325334896801,0.7747957473,0.555682324089,52.9180002213,0.0462271963798,101.144999822,0.0,50.1241668065,1.0,88.4305547078,0.0,0.0,0.0,52.9333340327,50.9508330027,1.0,88.2222232819,0.0,0.0,101.144999822,88.7020759583,2.0,0.0,129.164250056,76.2462498347,41.6901041667,0.526777510989,1152.44168091,0.0,0.550171457948,0.0,1.0,15.5963919957,86.7110004425,,3038.74940999,86.486000061,86.3877360026,76.2635002136,76.1118240356,,2380.99951172,52.572499911,52.4461771647,41.3374996185,40.992980957,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,86.545999527,100.0,9.77240180969,45.1485004425,1.31700007121,5.82399022579,40.0204995473,207.0,79.491666158,613.116668701,0.550171457948,45.1485004425,0.795987715948,79.5987707774,2.0,1.0,1.0,1114.38280233,1114.38280233,0.0,0.533156184041,0.0,1.0,15.7788977623,85.331000646,9.12750053406,2056.2425944,85.3564999898,85.1787109375,76.2289994558,75.8920313517,,2192.24987793,52.3954998652,52.3186747233,41.3235003153,41.6742706299,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,9.86651261648,44.0329996745,0.650499979655,5.91238530477,40.6730003357,207.0,73.8666680654,539.325009664,0.533156184041,44.0329996745,0.722277428763,72.2277431488,2.0,1.0,1.0,1011.18840027,1011.18840027,1152.44168091,0.526688105167,2.0,0.0,4752.62451172,0.0,0.100333670154,5.69911909103,8.2578125,4752.62451172,0.064003470999,139.791667938,139.791667938,82.4801095327,2.0,52.8842926025,41.833867391,41.3805513382,1.0,2703.70295747,1090.44813032,0.0,0.0,0.0,10.6555118561,1.0,0.0,36.946665446,65.6079883575,1.0,88.2077592214,0.0,1.0,1.0,0.0,34.2274993261,1.0,87.1726169586,0.0,1.0,0.0325301768004,71.1741650899,86.924030304,71.1741650899,2.0,0.0,82.8889553193,0.0566000007093,33.4304869189,0.939407113457,739.880254497,1.0,0.0,4997.20810409,0.00499720810409,590.644637809,0.669404300602,0.269981828442,0.669404300602,0.0,0.0,1464.4691569,590.644637809,1464.4691569,0.0,0.0,0.0014644691569,0.669420585036,1.0,14.0622275203,2.0,2.0,2.0,0.0,86.8642997742,68.2173550924,65.6079883575,0.656079883575,1.0,9.91666666667,3794.15108779,116.319442238,2055.11379471,0.939386129043,2055.11379471,1.0,0.0,0.0,0.0,70.3241669337,1.0,82.6388912201,,1.0,0.0,49.4750006994,69.467499733,1.0,82.4583339691,0.0,1.0,139.791667938,0.0,1529.33996582,0.00019840875834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287402400456,168493.0,2245.01595884,68.826727799,1216.01991054,0.555838922176,1216.01991054,0.287406980808,1.0,1.0,1.0,0.0,2187.7199707,2187.7199707,2187.7199707,0.0,0.0,1464.4691569,2187.7199707
2017-06-02T08:00:00.000Z,0.0,0.0333804983679,0.790692276184,0.584654485354,54.1142517726,0.0474307849786,113.135832469,0.0,56.282500267,1.0,91.6388899485,0.0,0.0,0.0,54.8583332698,56.8533328374,1.0,91.4305559794,0.0,0.0,113.135832469,91.9143072764,2.0,0.0,131.422501564,77.3082497915,41.703125,0.544274074761,1298.06666056,0.0,0.565838373085,0.0,1.0,16.0532609622,88.216999054,,3164.58278402,88.007001241,87.8914133708,77.3284988403,77.1632436117,,2435.66617839,53.4110002518,53.2793833415,41.3825000127,41.0508829753,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.209997812907,87.6469993591,100.0,10.216498057,46.6245012283,1.27049986521,5.83676298459,40.1120001475,207.0,86.9250005086,690.983332316,0.565838373085,46.6245012283,0.871981622605,87.1981633504,2.0,1.0,1.0,1220.77427165,1220.77427165,0.0,0.557496039439,0.0,1.0,16.2599398295,86.8700002035,9.54299990336,2151.85561117,86.831000646,86.6616719564,77.2880007426,76.9419225057,,2215.74989827,53.2280006409,53.1474456787,41.4345000585,41.6870371501,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,10.3370119731,45.3965005875,0.685000419617,5.92292789618,40.7494996389,207.0,80.0499992371,607.083328247,0.557496039439,45.3965005875,0.777709742955,77.7709757487,2.0,1.0,1.0,1088.79364014,1088.79364014,1298.06666056,0.544157985736,2.0,0.0,4836.05505371,0.0,0.0677288266068,5.69911909103,5.1171875,4836.05505371,0.0554583339199,132.408334096,132.408334096,80.5955365499,2.0,53.6922857111,41.8609092019,41.1699819565,1.0,2996.79182748,1121.61789247,0.0,0.0,0.0,10.701288859,1.0,0.0,41.0824988683,66.6272099813,1.0,91.5125535329,0.0,1.0,1.0,0.0,38.5283323924,1.0,90.8035678864,0.0,1.0,0.0333746812233,79.6108322144,90.5599346161,79.6108322144,2.0,0.0,91.8743470701,0.0566000007093,34.3860759991,0.934927020384,753.830924643,1.0,0.0,5538.91926817,0.00553891926817,607.527836893,0.680610244151,0.254733952702,0.680610244151,0.0,0.0,1623.22165934,607.527836893,1623.22165934,0.0,0.0,0.00162322165934,0.680406610171,1.0,12.9142463673,2.0,2.0,2.0,0.0,79.3093511408,71.0678960627,66.6272099813,0.666272099813,1.0,10.5,4107.59127792,125.928755955,2224.8896533,0.932887188527,2224.8896533,1.0,0.0,0.0,0.0,66.7091662089,1.0,80.6527792613,,1.0,0.0,48.275001208,65.6991669337,1.0,80.4583352407,0.0,1.0,132.408334096,0.0,1715.80004883,0.000204080145757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27305976096,168493.0,2575.55010761,78.9601007028,1395.05476525,0.584940792847,1395.05476525,0.273270860442,1.0,1.0,1.0,0.0,2384.95037842,2384.95037842,2384.95037842,0.0,0.0,1623.22165934,2384.95037842
2017-06-02T09:00:00.000Z,0.0,0.0343465630335,0.804831144149,0.605809110611,55.0645001729,0.0484788219807,121.563332876,0.0,60.4050003688,1.0,93.9166673024,0.0,0.0,0.0,56.2416671117,61.167500178,1.0,93.7361119588,0.0,0.0,121.563332876,94.2241605123,2.0,0.0,133.239750226,78.1752500534,41.6484375,0.562440752918,1410.19999186,0.0,0.592148026868,0.0,1.0,16.4859569867,89.539999644,,3250.83274333,89.3300005595,89.2157897949,78.1985003153,78.0317993164,,2565.33280436,53.4695002238,53.3456319173,41.4019997915,41.0305201213,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,89.7170003255,100.0,10.6489915053,47.928000768,1.28849951426,5.83696568012,40.1135002772,207.0,94.4583333333,763.833328247,0.592148026868,47.928000768,0.921322333926,92.1322339376,2.0,1.0,1.0,1289.8512675,1289.8512675,0.0,0.571771463392,0.0,1.0,16.5874829292,87.8959992727,9.66749954224,2256.84248861,87.8194993337,87.6596883138,78.1519997915,77.7966283162,,2281.49989827,53.2940003077,53.2010065715,41.4030001958,41.6155573527,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,10.6692181428,46.4164991379,0.685000737508,5.91826486588,40.7179994583,207.0,83.6666653951,646.366663615,0.571771463392,46.4164991379,0.807409922282,80.7409922282,2.0,1.0,1.0,1130.37389119,1130.37389119,1410.19999186,0.562386881138,2.0,0.0,5053.09122721,0.0,0.0111626473032,5.69911909103,5.35677083333,5053.09122721,0.0612632710535,153.607499441,153.607499441,84.8184432983,2.0,53.7529042562,41.8440577189,41.1844034195,1.0,3270.52018118,1027.58573747,0.0,0.0,0.0,10.3952840169,1.0,0.0,44.2324994405,67.8032162984,1.0,93.9155235291,0.0,1.0,1.0,0.0,41.8841657639,1.0,93.4107119242,0.0,1.0,0.0343440201172,86.1166667938,93.2513643901,86.1166667938,2.0,0.0,100.26619249,0.0566000007093,31.5032788807,0.928537121313,774.111032861,1.0,0.0,6044.84671988,0.00604484671988,556.595026253,0.706535779639,0.221991013645,0.706535779639,0.0,0.0,1771.48747762,556.595026253,1771.48747762,0.0,0.0,0.00177148747762,0.706637685498,1.0,14.276052604,2.0,2.0,2.0,0.0,69.9961179097,74.8053525289,67.8032162984,0.678032162984,1.0,9.91666666667,4298.10591865,131.769471371,2328.08250387,0.928526793284,2328.08250387,1.0,0.0,0.0,0.0,77.7708326976,1.0,84.9305566152,,1.0,0.0,50.8250007629,75.8366673787,1.0,84.7083339691,0.0,1.0,153.607499441,0.0,1836.25,0.000186970846745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239078737685,168493.0,2804.85855597,85.9901398859,1519.26040297,0.605938143424,1519.26040297,0.239146478617,1.0,1.0,1.0,0.0,2507.28629557,2507.28629557,2507.28629557,0.0,0.0,1771.48747762,2507.28629557
2017-06-02T10:00:00.000Z,0.0,0.0352931351297,0.836574701361,0.64711055862,56.0252507528,0.0492617832237,133.468336105,0.0,65.9833342234,1.0,96.7777773539,0.0,0.0,0.0,57.950000445,67.4849993388,1.0,96.5833333333,0.0,0.0,133.468336105,97.0873705546,2.0,0.0,135.225750287,79.2004995346,41.6458333333,0.573466937049,1553.65834554,0.0,0.590180834267,0.0,1.0,16.8896452586,90.582499822,,3360.41605632,90.3650004069,90.2705866496,79.2004998525,79.0438486735,,2725.66603597,54.0214999517,53.9055684408,42.1849997838,41.8335494995,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,92.496500651,100.0,10.9500926336,48.1800006231,1.30199972788,5.93955266476,40.8830000559,207.0,97.8833332062,793.050003052,0.590180834267,48.1800006231,0.959974256243,95.9974257151,2.0,1.0,1.0,1343.96395874,1343.96395874,0.0,0.609091502927,0.0,1.0,17.2437791824,89.8699995677,9.82799530029,2353.20546468,89.7214997609,89.571375529,79.2004992167,78.8356806437,,2484.99993896,53.8459997177,53.7479985555,41.78850015,41.8932139079,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.148499806722,100.0,11.2869935036,47.9329996109,0.787000020345,5.9567857186,41.0015001297,207.0,95.4166673024,760.608332316,0.609091502927,47.9329996109,0.891374562581,89.1374568939,2.0,1.0,1.0,1247.92438761,1247.92438761,1553.65834554,0.57344958893,2.0,0.0,5467.32686361,0.0,0.00351401546504,5.69911909103,4.38541666667,5467.32686361,0.0803795844149,218.289169312,218.289169312,96.2549279531,2.0,54.28368632,42.3866856893,41.0796337128,1.0,3694.28006127,909.258787582,0.0,0.0,0.0,10.1673062642,1.0,0.0,48.7758324941,69.0331935883,1.0,97.2146085103,0.0,1.0,1.0,0.0,46.8416655858,1.0,97.1547584534,0.0,1.0,0.0352862339483,95.6174983978,96.8712399801,95.6174983978,2.0,0.0,113.257639524,0.0566000007093,27.8756624537,0.920418946751,800.581701946,1.0,0.0,6828.07488521,0.00682807488521,492.502864035,0.738590863508,0.181786497486,0.738590863508,0.0,0.0,2001.01834106,492.502864035,2001.01834106,0.0,0.0,0.00200101834106,0.73837171495,1.0,13.9932919734,2.0,2.0,2.0,0.0,60.5733245214,79.1530520121,69.0331935883,0.690331935883,1.0,10.5,4603.53884886,141.133301977,2493.5212051,0.920377360995,2493.5212051,1.0,0.0,0.0,0.0,109.59583346,1.0,96.1388899485,,1.0,0.0,57.583334287,108.693333944,1.0,95.9722239176,0.0,1.0,218.289169312,0.0,2078.9699707,0.000165441071461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197513004112,168493.0,3237.8416281,99.2643475502,1753.78703721,0.647335936729,1753.78703721,0.197749515282,1.0,1.0,1.0,0.0,2709.23787435,2709.23787435,2709.23787435,0.0,0.0,2001.01834106,2709.23787435
2017-06-02T11:00:00.000Z,0.0,0.0359215149036,0.816891158492,0.620325754755,55.7665001551,0.0494951965723,127.355832418,0.0,62.9441661835,1.0,95.2499987284,0.0,0.0,0.0,57.0416660309,64.3183326721,1.0,95.0694421132,0.0,0.0,127.355832418,95.4293371836,2.0,0.0,135.370500565,79.6040004094,43.8828125,0.57350187867,1474.10002645,0.0,0.596869608256,0.0,1.0,17.3066287041,90.7820014954,,3298.33272298,90.5345001221,90.4810333252,79.6040000916,79.4724222819,,2715.33268229,53.3449999491,53.2761967977,42.0394999186,41.7132873535,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.247501373291,90.6304995219,100.0,11.381267786,48.4950002035,1.26749960581,5.92536087831,40.7720003128,207.0,94.8333326976,763.816665649,0.596869608256,48.4950002035,0.913998354957,91.3762264252,2.0,1.0,1.0,1279.59769694,1279.59769694,0.0,0.602845223866,0.0,1.0,17.2038939794,89.7739995321,9.37799987793,2302.96177165,89.672000885,89.5304845174,79.6040007273,79.2311401367,,2425.99987793,53.15299956,53.0671259562,41.5529998144,41.6902313232,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.101998647054,100.0,11.2724508444,48.1190010707,0.737499872843,5.93144305547,40.8154999415,207.0,90.3416678111,710.283335368,0.602845223866,48.1190010707,0.838873142061,83.9758097331,2.0,1.0,1.0,1174.42239889,1174.42239889,1474.10002645,0.572756081484,2.0,0.0,5388.56384277,0.0,-0.00791478157043,5.69911909103,12.4895833333,5388.56384277,0.0893853743996,229.126667023,229.126667023,98.4089736938,2.0,53.637759122,42.2478459676,41.0789972941,1.0,3550.15645377,786.166901363,0.0,0.0,0.0,9.71289571126,1.0,0.0,47.2133324941,69.8911043803,1.0,95.9703184764,0.0,1.0,1.0,0.0,45.1174993515,1.0,95.7619024913,0.0,1.0,0.0358866459499,92.3308327993,95.3522555033,92.3308327993,2.0,0.0,108.83916033,0.0566000007093,24.1019646706,0.914509145044,820.337490493,1.0,0.0,6561.69367738,0.00656169367738,425.829759161,0.748129253448,0.165670010509,0.748129253448,0.0,0.0,1922.95333862,425.829759161,1922.95333862,0.0,0.0,0.00192295333862,0.747571220001,1.0,18.2951764643,2.0,2.0,2.0,0.0,55.0396544717,82.1290831132,69.8911043803,0.698911043803,1.0,10.5,4320.37274911,132.452118223,2340.14340218,0.910437971256,2340.14340218,1.0,0.0,0.0,0.0,115.200833003,1.0,98.5555559794,,1.0,0.0,59.0250005722,113.92583402,1.0,98.3750006358,0.0,1.0,229.126667023,0.0,2078.88989258,0.000143044308491,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181967378052,168493.0,2953.39754272,90.5439838657,1599.71700938,0.622373443972,1599.71700938,0.182617395076,1.0,1.0,1.0,0.0,2570.3490804,2570.3490804,2570.3490804,0.0,0.0,1922.95333862,2570.3490804
2017-06-02T12:00:00.000Z,0.0,0.0337517356541,0.770652395993,0.544524423823,53.6312506994,0.0477999973049,100.206665675,0.0,49.6283327738,1.0,88.041668574,0.0,0.0,0.0,52.7000001272,50.5933335622,1.0,87.8333346049,0.0,0.0,100.206665675,88.3305632273,2.0,0.0,132.237000783,78.6057500839,41.1067708333,0.540786647402,1133.08331299,0.0,0.569532216266,0.0,1.0,16.6805491447,88.9190006256,9.7799987793,2998.74951172,88.6700000763,88.6378428141,78.6260000865,78.5200475057,9.96000035604,2524.33280436,51.6020002365,51.5428873698,41.3179998398,41.0559768677,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,89.5430005391,100.0,10.8443943659,47.3565003077,1.20600001017,5.83615461985,40.1119998296,207.0,79.7666664124,615.849990845,0.569532216266,47.3520002365,0.772411473592,77.241147995,2.0,1.0,1.0,1081.37606303,1081.37606303,0.0,0.549660953599,0.0,1.0,16.3264153798,87.1145006816,8.5485013326,2085.48899333,87.134001414,86.9619750977,78.5855000814,78.2163340251,9.80239944458,2242.99987793,51.3905003866,51.3120244344,41.3205003738,41.7297999064,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.396188736,45.8135010401,0.515500704447,5.93022664388,40.8049996694,207.0,71.558333079,517.233324687,0.549660953599,45.8135010401,0.672141015189,67.2141011556,2.0,1.0,1.0,940.997421265,940.997421265,1133.08331299,0.540868927633,2.0,0.0,4981.91271973,0.0,-0.00791478157043,5.69911909103,22.9557291667,4975.28284801,0.0990284826981,207.960833232,207.960833232,95.5474917094,2.0,52.0849193226,41.9755443226,41.0761620204,1.0,2791.39745747,732.182311062,0.0,0.0,0.0,8.69008509318,1.0,0.0,36.7341655095,69.9359149933,1.0,88.0251121521,0.0,1.0,1.0,0.0,33.9841661453,1.0,86.8928546906,0.0,1.0,0.0337419208971,70.7183297475,86.6223761241,70.7183297475,2.0,0.0,85.577455353,0.0566000007093,22.4469284614,0.910728445836,833.246770562,1.0,0.0,5159.29235409,0.00515929235409,396.588837105,0.721617485637,0.189279945399,0.721617485637,0.0,0.0,1511.9691569,396.588837105,1511.9691569,0.0,0.0,0.0015119691569,0.721780131261,1.0,20.9680738071,2.0,2.0,2.0,0.0,50.6423159513,83.9565395008,69.9359149933,0.699359149933,1.0,10.5,3522.99220467,108.006370536,1908.23973821,0.910745537097,1908.23973821,1.0,0.0,0.0,0.0,104.505834579,1.0,95.7083346049,,1.0,0.0,57.2916676203,103.455000559,1.0,95.4861119588,0.0,1.0,207.960833232,0.0,1568.5,0.000133221727083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207829671065,168493.0,2106.86541698,64.5913682674,1141.19023777,0.544655839212,1141.19023777,0.207847364388,1.0,1.0,1.0,0.0,2094.61815389,2095.25016646,2095.25016646,0.0,0.0,1511.9691569,2095.25016646
2017-06-02T13:00:00.000Z,0.0,0.0329334180901,0.768578010794,0.527471221969,52.4657497406,0.0469450752546,90.1008319855,0.0,44.720000267,1.0,85.1249987284,0.0,0.0,0.0,50.9583333333,45.2416664759,1.0,84.9305547078,0.0,0.0,90.1008319855,85.4303379059,2.0,0.0,130.350000064,77.884250323,40.1328125,0.531192434395,1019.4916687,0.0,0.553031787306,0.0,1.0,16.227306207,87.5030002594,9.3780002594,2885.83284505,87.2750002543,87.2473398844,77.8969999949,77.8146540324,9.7784986496,2338.99951172,51.4384997686,51.3906402588,41.3750003179,41.1412404378,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,95.6134999593,100.0,10.3779732386,45.8999999364,1.15650113424,5.84933284918,40.2184991837,207.0,73.1999994914,542.283330282,0.553031787306,45.8999999364,0.70044321696,70.0443210602,2.0,1.0,1.0,980.620503743,980.620503743,0.0,0.538826362029,0.0,1.0,16.0121670564,86.1034997304,8.27849896749,1996.99997965,86.1499996185,85.9601211548,77.871500651,77.5038553874,9.78799989488,2150.49991862,51.2449995677,51.1500930786,41.3609997431,41.8229929606,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,10.0707894961,44.7889998754,0.470499674479,5.94137744109,40.8905000687,207.0,66.8333339691,477.208333333,0.538826362029,44.7889998754,0.632585387457,63.2585376104,2.0,1.0,1.0,885.61954244,885.61954244,1019.4916687,0.531195211849,2.0,0.0,4658.10880534,0.0,0.00350302607209,5.69911909103,25.6015625,4658.10880534,0.0970022784725,186.006669362,186.006669362,92.7520370483,2.0,51.9758199056,42.0860671997,41.0922775269,1.0,2508.62885748,700.549526292,0.0,0.0,0.0,8.08599535624,1.0,0.0,32.9891659419,69.8110046387,1.0,84.9372145335,0.0,1.0,1.0,0.0,30.2183324496,1.0,83.3452364604,0.0,1.0,0.0329349559006,63.2074991862,83.1883544922,63.2074991862,2.0,0.0,76.9084579747,0.0566000007093,21.4771442341,0.905695371456,850.75429974,1.0,0.0,4636.65596923,0.00463665596923,379.45484037,0.707987951517,0.19770984559,0.707987951517,0.0,0.0,1358.80666097,379.45484037,1358.80666097,0.0,0.0,0.00135880666097,0.708071341117,1.0,19.5928129395,2.0,2.0,2.0,0.0,44.5415738424,86.321182251,69.8110046387,0.698110046387,1.0,10.5,3209.17838377,98.3856022088,1738.26150134,0.905697797107,1738.26150134,1.0,0.0,0.0,0.0,93.8800004323,1.0,92.9166673024,,1.0,0.0,55.583334287,92.1266663869,1.0,92.6388905843,0.0,1.0,186.006669362,0.0,1456.09997559,0.000127466091969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218295601713,168493.0,1869.54315438,57.3156450352,1012.64389253,0.527624492637,1012.64389253,0.218197981084,1.0,1.0,1.0,0.0,1919.25110881,1919.25110881,1919.25110881,0.0,0.0,1358.80666097,1919.25110881
2017-06-02T14:00:00.000Z,0.0,0.0337297796685,0.783166758297,0.571371829271,54.4187494914,0.0478175716819,109.883333206,0.0,54.5524997711,1.0,90.7916666667,0.0,0.0,0.0,54.3583332698,55.4375,1.0,90.5972220103,0.0,0.0,109.883333206,91.1022605896,2.0,0.0,133.077749252,78.6589997609,40.4583333333,0.549582608408,1262.15000407,0.0,0.581193524521,0.0,1.0,16.8727242152,89.3990008036,,3109.58284505,89.1799990336,89.1216862996,78.6845003764,78.5848058065,,2487.99951172,52.6729996999,52.6232655843,41.4124997457,41.1202443441,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.21900177002,89.7814998627,100.0,11.0242022673,47.7674992879,1.20899963379,5.84852190812,40.2035001119,207.0,85.8833319346,679.125,0.581193524521,47.7674992879,0.834033580962,83.4033584595,2.0,1.0,1.0,1167.64701335,1167.64701335,0.0,0.562373479627,0.0,1.0,16.5693535805,87.8240000407,9.16200129191,2164.97896322,87.7955004374,87.6021830241,78.6334991455,78.2469482422,,2243.24989827,52.4915005366,52.3786010742,41.4089997609,41.6889572144,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,10.6338558197,46.3865006765,0.565000216166,5.93549787998,40.8439995448,207.0,77.8416678111,583.024993896,0.562373479627,46.3865006765,0.740056228638,74.0157356262,2.0,1.0,1.0,1036.07872009,1036.07872009,1262.15000407,0.549196733213,2.0,0.0,4946.32340495,0.0,0.082375457341,5.69911909103,13.9296875,4946.32340495,0.0768497811701,176.016662598,176.016662598,89.8422718048,2.0,53.1801896529,42.0088972612,41.0652039846,1.0,3001.02116248,831.396391301,0.0,0.0,0.0,8.73681894938,1.0,0.0,40.0024989446,69.947681427,1.0,90.6849295298,0.0,1.0,1.0,0.0,37.4599987666,1.0,89.8511873881,0.0,1.0,0.0337061339144,77.4624977112,89.6711775462,77.4624977112,2.0,0.0,92.0040081924,0.0566000007093,25.4885908013,0.903696716646,857.800000184,1.0,0.0,5546.73627598,0.00554673627598,450.328453744,0.707802870021,0.196088171335,0.707802870021,0.0,0.0,1625.51249186,450.328453744,1625.51249186,0.0,0.0,0.00162551249186,0.707583233714,1.0,17.6549961618,2.0,2.0,2.0,0.0,42.8850905678,87.2435552424,69.947681427,0.69947681427,1.0,11.0833333333,3841.30323811,117.765012459,2080.65390429,0.905986765622,2080.65390429,1.0,0.0,0.0,0.0,88.9508323669,1.0,90.0138899485,,1.0,0.0,53.8583342234,87.0658327738,1.0,89.7638905843,0.0,1.0,176.016662598,0.0,1708.80004883,0.00015127388557,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216436021779,168493.0,2425.14389206,74.3490120306,1313.58676853,0.571979907532,1313.58676853,0.216717891997,1.0,1.0,1.0,0.0,2296.56103516,2296.56103516,2296.56103516,0.0,0.0,1625.51249186,2296.56103516
2017-06-02T15:00:00.000Z,0.0,0.0337277804717,0.781114823583,0.568674058368,54.2019996643,0.0476421962951,108.789998372,0.0,54.1049998601,1.0,90.5833333333,0.0,0.0,0.0,54.2083336512,54.8399991989,1.0,90.3472220103,0.0,0.0,108.789998372,90.8886241913,2.0,0.0,132.580499649,78.3784999847,40.9375,0.546380499641,1247.39168294,0.0,0.573035764687,0.0,1.0,16.7204345067,89.0240001678,,3104.1661377,88.7734998067,88.7707239787,78.3845005035,78.3213170369,,2431.33284505,52.8065007528,52.7723236084,41.3734998703,41.0757013957,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,90.6679992676,100.0,10.879008611,47.401500384,1.22699896495,5.84142605464,40.1465009054,207.0,84.3833319346,663.908335368,0.573035764687,47.3999999364,0.827361326672,82.7361323039,2.0,1.0,1.0,1158.30585734,1158.30585734,0.0,0.563035777508,0.0,1.0,16.501669089,87.6320006053,9.24150021871,2156.35502116,87.6139996847,87.4290313721,78.3724994659,77.9822438558,,2205.49991862,52.6264998118,52.5150273641,41.3519996007,41.5938618978,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,10.5777274768,46.2620000839,0.597999890645,5.92394165198,40.7539997101,207.0,77.8833325704,583.483342489,0.563035777508,46.2620000839,0.740096573603,74.0096575419,2.0,1.0,1.0,1036.13520304,1036.13520304,1247.39168294,0.54622961134,2.0,0.0,4830.22070312,0.0,0.168402319153,5.69911909103,12.5364583333,4830.22070312,0.0698166534603,159.445831299,159.445831299,86.7567488352,2.0,53.3037287394,41.960609436,41.1292645137,1.0,2940.31047257,854.060126782,0.0,0.0,0.0,9.24746131897,1.0,0.0,39.7866655986,69.1370391846,1.0,90.576482137,0.0,1.0,1.0,0.0,37.2141656876,1.0,89.6488075256,0.0,1.0,0.0337202080262,77.000831604,89.4285678864,77.000831604,2.0,0.0,90.1427661321,0.0566000007093,26.1834057966,0.90018620624,870.397885614,1.0,0.0,5434.52574236,0.00543452574236,462.604336898,0.697600512576,0.20262920796,0.697600512576,0.0,0.0,1592.62835693,462.604336898,1592.62835693,0.0,0.0,0.00159262835693,0.697624877095,1.0,16.645552882,2.0,2.0,2.0,0.0,37.6468747457,88.8319842021,69.1370391846,0.691370391846,1.0,11.0833333333,3794.37059935,116.326171929,2055.23269383,0.900229720536,2055.23269383,1.0,0.0,0.0,0.0,80.3808333079,1.0,86.916668574,,1.0,0.0,52.016667366,79.0649998983,1.0,86.6944452922,0.0,1.0,159.445831299,0.0,1679.36999512,0.00015539758801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225086112286,168493.0,2397.35960074,73.4972132501,1298.5373203,0.568783229494,1298.5373203,0.225287837669,1.0,1.0,1.0,0.0,2283.00915527,2283.00915527,2283.00915527,0.0,0.0,1592.62835693,2283.00915527
2017-06-02T16:00:00.000Z,0.0,0.0330156757119,0.775025639536,0.556311743238,53.3619988759,0.0468477695743,102.741666158,0.0,50.9774999619,1.0,88.7916673024,0.0,0.0,0.0,53.1666660309,51.7641671499,1.0,88.6111100515,0.0,0.0,102.741666158,89.0743306478,2.0,0.0,130.717499415,77.3555005391,41.6640625,0.532663398727,1168.11665853,0.0,0.553974419963,0.0,1.0,16.2744434675,87.7070007324,9.93000030518,3037.08280436,87.4594999949,87.4469858805,77.3645000458,77.3111724854,,2307.66617839,52.9265000025,52.8933563232,41.3780002594,41.0814285278,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.247500737508,90.1789995829,100.0,10.4358555476,46.078499794,1.25700028737,5.83858764172,40.1239999135,207.0,79.7750008901,614.883331299,0.553974419963,46.0814997355,0.792919275193,79.2919279734,2.0,1.0,1.0,1110.08698527,1110.08698527,0.0,0.54887432313,0.0,1.0,16.1414926847,86.5040003459,9.16949780782,2116.9850057,86.5159988403,86.3070678711,77.3465010325,76.9610570272,,2114.49985758,52.7359997431,52.6259562174,41.2964992523,41.5727971395,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,10.2260663509,45.219499588,0.597999572754,5.91542645295,40.6984996796,207.0,75.1833337148,553.233332316,0.54887432313,45.219499588,0.719874950591,71.9874941508,2.0,1.0,1.0,1007.82493083,1007.82493083,1168.11665853,0.532611688606,2.0,0.0,4592.76452637,0.0,0.283066194166,5.69911909103,11.8541666667,4592.76452637,0.0634668241937,139.219165802,139.219165802,83.0641479492,2.0,53.4372177124,41.9771677653,41.1615486145,1.0,2737.02690128,885.470379184,0.0,0.0,0.0,8.39416313171,1.0,0.0,37.494998614,68.9703369141,1.0,88.7385826111,0.0,1.0,1.0,0.0,34.9074996312,1.0,87.6726156871,0.0,1.0,0.0330140313338,72.4024982452,87.419602712,72.4024982452,2.0,0.0,83.9105863685,0.0566000007093,27.1463677228,0.894816161774,889.961862798,1.0,0.0,5058.80018157,0.00505880018157,479.61779828,0.676031539128,0.218706620316,0.676031539128,0.0,0.0,1482.51917521,479.61779828,1482.51917521,0.0,0.0,0.00148251917521,0.675938119491,1.0,14.8448196238,2.0,2.0,2.0,0.0,32.9002574574,91.2275543213,68.9703369141,0.689703369141,1.0,10.5,3616.17977557,110.86327476,1958.71507722,0.893177768294,1958.71507722,1.0,0.0,0.0,0.0,70.2316665649,1.0,83.2222232819,,1.0,0.0,49.7750005722,68.9874992371,1.0,82.9583339691,0.0,1.0,139.219165802,0.0,1557.06005859,0.000161112733009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244863484157,168493.0,2252.81302061,69.0657667448,1220.24321341,0.556433206038,1220.24321341,0.24493016919,1.0,1.0,1.0,0.0,2192.97338867,2192.97338867,2192.97338867,0.0,0.0,1482.51917521,2192.97338867
2017-06-02T17:00:00.000Z,0.0,0.0328872438534,0.770428794339,0.5441679413,53.0282506943,0.0467195631767,97.7791665395,0.0,48.4091660182,1.0,87.4583320618,0.0,0.0,0.0,52.3583335876,49.326666832,1.0,87.263888677,0.0,0.0,97.7791665395,87.7988408407,2.0,0.0,130.581000646,77.5527499517,41.5026041667,0.532480248841,1114.5,0.0,0.551938889071,0.0,1.0,16.2369756699,87.5854994456,9.78750101725,2987.08282471,87.3530006409,87.3268178304,77.5654996236,77.5054575602,,2207.66617839,52.8994998932,52.8704198201,41.3825003306,41.125328064,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,88.6565004985,100.0,10.3912921747,45.9705003103,1.20899995168,5.8456834952,40.1735003789,207.0,77.0333334605,584.666671753,0.551938889071,45.9705003103,0.756678728376,75.6678733826,2.0,1.0,1.0,1059.35021973,1059.35021973,0.0,0.54793265946,0.0,1.0,16.1269885699,86.4440002441,8.91599973043,2069.74091593,86.4560000102,86.241897583,77.5400002797,77.1485850016,,2045.49984741,52.7164999644,52.6049194336,41.3715003332,41.6583150228,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0119997660319,100.0,10.2040607135,45.084499677,0.620500246684,5.92292789618,40.7510000865,207.0,73.0249996185,529.833333333,0.54793265946,45.084499677,0.690647306896,69.0299688975,2.0,1.0,1.0,966.906229655,966.906229655,1114.5,0.532500396731,2.0,0.0,4406.06681315,0.0,0.396986628572,5.69911909103,11.8151041667,4406.06681315,0.0596118677223,124.725834529,124.725834529,79.9681237539,2.0,53.4454371134,42.0446777344,41.1453908285,1.0,2595.46028002,856.974998353,0.0,0.0,0.0,7.61658477783,1.0,0.0,35.7633326848,69.9489148458,1.0,87.3630116781,0.0,1.0,1.0,0.0,33.0708322525,1.0,86.1904748281,0.0,1.0,0.0328880646154,68.8341649373,85.8897043864,68.8341649373,2.0,0.0,79.5704981529,0.0566000007093,26.2727686679,0.893446092599,895.03873519,1.0,0.0,4797.14500786,0.00479714500786,464.183186195,0.671674824882,0.221775126508,0.671674824882,0.0,0.0,1405.83917236,464.183186195,1405.83917236,0.0,0.0,0.00140583917236,0.671715150277,1.0,15.0969156473,2.0,2.0,2.0,0.0,34.047686259,91.8300679525,69.9489148458,0.699489148458,1.0,10.5,3452.43527837,105.843266821,1870.02235856,0.893449951389,1870.02235856,1.0,0.0,0.0,0.0,62.985833168,1.0,80.1250012716,,1.0,0.0,47.9333340327,61.740000089,1.0,79.8888905843,0.0,1.0,124.725834529,0.0,1443.79003906,0.000155927953493,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248223334909,168493.0,2103.02343693,64.4735825056,1139.10921727,0.544237917874,1139.10921727,0.248170105852,1.0,1.0,1.0,0.0,2093.03538005,2093.03538005,2093.03538005,0.0,0.0,1405.83917236,2093.03538005
2017-06-02T18:00:00.000Z,0.0,0.033160843133,0.76988074627,0.542221442498,53.0462509791,0.0471753635743,97.9091669718,0.0,48.55666701,1.0,87.4722232819,0.0,0.0,0.0,52.3750003179,49.3275000254,1.0,87.2916666667,0.0,0.0,97.9091669718,87.8120835622,2.0,0.0,130.738499959,77.6922489802,41.4270833333,0.536389891599,1113.25835164,0.0,0.5519953269,0.0,1.0,16.2647743225,87.6634998322,9.73650105794,2979.99951172,87.4354998271,87.403116862,77.6989987691,77.631169637,,2142.66617839,53.1335004171,53.0978342692,41.3360001246,41.1183319092,41.3998947144,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,88.7540009816,100.0,10.4205102921,46.0994997025,1.1684996287,5.84426430861,40.1675004959,207.0,76.7250003815,581.325002035,0.5519953269,46.0994997025,0.75229342506,75.229341507,2.0,1.0,1.0,1053.21079508,1053.21079508,0.0,0.550657846673,0.0,1.0,16.1717084249,86.5910008748,8.9205010732,2073.86545817,86.6060002645,86.384379069,77.6854991913,77.2831700643,,1999.24993896,52.9445002874,52.832514445,41.3489999771,41.6296005249,41.3998947144,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.2536464532,45.2570002874,0.63699944814,5.91806205114,40.712000529,207.0,73.1083323161,531.933334351,0.550657846673,45.2570002874,0.68994279044,68.9942785899,2.0,1.0,1.0,965.919906616,965.919906616,1113.25835164,0.536391258615,2.0,0.0,4278.87898763,0.0,0.485848002136,5.69911909103,10.1692708333,4278.87898763,0.0539366359785,111.975833893,111.975833893,77.0255063375,2.0,53.6725565592,42.0313034058,41.1264692942,1.0,2569.85039625,882.96569312,0.0,0.0,0.0,8.3174571991,1.0,0.0,35.7899990082,69.38154157,1.0,87.3687171936,0.0,1.0,1.0,0.0,33.0341655413,1.0,86.232140859,0.0,1.0,0.0331616583339,68.8241634369,85.8661206563,68.8241634369,2.0,0.0,78.7853614182,0.0566000007093,27.0695801413,0.901146777105,866.950049882,1.0,0.0,4749.81069608,0.00474981069608,478.261127245,0.670677470937,0.230435670049,0.670677470937,0.0,0.0,1391.96749878,478.261127245,1391.96749878,0.0,0.0,0.00139196749878,0.670664911469,1.0,15.0819668886,2.0,2.0,2.0,0.0,39.0819905599,88.3974863688,69.38154157,0.6938154157,1.0,11.6666666667,3452.81608937,105.85494156,1870.22862602,0.901113140986,1870.22862602,1.0,0.0,0.0,0.0,56.7191664378,1.0,77.1527786255,,1.0,0.0,46.1583340963,55.2566671371,1.0,76.930557251,0.0,1.0,111.975833893,0.0,1437.45996094,0.000160657001426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255723348787,168493.0,2077.90115736,63.7033945296,1125.50165603,0.542288957798,1125.50165603,0.255748857223,1.0,1.0,1.0,0.0,2075.4648234,2075.4648234,2075.4648234,0.0,0.0,1391.96749878,2075.4648234
2017-06-02T19:00:00.000Z,0.0,0.0344260785137,0.775173220354,0.554031248895,54.1262509028,0.0487909318172,105.7883358,0.0,52.3283335368,1.0,89.6388899485,0.0,0.0,0.0,53.6749998728,53.5425004959,1.0,89.4583333333,0.0,0.0,105.7883358,89.9716936747,2.0,0.0,133.613250415,79.4869995117,41.4661458333,0.559008244321,1210.69999186,0.0,0.574592079679,0.0,1.0,16.9222787221,89.5865008036,9.73200056288,3072.49947103,89.3704999288,89.2882664998,79.5049991608,79.3943252563,,2141.99951172,53.4680007299,53.4131571452,41.170999527,40.9465332031,41.2734203339,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,89.8729985555,100.0,11.0968692303,48.1995004018,1.13699976603,5.82540941238,40.0339997609,207.0,81.2916673024,631.708333333,0.574592079679,48.1995004018,0.784461513701,78.4461510976,2.0,1.0,1.0,1098.24611918,1098.24611918,0.0,0.574087005029,0.0,1.0,16.8002053897,88.5125001272,9.01650110881,2135.35772705,88.4855009715,88.2602844238,79.4689998627,79.053817749,,1999.49992879,53.2895002365,53.1659393311,41.2124999364,41.484064738,41.2734203339,1.0,0.0,99.9981155396,1.0,0.0,0.0269991556803,100.0,10.8955243429,47.2730010351,0.597999572754,5.90468120575,40.6145003637,207.0,77.3666655223,578.991673787,0.574087005029,47.2730010351,0.719080926804,71.908091863,2.0,1.0,1.0,1006.71329753,1006.71329753,1210.69999186,0.558209829311,2.0,0.0,4279.46244303,0.0,0.524740462502,5.69911909103,8.54427083333,4279.46244303,0.0481271644438,103.90083313,103.90083313,74.9109090169,2.0,54.0211410522,41.8816299438,40.9716275533,1.0,2759.92439001,867.170858535,0.0,0.0,0.0,7.41026624044,1.0,0.0,38.5624990463,72.0947329203,1.0,89.7260252635,0.0,1.0,1.0,0.0,35.9974991481,1.0,88.7619024913,0.0,1.0,0.0343646407528,74.5599969228,88.5924008687,74.5599969228,2.0,0.0,84.61256767,0.0566000007093,26.5853489373,0.907056377154,845.977299988,1.0,0.0,5101.12121983,0.00510112121983,469.705805728,0.690239980695,0.216874055978,0.690239980695,0.0,0.0,1494.92167155,469.705805728,1494.92167155,0.0,0.0,0.00149492167155,0.689498662949,1.0,16.5820677191,2.0,2.0,2.0,0.0,52.9976151784,85.6896457672,72.0947329203,0.720947329203,1.0,10.5,3627.09524855,111.197916607,1964.62747728,0.907114036673,1964.62747728,1.0,0.0,0.0,0.0,52.4016666412,1.0,75.0694465637,,1.0,0.0,44.8666674296,51.4991671244,1.0,74.7777786255,0.0,1.0,103.90083313,0.0,1712.39001465,0.000157783106345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239081358253,168493.0,2219.04430098,68.0304999509,1201.95228089,0.554969223437,1201.95228089,0.239886073664,1.0,1.0,1.0,0.0,2165.79988607,2165.79988607,2165.79988607,0.0,0.0,1494.92167155,2165.79988607
2017-06-02T20:00:00.000Z,0.0,0.0381622219384,0.787397569141,0.579721898211,55.5010004044,0.0509214142274,119.983332952,0.0,59.4183333715,1.0,93.4583358765,0.0,0.0,0.0,55.9583333333,60.6141662598,1.0,93.2638893127,0.0,0.0,119.983332952,93.7800515493,2.0,0.0,136.552500089,81.0514996847,41.5989583333,0.58473323851,1377.85832723,0.0,0.598514318901,0.0,1.0,17.5725312233,91.5469996134,,3235.83266195,91.2980003357,91.2389094035,81.0559997559,80.9358927409,,2226.99951172,53.7935002645,53.7310282389,40.9219999313,40.672281901,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,91.5260003408,100.0,11.7779385249,50.3760004044,1.1189994812,5.79459273815,39.8030004501,207.0,89.1166667938,714.724995931,0.598514318901,50.3760004044,0.853090914772,85.3090909322,2.0,1.0,1.0,1194.32728068,1194.32728068,0.0,0.607278159076,0.0,1.0,17.48067379,90.5765012105,9.46199989319,2257.96738688,90.5089995066,90.3144556681,81.0469996134,80.6248245239,,2063.24987793,53.6105000178,53.4866154989,40.9079996745,41.0506718953,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0675017038981,100.0,11.6244477431,49.6009998322,0.650499661764,5.85622608662,40.2575000127,207.0,85.0500005086,663.133336385,0.607278159076,49.6009998322,0.779996759324,77.9996763865,2.0,1.0,1.0,1091.99546305,1091.99546305,1377.85832723,0.584747461088,2.0,0.0,4421.2360026,0.0,0.502141853174,5.69911909103,6.11979166667,4421.2360026,0.0443638237031,104.530000051,104.530000051,74.6118310293,2.0,54.3203811646,41.5294342041,40.9087731043,1.0,3124.05965753,849.958144087,0.0,0.0,0.0,8.02113723755,1.0,0.0,46.0774990718,73.0348625183,1.0,95.4337876638,0.0,1.0,1.0,0.0,43.8474995295,1.0,95.184521993,0.0,1.0,0.0381645879079,89.9249979655,94.8594373067,89.9249979655,2.0,0.0,95.7760691324,0.0566000007093,26.0576489861,0.913486952588,823.825245178,1.0,0.0,5774.14622977,0.00577414622977,460.382485152,0.718114652572,0.195376357769,0.718114652572,0.0,0.0,1692.15667725,460.382485152,1692.15667725,0.0,0.0,0.00169215667725,0.718126580119,1.0,18.4533266911,2.0,2.0,2.0,0.0,64.2146469752,82.6238040924,73.0348625183,0.730348625183,1.0,10.5,3974.01780162,121.833718118,2152.5391624,0.913491010342,2152.5391624,1.0,0.0,0.0,0.0,52.960000356,1.0,74.6527760824,,1.0,0.0,44.6833343506,51.5699996948,1.0,74.4722226461,0.0,1.0,104.530000051,0.0,1728.9699707,0.000154651225785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213878796351,168493.0,2522.14214322,77.3227424413,1366.12617442,0.579754366901,1366.12617442,0.213845421955,1.0,1.0,1.0,0.0,2356.38789876,2356.38789876,2356.38789876,0.0,0.0,1692.15667725,2356.38789876
2017-06-02T21:00:00.000Z,0.0,0.0376643312967,0.793150758535,0.588765555703,55.5864995321,0.0503823481454,121.49666659,0.0,59.9491672516,1.0,93.9166666667,0.0,0.0,0.0,56.2250000636,61.5475002925,1.0,93.7083339691,0.0,0.0,121.49666659,94.2067114512,2.0,0.0,136.440749804,80.8542502721,41.78125,0.58340127439,1406.71668498,0.0,0.599776354836,0.0,1.0,17.545940876,91.4465001424,,3259.16607666,91.2049999237,91.1448059082,80.8460006714,80.7238337199,,2263.66617839,53.8145004908,53.7450434367,40.9430001577,40.6894632975,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,91.893500646,100.0,11.7479015191,50.261999766,1.11300023397,5.79803923766,39.8299999237,207.0,90.4916674296,728.125005086,0.599776354836,50.261999766,0.867187688918,86.7187697093,2.0,1.0,1.0,1214.06276449,1214.06276449,0.0,0.609944210449,0.0,1.0,17.4710049629,90.5495001475,9.6089998881,2271.09073893,90.4714997609,90.2850570679,80.8624998728,80.4481430054,,2096.49993896,53.6345001856,53.5095596313,40.89899985,41.0091807048,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,11.6210640272,49.572499911,0.689499855042,5.84994105498,40.2109998067,207.0,86.5333328247,678.591674805,0.609944210449,49.572499911,0.794647696359,79.4647693634,2.0,1.0,1.0,1112.5067749,1112.5067749,1406.71668498,0.583364399574,2.0,0.0,4515.16833496,0.0,0.457637165984,5.69911909103,5.53125,4515.16833496,0.0447521219423,107.916667302,107.916667302,75.3946851095,2.0,54.2963409424,41.4880371094,40.9020490646,1.0,3188.31817501,898.11388212,0.0,0.0,0.0,8.77940305074,1.0,0.0,46.5424985886,72.0665976206,1.0,95.6620985667,0.0,1.0,1.0,0.0,44.2749989827,1.0,95.4285691579,0.0,1.0,0.037663356744,90.8174966176,95.1422850291,90.8174966176,2.0,0.0,97.7460789552,0.0566000007093,27.5339867647,0.917957993361,808.732267671,1.0,0.0,5892.91415263,0.00589291415263,486.46619116,0.716215380437,0.201749932237,0.716215380437,0.0,0.0,1726.96250407,486.46619116,1726.96250407,0.0,0.0,0.00172696250407,0.716174642245,1.0,17.381073066,2.0,2.0,2.0,0.0,67.6762924194,80.4171619415,72.0665976206,0.720665976206,1.0,11.0833333333,4086.43205713,125.28006572,2213.42869523,0.917965312673,2213.42869523,1.0,0.0,0.0,0.0,54.5025002162,1.0,75.4444452922,,1.0,0.0,45.1250012716,53.4141664505,1.0,75.2083352407,0.0,1.0,107.916667302,0.0,1790.98999023,0.000163413238323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219779472548,168493.0,2621.37583063,80.3650058892,1419.87641134,0.58885894843,1419.87641134,0.219823665633,1.0,1.0,1.0,0.0,2411.23347982,2411.23347982,2411.23347982,0.0,0.0,1726.96250407,2411.23347982
2017-06-02T22:00:00.000Z,0.0,0.0362069468693,0.781603832116,0.56859371851,54.9782501856,0.0500726229967,114.060001373,0.0,56.5124998093,1.0,91.9444446564,0.0,0.0,0.0,55.0500001907,57.5066665014,1.0,91.7500019073,0.0,0.0,114.060001373,92.2350521088,2.0,0.0,135.543749173,80.5654989878,42.4739583333,0.575825571592,1311.69998169,0.0,0.593186116867,0.0,1.0,17.3453052839,90.8645006816,9.858858381,3172.91607666,90.6289997101,90.5579630534,80.5624987284,80.4311345418,,2226.99951172,53.2895002365,53.217590332,40.9010000229,40.6487350464,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,90.990500768,100.0,11.5549701055,49.7279996872,1.13249937693,5.79033517838,39.768500646,207.0,85.8833332062,682.299997965,0.593186116867,49.7279996872,0.821289476667,82.1289475759,2.0,1.0,1.0,1149.80526733,1149.80526733,0.0,0.597044372166,0.0,1.0,17.2437791824,89.8684997559,9.26099967957,2218.972229,89.8294989268,89.6403783162,80.5684992472,80.1662165324,,2067.7498881,53.0989996592,52.9874343872,40.8690004349,41.0653457642,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0390008290609,100.0,11.390188694,48.9604984919,0.631000518799,5.85359040896,40.2379999161,207.0,81.808333079,629.400004069,0.597044372166,48.9604984919,0.75283866519,75.2838662465,2.0,1.0,1.0,1053.97413127,1053.97413127,1311.69998169,0.57576242173,2.0,0.0,4446.90690104,0.0,0.426723604401,5.69911909103,7.68229166667,4446.90690104,0.0488416672091,111.141666412,111.141666412,76.2482452393,2.0,53.7921244303,41.5026906331,40.9190616608,1.0,2989.69782501,880.44805063,0.0,0.0,0.0,8.55839729309,1.0,0.0,42.4958314896,72.0041014353,1.0,92.6598154704,0.0,1.0,1.0,0.0,39.9816659292,1.0,92.011903127,0.0,1.0,0.0361836919222,82.477496465,91.730222702,82.477496465,2.0,0.0,91.6568622123,0.0566000007093,26.9923953473,0.920242258929,801.128821122,1.0,0.0,5525.8075443,0.0055258075443,476.897438322,0.710894220957,0.209354077797,0.710894220957,0.0,0.0,1619.37917074,476.897438322,1619.37917074,0.0,0.0,0.00161937917074,0.710806970795,1.0,18.2705254952,2.0,2.0,2.0,0.0,71.1172142029,79.2577883403,72.0041014353,0.720041014353,1.0,10.5,3870.14587564,118.64925756,2096.27660906,0.920248298754,2096.27660906,1.0,0.0,0.0,0.0,56.4275004069,1.0,76.3749993642,,1.0,0.0,45.6916675568,54.7141663233,1.0,76.1527786255,0.0,1.0,111.141666412,0.0,1729.61999512,0.000160198912402,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227497380957,168493.0,2393.7429885,73.386336717,1296.57837098,0.569187308077,1296.57837098,0.227529130753,1.0,1.0,1.0,0.0,2277.94673665,2277.94673665,2277.94673665,0.0,0.0,1619.37917074,2277.94673665
2017-06-02T23:00:00.000Z,0.0,0.0359199275177,0.774011138313,0.553976615366,54.6842501958,0.0502659047189,109.305831909,0.0,54.1283327738,1.0,90.6527786255,0.0,0.0,0.0,54.3083337148,55.1774997711,1.0,90.5138905843,0.0,0.0,109.305831909,90.9894618988,2.0,0.0,135.438749949,80.7544997533,42.890625,0.576640824429,1254.09998576,0.0,0.589829561132,0.0,1.0,17.3187152545,90.7835000356,9.80700111389,3126.24947103,90.5584996541,90.4715016683,80.7514985402,80.6101837158,,2177.33284505,53.0389998754,52.9608815511,40.8665002187,40.6430104574,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,92.1304995219,100.0,11.5300017993,49.6919994354,1.10850016276,5.78871333599,39.7580000559,207.0,82.816666921,651.266657511,0.589829561132,49.6919994354,0.788841770717,78.8841762543,2.0,1.0,1.0,1104.378479,1104.378479,0.0,0.596691305648,0.0,1.0,17.2147717476,89.7859999339,9.00299962362,2177.35243734,89.76050059,89.574567159,80.7575009664,80.3569310506,,2027.74995931,52.8559993108,52.7343343099,40.8929999669,41.1068267822,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,11.3585457007,48.8675006231,0.637000083923,5.85622616609,40.255999883,207.0,79.3583329519,602.833333333,0.596691305648,48.8675006231,0.721593235561,72.159324646,2.0,1.0,1.0,1010.23052979,1010.23052979,1254.09998576,0.576697379752,2.0,0.0,4331.38781738,0.0,0.369046635926,5.69911909103,8.55208333333,4331.38781738,0.0490630695313,106.674166361,106.674166361,75.4903405507,2.0,53.5738652547,41.5237045288,40.9149859746,1.0,2858.2868062,839.627594855,0.0,0.0,0.0,8.19120470683,1.0,0.0,40.3791659673,72.5602938334,1.0,91.1301358541,0.0,1.0,1.0,0.0,37.7408320109,1.0,90.3869043986,0.0,1.0,0.0359250174347,78.1199989319,90.1040547689,78.1199989319,2.0,0.0,87.6281200618,0.0566000007093,25.740939478,0.920989771477,798.665674044,1.0,0.0,5282.92279752,0.00528292279752,454.786910874,0.711869327773,0.20911307089,0.711869327773,0.0,0.0,1548.19998169,454.786910874,1548.19998169,0.0,0.0,0.00154819998169,0.712023893992,1.0,19.4225499197,2.0,2.0,2.0,0.0,74.8379166921,78.8693726858,72.5602938334,0.725602938334,1.0,9.91666666667,3697.91440105,113.36905954,2002.98689256,0.920982398663,2002.98689256,1.0,0.0,0.0,0.0,54.1524998347,1.0,75.6527805328,,1.0,0.0,45.2250003815,52.5216665268,1.0,75.3750019073,0.0,1.0,106.674166361,0.0,1591.23999023,0.000152771566047,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227054361944,168493.0,2224.75480598,68.205570142,1205.04539377,0.554085301992,1205.04539377,0.226969636333,1.0,1.0,1.0,0.0,2174.83732096,2174.83732096,2174.83732096,0.0,0.0,1548.19998169,2174.83732096
