timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-03T00:00:00.000Z,0.0,0.0355956371653,0.771463193612,0.545770590111,54.3099988302,0.0503711024199,105.901667277,0.0,52.5716667175,1.0,89.7222226461,0.0,0.0,0.0,53.683333079,53.3574997584,1.0,89.4722220103,0.0,0.0,105.901667277,89.9694697062,2.0,0.0,134.903249105,80.5932502747,42.7083333333,0.574072682594,1207.12497965,0.0,0.584487596828,0.0,1.0,17.1857639949,90.4010003408,9.59849993388,3087.49943034,90.1864992778,90.1001866659,80.5879993439,80.4489135742,,2125.66617839,52.9414997101,52.8583221436,40.870999972,40.6442845662,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.214501063029,95.837000529,100.0,11.3976589044,49.3154993057,1.11599985758,5.78810501099,39.7550001144,207.0,80.3499997457,625.158335368,0.584487596828,49.3154993057,0.763821959723,76.382194519,2.0,1.0,1.0,1069.35074361,1069.35074361,0.0,0.593060588273,0.0,1.0,17.0975327492,89.446999232,8.83499844869,2150.73071289,89.4334996541,89.2499898275,80.5985012054,80.2051264445,,1979.24994914,52.7569999695,52.6399815877,40.8630005519,41.1164016724,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.2451587518,48.5704991023,0.634000142415,5.85237395763,40.2290004094,207.0,77.4000002543,581.966669718,0.593060588273,48.5704991023,0.700777533395,70.0777543386,2.0,1.0,1.0,981.088546753,981.088546753,1207.12497965,0.574052360961,2.0,0.0,4214.70178223,0.0,0.306252198915,5.69911909103,9.4140625,4214.70178223,0.049312100973,103.5908343,103.5908343,74.748114268,2.0,53.4954223633,41.5256118774,40.992702802,1.0,2753.50267374,828.471766068,0.0,0.0,0.0,8.2274424235,1.0,0.0,38.7941665649,72.3605569204,1.0,89.8515981038,0.0,1.0,1.0,0.0,36.0541658401,1.0,88.8630936941,0.0,1.0,0.0355914080851,74.8483320872,88.6318092346,74.8483320872,2.0,0.0,84.4156934712,0.0566000007093,25.3989289064,0.922679096734,793.097740551,1.0,0.0,5089.25207106,0.00508925207106,448.744321346,0.709286020225,0.213409432077,0.709286020225,0.0,0.0,1491.44332886,448.744321346,1491.44332886,0.0,0.0,0.00149144332886,0.709270353119,1.0,19.4164516801,2.0,2.0,2.0,0.0,76.6804046631,77.992196401,72.3605569204,0.723605569204,1.0,11.0833333333,3581.9744398,109.814622378,1940.1876502,0.922695452302,1940.1876502,1.0,0.0,0.0,0.0,52.2600005468,1.0,74.8888905843,,1.0,0.0,44.8166675568,51.3308331172,1.0,74.6944452922,0.0,1.0,103.5908343,0.0,1584.70996094,0.000150741745393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231289133965,168493.0,2120.16958818,64.9992417911,1148.39648368,0.546143159309,1148.39648368,0.231242344341,1.0,1.0,1.0,0.0,2102.73893229,2102.73893229,2102.73893229,0.0,0.0,1491.44332886,2102.73893229
2017-06-03T01:00:00.000Z,0.0,0.0347909464864,0.769003153801,0.525002483779,53.0394999186,0.049905663872,94.2141679128,0.0,46.6666669846,1.0,86.3472213745,0.0,0.0,0.0,51.7166665395,47.6116666794,1.0,86.1805547078,0.0,0.0,94.2141679128,86.628282547,2.0,0.0,132.768750827,79.7292509079,42.4739583333,0.563533803611,1063.93333944,0.0,0.576274230364,0.0,1.0,16.7035134633,88.9790000916,9.04800033569,2943.33284505,88.7705014547,88.7052383423,79.722501119,79.5936864217,,2013.33290609,52.3280003866,52.2531560262,40.876999855,40.6436487834,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,97.515499115,100.0,10.9160168171,47.8935015996,1.12949975332,5.78749680519,39.7475001017,207.0,73.7083326976,553.591659546,0.576274230364,47.8935015996,0.68615452721,68.6154524485,2.0,1.0,1.0,960.616338094,960.616338094,0.0,0.575920918129,0.0,1.0,16.6044041316,87.9815006256,8.26049804688,2049.86835734,87.9964987437,87.8149490356,79.7360006968,79.3529663086,,1889.49993896,52.1375001272,52.0324223836,40.8854996363,41.2606582642,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0149981180827,100.0,10.7447315852,47.1109991074,0.60399945577,5.8596726656,40.2815001806,207.0,70.2083326976,510.341669718,0.575920918129,47.1109991074,0.632854487101,63.2854480743,2.0,1.0,1.0,885.996281942,885.996281942,1063.93333944,0.563547421413,2.0,0.0,3995.91532389,0.0,0.247381965319,5.69911909103,11.9869791667,3995.91532389,0.0517947193355,97.7391662598,97.7391662598,73.8082192739,2.0,52.9311014811,41.5994974772,41.0144983927,1.0,2439.8841063,776.198739486,0.0,0.0,0.0,7.76045163472,1.0,0.0,34.2824996312,71.9620494843,1.0,86.1643835704,0.0,1.0,1.0,0.0,31.4016660055,1.0,84.8035697937,0.0,1.0,0.0347924995677,65.6841659546,84.6292584737,65.6841659546,2.0,0.0,74.8009111404,0.0566000007093,23.7963650772,0.922693546028,793.049669124,1.0,0.0,4509.59621706,0.00450959621706,420.430473126,0.699996720812,0.222689500265,0.699996720812,0.0,0.0,1321.57085164,420.430473126,1321.57085164,0.0,0.0,0.00132157085164,0.700026035309,1.0,18.6853592383,2.0,2.0,2.0,0.0,75.6004988352,77.9848823547,71.9620494843,0.719620494843,1.0,10.5,3216.08284579,98.5972762176,1742.00132477,0.922686221077,1742.00132477,1.0,0.0,0.0,0.0,49.3316666285,1.0,73.9583339691,,1.0,0.0,44.2500006358,48.4074996312,1.0,73.7499993642,0.0,1.0,97.7391662598,0.0,1376.2800293,0.000141230585705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241349112167,168493.0,1830.39806755,56.1155519021,991.440833903,0.525136682417,991.440833903,0.241308037313,1.0,1.0,1.0,0.0,1887.96720378,1887.96720378,1887.96720378,0.0,0.0,1321.57085164,1887.96720378
2017-06-03T02:00:00.000Z,0.0,0.0336565315212,0.774543778196,0.520641601116,52.0330003103,0.0489045514294,86.9775009155,0.0,43.2091668447,1.0,84.083331426,0.0,0.0,0.0,50.3250001272,43.6741669973,1.0,83.8749987284,0.0,0.0,86.9775009155,84.366622289,2.0,0.0,130.883249601,78.8502492905,41.9739583333,0.542815698996,974.324996948,0.0,0.5673594792,0.0,1.0,16.2853213946,87.6845003764,8.64750035604,2854.16617839,87.4984995524,87.4209213257,78.8509991964,78.7136917114,,1883.66622925,52.2139994303,52.1308492025,40.8215001424,40.5882848104,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,87.9499994914,100.0,10.5103948116,46.67699941,1.16700045268,5.77492686113,39.6544996897,207.0,68.7499993642,507.183331807,0.5673594792,46.67699941,0.638648387364,63.8648382823,2.0,1.0,1.0,894.10774231,894.10774231,0.0,0.563962056707,0.0,1.0,16.1934642792,86.7259998322,7.92000071208,1986.87630208,86.7695000966,86.5715866089,78.8494993846,78.4740193685,,1782.74994914,52.021999677,51.9227727254,40.8765004476,41.2970428467,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,10.3380492528,45.892999649,0.6265001297,5.85541514556,40.2500003179,207.0,65.1583328247,467.141662598,0.563962056707,45.892999649,0.591651404245,59.1651398341,2.0,1.0,1.0,828.311965942,828.311965942,974.324996948,0.547698653382,2.0,0.0,3840.13934326,0.0,0.221289233615,5.69911909103,13.7161458333,3840.13934326,0.0508261780365,90.3891671499,90.3891671499,72.3550656637,2.0,52.8324101766,41.6147791545,41.0453637441,1.0,2237.7851725,824.175904304,0.0,0.0,0.0,7.45004145304,1.0,0.0,31.6783324877,71.4009577433,1.0,83.8869838715,0.0,1.0,1.0,0.0,28.733332475,1.0,82.3392848969,0.0,1.0,0.0339585874905,60.4116646449,82.0071379344,60.4116646449,2.0,0.0,68.6050494803,0.0566000007093,25.2672282354,0.923987269611,788.816963813,1.0,0.0,4136.06020156,0.00413606020156,446.417454395,0.675286705932,0.248707980715,0.675286705932,0.0,0.0,1212.10333252,446.417454395,1212.10333252,0.0,0.0,0.00121210333252,0.684949929516,1.0,15.6332763985,2.0,2.0,2.0,0.0,75.9407634735,77.3004207611,71.4009577433,0.714009577433,1.0,11.0833333333,3061.9610768,93.8722777157,1658.52078691,0.923994686647,1658.52078691,1.0,0.0,0.0,0.0,45.8841670354,1.0,72.5000012716,,1.0,0.0,43.3583342234,44.5050001144,1.0,72.2638899485,0.0,1.0,90.3891671499,0.0,1240.44995117,0.000149960106565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269166029101,168493.0,1727.85311375,52.9717730819,935.897039188,0.521406724764,935.897039188,0.262548462401,1.0,1.0,1.0,0.0,1794.9462382,1794.9462382,1794.9462382,0.0,0.0,1212.10333252,1794.9462382
2017-06-03T03:00:00.000Z,0.0,0.0349565215025,0.780408778625,0.511136545649,51.4960009257,0.0504857218549,82.8266671499,0.0,41.1458333333,1.0,82.7500012716,0.0,0.0,0.0,49.5333331426,41.6574996312,1.0,82.5555559794,0.0,0.0,82.8266671499,83.0338973999,2.0,0.0,129.913501104,78.417500178,41.5859375,0.564638930831,926.500010173,0.0,0.56572349653,0.0,1.0,16.0774341424,87.0380001068,8.44650141398,2793.33284505,86.8625011444,86.7781143188,78.4159997304,78.2794113159,,1801.99958293,52.2035001119,52.1168365479,40.8425003688,40.580019633,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,87.1069990794,100.0,10.3059541384,46.0200007757,1.21350034078,5.77148020267,39.629000028,207.0,65.9249992371,482.616668701,0.56572349653,46.0200007757,0.609356453305,60.9356447856,2.0,1.0,1.0,853.099034627,853.099034627,0.0,0.562294793272,0.0,1.0,15.9626123905,86.0240001678,7.68299929301,1932.13314819,86.1019999186,85.9160359701,78.4190006256,78.051129659,,1714.24993896,52.0129998525,51.9151204427,40.957499822,41.3678970337,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,10.0984793504,45.1445000966,0.635499318441,5.86413300037,40.3220005035,207.0,62.3500003815,443.883336385,0.562294793272,45.1445000966,0.56414894104,56.4069290161,2.0,1.0,1.0,789.808517456,789.808517456,926.500010173,0.564779483118,2.0,0.0,3519.25252279,0.0,0.228347112735,5.69911909103,14.6640625,3519.25252279,0.0507039501222,83.1608333588,83.1608333588,70.628794988,2.0,52.8330459595,41.6447143555,41.0872748693,1.0,2122.94384751,682.188714188,0.0,0.0,0.0,7.40007972717,1.0,0.0,30.1574994723,71.0159200033,1.0,82.5342458089,0.0,1.0,1.0,0.0,27.2016658783,1.0,80.8095226288,0.0,1.0,0.0349723837735,57.3591648738,80.5562636058,57.3591648738,2.0,0.0,65.0842938332,0.0566000007093,20.9142464017,0.925988389991,782.311973476,1.0,0.0,3923.80093752,0.00392380093752,369.509649111,0.700785570146,0.225191074922,0.700785570146,0.0,0.0,1149.89916992,369.509649111,1149.89916992,0.0,0.0,0.00114989916992,0.701001808047,1.0,17.6091314831,2.0,2.0,2.0,0.0,78.3892377218,76.2225310008,71.0159200033,0.710159200033,1.0,9.91666666667,2805.1325617,85.9985402349,1519.40881903,0.925976645067,1519.40881903,1.0,0.0,0.0,0.0,41.984167099,1.0,70.7500012716,,1.0,0.0,42.3416671753,41.1766659419,1.0,70.5694452922,0.0,1.0,83.1608333588,0.0,1193.75,0.000124125313228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24319303961,168493.0,1548.56260835,47.4751623501,838.783776593,0.511181834446,838.783776593,0.242997261063,1.0,1.0,1.0,0.0,1640.87164307,1640.87164307,1640.87164307,0.0,0.0,1149.89916992,1640.87164307
2017-06-03T04:00:00.000Z,0.0,0.0347691955134,0.787478673408,0.508721253129,50.6140000025,0.0501239029667,78.0683339437,0.0,38.7791665395,1.0,81.2361094157,0.0,0.0,0.0,48.5916668574,39.2758331299,1.0,80.9861125946,0.0,0.0,78.0683339437,81.5094108582,2.0,0.0,128.195250193,77.5812501907,41.46875,0.558840324999,870.666671753,0.0,0.558194415351,0.0,1.0,15.7112135887,85.8859990438,8.1014995575,2739.99951172,85.6864999135,85.6355845133,77.585000356,77.4514846802,,1674.66625977,52.337000529,52.2461496989,40.8004992803,40.5392913818,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,85.9700005849,100.0,9.95129736265,44.8860006332,1.26900005341,5.75870756308,39.5314992269,207.0,62.1249996821,449.225001017,0.558194415351,44.8860006332,0.574887956892,57.4887959162,2.0,1.0,1.0,804.843139648,804.843139648,0.0,0.560823798511,0.0,1.0,15.6302342415,84.9245001475,7.44000053406,1881.8894755,85.0175005595,84.8209101359,77.5775000254,77.2257588704,,1590.24994914,52.1689996719,52.0643030802,40.8179998398,41.3525772095,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0930004119873,100.0,9.78475348155,44.1995007197,0.632500012716,5.84548083941,40.1854998271,207.0,59.5833330154,421.441668193,0.560823798511,44.1995007197,0.536894026257,53.6894022624,2.0,1.0,1.0,751.651636759,751.651636759,870.666671753,0.558899237144,2.0,0.0,3298.715861,0.0,0.213576720407,5.69911909103,15.34375,3298.715861,0.0476488379578,74.2341658274,74.2341658274,68.288637797,2.0,52.9766540527,41.6447143555,41.1242729823,1.0,1988.61433626,680.345819891,0.0,0.0,0.0,7.30368550618,1.0,0.0,28.5633325577,70.2813148499,1.0,81.0045636495,0.0,1.0,1.0,0.0,25.606666247,1.0,79.136903127,0.0,1.0,0.034777176802,54.1699988047,78.8741938273,54.1699988047,2.0,0.0,60.9660778046,0.0566000007093,20.8577477459,0.927910599925,776.113505954,1.0,0.0,3675.52199091,0.00367552199091,368.511439655,0.691365391078,0.236530304172,0.691365391078,0.0,0.0,1077.13917033,368.511439655,1077.13917033,0.0,0.0,0.00107713917033,0.691454455256,1.0,16.1048705295,2.0,2.0,2.0,0.0,79.1270961761,75.161558787,70.2813148499,0.702813148499,1.0,11.0833333333,2668.96015615,81.8238255505,1445.65060998,0.927895695251,1445.65060998,1.0,0.0,0.0,0.0,37.3158330917,1.0,68.4583339691,,1.0,0.0,40.9250005086,36.9183330536,1.0,68.2083346049,0.0,1.0,74.2341658274,0.0,1117.20996094,0.000123789995702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25491044455,168493.0,1463.2996437,44.8612072751,792.600825316,0.508733499494,792.600825316,0.254830038286,1.0,1.0,1.0,0.0,1557.98827108,1557.98827108,1557.98827108,0.0,0.0,1077.13917033,1557.98827108
2017-06-03T05:00:00.000Z,0.0,0.0337900894491,0.783040455489,0.509959339059,50.71524779,0.048724623827,78.2841663361,0.0,38.9308334986,1.0,81.3194452922,0.0,0.0,0.0,48.6333332062,39.3308331172,1.0,81.0694433848,0.0,0.0,78.2841663361,81.5742778778,2.0,0.0,127.971748988,77.2565011978,41.3385416667,0.544264504582,874.54166158,0.0,0.552163529137,0.0,1.0,15.6664938132,85.7029997508,8.26349767049,2737.49951172,85.5169989268,85.4403991699,77.2535012563,77.1219685872,,1639.33294678,52.9010003408,52.7920684814,40.8740005493,40.6073811849,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,85.7629998525,100.0,9.90190688769,44.6429983775,1.29450035095,5.76458700498,39.5795001984,207.0,62.7916663488,453.350001017,0.552163529137,44.6429983775,0.586721812657,58.6721814473,2.0,1.0,1.0,821.41053772,821.41053772,0.0,0.544985949861,0.0,1.0,15.5951835314,84.8209997813,7.64999898275,1880.76461792,84.9095001221,84.7014261882,77.2595011393,76.9087498983,,1560.74995931,52.725499471,52.6234029134,40.8375005722,41.4042816162,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0885003407796,100.0,9.74909456571,44.0719995499,0.650500297546,5.846088926,40.1870002747,207.0,60.0916665395,421.191668193,0.544985949861,44.0719995499,0.552088953654,55.2088950475,2.0,1.0,1.0,772.924535116,772.924535116,874.54166158,0.54427591197,2.0,0.0,3256.12538656,0.0,0.221243752788,5.69911909103,12.9895833333,3256.12538656,0.0412308174747,66.196665446,66.196665446,65.4273605347,2.0,53.482131958,41.6357955933,41.1495259603,1.0,1981.53723626,778.10509533,0.0,0.0,0.0,7.59985224406,1.0,0.0,28.6374993324,69.6536490122,1.0,81.0502268473,0.0,1.0,1.0,0.0,25.6574993134,1.0,79.1309509277,0.0,1.0,0.0337935831043,54.2949994405,78.9433670044,54.2949994405,2.0,0.0,60.7491111352,0.0566000007093,23.8548093097,0.930252236955,768.610091348,1.0,0.0,3662.44150758,0.00366244150758,421.463056728,0.667963912184,0.262294401567,0.667963912184,0.0,0.0,1073.305837,421.463056728,1073.305837,0.0,0.0,0.001073305837,0.668144419789,1.0,14.3681171113,2.0,2.0,2.0,0.0,81.7772757212,73.8416659037,69.6536490122,0.696536490122,1.0,10.5,2759.64233159,84.603920445,1494.76889372,0.93025831375,1494.76889372,1.0,0.0,0.0,0.0,33.2674996058,1.0,65.5833339691,,1.0,0.0,39.208334287,32.9291667938,1.0,65.3472235998,0.0,1.0,66.196665446,0.0,1113.68994141,0.000141577450159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281958675015,168493.0,1512.8726165,46.3809940239,819.452180966,0.509979975678,819.452180966,0.281893107795,1.0,1.0,1.0,0.0,1606.83207194,1606.83207194,1606.83207194,0.0,0.0,1073.305837,1606.83207194
2017-06-03T06:00:00.000Z,0.0,0.033948203538,0.791147601795,0.508041114044,49.9952500661,0.0488297805712,74.2891674042,0.0,36.9466667175,1.0,79.9305547078,0.0,0.0,0.0,47.8583335876,37.3425003688,1.0,79.763888677,0.0,0.0,74.2891674042,80.2345358531,2.0,0.0,126.538499514,76.5432494481,41.015625,0.546238301457,831.133326213,0.0,0.540789645031,0.0,1.0,15.3643316428,84.7430000305,8.0235004425,2692.91617839,84.5584996541,84.4975001017,76.5349992116,76.4064203898,,1554.6663208,53.0015001297,52.8895289103,40.8319994609,40.6372884115,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,84.8315003713,100.0,9.60582693418,43.7265001933,1.29449971517,5.75850478808,39.5374997457,207.0,59.816666921,426.374994914,0.540789645031,43.7265001933,0.563161693755,56.3161687851,2.0,1.0,1.0,788.426371257,788.426371257,0.0,0.552250010902,0.0,1.0,15.320820411,83.8355000814,7.4085000356,1829.02108765,83.9599997203,83.8024520874,76.5514996847,76.2096735636,,1477.99995931,52.8229996363,52.7292404175,40.9739999771,41.4368311564,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.124499638875,100.0,9.46905461947,42.9859997431,0.74199962616,5.85176579158,40.232000351,207.0,57.9750000636,402.483337402,0.552250010902,42.9859997431,0.520819647653,52.0819648107,2.0,1.0,1.0,729.147506714,729.147506714,831.133326213,0.546176129417,2.0,0.0,3086.34710693,0.0,0.255146128436,5.69911909103,11.6197916667,3086.34710693,0.0367214390112,55.8775002162,55.8775002162,61.9315360387,2.0,53.5643768311,41.7313283285,41.182524999,1.0,1870.11597499,748.124358397,0.0,0.0,0.0,7.58483378092,1.0,0.0,27.3291659355,68.9501654307,1.0,79.7488568624,0.0,1.0,1.0,0.0,24.3249994914,1.0,77.5952351888,0.0,1.0,0.033949798509,51.6541649501,77.5460071564,51.6541649501,2.0,0.0,57.3332063215,0.0566000007093,22.9356728501,0.932061202307,762.856181816,1.0,0.0,3456.50348903,0.00345650348903,405.223896867,0.665734778982,0.266321667239,0.665734778982,0.0,0.0,1012.9541626,405.223896867,1012.9541626,0.0,0.0,0.0010129541626,0.665664712588,1.0,13.5800025262,2.0,2.0,2.0,0.0,83.20911026,72.7949282328,68.9501654307,0.689501654307,1.0,11.0833333333,2618.24033338,80.2688791716,1418.17805947,0.932056446221,1418.17805947,1.0,0.0,0.0,0.0,28.2500001589,1.0,62.0277789434,,1.0,0.0,37.1166674296,27.6274997393,1.0,61.8611125946,0.0,1.0,55.8775002162,0.0,1063.57995605,0.000136122407757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28573555638,168493.0,1427.15837164,43.7532037953,773.02479235,0.508048150928,773.02479235,0.285796542173,1.0,1.0,1.0,0.0,1521.55812581,1521.55812581,1521.55812581,0.0,0.0,1012.9541626,1521.55812581
2017-06-03T07:00:00.000Z,0.0,0.0336837129339,0.787750328804,0.508607420015,50.0687503815,0.0483771789267,75.2041664124,0.0,37.3558330536,1.0,80.2083346049,0.0,0.0,0.0,48.0416669846,37.798333168,1.0,80.0694452922,0.0,0.0,75.2041664124,80.5220095317,2.0,0.0,126.447749774,76.3789993922,41.1822916667,0.536781254972,834.458333333,0.0,0.534337897492,0.0,1.0,15.3389499187,84.6500008901,8.09400049845,2705.41617839,84.4745000203,84.3900527954,76.3804995219,76.2407073975,,1537.99963379,53.3765001297,53.2583618164,40.8409999212,40.6811930339,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,84.7145004272,100.0,9.57517369588,43.6335000992,1.27199999491,5.76377606392,39.5689999262,207.0,60.1666669846,429.216664632,0.534337897492,43.6335000992,0.573830232166,57.3830229441,2.0,1.0,1.0,803.362325033,803.362325033,0.0,0.540402900798,0.0,1.0,15.2906041145,83.831000646,7.56900024414,1843.64423625,83.9464995066,83.769859314,76.3774992625,76.0400085449,,1460.99998983,53.1905002594,53.0996373494,40.8674996694,41.4119364421,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.115498860677,100.0,9.45526027679,43.0789998372,0.753999710083,5.83534375827,40.1134999593,207.0,58.299999555,405.241668701,0.540402900798,43.0789998372,0.535817475092,53.5817480087,2.0,1.0,1.0,750.144465129,750.144465129,834.458333333,0.536765248712,2.0,0.0,3063.00992839,0.0,0.229792198787,5.69911909103,10.0807291667,3063.00992839,0.0335160769982,52.0925000509,52.0925000509,60.0,2.0,53.9097976685,41.7319666545,41.1932973862,1.0,1872.26526437,803.043858768,0.0,0.0,0.0,7.5717309316,1.0,0.0,27.6766659419,68.8087685903,1.0,80.0513674418,0.0,1.0,1.0,0.0,24.6866661708,1.0,78.0833320618,0.0,1.0,0.0336860715502,52.3633317947,77.8073107402,52.3633317947,2.0,0.0,57.3990983054,0.0566000007093,24.6193711277,0.932157278801,762.549982295,1.0,0.0,3460.47598397,0.00346047598397,434.971215886,0.652350979249,0.27980353939,0.652350979249,0.0,0.0,1014.11833191,434.971215886,1014.11833191,0.0,0.0,0.00101411833191,0.652321845293,1.0,12.6471925077,2.0,2.0,2.0,0.0,82.1554997762,72.7398351034,68.8087685903,0.688087685903,1.0,10.5,2675.30912314,82.018469433,1449.08954779,0.932154518639,1449.08954779,1.0,0.0,0.0,0.0,26.2225001653,1.0,60.1666717529,,1.0,0.0,36.0,25.8699997266,1.0,60.0,0.0,1.0,52.0925000509,0.0,1037.67993164,0.000146115097527,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300168624187,168493.0,1459.73440721,44.7519057977,790.669703831,0.508613383002,790.669703831,0.300177344463,1.0,1.0,1.0,0.0,1554.55937703,1554.55937703,1554.55937703,0.0,0.0,1014.11833191,1554.55937703
2017-06-03T08:00:00.000Z,0.0,0.033528401007,0.782256117815,0.510111467297,50.5532499949,0.0484480181861,78.2283325195,0.0,38.9616670609,1.0,81.2222207387,0.0,0.0,0.0,48.6166667938,39.3058334986,1.0,81.0277805328,0.0,0.0,78.2283325195,81.5409660339,2.0,0.0,127.310999235,76.7577492396,41.4479166667,0.538897597898,870.158325195,0.0,0.537582335242,0.0,1.0,15.5262904167,85.2335001628,8.28600056966,2742.91617839,85.0429992676,84.9616241455,76.7569986979,76.6134007772,,1587.6663208,53.5310001373,53.4106089274,40.9055000941,40.7549997965,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,85.2709999084,100.0,9.74811975161,44.1374991735,1.22850004832,5.77817074458,39.6770000458,207.0,62.3916664124,448.933331807,0.537582335242,44.1374991735,0.596517908005,59.6517909368,2.0,1.0,1.0,835.125071208,835.125071208,0.0,0.537336336182,0.0,1.0,15.4864050547,84.4489994049,7.77750015259,1875.14031982,84.5359999339,84.3449045817,76.7584997813,76.4169743856,,1513.74996948,53.3524999619,53.2551956177,40.9229996999,41.4738591512,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,9.63747763634,43.613000234,0.719499270121,5.84892741839,40.2035004298,207.0,60.2833328247,421.225001017,0.537336336182,43.613000234,0.559950198219,55.9950192769,2.0,1.0,1.0,783.930277507,783.930277507,870.158325195,0.538890378644,2.0,0.0,3159.85933431,0.0,0.198695673297,5.69911909103,8.7109375,3159.85933431,0.0324462420811,52.3883336385,52.3883336385,60.0,2.0,54.0540364583,41.7880121867,41.0823926926,1.0,1947.664075,822.594822998,0.0,0.0,0.0,7.73543612162,1.0,0.0,28.5466659864,69.0215625763,1.0,80.9360720317,0.0,1.0,1.0,0.0,25.5916659037,1.0,79.0892842611,0.0,1.0,0.033529148712,54.1383323669,78.8066043854,54.1383323669,2.0,0.0,59.7106424149,0.0566000007093,25.2187561289,0.929291640852,771.688484975,1.0,0.0,3599.83432083,0.00359983432083,445.561056764,0.653346058131,0.275940338965,0.653346058131,0.0,0.0,1054.95833333,445.561056764,1054.95833333,0.0,0.0,0.00105495833333,0.65331252416,1.0,13.090177355,2.0,2.0,2.0,0.0,76.5799605052,74.3828392029,69.0215625763,0.690215625763,1.0,11.0833333333,2770.258898,84.9293985438,1500.5193901,0.929286397095,1500.5193901,1.0,0.0,0.0,0.0,26.5175000827,1.0,60.1666717529,,1.0,0.0,36.0,25.8708333969,1.0,60.0,0.0,1.0,52.3883336385,0.0,1075.64001465,0.000149672426326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296937886777,168493.0,1520.68377235,46.62046506,823.683117946,0.510115045547,823.683117946,0.296936812582,1.0,1.0,1.0,0.0,1614.70069377,1614.70069377,1614.70069377,0.0,0.0,1054.95833333,1614.70069377
2017-06-03T09:00:00.000Z,0.0,0.0336940392101,0.772543333984,0.517268608628,51.631749471,0.0486939117256,86.3099988302,0.0,42.8300002416,1.0,83.875,0.0,0.0,0.0,50.2333332698,43.4799995422,1.0,83.7222226461,0.0,0.0,86.3099988302,84.1737467448,2.0,0.0,129.149249395,77.5174999237,41.46875,0.546255125626,968.166666667,0.0,0.547985323265,0.0,1.0,15.9263529778,86.481499354,8.77049954732,2842.08284505,86.293999354,86.181098938,77.5234998067,77.368309021,,1666.33292643,53.9780000051,53.8558807373,40.8439998627,40.6334609985,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.1875,94.9084993998,100.0,10.1621712844,45.4499994914,1.2660001119,5.76418161392,39.5779997508,207.0,68.0749991735,499.933331807,0.547985323265,45.4499994914,0.651471993583,65.1622355779,2.0,1.0,1.0,912.060791016,912.060791016,0.0,0.544251462355,0.0,1.0,15.8683379491,85.6490001678,8.19900004069,1957.25496419,85.7105000814,85.5224583944,77.5115000407,77.1651662191,,1594.24996948,53.8070001602,53.7052815755,40.8629992803,41.3442789714,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,10.0228571097,44.8475008011,0.683499018351,5.84548075994,40.1795002619,207.0,65.5083325704,468.233334859,0.544251462355,44.8475008011,0.614287919544,61.428791364,2.0,1.0,1.0,860.003087362,860.003087362,968.166666667,0.546092155139,2.0,0.0,3325.5536499,0.0,0.195422258228,5.69911909103,6.2265625,3325.5536499,0.0304002467575,53.8316669464,53.8316669464,60.0,2.0,54.4601974487,41.6720987956,41.0271730423,1.0,2156.41082374,864.605601156,0.0,0.0,0.0,7.43913078308,1.0,0.0,31.3049995104,70.0843690236,1.0,83.5730578105,0.0,1.0,1.0,0.0,28.4133327802,1.0,81.8690465291,0.0,1.0,0.0336870190579,59.7183332443,81.7369594574,59.7183332443,2.0,0.0,66.1103099085,0.0566000007093,26.5067043867,0.923311164286,791.050860293,1.0,0.0,3985.65737939,0.00398565737939,468.316326052,0.659019333197,0.264231565006,0.659019333197,0.0,0.0,1168.02666219,468.316326052,1168.02666219,0.0,0.0,0.00116802666219,0.658875102798,1.0,14.2088866123,2.0,2.0,2.0,0.0,68.8219636281,77.6486447652,70.0843690236,0.700843690236,1.0,11.0833333333,3021.01642489,92.6170142952,1636.34298824,0.923250898203,1636.34298824,1.0,0.0,0.0,0.0,27.1541666985,1.0,60.1666717529,,1.0,0.0,36.0,26.677500089,1.0,60.0,0.0,1.0,53.8316669464,0.0,1257.85998535,0.000157316353716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286196921682,168493.0,1692.94004397,51.9014232961,916.986265825,0.517378324499,916.986265825,0.286383504548,1.0,1.0,1.0,0.0,1772.37085978,1772.37085978,1772.37085978,0.0,0.0,1168.02666219,1772.37085978
2017-06-03T10:00:00.000Z,0.0,0.0351808396811,0.769647807618,0.534141889312,53.4272508621,0.0501270558609,99.5533339183,0.0,49.325000445,1.0,87.9861132304,0.0,0.0,0.0,52.6833333969,50.2241668701,1.0,87.8055566152,0.0,0.0,99.5533339183,88.2999299367,2.0,0.0,132.882000605,79.4547497431,41.5729166667,0.57172274995,1135.44166056,0.0,0.571131106526,0.0,1.0,16.7252691587,88.9729995728,9.30900065104,3020.83280436,88.7660001119,88.6588236491,79.4569994609,79.3009923299,,1801.33294678,54.5209999084,54.411992391,40.9475005468,40.7015482585,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,96.0860004425,100.0,10.9444628557,47.8184995651,1.24800078074,5.7808063825,39.699499766,207.0,76.5083332062,582.416666667,0.571131106526,47.8184995651,0.727950526646,72.7950522105,2.0,1.0,1.0,1019.1307373,1019.1307373,0.0,0.573774742841,0.0,1.0,16.692636013,88.2259998322,8.7795009613,2085.86388143,88.2320009867,88.0532709757,79.4525000254,79.0863469442,,1722.74994914,54.342499733,54.2408091227,40.9350004196,41.2312952677,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,10.8465468884,47.2955001195,0.751000404358,5.84608900547,40.1840000153,207.0,74.5499992371,553.024998983,0.573774742841,47.2970005671,0.687948793684,68.7948786418,2.0,1.0,1.0,963.128311157,963.128311157,1135.44166056,0.571563457042,2.0,0.0,3555.42519124,0.0,0.205877070005,5.69911909103,5.36458333333,3555.42519124,0.0299384866603,59.5558344523,59.5558344523,61.9291540782,2.0,55.0200754801,41.620513916,40.9645757675,1.0,2518.99219123,843.788134327,0.0,0.0,0.0,7.7139600118,1.0,0.0,36.2966658274,71.7430394491,1.0,87.8938318888,0.0,1.0,1.0,0.0,33.5724992752,1.0,86.6904735565,0.0,1.0,0.0351819335204,69.8691647847,86.5637817383,69.8691647847,2.0,0.0,77.2261725763,0.0566000007093,25.8684914968,0.917236101462,811.159722243,1.0,0.0,4655.8103424,0.0046558103424,457.040480082,0.687018961543,0.230131101568,0.687018961543,0.0,0.0,1364.41999308,457.040480082,1364.41999308,0.0,0.0,0.00136441999308,0.686871399482,1.0,17.1139910906,2.0,2.0,2.0,0.0,64.9619296392,80.7758477529,71.7430394491,0.717430394491,1.0,9.91666666667,3362.78032556,103.094664073,1821.46047316,0.917150063111,1821.46047316,1.0,0.0,0.0,0.0,30.0100000699,1.0,62.0277798971,,1.0,0.0,37.1000006994,29.5458334287,1.0,61.833334287,0.0,1.0,59.5558344523,0.0,1505.26000977,0.000153528582771,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250919790364,168493.0,1960.76162664,60.1121814857,1062.05266312,0.534769588116,1062.05266312,0.251196912582,1.0,1.0,1.0,0.0,1986.00048828,1986.00048828,1986.00048828,0.0,0.0,1364.41999308,1986.00048828
2017-06-03T11:00:00.000Z,0.0,0.0348626384537,0.793355533347,0.588072204448,54.9084990819,0.0493767902949,118.61416626,0.0,58.8991661072,1.0,93.069442749,0.0,0.0,0.0,55.75,59.6599998474,1.0,92.9166666667,0.0,0.0,118.61416626,93.3879191081,2.0,0.0,134.155499458,79.2470003764,41.7760416667,0.570807306622,1370.79165649,0.0,0.582687259514,0.0,1.0,17.037100474,89.8520005544,9.79199981689,3211.66609701,89.6539993286,89.5610249837,79.2395006816,79.1079813639,,2223.99951172,54.1384998957,54.0539957682,41.0450003942,40.7683690389,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,89.5234991709,100.0,11.2364253998,48.6089989344,1.19850063324,5.80067499479,39.8464997609,207.0,88.5583324432,706.79166158,0.582687259514,48.6089989344,0.865937805176,86.5937817891,2.0,1.0,1.0,1212.31292725,1212.31292725,0.0,0.596329912805,0.0,1.0,16.9778766632,89.0795014699,9.74850018819,2238.84472656,89.0030002594,88.8270161947,79.2545000712,78.8790486654,,2071.24990845,53.9630002975,53.8544667562,41.0580002467,41.1234283447,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0765012105306,100.0,11.1214478016,47.9450000127,0.79600016276,5.85663155715,40.2620000839,207.0,85.2666670481,664.0,0.596329912805,47.9450000127,0.795016159784,79.5016148885,2.0,1.0,1.0,1113.0226237,1113.0226237,1370.79165649,0.570559349728,2.0,0.0,4439.32242839,0.0,0.146185251574,5.69911909103,4.9921875,4439.32242839,0.0434140006624,104.793333689,104.793333689,74.3606465658,2.0,54.5399068197,41.5453567505,41.0259764989,1.0,3098.13745375,943.640894242,0.0,0.0,0.0,9.30098470052,1.0,0.0,43.041665713,69.938515981,1.0,93.0650653839,0.0,1.0,1.0,0.0,40.6808322271,1.0,92.4940471649,0.0,1.0,0.0348478297561,83.7224985758,92.2802912394,83.7224985758,2.0,0.0,94.981357426,0.0566000007093,28.9297342018,0.911668979294,830.017516562,1.0,0.0,5726.23466225,0.00572623466225,511.126039564,0.698779260279,0.212836485111,0.698779260279,0.0,0.0,1678.11583455,511.126039564,1678.11583455,0.0,0.0,0.00167811583455,0.6982708474,1.0,14.9435024608,2.0,2.0,2.0,0.0,51.6076110204,83.5061105092,69.938515981,0.69938515981,1.0,10.5,4041.778348,123.911091628,2189.24187412,0.91161574539,2189.24187412,1.0,0.0,0.0,0.0,52.8116668065,1.0,74.4305559794,,1.0,0.0,44.5000012716,51.9816665649,1.0,74.166668574,0.0,1.0,104.793333689,0.0,1779.92004395,0.000171696950033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233471707995,168493.0,2610.70469938,80.0378549652,1414.09635976,0.588839690257,1414.09635976,0.234047378276,1.0,1.0,1.0,0.0,2401.49633789,2401.49633789,2401.49633789,0.0,0.0,1678.11583455,2401.49633789
2017-06-03T12:00:00.000Z,0.0,0.0375692156237,0.80312146152,0.603490415736,55.8055009842,0.0515202540634,128.548334757,0.0,63.575000445,1.0,95.6111119588,0.0,0.0,0.0,57.2833331426,64.9733343124,1.0,95.4722220103,0.0,0.0,128.548334757,95.9494285583,2.0,0.0,136.471500079,80.6659990946,42.5625,0.58955901319,1471.11667887,0.0,0.607464884974,0.0,1.0,17.5713226,91.4569994609,,3326.2493693,91.2410004934,91.1581675212,80.6659984589,80.5365371704,,2322.66617839,53.8505007426,53.7788009644,40.8889996211,40.586382548,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,91.140499115,100.0,11.7886915207,50.3520008723,1.17449951172,5.78263103962,39.7145001094,207.0,94.0666662852,761.825002035,0.607464884974,50.3520008723,0.896046142578,89.6046148936,2.0,1.0,1.0,1254.46459961,1254.46459961,0.0,0.618046763817,0.0,1.0,17.4758396149,90.5630009969,9.77563545921,2313.83538818,90.4609991709,90.2799504598,80.6659997304,80.2689107259,,2152.99993896,53.6780004501,53.5605723063,40.8854993184,40.9076944987,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.102001825968,100.0,11.6409014066,49.5754998525,0.788499514262,5.83493820826,40.0969998042,207.0,89.6000003815,709.29166158,0.618046763817,49.5754998525,0.819707358224,81.9707361857,2.0,1.0,1.0,1147.59030151,1147.59030151,1471.11667887,0.589574738397,2.0,0.0,4641.77278646,0.0,0.165177856882,5.69911909103,6.7578125,4641.77278646,0.0480130738729,119.804166794,119.804166794,78.0694471995,2.0,54.2748336792,41.3727595011,40.918823878,1.0,3347.45902242,831.166920584,0.0,0.0,0.0,8.55668067932,1.0,0.0,47.801665624,72.1093177795,1.0,96.5981718699,0.0,1.0,1.0,0.0,45.9441655477,1.0,96.4940458934,0.0,1.0,0.0375739156311,93.7458311717,96.1942380269,93.7458311717,2.0,0.0,102.624950192,0.0566000007093,25.4815557873,0.907047833109,846.018510609,1.0,0.0,6187.05146908,0.00618705146908,450.204160212,0.726635625461,0.180422072729,0.726635625461,0.0,0.0,1813.16164144,450.204160212,1813.16164144,0.0,0.0,0.00181316164144,0.726660867532,1.0,17.3858050153,2.0,2.0,2.0,0.0,52.814101855,85.6917362213,72.1093177795,0.721093177795,1.0,10.5,4178.62594301,128.106505979,2263.36580165,0.90705769819,2263.36580165,1.0,0.0,0.0,0.0,60.3966665268,1.0,78.2222245534,,1.0,0.0,46.8166675568,59.4074999491,1.0,78.0277805328,0.0,1.0,119.804166794,0.0,1847.10998535,0.000151232133011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198909146672,168493.0,2780.36232954,85.2391451762,1505.99194537,0.603535489696,1505.99194537,0.198873689615,1.0,1.0,1.0,0.0,2495.28316243,2495.28316243,2495.28316243,0.0,0.0,1813.16164144,2495.28316243
2017-06-03T13:00:00.000Z,0.0,0.0378881463773,0.805073681694,0.606136187508,55.9030001958,0.0519861770091,130.466665904,0.0,64.6183331807,1.0,96.111111323,0.0,0.0,0.0,57.5249996185,65.8483336767,1.0,95.8749993642,0.0,0.0,130.466665904,96.4412237803,2.0,0.0,136.8270003,80.9240001043,42.8255208333,0.59068869346,1482.01667277,0.0,0.60779404451,0.0,1.0,17.6462586721,91.6790002187,,3339.16605632,91.4720001221,91.395324707,80.9285004934,80.8108113607,,2298.66617839,54.0484997431,53.9813715617,40.8859999975,40.6220143636,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,91.4690004985,100.0,11.8583563169,50.5965000788,1.11899979909,5.78790231546,39.7565002441,207.0,94.6749998728,766.900004069,0.60779404451,50.5860001246,0.901209433419,90.1209437052,2.0,1.0,1.0,1261.69320679,1261.69320679,0.0,0.619345520373,0.0,1.0,17.5628620783,90.8179995219,9.79050064087,2326.58380127,90.710000356,90.5182723999,80.9194997152,80.5087356567,,2135.24991862,53.8715003332,53.7473576864,40.8944997787,40.931312561,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.107999165853,100.0,11.7236661911,49.8155005773,0.762999534607,5.83919580777,40.1330000559,207.0,90.316666921,715.116658529,0.619345520373,49.8155005773,0.824706035796,82.4706020355,2.0,1.0,1.0,1154.58845011,1154.58845011,1482.01667277,0.590663188496,2.0,0.0,4607.35017904,0.0,0.165912262418,5.69911909103,6.390625,4607.35017904,0.0463890726939,116.356666565,116.356666565,77.3200073242,2.0,54.517133077,41.4485524495,40.892258962,1.0,3367.2241462,815.394581857,0.0,0.0,0.0,8.49175071716,1.0,0.0,48.4674987793,72.4367497762,1.0,97.0205459595,0.0,1.0,1.0,0.0,46.5924984614,1.0,96.9523779551,0.0,1.0,0.0378919237273,95.0599956512,96.711985906,95.0599956512,2.0,0.0,103.230900803,0.0566000007093,24.9980142517,0.902788764846,861.045520832,1.0,0.0,6223.58301055,0.00622358301055,441.661023647,0.726940472451,0.176033224054,0.726940472451,0.0,0.0,1823.8674825,441.661023647,1823.8674825,0.0,0.0,0.0018238674825,0.726781527201,1.0,17.1346288883,2.0,2.0,2.0,0.0,48.9453648654,87.6558400934,72.4367497762,0.724367497762,1.0,10.5,4188.45902,128.407964198,2268.69191853,0.904234540571,2268.69191853,1.0,0.0,0.0,0.0,58.6191660563,1.0,77.4722245534,,1.0,0.0,46.3333336512,57.7375001907,1.0,77.2222220103,0.0,1.0,116.356666565,0.0,1909.04992676,0.000148362331086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194676509419,168493.0,2808.32041021,86.0962719151,1521.13552714,0.606280329777,1521.13552714,0.194718742808,1.0,1.0,1.0,0.0,2508.9640096,2508.9640096,2508.9640096,0.0,0.0,1823.8674825,2508.9640096
2017-06-03T14:00:00.000Z,0.0,0.0376262319615,0.814357598657,0.618897685168,55.9345010122,0.0532380811669,137.175000509,0.0,67.7133331299,1.0,97.6944446564,0.0,0.0,0.0,58.5250002543,69.4366671244,1.0,97.5416673024,0.0,0.0,137.175000509,98.0427246094,2.0,0.0,136.781250318,80.8467493057,42.671875,0.59003597041,1520.00831095,0.0,0.602793620509,0.0,1.0,17.6245032946,91.6280002594,,3397.49934896,91.4030005137,91.3698883057,80.839998881,80.7555745443,,2380.99951172,54.1909999847,54.1501820882,41.1440006892,40.8733520508,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,91.0534998576,100.0,11.7997020086,50.2589998245,1.12350114187,5.82480116685,40.0204995473,207.0,96.1583334605,780.166666667,0.602793620509,50.2589998245,0.924529753185,92.452975591,2.0,1.0,1.0,1294.34165446,1294.34165446,0.0,0.622429007082,0.0,1.0,17.5809920629,90.8840007782,9.74399820964,2364.45410156,90.7564996084,90.5629984538,80.8534997304,80.4360249837,,2182.24989827,54.0154997508,53.895904541,40.9424997965,40.9849319458,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.12750116984,100.0,11.7342948119,49.8139998118,0.750999768575,5.846697251,40.191500028,207.0,92.7999998728,739.841659546,0.622429007082,49.8139998118,0.849035608201,84.9035612742,2.0,1.0,1.0,1188.64985148,1188.64985148,1520.00831095,0.590054383065,2.0,0.0,4729.87068685,0.0,0.173316022212,5.69911909103,5.5703125,4729.87068685,0.0480368319257,123.737499873,123.737499873,78.9165236155,2.0,54.6740188599,41.6020380656,40.9503269196,1.0,3467.05895496,812.288181902,0.0,0.0,0.0,9.122645696,1.0,0.0,49.3399995168,71.717353185,1.0,97.6712315877,0.0,1.0,1.0,0.0,47.5899991989,1.0,97.6904741923,0.0,1.0,0.0376261247666,96.929997762,97.3684768677,96.929997762,2.0,0.0,106.29159317,0.0566000007093,24.9027795861,0.899452668068,873.000924573,1.0,0.0,6408.10598635,0.00640810598635,439.978432403,0.7289789802,0.170790580191,0.7289789802,0.0,0.0,1877.94331868,439.978432403,1877.94331868,0.0,0.0,0.00187794331868,0.729073762894,1.0,16.0463634773,2.0,2.0,2.0,0.0,43.4637402621,89.1672425704,71.717353185,0.71717353185,1.0,10.5,4275.5227064,131.077125022,2315.85023638,0.898965440978,2315.85023638,1.0,0.0,0.0,0.0,62.4675000509,1.0,79.0694440206,,1.0,0.0,47.3000011444,61.269999822,1.0,78.8333346049,0.0,1.0,123.737499873,0.0,1901.40002441,0.000147797116712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189985701792,168493.0,2943.65266731,90.2452296923,1594.43866716,0.61892830418,1594.43866716,0.189966376812,1.0,1.0,1.0,0.0,2576.12821452,2576.12821452,2576.12821452,0.0,0.0,1877.94331868,2576.12821452
2017-06-03T15:00:00.000Z,0.0,0.0376137085576,0.809253858586,0.61201081592,56.0410003662,0.0507945550656,129.051666896,0.0,63.9699996312,1.0,95.7500025431,0.0,0.0,0.0,57.3833335241,65.3050003052,1.0,95.6388905843,0.0,0.0,129.051666896,96.1536903381,2.0,0.0,136.610250155,80.5692497889,43.1380208333,0.592562131982,1505.53334554,0.0,0.609161404141,0.0,1.0,17.596704483,91.5545005798,,3329.16597493,91.343000412,91.3024978638,80.5670000712,80.4933649699,,2330.99951172,54.0769996643,54.0444361369,40.8679997126,40.5940170288,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,90.986000061,100.0,11.8114378452,50.4765005112,1.13699976603,5.78526667754,39.7309999466,207.0,96.2000001272,781.474985758,0.609161404141,50.4750006994,0.916358359201,91.6358362834,2.0,1.0,1.0,1282.90170288,1282.90170288,0.0,0.619961276137,0.0,1.0,17.5072642962,90.6499996185,9.93799930149,2306.33632406,90.5344994863,90.3253148397,80.5714995066,80.1426137288,,2148.99993896,53.8999996185,53.7805175781,40.8630005519,40.9115244548,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,11.6686766942,49.6714989344,0.736000378927,5.83858764172,40.1270001729,207.0,91.125,724.058339437,0.619961276137,49.6714989344,0.834206957136,83.4206962585,2.0,1.0,1.0,1167.88973999,1167.88973999,1505.53334554,0.592571768668,2.0,0.0,4638.85550944,0.0,0.216384746134,5.69911909103,6.359375,4638.85550944,0.0472780673041,120.125834147,120.125834147,78.1237176259,2.0,54.5911509196,41.4460042318,40.9307419459,1.0,3415.89152872,788.705603178,0.0,0.0,0.0,8.66699282328,1.0,0.0,48.7133324941,71.9000072479,1.0,97.1632391612,0.0,1.0,1.0,0.0,46.8524993261,1.0,97.1011867523,0.0,1.0,0.0376151052939,95.5658308665,96.8647034963,95.5658308665,2.0,0.0,104.722924357,0.0566000007093,24.1797950922,0.896363096629,884.269642515,1.0,0.0,6313.53410434,0.00631353410434,427.204854933,0.728230459054,0.168143349586,0.728230459054,0.0,0.0,1850.22832235,427.204854933,1850.22832235,0.0,0.0,0.00185022832235,0.728240470092,1.0,16.7066961255,2.0,2.0,2.0,0.0,41.2042217255,90.5434919993,71.9000072479,0.719000072479,1.0,9.91666666667,4204.5971319,128.902719449,2277.43317728,0.89637380864,2277.43317728,1.0,0.0,0.0,0.0,60.5100002289,1.0,78.2777792613,,1.0,0.0,46.8166675568,59.6158336004,1.0,78.0277805328,0.0,1.0,120.125834147,0.0,1889.20996094,0.000143506229293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187581729815,168493.0,2870.94626369,88.0162282317,1555.05701641,0.61205412934,1555.05701641,0.1875580468,1.0,1.0,1.0,0.0,2540.7181193,2540.7181193,2540.7181193,0.0,0.0,1850.22832235,2540.7181193
2017-06-03T16:00:00.000Z,0.0,0.0376590636238,0.810901432219,0.614262411102,56.042500178,0.0512744014925,130.872496287,0.0,64.6274992625,1.0,96.1527786255,0.0,0.0,0.0,57.6000003815,66.0866648356,1.0,96.0000019073,0.0,0.0,130.872496287,96.5292809804,2.0,0.0,136.73699983,80.6944996516,43.4192708333,0.591502197323,1509.80000814,0.0,0.609381468824,0.0,1.0,17.616042455,91.6234995524,,3337.49930827,91.4120000203,91.3711649577,80.6960004171,80.6171696981,,2305.99951172,54.2089999517,54.185857137,40.8695001602,40.6226476034,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.056500117,100.0,11.8261128267,50.5424998601,1.10700035095,5.78992974758,39.7624998093,207.0,96.2999998728,781.016667684,0.609381468824,50.5424998601,0.915492662702,91.5492649078,2.0,1.0,1.0,1281.68972778,1281.68972778,0.0,0.623411252063,0.0,1.0,17.5483581225,90.768500646,9.95236414129,2322.08437093,90.6499996185,90.4320195516,80.6929988861,80.2561543783,,2132.24991862,54.036500295,53.9169413249,40.8689994812,40.9070561727,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.118501027425,100.0,11.7095675468,49.7719999949,0.749499638875,5.83879041672,40.1284999847,207.0,91.6166667938,728.783330282,0.623411252063,49.7810001373,0.83503629412,83.5036303202,2.0,1.0,1.0,1169.05081177,1169.05081177,1509.80000814,0.591518745578,2.0,0.0,4614.35131836,0.0,0.265340037644,5.69911909103,5.71614583333,4614.35131836,0.0457334134229,116.727498372,116.727498372,77.4629103343,2.0,54.7423528035,41.4663874308,40.919646581,1.0,3421.99786376,798.065209218,0.0,0.0,0.0,8.50062624613,1.0,0.0,49.0049988429,72.1953741709,1.0,97.3915500641,0.0,1.0,1.0,0.0,47.1191660563,1.0,97.3392848969,0.0,1.0,0.0376610032064,96.1241645813,97.0474478404,96.1241645813,2.0,0.0,104.910129735,0.0566000007093,24.4667378441,0.8955229368,887.359063542,1.0,0.0,6324.82033936,0.00632482033936,432.274514797,0.726169370096,0.169354433681,0.726169370096,0.0,0.0,1853.53583781,432.274514797,1853.53583781,0.0,0.0,0.00185353583781,0.726191490889,1.0,16.1630182735,2.0,2.0,2.0,0.0,41.3208227158,90.9152673086,72.1953741709,0.721953741709,1.0,9.91666666667,4220.06307298,129.376867579,2285.81035261,0.895523803777,2285.81035261,1.0,0.0,0.0,0.0,58.7483332952,1.0,77.5555585225,,1.0,0.0,46.3999999364,57.9249998728,1.0,77.3333326976,0.0,1.0,116.727498372,0.0,1879.5300293,0.000145209224384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.189112151979,168493.0,2894.78648633,88.7471114612,1567.97014751,0.6142918152,1567.97014751,0.189079325466,1.0,1.0,1.0,0.0,2552.48419189,2552.48419189,2552.48419189,0.0,0.0,1853.53583781,2552.48419189
2017-06-03T17:00:00.000Z,0.0,0.0374342108996,0.803617576197,0.604208506065,55.860250473,0.0504865873119,126.175833384,0.0,62.5216671626,1.0,95.0972220103,0.0,0.0,0.0,56.9250001907,63.6541668574,1.0,94.875,0.0,0.0,126.175833384,95.4132715861,2.0,0.0,136.398749352,80.5384988785,43.1875,0.588095656372,1469.82500203,0.0,0.605224045506,0.0,1.0,17.5290199916,91.4045003255,,3294.99940999,91.1809997559,91.1448059082,80.535498937,80.4654261271,,2285.33284505,54.0889997482,54.0654576619,40.9055000941,40.6557388306,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.223500569661,90.9049994151,100.0,11.7370627721,50.2754996618,1.11749998728,5.79195713997,39.7880001068,207.0,93.8416678111,759.724995931,0.605224045506,50.2754996618,0.896679796491,89.6679789225,2.0,1.0,1.0,1255.35171509,1255.35171509,0.0,0.617173932138,0.0,1.0,17.4746308327,90.5389995575,9.8940003713,2284.58902995,90.4354991913,90.2224477132,80.54149882,80.106900533,,2122.99987793,53.9045003255,53.7926279704,40.8974994024,40.9485473633,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.103500366211,100.0,11.6315830549,49.5379997889,0.737499237061,5.84304789702,40.1600001653,207.0,89.6499989827,710.100006104,0.617173932138,49.5379997889,0.821841023763,82.1841023763,2.0,1.0,1.0,1150.57743327,1150.57743327,1469.82500203,0.588126829926,2.0,0.0,4574.09480794,0.0,0.337271733717,5.69911909103,5.9296875,4574.09480794,0.0458950315436,114.696666718,114.696666718,76.8959344228,2.0,54.6151860555,41.4963175456,40.9847338994,1.0,3331.01865124,831.284005643,0.0,0.0,0.0,8.62255859375,1.0,0.0,47.7699991862,71.9129403432,1.0,96.5296789805,0.0,1.0,1.0,0.0,45.7891664505,1.0,96.3452364604,0.0,1.0,0.0374365401151,93.5591659546,96.1083037059,93.5591659546,2.0,0.0,102.120928406,0.0566000007093,25.4851453304,0.900474708055,869.318324782,1.0,0.0,6156.66501117,0.00615666501117,450.2675797,0.721906012637,0.18015777896,0.721906012637,0.0,0.0,1804.256663,450.2675797,1804.256663,0.0,0.0,0.001804256663,0.721866667271,1.0,16.6453454724,2.0,2.0,2.0,0.0,45.3405466947,88.7068849043,71.9129403432,0.719129403432,1.0,11.0833333333,4155.96627245,127.411815604,2251.09212027,0.900690555809,2251.09212027,1.0,0.0,0.0,0.0,57.7466665904,1.0,77.0416673024,,1.0,0.0,46.083334287,56.9500001272,1.0,76.8055553436,0.0,1.0,114.696666718,0.0,1842.01000977,0.000151253436822,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200021836355,168493.0,2788.07454477,85.4755829334,1510.16929085,0.604237918872,1510.16929085,0.199975802933,1.0,1.0,1.0,0.0,2499.29579671,2499.29579671,2499.29579671,0.0,0.0,1804.256663,2499.29579671
