timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-03T18:00:00.000Z,0.0,0.0383061255319,0.802369210175,0.601968877896,55.5647500356,0.0567661283094,140.939165751,0.0,69.7716662089,1.0,98.5416653951,0.0,0.0,0.0,59.0249999364,71.2241662343,1.0,98.3749980927,0.0,0.0,140.939165751,98.8689517975,2.0,0.0,137.076000214,81.511250178,43.2395833333,0.588894336605,1462.89167277,0.0,0.603851925469,0.0,1.0,17.6728491783,91.8379999797,9.7200012207,3419.16601562,91.5965003967,91.5485458374,81.5120004018,81.4114405314,,2249.33284505,54.2149998347,54.1775716146,40.9504998525,40.6958262126,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,91.9459997813,100.0,11.8750127157,50.6460005442,1.12649949392,5.7978366216,39.8240003586,207.0,93.0333334605,750.758336385,0.603851925469,50.6460005442,0.888026958647,88.8026936849,2.0,1.0,1.0,1243.23774211,1243.23774211,0.0,0.622718104875,0.0,1.0,17.6450503667,91.063999176,9.39109039307,2392.20058187,90.9589996338,90.7355143229,81.5104999542,81.059832255,,2086.99991862,54.0394996007,53.9124781291,40.8929999669,40.9013112386,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,11.8082874616,50.0659996668,0.773499488831,5.83676294486,40.1195004781,207.0,89.9000002543,712.133336385,0.622718104875,50.0659996668,0.816648276193,81.6162948608,2.0,1.0,1.0,1143.30758667,1143.30758667,1462.89167277,0.588874644389,2.0,0.0,4475.49499512,0.0,0.386592204372,5.69911909103,5.90104166667,4475.49499512,0.0447981150089,111.188332876,111.188332876,76.4154376984,2.0,54.802444458,41.4829457601,40.8878838221,1.0,3341.94816125,798.663333334,0.0,0.0,0.0,8.50884691874,1.0,0.0,48.5716660817,73.0031534831,1.0,97.1917775472,0.0,1.0,1.0,0.0,46.5858322779,1.0,97.0535685221,0.0,1.0,0.038313368209,95.1574986776,96.7872021993,95.1574986776,2.0,0.0,102.456000594,0.0566000007093,24.4850748744,0.902821240614,860.913786652,1.0,0.0,6176.86583828,0.00617686583828,432.598490594,0.728695642239,0.174144679252,0.728695642239,0.0,0.0,1810.17666626,432.598490594,1810.17666626,0.0,0.0,0.00181017666626,0.728798598051,1.0,17.7521352544,2.0,2.0,2.0,0.0,50.7439931234,87.6433359782,73.0031534831,0.730031534831,1.0,10.5,4140.61149458,126.941075469,2242.77515685,0.902840321491,2242.77515685,1.0,0.0,0.0,0.0,56.3833335241,1.0,76.5555547078,,1.0,0.0,45.7833328247,54.8049999873,1.0,76.3055521647,0.0,1.0,111.188332876,0.0,1926.29003906,0.000145318054011,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192885358691,168493.0,2762.90237157,84.7038653398,1496.53470456,0.602437506793,1496.53470456,0.192801779419,1.0,1.0,1.0,0.0,2484.13269043,2484.13269043,2484.13269043,0.0,0.0,1810.17666626,2484.13269043
2017-06-03T19:00:00.000Z,0.0,0.0392876652977,0.80558266546,0.606965484696,55.9082508087,0.0578560126778,145.452501933,0.0,72.0683333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3966668447,1.0,99.5,0.0,0.0,145.452501933,100.0,2.0,0.0,137.962500572,82.0542497635,43.1432291667,0.598315648948,1504.26667277,0.0,0.615769457326,0.0,1.0,17.8940315247,92.4335002899,,3466.66599528,92.2115008036,92.1328481038,82.057999293,81.9454116821,,2277.66617839,54.1849997838,54.1444524129,40.9085000356,40.6404673258,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,92.6090005239,100.0,12.0994387468,51.303000768,1.10850016276,5.79459277789,39.7999998728,207.0,95.5,775.783340454,0.615769457326,51.303000768,0.8999651373,89.9965146383,2.0,1.0,1.0,1259.95119222,1259.95119222,0.0,0.630661462809,0.0,1.0,17.8396422068,91.6175003052,9.45149930318,2416.94748942,91.5019995372,91.2728551229,82.050500234,81.6020050049,,2116.99987793,54.0064999262,53.8837916056,40.9109999339,40.8981196086,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,12.002270937,50.5894997915,0.793000221252,5.83737115065,40.1179997126,207.0,91.5166657766,728.483332316,0.630661462809,50.5909996033,0.82509052095,82.509051005,2.0,1.0,1.0,1155.12672933,1155.12672933,1504.26667277,0.598338856782,2.0,0.0,4533.8380127,0.0,0.383846700191,5.69911909103,5.86458333333,4533.8380127,0.0449909449955,113.108332316,113.108332316,76.5683695475,2.0,54.7682876587,41.4593785604,40.8680477142,1.0,3436.8182275,768.144481007,0.0,0.0,0.0,8.25534502665,1.0,0.0,50.3108326594,73.8026542664,1.0,98.3847007751,0.0,1.0,1.0,0.0,48.464998881,1.0,98.4404748281,0.0,1.0,0.039289420402,98.7758312225,98.2328834534,98.7758312225,2.0,0.0,105.364486033,0.0566000007093,23.549441106,0.905916929866,849.962976896,1.0,0.0,6352.21256511,0.00635221256511,416.067858849,0.740428871083,0.165489215097,0.740428871083,0.0,0.0,1861.56333415,416.067858849,1861.56333415,0.0,0.0,0.00186156333415,0.740488762657,1.0,18.9882821865,2.0,2.0,2.0,0.0,56.5633703868,86.220688502,73.8026542664,0.738026542664,1.0,9.91666666667,4204.96270851,128.913927139,2277.631193,0.905918086181,2277.631193,1.0,0.0,0.0,0.0,57.0191672643,1.0,76.6805540721,,1.0,0.0,45.8333333333,56.0891663233,1.0,76.3888861338,0.0,1.0,113.108332316,0.0,1875.07995605,0.000139765100663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182675693997,168493.0,2817.45133469,86.3762038466,1526.08132092,0.606992332146,1526.08132092,0.182641929873,1.0,1.0,1.0,0.0,2514.16902669,2514.16902669,2514.16902669,0.0,0.0,1861.56333415,2514.16902669
2017-06-03T20:00:00.000Z,0.0,0.0386695511528,0.797613522405,0.5953389593,55.6300004323,0.0551504243,135.204165141,0.0,66.674999555,1.0,97.1527767181,0.0,0.0,0.0,58.1750001907,68.3658329646,1.0,96.9583326976,0.0,0.0,135.204165141,97.4688383738,2.0,0.0,137.054250399,81.4242499669,43.125,0.588687501514,1441.49168905,0.0,0.606707064142,0.0,1.0,17.6704319318,91.8529993693,9.86399841309,3365.41605632,91.6085001628,91.5606257121,81.411500295,81.3168411255,,2292.33284505,53.7515001297,53.7017211914,40.8994995753,40.6461893717,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,92.2789999644,100.0,11.880283912,50.7090005875,1.11299928029,5.79256534576,39.786500295,207.0,92.2250003815,744.841669718,0.606707064142,50.7090005875,0.876896638416,87.6896629333,2.0,1.0,1.0,1227.65529378,1227.65529378,0.0,0.619428233679,0.0,1.0,17.6099993388,90.9769999186,9.45450083415,2349.08099365,90.891500473,90.679280599,81.4369996389,80.9979654948,,2129.49989827,53.568499883,53.441986084,40.8959999084,40.9396107992,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,11.7675598462,49.9955005646,0.74049949646,5.84243973096,40.155500412,207.0,88.2916666667,696.649998983,0.619428233679,49.9955005646,0.803191579183,80.3191579183,2.0,1.0,1.0,1124.46821086,1124.46821086,1441.49168905,0.588654333735,2.0,0.0,4577.01188151,0.0,0.366204408308,5.69911909103,5.9921875,4577.01188151,0.0468578844115,114.684167226,114.684167226,76.8966089884,2.0,54.3070933024,41.4752985636,40.9431130091,1.0,3297.46857122,820.384594876,0.0,0.0,0.0,8.49979400635,1.0,0.0,48.4141654968,72.9117062887,1.0,96.877852122,0.0,1.0,1.0,0.0,46.2741648356,1.0,96.7440452576,0.0,1.0,0.0386555394259,94.6883303324,96.4606634776,94.6883303324,2.0,0.0,101.09236457,0.0566000007093,25.1509959115,0.910920321002,832.593018343,1.0,0.0,6094.65496998,0.00609465496998,444.363879794,0.729414833293,0.181472750864,0.729414833293,0.0,0.0,1786.08415731,444.363879794,1786.08415731,0.0,0.0,0.00178608415731,0.729336827993,1.0,18.5530681366,2.0,2.0,2.0,0.0,60.563375473,83.8635851542,72.9117062887,0.729117062887,1.0,9.91666666667,4117.8531661,126.243360482,2230.4480371,0.910887584157,2230.4480371,1.0,0.0,0.0,0.0,57.9741668701,1.0,76.986111323,,1.0,0.0,46.0666685104,56.7099997203,1.0,76.7777792613,0.0,1.0,114.684167226,0.0,1867.70996094,0.000149270271831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199226286559,168493.0,2692.29765312,82.5392964339,1458.29143815,0.595548312716,1458.29143815,0.199337225258,1.0,1.0,1.0,0.0,2448.65346273,2448.65346273,2448.65346273,0.0,0.0,1786.08415731,2448.65346273
2017-06-03T21:00:00.000Z,0.0,0.0364918156998,0.788199694233,0.580997550904,55.3015003204,0.049812854822,117.769167582,0.0,58.2300004959,1.0,92.9722226461,0.0,0.0,0.0,55.6583334605,59.56833299,1.0,92.7638899485,0.0,0.0,117.769167582,93.2187983195,2.0,0.0,135.838500341,80.5370000203,43.1354166667,0.575584400752,1360.80000814,0.0,0.594867227757,0.0,1.0,17.3996946017,91.0490004222,,3207.08280436,90.8135000865,90.7436167399,80.5310007731,80.4216130575,,2266.66617839,53.3840001424,53.3220621745,40.8514998754,40.619468689,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.6610005697,100.0,11.6136172613,49.9620002111,1.11299959819,5.78607757886,39.7385002772,207.0,87.9416656494,704.133336385,0.594867227757,49.9620002111,0.845520731608,84.5520731608,2.0,1.0,1.0,1183.72902425,1183.72902425,0.0,0.606362519602,0.0,1.0,17.3235499064,90.1085007985,9.50700124105,2224.97147624,90.0500005086,89.8429234823,80.5429992676,80.1190160116,,2109.49991862,53.1950000127,53.072865804,40.8764998118,40.9804636637,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.4778666496,49.1735006968,0.696999231974,5.8456834952,40.1795005798,207.0,84.3749993642,656.566670736,0.606362519602,49.1735006968,0.773391796294,77.3391799927,2.0,1.0,1.0,1082.74851481,1082.74851481,1360.80000814,0.57558015266,2.0,0.0,4553.09118652,0.0,0.406732785205,5.69911909103,6.046875,4553.09118652,0.0477708799238,112.920000712,112.920000712,76.3963343302,2.0,53.9066314697,41.4447352091,40.9885813395,1.0,3097.48667126,903.162548785,0.0,0.0,0.0,8.38572629293,1.0,0.0,44.3641653061,72.1452744802,1.0,93.9611848195,0.0,1.0,1.0,0.0,41.9099988937,1.0,93.4761880239,0.0,1.0,0.0364883387579,86.2741641998,93.318470637,86.2741641998,2.0,0.0,94.9614060179,0.0566000007093,27.6887666027,0.916565206193,813.400590638,1.0,0.0,5725.03183205,0.00572503183205,489.200817238,0.709651968463,0.206919721894,0.709651968463,0.0,0.0,1677.76333618,489.200817238,1677.76333618,0.0,0.0,0.00167776333618,0.709652344386,1.0,17.2083039857,2.0,2.0,2.0,0.0,65.6984847387,81.1138935089,72.1452744802,0.721452744802,1.0,11.6666666667,4000.64922004,122.650172621,2166.96415342,0.916571690357,2166.96415342,1.0,0.0,0.0,0.0,57.0333331426,1.0,76.5555540721,,1.0,0.0,45.7833340963,55.8866666158,1.0,76.3055547078,0.0,1.0,112.920000712,0.0,1723.65002441,0.000164331851191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225753996191,168493.0,2536.17977337,77.7531020322,1373.72970067,0.581053337614,1373.72970067,0.225747055667,1.0,1.0,1.0,0.0,2364.20585124,2364.20585124,2364.20585124,0.0,0.0,1677.76333618,2364.20585124
2017-06-03T22:00:00.000Z,0.0,0.0348243541329,0.771957276669,0.54555522366,53.922249794,0.0493965391037,103.537499746,0.0,51.4475002289,1.0,89.0555540721,0.0,0.0,0.0,53.3083333969,52.1174993515,1.0,88.8472220103,0.0,0.0,103.537499746,89.3401177724,2.0,0.0,133.755000114,79.8327503204,43.3046875,0.562381510405,1178.88331095,0.0,0.579582865211,0.0,1.0,16.9210700989,89.6465002696,9.55472703414,3059.99949137,89.4230003357,89.3709233602,79.82300059,79.713684082,,2126.99951172,52.7779998779,52.7239074707,40.8814999262,40.6353708903,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,94.2529996236,100.0,11.1360061963,48.5415004094,1.15199979146,5.78506394227,39.7295001348,207.0,79.1666673024,611.649998983,0.579582865211,48.5415004094,0.753544278826,75.3544286092,2.0,1.0,1.0,1054.96199036,1054.96199036,0.0,0.581162620789,0.0,1.0,16.8376736641,88.6669991811,8.82149950663,2117.35993449,88.6639995575,88.4711329142,79.8425000509,79.4295094808,,1993.2498881,52.5889997482,52.4780527751,40.8480002085,41.1368306478,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.981650273,47.815999349,0.590500513713,5.85602331161,40.2574996948,207.0,76.0249996185,567.233332316,0.581162620789,47.815999349,0.69685710362,69.685710907,2.0,1.0,1.0,975.599945068,975.599945068,1178.88331095,0.562301882794,2.0,0.0,4256.70869954,0.0,0.44302453349,5.69911909103,9.203125,4256.70869954,0.0501992855088,105.04750061,105.04750061,75.2344856262,2.0,53.3562342326,41.5453592936,41.0399068197,1.0,2696.31659869,860.597258514,0.0,0.0,0.0,8.25816980998,1.0,0.0,37.8816652298,71.56483078,1.0,89.0353864034,0.0,1.0,1.0,0.0,35.1183322271,1.0,88.0595226288,0.0,1.0,0.0348219006197,72.9999993642,87.735472997,72.9999993642,2.0,0.0,82.662507528,0.0566000007093,26.3838183525,0.919138902819,804.796136316,1.0,0.0,4983.55602302,0.00498355602302,466.145194732,0.696710495344,0.222372677809,0.696710495344,0.0,0.0,1460.46831258,466.145194732,1460.46831258,0.0,0.0,0.00146046831258,0.696719626586,1.0,17.8486573178,2.0,2.0,2.0,0.0,67.901274999,79.8195508321,71.56483078,0.7156483078,1.0,9.91666666667,3556.9138572,109.04632588,1926.61350731,0.919083173153,1926.61350731,1.0,0.0,0.0,0.0,53.0658330917,1.0,75.3888905843,,1.0,0.0,45.0833339691,51.9816668828,1.0,75.1388905843,0.0,1.0,105.04750061,0.0,1608.47998047,0.000156587029446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241950548443,168493.0,2114.12241623,64.8138502102,1145.1210141,0.546275343387,1145.1210141,0.241985232982,1.0,1.0,1.0,0.0,2096.23412069,2096.23412069,2096.23412069,0.0,0.0,1460.46831258,2096.23412069
2017-06-03T23:00:00.000Z,0.0,0.0342297959349,0.771232012601,0.522316593612,52.392250061,0.0491410744834,90.2233333588,0.0,44.8074998856,1.0,85.1388899485,0.0,0.0,0.0,50.9500001272,45.3850005468,1.0,84.9166673024,0.0,0.0,90.2233333588,85.4348112742,2.0,0.0,131.189249992,78.7969999313,42.4166666667,0.552798282854,1017.11666361,0.0,0.562681488629,0.0,1.0,16.3517968655,87.9035002391,8.911500295,2893.74951172,87.7039998372,87.6574325562,78.7924995422,78.6794077555,,1949.33288574,52.3954998652,52.3315073649,40.818499883,40.5914713542,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,95.4829991659,100.0,10.576464653,46.8854999542,1.15950043996,5.77533233166,39.6589994431,207.0,71.2333335876,529.275001526,0.562681488629,46.8854999542,0.671790560768,67.1790568034,2.0,1.0,1.0,940.506785075,940.506785075,0.0,0.560907103887,0.0,1.0,16.2671916485,86.932999293,8.16899998983,1997.37496948,86.9705003103,86.7607091268,78.8015003204,78.4089584351,,1832.24994914,52.2094999949,52.0929845174,40.8239997228,41.243426005,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,10.412790219,46.1465005875,0.579999605815,5.85440146923,40.244000117,207.0,67.7166668574,487.841667175,0.560907103887,46.1465005875,0.621015308925,62.101530393,2.0,1.0,1.0,869.421432495,869.421432495,1017.11666361,0.553830906776,2.0,0.0,3865.81030273,0.0,0.491140837471,5.69911909103,13.1276041667,3865.81030273,0.0518307820431,95.1174996694,95.1174996694,73.4984162649,2.0,53.0120849609,41.590578715,41.0716021856,1.0,2336.40914495,795.938935129,0.0,0.0,0.0,7.92729695638,1.0,0.0,32.9399995804,70.8652025859,1.0,84.942920049,0.0,1.0,1.0,0.0,30.0408328374,1.0,83.482140859,0.0,1.0,0.0342989714718,62.9808320999,83.1386617025,62.9808320999,2.0,0.0,71.628620551,0.0566000007093,24.4015514532,0.922142677561,794.860921614,1.0,0.0,4318.34520924,0.00431834520924,431.122811791,0.687806168857,0.234313288321,0.687806168857,0.0,0.0,1265.52331543,431.122811791,1265.52331543,0.0,0.0,0.00126552331543,0.689153408011,1.0,17.1901754643,2.0,2.0,2.0,0.0,70.5780480703,78.2726084391,70.8652025859,0.708652025859,1.0,11.0833333333,3132.34808008,96.0301720041,1696.64612722,0.922119457178,1696.64612722,1.0,0.0,0.0,0.0,48.0799999237,1.0,73.6111125946,,1.0,0.0,44.0583337148,47.0350004832,1.0,73.4305553436,0.0,1.0,95.1174996694,0.0,1362.18994141,0.000144822345458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254102965182,168493.0,1775.69356996,54.4384450867,961.80997181,0.522739347283,961.80997181,0.252657181848,1.0,1.0,1.0,0.0,1839.94179281,1839.94179281,1839.94179281,0.0,0.0,1265.52331543,1839.94179281
2017-06-04T00:00:00.000Z,0.0,0.0340453158764,0.780496939781,0.511216614166,51.0902509689,0.0496315157368,81.3591664632,0.0,40.4341659546,1.0,82.2499993642,0.0,0.0,0.0,49.2416671117,40.8666671117,1.0,82.0694440206,0.0,0.0,81.3591664632,82.5470422109,2.0,0.0,128.913000425,77.8227494558,41.5182291667,0.551465463486,905.008326213,0.0,0.558383291319,0.0,1.0,15.8550427755,86.3720003764,8.37150001526,2771.24951172,86.1949996948,86.1359583537,77.8234996796,77.7073618571,,1795.33289591,52.0895001094,52.0104573568,40.8649997711,40.6169230143,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,86.4335009257,100.0,10.0807240804,45.3299999237,1.213499705,5.77431865533,39.6515000661,207.0,64.416665713,468.683331807,0.558383291319,45.3299999237,0.599587013608,59.9587014516,2.0,1.0,1.0,839.421819051,839.421819051,0.0,0.5572012087,0.0,1.0,15.7909845511,85.3624992371,7.61400222778,1905.88643392,85.4360014598,85.2547454834,77.821999232,77.4496409098,,1708.24993896,51.9019994736,51.7920761108,40.891500473,41.3844884237,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0720017751058,100.0,9.92766269048,44.5430005391,0.571000734965,5.8633219401,40.3204997381,207.0,61.4333333969,436.324996948,0.5572012087,44.5445009867,0.559636608305,55.7360626856,2.0,1.0,1.0,783.491251628,783.491251628,905.008326213,0.552000178466,2.0,0.0,3563.00982666,0.0,0.530866632859,5.69911909103,14.6328125,3563.00982666,0.0521069606897,85.410001119,85.410001119,71.2448946635,2.0,52.7337214152,41.6765594482,41.105234464,1.0,2081.86589751,722.380647345,0.0,0.0,0.0,7.45239639282,1.0,0.0,29.4258327484,70.3711032867,1.0,81.797943751,0.0,1.0,1.0,0.0,26.4458324114,1.0,79.9047597249,0.0,1.0,0.0340728658786,55.8716662725,79.8165397644,55.8716662725,2.0,0.0,63.8249438174,0.0566000007093,22.1464332966,0.925558954237,783.71785612,1.0,0.0,3847.87726252,0.00384787726252,391.279735319,0.687131327005,0.238425718682,0.687131327005,0.0,0.0,1127.64916992,391.279735319,1127.64916992,0.0,0.0,0.00112764916992,0.687799314658,1.0,16.3340315345,2.0,2.0,2.0,0.0,75.1324812571,76.4489847819,70.3711032867,0.703711032867,1.0,11.0833333333,2804.24654485,85.971377114,1518.92890524,0.925557045686,1518.92890524,1.0,0.0,0.0,0.0,43.1316665014,1.0,71.3888899485,,1.0,0.0,42.6750008265,42.2783342997,1.0,71.1250019073,0.0,1.0,85.410001119,0.0,1156.2800293,0.0001314382989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257602402567,168493.0,1549.07634555,47.4909122829,839.062043954,0.511281195499,839.062043954,0.256853340544,1.0,1.0,1.0,0.0,1641.09701538,1641.09701538,1641.09701538,0.0,0.0,1127.64916992,1641.09701538
2017-06-04T01:00:00.000Z,0.0,0.0340962641067,0.780481374748,0.511042959643,51.0857499441,0.0492322220612,80.6866658529,0.0,40.0349998474,1.0,82.0277773539,0.0,0.0,0.0,49.0916665395,40.6933333079,1.0,81.8194433848,0.0,0.0,80.6866658529,82.2980035146,2.0,0.0,128.931000392,77.8452504476,41.2760416667,0.549932548109,901.466669718,0.0,0.566109349496,0.0,1.0,15.8671291669,86.3720003764,8.34749984741,2776.24951172,86.1935005188,86.1181564331,77.8460006714,77.7156117757,,1731.9995931,52.3399995168,52.2537968953,40.8634996414,40.5819244385,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,86.4319998423,100.0,10.0992983977,45.3300008774,1.25849978129,5.76783088843,39.6049998601,207.0,64.3666667938,468.791666667,0.566109349496,45.3300008774,0.591561460949,59.1561460495,2.0,1.0,1.0,828.186045329,828.186045329,0.0,0.555478170302,0.0,1.0,15.7994449139,85.4135004679,7.63049952189,1895.0128479,85.4749997457,85.2649663289,77.8445002238,77.4808959961,,1664.74992879,52.1600001653,52.0515492757,40.9245001475,41.4144922892,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,9.93652836482,44.5504995982,0.622000058492,5.86291650931,40.302500089,207.0,61.3083333969,432.675003052,0.555478170302,44.5504995982,0.556704922631,55.6704915365,2.0,1.0,1.0,779.386891683,779.386891683,901.466669718,0.550069275839,2.0,0.0,3476.66210938,0.0,0.547559042772,5.69911909103,13.3359375,3476.66210938,0.0465304274911,76.2725009918,76.2725009918,68.5595410665,2.0,52.9557774862,41.6358006795,41.0992190043,1.0,2057.36526623,754.081141568,0.0,0.0,0.0,7.69232241313,1.0,0.0,29.4166658719,70.1536782583,1.0,81.8150660197,0.0,1.0,1.0,0.0,26.4749995867,1.0,80.0059490204,0.0,1.0,0.0341088845127,55.8916648229,79.6860103607,55.8916648229,2.0,0.0,63.0738140656,0.0566000007093,23.118293331,0.928992793388,772.631874314,1.0,0.0,3802.59316323,0.00380259316323,408.450407089,0.67981760523,0.249171911388,0.67981760523,0.0,0.0,1114.37832642,408.450407089,1114.37832642,0.0,0.0,0.00111437832642,0.680081104239,1.0,15.655360012,2.0,2.0,2.0,0.0,80.5723031362,74.5598888397,70.1536782583,0.701536782583,1.0,10.5,2811.4464078,86.1921073965,1522.82873351,0.928989516619,1522.82873351,1.0,0.0,0.0,0.0,38.30083402,1.0,68.6944452922,,1.0,0.0,41.1000003815,37.9800004959,1.0,68.5000006358,0.0,1.0,76.2725009918,0.0,1144.66003418,0.000137206253856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268218216601,168493.0,1546.71287591,47.4184540536,837.781863239,0.511082140124,837.781863239,0.268048009269,1.0,1.0,1.0,0.0,1639.23134359,1639.23134359,1639.23134359,0.0,0.0,1114.37832642,1639.23134359
2017-06-04T02:00:00.000Z,0.0,0.0343266937902,0.786773850585,0.508816111143,50.5577484767,0.0497499543059,77.8333346049,0.0,38.7233336767,1.0,81.0138905843,0.0,0.0,0.0,48.4833329519,39.0991668701,1.0,80.8055559794,0.0,0.0,77.8333346049,81.3285884857,2.0,0.0,128.106749852,77.5490013758,41.109375,0.552929932169,865.100001017,0.0,0.559685051197,0.0,1.0,15.6930838426,85.8260002136,8.0894985199,2738.74951172,85.6354999542,85.5694605509,77.5460014343,77.4165725708,,1673.99960327,52.2995004654,52.2047449748,40.8679997126,40.5870132446,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,85.9204998016,100.0,9.92910504341,44.7675002416,1.29599984487,5.76397883892,39.5719998678,207.0,61.7833337784,446.108332316,0.559685051197,44.7675002416,0.569466327486,56.9466327031,2.0,1.0,1.0,797.25285848,797.25285848,0.0,0.563055132048,0.0,1.0,15.6399034659,84.8524990082,7.39049847921,1859.76724243,84.9424997965,84.7531789144,77.5520013173,77.1919530233,,1597.24995931,52.1104996999,52.0081965129,40.9214998881,41.4393870036,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,9.77698699633,44.0209999084,0.645999272664,5.86291654905,40.2755006154,207.0,59.6583334605,418.991666158,0.563055132048,44.0209999084,0.531834920247,53.1834917068,2.0,1.0,1.0,744.568888346,744.568888346,865.100001017,0.552963571624,2.0,0.0,3341.88966878,0.0,0.555054401358,5.69911909103,12.3880208333,3341.88966878,0.0434106131627,67.9166650772,67.9166650772,65.9310779572,2.0,52.9197133382,41.6829299927,41.1093622843,1.0,1965.0875875,718.520898586,0.0,0.0,0.0,7.33289718628,1.0,0.0,28.3291660945,70.213104248,1.0,80.7933781942,0.0,1.0,1.0,0.0,25.3774992625,1.0,78.7976175944,0.0,1.0,0.0343292676202,53.706665357,78.4571774801,53.706665357,2.0,0.0,60.2448049216,0.0566000007093,22.0281027893,0.929063296122,772.409839395,1.0,0.0,3632.03790208,0.00363203790208,389.18909034,0.680310155166,0.248750776869,0.680310155166,0.0,0.0,1064.39583333,389.18909034,1064.39583333,0.0,0.0,0.00106439583333,0.680342763662,1.0,15.1861433654,2.0,2.0,2.0,0.0,81.5450458527,74.5177326202,70.213104248,0.70213104248,1.0,9.91666666667,2683.60848609,82.2729077109,1453.58492367,0.929060932035,1453.58492367,1.0,0.0,0.0,0.0,34.215833346,1.0,66.111111323,,1.0,0.0,39.525001208,33.7008336385,1.0,65.8750012716,0.0,1.0,67.9166650772,0.0,1095.51000977,0.000130736011522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267744308572,168493.0,1469.74028132,45.0586615562,796.089416812,0.508821716242,796.089416812,0.267694464922,1.0,1.0,1.0,0.0,1564.57437134,1564.57437134,1564.57437134,0.0,0.0,1064.39583333,1564.57437134
2017-06-04T03:00:00.000Z,0.0,0.0343666698442,0.799185836644,0.507484697666,49.6225001017,0.0498025821395,72.32416598,0.0,35.9066664378,1.0,79.1944440206,0.0,0.0,0.0,47.4000002543,36.4174998601,1.0,79.0000012716,0.0,0.0,72.32416598,79.4476114909,2.0,0.0,126.267000198,76.6445000966,41.34375,0.54960398049,798.325002035,0.0,0.555726381631,0.0,1.0,15.3075253169,84.5509993235,7.74899991353,2659.16617839,84.3875001272,84.3245569865,76.6385002136,76.5194320679,,1573.33298747,52.267999649,52.1703414917,40.9055000941,40.60546875,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,84.6605008443,100.0,9.55023694038,43.4820000331,1.38150024414,5.75728833675,39.52399985,207.0,58.2000001272,413.733329773,0.555726381631,43.4820000331,0.532010396322,53.2010399501,2.0,1.0,1.0,744.81455485,744.81455485,0.0,0.55137611666,0.0,1.0,15.2337977091,83.6315002441,7.10850016276,1809.1485494,83.7590001424,83.560295105,76.6504999797,76.3002522786,,1490.99995931,52.0819997787,51.9826965332,40.8509995143,41.4419428507,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.127499898275,100.0,9.38770866394,42.9080006282,0.668499946594,5.84608904521,40.1824995677,207.0,55.8999996185,384.591667175,0.55137611666,42.9080006282,0.498244403657,49.8244409561,2.0,1.0,1.0,697.54216512,697.54216512,798.325002035,0.549695066543,2.0,0.0,3112.01808675,0.0,0.499698268871,5.69911909103,11.6953125,3112.01808675,0.0405268022567,58.8999996185,58.8999996185,62.8220122655,2.0,52.8956832886,41.6931177775,41.1533730825,1.0,1808.24365373,688.690233338,0.0,0.0,0.0,7.3164100647,1.0,0.0,26.4624993006,69.3220901489,1.0,78.9041067759,0.0,1.0,1.0,0.0,23.4566658338,1.0,76.7619018555,0.0,1.0,0.0343721038146,49.9191649755,76.6256650289,49.9191649755,2.0,0.0,55.4363514699,0.0566000007093,21.1135671625,0.931338852069,765.147051862,1.0,0.0,3342.14593198,0.00334214593198,373.031217277,0.674292519313,0.256812001804,0.674292519313,0.0,0.0,979.440826416,373.031217277,979.440826416,0.0,0.0,0.000979440826416,0.674401109417,1.0,13.7134608214,2.0,2.0,2.0,0.0,82.731508255,73.2175632824,69.3220901489,0.693220901489,1.0,10.5,2500.65831468,76.6641005224,1354.48939155,0.932493357003,1354.48939155,1.0,0.0,0.0,0.0,29.6825000445,1.0,62.972222964,,1.0,0.0,37.6500008901,29.217499733,1.0,62.7500012716,0.0,1.0,58.8999996185,0.0,1028.18994141,0.000125308274899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275403572449,168493.0,1360.93285777,41.7228906485,737.153535788,0.507490704248,737.153535788,0.275304785445,1.0,1.0,1.0,0.0,1452.54588826,1452.54588826,1452.54588826,0.0,0.0,979.440826416,1452.54588826
2017-06-04T04:00:00.000Z,0.0,0.0330140042616,0.79155422639,0.534620418767,51.2950003942,0.0479022762719,86.7224992116,0.0,43.0708328883,1.0,83.7361119588,0.0,0.0,0.0,50.1166667938,43.6308333079,1.0,83.5277779897,0.0,0.0,86.7224992116,84.0175552368,2.0,0.0,128.03625075,76.741250356,41.3046875,0.541933891607,984.533325195,0.0,0.548311673094,0.0,1.0,15.7196740309,85.7779992421,8.25600009494,2829.99945068,85.6160004934,85.4690068563,76.7540003459,76.6026077271,,1870.3329366,52.8425006866,52.7283706665,40.9684995015,40.6824620565,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.161998748779,87.7235012054,100.0,9.93805670738,44.6475009918,1.27199904124,5.78161724408,39.6965004603,207.0,68.75,512.191663106,0.548311673094,44.6475009918,0.664307062058,66.43070666,2.0,1.0,1.0,930.029886882,930.029886882,0.0,0.550428189745,0.0,1.0,15.6217737993,84.793999354,8.1120001475,1944.131663,84.8405005137,84.6362584432,76.7285003662,76.3812535604,,1746.74993896,52.6729996999,52.5711313883,40.9784997304,41.4291712443,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,9.75743794441,43.8620007833,0.660999933879,5.86433581511,40.3174997965,207.0,65.5416673024,472.341664632,0.550428189745,43.8620007833,0.61134429205,61.1344283422,2.0,1.0,1.0,855.88200887,855.88200887,984.533325195,0.541199566142,2.0,0.0,3713.53493245,0.0,0.491463686029,5.69911909103,6.75,3713.53493245,0.0395103099045,74.3250013987,74.3250013987,65.7617473602,2.0,53.3606694539,41.6943918864,41.1983410517,1.0,2225.6155943,915.420441246,0.0,0.0,0.0,8.14607810974,1.0,0.0,31.4008324941,68.6079222361,1.0,83.2876694997,0.0,1.0,1.0,0.0,28.5758328438,1.0,81.7321427663,0.0,1.0,0.0330691693087,59.976664861,81.5832672119,59.976664861,2.0,0.0,68.2319598181,0.0566000007093,28.0645637655,0.9334068651,758.604749517,1.0,0.0,4113.56737755,0.00411356737755,495.840343,0.663570850325,0.272934069189,0.663570850325,0.0,0.0,1205.51164246,495.840343,1205.51164246,0.0,0.0,0.00120551164246,0.661673779289,1.0,12.3887458902,2.0,2.0,2.0,0.0,84.786375566,71.9953745062,68.6079222361,0.686079222361,1.0,10.5,3187.3893655,97.717603915,1726.45941149,0.950325239001,1726.45941149,1.0,0.0,0.0,0.0,37.6141673724,1.0,65.8194475174,,1.0,0.0,39.3333339691,36.7108337084,1.0,65.5555566152,0.0,1.0,74.3250013987,0.0,1807.84997559,0.00016656219407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287200695075,168493.0,1821.51484561,55.8432139279,986.629208976,0.54308756556,986.629208976,0.288787590574,1.0,1.0,1.0,0.0,1816.70373535,1816.70373535,1816.70373535,0.0,0.0,1205.51164246,1816.70373535
2017-06-04T05:00:00.000Z,0.0,0.0347378037613,0.803424310185,0.603947446715,55.1664994558,0.0491709393505,122.8225015,0.0,60.7641661962,1.0,94.2222201029,0.0,0.0,0.0,56.3999993006,62.0583333969,1.0,93.9999961853,0.0,0.0,122.8225015,94.5043544769,2.0,0.0,134.096999486,78.9305000305,41.4114583333,0.569346639313,1422.20001221,0.0,0.597368468614,0.0,1.0,16.9331563314,89.9764989217,,3267.0826416,89.7859992981,89.6767425537,78.9379990896,78.7740071615,,2478.66617839,53.1995000839,53.0863698324,40.9219996134,40.578742981,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,89.3900000254,100.0,11.1495114168,48.8684997559,1.19849967957,5.78364475568,39.7189998627,207.0,93.2416674296,755.549997965,0.597368468614,48.8639996847,0.903529328846,90.3529313405,2.0,1.0,1.0,1264.94106038,1264.94106038,0.0,0.590183567295,0.0,1.0,16.8509685198,88.707499822,9.69899940491,2259.8421224,88.6220003764,88.4634628296,78.9230009715,78.5531107585,,2239.49993896,53.0134998957,52.9166717529,40.9079996745,41.0570449829,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,11.0012300014,47.7140007019,0.702999750773,5.84973835945,40.2065000534,207.0,85.375,666.649993896,0.590183567295,47.7140007019,0.806844954718,80.6844940186,2.0,1.0,1.0,1129.5829366,1129.5829366,1422.20001221,0.569357648032,2.0,0.0,4916.56844076,0.0,0.472379113237,5.69911909103,5.61197916667,4916.56844076,0.0549876912266,137.359165192,137.359165192,81.563694636,2.0,53.5472946167,41.3530197144,41.1999190648,1.0,3266.28468618,1041.45454121,0.0,0.0,0.0,10.4272556305,1.0,0.0,44.5616652171,68.5107434591,1.0,94.320772171,0.0,1.0,1.0,0.0,42.2116651535,1.0,94.0476169586,0.0,1.0,0.0347382111585,86.77333196,93.6489372253,86.77333196,2.0,0.0,100.136342517,0.0566000007093,31.9284626645,0.934085267315,756.463694388,1.0,0.0,6037.01832664,0.00603701832664,564.107107145,0.708257808923,0.225827930606,0.708257808923,0.0,0.0,1769.19330851,564.107107145,1769.19330851,0.0,0.0,0.00176919330851,0.708285058538,1.0,14.7451999237,2.0,2.0,2.0,0.0,85.8081951141,71.5905539195,68.5107434591,0.685107434591,1.0,10.5,4307.73922739,132.064805181,2333.30041566,0.934085739529,2333.30041566,1.0,0.0,0.0,0.0,69.1433347066,1.0,81.666668574,,1.0,0.0,48.9000002543,68.2158330282,1.0,81.4999993642,0.0,1.0,137.359165192,0.0,1791.68005371,0.000189494297475,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241763599474,168493.0,2785.32023815,85.391142593,1508.67741207,0.603965973136,1508.67741207,0.241750034038,1.0,1.0,1.0,0.0,2497.95100911,2497.95100911,2497.95100911,0.0,0.0,1769.19330851,2497.95100911
2017-06-04T06:00:00.000Z,0.0,0.0345650792035,0.800568123975,0.599786418611,54.9662494659,0.0490423275959,121.346666336,0.0,60.1324993769,1.0,93.8333339691,0.0,0.0,0.0,56.1916666031,61.3041664759,1.0,93.6527786255,0.0,0.0,121.346666336,94.1544005076,2.0,0.0,133.663499514,78.6972500483,41.4609375,0.567924882707,1405.34999593,0.0,0.588659952324,0.0,1.0,16.5210076968,89.6120007833,,3246.24934896,89.4394995372,89.3226064046,78.7025000254,78.5416310628,,2403.66617839,53.380999883,53.264734904,40.8409996033,40.5373814901,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.172501246134,89.0465005239,100.0,10.7446616491,48.5984999339,1.17899926503,5.77634604772,39.6620003382,207.0,91.5333334605,739.058339437,0.588659952324,48.5984999339,0.896846073696,89.6846071879,2.0,1.0,1.0,1255.58450317,1255.58450317,0.0,0.589553490126,0.0,1.0,16.7881186803,88.5289993286,9.75599988302,2257.96734619,88.4479999542,88.2909520467,78.6920000712,78.3260396322,,2198.74987793,53.2025000254,53.1034622192,40.8659998576,41.0091832479,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0809993743896,100.0,10.9454764525,47.5820000966,0.710499127706,5.84264242649,40.1555007299,207.0,85.3249994914,666.29166158,0.589553490126,47.5820000966,0.807249821254,80.724981308,2.0,1.0,1.0,1130.14974976,1130.14974976,1405.34999593,0.567939576615,2.0,0.0,4782.96280924,0.0,0.446417041123,5.69911909103,5.73697916667,4782.96280924,0.0525791434559,130.099164963,130.099164963,80.0926475525,2.0,53.7351913452,41.3179906209,41.227191925,1.0,3216.68659755,1055.45579679,0.0,0.0,0.0,10.6086037954,1.0,0.0,43.9924983978,68.0938962301,1.0,93.8299070994,0.0,1.0,1.0,0.0,41.5399990082,1.0,93.434521993,0.0,1.0,0.0345671734284,85.5324980418,93.1876716614,85.5324980418,2.0,0.0,98.6157857777,0.0566000007093,32.3577070996,0.935137546751,753.160178411,1.0,0.0,5945.3470246,0.0059453470246,571.69093099,0.704103337952,0.23102964092,0.704103337952,0.0,0.0,1742.3283488,571.69093099,1742.3283488,0.0,0.0,0.0017423283488,0.704142068823,1.0,14.5968482885,2.0,2.0,2.0,0.0,86.3131065369,70.948076884,68.0938962301,0.680938962301,1.0,9.91666666667,4272.14239434,130.973492877,2314.01927979,0.935132978872,2314.01927979,1.0,0.0,0.0,0.0,65.6558332443,1.0,80.2222232819,,1.0,0.0,47.9916674296,64.4433336258,1.0,79.9861132304,0.0,1.0,130.099164963,0.0,1786.93005371,0.000192041848027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247055387993,168493.0,2740.56113867,84.0189374892,1484.43350594,0.599883820535,1484.43350594,0.247033025237,1.0,1.0,1.0,0.0,2474.53499349,2474.53499349,2474.53499349,0.0,0.0,1742.3283488,2474.53499349
2017-06-04T07:00:00.000Z,0.0,0.0347061410926,0.810701104105,0.613201428907,55.3082494736,0.0491591261598,124.992499034,0.0,62.015832901,1.0,94.75,0.0,0.0,0.0,56.7249997457,62.9766667684,1.0,94.5416653951,0.0,0.0,124.992499034,95.0437628428,2.0,0.0,134.255249977,78.9470005035,41.7526041667,0.570958462885,1451.25831095,0.0,0.595551388576,0.0,1.0,16.6539589564,90.0169995626,,3292.49934896,89.8355000814,89.6996307373,78.9530003866,78.7924245199,,2465.99949137,53.5850000381,53.4698511759,41.1664997737,40.8358179728,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,89.480000178,100.0,10.8376729488,48.6690003077,1.20449924469,5.8162860473,39.962000529,207.0,93.9249998728,760.033335368,0.595551388576,48.6690003077,0.911139831543,91.1139837901,2.0,1.0,1.0,1275.59576416,1275.59576416,0.0,0.596399820709,0.0,1.0,16.931948185,88.9459991455,9.75824832916,2271.46569824,88.8394997915,88.6794230143,78.9410006205,78.5747960409,,2232.49991862,53.415500323,53.3093846639,40.9679994583,41.0902353923,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.077546676,47.8715003332,0.725498835246,5.85440138976,40.2425006231,207.0,87.9249998728,691.225001017,0.596399820709,47.8715003332,0.827254246303,82.7254257202,2.0,1.0,1.0,1158.15594482,1158.15594482,1451.25831095,0.570667603328,2.0,0.0,4907.8170166,0.0,0.423950925469,5.69911909103,5.171875,4907.8170166,0.0539746767711,137.528333028,137.528333028,81.5022525787,2.0,53.9414265951,41.5135192871,41.209675471,1.0,3326.84315999,1054.60889208,0.0,0.0,0.0,10.3159840902,1.0,0.0,45.2924989065,68.6370162964,1.0,94.7945175171,0.0,1.0,1.0,0.0,42.9233325322,1.0,94.4226156871,0.0,1.0,0.0346946486435,88.2158317566,94.2122332255,88.2158317566,2.0,0.0,101.992918002,0.0566000007093,32.3317430612,0.933704006407,757.665285728,1.0,0.0,6148.94752184,0.00614894752184,571.232202402,0.708946356946,0.22473591212,0.708946356946,0.0,0.0,1801.99499512,571.232202402,1801.99499512,0.0,0.0,0.00180199499512,0.708490252495,1.0,13.6516330345,2.0,2.0,2.0,0.0,85.0877189636,71.8193823497,68.6370162964,0.686370162964,1.0,9.91666666667,4381.45205206,134.324661063,2373.22719752,0.933682269066,2373.22719752,1.0,0.0,0.0,0.0,69.3941666285,1.0,81.5972251892,,1.0,0.0,48.8500000636,68.1341663996,1.0,81.4166673024,0.0,1.0,137.528333028,0.0,1940.7800293,0.000191887752376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240698489803,168493.0,2881.54908591,88.3412849673,1560.8000682,0.614054714508,1560.8000682,0.241191118157,1.0,1.0,1.0,0.0,2541.79315186,2541.79315186,2541.79315186,0.0,0.0,1801.99499512,2541.79315186
2017-06-04T08:00:00.000Z,0.0,0.0362624874225,0.827896206518,0.636392903422,56.1602509816,0.0508365532984,135.296667735,0.0,67.0983333588,1.0,97.1666647593,0.0,0.0,0.0,58.2333335876,68.1983350118,1.0,97.0555540721,0.0,0.0,135.296667735,97.4909610748,2.0,0.0,136.285500844,80.1252498627,42.2447916667,0.586755296562,1561.28333537,0.0,0.608289870969,0.0,1.0,17.1047848066,91.3189996084,,3381.24943034,91.1060009003,90.9814097087,80.1289997101,79.9562225342,,2596.33270264,53.8475001653,53.7354838053,41.6629997889,41.3136825562,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,90.6875006358,100.0,11.2207832336,49.4430011113,1.19999949137,5.88400161266,40.4630002975,207.0,98.3916664124,801.349995931,0.608289870969,49.4430011113,0.941130516416,94.1130504608,2.0,1.0,1.0,1317.58272298,1317.58272298,0.0,0.621791005622,0.0,1.0,17.4492491086,90.4954999288,,2346.83129883,90.3589998881,90.1905034383,80.1215000153,79.7458775838,,2295.99983724,53.6720005671,53.564394633,40.89899985,40.9791844686,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,11.6092421214,49.4600000381,0.76150004069,5.84000678857,40.1374998093,207.0,94.9333343506,759.933324178,0.621791005622,49.4600000381,0.872836470831,87.2836488088,2.0,1.0,1.0,1221.97105916,1221.97105916,1561.28333537,0.586765766266,2.0,0.0,5113.18440755,0.0,0.375022461017,5.69911909103,5.32552083333,5113.18440755,0.0583372031391,155.285001119,155.285001119,85.0554745992,2.0,54.2046025594,41.7122243245,41.0655670166,1.0,3597.13604995,975.120678146,0.0,0.0,0.0,10.2534974416,1.0,0.0,49.2524989446,69.8755022685,1.0,97.6712309519,0.0,1.0,1.0,0.0,47.2374992371,1.0,97.684521993,0.0,1.0,0.0362596079352,96.4899978638,97.437625885,96.4899978638,2.0,0.0,110.279440461,0.0566000007093,29.8948277948,0.93075497452,767.018673524,1.0,0.0,6648.52526446,0.00664852526446,528.1771629,0.73223993645,0.19849744171,0.73223993645,0.0,0.0,1948.39998372,528.1771629,1948.39998372,0.0,0.0,0.00194839998372,0.732202927272,1.0,14.4237645398,2.0,2.0,2.0,0.0,83.4743150075,73.5457922618,69.8755022685,0.698755022685,1.0,10.5,4572.2567281,140.174268256,2476.57714662,0.93073737816,2476.57714662,1.0,0.0,0.0,0.0,78.1050008138,1.0,85.111111323,,1.0,0.0,50.958334287,77.1800003052,1.0,84.930557251,0.0,1.0,155.285001119,0.0,2021.05993652,0.000177424746398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213269012686,168493.0,3126.65630155,95.8556759209,1693.56315759,0.636468173501,1693.56315759,0.213298171716,1.0,1.0,1.0,0.0,2660.87642415,2660.87642415,2660.87642415,0.0,0.0,1948.39998372,2660.87642415
2017-06-04T09:00:00.000Z,0.0,0.0370569579721,0.837653834478,0.648579875748,56.6882508596,0.0536217117415,145.680001577,0.0,72.1591657003,1.0,99.7361106873,0.0,0.0,0.0,59.7000007629,73.5066655477,1.0,99.5,0.0,0.0,145.680001577,99.992626826,2.0,0.0,138.25575002,81.5674991608,42.2473958333,0.58213742283,1581.6083374,0.0,0.594282678485,0.0,1.0,17.7187774976,92.4800014496,,3482.49932861,92.2864996592,92.1442921956,81.5509993235,81.3841374715,,2754.66603597,54.7384999593,54.6247507731,43.0984999339,42.7498397827,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.193501790365,91.8739980062,100.0,11.6472402414,49.1879997253,1.24650001526,6.0715372165,41.8519999186,207.0,98.6666660309,793.841674805,0.594282678485,49.1879997253,0.954278709775,95.4278704325,2.0,1.0,1.0,1335.99019368,1335.99019368,0.0,0.614446696348,0.0,1.0,18.0040186246,92.1035003662,,2421.07204183,91.9385007222,91.7565282186,81.583998998,81.1899592082,,2580.99993896,54.5674997965,54.4505488078,42.7274999619,42.8417154948,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.164999643962,100.0,11.9175709089,49.2110007604,0.769000053406,6.08644767602,41.9584999084,207.0,97.7083333333,781.524998983,0.614446696348,49.2110007604,0.908765563965,90.7464230855,2.0,1.0,1.0,1272.27178955,1272.27178955,1581.6083374,0.582132707015,2.0,0.0,5570.01062012,0.0,0.247212977459,5.69911909103,4.2734375,5570.01062012,0.0860724925528,233.769167582,233.769167582,98.6486085256,2.0,55.0555038452,43.3458353678,40.9156697591,1.0,3806.37978752,831.494342038,0.0,0.0,0.5,9.59789848328,1.0,0.0,51.5624987284,71.9531008403,1.0,99.3778514862,0.0,1.0,1.0,0.0,49.1174987157,1.0,99.1785691579,0.0,1.0,0.0370587376705,100.67999649,99.286766688,100.67999649,2.0,0.0,116.694344423,0.0566000007093,25.4915937326,0.924623018638,786.772250093,1.0,0.0,7035.26689902,0.00703526689902,450.381509066,0.758857000913,0.165770453264,0.758857000913,0.0,0.0,2061.73750814,450.381509066,2061.73750814,0.0,0.0,0.00206173750814,0.758873646458,1.0,16.9554234162,2.0,2.0,2.0,0.0,78.7870814006,76.9479694366,71.9531008403,0.719531008403,1.0,10.5,4637.87412956,142.185938156,2512.1190172,0.924627454177,2512.1190172,1.0,0.0,0.0,0.0,117.544167201,1.0,98.625,,1.0,0.0,59.0833346049,116.224999746,1.0,98.4722239176,0.0,1.0,233.769167582,0.0,2100.72998047,0.000151291707861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179283507661,168493.0,3253.32144267,99.7389210068,1762.17172715,0.648596800845,1762.17172715,0.17923679842,1.0,1.0,1.0,0.0,2716.89857992,2716.89857992,2716.89857992,0.0,0.0,2061.73750814,2716.89857992
2017-06-04T10:00:00.000Z,0.0,0.0384179739052,0.824552019929,0.632035962333,56.7167491913,0.0552522422088,145.7783343,0.0,72.0591672262,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6458326976,1.0,99.5,0.0,0.0,145.7783343,100.0,2.0,0.0,139.13400046,82.417251269,45.2213541667,0.593637053812,1566.91664632,0.0,0.611849677853,0.0,1.0,18.1418046951,93.1475009918,,3474.99932861,92.9420000712,92.8265024821,82.4030011495,82.2463556925,,2741.66607666,53.7590001424,53.6819763184,42.4129997889,42.0880737305,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,92.7680009206,100.0,12.153999567,50.5290002823,1.18050034841,5.98780504862,41.2324994405,207.0,97.8416659037,792.674992879,0.611849677853,50.5290002823,0.925813395182,92.5813395182,2.0,1.0,1.0,1296.13875326,1296.13875326,0.0,0.635604689194,0.0,1.0,18.1563081741,92.5115000407,9.67319946289,2425.19651286,92.3840007782,92.209526062,82.4315013885,82.0261688232,,2482.99989827,53.5729996363,53.4687627157,41.7989994685,41.9104385376,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,12.184340318,50.5850013097,0.711999257406,5.9683419466,41.0870002111,207.0,97.0916659037,774.241658529,0.635604689194,50.5850013097,0.870030764625,87.0030759176,2.0,1.0,1.0,1218.04307048,1218.04307048,1566.91664632,0.593755895783,2.0,0.0,5477.2450765,0.0,0.169364798814,5.69911909103,12.734375,5477.2450765,0.0905908910183,239.026666005,239.026666005,99.9590778351,2.0,54.1717096965,42.6057713826,40.864830335,1.0,3790.52392239,685.49388002,0.0,0.0,0.166666666667,8.87154579163,1.0,0.0,52.2166652679,73.5314553579,1.0,99.748854955,0.0,1.0,1.0,0.0,49.1883319219,1.0,99.1666653951,0.0,1.0,0.0384324187484,101.4049956,99.6625378927,101.4049956,2.0,0.0,116.208242171,0.0566000007093,21.0155747456,0.919150836135,804.751207039,1.0,0.0,7005.96077368,0.00700596077368,371.299902513,0.777849544821,0.14066949938,0.777849544821,0.0,0.0,2053.14912923,371.299902513,2053.14912923,0.0,0.0,0.00205314912923,0.777958273888,1.0,21.7520002848,2.0,2.0,2.0,0.0,74.6112872037,79.8152514371,73.5314553579,0.735314553579,1.0,9.91666666667,4473.17617351,137.136699487,2422.90985457,0.917935916437,2422.90985457,1.0,0.0,0.0,0.0,120.266667048,1.0,100.0,,1.0,0.0,59.9333343506,118.760000229,1.0,99.8888905843,0.0,1.0,239.026666005,0.0,2127.16992188,0.000124726693368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153245446508,168493.0,3081.0090386,94.456241886,1668.83817495,0.632250719777,1668.83817495,0.153012364996,1.0,1.0,1.0,0.0,2639.51961263,2639.51961263,2639.51961263,0.0,0.0,2053.14912923,2639.51961263
2017-06-04T11:00:00.000Z,0.0,0.0391931610307,0.817916622595,0.623586436573,56.8825003306,0.0560439910669,145.673334757,0.0,72.0799999237,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5933335622,1.0,99.5,0.0,0.0,145.673334757,100.0,2.0,0.0,139.718998909,83.1612494787,40.6666666667,0.60671852691,1577.14997355,0.0,0.638293728223,0.0,1.0,18.3811167081,93.7654997508,,3474.9993693,93.5405000051,93.4343363444,83.1514994303,82.9999949137,,2728.66603597,53.0074996948,52.9283905029,41.9150002797,41.5262120565,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,93.6410007477,100.0,12.4648792744,51.6254997253,1.2195002238,5.91623743375,40.6955000559,207.0,99.3416678111,804.816670736,0.638293728223,51.6254997253,0.90069455828,90.0694567362,2.0,1.0,1.0,1260.97238159,1260.97238159,0.0,0.64065224664,0.0,1.0,18.3569437663,93.1159998576,9.83550008138,2439.0696818,93.0064996084,92.790318807,83.170999527,82.7571309408,,2445.24989827,52.8154996236,52.7030970256,40.9829998016,41.1444905599,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.109500249227,100.0,12.487336874,52.0234998067,0.631000200907,5.86960701148,40.3519996007,207.0,96.3166656494,772.333333333,0.64065224664,52.0234998067,0.861105542864,86.110555013,2.0,1.0,1.0,1205.54776001,1205.54776001,1577.14997355,0.606734485341,2.0,0.0,5425.31982422,0.0,0.119453957135,5.69911909103,15.0989583333,5425.31982422,0.0916271820299,238.170832316,238.170832316,100.0,2.0,53.4751815796,41.9758911133,40.7768688202,1.0,3808.481365,583.230775123,0.0,0.0,0.0,8.30011940002,1.0,0.0,52.5766652425,74.8513800303,1.0,99.9486268361,0.0,1.0,1.0,0.0,49.3049987157,1.0,99.1488068899,0.0,1.0,0.0391964218487,101.88166364,99.9916083018,101.88166364,2.0,0.0,116.758773676,0.0566000007093,17.8804367272,0.915357465985,817.461339994,1.0,0.0,7039.15120886,0.00703915120886,315.908772139,0.793573856818,0.121527887699,0.793573856818,0.0,0.0,2062.87583415,315.908772139,2062.87583415,0.0,0.0,0.00206287583415,0.793602089087,1.0,25.0041437002,2.0,2.0,2.0,0.0,73.4347048673,81.7140690197,74.8513800303,0.748513800303,1.0,10.5,4396.18596332,134.776366939,2381.2078666,0.916033955754,2381.2078666,1.0,0.0,0.0,0.0,119.819999695,1.0,100.0,,1.0,0.0,59.9083347321,118.350832621,1.0,99.8472245534,0.0,1.0,238.170832316,0.0,2105.5,0.000106119760032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132667448554,168493.0,2992.8868505,91.7546299758,1621.10651636,0.623628300456,1621.10651636,0.13262956584,1.0,1.0,1.0,0.0,2599.47554525,2599.47554525,2599.47554525,0.0,0.0,2062.87583415,2599.47554525
