timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-04T12:00:00.000Z,0.0,0.0389851342764,0.821220774537,0.627908641449,56.9612496694,0.0556008584429,145.714166005,0.0,71.9191678365,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6924997965,1.0,99.5,0.0,0.0,145.714166005,100.0,2.0,0.0,139.842748642,83.1717507044,40.4661458333,0.600828193755,1574.64167277,0.0,0.630116766088,0.0,1.0,18.3919946353,93.8120002747,,3474.16597493,93.5975004832,93.4960098267,83.1574999491,83.0247624715,,2720.66607666,53.2310002645,53.1672693888,42.0470002492,41.7247390747,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,93.595998764,100.0,12.4516309102,51.550500234,1.1730000178,5.94036364555,40.8740002314,207.0,98.2083333333,798.766662598,0.630116766088,51.550500234,0.905603194464,90.5603199005,2.0,1.0,1.0,1267.84447225,1267.84447225,0.0,0.640682433031,0.0,1.0,18.3871603012,93.1925004323,9.87381675027,2454.81774902,93.0709997813,92.8637975057,83.1860014598,82.761601766,,2435.74993896,53.0389995575,52.9236831665,41.1059996287,41.2338485718,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.121500651042,100.0,12.5041724841,51.9650001526,0.65499941508,5.88298793634,40.4510002136,207.0,96.8416671753,775.874994914,0.640682433031,51.9650001526,0.865036301386,86.5036303202,2.0,1.0,1.0,1211.05082194,1211.05082194,1574.64167277,0.600852836577,2.0,0.0,5413.06778971,0.0,0.100514447147,5.69911909103,14.9010416667,5413.06778971,0.0905896883782,237.408334096,237.408334096,100.0,2.0,53.735186259,42.1153666178,40.8090238571,1.0,3803.09501866,629.10923201,0.0,0.0,0.0,8.63471285502,1.0,0.0,52.7674986521,74.5227870941,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.4041652679,1.0,99.1607119242,0.0,1.0,0.038986245563,102.171665192,99.9962514242,102.171665192,2.0,0.0,116.5936414,0.0566000007093,19.2869586058,0.917148166054,811.449991877,1.0,0.0,7029.1957167,0.0070291957167,340.758981697,0.786008047224,0.130021710348,0.786008047224,0.0,0.0,2059.95830282,340.758981697,2059.95830282,0.0,0.0,0.00205995830282,0.78597364823,1.0,23.4497030723,2.0,2.0,2.0,0.0,75.2832308683,80.8211531206,74.5227870941,0.745227870941,1.0,10.5,4434.81383602,135.960603545,2402.13077458,0.916569095948,2402.13077458,1.0,0.0,0.0,0.0,119.723332723,1.0,100.0,,1.0,0.0,59.9000015259,117.685000738,1.0,99.8333358765,0.0,1.0,237.408334096,0.0,2091.69995117,0.000114467417672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141856965201,168493.0,3038.20383015,93.1439383282,1645.65260002,0.627923480189,1645.65260002,0.141821300281,1.0,1.0,1.0,0.0,2620.78525798,2620.78525798,2620.78525798,0.0,0.0,2059.95830282,2620.78525798
2017-06-04T13:00:00.000Z,0.0,0.0388095501393,0.80371740773,0.604172501507,55.7784996033,0.0583560471081,145.702500661,0.0,71.8166662852,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8083343506,1.0,99.5,0.0,0.0,145.702500661,100.0,2.0,0.0,137.671499888,81.8930002848,40.2578125,0.586928782566,1466.1416626,0.0,0.624062354871,0.0,1.0,17.9024918874,92.457499822,,3467.08268229,92.2399997711,92.1601867676,81.9005006154,81.777150472,,2706.9993693,52.3205000559,52.2729034424,41.1274998983,40.8351720174,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,92.065999349,100.0,12.0799209277,51.1124998728,1.12200005849,5.82257099946,40.0054998398,207.0,96.9583326976,787.799992879,0.624062354871,51.1124998728,0.901743905204,90.2865339915,2.0,1.0,1.0,1262.44146729,1262.44146729,0.0,0.606758572918,0.0,1.0,17.6015386581,90.9485003153,8.97750027974,2461.19197591,90.863000234,90.6728947957,81.8854999542,81.4680582682,,2394.24987793,52.125500679,52.0183995565,40.9244998296,41.1444829305,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,11.7323373159,49.9385004044,0.5694993337,5.86920146147,40.3550004959,207.0,86.6750017802,678.341669718,0.606758572918,49.9385004044,0.7983488755,79.8348878225,2.0,1.0,1.0,1117.6884257,1117.6884257,1466.1416626,0.586895758518,2.0,0.0,5348.89046224,0.0,0.119878905063,5.69911909103,18.2734375,5348.89046224,0.0944683048198,235.880003611,235.880003611,99.8520730337,2.0,52.834428267,41.6389770508,40.9158878326,1.0,3590.24979757,657.667179986,0.0,0.0,0.0,8.67765935262,1.0,0.0,49.5208326976,73.2228412628,1.0,97.6598154704,0.0,1.0,1.0,0.0,47.4249986013,1.0,97.5952358246,0.0,1.0,0.038805104078,96.945830663,97.3670991262,96.945830663,2.0,0.0,110.068324715,0.0566000007093,20.1624758172,0.921001901906,798.625358077,1.0,0.0,6635.79752153,0.00663579752153,356.227483472,0.778494219598,0.142605703476,0.778494219598,0.0,0.0,1944.6700236,356.227483472,1944.6700236,0.0,0.0,0.0019446700236,0.778518353899,1.0,24.6188172174,2.0,2.0,2.0,0.0,77.1108266657,78.8632167469,73.2228412628,0.732228412628,1.0,10.5,4243.37365279,130.091513248,2298.43660101,0.920114768206,2298.43660101,1.0,0.0,0.0,0.0,118.581667582,1.0,99.9305566152,,1.0,0.0,59.8583339055,117.298334757,1.0,99.7638893127,0.0,1.0,235.880003611,0.0,2002.85998535,0.000119663581378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154986865122,168493.0,2787.22400646,85.4495074978,1509.70859412,0.604369584316,1509.70859412,0.154964405413,1.0,1.0,1.0,0.0,2497.98903402,2497.98903402,2497.98903402,0.0,0.0,1944.6700236,2497.98903402
2017-06-04T14:00:00.000Z,0.0,0.0385887438913,0.815576994359,0.620079514688,56.2592506409,0.0566201361912,145.883331299,0.0,72.1308333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7524998983,1.0,99.5,0.0,0.0,145.883331299,100.0,2.0,0.0,138.411750793,82.1525001526,39.8880208333,0.590875117925,1523.92502848,0.0,0.622729392886,0.0,1.0,18.0475296974,92.7950007121,,3470.41601562,92.5985005697,92.4908065796,82.1554997762,82.0203272502,,2716.33268229,52.8589998881,52.7888870239,41.6060002645,41.2869593302,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,92.4769999186,100.0,12.1673802535,50.9925003052,1.14750035604,5.88014952342,40.4584999084,207.0,97.5416660309,793.08333842,0.622729392886,50.9925003052,0.909751710438,90.9751714071,2.0,1.0,1.0,1273.65239461,1273.65239461,0.0,0.620779910122,0.0,1.0,17.8879882495,91.7434997559,9.18000125885,2468.31601969,91.6265004476,91.4127782186,82.149500529,81.7225519816,,2420.24987793,52.6790002187,52.5571034749,41.0249999364,41.2178929647,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.11549949646,100.0,12.0072305202,50.6060005824,0.582999865214,5.88075768948,40.4375,207.0,92.0999991099,730.841669718,0.620779910122,50.6015005112,0.840107480004,84.0107491811,2.0,1.0,1.0,1176.15047201,1176.15047201,1523.92502848,0.590840995852,2.0,0.0,5386.22998047,0.0,0.115527104248,5.69911909103,14.8671875,5386.22998047,0.0919799893201,237.014169057,237.014169057,99.9880313873,2.0,53.4251875444,41.8790893555,40.8820972443,1.0,3704.11724004,648.111581788,0.0,0.0,0.0,7.7389532725,1.0,0.0,50.9699986776,74.4165465037,1.0,98.6929213206,0.0,1.0,1.0,0.0,48.5541658401,1.0,98.5059509277,0.0,1.0,0.0386036346732,99.5241648356,98.6054172516,99.5241648356,2.0,0.0,113.559223493,0.0566000007093,19.8695244225,0.91409122543,821.775403691,1.0,0.0,6846.2567751,0.0068462567751,351.051663843,0.777925625475,0.136114106268,0.777925625475,0.0,0.0,2006.34667969,351.051663843,2006.34667969,0.0,0.0,0.00200634667969,0.778057018916,1.0,22.9642022438,2.0,2.0,2.0,0.0,69.8513197465,82.327792081,74.4165465037,0.744165465037,1.0,10.5,4365.64677773,133.840109802,2364.66622128,0.91685772347,2364.66622128,1.0,0.0,0.0,0.0,119.261666616,1.0,100.0,,1.0,0.0,59.9000015259,117.752500534,1.0,99.8333358765,0.0,1.0,237.014169057,0.0,2117.59008789,0.000117924925205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.148457173653,168493.0,2955.06229921,90.5950212496,1600.61872993,0.620611751318,1600.61872993,0.148355377955,1.0,1.0,1.0,0.0,2579.09832764,2579.09832764,2579.09832764,0.0,0.0,2006.34667969,2579.09832764
2017-06-04T15:00:00.000Z,0.0,0.0385709979412,0.826582101202,0.634769651528,56.9094994863,0.0549791427567,145.884165446,0.0,72.2083333333,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6741682688,1.0,99.5,0.0,0.0,145.884165446,100.0,2.0,0.0,139.627498945,82.7179994583,42.5833333333,0.594794832433,1578.31667074,0.0,0.610412063659,0.0,1.0,18.266295433,93.4490000407,,3475.41603597,93.2434991201,93.1520385742,82.7044989268,82.5784123739,,2759.33272298,53.7934996287,53.7373987834,42.4474995931,42.1179758708,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,93.0034987132,100.0,12.2697722912,50.795999527,1.18349965413,5.99652302265,41.263999939,207.0,97.9499988556,796.149993896,0.610412063659,50.795999527,0.931746397473,93.1746387482,2.0,1.0,1.0,1304.44495646,1304.44495646,0.0,0.636686892182,0.0,1.0,18.3013459841,92.9029998779,9.98099899292,2469.81589762,92.767999649,92.5545552572,82.7314999898,82.2978922526,,2461.24991862,53.6149997711,53.4878870646,41.6355002721,41.7604497274,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,12.3480071227,51.1324993769,0.659500439962,5.95333902041,40.9759998322,207.0,97.9166673024,782.166666667,0.636686892182,51.1324993769,0.877487647647,87.7487646739,2.0,1.0,1.0,1228.48270671,1228.48270671,1578.31667074,0.594806363156,2.0,0.0,5446.32336426,0.0,0.0744688343257,5.69911909103,12.9322916667,5446.32336426,0.0899391560621,238.645833333,238.645833333,100.0,2.0,54.2817891439,42.5892155965,40.8267364502,1.0,3812.76606497,643.503064915,0.0,0.0,0.0,7.57910855611,1.0,0.0,52.8791656494,75.1253903707,1.0,99.9657503764,0.0,1.0,1.0,0.0,49.470831871,1.0,99.1845213572,0.0,1.0,0.0385724483983,102.349996567,99.956934611,102.349996567,2.0,0.0,116.890132153,0.0566000007093,19.7282385065,0.909627690483,837.061712046,1.0,0.0,7047.07054679,0.00704707054679,348.555446276,0.778277465664,0.131354488048,0.778277465664,0.0,0.0,2065.19665527,348.555446276,2065.19665527,0.0,0.0,0.00206519665527,0.778316006064,1.0,21.5506405332,2.0,2.0,2.0,0.0,65.7357056936,84.4763711294,75.1253903707,0.751253903707,1.0,9.91666666667,4456.26912988,136.61837066,2413.75210155,0.909631953712,2413.75210155,1.0,0.0,0.0,0.0,120.119999568,1.0,100.0,,1.0,0.0,59.9000015259,118.52583313,1.0,99.8333358765,0.0,1.0,238.645833333,0.0,2121.63989258,0.000117086398286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144403994947,168493.0,3109.81920889,95.3394916202,1684.44329373,0.634789066869,1684.44329373,0.144378732708,1.0,1.0,1.0,0.0,2653.54805501,2653.54805501,2653.54805501,0.0,0.0,2065.19665527,2653.54805501
2017-06-04T16:00:00.000Z,0.0,0.0361528287324,0.804260700014,0.604562982991,55.708000501,0.0505964535116,126.524166743,0.0,62.6008335749,1.0,95.1111100515,0.0,0.0,0.0,56.9166666667,64.0383335749,1.0,94.8611100515,0.0,0.0,126.524166743,95.4040355682,2.0,0.0,135.889500618,80.181500117,40.1927083333,0.576855182988,1440.84166463,0.0,0.612807120581,0.0,1.0,17.4975949923,91.2635002136,,3298.74940999,91.0670000712,91.0233739217,80.1770000458,80.096534729,,2685.33274333,52.5185000102,52.4786580404,41.2294998169,40.9217096965,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,90.6890004476,100.0,11.6671170394,49.8375002543,1.16099993388,5.83047799269,40.068499883,207.0,95.8916664124,775.241663615,0.612807120581,49.8375002543,0.903570367722,90.3570346832,2.0,1.0,1.0,1264.99851481,1264.99851481,0.0,0.595054462092,0.0,1.0,17.1905986468,89.712498347,9.45900090535,2333.70790609,89.6450010935,89.4729817708,80.1860001882,79.7733052572,,2359.49989827,52.3129997253,52.209022522,40.9559996923,41.1859741211,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.067497253418,100.0,11.3143013318,48.6890014013,0.549999237061,5.87629739443,40.4060004552,207.0,85.441666921,665.600006104,0.595054462092,48.6890014013,0.797977142334,79.7977148692,2.0,1.0,1.0,1117.16799927,1117.16799927,1440.84166463,0.576602399713,2.0,0.0,5294.04785156,0.0,0.130843047053,5.69911909103,16.7760416667,5294.04785156,0.0910796448542,227.428332011,227.428332011,98.2497088114,2.0,53.0203018188,41.7001215617,41.0513505936,1.0,3480.09006122,808.208536052,0.0,0.0,0.0,10.598540624,1.0,0.0,46.3066654205,69.5784594218,1.0,95.3652922312,0.0,1.0,1.0,0.0,43.9941657384,1.0,95.0059509277,0.0,1.0,0.0361079958196,90.3008302053,94.8179168701,90.3008302053,2.0,0.0,106.691095187,0.0566000007093,24.777707569,0.930023372645,769.453198185,1.0,0.0,6432.19115801,0.00643219115801,437.768679478,0.754679020686,0.175265012045,0.754679020686,0.0,0.0,1885.00165812,437.768679478,1885.00165812,0.0,0.0,0.00188500165812,0.754357973735,1.0,21.144897808,2.0,2.0,2.0,0.0,81.3364378611,73.9116897583,69.5784594218,0.695784594218,1.0,10.5,4288.29859728,131.468802756,2322.7703376,0.929944032731,2322.7703376,1.0,0.0,0.0,0.0,114.88333257,1.0,98.4027773539,,1.0,0.0,58.9000005722,112.545000076,1.0,98.1666673024,0.0,1.0,227.428332011,0.0,2043.88000488,0.00014705481871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188468344197,168493.0,2790.37787317,85.5461973787,1511.41689588,0.605110673465,1511.41689588,0.188846896149,1.0,1.0,1.0,0.0,2497.75282796,2497.75282796,2497.75282796,0.0,0.0,1885.00165812,2497.75282796
2017-06-04T17:00:00.000Z,0.0,0.034192808388,0.782664891358,0.571500021017,54.4937521617,0.0485006683476,111.659167608,0.0,55.3216663996,1.0,91.263888677,0.0,0.0,0.0,54.6583334605,56.427500089,1.0,91.0972220103,0.0,0.0,111.659167608,91.55560112,2.0,0.0,133.281751633,78.787999471,40.0078125,0.556571976212,1281.375,0.0,0.591381066455,0.0,1.0,16.9331568082,89.5939998627,,3144.99945068,89.4035008748,89.3340504964,78.8089993795,78.7016296387,,2558.66607666,51.9305000305,51.8715845744,40.8289995193,40.5284729004,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,89.8639990489,100.0,11.1598519484,48.5745013555,1.18199952443,5.77330505848,39.6469999949,207.0,87.5833333333,699.741673787,0.591381066455,48.5745013555,0.845180918376,84.518090566,2.0,1.0,1.0,1183.25328573,1183.25328573,0.0,0.565505085988,0.0,1.0,16.5451806386,87.7639993032,8.98950195312,2205.4738973,87.7565015157,87.5606486003,78.7669995626,78.374516805,,2265.49983724,51.7339998881,51.6288655599,40.8374999364,41.1604436239,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.00749778747559,100.0,10.6806422869,46.9190015793,0.516999880473,5.86453843117,40.3205000559,207.0,77.5666662852,581.633326213,0.565505085988,46.9190015793,0.734606366839,73.4522151947,2.0,1.0,1.0,1028.44891357,1028.44891357,1281.375,0.556546779265,2.0,0.0,5029.17045085,0.0,0.253658773998,5.69911909103,20.1927083333,5029.17045085,0.0883728689702,203.321664174,203.321664174,94.7270908356,2.0,52.4433390299,41.454284668,41.1139116287,1.0,3092.48652748,853.14014327,0.0,0.0,0.0,9.46645291646,1.0,0.0,40.6533320745,69.342546463,1.0,91.2271677653,0.0,1.0,1.0,0.0,38.0674991608,1.0,90.4285697937,0.0,1.0,0.0341916401674,78.7208334605,90.2648099264,78.7208334605,2.0,0.0,94.8081137736,0.0566000007093,26.1552013402,0.928303287758,774.855585058,1.0,0.0,5715.79015151,0.00571579015151,462.106024954,0.727568953302,0.200718184394,0.727568953302,0.0,0.0,1675.05499268,462.106024954,1675.05499268,0.0,0.0,0.00167505499268,0.727586324016,1.0,20.3236039088,2.0,2.0,2.0,0.0,75.7141787211,74.9400431315,69.342546463,0.69342546463,1.0,11.0833333333,3945.62667075,120.963315114,2137.16101763,0.928287137696,2137.16101763,1.0,0.0,0.0,0.0,102.519165675,1.0,94.8472226461,,1.0,0.0,56.8000011444,100.802500407,1.0,94.6666679382,0.0,1.0,203.321664174,0.0,1702.97998047,0.000155230195558,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216224243818,168493.0,2429.56361111,74.4845098648,1315.98072317,0.571603154229,1315.98072317,0.21620632388,1.0,1.0,1.0,0.0,2302.26287842,2302.26287842,2302.26287842,0.0,0.0,1675.05499268,2302.26287842
2017-06-04T18:00:00.000Z,0.0,0.0343734104997,0.782210047472,0.570831870998,54.7187509537,0.0487353378918,112.012500763,0.0,55.5141665141,1.0,91.4444440206,0.0,0.0,0.0,54.7833334605,56.5458335876,1.0,91.3333326976,0.0,0.0,112.012500763,91.7838980357,2.0,0.0,134.27475071,79.5559997559,40.7317708333,0.562387991169,1292.62501017,0.0,0.592526136381,0.0,1.0,17.1253318787,90.1730003357,,3157.08282471,89.9750003815,89.8770167033,79.5739994049,79.4501953125,,2453.33284505,52.2800000509,52.2162068685,40.8199996948,40.5271962484,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,91.0715001424,100.0,11.3504048983,49.1550006866,1.1639995575,5.7749269406,39.6560001373,207.0,86.9583326976,694.050003052,0.592526136381,49.1550006866,0.836779153006,83.6779149373,2.0,1.0,1.0,1171.49081421,1171.49081421,0.0,0.577189806099,0.0,1.0,16.8316302299,88.6295000712,9.06150054932,2216.72249349,88.5995006561,88.4072392782,79.5380001068,79.139289856,,2219.49989827,52.0954996745,51.9839731852,40.880999883,41.1623560588,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,10.9654699961,47.7185007731,0.549999237061,5.86616023382,40.331000646,207.0,79.0166657766,598.574996948,0.577189806099,47.7185007731,0.740777115595,74.0777111053,2.0,1.0,1.0,1037.08796183,1037.08796183,1292.62501017,0.562410410327,2.0,0.0,4868.72713216,0.0,0.320558864962,5.69911909103,20.1848958333,4868.72713216,0.0806844644634,185.430831909,185.430831909,91.8644663493,2.0,52.7999184348,41.4644749959,41.0573600133,1.0,3081.40008746,844.79922865,0.0,0.0,0.0,8.61241467794,1.0,0.0,40.801665624,70.961584727,1.0,91.4611860911,0.0,1.0,1.0,0.0,38.2041651408,1.0,90.7142836253,0.0,1.0,0.034374599017,79.005830129,90.4727274577,79.005830129,2.0,0.0,94.4682304929,0.0566000007093,25.899489189,0.92517062075,784.969449265,1.0,0.0,5695.29927335,0.00569529927335,457.588142482,0.726160845109,0.199084865454,0.726160845109,0.0,0.0,1669.04998779,457.588142482,1669.04998779,0.0,0.0,0.00166904998779,0.72619437178,1.0,20.2032851511,2.0,2.0,2.0,0.0,75.7566632358,76.6634521484,70.961584727,0.70961584727,1.0,10.5,3927.31206178,120.401833757,2127.24085244,0.925507939521,2127.24085244,1.0,0.0,0.0,0.0,93.6858342489,1.0,91.986111323,,1.0,0.0,55.0916674932,91.7449995677,1.0,91.8194452922,0.0,1.0,185.430831909,0.0,1689.42993164,0.000153712552979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215108760231,168493.0,2422.40177335,74.2649453418,1312.10149136,0.57086170864,1312.10149136,0.215069518466,1.0,1.0,1.0,0.0,2298.45770264,2298.45770264,2298.45770264,0.0,0.0,1669.04998779,2298.45770264
2017-06-04T19:00:00.000Z,0.0,0.0362920048873,0.7889494797,0.582137580563,55.4222501119,0.0497525129436,117.969999949,0.0,58.5974998474,1.0,92.9305566152,0.0,0.0,0.0,55.6333332062,59.467499733,1.0,92.7222213745,0.0,0.0,117.969999949,93.2328332265,2.0,0.0,136.056750298,80.6345001856,40.8541666667,0.574287752621,1361.58333333,0.0,0.606185032912,0.0,1.0,17.5253938039,91.3310012817,,3216.2493693,91.1269995372,91.0233688354,80.655500412,80.5130411784,,2465.99951172,52.5724995931,52.5015894572,40.9264996847,40.6156489054,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,91.736000061,100.0,11.7360721429,50.2004998525,1.16250006358,5.78932154179,39.7639996211,207.0,90.2749996185,725.383331299,0.606185032912,50.2004998525,0.854716259184,85.4716243744,2.0,1.0,1.0,1196.60276286,1196.60276286,0.0,0.595693016859,0.0,1.0,17.2558655739,89.9074999491,9.24600156148,2260.59204102,89.8595015208,89.6608301799,80.6134999593,80.2127812703,,2229.99989827,52.3849995931,52.2765960693,40.8914995193,41.1106592814,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0479984283447,100.0,11.3921381632,48.9680020014,0.578499794006,5.86372752984,40.3129997253,207.0,82.5499998728,636.199996948,0.595693016859,48.9680020014,0.762825208391,76.2825202942,2.0,1.0,1.0,1067.95529175,1067.95529175,1361.58333333,0.574243561239,2.0,0.0,4913.6513265,0.0,0.324103097121,5.69911909103,17.6354166667,4913.6513265,0.0750813192379,177.969161987,177.969161987,90.3948529561,2.0,53.0778757731,41.4975916545,40.9687372843,1.0,3218.97428995,826.121324779,0.0,0.0,0.0,8.58574676514,1.0,0.0,44.2166659037,72.0697536469,1.0,94.0810470581,0.0,1.0,1.0,0.0,41.8283322652,1.0,93.732140859,0.0,1.0,0.0362896126017,86.0449988047,93.4102452596,86.0449988047,2.0,0.0,98.6859208615,0.0566000007093,25.3268700945,0.924139049558,788.326903438,1.0,0.0,5949.57532749,0.00594957532749,447.471197475,0.735400785046,0.188734117163,0.735400785046,0.0,0.0,1743.56748454,447.471197475,1743.56748454,0.0,0.0,0.00174356748454,0.735367010037,1.0,20.5527300863,2.0,2.0,2.0,0.0,78.4974009196,77.217189153,72.0697536469,0.720697536469,1.0,9.91666666667,4045.09561473,124.012790956,2191.03868201,0.924134902209,2191.03868201,1.0,0.0,0.0,0.0,89.9741662343,1.0,90.5694465637,,1.0,0.0,54.1833340327,87.9950002035,1.0,90.3055578868,0.0,1.0,177.969161987,0.0,1805.51000977,0.00015031407889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204227885682,168493.0,2548.5776502,78.1331907752,1380.4450494,0.582243235231,1380.4450494,0.204271641711,1.0,1.0,1.0,0.0,2370.90783691,2370.90783691,2370.90783691,0.0,0.0,1743.56748454,2370.90783691
2017-06-04T20:00:00.000Z,0.0,0.0376916608546,0.786230523298,0.577652823914,55.5265010198,0.0504138488013,118.11166509,0.0,58.6024999619,1.0,93.0694446564,0.0,0.0,0.0,55.7250000636,59.4991664886,1.0,92.875,0.0,0.0,118.11166509,93.3858712514,2.0,0.0,136.595251083,81.0687500636,40.9270833333,0.580344312763,1359.49167887,0.0,0.611447357549,0.0,1.0,17.6402157148,91.7015005747,,3218.33274333,91.4900010427,91.3876927694,81.0785007477,80.9346262614,,2471.99951172,52.4329999288,52.3614476522,40.9205004374,40.5984725952,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.8364995321,100.0,11.8521107038,50.5695006053,1.16850026449,5.78810509046,39.7520001729,207.0,90.1833337148,725.08333842,0.611447357549,50.5695006053,0.847058555966,84.7058537801,2.0,1.0,1.0,1185.88197835,1185.88197835,0.0,0.599826834163,0.0,1.0,17.3718957901,90.2569993337,9.1515007019,2266.21628825,90.2105000814,90.0256551107,81.0589993795,80.6535339355,,2238.49991862,52.2470000585,52.1382548014,40.9080003103,41.108098348,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,11.5093847911,49.3024997711,0.602500279744,5.86251099904,40.3055000305,207.0,82.2666657766,634.408335368,0.599826834163,49.3024997711,0.755446464902,75.544646581,2.0,1.0,1.0,1057.62505086,1057.62505086,1359.49167887,0.580325548811,2.0,0.0,4903.73295085,0.0,0.304226636887,5.69911909103,16.4192708333,4903.73295085,0.0740511631229,173.440835317,173.440835317,89.440984726,2.0,52.94070712,41.4947537509,40.9520470301,1.0,3211.16796124,794.42494693,0.0,0.0,0.0,8.90004221598,1.0,0.0,45.3166656494,72.1784585317,1.0,94.902967453,0.0,1.0,1.0,0.0,42.9783318837,1.0,94.5892829895,0.0,1.0,0.0376892768226,88.2949968974,94.3308302561,88.2949968974,2.0,0.0,98.4465978137,0.0566000007093,24.3551362581,0.926694155385,780.029041851,1.0,0.0,5935.14702314,0.00593514702314,430.302755352,0.742494865124,0.183689066079,0.742494865124,0.0,0.0,1739.33916219,430.302755352,1739.33916219,0.0,0.0,0.00173933916219,0.742486566305,1.0,21.8414538537,2.0,2.0,2.0,0.0,84.5007622459,75.8368114125,72.1784585317,0.721784585317,1.0,10.5,3999.37274782,122.611039087,2166.27274825,0.924745689051,2166.27274825,1.0,0.0,0.0,0.0,87.6099999746,1.0,89.5694440206,,1.0,0.0,53.6250009537,85.8308334351,1.0,89.375,0.0,1.0,173.440835317,0.0,1796.41003418,0.000144546872915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198637385666,168493.0,2498.73524747,76.60514396,1353.44775618,0.577764263017,1353.44775618,0.198664639354,1.0,1.0,1.0,0.0,2342.56052653,2342.56052653,2342.56052653,0.0,0.0,1739.33916219,2342.56052653
2017-06-04T21:00:00.000Z,0.0,0.0366794425352,0.782129468908,0.570656539167,55.2242495219,0.0498678910291,114.550832113,0.0,56.8058328629,1.0,92.0972213745,0.0,0.0,0.0,55.1333332062,57.7533327738,1.0,91.8888874054,0.0,0.0,114.550832113,92.4050572713,2.0,0.0,136.07849884,80.8542493184,41.2916666667,0.574771227123,1320.32499186,0.0,0.604824620349,0.0,1.0,17.5096818606,91.3340002696,,3189.1661377,91.1104990641,91.0144704183,80.8579998016,80.715578715,,2423.99951172,52.3610003789,52.2799097697,40.9039999644,40.5876490275,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,91.1525001526,100.0,11.723807017,50.2139991124,1.16400019328,5.78587488333,39.7324997584,207.0,87.5833339691,700.341664632,0.604824620349,50.2064990997,0.827092372349,82.709236145,2.0,1.0,1.0,1157.92932129,1157.92932129,0.0,0.595810444936,0.0,1.0,17.2776211103,89.9704996745,9.08550071716,2239.21968587,89.9359995524,89.7566630046,80.8504988352,80.4506963094,,2207.99993896,52.1719996134,52.0655721029,40.8614997864,41.111928304,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0345001220703,100.0,11.4159210523,49.074499766,0.563499450684,5.86170005798,40.2980003357,207.0,80.8250001272,619.983332316,0.595810444936,49.074499766,0.743251894996,74.3251895905,2.0,1.0,1.0,1040.55265299,1040.55265299,1320.32499186,0.574774887843,2.0,0.0,4831.97111003,0.0,0.280115500093,5.69911909103,16.421875,4831.97111003,0.0726973994622,166.993331909,166.993331909,88.3056144714,2.0,52.8912480672,41.4816716512,40.9802233378,1.0,3112.92703622,824.947731722,0.0,0.0,0.0,9.08659680684,1.0,0.0,43.3474988937,71.7714029948,1.0,93.4589010874,0.0,1.0,1.0,0.0,40.9099992116,1.0,93.0476175944,0.0,1.0,0.03667585011,84.2574965159,92.7290000916,84.2574965159,2.0,0.0,95.4347700457,0.0566000007093,25.2908905864,0.928536913312,774.097305893,1.0,0.0,5753.56999551,0.00575356999551,446.835517128,0.73401404529,0.194518925329,0.73401404529,0.0,0.0,1686.12665812,446.835517128,1686.12665812,0.0,0.0,0.00168612665812,0.734015961488,1.0,21.2335284918,2.0,2.0,2.0,0.0,86.7350056966,74.8139858246,71.7714029948,0.717714029948,1.0,10.5,3937.87476795,120.725660632,2132.96217525,0.928532970619,2132.96217525,1.0,0.0,0.0,0.0,84.5125001272,1.0,88.4722220103,,1.0,0.0,52.9416675568,82.480831782,1.0,88.2361132304,0.0,1.0,166.993331909,0.0,1728.25,0.000150100541781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209490595901,168493.0,2420.32385936,74.2012415538,1310.97598276,0.570701364423,1310.97598276,0.209484382205,1.0,1.0,1.0,0.0,2297.13132731,2297.13132731,2297.13132731,0.0,0.0,1686.12665812,2297.13132731
2017-06-04T22:00:00.000Z,0.0,0.0347650594477,0.772309358269,0.547903468486,54.1982507706,0.0494673576259,104.879166285,0.0,52.0666666031,1.0,89.3888880412,0.0,0.0,0.0,53.5250005722,52.8033339183,1.0,89.2083358765,0.0,0.0,104.879166285,89.68456014,2.0,0.0,134.409000397,80.2107496262,41.421875,0.563399170765,1194.37498983,0.0,0.584319970419,0.0,1.0,17.10115846,90.1519997915,9.60800086127,3077.9161377,89.943499883,89.8522237142,80.2114995321,80.0724105835,,2306.99951172,52.0324999491,51.9556732178,40.8394988378,40.5876541138,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,94.6789995829,100.0,11.3183247248,49.1040010452,1.12499872843,5.78283373515,39.7145001094,207.0,80.7916666667,629.058334351,0.584319970419,49.1040010452,0.768852041335,76.885204951,2.0,1.0,1.0,1076.39285787,1076.39285787,0.0,0.580654871341,0.0,1.0,16.9222787221,88.928000768,8.72100130717,2158.22981771,88.9310010274,88.7522608439,80.2099997203,79.820505778,,2125.74991862,51.8375005722,51.7391662598,40.8540000916,41.2012939453,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,11.0583485762,48.0770009359,0.540999412537,5.86393018564,40.313000679,207.0,75.9500007629,565.316665649,0.580654871341,48.0770009359,0.695096479143,69.5096467336,2.0,1.0,1.0,973.135070801,973.135070801,1194.37498983,0.563147653682,2.0,0.0,4594.51477051,0.0,0.265540962418,5.69911909103,19.1458333333,4594.51477051,0.0734140837762,155.502502441,155.502502441,86.5955206553,2.0,52.5970687866,41.5281651815,41.0299043655,1.0,2821.83671378,815.080852269,0.0,0.0,0.0,8.92421531677,1.0,0.0,38.2116661072,71.2872842153,1.0,89.4748827616,0.0,1.0,1.0,0.0,35.4883327484,1.0,88.5476169586,0.0,1.0,0.0347451304708,73.699997584,88.2427781423,73.699997584,2.0,0.0,86.5106489011,0.0566000007093,24.9883960657,0.929241948763,771.832539219,1.0,0.0,5215.55271282,0.00521555271282,441.491091035,0.720988994829,0.208255963753,0.720988994829,0.0,0.0,1528.45667521,441.491091035,1528.45667521,0.0,0.0,0.00152845667521,0.720835313201,1.0,20.7090554022,2.0,2.0,2.0,0.0,85.9964809418,74.4201221466,71.2872842153,0.712872842153,1.0,10.5,3636.91756604,111.499044967,1969.94776625,0.929244958582,1969.94776625,1.0,0.0,0.0,0.0,78.5533332825,1.0,86.7500006358,,1.0,0.0,51.9416672389,76.9491666158,1.0,86.5694446564,0.0,1.0,155.502502441,0.0,1640.9699707,0.000148305247492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224113095078,168493.0,2146.34099638,65.8015934989,1162.57230873,0.548397513572,1162.57230873,0.224342119916,1.0,1.0,1.0,0.0,2119.94452922,2119.94452922,2119.94452922,0.0,0.0,1528.45667521,2119.94452922
2017-06-04T23:00:00.000Z,0.0,0.0338156979796,0.768505965562,0.527157827912,52.8190002441,0.0486130649796,93.1574999491,0.0,46.2475001017,1.0,86.0555540721,0.0,0.0,0.0,51.5166664124,46.9358326594,1.0,85.8611100515,0.0,0.0,93.1574999491,86.337079366,2.0,0.0,131.883749326,79.0647490819,41.2552083333,0.549824196811,1053.62502543,0.0,0.570954093975,0.0,1.0,16.5234251022,88.4015007019,9.15450032552,2938.74951172,88.2199993134,88.1330134074,79.0654989878,78.9270299276,,2143.99951172,51.6875,51.6014938354,40.8545001348,40.5921045939,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,98.1080004374,100.0,10.7424161434,47.3654991786,1.15350023905,5.78100899855,39.7009998957,207.0,73.6833337148,552.64167277,0.570954093975,47.3654991786,0.691304121472,69.1304124196,2.0,1.0,1.0,967.82577006,967.82577006,0.0,0.562618321278,0.0,1.0,16.3904735247,87.3079999288,8.26350084941,2057.74242147,87.3275000254,87.1434249878,79.063999176,78.6870600382,,2007.74991862,51.4954999288,51.3999989827,40.8540000916,41.2766164144,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,10.5255297025,46.4734999339,0.531999270121,5.86494382222,40.3220008214,207.0,69.2666670481,500.983332316,0.562618321278,46.4734999339,0.63594094776,63.6030683517,2.0,1.0,1.0,890.317326864,890.317326864,1053.62502543,0.549771431652,2.0,0.0,4290.5476888,0.0,0.269395276904,5.69911909103,21.6588541667,4290.5476888,0.074291944159,142.361668905,142.361668905,84.5283692678,2.0,52.2801208496,41.5619227091,41.0886452993,1.0,2499.6532913,789.037546277,0.0,0.0,0.0,8.5005830129,1.0,0.0,33.8208325704,70.5649159749,1.0,85.8789946238,0.0,1.0,1.0,0.0,30.9799990654,1.0,84.5178559621,0.0,1.0,0.0338135579803,64.8008324305,84.2544987996,64.8008324305,2.0,0.0,76.6332889507,0.0566000007093,24.1899716601,0.929574428076,770.77006107,1.0,0.0,4620.0665832,0.0046200665832,427.38465295,0.706543327847,0.223026615604,0.706543327847,0.0,0.0,1353.9450175,427.38465295,1353.9450175,0.0,0.0,0.0013539450175,0.706611762444,1.0,19.4450958412,2.0,2.0,2.0,0.0,84.1231740316,74.2310587565,70.5649159749,0.705649159749,1.0,9.33333333333,3288.69083758,100.823260611,1781.32967045,0.929569943451,1781.32967045,1.0,0.0,0.0,0.0,71.8100001017,1.0,84.7222232819,,1.0,0.0,50.6666673024,70.5516668955,1.0,84.4444452922,0.0,1.0,142.361668905,0.0,1415.31005859,0.000143566626864,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239924512594,168493.0,1865.38587978,57.1881931094,1010.39209174,0.527263501624,1010.39209174,0.239984889217,1.0,1.0,1.0,0.0,1916.2943929,1916.2943929,1916.2943929,0.0,0.0,1353.9450175,1916.2943929
2017-06-05T00:00:00.000Z,0.0,0.0340746404801,0.769093112675,0.523433601716,52.7590001424,0.0491997063212,91.9766661326,0.0,45.6758333842,1.0,85.7222226461,0.0,0.0,0.0,51.3333336512,46.2291666667,1.0,85.5555566152,0.0,0.0,91.9766661326,86.0214672089,2.0,0.0,132.029249509,79.2702493668,40.8802083333,0.557404309618,1042.06667074,0.0,0.573579154327,0.0,1.0,16.5645189285,88.4945004781,9.04650115967,2924.99951172,88.3219998678,88.2055002848,79.2754987081,79.1232198079,,2065.66617839,51.8854996363,51.7875035604,40.8394997915,40.5927403768,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,97.6489995321,100.0,10.7839152813,47.4825000763,1.14150015513,5.78060368697,39.6979996363,207.0,73.1000010173,546.091664632,0.573579154327,47.4825000763,0.68007929484,68.0079288483,2.0,1.0,1.0,952.111012777,952.111012777,0.0,0.567237088844,0.0,1.0,16.4182724953,87.4039993286,8.14949925741,2047.99362183,87.4144992828,87.2232971191,79.2650000254,78.8867034912,,1948.74990845,51.6950000127,51.5982716878,40.9275004069,41.3404490153,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.548665603,46.4869988759,0.571000734965,5.86960697174,40.3564996719,207.0,68.6416670481,495.974998474,0.567237088844,46.4869988759,0.624492372785,62.4492371877,2.0,1.0,1.0,874.289321899,874.289321899,1042.06667074,0.557399115708,2.0,0.0,4123.10312907,0.0,0.290151057144,5.69911909103,20.6927083333,4123.10312907,0.0699382573345,130.66416804,130.66416804,82.2300281525,2.0,52.4768702189,41.5950342814,41.0620997747,1.0,2452.51054876,757.862571872,0.0,0.0,0.0,8.3314558665,1.0,0.0,33.2799987793,70.9440428416,1.0,85.4566186269,0.0,1.0,1.0,0.0,30.4224991798,1.0,84.0297584534,0.0,1.0,0.0340746252975,63.702498436,83.8964354197,63.702498436,2.0,0.0,75.1880071495,0.0566000007093,23.2342227849,0.930146231882,768.944670012,1.0,0.0,4532.9334555,0.0045329334555,410.498630632,0.710570140832,0.21957683921,0.710570140832,0.0,0.0,1328.41000366,410.498630632,1328.41000366,0.0,0.0,0.00132841000366,0.710620691379,1.0,19.795752644,2.0,2.0,2.0,0.0,86.8373883565,73.9046669006,70.9440428416,0.709440428416,1.0,11.0833333333,3210.37312063,98.4222299344,1738.90863429,0.930146980042,1738.90863429,1.0,0.0,0.0,0.0,65.8391663233,1.0,82.4027792613,,1.0,0.0,49.3083343506,64.8250001272,1.0,82.1805566152,0.0,1.0,130.66416804,0.0,1373.91003418,0.000137894291068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236066819461,168493.0,1806.80528245,55.3922545056,978.661728117,0.523488832557,978.661728117,0.236023266311,1.0,1.0,1.0,0.0,1869.49876912,1869.49876912,1869.49876912,0.0,0.0,1328.41000366,1869.49876912
2017-06-05T01:00:00.000Z,0.0,0.0344726570289,0.769856297223,0.521521158517,52.7672491074,0.0497728942619,91.6516679128,0.0,45.5600001017,1.0,85.5416673024,0.0,0.0,0.0,51.2083333333,46.0916665395,1.0,85.3472232819,0.0,0.0,91.6516679128,85.8479804993,2.0,0.0,132.294750214,79.5275011063,40.84375,0.561082214234,1033.3999939,0.0,0.574770039206,0.0,1.0,16.6152823766,88.6595007579,8.95799891154,2924.16617839,88.4825000763,88.3784357707,79.5245011648,79.3771794637,,2050.3328654,51.8945000966,51.8002421061,40.8620001475,40.6111907959,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,96.5344994863,100.0,10.8322459062,47.6204999288,1.14599959056,5.78303647041,39.7160005569,207.0,72.6333332062,541.666666667,0.574770039206,47.6204999288,0.673219666254,67.321966807,2.0,1.0,1.0,942.507532756,942.507532756,0.0,0.567762569824,0.0,1.0,16.4738704364,87.6020005544,8.09399922689,2045.74386597,87.6245002747,87.4424514771,79.5305010478,79.1584243774,,1926.74994914,51.7024997075,51.6103820801,40.9154993693,41.3538538615,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.6048717499,46.7090009054,0.561999003092,5.869404157,40.3535003662,207.0,68.0333328247,491.733329773,0.567762569824,46.7090009054,0.61856321789,61.8563219706,2.0,1.0,1.0,865.988505046,865.988505046,1033.3999939,0.561197256027,2.0,0.0,4074.09499105,0.0,0.292482814441,5.69911909103,19.359375,4074.09499105,0.0665100089073,122.460833867,122.460833867,80.2827536265,2.0,52.4914220174,41.6230595907,41.0558560689,1.0,2420.37586245,742.253370297,0.0,0.0,0.0,8.49581019084,1.0,0.0,33.2024990718,71.0286909739,1.0,85.3938337962,0.0,1.0,1.0,0.0,30.2891661326,1.0,83.9047609965,0.0,1.0,0.0344809598984,63.4916642507,83.7386926015,63.4916642507,2.0,0.0,74.202835842,0.0566000007093,22.7556826375,0.930096000742,769.103877674,1.0,0.0,4473.53946238,0.00447353946238,402.043857815,0.711806769805,0.218288812942,0.711806769805,0.0,0.0,1311.00415039,402.043857815,1311.00415039,0.0,0.0,0.00131100415039,0.711995388071,1.0,19.8285625054,2.0,2.0,2.0,0.0,87.232577006,73.9340712229,71.0286909739,0.710286909739,1.0,9.91666666667,3162.62923275,96.9585184795,1713.04800821,0.930095582747,1713.04800821,1.0,0.0,0.0,0.0,61.7574996948,1.0,80.4166692098,,1.0,0.0,48.1500005722,60.7033341726,1.0,80.2500019073,0.0,1.0,122.460833867,0.0,1336.73999023,0.000135054172206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234695032415,168493.0,1773.6003918,54.3742733366,960.676195321,0.521596990533,960.676195321,0.234529914035,1.0,1.0,1.0,0.0,1841.79781087,1841.79781087,1841.79781087,0.0,0.0,1311.00415039,1841.79781087
2017-06-05T02:00:00.000Z,0.0,0.034071610658,0.774304738317,0.515422285516,51.8905003866,0.0494041183033,85.8100013733,0.0,42.6883331935,1.0,83.7222226461,0.0,0.0,0.0,50.1250003179,43.1858332952,1.0,83.5416679382,0.0,0.0,85.8100013733,84.0055357615,2.0,0.0,130.478250821,78.5877504349,40.9947916667,0.552854953832,960.608332316,0.0,0.56512216425,0.0,1.0,16.2031331062,87.416001002,8.67000007629,2842.08284505,87.2555007935,87.1513341268,78.5855007172,78.4394124349,,1946.99960327,51.7609996796,51.6588261922,40.8229999542,40.5755615234,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,90.1430002848,100.0,10.4280034701,46.4325008392,1.16850026449,5.77512959639,39.6544996897,207.0,68.1333325704,501.466664632,0.56512216425,46.4325008392,0.633987713768,63.3987716039,2.0,1.0,1.0,887.582799276,887.582799276,0.0,0.55683298004,0.0,1.0,16.0943547885,86.4005006154,7.85549990336,1998.12489827,86.4455000559,86.2521184285,78.5900001526,78.2252578735,,1843.74997965,51.5705000559,51.4803237915,40.8404998779,41.3417256673,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,10.2342766921,45.6064999898,0.548499743144,5.86007813613,40.290500323,207.0,64.3000001907,459.141667684,0.55683298004,45.605000178,0.588914340791,58.8914337158,2.0,1.0,1.0,824.480077108,824.480077108,960.608332316,0.552982583652,2.0,0.0,3878.06233724,0.0,0.268125029902,5.69911909103,19.1171875,3878.06233724,0.0639418728425,111.058334986,111.058334986,77.8864981333,2.0,52.3554051717,41.6045913696,41.1132316589,1.0,2246.22996369,742.357187782,0.0,0.0,0.0,8.4557501475,1.0,0.0,31.0508324305,70.1297505697,1.0,83.4703178406,0.0,1.0,1.0,0.0,28.1499989827,1.0,81.8809509277,0.0,1.0,0.0340862928148,59.2008317312,81.5827852885,59.2008317312,2.0,0.0,68.8639462345,0.0566000007093,22.758865429,0.931668733589,764.106938522,1.0,0.0,4151.66856522,0.00415166856522,402.10009088,0.700229374907,0.231419007831,0.700229374907,0.0,0.0,1216.67748006,402.10009088,1216.67748006,0.0,0.0,0.00121667748006,0.700421209137,1.0,18.1635794082,2.0,2.0,2.0,0.0,87.4143040975,73.0200710297,70.1297505697,0.701297505697,1.0,10.5,2988.58715147,91.6228116635,1618.77757094,0.931648382738,1618.77757094,1.0,0.0,0.0,0.0,56.1166671117,1.0,78.0416673024,,1.0,0.0,46.7000007629,54.941666921,1.0,77.8333346049,0.0,1.0,111.058334986,0.0,1285.02001953,0.000135073061961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248397369779,168493.0,1653.76353466,50.7003668263,895.766187119,0.515536621289,895.766187119,0.248212267941,1.0,1.0,1.0,0.0,1737.54133097,1737.54133097,1737.54133097,0.0,0.0,1216.67748006,1737.54133097
2017-06-05T03:00:00.000Z,0.0,0.0340131692738,0.780203914942,0.512623638589,51.3954992294,0.0491337071217,81.3133335114,0.0,40.4983332952,1.0,82.3194446564,0.0,0.0,0.0,49.2833331426,40.7891667684,1.0,82.1388893127,0.0,0.0,81.3133335114,82.6633090973,2.0,0.0,129.737249374,78.341750145,41.0677083333,0.550429725172,913.400009155,0.0,0.565007858503,0.0,1.0,16.0448002815,86.9194990794,8.41199874878,2783.33284505,86.7559992472,86.6566823324,78.3440004985,78.1917953491,,1843.33290609,51.8344999949,51.7308019002,40.8484999339,40.599105835,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,86.9929993947,100.0,10.2690623601,45.9074993134,1.18799972534,5.77573784192,39.6605002085,207.0,65.2166674932,476.666666667,0.565007858503,45.9074993134,0.60269808088,60.2698078156,2.0,1.0,1.0,843.777313232,843.777313232,0.0,0.554010961134,0.0,1.0,15.932396253,85.911500295,7.62300046285,1948.63106283,85.9625002543,85.7748387655,78.3394997915,77.9790496826,,1753.99994914,51.6394999822,51.5523681641,40.8420003255,41.4049199422,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,10.0674524307,45.1219997406,0.545499483744,5.86494386196,40.2965008418,207.0,61.7583335241,436.73332723,0.554010961134,45.1204999288,0.563688565209,56.3688570658,2.0,1.0,1.0,789.163991292,789.163991292,913.400009155,0.552127145277,2.0,0.0,3694.28171794,0.0,0.267578543474,5.69911909103,18.59375,3694.28171794,0.0594335912667,98.3441664378,98.3441664378,74.9846458435,2.0,52.4300562541,41.6523539225,41.1076955795,1.0,2122.2069,740.356835313,0.0,0.0,0.0,8.35165278117,1.0,0.0,29.6974991163,69.9923477173,1.0,82.2431488037,0.0,1.0,1.0,0.0,26.7449994087,1.0,80.333331426,0.0,1.0,0.0341115517725,56.4424988429,80.1559619904,56.4424988429,2.0,0.0,65.0617008153,0.0566000007093,22.6975394886,0.934356528345,755.610511937,1.0,0.0,3922.43885,0.00392243885,401.016593713,0.692707425819,0.241659132093,0.692707425819,0.0,0.0,1149.5,401.016593713,1149.5,0.0,0.0,0.0011495,0.694826155901,1.0,16.8858813985,2.0,2.0,2.0,0.0,93.0771077474,71.426322937,69.9923477173,0.699923477173,1.0,10.5,2862.56373531,87.7592403039,1550.51659371,0.934366557912,1550.51659371,1.0,0.0,0.0,0.0,49.7441663742,1.0,75.1111119588,,1.0,0.0,44.9583339691,48.6000000636,1.0,74.9305553436,0.0,1.0,98.3441664378,0.0,1206.42004395,0.000134709094672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258634183819,168493.0,1571.4169027,48.1758194168,851.162876557,0.5129246152,851.162876557,0.256377626372,1.0,1.0,1.0,0.0,1659.43074544,1659.43074544,1659.43074544,0.0,0.0,1149.5,1659.43074544
2017-06-05T04:00:00.000Z,0.0,0.0341068682628,0.779679339422,0.5115030408,51.4525006612,0.0498905784358,82.3358345032,0.0,40.8833335241,1.0,82.6111119588,0.0,0.0,0.0,49.4499998093,41.4250001907,1.0,82.4166666667,0.0,0.0,82.3358345032,82.8861719767,2.0,0.0,129.830249786,78.3777491252,40.9427083333,0.558381788233,921.758336385,0.0,0.562304621181,0.0,1.0,16.0556782881,86.9434992472,8.41050211589,2794.16617839,86.7905000051,86.6668548584,78.3799978892,78.2248153687,,1779.33291626,52.3205000559,52.2117538452,40.8035004934,40.5704701742,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.152999242147,87.0260003408,100.0,10.2882529895,45.9869995117,1.20300006866,5.76742549737,39.6005004247,207.0,65.5749994914,479.891670227,0.562304621181,45.9869995117,0.60982090178,60.9820906321,2.0,1.0,1.0,853.749262492,853.749262492,0.0,0.554228013741,0.0,1.0,15.9734900792,86.0104999542,7.70399920146,1952.75557454,86.0794995626,85.8777033488,78.3755003611,78.0173212687,,1685.24992879,52.1419992447,52.0489985148,40.781999588,41.3551305135,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,10.1174668471,45.2974999746,0.5694993337,5.85602323214,40.2125002543,207.0,62.1999994914,441.866663615,0.554228013741,45.2974999746,0.569562341599,56.9562342962,2.0,1.0,1.0,797.387278239,797.387278239,921.758336385,0.558584585018,2.0,0.0,3505.25026449,0.0,0.247603497157,5.69911909103,17.3541666667,3505.25026449,0.0531905623239,87.6666673024,87.6666673024,72.1851584117,2.0,52.9108632406,41.609046936,41.1046997706,1.0,2119.62069127,734.79955466,0.0,0.0,0.0,7.97741889954,1.0,0.0,29.64666605,70.4025789897,1.0,82.2374432882,0.0,1.0,1.0,0.0,26.6558326085,1.0,80.4345226288,0.0,1.0,0.0341127216255,56.3024991353,80.3658440908,56.3024991353,2.0,0.0,64.9824139471,0.0566000007093,22.5271667831,0.933766566945,757.466668407,1.0,0.0,3917.65880447,0.00391765880447,398.006475279,0.695494299754,0.241103940829,0.695494299754,0.0,0.0,1148.09917196,398.006475279,1148.09917196,0.0,0.0,0.00114809917196,0.695799956719,1.0,17.1864541003,2.0,2.0,2.0,0.0,93.0181458791,71.7830179388,70.4025789897,0.704025789897,1.0,9.91666666667,2849.23060331,87.3504789125,1543.29466109,0.934895404376,1543.29466109,1.0,0.0,0.0,0.0,44.1199995677,1.0,72.3611125946,,1.0,0.0,43.2666676839,43.5466674169,1.0,72.1111125946,0.0,1.0,87.6666673024,0.0,1179.02001953,0.000133697938687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257894027183,168493.0,1559.02650112,47.7959598468,844.451576816,0.511550981343,844.451576816,0.25758367888,1.0,1.0,1.0,0.0,1650.76719157,1650.76719157,1650.76719157,0.0,0.0,1148.09917196,1650.76719157
2017-06-05T05:00:00.000Z,0.0,0.0334569692654,0.772948205863,0.521498457107,52.2302503586,0.0489444865392,88.6574993134,0.0,44.0608336131,1.0,84.5972232819,0.0,0.0,0.0,50.6250006358,44.596666654,1.0,84.3750025431,0.0,0.0,88.6574993134,84.8793118795,2.0,0.0,130.967250506,78.7370001475,40.9375,0.55127342986,1001.68335978,0.0,0.562596064031,0.0,1.0,16.3155376116,87.7145004272,8.81400044759,2875.41617839,87.5495001475,87.4209111532,78.7354996999,78.5708389282,,1827.99957275,52.9669996897,52.8519515991,40.876999855,40.6570078532,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.165000279744,93.0334993998,100.0,10.5341231823,46.6725002925,1.1684996287,5.78141458829,39.7085002263,207.0,70.1083329519,518.791676839,0.562596064031,46.6725002925,0.658830900646,65.883090655,2.0,1.0,1.0,922.363260905,922.363260905,0.0,0.56199040205,0.0,1.0,16.2309323947,86.8009999593,8.09700012207,2012.37307739,86.8355007172,86.6469777425,78.7385005951,78.3757909139,,1739.49994914,52.7914994558,52.699915568,40.9364995956,41.4093882243,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,10.3653803666,45.8975006739,0.611499150594,5.86555206776,40.325000445,207.0,67.0916665395,482.891667684,0.56199040205,45.8990011215,0.614069816953,61.4069805145,2.0,1.0,1.0,859.697743734,859.697743734,1001.68335978,0.553094975291,2.0,0.0,3679.69592285,0.0,0.2797119482,5.69911909103,12.7265625,3679.69592285,0.0449215272209,80.9908332825,80.9908332825,69.5158100128,2.0,53.5042750041,41.6644566854,41.1081508001,1.0,2274.747635,865.169976819,0.0,0.0,0.0,8.49595006307,1.0,0.0,31.8299994469,70.2395496368,1.0,84.2922363281,0.0,1.0,1.0,0.0,28.9624994596,1.0,82.869043986,0.0,1.0,0.0335598918917,60.7924989065,82.5498987834,60.7924989065,2.0,0.0,69.7382286612,0.0566000007093,26.5240067715,0.933723291907,757.602942635,1.0,0.0,4204.37729114,0.00420437729114,468.622021893,0.678095835665,0.257904722879,0.678095835665,0.0,0.0,1232.12416585,468.622021893,1232.12416585,0.0,0.0,0.00123212416585,0.68053350846,1.0,16.0227801642,2.0,2.0,2.0,0.0,92.6598295732,71.8090806441,70.2395496368,0.702395496368,1.0,10.5,3150.29562681,96.5804001255,1706.367472,0.939094215457,1706.367472,1.0,0.0,0.0,0.0,41.0566660563,1.0,69.6666679382,,1.0,0.0,41.6750005086,39.9341669083,1.0,69.4583346049,0.0,1.0,80.9908332825,0.0,1287.26000977,0.000157419042759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274631361405,168493.0,1752.11059669,53.715448497,949.036180634,0.522299212871,949.036180634,0.271845093314,1.0,1.0,1.0,0.0,1817.03544108,1817.03544108,1817.03544108,0.0,0.0,1232.12416585,1817.03544108
