timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-05T06:00:00.000Z,0.0,0.0343243958354,0.776237688737,0.530849709701,52.8692506154,0.0507465037542,94.3991673787,0.0,46.8599999746,1.0,86.4027767181,0.0,0.0,0.0,51.7083333333,47.673333168,1.0,86.1805559794,0.0,0.0,94.3991673787,86.6535987854,2.0,0.0,131.888250669,79.0190000534,41.1302083333,0.562686882396,1067.2250061,0.0,0.563721946205,0.0,1.0,16.4932085673,88.3324991862,9.13800048828,2942.91617839,88.1540006002,88.0331878662,79.0160001119,78.8489379883,,1872.33292643,53.4319995244,53.3125101725,40.8469998042,40.6481018066,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,98.0525004069,100.0,10.7132132053,47.3040005366,1.15349992116,5.77999544144,39.693499883,207.0,73.8416646322,553.308334351,0.563721946205,47.307000796,0.70120144072,70.1201438904,2.0,1.0,1.0,981.682017008,981.682017008,0.0,0.562616436488,0.0,1.0,16.4388195674,87.4444993337,8.44650014242,2074.24039714,87.4685001373,87.2954940796,79.0219999949,78.6570841471,,1777.24993896,53.2519995372,53.1602045695,40.90950044,41.3251291911,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,10.5803633531,46.5574995677,0.638500531514,5.85825351874,40.2725000381,207.0,70.7999998728,514.116658529,0.562616436488,46.5589996974,0.652713430495,65.2713432312,2.0,1.0,1.0,913.798802694,913.798802694,1067.2250061,0.573436779364,2.0,0.0,3691.94793701,0.0,0.210928397874,5.69911909103,8.37760416667,3691.94793701,0.0392374382762,73.0341663361,73.0341663361,66.623989741,2.0,53.9211832682,41.5982208252,41.1172663371,1.0,2399.63687494,857.780656462,0.0,0.0,0.0,9.0197575887,1.0,0.0,33.939166069,69.9962425232,1.0,86.1872132619,0.0,1.0,1.0,0.0,31.1624992688,1.0,84.8095226288,0.0,1.0,0.0349652255107,65.1016661326,84.6167704264,65.1016661326,2.0,0.0,73.5670289371,0.0566000007093,26.2974681855,0.93436741871,755.576231865,1.0,0.0,4435.20794516,0.00443520794516,464.619573427,0.685295024392,0.24496740404,0.685295024392,0.0,0.0,1299.77081299,464.619573427,1299.77081299,0.0,0.0,0.00129977081299,0.69837919871,1.0,16.3292291096,2.0,2.0,2.0,0.0,93.173204422,71.4197533347,69.9962425232,0.699962425232,1.0,11.0833333333,3256.28476912,99.8297693867,1763.77682218,0.929938931004,1763.77682218,1.0,0.0,0.0,0.0,37.035832723,1.0,66.7638905843,,1.0,0.0,39.9500007629,35.9983329773,1.0,66.5833339691,0.0,1.0,73.0341663361,0.0,1316.80993652,0.000156074544257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263423108629,168493.0,1867.00397027,57.2377998274,1011.26853552,0.533184226625,1011.26853552,0.248282457211,1.0,1.0,1.0,0.0,1896.65876261,1896.65876261,1896.65876261,0.0,0.0,1299.77081299,1896.65876261
2017-06-05T07:00:00.000Z,0.0,0.0337571097554,0.770008666329,0.53249898738,53.0619996389,0.0490291993163,95.9458344777,0.0,47.6833333969,1.0,86.9444440206,0.0,0.0,0.0,52.0249999364,48.2624998093,1.0,86.7083320618,0.0,0.0,95.9458344777,87.2022062937,2.0,0.0,132.386999448,79.3249998093,41.5208333333,0.554424139468,1089.125,0.0,0.569915613909,0.0,1.0,16.4001426697,88.6384995778,9.14249928792,2971.66617839,88.4614995321,88.3345743815,79.3190002441,79.1555989583,,1818.66622925,53.8264996211,53.7049077352,40.8230002721,40.624554952,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,98.3150005341,100.0,10.6264324983,47.6384992599,1.1745001475,5.77371037006,39.6485001246,207.0,74.5250008901,561.5,0.569915613909,47.6384992599,0.703834613618,70.3834616343,2.0,1.0,1.0,985.368459066,985.368459066,0.0,0.567969489107,0.0,1.0,16.5608932177,87.8315003713,8.52000045776,2092.23811849,87.8509998322,87.6788533529,79.3309993744,78.9670740763,,1742.24998983,53.6494992574,53.556737264,40.8464997609,41.252360026,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.7137906551,47.0045000712,0.656499862671,5.8471026818,40.1899998983,207.0,72.4000002543,527.624989827,0.567969489107,47.0045000712,0.663550683884,66.3550694784,2.0,1.0,1.0,928.970957438,928.970957438,1089.125,0.556444033522,2.0,0.0,3697.78222656,0.0,0.183739705519,5.69911909103,6.75260416667,3697.78222656,0.0330853207821,64.7833344142,64.7833344142,63.8843425115,2.0,54.3089930216,41.559366862,41.121828715,1.0,2429.91454367,954.788204123,0.0,0.0,0.0,9.05798467,1.0,0.0,34.5491660436,70.2610155741,1.0,86.7123273214,0.0,1.0,1.0,0.0,31.7641661962,1.0,85.4285697937,0.0,1.0,0.0338824685266,66.3133322398,85.2797114054,66.3133322398,2.0,0.0,74.4952686032,0.0566000007093,29.2714836045,0.9332679843,759.038376931,1.0,0.0,4491.16964433,0.00449116964433,517.1640148,0.670002861931,0.263264743596,0.670002861931,0.0,0.0,1316.17080688,517.1640148,1316.17080688,0.0,0.0,0.00131617080688,0.672488157948,1.0,15.3594627968,2.0,2.0,2.0,0.0,91.8572330475,72.0819460551,70.2610155741,0.702610155741,1.0,11.0833333333,3384.70274779,103.766752208,1833.33482168,0.933267605527,1833.33482168,1.0,0.0,0.0,0.0,32.7000001272,1.0,64.0138902664,,1.0,0.0,38.3166672389,32.0833331744,1.0,63.8611116409,0.0,1.0,64.7833344142,0.0,1337.59997559,0.000173725220659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28208923361,168493.0,1934.62637597,59.3109382798,1047.89642291,0.533436540821,1047.89642291,0.279478956436,1.0,1.0,1.0,0.0,1964.42564901,1964.42564901,1964.42564901,0.0,0.0,1316.17080688,1964.42564901
2017-06-05T08:00:00.000Z,0.0,0.0345344254379,0.770767063308,0.541459094031,53.7730003993,0.0498938474123,102.785833359,0.0,51.0858332316,1.0,88.8194440206,0.0,0.0,0.0,53.1666669846,51.7000001272,1.0,88.611111323,0.0,0.0,102.785833359,89.0907224019,2.0,0.0,133.512000402,79.7390000025,42.0859375,0.56830704176,1170.49167887,0.0,0.575036976348,0.0,1.0,16.4654099147,89.4004999797,9.47550010681,3049.16615804,89.2115001678,89.0752741496,79.736000061,79.5638427734,,1905.33288574,54.1474997203,54.0272343953,40.9520003001,40.7034606934,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,94.7314999898,100.0,10.6773049831,48.2594998678,1.20449988047,5.78810505072,39.7475004196,207.0,78.3250001272,602.900009155,0.575036976348,48.2594998678,0.748403196789,74.8403186798,2.0,1.0,1.0,1047.7644755,1047.7644755,0.0,0.57676356194,0.0,1.0,16.8207523028,88.6009991964,8.85900052389,2149.98085531,88.6010004679,88.4276885986,79.7419999441,79.376566569,,1812.24994914,53.9689998627,53.8742319743,40.9484996796,41.2644882202,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.00149854024251,100.0,10.9647289912,47.6510009766,0.69099966685,5.85602331161,40.2575000127,207.0,76.0250008901,567.591664632,0.57676356194,47.6525007884,0.702486030942,70.2486025492,2.0,1.0,1.0,983.480443319,983.480443319,1170.49167887,0.568132728395,2.0,0.0,3799.8825887,0.0,0.159811896582,5.69911909103,5.20572916667,3799.8825887,0.033778650577,69.73250103,69.73250103,65.0086472829,2.0,54.5943120321,41.590578715,41.0892031988,1.0,2610.78069382,935.323344063,0.0,0.0,0.0,9.12098948161,1.0,0.0,36.9041652679,70.6150105794,1.0,88.6700884501,0.0,1.0,1.0,0.0,34.2233324051,1.0,87.5654735565,0.0,1.0,0.0345270226339,71.1274973551,87.3380241394,71.1274973551,2.0,0.0,80.0401847697,0.0566000007093,28.6747383476,0.932611544602,761.114445453,1.0,0.0,4825.46146762,0.00482546146762,506.620812514,0.686604036997,0.245978831332,0.686604036997,0.0,0.0,1414.13752238,506.620812514,1414.13752238,0.0,0.0,0.00141413752238,0.686343684793,1.0,16.8452726979,2.0,2.0,2.0,0.0,91.0547676086,72.4702790578,70.6150105794,0.706150105794,1.0,9.91666666667,3546.10403788,108.714923117,1920.75833489,0.932582868329,1920.75833489,1.0,0.0,0.0,0.0,35.0450000763,1.0,65.0416676203,,1.0,0.0,38.9000005722,34.6874998411,1.0,64.8333336512,0.0,1.0,69.73250103,0.0,1531.05993652,0.00017018355865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263760829934,168493.0,2061.31528631,63.1949120718,1116.51786714,0.542101219169,1116.51786714,0.26406816703,1.0,1.0,1.0,0.0,2059.61142985,2059.61142985,2059.61142985,0.0,0.0,1414.13752238,2059.61142985
2017-06-05T09:00:00.000Z,0.0,0.0360285879025,0.778409902127,0.563403721508,54.9272508621,0.0505049242421,113.391666412,0.0,56.3925002416,1.0,91.736111323,0.0,0.0,0.0,54.9333337148,57.0066665014,1.0,91.5555547078,0.0,0.0,113.391666412,92.032380422,2.0,0.0,135.62250042,80.6952495575,42.3203125,0.580827571807,1304.26665243,0.0,0.589132070237,0.0,1.0,16.8727240562,90.8270003001,9.87999979655,3170.83276367,90.611000061,90.4804000854,80.6899998983,80.5168482463,,2046.99953206,54.2495002747,54.1355285645,40.9099998474,40.6760965983,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,90.7039998372,100.0,11.0874575774,49.7010002136,1.1730000178,5.78526667754,39.7369998296,207.0,84.5999997457,670.241663615,0.589132070237,49.7010002136,0.812686091832,81.2686093648,2.0,1.0,1.0,1137.76052856,1137.76052856,0.0,0.597635062312,0.0,1.0,17.3042112986,90.0649998983,9.32250150045,2240.71950277,90.0230007172,89.8544235229,80.7004992167,80.3282343547,,1933.74992879,54.0799999237,53.9794209798,40.9140001933,41.1221440633,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0419991811117,100.0,11.4544727802,49.1090005239,0.707500139872,5.84973839919,40.2065000534,207.0,82.1499996185,634.02498881,0.597635062312,49.1090005239,0.757751486642,75.7751477559,2.0,1.0,1.0,1060.8520813,1060.8520813,1304.26665243,0.580935753638,2.0,0.0,4096.2654012,0.0,0.134647703984,5.69911909103,5.55729166667,4096.2654012,0.036433017193,81.7983315786,81.7983315786,68.6999581655,2.0,54.693692294,41.5183826793,41.0034208298,1.0,2917.66058618,939.249737897,0.0,0.0,0.0,9.06324386597,1.0,0.0,41.6983324687,71.6267560323,1.0,92.4257952372,0.0,1.0,1.0,0.0,39.20499897,1.0,91.9226169586,0.0,1.0,0.0360248979713,80.9033317566,91.6528383891,80.9033317566,2.0,0.0,89.4483757161,0.0566000007093,28.7951120307,0.929050111332,772.4530894,1.0,0.0,5392.6623433,0.0053926623433,508.747556005,0.703779894439,0.226559965378,0.703779894439,0.0,0.0,1580.35997518,508.747556005,1580.35997518,0.0,0.0,0.00158035997518,0.703941995899,1.0,17.8218023484,2.0,2.0,2.0,0.0,86.853498979,74.5246443315,71.6267560323,0.716267560323,1.0,10.5,3854.88118647,118.181279324,2088.00844246,0.929850403895,2088.00844246,1.0,0.0,0.0,0.0,41.4258333842,1.0,68.7777773539,,1.0,0.0,41.1500005722,40.3724997838,1.0,68.5833358765,0.0,1.0,81.7983315786,0.0,1641.26000977,0.000170897972205,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2436520589,168493.0,2336.34236916,71.6265733677,1265.48714611,0.563557938757,1265.48714611,0.243538679672,1.0,1.0,1.0,0.0,2245.53157552,2245.53157552,2245.53157552,0.0,0.0,1580.35997518,2245.53157552
2017-06-05T10:00:00.000Z,0.0,0.0383953668687,0.799014564791,0.596964759076,55.7065000534,0.0547123796471,134.581665039,0.0,66.7766666412,1.0,97.0138874054,0.0,0.0,0.0,58.1083335876,67.8566668828,1.0,96.8472220103,0.0,0.0,134.581665039,97.3157196045,2.0,0.0,137.247749011,81.5412489573,42.5546875,0.593499572712,1457.22497559,0.0,0.607845903687,0.0,1.0,17.2643260956,91.923500061,9.95399475098,3387.49938965,91.7179991404,91.5866902669,81.5359992981,81.3606465658,,2174.99951172,54.593000412,54.4877955119,40.9685007731,40.6716486613,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.7255013784,100.0,11.4709498088,50.7494983673,1.17450078328,5.79337632656,39.7939999898,207.0,92.9666671753,750.966664632,0.607845903687,50.7494983673,0.882192099435,88.2192090352,2.0,1.0,1.0,1235.06893921,1235.06893921,0.0,0.617057453031,0.0,1.0,17.6788926125,91.1614990234,9.51300112406,2397.44993083,91.0594997406,90.8856582642,81.5464986165,81.1561482747,,2035.49995931,54.4220002492,54.3198623657,40.9379997253,41.0774765015,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.101999282837,100.0,11.8307762146,50.1215000153,0.738999684652,5.84811639786,40.1990000407,207.0,89.3249988556,706.258331299,0.617057453031,50.1215000153,0.81706711542,81.7067108154,2.0,1.0,1.0,1143.89396159,1143.89396159,1457.22497559,0.593235927722,2.0,0.0,4351.80786133,0.0,0.0822808348263,5.69911909103,5.32291666667,4351.80786133,0.0390036672994,95.8583335876,95.8583335876,72.2252044678,2.0,55.038424174,41.5014165243,40.9204422633,1.0,3289.8130125,904.103970949,0.0,0.0,0.0,8.98085403442,1.0,0.0,48.172498703,72.5551452637,1.0,97.1689484914,0.0,1.0,1.0,0.0,46.0999991099,1.0,97.1309521993,0.0,1.0,0.0383898770189,94.2724984487,96.7378171285,94.2724984487,2.0,0.0,100.857663764,0.0566000007093,27.717628316,0.925245609543,784.731161344,1.0,0.0,6080.50533125,0.00608050533125,489.710741496,0.725748709066,0.199449721697,0.725748709066,0.0,0.0,1781.9375,489.710741496,1781.9375,0.0,0.0,0.0017819375,0.725376750032,1.0,17.818292388,2.0,2.0,2.0,0.0,82.4290180206,76.6203918457,72.5551452637,0.725551452637,1.0,9.91666666667,4193.91698345,128.57529208,2271.6482415,0.925198430763,2271.6482415,1.0,0.0,0.0,0.0,48.4524997075,1.0,72.2638893127,,1.0,0.0,43.2166678111,47.4058335622,1.0,72.0277792613,0.0,1.0,95.8583335876,0.0,1889.54003906,0.000164503144439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215575075643,168493.0,2708.60928468,83.0393713759,1467.12668437,0.597532347356,1467.12668437,0.216033748165,1.0,1.0,1.0,0.0,2455.30922445,2455.30922445,2455.30922445,0.0,0.0,1781.9375,2455.30922445
2017-06-05T11:00:00.000Z,0.0,0.0381687098536,0.822958182731,0.629946112117,56.6320006053,0.0555754061641,146.045834859,0.0,72.2441666921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8016675313,1.0,99.5,0.0,0.0,146.045834859,100.0,2.0,0.0,139.166250229,82.5342496236,44.6614583333,0.590788879892,1553.29169718,0.0,0.608557867876,0.0,1.0,17.7538286845,93.1355012258,,3496.66595459,92.9450003306,92.8017120361,82.5199991862,82.3536605835,,2514.66609701,54.7309999466,54.6343104045,42.3319997787,42.0333480835,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,92.7559992472,100.0,11.7721056938,50.6130005519,1.15199979146,5.9817229112,41.1799999873,207.0,97.3999996185,786.433344523,0.608557867876,50.6130005519,0.923205174037,92.3205165863,2.0,1.0,1.0,1292.48724365,1292.48724365,0.0,0.629432219674,0.0,1.0,18.1647685369,92.569999059,9.82199859619,2489.68835449,92.4424997965,92.251063029,82.548500061,82.1473515828,,2254.99989827,54.5570004781,54.4511896769,41.5709997813,41.6519393921,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,12.2339337667,50.8715000153,0.753999392192,5.93083480994,40.8170003891,207.0,95.991666158,766.858337402,0.629432219674,50.8715000153,0.870321328299,87.0228830973,2.0,1.0,1.0,1218.44985962,1218.44985962,1553.29169718,0.59096499499,2.0,0.0,4991.24755859,0.0,-0.000463635777123,5.69911909103,5.640625,4991.24755859,0.0559590713446,147.665831884,147.665831884,83.3317756653,2.0,55.1345850627,42.4516474406,40.8379297256,1.0,3595.11911627,869.033662287,0.0,0.0,0.0,8.83323733012,1.0,0.0,51.4858325322,73.6867618561,1.0,99.5148359934,0.0,1.0,1.0,0.0,48.8666655223,1.0,99.1249980927,0.0,1.0,0.0381803407974,100.352498372,99.493821462,100.352498372,2.0,0.0,110.217606181,0.0566000007093,26.6424579687,0.919720349638,802.883147016,1.0,0.0,6644.7974003,0.0066447974003,470.714799202,0.740651367635,0.179034671642,0.740651367635,0.0,0.0,1947.30750529,470.714799202,1947.30750529,0.0,0.0,0.00194730750529,0.740630745888,1.0,16.433514498,2.0,2.0,2.0,0.0,76.0198802948,79.51664416,73.6867618561,0.736867618561,1.0,11.0833333333,4464.15277855,136.860064149,2418.02230449,0.919686039276,2418.02230449,1.0,0.0,0.0,0.0,74.3716662725,1.0,83.3750012716,,1.0,0.0,49.8916680018,73.2941665649,1.0,83.1527798971,0.0,1.0,147.665831884,0.0,2004.95996094,0.000158122046427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194669337139,168493.0,3059.08459178,93.7840916827,1656.96272981,0.630219782249,1656.96272981,0.194680512735,1.0,1.0,1.0,0.0,2629.1823527,2629.1823527,2629.1823527,0.0,0.0,1947.30750529,2629.1823527
2017-06-05T12:00:00.000Z,0.0,0.0387940023724,0.820007846568,0.626302663404,56.8682502111,0.0558565076629,145.922498067,0.0,72.272500356,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6500002543,1.0,99.5,0.0,0.0,145.922498067,100.0,2.0,0.0,139.676571437,83.0262495677,42.7135416667,0.599414089605,1566.10835775,0.0,0.618424781929,0.0,1.0,18.3279364904,93.6574993134,,3494.58266195,93.4640000661,93.3338801066,83.0119984945,82.8660303752,,2675.66597493,53.8744999568,53.8017323812,42.3634999593,42.0740763346,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,93.3050003052,100.0,12.3399287065,51.1005001068,1.1280002594,5.98800782363,41.2354996999,207.0,98.5916659037,793.358332316,0.618424781929,51.1005001068,0.916619749523,91.6619764964,2.0,1.0,1.0,1283.26764933,1283.26764933,0.0,0.640389191867,0.0,1.0,18.3073892593,92.9779993693,9.80181676691,2509.18589274,92.8609994253,92.6618932088,83.0405006409,82.6327565511,,2329.99993896,53.6764996847,53.5758692424,41.2484998703,41.3698043823,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.116999944051,100.0,12.4089929263,51.612499555,0.680500030518,5.89839629332,40.5679998398,207.0,96.3999996185,772.750005086,0.640389191867,51.612499555,0.861789717901,86.17897288,2.0,1.0,1.0,1206.50560506,1206.50560506,1566.10835775,0.599392947417,2.0,0.0,5250.87426758,0.0,-0.00179383065552,5.69911909103,10.5546875,5250.87426758,0.0705463964002,184.288332621,184.288332621,90.7323716482,2.0,54.3251536976,42.3889409846,40.796093305,1.0,3687.9752725,721.517727231,0.0,0.0,0.0,8.57941500346,1.0,0.0,52.2983318965,74.432583491,1.0,99.9714590708,0.0,1.0,1.0,0.0,49.0599988302,1.0,99.19642512,0.0,1.0,0.0387983248044,101.358330409,99.969543457,101.358330409,2.0,0.0,113.064350037,0.0566000007093,22.1199782651,0.91512439219,818.249244038,1.0,0.0,6816.42185156,0.00681642185156,390.812331942,0.764564965783,0.149579955307,0.764564965783,0.0,0.0,1997.60333252,390.812331942,1997.60333252,0.0,0.0,0.00199760333252,0.764534647266,1.0,20.4378516469,2.0,2.0,2.0,0.0,71.3615091497,81.8287020597,74.432583491,0.74432583491,1.0,10.5,4411.00241041,135.230603162,2389.23324148,0.914457841444,2389.23324148,1.0,0.0,0.0,0.0,93.1033337911,1.0,90.7638918559,,1.0,0.0,54.3166675568,91.1849994659,1.0,90.5277805328,0.0,1.0,184.288332621,0.0,2046.63000488,0.000131281289223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163572281332,168493.0,3021.32578067,92.6264983906,1636.51055176,0.626359905215,1636.51055176,0.163572071422,1.0,1.0,1.0,0.0,2612.73197428,2612.73197428,2612.73197428,0.0,0.0,1997.60333252,2612.73197428
2017-06-05T13:00:00.000Z,0.0,0.039289845438,0.815355861761,0.62018148299,56.6890001297,0.0565833606051,146.091665904,0.0,72.1583340963,1.0,99.6388861338,0.0,0.0,0.0,59.7000007629,73.7916673024,1.0,99.5,0.0,0.0,146.091665904,100.0,2.0,0.0,139.740272869,83.0787499746,41.0520833333,0.601346018841,1552.8583374,0.0,0.624511571647,0.0,1.0,18.3303535779,93.6200002035,,3492.49928792,93.400999705,93.3040008545,83.0674991608,82.9345957438,,2695.99934896,53.2295001348,53.1647186279,41.925500234,41.6248423258,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,93.5929991404,100.0,12.3957056999,51.475499471,1.12350050608,5.92860468229,40.8019997279,207.0,98.0916665395,792.808339437,0.624511571647,51.475499471,0.906974959601,90.6974957784,2.0,1.0,1.0,1269.76494344,1269.76494344,0.0,0.64080268769,0.0,1.0,18.2638780276,92.8519999186,9.60545487837,2535.05765788,92.7335007985,92.536664327,83.0900007884,82.6729405721,,2361.99987793,53.0494995117,52.9287796021,40.9904998144,41.096631368,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,12.3987313906,51.7430009842,0.667000134786,5.86514675617,40.3234996796,207.0,94.866666158,760.049997965,0.64080268769,51.7430009842,0.847147107806,84.7147095998,2.0,1.0,1.0,1186.00595093,1186.00595093,1552.8583374,0.601420927489,2.0,0.0,5298.13212077,0.0,-0.00179383065552,5.69911909103,9.51302083333,5291.13098145,0.0754503051757,194.923330943,194.923330943,92.509297053,2.0,53.715057373,42.0128300985,40.7897755305,1.0,3683.48286001,666.544220301,0.0,0.0,0.0,8.20929654439,1.0,0.0,52.3291654587,74.8582026164,1.0,99.9486249288,0.0,1.0,1.0,0.0,49.1291656494,1.0,99.1904748281,0.0,1.0,0.0392956096406,101.458332062,99.9602762858,101.458332062,2.0,0.0,112.926623599,0.0566000007093,20.4346242779,0.912672829728,826.586924601,1.0,0.0,6808.11860211,0.00680811860211,361.035760102,0.772631675067,0.139811476532,0.772631675067,0.0,0.0,1995.17000326,361.035760102,1995.17000326,0.0,0.0,0.00199517000326,0.772687459985,1.0,22.2702171972,2.0,2.0,2.0,0.0,69.2395144376,83.0216695612,74.8582026164,0.748582026164,1.0,11.0833333333,4351.64669849,133.410901431,2357.08303461,0.912782875809,2357.08303461,1.0,0.0,0.0,0.0,98.5049997965,1.0,92.5555553436,,1.0,0.0,55.3666674296,96.4183324178,1.0,92.2777779897,0.0,1.0,194.923330943,0.0,2057.12988281,0.000121278772874,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15317057346,168493.0,2957.06458308,90.6564064022,1601.70327325,0.620261271448,1601.70327325,0.153085168369,1.0,1.0,1.0,0.0,2582.30417887,2582.30417887,2582.30417887,0.0,0.0,1995.17000326,2582.30417887
2017-06-05T14:00:00.000Z,0.0,0.0378985719831,0.830566143156,0.639752749066,57.2650006612,0.0544964926537,145.842497508,0.0,72.192498525,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.519999822,1.0,99.5,0.0,0.0,145.842497508,100.0,2.0,0.0,139.953001022,83.1784998576,41.75,0.58466416991,1564.8583374,0.0,0.59840872552,0.0,1.0,18.4330886205,93.9185009003,,3485.83268229,93.7205003103,93.6104532878,83.1619993846,83.0304692586,,2755.66605632,54.9530000687,54.8776473999,43.4450000127,43.1246236165,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,93.4504992167,100.0,12.3009398778,50.2755002975,1.18050034841,6.13214870294,42.2644996643,207.0,99.3249994914,790.258341471,0.59840872552,50.2755002975,0.94381782895,94.381781896,2.0,1.0,1.0,1321.34496053,1321.34496053,0.0,0.616224775502,0.0,1.0,18.5128591855,93.5899995168,,2536.93245443,93.4460004171,93.2222417196,83.1950003306,82.7724456787,,2609.49995931,54.7655000687,54.6398976644,43.2029997508,43.3548965454,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.16349919637,100.0,12.3385559718,50.2430006663,0.665500322978,6.17430321376,42.5374994278,207.0,98.125,774.600001017,0.616224775502,50.2430006663,0.897965959821,89.7965958913,2.0,1.0,1.0,1257.15234375,1257.15234375,1564.8583374,0.584757604586,2.0,0.0,5601.51582845,0.0,-0.00179383065552,5.69911909103,5.52083333333,5601.51582845,0.0904326548515,242.009170532,242.009170532,100.0,2.0,55.3262761434,43.8585255941,40.8335027695,1.0,3792.26716759,717.28043099,0.0,0.0,0.0,8.08111445109,1.0,0.0,52.4166653951,75.0808849335,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.0191663106,1.0,99.1428553263,0.0,1.0,0.0379029710189,101.435831706,100.0,101.435831706,2.0,0.0,116.261685828,0.0566000007093,21.9900730705,0.91260475473,826.823206334,1.0,0.0,7009.18278408,0.00700918278408,388.51718719,0.767452722429,0.145158237851,0.767452722429,0.0,0.0,2054.09336344,388.51718719,2054.09336344,0.0,0.0,0.00205409336344,0.767524595062,1.0,19.3339925025,2.0,2.0,2.0,0.0,69.7707214355,83.0536549886,75.0808849335,0.750808849335,1.0,11.0833333333,4509.54759858,138.251758898,2442.61055063,0.91261096028,2442.61055063,1.0,0.0,0.0,0.0,121.690000534,1.0,100.0,,1.0,0.0,59.9000015259,120.319167455,1.0,99.8333358765,0.0,1.0,242.009170532,0.0,2143.33007812,0.000130510306485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159058179409,168493.0,3161.62376634,96.9276933253,1712.50339418,0.639827485655,1712.50339418,0.158919610134,1.0,1.0,1.0,0.0,2676.50801595,2676.50801595,2676.50801595,0.0,0.0,2054.09336344,2676.50801595
2017-06-05T15:00:00.000Z,0.0,0.0380345107309,0.821940557094,0.62878732909,56.5457499822,0.0555943439301,145.895834605,0.0,72.2866662343,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7341677348,1.0,99.5,0.0,0.0,145.895834605,100.0,2.0,0.0,138.218999227,82.2559995651,40.4505208333,0.593796724759,1558.5249939,0.0,0.613962728522,0.0,1.0,18.0511557261,92.9239991506,,3480.83270264,92.7229995728,92.645304362,82.233499527,82.1295344035,,2744.33268229,53.3825000127,53.3373540243,42.0605004628,41.7272898356,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.20099957784,92.3989995321,100.0,12.1067373753,50.6624991099,1.16250069936,5.94441854954,40.8979997635,207.0,98.0583337148,794.73332723,0.613962728522,50.6624991099,0.924758315313,92.4758307139,2.0,1.0,1.0,1294.66164144,1294.66164144,0.0,0.630746551685,0.0,1.0,18.0680772463,92.2880001068,9.76049995422,2542.93168132,92.1574999491,91.9603474935,82.2784996033,81.8520380656,,2477.49983724,53.1875,53.0773213704,41.4570000966,41.5708694458,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.1400808493,50.7004998525,0.673000017802,5.92799639702,40.7840000788,207.0,95.3249994914,763.791666667,0.630746551685,50.7004998525,0.864932977586,86.4671910604,2.0,1.0,1.0,1210.90616862,1210.90616862,1558.5249939,0.593824128108,2.0,0.0,5465.57666016,0.0,-0.00179383065552,5.69911909103,12.078125,5465.57666016,0.0903177206335,237.040835063,237.040835063,99.5625642141,2.0,53.8439992269,42.3185399373,40.9448149999,1.0,3768.68648118,725.399061895,0.0,0.0,0.0,9.59708468119,1.0,0.0,51.2274986903,72.6364148458,1.0,99.2351576487,0.0,1.0,1.0,0.0,48.6008323034,1.0,98.982140859,0.0,1.0,0.0380347415301,99.8283303579,99.1578172048,99.8283303579,2.0,0.0,115.538759348,0.0566000007093,22.2389705437,0.927469887859,777.87000384,1.0,0.0,6965.59900322,0.00696559900322,392.914668993,0.777741528993,0.149700161673,0.777741528993,0.0,0.0,2041.32081095,392.914668993,2041.32081095,0.0,0.0,0.00204132081095,0.777708967527,1.0,22.1163985963,2.0,2.0,2.0,0.0,89.4423446655,75.2512315114,72.6364148458,0.726364148458,1.0,10.5,4494.08554308,137.777729892,2434.23547995,0.927441690666,2434.23547995,1.0,0.0,0.0,0.0,119.601666133,1.0,99.6944446564,,1.0,0.0,59.6833343506,117.439166387,1.0,99.4722226461,0.0,1.0,237.040835063,0.0,2100.01000977,0.000131987504191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161411939079,168493.0,3047.28551693,93.4223607516,1650.57172404,0.62886645229,1650.57172404,0.161385823524,1.0,1.0,1.0,0.0,2624.67765299,2624.67765299,2624.67765299,0.0,0.0,2041.32081095,2624.67765299
2017-06-05T16:00:00.000Z,0.0,0.0382308712859,0.806722828669,0.608460268382,55.8392502467,0.0578736945027,145.897499084,0.0,72.0458329519,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7750002543,1.0,99.5,0.0,0.0,145.897499084,100.0,2.0,0.0,137.764500936,81.9252506892,40.4192708333,0.589068482317,1485.37502035,0.0,0.622994152042,0.0,1.0,17.9182046254,92.4545008341,,3487.49934896,92.2670008341,92.1531931559,81.9335009257,81.7962036133,,2714.33270264,52.3579998016,52.2964782715,41.1545003255,40.839630127,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.1875,92.0284996033,100.0,12.0958360831,51.1125005086,1.14900048574,5.82236834367,40.0054998398,207.0,97.0499992371,789.250005086,0.622994152042,51.1125005086,0.905041351318,90.5041357676,2.0,1.0,1.0,1267.05789185,1267.05789185,0.0,0.616662025556,0.0,1.0,17.6619710922,91.0970007579,9.07799975077,2558.30472819,90.9950002035,90.7974904378,81.9170004527,81.5012232463,,2402.74991862,52.1719999313,52.0623906453,40.89899985,41.0755615234,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,11.8016901811,50.0960003535,0.612999916077,5.86028095086,40.2859999339,207.0,88.3250007629,696.124994914,0.616662025556,50.0960003535,0.806195765904,80.6195761363,2.0,1.0,1.0,1128.67407227,1128.67407227,1485.37502035,0.589069152235,2.0,0.0,5375.72835286,0.0,-0.00179383065552,5.69911909103,16.0677083333,5375.72835286,0.091463535687,230.58583196,230.58583196,98.5691630046,2.0,52.8463389079,41.5893046061,40.9241374334,1.0,3615.31807,719.56929233,0.0,0.0,0.0,9.13642311096,1.0,0.0,49.125831604,72.7970778147,1.0,97.8652947744,0.0,1.0,1.0,0.0,47.2758321762,1.0,97.8690458934,0.0,1.0,0.0382297127858,96.4016628265,97.6554400126,96.4016628265,2.0,0.0,110.836856964,0.0566000007093,22.060243991,0.930601475234,767.508968517,1.0,0.0,6682.13078228,0.00668213078228,389.756956088,0.776600088838,0.154569408702,0.776600088838,0.0,0.0,1958.24833171,389.756956088,1958.24833171,0.0,0.0,0.00195824833171,0.776834309101,1.0,23.9803873477,2.0,2.0,2.0,0.0,95.9129486084,73.6330816096,72.7970778147,0.727970778147,1.0,10.5,4331.40951779,132.790478702,2346.12150243,0.930422427898,2346.12150243,1.0,0.0,0.0,0.0,116.410832723,1.0,98.6944459279,,1.0,0.0,59.0500001907,114.174999237,1.0,98.416668574,0.0,1.0,230.58583196,0.0,2010.53991699,0.000130926768418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166128205928,168493.0,2833.11682324,86.8564696158,1534.56658176,0.608576820633,1534.56658176,0.16608092246,1.0,1.0,1.0,0.0,2521.56593831,2521.56593831,2521.56593831,0.0,0.0,1958.24833171,2521.56593831
2017-06-05T17:00:00.000Z,0.0,0.0379059414277,0.828200883756,0.636804116089,57.0602506002,0.0546798067448,145.599999746,0.0,71.6891663869,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.899166743,1.0,99.5,0.0,0.0,145.599999746,100.0,2.0,0.0,139.508398438,82.9939985275,40.8020833333,0.594105521482,1582.1000061,0.0,0.609599003709,0.0,1.0,18.3400225639,93.7055009206,,3478.33272298,93.517999649,93.3955485026,82.9744987488,82.8361943563,,2740.66597493,54.001999855,53.9189402262,42.6499993006,42.3375066121,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,93.3185011546,100.0,12.3157241344,50.8680003484,1.14899921417,6.02429850896,41.5010000865,207.0,98.4416675568,789.975001017,0.609599003709,50.8680003484,0.925983726865,92.5423920949,2.0,1.0,1.0,1296.37721761,1296.37721761,0.0,0.640911029124,0.0,1.0,18.4282539686,93.2150001526,9.95999908447,2542.93170166,93.0724989573,92.8721033732,83.0134983063,82.5906600952,,2496.24985758,53.8280000687,53.6982701619,41.9430001577,42.0515085856,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.142501195272,100.0,12.4359885852,51.1294987996,0.677500724792,5.9922653834,41.2654994329,207.0,98.2000007629,792.125,0.640911029124,51.1294987996,0.882859511602,88.2859509786,2.0,1.0,1.0,1236.00331624,1236.00331624,1582.1000061,0.594137075778,2.0,0.0,5490.66410319,0.0,-0.00179383065552,5.69911909103,9.859375,5490.66410319,0.0878275963693,233.876667023,233.876667023,99.0568936666,2.0,54.4557622274,42.8153050741,40.8514690399,1.0,3807.89514993,755.298712146,0.0,0.0,0.0,8.97280375163,1.0,0.0,52.1149988174,74.0016949972,1.0,99.9200871785,0.0,1.0,1.0,0.0,48.8283316294,1.0,99.1785704295,0.0,1.0,0.0379081978708,100.943330765,99.9602934519,100.943330765,2.0,0.0,116.740801748,0.0566000007093,23.1556210829,0.928142301107,775.374340995,1.0,0.0,7038.06771753,0.00703806771753,409.109907998,0.774525804298,0.153627744325,0.774525804298,0.0,0.0,2062.55830892,409.109907998,2062.55830892,0.0,0.0,0.00206255830892,0.774527857701,1.0,20.7524156344,2.0,2.0,2.0,0.0,95.7182617188,75.0289306641,74.0016949972,0.740016949972,1.0,10.5,4563.19386207,139.896422831,2471.66821692,0.928153548623,2471.66821692,1.0,0.0,0.0,0.0,118.135834376,1.0,99.1388893127,,1.0,0.0,59.3000011444,115.740834554,1.0,98.8333339691,0.0,1.0,233.876667023,0.0,2138.09008789,0.000137427792744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165519751073,168493.0,3130.98509226,95.9883861134,1695.90786061,0.636842310869,1695.90786061,0.165459430865,1.0,1.0,1.0,0.0,2662.99495443,2662.99495443,2662.99495443,0.0,0.0,2062.55830892,2662.99495443
2017-06-05T18:00:00.000Z,0.0,0.0381167652764,0.817275887922,0.622469017175,56.2922499975,0.0562815338232,145.770001729,0.0,71.991666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7124996185,1.0,99.5,0.0,0.0,145.770001729,100.0,2.0,0.0,138.205499649,81.9132496516,42.2213541667,0.589893603181,1529.0249939,0.0,0.61236239999,0.0,1.0,17.9701762199,92.6194998423,,3473.74938965,92.4274997711,92.3204065959,81.9034996033,81.7676239014,,2711.66603597,53.2520001729,53.1882909139,41.8685000738,41.5682067871,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,92.0540002187,100.0,12.0500865777,50.5589996974,1.13549963633,5.92008960247,40.7330004374,207.0,97.2083326976,787.258336385,0.61236239999,50.5589996974,0.918714439755,91.8714434306,2.0,1.0,1.0,1286.20021566,1286.20021566,0.0,0.619416034017,0.0,1.0,17.8638154666,91.6759999593,9.29828643799,2546.68123372,91.5559997559,91.3629455566,81.9229996999,81.5076065063,,2414.74987793,53.0509999593,52.9428049723,41.2380005519,41.418317159,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,11.9579177697,50.317999204,0.620500564575,5.90589769681,40.6174999873,207.0,92.9000002543,736.866668701,0.619416034017,50.317999204,0.849312184652,84.9312178294,2.0,1.0,1.0,1189.03705851,1189.03705851,1529.0249939,0.589850073948,2.0,0.0,5373.39453125,0.0,-0.00179383065552,5.69911909103,14.5911458333,5373.39453125,0.0886588331369,229.729998271,229.729998271,98.4634698232,2.0,53.7041931152,42.1287485758,40.9763304392,1.0,3698.53865632,763.692049748,0.0,0.0,0.0,9.96561495463,1.0,0.0,50.5841655731,71.9378846486,1.0,98.8184916178,0.0,1.0,1.0,0.0,48.2158320745,1.0,98.6130924225,0.0,1.0,0.0381224033003,98.7999979655,98.6380882263,98.7999979655,2.0,0.0,113.388197688,0.0566000007093,23.4129403951,0.932105832212,762.713455768,1.0,0.0,6835.94597387,0.00683594597387,413.656185542,0.772877239098,0.159587409455,0.772877239098,0.0,0.0,2003.32502238,413.656185542,2003.32502238,0.0,0.0,0.00200332502238,0.772884363929,1.0,22.0129929127,2.0,2.0,2.0,0.0,96.2242147272,72.7696956288,71.9378846486,0.719378846486,1.0,9.91666666667,4467.65770028,136.967516523,2419.9207563,0.933598718166,2419.9207563,1.0,0.0,0.0,0.0,116.359166463,1.0,98.611111323,,1.0,0.0,59.016667366,113.370833715,1.0,98.3611132304,0.0,1.0,229.729998271,0.0,2105.85009766,0.000138954973768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170937905494,168493.0,2980.51061734,91.3752047749,1614.40289099,0.622832159154,1614.40289099,0.170897636384,1.0,1.0,1.0,0.0,2592.03521729,2592.03521729,2592.03521729,0.0,0.0,2003.32502238,2592.03521729
2017-06-05T19:00:00.000Z,0.0,0.0381710724619,0.795476975955,0.592288188341,55.6284999847,0.056965178852,138.626667023,0.0,68.5349995295,1.0,97.9722207387,0.0,0.0,0.0,58.6833340327,70.1025005976,1.0,97.8055559794,0.0,0.0,138.626667023,98.3033561707,2.0,0.0,137.306249619,81.6777496338,40.1666666667,0.585138788159,1422.97498576,0.0,0.624737193573,0.0,1.0,17.8529373805,92.2985013326,,3411.2493693,92.1019999186,91.9897816976,81.6874993642,81.5479507446,,2680.66605632,52.1119998296,52.0403925578,40.9654998779,40.6754633586,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,92.0585002899,100.0,12.0528707504,51.1365000407,1.12799930573,5.80006666978,39.8375005722,207.0,95.691666921,777.791666667,0.624737193573,51.1365000407,0.889283541725,88.9283561707,2.0,1.0,1.0,1244.99695841,1244.99695841,0.0,0.599252565716,0.0,1.0,17.4407889048,90.4759991964,8.74049949646,2506.93621826,90.4084993998,90.2250086466,81.6679999034,81.2550175985,,2346.49991862,51.9184996287,51.8143895467,40.9079999924,41.1738459269,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,11.571182092,49.5004994075,0.550000190735,5.86960697174,40.3579998016,207.0,83.3666667938,645.183329264,0.599252565716,49.5004994075,0.768965468634,76.9069817861,2.0,1.0,1.0,1076.55165609,1076.55165609,1422.97498576,0.585082492196,2.0,0.0,5258.45865885,0.0,-0.00179383065552,5.69911909103,18.1692708333,5258.45865885,0.0913822198367,222.165835063,222.165835063,97.5511932373,2.0,52.6350301107,41.5358047485,40.9625447591,1.0,3464.60969376,714.267622709,0.0,0.0,0.0,9.25486373901,1.0,0.0,47.5041650136,72.4326356252,1.0,96.643834432,0.0,1.0,1.0,0.0,45.3224995931,1.0,96.5059496562,0.0,1.0,0.0381697210437,92.8266633352,96.2678852081,92.8266633352,2.0,0.0,106.21650478,0.0566000007093,21.897707698,0.93117423489,765.669705218,1.0,0.0,6403.57905861,0.00640357905861,386.885290169,0.771679906079,0.159090350928,0.771679906079,0.0,0.0,1876.6166687,386.885290169,1876.6166687,0.0,0.0,0.0018766166687,0.771631926298,1.0,24.6781371597,2.0,2.0,2.0,0.0,96.304265109,73.3134335605,72.4326356252,0.724326356252,1.0,10.5,4191.64742134,128.505712827,2270.41892609,0.933614569702,2270.41892609,1.0,0.0,0.0,0.0,111.974166234,1.0,97.6944465637,,1.0,0.0,58.4833342234,110.191668193,1.0,97.4722239176,0.0,1.0,222.165835063,0.0,1918.41003418,0.000129962121263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170402600913,168493.0,2659.64898257,81.5383676199,1440.60718371,0.592389290133,1440.60718371,0.170457564,1.0,1.0,1.0,0.0,2431.85892741,2431.85892741,2431.85892741,0.0,0.0,1876.6166687,2431.85892741
2017-06-05T20:00:00.000Z,0.0,0.0372755263845,0.807406991984,0.609475476937,55.9404999415,0.0540336738743,136.582502365,0.0,67.7433331807,1.0,97.5416673024,0.0,0.0,0.0,58.4333337148,68.8733336131,1.0,97.3888893127,0.0,0.0,136.582502365,97.8975919088,2.0,0.0,137.033249855,81.0927499135,39.9401041667,0.585121450252,1478.83331299,0.0,0.620393339703,0.0,1.0,17.791296641,92.0510012309,,3388.74934896,91.8799997965,91.7666219076,81.107000351,80.9555765788,,2690.33274333,52.64899985,52.5659281413,41.1409994761,40.8307189941,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,91.4959996541,100.0,11.9697393576,50.7390003204,1.14000002543,5.82155732314,40.0009994507,207.0,98.2833328247,800.23332723,0.620393339703,50.7390003204,0.921427866618,92.1427866618,2.0,1.0,1.0,1289.99901326,1289.99901326,0.0,0.605318101669,0.0,1.0,17.4178242683,90.3980013529,9.22800064087,2491.93809001,90.306500117,90.1297988892,81.0784994761,80.6771316528,,2325.49987793,52.4659999212,52.3562850952,40.8959995906,41.1068267822,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0915012359619,100.0,11.5553132693,49.4105005264,0.590499560038,5.86251099904,40.3055000305,207.0,86.5250002543,678.599995931,0.605318101669,49.4105005264,0.800774834043,80.0774828593,2.0,1.0,1.0,1121.08476766,1121.08476766,1478.83331299,0.585145428387,2.0,0.0,5253.79125977,0.0,-0.00179383065552,5.69911909103,16.1640625,5253.79125977,0.0857180474845,216.626665751,216.626665751,96.2939656576,2.0,53.1348088582,41.589302063,41.0350090663,1.0,3556.24735123,795.854735563,0.0,0.0,0.0,9.53407478333,1.0,0.0,48.1549987793,71.5729255676,1.0,97.0547924042,0.0,1.0,1.0,0.0,46.0549987157,1.0,96.9404748281,0.0,1.0,0.0372773240583,94.2099971771,96.7036673228,94.2099971771,2.0,0.0,109.025892429,0.0566000007093,24.3989700993,0.932712008051,760.794326055,1.0,0.0,6572.95137937,0.00657295137937,431.077204833,0.762149217177,0.17056183212,0.762149217177,0.0,0.0,1926.25249227,431.077204833,1926.25249227,0.0,0.0,0.00192625249227,0.762174492081,1.0,21.8336094983,2.0,2.0,2.0,0.0,96.3889147441,72.4126516978,71.5729255676,0.715729255676,1.0,10.5,4352.10208679,133.424862528,2357.3296971,0.932711049296,2357.3296971,1.0,0.0,0.0,0.0,109.819999059,1.0,96.4722232819,,1.0,0.0,57.7083339691,106.806667964,1.0,96.1805566152,0.0,1.0,216.626665751,0.0,1943.48999023,0.000144807025214,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182866743402,168493.0,2844.07050758,87.1922829304,1540.49967911,0.609520625779,1540.49967911,0.182840934457,1.0,1.0,1.0,0.0,2527.39548747,2527.39548747,2527.39548747,0.0,0.0,1926.25249227,2527.39548747
2017-06-05T21:00:00.000Z,0.0,0.0377908645073,0.797893091353,0.595875140289,55.6375001272,0.0557252527341,136.680831909,0.0,67.5074993769,1.0,97.4722220103,0.0,0.0,0.0,58.3666667938,68.8850002289,1.0,97.2777773539,0.0,0.0,136.680831909,97.8244368235,2.0,0.0,137.074499448,81.436999321,41.0208333333,0.584257192431,1432.8583374,0.0,0.621030932462,0.0,1.0,17.8142608007,92.1320018768,,3403.74934896,91.9429995219,91.8352864583,81.4535001119,81.2971623739,,2647.33268229,52.4090003967,52.32959493,40.9759995143,40.6652832031,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.18900235494,91.7674992879,100.0,12.0137886206,50.9670000076,1.12949943542,5.80047221979,39.8465000788,207.0,96.3250001272,783.083333333,0.621030932462,50.9670000076,0.900798063732,90.0798060099,2.0,1.0,1.0,1261.11728923,1261.11728923,0.0,0.597042677205,0.0,1.0,17.3960690498,90.3364988963,8.84250132243,2500.93705241,90.2629998525,90.0882720947,81.4204985301,81.0215632121,,2298.74991862,52.2139997482,52.1108347575,40.852499644,41.1234308879,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,11.5333552361,49.4105002085,0.543999354045,5.86271381378,40.3085002899,207.0,83.7083339691,649.775004069,0.597042677205,49.4105002085,0.777300887335,77.7300872803,2.0,1.0,1.0,1088.22124227,1088.22124227,1432.8583374,0.584246405711,2.0,0.0,5162.19250488,0.0,-0.00179383065552,5.69911909103,17.9401041667,5162.19250488,0.0844469216363,207.067497253,207.067497253,94.9523798625,2.0,52.9203516642,41.5186080933,41.029777209,1.0,3451.0770162,768.870618279,0.0,0.0,0.0,9.2642510732,1.0,0.0,47.4199984868,72.1892490387,1.0,96.5468025208,0.0,1.0,1.0,0.0,45.2599989573,1.0,96.4285691579,0.0,1.0,0.0377942413612,92.679997762,96.1260331472,92.679997762,2.0,0.0,105.801625807,0.0566000007093,23.5717027082,0.932024471081,762.970805403,1.0,0.0,6378.56684129,0.00637856684129,416.461173372,0.76221364137,0.169814718985,0.76221364137,0.0,0.0,1869.28665161,416.461173372,1869.28665161,0.0,0.0,0.00186928665161,0.762224584818,1.0,23.0742988917,2.0,2.0,2.0,0.0,96.5650068919,72.8177878062,72.1892490387,0.721892490387,1.0,9.91666666667,4219.94763448,129.373328515,2285.74782498,0.932028360355,2285.74782498,1.0,0.0,0.0,0.0,104.348332723,1.0,95.0833346049,,1.0,0.0,56.9333340327,102.719167074,1.0,94.8888899485,0.0,1.0,207.067497253,0.0,1917.60998535,0.000139897222485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182199089865,168493.0,2698.43090172,82.7273269154,1461.61353142,0.595982307531,1461.61353142,0.18219649858,1.0,1.0,1.0,0.0,2452.4444987,2452.4444987,2452.4444987,0.0,0.0,1869.28665161,2452.4444987
2017-06-05T22:00:00.000Z,0.0,0.037013407103,0.782795237492,0.570887420508,55.2969999313,0.0511029006513,117.347501755,0.0,58.1641674042,1.0,92.7222232819,0.0,0.0,0.0,55.5083332062,59.1858332952,1.0,92.4999993642,0.0,0.0,117.347501755,92.9940465291,2.0,0.0,136.347750028,81.0507500966,41.2317708333,0.576336438018,1322.20000203,0.0,0.610600127327,0.0,1.0,17.5882438024,91.6700000763,,3208.74940999,91.4630006154,91.3673400879,81.0634994507,80.9168523153,,2561.33280436,51.9214995702,51.8397394816,40.8409999212,40.5310211182,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.206999460856,91.6579990387,100.0,11.808653911,50.6220006943,1.15049997965,5.77958989143,39.6904999415,207.0,89.9249992371,722.566660563,0.610600127327,50.6220006943,0.844866224016,84.4866224925,2.0,1.0,1.0,1182.81271362,1182.81271362,0.0,0.588335277604,0.0,1.0,17.2171889941,89.8009999593,8.73149808248,2350.20581055,89.7694988251,89.5988489787,81.0380007426,80.6426849365,,2258.99989827,51.7279996872,51.6295089722,40.8884995778,41.2312952677,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,11.343527317,48.8659992218,0.515500068665,5.87366179625,40.3879995346,207.0,79.0500005086,599.633326213,0.588335277604,48.8809992472,0.727835864112,72.7835858663,2.0,1.0,1.0,1018.97020976,1018.97020976,1322.20000203,0.576227950383,2.0,0.0,5027.4202474,0.0,-0.00179383065552,5.69911909103,20.5286458333,5027.4202474,0.0868584986111,199.048332214,199.048332214,93.9876302083,2.0,52.4667460124,41.512240092,41.0236632029,1.0,3181.94416125,763.99560506,0.0,0.0,0.0,8.89451980591,1.0,0.0,43.6808322271,72.1689796448,1.0,93.8013661702,0.0,1.0,1.0,0.0,41.2333323161,1.0,93.2916634878,0.0,1.0,0.0369760681915,84.9141642253,92.9963932037,84.9141642253,2.0,0.0,97.5506671994,0.0566000007093,23.4222466625,0.931654330384,764.144364549,1.0,0.0,5881.13317161,0.00588113317161,413.820607226,0.751264266015,0.180381102995,0.751264266015,0.0,0.0,1723.50999959,413.820607226,1723.50999959,0.0,0.0,0.00172350999959,0.751166457931,1.0,23.3533411146,2.0,2.0,2.0,0.0,96.578704834,73.0345408122,72.1689796448,0.721689796448,1.0,10.5,3945.93976631,120.972913862,2137.33060682,0.93164536901,2137.33060682,1.0,0.0,0.0,0.0,100.778332392,1.0,94.1666673024,,1.0,0.0,56.333334287,98.269999822,1.0,93.8888880412,0.0,1.0,199.048332214,0.0,1829.38000488,0.000139010206136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193615627786,168493.0,2420.19614313,74.1973260848,1310.90680486,0.571413823418,1310.90680486,0.193728640902,1.0,1.0,1.0,0.0,2294.14611816,2294.14611816,2294.14611816,0.0,0.0,1723.50999959,2294.14611816
2017-06-05T23:00:00.000Z,0.0,0.0343655016628,0.77156396121,0.547900765268,54.2634989421,0.0492620902916,104.739166896,0.0,52.0541671117,1.0,89.4722207387,0.0,0.0,0.0,53.5416669846,52.6974995931,1.0,89.2361100515,0.0,0.0,104.739166896,89.7070439657,2.0,0.0,134.378249486,80.1147505442,40.9947916667,0.562434030603,1195.75832113,0.0,0.590499551228,0.0,1.0,16.9996323586,90.2374998728,9.86599985758,3077.49947103,90.0304997762,89.9310633341,80.1200002035,79.9778086344,,2440.33284505,51.5389998754,51.4511566162,40.8575000763,40.5882848104,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,90.3785006205,100.0,11.215785106,49.1729996999,1.13550059001,5.78384749095,39.7219994863,207.0,81.8916670481,641.341664632,0.590499551228,49.1729996999,0.775786074684,77.5786069234,2.0,1.0,1.0,1086.10050456,1086.10050456,0.0,0.576177830311,0.0,1.0,16.8437164625,88.6969998678,8.58599853516,2248.96850586,88.6954994202,88.5216064453,80.109500885,79.7280171712,,2209.99991862,51.3319997787,51.2489089966,40.8765001297,41.2568283081,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,10.9735012849,47.8189992905,0.515500068665,5.87021517754,40.361000061,207.0,74.9750003815,554.41666158,0.576177830311,47.8189992905,0.687292266119,68.729227066,2.0,1.0,1.0,962.209172567,962.209172567,1195.75832113,0.562409042274,2.0,0.0,4852.39107259,0.0,-0.00179383065552,5.69911909103,22.625,4854.14135742,0.0893397998867,189.927501678,189.927501678,92.7031377157,2.0,52.0821050008,41.5663782756,41.0668713252,1.0,2886.53674244,773.886839571,0.0,0.0,0.0,8.55052057902,1.0,0.0,37.9108324051,71.5694796244,1.0,89.3949737549,0.0,1.0,1.0,0.0,35.1516660055,1.0,88.2738087972,0.0,1.0,0.0343643708302,73.0624968211,88.1306285858,73.0624968211,2.0,0.0,88.4941943829,0.0566000007093,23.72548785,0.932568574111,761.247535179,1.0,0.0,5335.1366733,0.0053351366733,419.178225312,0.735404904297,0.197163669814,0.735404904297,0.0,0.0,1563.50164795,419.178225312,1563.50164795,0.0,0.0,0.00156350164795,0.735373372833,1.0,22.5591439714,2.0,2.0,2.0,0.0,96.1634089152,72.4978103638,71.5694796244,0.715694796244,1.0,9.91666666667,3660.42358202,112.219682233,1982.67987326,0.932568574111,1982.67987326,1.0,0.0,0.0,0.0,95.7966658274,1.0,92.8194459279,,1.0,0.0,55.575000445,94.1308333079,1.0,92.6250012716,0.0,1.0,189.927501678,0.0,1609.22998047,0.000140809931867,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211420023457,168493.0,2150.69414389,65.9350504115,1164.93020469,0.547933791317,1164.93020469,0.211444574014,1.0,1.0,1.0,0.0,2126.04191081,2126.04191081,2126.04191081,0.0,0.0,1563.50164795,2126.04191081
