timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-06T00:00:00.000Z,0.0,0.0337783221983,0.768807000604,0.536219588903,53.3717501958,0.0486175295626,98.0283342997,0.0,48.6491664251,1.0,87.4166666667,0.0,0.0,0.0,52.3083333969,49.4050003688,1.0,87.1805559794,0.0,0.0,98.0283342997,87.6788221995,2.0,0.0,132.665250778,79.2935005824,40.7916666667,0.549575574897,1108.1000061,0.0,0.574842245021,0.0,1.0,16.4642014503,89.0224990845,9.53100013733,3003.33280436,88.8260008494,88.7357559204,79.2950007121,79.1555964152,,2340.66617839,51.3785003026,51.2893575033,40.8665002187,40.5870183309,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,94.9655005137,100.0,10.6817733447,47.9595006307,1.15500005086,5.78242822488,39.7115001678,207.0,77.1166667938,589.483332316,0.574842245021,47.9595006307,0.732376995995,73.2376988729,2.0,1.0,1.0,1025.32779439,1025.32779439,0.0,0.563376969843,0.0,1.0,16.5016692479,87.6604995728,8.38649940491,2185.60142008,87.6784998576,87.5063451131,79.2920004527,78.9173177083,,2144.49981689,51.1730000178,51.0939839681,40.8719997406,41.2989578247,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,10.6296293736,46.806500117,0.497499783834,5.87203991413,40.3744999568,207.0,71.2999992371,518.616668701,0.563376969843,46.806500117,0.657427982149,65.7427984873,2.0,1.0,1.0,920.399175008,920.399175008,1108.1000061,0.549488942197,2.0,0.0,4665.69344076,0.0,-0.00179383065552,5.69911909103,23.875,4668.6105957,0.0879481931592,177.294999441,177.294999441,90.9290320079,2.0,51.9384892782,41.5663782756,41.1136261622,1.0,2679.81468375,794.903938279,0.0,0.0,0.0,8.29096158346,1.0,0.0,35.4674990972,71.0040391286,1.0,87.3515949249,0.0,1.0,1.0,0.0,32.6391658783,1.0,86.1726163228,0.0,1.0,0.0337752742295,68.1066640218,85.8844114939,68.1066640218,2.0,0.0,82.1565989605,0.0566000007093,24.3698209676,0.933450771894,758.461788137,1.0,0.0,4953.05581483,0.00495305581483,430.562202513,0.719903825617,0.213542522039,0.719903825617,0.0,0.0,1451.52999878,430.562202513,1451.52999878,0.0,0.0,0.00145152999878,0.719842016697,1.0,20.9453986113,2.0,2.0,2.0,0.0,95.6919911702,71.972661972,71.0040391286,0.710040391286,1.0,10.5,3474.71862203,106.526419928,1882.09220129,0.933446347656,1882.09220129,1.0,0.0,0.0,0.0,89.2891661326,1.0,91.0833346049,,1.0,0.0,54.5250008901,88.0058333079,1.0,90.8750012716,0.0,1.0,177.294999441,0.0,1528.43994141,0.000144634026147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228767858566,168493.0,1996.60983513,61.2112003492,1081.46995728,0.536368080709,1081.46995728,0.228850065001,1.0,1.0,1.0,0.0,2016.2832133,2016.2832133,2016.2832133,0.0,0.0,1451.52999878,2016.2832133
2017-06-06T01:00:00.000Z,0.0,0.0330762350173,0.768907640278,0.524064264277,52.3539994558,0.0479521749304,90.0550003052,0.0,44.6124998728,1.0,85.0555540721,0.0,0.0,0.0,50.9000002543,45.4083331426,1.0,84.8333333333,0.0,0.0,90.0550003052,85.3046423594,2.0,0.0,130.761750221,78.4077507655,40.8932291667,0.538542097877,1011.44168599,0.0,0.553657736112,0.0,1.0,16.2732348442,87.6634998322,9.07649930318,2897.49951172,87.488000234,87.3948491414,78.4115009308,78.2667185465,,2242.66617839,51.1490001678,51.0485687256,40.8649994532,40.7015508016,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,97.2845001221,100.0,10.4749925931,46.6230007807,1.03349971771,5.79824213187,39.8314997355,207.0,71.8250001272,531.933334351,0.553657736112,46.6230007807,0.68627704802,68.6277052561,2.0,1.0,1.0,960.787867228,960.787867228,0.0,0.551421632484,0.0,1.0,16.1306145986,86.5024992625,8.14349937439,2110.98577881,86.5474999746,86.3639348348,78.4040006002,78.040918986,9.89149951935,2071.99998983,50.9329996109,50.8612976074,40.8599996567,41.3442789714,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,10.2583721479,45.6875003179,0.482499440511,5.87224260966,40.3775002162,207.0,66.8166656494,479.508336385,0.551421632484,45.6875003179,0.621105426607,62.1105429331,2.0,1.0,1.0,869.547597249,869.547597249,1011.44168599,0.538548804186,2.0,0.0,4464.99320475,0.0,-0.00179383065552,5.69911909103,24.0989583333,4464.99320475,0.0870107602647,163.412502289,163.412502289,88.6618277232,2.0,51.7031529744,41.607770284,41.1418886185,1.0,2449.81969498,785.582943896,0.0,0.0,0.0,8.00732866923,1.0,0.0,32.5341657003,70.4041722616,1.0,84.7945187887,0.0,1.0,1.0,0.0,29.5866659482,1.0,83.2678546906,0.0,1.0,0.0330791047343,62.1208314896,83.0988731384,62.1208314896,2.0,0.0,75.1055121188,0.0566000007093,24.0840619552,0.933100010797,759.568314325,1.0,0.0,4527.95999631,0.00452795999631,425.513456774,0.706535819079,0.226564628351,0.706535819079,0.0,0.0,1326.9524943,425.513456774,1326.9524943,0.0,0.0,0.0013269524943,0.706581950188,1.0,19.391619815,2.0,2.0,2.0,0.0,92.0710582733,72.1823113759,70.4041722616,0.704041722616,1.0,10.5,3235.40263888,99.189574074,1752.46595108,0.93310044743,1752.46595108,1.0,0.0,0.0,0.0,82.3158334096,1.0,88.8194459279,,1.0,0.0,53.1666676203,81.0966663361,1.0,88.6111125946,0.0,1.0,163.412502289,0.0,1366.22998047,0.000142938056508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242808401791,168493.0,1817.29658449,55.7138923038,984.344374658,0.524114135201,984.344374658,0.242793631812,1.0,1.0,1.0,0.0,1878.11071777,1878.11071777,1878.11071777,0.0,0.0,1326.9524943,1878.11071777
2017-06-06T02:00:00.000Z,0.0,0.0327561689574,0.769755215335,0.531416215531,52.6052506765,0.0475867719763,92.9950008392,0.0,46.230000178,1.0,85.9305566152,0.0,0.0,0.0,51.4416662852,46.7333329519,1.0,85.7361100515,0.0,0.0,92.9950008392,86.2159620921,2.0,0.0,130.81725057,78.2119998932,40.8151041667,0.537951298441,1051.36667887,0.0,0.547544932471,0.0,1.0,16.3034512202,87.6859995524,9.29100100199,2921.66615804,87.5120004018,87.3897577922,78.2209993998,78.0641784668,,2290.66617839,51.4084997177,51.2989145915,40.8889996211,40.8065388997,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.173999150594,93.3125006358,100.0,10.4922335943,46.6245009104,0.961499214172,5.81121750673,39.9260002772,207.0,73.366666158,550.325002035,0.547544932471,46.6230007807,0.718033073062,71.8033072154,2.0,1.0,1.0,1005.24630229,1005.24630229,0.0,0.552305287641,0.0,1.0,16.1620392005,86.5789998372,8.40749994914,2133.85788981,86.6105003357,86.4195200602,78.2030003866,77.8451054891,9.88249969482,2115.74996948,51.2120002111,51.1335169474,40.9335002899,41.3813018799,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,10.2839169502,45.6770000458,0.515500386556,5.87812217077,40.4179999034,207.0,69.2916660309,501.041666667,0.552305287641,45.6770000458,0.647768601917,64.7768599192,2.0,1.0,1.0,906.876042684,906.876042684,1051.36667887,0.537763371608,2.0,0.0,4570.59427897,0.0,-0.00179383065552,5.69911909103,17.8255208333,4565.34342448,0.0781290001195,152.010002136,152.010002136,85.805170695,2.0,51.9347000122,41.6803817749,41.175101916,1.0,2511.55202626,857.593990337,0.0,0.0,0.0,8.46341196696,1.0,0.0,33.4391657511,69.7575874329,1.0,85.5878957113,0.0,1.0,1.0,0.0,30.582499663,1.0,84.2440446218,0.0,1.0,0.0327490412955,64.0183315277,84.064971288,64.0183315277,2.0,0.0,76.9980752183,0.0566000007093,26.2917454563,0.933748838449,757.52333818,1.0,0.0,4642.05881227,0.00464205881227,464.518465138,0.696068825462,0.237679504679,0.696068825462,0.0,0.0,1360.39000448,464.518465138,1360.39000448,0.0,0.0,0.00136039000448,0.696179350217,1.0,18.1408706935,2.0,2.0,2.0,0.0,90.8086039225,71.7930024465,69.7575874329,0.697575874329,1.0,11.0833333333,3369.1460166,103.289820675,1824.90846961,0.933748330141,1824.90846961,1.0,0.0,0.0,0.0,76.9158325195,1.0,85.9722226461,,1.0,0.0,51.4333340327,75.0941677094,1.0,85.7222232819,0.0,1.0,152.010002136,0.0,1466.35998535,0.000156040580061,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254543432108,168493.0,1919.82631859,58.8572045248,1039.87992557,0.532073887658,1039.87992557,0.254372734556,1.0,1.0,1.0,0.0,1954.39007568,1954.39007568,1954.39007568,0.0,0.0,1360.39000448,1954.39007568
2017-06-06T03:00:00.000Z,0.0,0.0334252510264,0.774998495183,0.556342522934,53.869749705,0.0481520923576,105.624167124,0.0,52.3483333588,1.0,89.6805547078,0.0,0.0,0.0,53.6666669846,53.2691669464,1.0,89.4444446564,0.0,0.0,105.624167124,89.9215806325,2.0,0.0,132.636750221,78.7670005163,40.90625,0.549911189218,1206.2583313,0.0,0.562770996975,0.0,1.0,16.6491243045,88.923500061,9.88424968719,3086.66609701,88.7269999186,88.6041463216,78.7715002696,78.6082992554,,2370.99951172,52.2259998322,52.1091918945,40.8800001144,40.732093811,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,89.2399997711,100.0,10.8494631449,47.8469998042,1.04249986013,5.79966127872,39.8375002543,207.0,80.9583333333,630.816660563,0.562770996975,47.8469998042,0.800623561314,80.0623563131,2.0,1.0,1.0,1120.87298584,1120.87298584,0.0,0.565216800894,0.0,1.0,16.5645187696,87.8299999237,9.05699984233,2251.21822103,87.8195006053,87.6507441203,78.7625007629,78.3962046305,,2184.49985758,52.0399999619,51.9469985962,40.8584998449,41.2012939453,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,10.7018050353,46.9670006434,0.546999931335,5.86271373431,40.3055000305,207.0,76.9166666667,575.441665649,0.565216800894,46.9610007604,0.727172328404,72.7172323863,2.0,1.0,1.0,1018.04125977,1018.04125977,1206.2583313,0.54989850309,2.0,0.0,4728.12044271,0.0,-0.00179383065552,5.69911909103,10.5833333333,4728.12044271,0.0637788883993,139.812503815,139.812503815,82.5489915212,2.0,52.6742502848,41.5396296183,41.1988604863,1.0,2815.48270126,967.347377659,0.0,0.0,0.0,9.33392906189,1.0,0.0,38.0149990718,69.4375712077,1.0,89.503423055,0.0,1.0,1.0,0.0,35.3049987157,1.0,88.6071402232,0.0,1.0,0.0334246152762,73.3199984233,88.2987798055,73.3199984233,2.0,0.0,86.315850335,0.0566000007093,29.6565173121,0.934095597431,756.430965579,1.0,0.0,5203.80869977,0.00520380869977,523.966730397,0.695226547189,0.23886688311,0.695226547189,0.0,0.0,1525.01500448,523.966730397,1525.01500448,0.0,0.0,0.00152501500448,0.695289830367,1.0,17.231994582,2.0,2.0,2.0,0.0,89.7533359528,71.5845019023,69.4375712077,0.694375712077,1.0,10.5,3782.83007892,115.972367647,2048.98173487,0.934093430299,2048.98173487,1.0,0.0,0.0,0.0,70.7325000763,1.0,82.7500019073,,1.0,0.0,49.4833342234,69.0800005595,1.0,82.4722232819,0.0,1.0,139.812503815,0.0,1574.89001465,0.000176010382106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255720547177,168493.0,2253.40305465,69.083855753,1220.5628072,0.556432339081,1220.5628072,0.255693253409,1.0,1.0,1.0,0.0,2193.55116781,2193.55116781,2193.55116781,0.0,0.0,1525.01500448,2193.55116781
2017-06-06T04:00:00.000Z,0.0,0.0335896923998,0.774022697696,0.553986217419,53.7437489827,0.0482460289072,104.930833817,0.0,52.2150001526,1.0,89.5138899485,0.0,0.0,0.0,53.5666666031,52.8091665904,1.0,89.2777773539,0.0,0.0,104.930833817,89.7338447571,2.0,0.0,132.410250028,78.6665010452,41.1015625,0.550348644916,1196.92499797,0.0,0.558584388183,0.0,1.0,16.3179548581,88.7255007426,9.79399871826,3080.83278402,88.5200004578,88.4070536296,78.6620012919,78.5054423014,,2273.66617839,52.5350001653,52.4245096842,40.8155002594,40.7149124146,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,89.0854994456,100.0,10.5219430129,47.7045001984,1.00650024414,5.79560645421,39.810500145,207.0,79.9583333333,619.975001017,0.558584388183,47.7045001984,0.79284626552,79.2846253713,2.0,1.0,1.0,1109.98477173,1109.98477173,0.0,0.569382489777,0.0,1.0,16.5500151316,87.7880001068,9.10949834188,2241.09446208,87.7804991404,87.6175181071,78.6710007985,78.3049875895,,2109.99993896,52.3535003662,52.2651189168,40.8269999822,41.1189549764,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,10.6998713017,46.9534991582,0.612999598185,5.85014382998,40.214000384,207.0,77.0333334605,576.949996948,0.569382489777,46.9534991582,0.723735733032,72.3735733032,2.0,1.0,1.0,1013.23002625,1013.23002625,1196.92499797,0.550325870636,2.0,0.0,4551.34098307,0.0,-0.00179383065552,5.69911909103,9.22916666667,4551.34098307,0.0564057616058,122.559167226,122.559167226,78.9629522959,2.0,52.9709599813,41.4975891113,41.2046918869,1.0,2764.62451503,981.568887799,0.0,0.0,0.0,9.60847791036,1.0,0.0,37.8708324432,69.0535233816,1.0,89.3607266744,0.0,1.0,1.0,0.0,35.1816651026,1.0,88.5238075256,0.0,1.0,0.0335881262768,73.0524965922,88.1446628571,73.0524965922,2.0,0.0,84.7566620688,0.0566000007093,30.092514216,0.934517353427,755.105077551,1.0,0.0,5109.8083808,0.0051098083808,531.669855812,0.688538726953,0.244462923897,0.688538726953,0.0,0.0,1497.46750895,531.669855812,1497.46750895,0.0,0.0,0.00149746750895,0.68845157822,1.0,16.5486339467,2.0,2.0,2.0,0.0,89.5683015188,71.3286146684,69.0535233816,0.690535233816,1.0,10.5,3738.44733738,114.611700762,2024.9416842,0.931072468057,2024.9416842,1.0,0.0,0.0,0.0,61.8866669337,1.0,79.1388905843,,1.0,0.0,47.3083337148,60.6724999746,1.0,78.8472232819,0.0,1.0,122.559167226,0.0,1550.30004883,0.000178598008321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262560576415,168493.0,2224.83498129,68.2080281221,1205.08882098,0.554102387999,1205.08882098,0.262554928764,1.0,1.0,1.0,0.0,2174.84863281,2174.84863281,2174.84863281,0.0,0.0,1497.46750895,2174.84863281
2017-06-06T05:00:00.000Z,0.0,0.033824396884,0.789519503488,0.579810270028,54.4337507884,0.0483565832811,113.197499593,0.0,56.1391665141,1.0,91.6944452922,0.0,0.0,0.0,54.9083337784,57.070833842,1.0,91.5138905843,0.0,0.0,113.197499593,92.011191686,2.0,0.0,133.089000702,78.6552499135,40.7864583333,0.55950899254,1308.82500203,0.0,0.578181471187,0.0,1.0,16.3783871333,89.1875006358,9.7560005188,3170.41611735,89.0195007324,88.8711776733,78.6574999491,78.4959259033,,2314.99949137,53.2535003026,53.1360600789,41.0374997457,40.7543640137,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,89.3299992879,100.0,10.5762929122,47.9820009867,1.17899958293,5.80209422112,39.8585001628,207.0,86.1833337148,682.699996948,0.578181471187,47.9820009867,0.841916104271,84.1916109721,2.0,1.0,1.0,1178.68254598,1178.68254598,0.0,0.577131094311,0.0,1.0,16.6841750145,88.1839993795,9.36180038452,2315.71010335,88.138999939,87.9670155843,78.6529998779,78.289680481,,2140.74989827,53.0809996923,52.98487854,40.9500001272,41.1987406413,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,10.8214612007,47.1889998118,0.645999590556,5.86271369457,40.3040005366,207.0,81.7083326976,626.125,0.577131094311,47.1889998118,0.773568293254,77.3467597961,2.0,1.0,1.0,1082.99561056,1082.99561056,1308.82500203,0.558729869795,2.0,0.0,4630.68762207,0.0,-0.00179383065552,5.69911909103,5.97395833333,4630.68762207,0.0504298866023,118.031665166,118.031665166,77.4937998454,2.0,53.6345977783,41.5224304199,41.2218701045,1.0,2989.32550125,1048.68271966,0.0,0.0,0.0,9.91289520264,1.0,0.0,40.8291660945,68.7446047465,1.0,91.6324170431,0.0,1.0,1.0,0.0,38.2941659292,1.0,90.9642817179,0.0,1.0,0.033790814523,79.1233329773,90.7925701141,79.1233329773,2.0,0.0,91.6454476715,0.0566000007093,32.1500610316,0.934990017126,753.621501507,1.0,0.0,5525.11938464,0.00552511938464,568.022272593,0.692181437998,0.242823577624,0.692181437998,0.0,0.0,1619.17750041,568.022272593,1619.17750041,0.0,0.0,0.00161917750041,0.691265379389,1.0,14.5941210454,2.0,2.0,2.0,0.0,89.1687297821,71.039797465,68.7446047465,0.687446047465,1.0,11.0833333333,4038.00822091,123.795508703,2187.199773,0.935005015622,2187.199773,1.0,0.0,0.0,0.0,59.5349998474,1.0,77.5972226461,,1.0,0.0,46.4416675568,58.4966659546,1.0,77.4027798971,0.0,1.0,118.031665166,0.0,1905.19995117,0.000190809475952,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259702967971,168493.0,2513.28900061,77.0513266261,1361.33084206,0.581954689718,1361.33084206,0.260628349355,1.0,1.0,1.0,0.0,2339.23854574,2339.23854574,2339.23854574,0.0,0.0,1619.17750041,2339.23854574
2017-06-06T06:00:00.000Z,0.0,0.0348061496484,0.809552221114,0.612259933386,55.5272502899,0.0495871106052,125.99666659,0.0,62.4716663361,1.0,94.9722213745,0.0,0.0,0.0,56.9000002543,63.5650002162,1.0,94.8333339691,0.0,0.0,125.99666659,95.2556851705,2.0,0.0,134.786250432,79.2590001424,40.765625,0.575368986237,1462.00001017,0.0,0.608485080866,0.0,1.0,16.7893273036,90.4459991455,,3291.66603597,90.2690003713,90.1434199015,79.2650006612,79.1016286214,,2507.33278402,53.2789999644,53.1634470622,41.0375000636,40.6544647217,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.176998774211,89.8369986216,100.0,10.9949371815,49.2315003077,1.23600069682,5.79439004262,39.8014993668,207.0,95.7250003815,778.291666667,0.608485080866,49.2315003077,0.913552827381,91.3783887227,2.0,1.0,1.0,1278.97395833,1278.97395833,0.0,0.595198651995,0.0,1.0,16.9875459671,89.1230010986,9.75600086559,2413.5729777,89.0345001221,88.8787740072,79.2529996236,78.8854268392,,2254.49987793,53.0914999644,53.0052846273,40.8674993515,41.0193939209,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0885009765625,100.0,11.1424705187,48.1670007706,0.692499796549,5.84507528941,40.174999555,207.0,87.1000003815,683.708343506,0.595198651995,48.1670007706,0.820448434012,82.0448430379,2.0,1.0,1.0,1148.62780762,1148.62780762,1462.00001017,0.575353555151,2.0,0.0,4988.91377767,0.0,-0.00179383065552,5.69911909103,6.78125,4988.91377767,0.0580140471428,147.484999339,147.484999339,83.6219565074,2.0,53.6105575562,41.3861363729,41.2206862768,1.0,3367.32727002,1024.49962311,0.0,0.0,0.0,10.863407135,1.0,0.0,45.3424994151,68.4015935262,1.0,95.102736791,0.0,1.0,1.0,0.0,43.0991662343,1.0,94.7678553263,0.0,1.0,0.0348067681382,88.4416650136,94.4619744619,88.4416650136,2.0,0.0,103.234062329,0.0566000007093,31.4086661222,0.936207330491,749.81457364,1.0,0.0,6223.77361255,0.00622377361255,554.923422767,0.717803635922,0.218389688765,0.717803635922,0.0,0.0,1823.92333984,554.923422767,1823.92333984,0.0,0.0,0.00182392333984,0.717724447449,1.0,15.1488510972,2.0,2.0,2.0,0.0,91.3642940521,70.2830766042,68.4015935262,0.684015935262,1.0,11.0833333333,4391.82689313,134.642728451,2378.84676261,0.936193324687,2378.84676261,1.0,0.0,0.0,0.0,74.4449996948,1.0,83.7916679382,,1.0,0.0,50.1583340963,73.0400002797,1.0,83.5972226461,0.0,1.0,147.484999339,0.0,1897.60009766,0.000186409323368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233274135808,168493.0,2873.196377,88.0852112317,1556.27579731,0.612471150187,1556.27579731,0.233328844036,1.0,1.0,1.0,0.0,2540.97812907,2540.97812907,2540.97812907,0.0,0.0,1823.92333984,2540.97812907
2017-06-06T07:00:00.000Z,0.0,0.0347818287773,0.806440773602,0.608008339777,55.3982505798,0.0496626331834,125.099166234,0.0,62.0441665649,1.0,94.7777779897,0.0,0.0,0.0,56.7416667938,63.0350001653,1.0,94.5694452922,0.0,0.0,125.099166234,95.047653834,2.0,0.0,134.618250529,79.2199999491,40.8125,0.575095049233,1448.53331502,0.0,0.600730687099,0.0,1.0,16.737355868,90.2629998525,,3284.58268229,90.0995006561,89.9628448486,79.2244993846,79.0629018148,,2442.99951172,53.4395001729,53.3214238485,40.9609994888,40.6073786418,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,89.6794993083,100.0,10.9506700039,49.1385011673,1.21049976349,5.78668586413,39.7504997253,207.0,94.2000001272,763.124994914,0.600730687099,49.1385011673,0.907324865432,90.7324873606,2.0,1.0,1.0,1270.2548116,1270.2548116,0.0,0.598763919353,0.0,1.0,16.981502374,89.1215000153,9.79854445024,2404.94897461,89.0374997457,88.8730214437,79.2155005137,78.8509852091,,2219.99987793,53.2565002441,53.1684926351,40.8839998245,41.0110982259,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,11.1384543578,48.1534999212,0.723999977112,5.84304789702,40.1599998474,207.0,87.2000001272,685.408330282,0.598763919353,48.1534999212,0.817510920933,81.7510929108,2.0,1.0,1.0,1144.51528931,1144.51528931,1448.53331502,0.575028644405,2.0,0.0,4864.6431071,0.0,-0.00179383065552,5.69911909103,5.77604166667,4864.6431071,0.0535427700145,134.846666972,134.846666972,81.0679626465,2.0,53.7832692464,41.3542963664,41.2190907796,1.0,3315.83826498,1033.61371445,0.0,0.0,0.0,10.4620094299,1.0,0.0,44.9766651789,68.7624899546,1.0,94.7716897329,0.0,1.0,1.0,0.0,42.6308323542,1.0,94.4166653951,0.0,1.0,0.0347776218578,87.6074968974,94.1947256724,87.6074968974,2.0,0.0,101.655534693,0.0566000007093,31.6880819906,0.935340378937,752.524233987,1.0,0.0,6128.60736192,0.00612860736192,559.860098824,0.713059439213,0.222275019675,0.713059439213,0.0,0.0,1796.03415934,559.860098824,1796.03415934,0.0,0.0,0.00179603415934,0.713015695413,1.0,14.9511932132,2.0,2.0,2.0,0.0,89.9144541423,70.823513031,68.7624899546,0.687624899546,1.0,10.5,4349.45197943,133.343616683,2355.89425817,0.935334458889,2355.89425817,1.0,0.0,0.0,0.0,68.0174999237,1.0,81.1944459279,,1.0,0.0,48.6000000636,66.8291664124,1.0,81.0000006358,0.0,1.0,134.846666972,0.0,1854.88989258,0.000188067646671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237642286738,168493.0,2828.15465077,86.7043414795,1531.87880553,0.60818478108,1531.87880553,0.237719350236,1.0,1.0,1.0,0.0,2518.77201335,2518.77201335,2518.77201335,0.0,0.0,1796.03415934,2518.77201335
2017-06-06T08:00:00.000Z,0.0,0.0349607841427,0.8103223157,0.612874903082,55.5452489853,0.0498086177365,126.583332062,0.0,62.7924998601,1.0,95.0833320618,0.0,0.0,0.0,56.9250001907,63.7666670481,1.0,94.8749993642,0.0,0.0,126.583332062,95.4117069244,2.0,0.0,135.068999926,79.523750941,41.0651041667,0.579204947641,1471.93334961,0.0,0.603928216648,0.0,1.0,16.821961085,90.516500473,,3306.24928792,90.3514995575,90.2152633667,79.5275007884,79.3613077799,,2461.99947103,53.6120004654,53.4959691366,41.1770003637,40.7938206991,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,90.0064996084,100.0,11.0083107948,49.1744991938,1.24199994405,5.81365044912,39.9350004196,207.0,94.875,769.391667684,0.603928216648,49.1744991938,0.909761076428,90.9761060079,2.0,1.0,1.0,1273.665507,1273.665507,0.0,0.605575049911,0.0,1.0,17.1313751539,89.5400002797,9.76399993896,2405.3240153,89.4350007375,89.2704391479,79.5200010935,79.1545969645,,2229.99993896,53.4410003026,53.34253184,40.9589999517,41.0557785034,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.106499354045,100.0,11.282853206,48.4760007858,0.756999969482,5.84852190812,40.2019999822,207.0,88.9833329519,702.541666667,0.605575049911,48.4760007858,0.828110184442,82.8110179901,2.0,1.0,1.0,1159.35425822,1159.35425822,1471.93334961,0.57898570009,2.0,0.0,4883.31282552,0.0,-0.00179383065552,5.69911909103,5.37760416667,4883.31282552,0.0543156226582,138.654999415,138.654999415,81.6624819438,2.0,53.9673665365,41.4708455404,41.1087948481,1.0,3371.09811624,1007.32911305,0.0,0.0,0.0,10.2448158264,1.0,0.0,45.5799992879,69.282684962,1.0,95.1940619151,0.0,1.0,1.0,0.0,43.2658322652,1.0,94.7916647593,0.0,1.0,0.0349516314838,88.8458296458,94.6374238332,88.8458296458,2.0,0.0,103.349667301,0.0566000007093,30.8822600548,0.933268860742,759.048097302,1.0,0.0,6230.74320336,0.00623074320336,545.622962328,0.718516530331,0.214702329702,0.718516530331,0.0,0.0,1825.96583049,545.622962328,1825.96583049,0.0,0.0,0.00182596583049,0.71807389458,1.0,15.0955515351,2.0,2.0,2.0,0.0,86.990544637,72.0716094971,69.282684962,0.69282684962,1.0,10.5,4378.42722929,134.231927355,2371.58879281,0.933218860033,2371.58879281,1.0,0.0,0.0,0.0,69.660832723,1.0,81.6944440206,,1.0,0.0,48.9250011444,68.99416701,1.0,81.5416679382,0.0,1.0,138.654999415,0.0,2046.93994141,0.000183285121962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230066428034,168493.0,2878.70576828,88.2541157655,1559.25997632,0.613567926279,1559.25997632,0.230595765127,1.0,1.0,1.0,0.0,2541.29968262,2541.29968262,2541.29968262,0.0,0.0,1825.96583049,2541.29968262
2017-06-06T09:00:00.000Z,0.0,0.0364294736541,0.838747212611,0.649910182292,56.3222503662,0.0522951674634,142.373332977,0.0,70.3525009155,1.0,98.9305540721,0.0,0.0,0.0,59.258333842,72.0308329264,1.0,98.763888677,0.0,0.0,142.373332977,99.238547643,2.0,0.0,136.882500013,80.5602496465,41.7213541667,0.582851384724,1586.95832316,0.0,0.601466997036,0.0,1.0,17.2667433421,91.5875002543,,3456.2493693,91.3850002289,91.2567138672,80.5504995982,80.380976359,,2749.99934896,54.2450002035,54.1329828898,42.6514994303,42.2554244995,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,90.9875005086,100.0,11.2617051601,48.7335007985,1.28999964396,6.00564642747,41.3614997864,207.0,98.5583343506,798.699996948,0.601466997036,48.7335007985,0.948875201997,94.8875198364,2.0,1.0,1.0,1328.4252828,1328.4252828,0.0,0.621283170779,0.0,1.0,17.695813338,91.1630001068,,2522.30926514,90.9949995677,90.8339080811,80.5699996948,80.1923650106,,2551.24989827,54.0739997228,53.9717686971,42.1320002874,42.2417170207,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.168000539144,100.0,11.6899642944,48.8629992803,0.774999936422,6.00584904353,41.357000351,207.0,98.4416675568,788.258326213,0.621283170779,48.8629992803,0.906449134463,90.6449139913,2.0,1.0,1.0,1269.02878825,1269.02878825,1586.95832316,0.582906099263,2.0,0.0,5550.7574056,0.0,-0.00179383065552,5.69911909103,5.59114583333,5550.7574056,0.0863584029295,235.111668905,235.111668905,98.7935517629,2.0,54.5439286665,42.7696838379,41.0308351517,1.0,3810.00292498,848.226357739,0.0,0.0,0.0,9.86905352275,1.0,0.0,50.5524984996,70.6814460754,1.0,98.77282842,0.0,1.0,1.0,0.0,48.6358327866,1.0,98.851190567,0.0,1.0,0.0364311904788,99.188331604,98.5452772776,99.188331604,2.0,0.0,116.805421003,0.0566000007093,26.0045566297,0.92826714535,774.970657242,1.0,0.0,7041.96348223,0.00704196348223,459.444457664,0.757947061593,0.168742829881,0.757947061593,0.0,0.0,2063.69999186,459.444457664,2063.69999186,0.0,0.0,0.00206369999186,0.758003632228,1.0,16.6443489001,2.0,2.0,2.0,0.0,81.1833565452,74.9607384422,70.6814460754,0.706814460754,1.0,10.5,4664.38049637,142.998558879,2526.47627363,0.92791358983,2526.47627363,1.0,0.0,0.0,0.0,118.085833867,1.0,98.8333333333,,1.0,0.0,59.2000007629,117.02583313,1.0,98.6666673024,0.0,1.0,235.111668905,0.0,2129.07006836,0.000154336124525,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181851879022,168493.0,3267.09132508,100.161072103,1769.63022699,0.649942353998,1769.63022699,0.181753270043,1.0,1.0,1.0,0.0,2722.74951172,2722.74951172,2722.74951172,0.0,0.0,2063.69999186,2722.74951172
2017-06-06T10:00:00.000Z,0.0,0.0374251718112,0.818121772589,0.623582362426,56.078499794,0.0547227495038,142.17666626,0.0,70.3083343506,1.0,98.8055547078,0.0,0.0,0.0,59.1583340963,71.9158331553,1.0,98.5972232819,0.0,0.0,142.17666626,99.123085022,2.0,0.0,137.207249959,81.1287501653,42.546875,0.590355109681,1533.48335775,0.0,0.615113734784,0.0,1.0,17.5290198326,91.9654998779,,3452.4993693,91.7915000916,91.6572672526,81.1264998118,80.9689076742,,2720.66597493,53.1740001043,53.0831858317,41.7350002925,41.3607711792,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,91.3745009104,100.0,11.641368866,50.0534995397,1.25249958038,5.88765088717,40.4825007121,207.0,97.8749993642,797.383336385,0.615113734784,50.0564997991,0.926283126104,92.6283156077,2.0,1.0,1.0,1296.79637655,1296.79637655,0.0,0.618383435402,0.0,1.0,17.6051648458,90.9545008341,9.37799944196,2525.68387858,90.8314997355,90.6709798177,81.1310005188,80.7441050212,,2431.99989827,52.97600015,52.8854293823,41.2424996694,41.3806635539,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,11.7079850038,49.5890000661,0.680500030518,5.89717976252,40.5619996389,207.0,92.6833337148,736.10001119,0.618383435402,49.5890000661,0.849588368734,84.9588368734,2.0,1.0,1.0,1189.42371623,1189.42371623,1533.48335775,0.590330425932,2.0,0.0,5387.98038737,0.0,-0.00179383065552,5.69911909103,14.1640625,5387.98038737,0.0890263130877,231.153331757,231.153331757,98.5960159302,2.0,53.555519104,41.9873555501,40.9997380575,1.0,3699.83556374,727.793937252,0.0,0.0,0.0,9.13603274028,1.0,0.0,49.5774990718,71.9904670715,1.0,98.0536505381,0.0,1.0,1.0,0.0,47.6366653442,1.0,98.1249987284,0.0,1.0,0.0374291426214,97.2141634623,97.7466316223,97.2141634623,2.0,0.0,113.427957714,0.0566000007093,22.3123915961,0.923239530077,791.267187878,1.0,0.0,6838.34302575,0.00683834302575,394.211860715,0.771503561761,0.151762316229,0.771503561761,0.0,0.0,2004.02749634,394.211860715,2004.02749634,0.0,0.0,0.00200402749634,0.771255269647,1.0,21.6932490956,2.0,2.0,2.0,0.0,76.1704317729,77.6943670909,71.9904670715,0.719904670715,1.0,10.5,4427.62950099,135.74034931,2398.23935705,0.92326587799,2398.23935705,1.0,0.0,0.0,0.0,116.72083346,1.0,98.7222226461,,1.0,0.0,59.1166674296,114.432499568,1.0,98.5277792613,0.0,1.0,231.153331757,0.0,2102.79003906,0.000132423255542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164375528054,168493.0,2992.23704822,91.7347086185,1620.75454892,0.623952470472,1620.75454892,0.164345523128,1.0,1.0,1.0,0.0,2597.56091309,2597.56091309,2597.56091309,0.0,0.0,2004.02749634,2597.56091309
2017-06-06T11:00:00.000Z,0.0,0.0364778894286,0.789476226782,0.582821860044,55.5392500559,0.0497725136266,118.172499339,0.0,58.6299997965,1.0,92.9722220103,0.0,0.0,0.0,55.6833333969,59.6258328756,1.0,92.8055559794,0.0,0.0,118.172499339,93.2874298096,2.0,0.0,136.204499563,80.6652495066,39.9114583333,0.574429377865,1363.8500061,0.0,0.608625999478,0.0,1.0,17.5967041651,91.5530001322,,3224.99940999,91.3549995422,91.256072998,80.6824995677,80.5454203288,,2666.3326416,51.8599999746,51.7792205811,40.8919995626,40.6843719482,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,91.8784999847,100.0,11.7996786435,50.4629999797,1.0739997228,5.79702564081,39.8179998398,207.0,91.9083334605,741.266662598,0.608625999478,50.4629999797,0.870380154564,87.0380172729,2.0,1.0,1.0,1218.53221639,1218.53221639,0.0,0.593218169406,0.0,1.0,17.1990593274,89.7379995982,9.05100059509,2349.45597331,89.6990000407,89.5375137329,80.6479994456,80.268274943,,2330.24991862,51.6634998322,51.575958252,40.857000351,41.1125717163,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,11.3391839663,48.8419996897,0.571000417074,5.85987536112,40.2859999339,207.0,81.1666666667,622.583333333,0.593218169406,48.8419996897,0.749461640858,74.9461644491,2.0,1.0,1.0,1049.2462972,1049.2462972,1363.8500061,0.574394538357,2.0,0.0,5259.62565104,0.0,-0.00179383065552,5.69911909103,19.265625,5259.62565104,0.0938786921309,222.78166453,222.78166453,97.6386693319,2.0,52.363741788,41.5007756551,40.9485375086,1.0,3307.31959123,722.07397246,0.0,0.0,0.0,8.11024602254,1.0,0.0,44.4699989955,72.5722535451,1.0,94.2922356923,0.0,1.0,1.0,0.0,42.1383330027,1.0,93.869043986,0.0,1.0,0.0364714020595,86.6083310445,93.6264292399,86.6083310445,2.0,0.0,101.394372879,0.0566000007093,22.1370313906,0.919712199401,802.896519114,1.0,0.0,6112.8624424,0.0061128624424,391.113623908,0.754514255611,0.164730105694,0.754514255611,0.0,0.0,1791.41999308,391.113623908,1791.41999308,0.0,0.0,0.00179141999308,0.754533956448,1.0,23.0437509783,2.0,2.0,2.0,0.0,72.1317478527,79.525604248,72.5722535451,0.725722535451,1.0,9.91666666667,4038.10594653,123.798504733,2187.25270638,0.921231957868,2187.25270638,1.0,0.0,0.0,0.0,112.569166819,1.0,97.8333358765,,1.0,0.0,58.5416676203,110.212499619,1.0,97.5694465637,0.0,1.0,222.78166453,0.0,1883.25,0.000131382498921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178815014272,168493.0,2555.66990001,78.3506219008,1384.28658867,0.583036903149,1384.28658867,0.178803848381,1.0,1.0,1.0,0.0,2374.26924642,2374.26924642,2374.26924642,0.0,0.0,1791.41999308,2374.26924642
2017-06-06T12:00:00.000Z,0.0,0.0368194992398,0.808107955388,0.610227071242,56.0342505773,0.0502162374074,127.055000305,0.0,62.9108333588,1.0,95.236111323,0.0,0.0,0.0,57.0583333969,64.1749992371,1.0,95.0972226461,0.0,0.0,127.055000305,95.5679868062,2.0,0.0,136.614750226,80.580499649,40.0130208333,0.581872819557,1472.12501017,0.0,0.614334311913,0.0,1.0,17.6680145264,91.6895001729,,3308.74938965,91.5200004578,91.4162979126,80.5939998627,80.4609781901,,2666.99940999,52.6670001348,52.5914077759,41.1665000916,40.9840749105,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.169499715169,91.1225007375,100.0,11.8292240302,50.3535003662,1.03800010681,5.83879041672,40.1284999847,207.0,96.6749998728,785.116668701,0.614334311913,50.3535003662,0.912871776762,91.2871761322,2.0,1.0,1.0,1278.02048747,1278.02048747,0.0,0.605954840204,0.0,1.0,17.3779389064,90.2765000661,9.62250010173,2414.32281494,90.1894995372,90.0179901123,80.5669994354,80.1770629883,,2342.49987793,52.4749994278,52.3741353353,40.8615001043,41.0251413981,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,11.5247539679,49.3279994329,0.623500188192,5.85318497817,40.2379999161,207.0,87.433333079,687.008331299,0.605954840204,49.3279994329,0.809696270171,80.9696267446,2.0,1.0,1.0,1133.57477824,1133.57477824,1472.12501017,0.581817758305,2.0,0.0,5280.62923177,0.0,-0.00179383065552,5.69911909103,16.609375,5276.54516602,0.0863403954237,218.260003408,218.260003408,96.7643006643,2.0,53.1126734416,41.6141408285,40.9790547689,1.0,3527.33583369,751.312088333,0.0,0.0,0.0,8.38075192769,1.0,0.0,47.6424983342,72.213247935,1.0,96.5011405945,0.0,1.0,1.0,0.0,45.5099986394,1.0,96.3869012197,0.0,1.0,0.0368154834426,93.1524963379,96.1577281952,93.1524963379,2.0,0.0,108.139535635,0.0566000007093,23.0334008951,0.914971769151,818.778010233,1.0,0.0,6519.51471416,0.00651951471416,406.95054075,0.755181675991,0.160851460936,0.755181675991,0.0,0.0,1910.59247843,406.95054075,1910.59247843,0.0,0.0,0.00191059247843,0.755378827453,1.0,20.7197382422,2.0,2.0,2.0,0.0,63.3274323146,81.9002602317,72.213247935,0.72213247935,1.0,11.0833333333,4289.89506009,131.517746422,2323.63506667,0.918441082465,2323.63506667,1.0,0.0,0.0,0.0,111.127499898,1.0,96.9166666667,,1.0,0.0,58.0000006358,107.132501602,1.0,96.6666660309,0.0,1.0,218.260003408,0.0,1970.45996094,0.00013670242025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175135306997,168493.0,2851.49165942,87.4197973924,1544.5193692,0.610487447742,1544.5193692,0.175170240025,1.0,1.0,1.0,0.0,2529.97727458,2529.97727458,2529.97727458,0.0,0.0,1910.59247843,2529.97727458
2017-06-06T13:00:00.000Z,0.0,0.0369955241991,0.813271238919,0.617445773732,56.1310005188,0.0510907046584,131.230834325,0.0,65.0974998474,1.0,96.2777792613,0.0,0.0,0.0,57.6333328883,66.1683333715,1.0,96.0555553436,0.0,0.0,131.230834325,96.6002063751,2.0,0.0,136.740000725,80.609000206,41.2161458333,0.584365080575,1501.09166463,0.0,0.617290121774,0.0,1.0,17.6837271055,91.7465000153,,3347.49930827,91.5830008189,91.4824244181,80.6149997711,80.5009791056,,2697.66605632,52.9189996719,52.8532231649,41.4274997711,41.0585199992,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,91.1704998016,100.0,11.8339886665,50.1555010478,1.21349938711,5.84973835945,40.214000384,207.0,98.0166664124,797.275004069,0.617290121774,50.1555010478,0.922640678769,92.2640673319,2.0,1.0,1.0,1291.69695028,1291.69695028,0.0,0.610699074087,0.0,1.0,17.4226590792,90.4130001068,9.71099917094,2437.19496663,90.3139998118,90.1272481283,80.6030006409,80.2006657918,,2344.74993896,52.7254997889,52.6291478475,40.9289999008,41.0602391561,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,11.5625809034,49.384999911,0.647499720256,5.86007817586,40.2815001806,207.0,89.1416664124,703.816665649,0.610699074087,49.384999911,0.823186812628,82.3186817169,2.0,1.0,1.0,1152.46153768,1152.46153768,1501.09166463,0.584396257466,2.0,0.0,5271.29418945,0.0,-0.00179383065552,5.69911909103,14.5729166667,5271.29418945,0.0832268810481,213.768332163,213.768332163,96.0489724477,2.0,53.3809102376,41.6854782104,41.0203495026,1.0,3583.88188748,730.576728362,0.0,0.0,0.0,8.23128700256,1.0,0.0,48.5174986521,72.3837127686,1.0,97.1347007751,0.0,1.0,1.0,0.0,46.5149987539,1.0,97.1309509277,0.0,1.0,0.0369979808372,95.032497406,96.8229503632,95.032497406,2.0,0.0,109.873100083,0.0566000007093,22.3977052017,0.908663130101,840.39411394,1.0,0.0,6624.02782181,0.00662402782181,395.719168217,0.755704458733,0.154050861162,0.755704458733,0.0,0.0,1941.2208252,395.719168217,1941.2208252,0.0,0.0,0.0019412208252,0.755749762058,1.0,20.0967936232,2.0,2.0,2.0,0.0,55.3111142245,84.9338247126,72.3837127686,0.723837127686,1.0,11.0833333333,4313.34432334,132.236643787,2336.3364334,0.909520357964,2336.3364334,1.0,0.0,0.0,0.0,108.774167379,1.0,96.1944446564,,1.0,0.0,57.5666675568,104.994165421,1.0,95.9444471995,0.0,1.0,213.768332163,0.0,1975.07995605,0.000132929588777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169375935144,168493.0,2928.35715387,89.7763064598,1586.1538045,0.617479210371,1586.1538045,0.169330923572,1.0,1.0,1.0,0.0,2568.75661214,2568.75661214,2568.75661214,0.0,0.0,1941.2208252,2568.75661214
2017-06-06T14:00:00.000Z,0.0,0.0360145763161,0.816078717463,0.621153834809,55.9989983241,0.0498762093985,129.044166565,0.0,63.8983341853,1.0,95.791668574,0.0,0.0,0.0,57.3499997457,65.1458339691,1.0,95.5833339691,0.0,0.0,129.044166565,96.0264657338,2.0,0.0,135.987748782,79.9887504578,41.3723958333,0.580199423346,1501.1416626,0.0,0.620752796459,0.0,1.0,17.5048468908,91.2800006866,,3319.16605632,91.0819988251,91.0119171143,79.9969997406,79.90162913,,2653.99940999,53.0044997533,52.9519602458,41.3840001424,41.0209782918,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.198001861572,90.6514994303,100.0,11.6605827014,49.6979986827,1.21049976349,5.84426430861,40.1735003789,207.0,98.0250008901,797.608342489,0.620752796459,49.6979986827,0.917859773182,91.7859764099,2.0,1.0,1.0,1285.00368245,1285.00368245,0.0,0.607078907938,0.0,1.0,17.2486138344,89.9104995728,9.83099873861,2430.82080078,89.8114999135,89.6256841024,79.9805011749,79.5768508911,,2327.49991862,52.8139998118,52.6999079386,40.8659992218,40.9702504476,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,11.3990783691,48.9455006917,0.660998980204,5.84953554471,40.2050002416,207.0,89.0583324432,703.533325195,0.607078907938,48.9455006917,0.82768771217,82.7687695821,2.0,1.0,1.0,1158.76279704,1158.76279704,1501.1416626,0.580203833793,2.0,0.0,5242.12255859,0.0,-0.00179383065552,5.69911909103,13.6666666667,5242.12255859,0.0801506338994,207.373334249,207.373334249,94.7677199046,2.0,53.4688491821,41.6236953735,41.0688740412,1.0,3564.53064875,771.845552286,0.0,0.0,0.0,8.57101949056,1.0,0.0,47.6766653061,71.42598025,1.0,96.5239709218,0.0,1.0,1.0,0.0,45.5033327738,1.0,96.3273779551,0.0,1.0,0.0360128529755,93.179997762,96.1070162455,93.179997762,2.0,0.0,109.27983818,0.0566000007093,23.6629069477,0.907829305471,843.272654072,1.0,0.0,6588.26125703,0.00658826125703,418.072555674,0.746241196822,0.161587318348,0.746241196822,0.0,0.0,1930.73916626,418.072555674,1930.73916626,0.0,0.0,0.00193073916626,0.746243531505,1.0,18.3091973522,2.0,2.0,2.0,0.0,51.3764559428,85.3296419779,71.42598025,0.7142598025,1.0,9.91666666667,4336.37620103,132.942745127,2348.81172193,0.90782851517,2348.81172193,1.0,0.0,0.0,0.0,104.559167226,1.0,94.9166673024,,1.0,0.0,56.8000005086,102.814167023,1.0,94.6666666667,0.0,1.0,207.373334249,0.0,1968.0,0.000140438516423,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177993217494,168493.0,2967.31439914,90.9706408275,1607.25511815,0.621212851497,1607.25511815,0.177990574634,1.0,1.0,1.0,0.0,2587.28568522,2587.28568522,2587.28568522,0.0,0.0,1930.73916626,2587.28568522
2017-06-06T15:00:00.000Z,0.0,0.0350639862837,0.803322407306,0.603775461282,55.6284999847,0.0495371539278,123.688334147,0.0,61.3016665777,1.0,94.4722213745,0.0,0.0,0.0,56.5749998093,62.3866669337,1.0,94.2916647593,0.0,0.0,123.688334147,94.7999509176,2.0,0.0,135.318750381,79.6902503967,41.7421875,0.575387280901,1436.6499939,0.0,0.614078341592,0.0,1.0,17.3924428622,90.9169991811,,3271.24940999,90.7520001729,90.6749521891,79.7150001526,79.615272522,,2602.33268229,52.6984993617,52.6525624593,40.9775002797,40.6245574951,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.164999008179,90.3335005442,100.0,11.6012967428,49.7744998932,1.19550005595,5.7911460797,39.7820002238,207.0,96.1083335876,780.375,0.614078341592,49.7744998932,0.907761128743,90.7761128743,2.0,1.0,1.0,1270.86558024,1270.86558024,0.0,0.593402268821,0.0,1.0,17.0225966771,89.2024993896,9.4679997762,2388.45111084,89.1335004171,88.9286117554,79.6655006409,79.2604751587,,2282.49991862,52.5125001272,52.3964513143,40.8839998245,41.0283355713,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,11.1667759418,48.2495005925,0.629499753316,5.85582061609,40.2545000712,207.0,84.4833335876,656.274998983,0.593402268821,48.2495005925,0.789942459833,78.9942468007,2.0,1.0,1.0,1105.91944377,1105.91944377,1436.6499939,0.5753747436,2.0,0.0,5102.09940592,0.0,-0.00179383065552,5.69911909103,14.9609375,5102.09940592,0.0781267941879,195.065831502,195.065831502,93.0199165344,2.0,53.1892217,41.44409434,41.0728683472,1.0,3402.64966748,771.551944795,0.0,0.0,0.0,8.21390724182,1.0,0.0,44.9308319092,71.5010929108,1.0,94.5947481791,0.0,1.0,1.0,0.0,42.6183319092,1.0,94.2023785909,0.0,1.0,0.0350629022393,87.5491644541,93.9897880554,87.5491644541,2.0,0.0,104.316961105,0.0566000007093,23.6539056563,0.905524798786,851.382230131,1.0,0.0,6289.05939787,0.00628905939787,417.913522259,0.738155351164,0.167376971598,0.738155351164,0.0,0.0,1843.05582682,417.913522259,1843.05582682,0.0,0.0,0.00184305582682,0.738142902652,1.0,18.9843808278,2.0,2.0,2.0,0.0,49.055357933,86.3957780202,71.5010929108,0.715010929108,1.0,9.91666666667,4174.20161228,127.970866762,2260.96934908,0.905532322761,2260.96934908,1.0,0.0,0.0,0.0,98.6816660563,1.0,93.1805585225,,1.0,0.0,55.7416674296,96.3841660817,1.0,92.9027792613,0.0,1.0,195.065831502,0.0,1888.47998047,0.000140385094077,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184838207749,168493.0,2783.41003064,85.3325802777,1507.6427422,0.603820319276,1507.6427422,0.184841934923,1.0,1.0,1.0,0.0,2496.84002686,2496.84002686,2496.84002686,0.0,0.0,1843.05582682,2496.84002686
2017-06-06T16:00:00.000Z,0.0,0.035872406048,0.807005074716,0.608952015379,55.8775011698,0.0498998027817,125.988332748,0.0,62.5925000509,1.0,94.9861094157,0.0,0.0,0.0,56.8833335241,63.4883333842,1.0,94.8055553436,0.0,0.0,125.988332748,95.3136514028,2.0,0.0,135.907500585,80.0299994151,41.6770833333,0.57930012918,1462.63334147,0.0,0.613999904963,0.0,1.0,17.5000123978,91.2575003306,,3288.74932861,91.0910008748,91.0170059204,80.0434996287,79.9549509684,,2584.9993693,52.9729998906,52.9258422852,41.0734999975,40.7346369425,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,90.6665013631,100.0,11.6922415098,50.0175008774,1.17899958293,5.80777092775,39.8945004145,207.0,96.7666664124,786.833333333,0.613999904963,50.0175008774,0.915465836298,91.546585083,2.0,1.0,1.0,1281.65217082,1281.65217082,0.0,0.60059216186,0.0,1.0,17.1918072701,89.7169996897,9.61650021871,2405.32399495,89.6329994202,89.432723999,80.0164992015,79.6074625651,,2270.49993896,52.7795003255,52.6673990885,40.8870000839,41.0296147664,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0840002695719,100.0,11.3343646526,48.7459993362,0.620500246684,5.85744257768,40.2664998372,207.0,86.3333326976,675.799997965,0.60059216186,48.7459993362,0.803729407901,80.3729419708,2.0,1.0,1.0,1125.22117106,1125.22117106,1462.63334147,0.579301559546,2.0,0.0,5068.84383138,0.0,-0.00179383065552,5.69911909103,14.0625,5068.84383138,0.0743116512887,187.628331502,187.628331502,91.7771040599,2.0,53.4713770549,41.5167007446,40.9985818863,1.0,3446.52619631,774.090022342,0.0,0.0,0.0,8.54402923584,1.0,0.0,46.3341655731,71.4994703929,1.0,95.7020524343,0.0,1.0,1.0,0.0,44.2374992371,1.0,95.3988062541,0.0,1.0,0.035872274265,90.5716648102,95.1849238078,90.5716648102,2.0,0.0,105.66210874,0.0566000007093,23.7317169394,0.905458358488,851.623082314,1.0,0.0,6370.15563842,0.00637015563842,419.288279895,0.739385608868,0.16606605895,0.739385608868,0.0,0.0,1866.82168579,419.288279895,1866.82168579,0.0,0.0,0.00186682168579,0.739385296901,1.0,18.6376787268,2.0,2.0,2.0,0.0,49.4433997472,86.4253966014,71.4994703929,0.714994703929,1.0,10.5,4220.61621865,129.393825679,2286.10996569,0.905451667818,2286.10996569,1.0,0.0,0.0,0.0,94.7683327993,1.0,91.8888893127,,1.0,0.0,54.9833342234,92.8599999746,1.0,91.6388893127,0.0,1.0,187.628331502,0.0,1883.56005859,0.000140846901292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183406872893,168493.0,2838.59541832,87.0244300131,1537.5340799,0.608965805614,1537.5340799,0.183402045419,1.0,1.0,1.0,0.0,2524.82826742,2524.82826742,2524.82826742,0.0,0.0,1866.82168579,2524.82826742
2017-06-06T17:00:00.000Z,0.0,0.0365288008184,0.809820062116,0.61275853896,56.0665012995,0.0499250719357,126.993332545,0.0,62.8700005213,1.0,95.2916673024,0.0,0.0,0.0,57.0666662852,64.1424996058,1.0,95.1111106873,0.0,0.0,126.993332545,95.6104393005,2.0,0.0,136.439251264,80.3727499644,41.2786458333,0.581382225325,1479.29998779,0.0,0.618508884795,0.0,1.0,17.6220860481,91.5980008443,,3301.2493693,91.4345010122,91.3559036255,80.3884995778,80.2939910889,,2575.33272298,53.0869995753,53.0385920207,41.1200002035,40.7779108683,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,91.0249996185,100.0,11.807624499,50.3145008087,1.17000039419,5.81446142991,39.9499998093,207.0,97.6333332062,794.158335368,0.618508884795,50.3145008087,0.917257588704,91.7257588704,2.0,1.0,1.0,1284.16062419,1284.16062419,0.0,0.602456400801,0.0,1.0,17.3175066312,90.1025002797,9.65250015259,2415.82265218,90.0095005035,89.8026657104,80.357000351,79.9372329712,,2271.99997965,52.9010003408,52.7815195719,40.8884998957,41.0532277425,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0929997762044,100.0,11.4558065732,49.1210006078,0.590499242147,5.86170005798,40.2980006536,207.0,87.2749996185,685.141662598,0.602456400801,49.1210006078,0.812272709438,81.2272720337,2.0,1.0,1.0,1137.18179321,1137.18179321,1479.29998779,0.581491431783,2.0,0.0,5069.42728678,0.0,-0.00179383065552,5.69911909103,13.0859375,5068.20738636,0.0712169525408,181.081666311,181.081666311,90.4207572937,2.0,53.6011824174,41.5524236506,40.9579664866,1.0,3471.44833752,783.665116641,0.0,0.0,0.0,8.36829439799,1.0,0.0,47.4099988937,72.0202051799,1.0,96.5011386871,0.0,1.0,1.0,0.0,45.535832723,1.0,96.4285685221,0.0,1.0,0.0365062401673,92.9458319346,96.1047668457,92.9458319346,2.0,0.0,106.426160961,0.0566000007093,24.0252660371,0.905920335037,849.979052982,1.0,0.0,6416.21880735,0.00641621880735,424.474659647,0.738988118813,0.166823513997,0.738988118813,0.0,0.0,1880.32084147,424.474659647,1880.32084147,0.0,0.0,0.00188032084147,0.739362587531,1.0,18.1874446756,2.0,2.0,2.0,0.0,51.2359001853,86.2142500444,72.0202051799,0.720202051799,1.0,9.91666666667,4255.71277121,130.469800601,2305.12012307,0.90593921304,2305.12012307,1.0,0.0,0.0,0.0,91.4616673787,1.0,90.5972251892,,1.0,0.0,54.1750008265,89.6200002035,1.0,90.2916692098,0.0,1.0,181.081666311,0.0,1923.41003418,0.000142589104812,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184144268838,168493.0,2878.80277932,88.2570898881,1559.31252265,0.612828088877,1559.31252265,0.184093534104,1.0,1.0,1.0,0.0,2543.56911214,2544.45341353,2544.45341353,0.0,0.0,1880.32084147,2544.45341353
