timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-06T18:00:00.000Z,0.0,0.0374918332354,0.822865720307,0.630025030945,56.2254997889,0.0544733559775,143.319166819,0.0,70.8950010935,1.0,99.1111100515,0.0,0.0,0.0,59.3666667938,72.5441665649,1.0,98.9444433848,0.0,0.0,143.319166819,99.4440593719,2.0,0.0,137.534999847,81.3095000585,41.5260416667,0.588077752645,1547.21665446,0.0,0.616640214984,0.0,1.0,17.8094261487,92.1515000661,,3449.99934896,91.9669996897,91.8759765625,81.3125,81.2006556193,,2618.66599528,53.5850000381,53.5322799683,41.7424999873,41.3925882975,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,91.5740000407,100.0,11.9092052778,50.2244997025,1.15349960327,5.90022091071,40.589000384,207.0,98.5,796.733332316,0.616640214984,50.2244997025,0.922919776553,92.2919769287,2.0,1.0,1.0,1292.08768717,1292.08768717,0.0,0.626687537408,0.0,1.0,17.721195062,91.266500473,9.82950019836,2527.55859375,91.1360003153,90.9220835368,81.306500117,80.8767776489,,2300.24983724,53.3989992142,53.2749582926,40.9049994151,40.9593989054,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,11.8720650673,50.2310009003,0.699999491374,5.84913003445,40.2049999237,207.0,94.0083344777,750.483342489,0.626687537408,50.2310009003,0.855335191999,85.5335191091,2.0,1.0,1.0,1197.4692688,1197.4692688,1547.21665446,0.58808701208,2.0,0.0,5154.60807292,0.0,-0.00179383065552,5.69911909103,9.76041666667,5154.60807292,0.0675141922758,177.621667226,177.621667226,89.6251570384,2.0,54.0753173828,41.8213057085,40.9133218129,1.0,3631.22770375,802.131140213,0.0,0.0,0.0,8.7294737498,1.0,0.0,50.1333325704,72.5830262502,1.0,98.4817333221,0.0,1.0,1.0,0.0,48.5066649119,1.0,98.5535697937,0.0,1.0,0.0374920418132,98.6399987539,98.2369969686,98.6399987539,2.0,0.0,111.324607631,0.0566000007093,24.5913893971,0.912765481432,826.25967278,1.0,0.0,6711.53628725,0.00671153628725,434.476839028,0.747581171909,0.165139227486,0.747581171909,0.0,0.0,1966.86583455,434.476839028,1966.86583455,0.0,0.0,0.00196686583455,0.747605388363,1.0,17.5027360612,2.0,2.0,2.0,0.0,61.9608955383,82.9794769287,72.5830262502,0.725830262502,1.0,10.5,4429.20335772,135.788599929,2399.09184147,0.911864886183,2399.09184147,1.0,0.0,0.0,0.0,89.6166667938,1.0,89.7361100515,,1.0,0.0,53.7166674932,88.0049997965,1.0,89.5277779897,0.0,1.0,177.621667226,0.0,1996.41992188,0.000145949026946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181100544597,168493.0,3060.31691027,93.8218715697,1657.63021897,0.630044571379,1657.63021897,0.181086580153,1.0,1.0,1.0,0.0,2630.97294108,2630.97294108,2630.97294108,0.0,0.0,1966.86583455,2630.97294108
2017-06-06T19:00:00.000Z,0.0,0.0375317126878,0.823024492248,0.630230830299,56.1879994075,0.0552941275128,145.527497609,0.0,71.8999996185,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8358332316,1.0,99.5,0.0,0.0,145.527497609,100.0,2.0,0.0,137.609999339,81.4219999313,41.765625,0.594088278944,1563.625,0.0,0.623401411102,0.0,1.0,17.8251387278,92.1665000916,,3471.66599528,91.9849993388,91.8969573975,81.417500178,81.3022333781,,2640.99938965,53.6390002569,53.5819651286,41.8925002416,41.5338465373,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,91.5845012665,100.0,11.907279412,50.0924990972,1.1684996287,5.91785943508,40.7240006129,207.0,99.133333842,805.575002035,0.623401411102,50.0924990972,0.923291051955,92.3291034698,2.0,1.0,1.0,1292.60747274,1292.60747274,0.0,0.626290469135,0.0,1.0,17.7586630185,91.3819999695,9.82350031535,2545.55639648,91.25,91.0421981812,81.4264996847,80.993502299,,2306.74991862,53.4560000102,53.3297831217,40.8629995982,40.9702504476,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,11.9089246591,50.3870004018,0.653499603271,5.84973824024,40.2094999949,207.0,94.741666158,758.050003052,0.626290469135,50.3870004018,0.864558018276,86.4196859996,2.0,1.0,1.0,1210.38122559,1210.38122559,1563.625,0.594106736741,2.0,0.0,5163.94303385,0.0,-0.00179383065552,5.69911909103,8.77604166667,5163.94303385,0.0665576587059,175.169998169,175.169998169,89.0226968129,2.0,54.1211013794,41.8886413574,40.9205322266,1.0,3661.2084525,788.588309868,0.0,0.0,0.0,9.0643081665,1.0,0.0,50.2749993006,72.3531920115,1.0,98.567349116,0.0,1.0,1.0,0.0,48.5074993769,1.0,98.6488068899,0.0,1.0,0.0375325613368,98.7824980418,98.430809021,98.7824980418,2.0,0.0,112.243744453,0.0566000007093,24.1761991647,0.91575442409,816.123337558,1.0,0.0,6766.94919428,0.00676694919428,427.141322645,0.75346674356,0.162289329754,0.75346674356,0.0,0.0,1983.10500081,427.141322645,1983.10500081,0.0,0.0,0.00198310500081,0.75351605316,1.0,18.3558220065,2.0,2.0,2.0,0.0,65.4135138194,81.5177752177,72.3531920115,0.723531920115,1.0,10.5,4449.79676237,136.419943617,2410.24632346,0.915756073314,2410.24632346,1.0,0.0,0.0,0.0,88.2391649882,1.0,89.1527767181,,1.0,0.0,53.3583345413,86.9308331807,1.0,88.930557251,0.0,1.0,175.169998169,0.0,2010.90002441,0.00014348488759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177218949984,168493.0,3062.47138247,93.8879224461,1658.79719558,0.6302482827,1658.79719558,0.177186469824,1.0,1.0,1.0,0.0,2631.97416178,2631.97416178,2631.97416178,0.0,0.0,1983.10500081,2631.97416178
2017-06-06T20:00:00.000Z,0.0,0.0380208609269,0.820725922436,0.627217616245,56.2772490184,0.055551081005,145.357496897,0.0,71.7308330536,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6058330536,1.0,99.5,0.0,0.0,145.357496897,100.0,2.0,0.0,138.065249125,81.7880001068,42.4739583333,0.589023400247,1541.51667277,0.0,0.614033958769,0.0,1.0,17.9218301773,92.4860019684,,3467.4993693,92.3119990031,92.210416158,81.7849998474,81.6603266398,,2623.33272298,53.5550003052,53.4921468099,41.7875000636,41.4224878947,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.174002965291,91.9325002035,100.0,12.0157298247,50.5244989395,1.1639995575,5.90610035261,40.6235005061,207.0,97.4666671753,789.733332316,0.614033958769,50.5244989395,0.918761603946,91.7949091593,2.0,1.0,1.0,1286.26624552,1286.26624552,0.0,0.628836838113,0.0,1.0,17.8432685534,91.636999766,9.68727250533,2574.80265299,91.5065002441,91.3009668986,81.7910003662,81.357073466,,2293.99987793,53.3674996694,53.2392552694,40.8614994685,40.9645055135,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.130499521891,100.0,11.9941384792,50.6450007757,0.656499226888,5.84913011392,40.2050002416,207.0,93.9750003815,751.783330282,0.628836838113,50.6450007757,0.853877628871,85.3877639771,2.0,1.0,1.0,1195.42868042,1195.42868042,1541.51667277,0.589023393641,2.0,0.0,5152.27433268,0.0,-0.00179383065552,5.69911909103,8.47135416667,5152.27433268,0.0659390370992,172.550830841,172.550830841,88.5463676453,2.0,54.0382232666,41.8478800456,40.9412492116,1.0,3616.33655624,821.16366795,0.0,0.0,0.0,8.87900988261,1.0,0.0,50.6474994024,72.9059899648,1.0,98.8241984049,0.0,1.0,1.0,0.0,48.8558324178,1.0,99.0059515635,0.0,1.0,0.0380249177414,99.5033321381,98.6778761546,99.5033321381,2.0,0.0,110.868081274,0.0566000007093,25.1748803967,0.9184397228,807.131976714,1.0,0.0,6684.01323306,0.00668401323306,444.785867159,0.748470033173,0.169955530475,0.748470033173,0.0,0.0,1958.79999797,444.785867159,1958.79999797,0.0,0.0,0.00195879999797,0.748518218597,1.0,17.9489967952,2.0,2.0,2.0,0.0,71.721364975,80.1715901693,72.9059899648,0.729059899648,1.0,10.5,4437.50022419,136.042961671,2403.58586512,0.918425563648,2403.58586512,1.0,0.0,0.0,0.0,87.0683326721,1.0,88.6944465637,,1.0,0.0,53.0250005722,85.4583326976,1.0,88.3750019073,0.0,1.0,172.550830841,0.0,2007.97998047,0.000149412025406,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185050958076,168493.0,3030.86946317,92.919084479,1641.67991722,0.627296417897,1641.67991722,0.185041353859,1.0,1.0,1.0,0.0,2617.07204183,2617.07204183,2617.07204183,0.0,0.0,1958.79999797,2617.07204183
2017-06-06T21:00:00.000Z,0.0,0.0380093496743,0.805405854718,0.606385490755,55.8182503382,0.0560602368696,140.738333384,0.0,69.6541668574,1.0,98.4583320618,0.0,0.0,0.0,58.9666671753,71.1791671117,1.0,98.2777779897,0.0,0.0,140.738333384,98.7850767771,2.0,0.0,137.424749692,81.606499354,42.65625,0.587361981406,1473.6583252,0.0,0.617498043448,0.0,1.0,17.8239301046,92.2144991557,,3440.41605632,92.0285002391,91.9230244954,81.6124998728,81.4812850952,,2577.33272298,53.0239995321,52.9589665731,41.234000206,40.8784459432,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,91.8964996338,100.0,11.9932493369,50.7945000331,1.16399987539,5.83068064849,40.0700003306,207.0,96.3916676839,781.883331299,0.617498043448,50.7945000331,0.904427947998,90.4427947998,2.0,1.0,1.0,1266.1991272,1266.1991272,0.0,0.610787185895,0.0,1.0,17.5894524256,90.8870010376,9.19200007121,2539.1821696,90.7924989065,90.5923945109,81.6004988352,81.1765619914,,2270.74989827,52.8365001678,52.7126642863,40.8720000585,41.0430119832,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0945021311442,100.0,11.7303879261,49.920498848,0.594999949137,5.8590644598,40.2770001094,207.0,87.8750006358,691.774993896,0.610787185895,49.920498848,0.808708714076,80.8708699544,2.0,1.0,1.0,1132.19219971,1132.19219971,1473.6583252,0.587321701232,2.0,0.0,5046.67342122,0.0,-0.00179383065552,5.69911909103,11.1770833333,5046.67342122,0.0675592871135,169.406668345,169.406668345,88.1238307953,2.0,53.5321095785,41.6026763916,40.9583749771,1.0,3469.31746244,804.735370694,0.0,0.0,0.0,8.96420033773,1.0,0.0,48.7216657003,72.6482995351,1.0,97.4486268361,0.0,1.0,1.0,0.0,46.6416651408,1.0,97.3988075256,0.0,1.0,0.0380076238776,95.3633302053,97.115219752,95.3633302053,2.0,0.0,106.360833515,0.0566000007093,24.6712287683,0.922754091205,792.863155829,1.0,0.0,6412.28034724,0.00641228034724,435.887428607,0.748987079233,0.173733422028,0.748987079233,0.0,0.0,1879.16664632,435.887428607,1879.16664632,0.0,0.0,0.00187916664632,0.749031861623,1.0,20.20121884,2.0,2.0,2.0,0.0,78.1858139038,77.9481074015,72.6482995351,0.726482995351,1.0,10.5,4274.05283313,131.032062283,2315.05407493,0.922720501261,2315.05407493,1.0,0.0,0.0,0.0,85.7716662089,1.0,88.291668574,,1.0,0.0,52.833334287,83.6350002289,1.0,88.0555591583,0.0,1.0,169.406668345,0.0,1942.93994141,0.000146422870792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.188283908064,168493.0,2810.38654804,86.1596146747,1522.25465716,0.606731218726,1522.25465716,0.188350541852,1.0,1.0,1.0,0.0,2508.94401042,2508.94401042,2508.94401042,0.0,0.0,1879.16664632,2508.94401042
2017-06-06T22:00:00.000Z,0.0,0.0369150234011,0.786276381757,0.577203475195,55.4034986496,0.0499900378438,116.828334173,0.0,57.9416666031,1.0,92.6944440206,0.0,0.0,0.0,55.5000006358,58.9033336639,1.0,92.5000019073,0.0,0.0,116.828334173,93.0007445017,2.0,0.0,136.30199941,80.8985007604,42.5677083333,0.576619646088,1347.56667074,0.0,0.612797850086,0.0,1.0,17.5676968892,91.5020001729,,3210.83272298,91.3009993235,91.2039388021,80.9060014089,80.7708129883,,2420.99951172,52.5050001144,52.4378890991,40.8559996287,40.5125656128,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,91.4075005849,100.0,11.7901341915,50.4449996948,1.18049971263,5.77756253878,39.6754999161,207.0,89.625,720.349995931,0.612797850086,50.4449996948,0.839473070417,83.9473069509,2.0,1.0,1.0,1175.26229858,1175.26229858,0.0,0.59479094366,0.0,1.0,17.2945424716,90.0380001068,9.11100006104,2352.45552572,90.0020001729,89.812886556,80.8910001119,80.4781265259,,2209.49985758,52.3114995956,52.2020085653,40.8600006104,41.1151250203,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,11.4295986493,49.1419995626,0.536500295003,5.86494386196,40.3235003153,207.0,81.5916671753,627.216664632,0.59479094366,49.1419995626,0.753100193569,75.310019811,2.0,1.0,1.0,1054.340271,1054.340271,1347.56667074,0.576630454744,2.0,0.0,4837.22192383,0.0,-0.00179383065552,5.69911909103,14.0755208333,4837.22192383,0.0694927001574,162.284169515,162.284169515,87.2741107941,2.0,53.0449752808,41.4530156453,40.9684956868,1.0,3162.33750748,828.084555691,0.0,0.0,0.0,8.74753379822,1.0,0.0,44.3224989573,72.1584676107,1.0,94.2180347443,0.0,1.0,1.0,0.0,41.9483321508,1.0,93.8095213572,0.0,1.0,0.0368945304993,86.2708295186,93.5381418864,86.2708295186,2.0,0.0,96.9495748925,0.0566000007093,25.3870579783,0.924862568264,785.964495579,1.0,0.0,5844.89452756,0.00584489452756,448.534587635,0.732940375977,0.191926574615,0.732940375977,0.0,0.0,1712.8899943,448.534587635,1712.8899943,0.0,0.0,0.0017128899943,0.733009969195,1.0,20.5456228748,2.0,2.0,2.0,0.0,80.5255088806,76.8323465983,72.1584676107,0.721584676107,1.0,9.91666666667,3990.42206317,122.336632871,2161.42458194,0.924866950592,2161.42458194,1.0,0.0,0.0,0.0,82.0099995931,1.0,87.4444459279,,1.0,0.0,52.3166672389,80.2741680145,1.0,87.1944446564,0.0,1.0,162.284169515,0.0,1796.17993164,0.000150671291854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207518037586,168493.0,2492.17269342,76.4039520178,1349.89312827,0.577615130134,1349.89312827,0.207471096181,1.0,1.0,1.0,0.0,2337.01137288,2337.01137288,2337.01137288,0.0,0.0,1712.8899943,2337.01137288
2017-06-06T23:00:00.000Z,0.0,0.0344112543314,0.770216108439,0.541739264152,53.8967485428,0.0492565335295,101.84333547,0.0,50.4916667938,1.0,88.5972213745,0.0,0.0,0.0,53.0416669846,51.3750003179,1.0,88.4027773539,0.0,0.0,101.84333547,88.899371465,2.0,0.0,133.916248957,80.0195004145,42.0911458333,0.561270487952,1160.29998779,0.0,0.582442403986,0.0,1.0,16.9839196205,89.7965005239,9.58499844869,3036.66615804,89.6014989217,89.5216064453,80.016500473,79.8914642334,,2261.33284505,51.9424997965,51.8696746826,40.8289998372,40.5819295247,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,95.2789986928,100.0,11.200477918,48.7724990845,1.10850016276,5.78344194094,39.7204996745,207.0,78.9750010173,610.158330282,0.582442403986,48.7724990845,0.748091626848,74.8091615041,2.0,1.0,1.0,1047.32827759,1047.32827759,0.0,0.577220348343,0.0,1.0,16.8159176509,88.6219991048,8.60699971517,2225.72135417,88.6295000712,88.4468536377,80.022500356,79.6285120646,,2098.24989827,51.7504997253,51.6454391479,40.8539994558,41.1987406413,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,10.9507710934,47.7755006154,0.530498504639,5.86514663696,40.3235009511,207.0,74.4666671753,550.141662598,0.577220348343,47.7755006154,0.680608091809,68.0608100891,2.0,1.0,1.0,952.851328532,952.851328532,1160.29998779,0.561169381405,2.0,0.0,4515.75174967,0.0,-0.00179383065552,5.69911909103,19.46875,4515.75174967,0.0735071617361,151.867499034,151.867499034,86.0454374949,2.0,52.5167261759,41.5326182048,41.0190760295,1.0,2741.82853499,795.233655503,0.0,0.0,0.0,8.5947710673,1.0,0.0,36.9416653315,71.4217294057,1.0,88.5502262115,0.0,1.0,1.0,0.0,34.1958325704,1.0,87.5714257558,0.0,1.0,0.0344047342466,71.137497584,87.2216421763,71.137497584,2.0,0.0,84.057792777,0.0566000007093,24.3799292956,0.926813625168,779.657516037,1.0,0.0,5067.67495934,0.00506767495934,430.740794878,0.718395271134,0.208361715647,0.718395271134,0.0,0.0,1485.11999512,430.740794878,1485.11999512,0.0,0.0,0.00148511999512,0.718355004986,1.0,20.6338110995,2.0,2.0,2.0,0.0,81.9080435435,75.7637640635,71.4217294057,0.714217294057,1.0,10.5,3537.06219049,108.437722073,1915.86078999,0.926756986781,1915.86078999,1.0,0.0,0.0,0.0,76.7416655223,1.0,86.1805553436,,1.0,0.0,51.5916671753,75.1258341471,1.0,85.986111323,0.0,1.0,151.867499034,0.0,1588.5,0.000144694018716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224828858718,168493.0,2068.78716441,63.4239816775,1120.56503326,0.542049547202,1120.56503326,0.224947449168,1.0,1.0,1.0,0.0,2067.27418009,2067.27418009,2067.27418009,0.0,0.0,1485.11999512,2067.27418009
2017-06-07T00:00:00.000Z,0.0,0.0338057928142,0.771919800916,0.520412305625,52.0907510122,0.0485750686189,88.085000356,0.0,43.6216665904,1.0,84.5000006358,0.0,0.0,0.0,50.5416660309,44.4633331299,1.0,84.2499980927,0.0,0.0,88.085000356,84.7145207723,2.0,0.0,130.377750397,78.2869993846,41.4635416667,0.54551970907,988.974985758,0.0,0.559116142051,0.0,1.0,16.1886294683,87.4054997762,8.92350069682,2877.08284505,87.2075004578,87.1653238932,78.2839997609,78.1714859009,,2070.99953206,51.5555000305,51.4766387939,40.7974996567,40.5367431641,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,95.2429993947,100.0,10.4137026469,46.4010006587,1.15500005086,5.77492682139,39.6514997482,207.0,70.0666659673,519.108332316,0.559116142051,46.4100008011,0.662974504743,66.2974510193,2.0,1.0,1.0,928.164306641,928.164306641,0.0,0.552938444016,0.0,1.0,16.0605129401,86.281999588,8.05050086975,2093.73791504,86.3404998779,86.1588338216,78.2899990082,77.9171829224,,1936.99995931,51.3484999339,51.255279541,40.834499677,41.2740631104,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,10.1994210879,45.5060002009,0.537998835246,5.86109181245,40.2965008418,207.0,65.7000001272,469.866666158,0.552938444016,45.5060002009,0.606454456874,60.6454445521,2.0,1.0,1.0,849.036239624,849.036239624,988.974985758,0.545326793064,2.0,0.0,4099.76597087,0.0,-0.00179383065552,5.69911909103,22.65625,4099.76597087,0.075001887992,135.814997355,135.814997355,83.6284109751,2.0,52.1554870605,41.5434443156,41.1344725291,1.0,2352.47572749,757.502680263,0.0,0.0,0.0,8.49700800578,1.0,0.0,32.1033323606,69.7869917552,1.0,84.3607298533,0.0,1.0,1.0,0.0,29.1833327611,1.0,82.7440458934,0.0,1.0,0.0337987177019,61.2866646449,82.5407206217,61.2866646449,2.0,0.0,72.1211828862,0.0566000007093,23.2231893837,0.929194226943,771.985359961,1.0,0.0,4348.04079998,0.00434804079998,410.303694217,0.702864394069,0.226323976969,0.702864394069,0.0,0.0,1274.22583008,410.303694217,1274.22583008,0.0,0.0,0.00127422583008,0.70277359585,1.0,18.6787018654,2.0,2.0,2.0,0.0,79.5367933909,74.4470621745,69.7869917552,0.697869917552,1.0,9.91666666667,3109.97840775,95.3443722699,1684.52952429,0.929188371037,1684.52952429,1.0,0.0,0.0,0.0,68.3749993642,1.0,83.7916679382,,1.0,0.0,50.1416676839,67.4399995804,1.0,83.5694459279,0.0,1.0,135.814997355,0.0,1403.07006836,0.000137828808222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243571684734,168493.0,1743.20684142,53.4424810208,944.213433765,0.52082918689,944.213433765,0.24370913731,1.0,1.0,1.0,0.0,1812.90422567,1812.90422567,1812.90422567,0.0,0.0,1274.22583008,1812.90422567
2017-06-07T01:00:00.000Z,0.0,0.0320909235397,0.773490848675,0.516128797783,50.8517484665,0.0464179602136,81.296667099,0.0,40.3266665141,1.0,82.1944440206,0.0,0.0,0.0,49.2166662216,40.9975004196,1.0,82.0277773539,0.0,0.0,81.296667099,82.4790585836,2.0,0.0,126.85574913,76.0040006638,40.890625,0.516426662572,904.766647339,0.0,0.534420283412,0.0,1.0,15.4513544242,85.0474993388,8.85749816895,2777.49951172,84.852499644,84.8026860555,75.995001475,75.8953170776,9.7200012207,2046.33287557,51.3260002136,51.2358474731,40.8844995499,40.6067403158,40.8939971924,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,92.7620004018,100.0,9.67054788272,43.9680000941,1.18799940745,5.78080642223,39.6965001424,207.0,65.5333334605,475.666666667,0.534420283412,43.9680000941,0.63587453933,63.5874538422,2.0,1.0,1.0,890.224355062,890.224355062,0.0,0.520222265783,0.0,1.0,15.3256548246,83.9060001373,7.99349912008,2022.12187703,84.0064989726,83.8222605387,76.0129998525,75.6611328125,9.5179977417,1930.99990845,51.1219997406,51.0366109212,40.8674999873,41.3749160767,40.8939971924,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,9.45462870598,43.1389989853,0.497499465942,5.8710261186,40.3700005213,207.0,61.4166663488,429.099995931,0.520222265783,43.1389989853,0.589393288749,58.9393294652,2.0,1.0,1.0,825.150604248,825.150604248,904.766647339,0.516567857526,2.0,0.0,4086.93039958,0.0,-0.00179383065552,5.69911909103,16.671875,4086.93039958,0.0683334921375,119.535832723,119.535832723,79.5467370351,2.0,51.8866170247,41.5994949341,41.2972002029,1.0,2144.9551024,860.24265698,0.0,0.0,0.0,8.44566663106,1.0,0.0,29.5933327675,67.549334844,1.0,81.9520543416,0.0,1.0,1.0,0.0,26.6291659673,1.0,80.0952364604,0.0,1.0,0.0320980263827,56.2224985758,79.894724528,56.2224985758,2.0,0.0,65.759105361,0.0566000007093,26.3729471321,0.929109620478,772.256403239,1.0,0.0,3964.48396487,0.00396448396487,465.953123703,0.663149632223,0.265958761076,0.663149632223,0.0,0.0,1161.82163493,465.953123703,1161.82163493,0.0,0.0,0.00116182163493,0.663408756256,1.0,14.5695380198,2.0,2.0,2.0,0.0,70.7953484853,74.4947592417,67.549334844,0.67549334844,1.0,10.5,3005.19775938,92.1320524931,1627.77475863,0.929108393299,1627.77475863,1.0,0.0,0.0,0.0,60.3283338547,1.0,79.680557251,,1.0,0.0,47.6916672389,59.2074995041,1.0,79.486111323,0.0,1.0,119.535832723,0.0,1206.07995605,0.000156522509137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286251596686,168493.0,1669.72046009,51.1895673412,904.409305649,0.51622269752,904.409305649,0.285966940495,1.0,1.0,1.0,0.0,1751.97508748,1751.97508748,1751.97508748,0.0,0.0,1161.82163493,1751.97508748
2017-06-07T02:00:00.000Z,0.0,0.0323807005753,0.778445214858,0.516016703346,50.5052490234,0.0466801605124,79.5158322652,0.0,39.4933331807,1.0,81.6527779897,0.0,0.0,0.0,48.875,40.0358330409,1.0,81.4583339691,0.0,0.0,79.5158322652,81.9533144633,2.0,0.0,125.570999146,75.0657501221,40.8125,0.517860501035,886.591664632,0.0,0.520527960022,0.0,1.0,15.1914950212,84.1850001017,8.94299952189,2762.91617839,83.9929993947,83.9399007161,75.0499998728,74.9531097412,,1986.99956258,51.852499644,51.7543767293,41.0180002848,40.7155456543,41.1065711975,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,90.4879995982,100.0,9.39872701963,42.9749991099,1.2315009435,5.79276808103,39.7864993413,207.0,64.6250006358,467.324999491,0.520527960022,42.9749991099,0.640891778128,64.0891787211,2.0,1.0,1.0,897.24848938,897.24848938,0.0,0.505925916096,0.0,1.0,15.0633784135,83.0539995829,8.07449913025,2009.37347412,83.1559995015,82.9801457723,75.0815003713,74.7362594604,,1872.74994914,51.6650005976,51.5702184041,41.0549999873,41.5306599935,41.1065711975,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,9.17451111476,42.1009995143,0.556000391642,5.88886741797,40.4989995956,207.0,60.5416669846,419.266662598,0.505925916096,42.1009995143,0.591549835205,59.1549841563,2.0,1.0,1.0,828.169769287,828.169769287,886.591664632,0.52011012811,2.0,0.0,3845.97363281,0.0,-0.00179383065552,5.69911909103,12.1328125,3845.97363281,0.0577925377914,98.4608332316,98.4608332316,74.1005249023,2.0,52.3478139242,41.6752827962,41.3691530228,1.0,2067.75323062,879.898100616,0.0,0.0,0.0,8.76882807414,1.0,0.0,29.1924994787,66.2811717987,1.0,81.5582167308,0.0,1.0,1.0,0.0,26.2441662153,1.0,79.6666653951,0.0,1.0,0.0325396180062,55.4366652171,79.4175955455,55.4366652171,2.0,0.0,63.3922837829,0.0566000007093,26.9755352177,0.932670570591,760.936884414,1.0,0.0,3821.79306081,0.00382179306081,476.599556178,0.654197838186,0.278383042387,0.654197838186,0.0,0.0,1120.0049998,476.599556178,1120.0049998,0.0,0.0,0.0011200049998,0.657095784942,1.0,13.3481880838,2.0,2.0,2.0,0.0,73.2821407318,72.4283205668,66.2811717987,0.662811717987,1.0,9.91666666667,2947.65133124,90.3678190006,1596.60455597,0.932580880573,1596.60455597,1.0,0.0,0.0,0.0,50.1058333715,1.0,74.2638899485,,1.0,0.0,44.4166673024,48.355000178,1.0,74.0277792613,0.0,1.0,98.4608332316,0.0,1210.57995605,0.000160098848129,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298508202544,168493.0,1632.35703749,50.0440956991,884.171291025,0.516446754505,884.171291025,0.29546755062,1.0,1.0,1.0,0.0,1712.02797445,1712.02797445,1712.02797445,0.0,0.0,1120.0049998,1712.02797445
2017-06-07T03:00:00.000Z,0.0,0.03033442124,0.808537090994,0.508371447692,47.4279982249,0.0440743835971,61.1908334096,0.0,30.4624999364,1.0,74.8888893127,0.0,0.0,0.0,44.8250001272,30.7166663806,1.0,74.7083339691,0.0,0.0,61.1908334096,75.1308339437,2.0,0.0,119.309248606,71.8812503815,41.3385416667,0.479770985747,666.949996948,0.0,0.491043580513,0.0,1.0,13.9586741924,79.9385000865,7.92449824015,2476.24951172,79.7734991709,79.7766647339,71.8490009308,71.7823435465,9.75857216971,1726.66625977,51.3335002263,51.2307561239,41.4004993439,41.0687052409,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.165000915527,82.4300003052,100.0,8.13123734792,38.3744996389,1.35449981689,5.82743680477,40.0444997152,207.0,52.8333336512,350.958335876,0.491043580513,38.3729998271,0.510712233044,51.071223259,2.0,1.0,1.0,714.997126261,714.997126261,0.0,0.474960004246,0.0,1.0,13.8511044184,78.9184996287,7.1579990387,1783.6517334,79.0714988708,78.9024759928,71.9134998322,71.5821228027,9.61599985758,1640.24997965,51.1235001882,51.0525512695,41.3910001119,41.9838485718,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.152999242147,100.0,7.92979852359,37.680498759,0.648999849955,5.92130597432,40.7420002619,207.0,49.5249999364,315.991663615,0.474960004246,37.680498759,0.475329368228,47.505305926,2.0,1.0,1.0,665.461115519,665.461115519,666.949996948,0.480297791896,2.0,0.0,3425.90370687,0.0,0.0389342520449,5.69911909103,10.8255208333,3425.90370687,0.0513192192477,71.2633330027,71.2633330027,66.7761570613,2.0,51.8274924538,42.0707258745,41.5611988703,1.0,1553.74193002,846.072490878,0.0,0.0,0.0,8.61326503754,1.0,0.0,22.6149996122,63.2357358932,1.0,74.6061623891,0.0,1.0,1.0,0.0,19.5541664759,1.0,71.9642848969,0.0,1.0,0.0303716805093,42.1691656113,71.7284113566,42.1691656113,2.0,0.0,47.6339477527,0.0566000007093,25.9385243115,0.937057668445,747.164461053,1.0,0.0,2871.75473286,0.00287175473286,458.277808947,0.605397808931,0.329662489168,0.605397808931,0.0,0.0,841.589172363,458.277808947,841.589172363,0.0,0.0,0.000841589172363,0.606035704414,1.0,7.63252303572,2.0,2.0,2.0,0.0,71.1558428678,69.7453273426,63.2357358932,0.632357358932,1.0,10.5,2406.14003044,73.7663998642,1303.29326749,0.937524999657,1303.29326749,1.0,0.0,0.0,0.0,35.8891658783,1.0,66.9027789434,,1.0,0.0,40.0333337784,35.3741669655,1.0,66.7222220103,0.0,1.0,71.2633330027,0.0,957.16998291,0.000153944225051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351630611758,168493.0,1304.78143793,40.001424717,706.73894374,0.508393194776,706.73894374,0.350849107604,1.0,1.0,1.0,0.0,1390.14241536,1390.14241536,1390.14241536,0.0,0.0,841.589172363,1390.14241536
2017-06-07T04:00:00.000Z,0.0,0.0299921197612,0.777978793591,0.551628009755,50.9807500839,0.0430238128672,91.4725004832,0.0,45.3983335495,1.0,85.1944459279,0.0,0.0,0.0,51.0333328247,46.143333753,1.0,85.0555553436,0.0,0.0,91.4725004832,85.5157184601,2.0,0.0,123.49350071,72.5127506256,41.140625,0.487326176256,1031.25001526,0.0,0.511094896429,0.0,1.0,14.8566996257,82.893500646,9.19349861145,2890.4161377,82.7045001984,82.5996246338,72.5210005442,72.4045613607,,2299.66618856,52.6970001856,52.5742162069,41.5354995728,41.1310653687,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,90.8870004018,100.0,9.01284090678,41.1690006256,1.37099997203,5.84385879834,40.1644996007,207.0,73.4750006994,551.591662089,0.511094896429,41.1690006256,0.766737572806,76.6737562815,2.0,1.0,1.0,1073.43260193,1073.43260193,0.0,0.489238630605,0.0,1.0,14.6355169614,81.5359992981,9.07350031535,2114.3603007,81.5780010223,81.4102884928,72.504500707,72.1740392049,,2124.49990845,52.5200001399,52.4296010335,41.531999588,41.9034194946,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0420017242432,100.0,8.6943423748,40.0460014343,0.646000226339,5.94117462635,40.8859993617,207.0,67.7250000636,479.658335368,0.489238630605,40.0460014343,0.696789307367,69.6789325078,2.0,1.0,1.0,975.505030314,975.505030314,1031.25001526,0.484659617545,2.0,0.0,4616.10184733,0.0,0.18578864634,5.69911909103,4.44270833333,4614.3515625,0.0557777915942,119.369167328,119.369167328,77.7099253337,2.0,52.9589411418,41.9905471802,41.6417115529,1.0,2410.32334627,1259.53425683,0.0,0.0,0.0,10.2943979899,1.0,0.0,33.1399995486,62.2266025543,1.0,84.8573036194,0.0,1.0,1.0,0.0,30.3274995486,1.0,83.386903127,0.0,1.0,0.0298242499767,63.467499733,83.2397975922,63.467499733,2.0,0.0,73.8946501509,0.0566000007093,38.6142562181,0.939284198965,740.255119213,1.0,0.0,4454.95956802,0.00445495956802,682.230666681,0.616953358084,0.322394043344,0.616953358084,0.0,0.0,1305.55917358,682.230666681,1305.55917358,0.0,0.0,0.00130555917358,0.613237346212,1.0,7.50973534255,2.0,2.0,2.0,0.0,72.0328451792,68.3050015767,62.2266025543,0.622266025543,1.0,11.0833333333,3669.8576031,112.508906369,1987.78984027,0.939347401429,1987.78984027,1.0,0.0,0.0,0.0,60.3050003052,1.0,77.6944446564,,1.0,0.0,46.4833339055,59.0641676585,1.0,77.4722239176,0.0,1.0,119.369167328,0.0,1488.16003418,0.000229174245922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343210661843,168493.0,2165.3679891,66.3849148083,1172.87833881,0.554253874042,1172.87833881,0.347091726413,1.0,1.0,1.0,0.0,2116.1391805,2116.1391805,2116.1391805,0.0,0.0,1305.55917358,2116.1391805
2017-06-07T05:00:00.000Z,0.0,0.0314217126239,0.791603907143,0.585922596862,52.6127500534,0.0446512225075,106.806666692,0.0,52.9400005341,1.0,89.9722226461,0.0,0.0,0.0,53.8583335876,53.8558330536,1.0,89.7638905843,0.0,0.0,106.806666692,90.2217470805,2.0,0.0,126.044999758,73.432249705,41.4296875,0.510089347026,1219.99998983,0.0,0.545770371444,0.0,1.0,15.4199294249,84.7804997762,,3090.41609701,84.5810000102,84.4981307983,73.444999059,73.325823466,,2577.99938965,52.9174995422,52.7933425903,41.4784997304,41.0445200602,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,90.488000234,100.0,9.58600489299,43.1025002797,1.38299973806,5.83392453194,40.0954999924,207.0,84.8999996185,671.008336385,0.545770371444,43.1025002797,0.877684769403,87.7684777578,2.0,1.0,1.0,1228.75867716,1228.75867716,0.0,0.510420395603,0.0,1.0,15.0319536527,82.9130013784,9.50849914551,2266.5912679,82.9279994965,82.7648213704,73.419500351,73.0829671224,,2289.49989827,52.7344996134,52.6450856527,41.4615008036,41.78150177,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0149981180827,100.0,9.09807769457,41.4664986928,0.628001213074,5.93387599786,40.8334995906,207.0,74.8750012716,548.991658529,0.510420395603,41.4664986928,0.768169686454,76.8169689178,2.0,1.0,1.0,1075.43756104,1075.43756104,1219.99998983,0.509947459689,2.0,0.0,5105.01647949,0.0,0.294569882254,5.69911909103,4.60416666667,5105.01647949,0.0683984786815,163.769165039,163.769165039,86.8893578847,2.0,53.1101379395,41.8657099406,41.6773099899,1.0,2890.64760994,1261.71356918,0.0,0.0,0.0,11.841100057,1.0,0.0,38.8899987539,61.6038990021,1.0,89.8287658691,0.0,1.0,1.0,0.0,36.2624991735,1.0,88.9702358246,0.0,1.0,0.0314166397686,75.152498881,88.6950003306,75.152498881,2.0,0.0,88.6202235796,0.0566000007093,38.6810686331,0.940363809974,736.924754795,1.0,0.0,5342.73471963,0.00534273471963,683.411098027,0.654640441833,0.285738298073,0.654640441833,0.0,0.0,1565.72831217,683.411098027,1565.72831217,0.0,0.0,0.00156572831217,0.654401456316,1.0,9.2483331293,2.0,2.0,2.0,0.0,72.5101744334,67.5828361511,61.6038990021,0.616038990021,1.0,9.91666666667,4152.36117911,127.301292213,2249.1394102,0.940378739906,2249.1394102,1.0,0.0,0.0,0.0,82.7241662343,1.0,86.9444452922,,1.0,0.0,52.0333340963,81.1716664632,1.0,86.7222226461,0.0,1.0,163.769165039,0.0,1652.18994141,0.000229570775243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303854485377,168493.0,2588.98201967,79.3718904503,1402.3302024,0.586322707557,1402.3302024,0.304088461003,1.0,1.0,1.0,0.0,2391.73783366,2391.73783366,2391.73783366,0.0,0.0,1565.72831217,2391.73783366
2017-06-07T06:00:00.000Z,0.0,0.0316559845888,0.791054254103,0.584906405505,52.5122499466,0.0448852519449,106.835832596,0.0,52.9624996185,1.0,90.0138893127,0.0,0.0,0.0,53.8916664124,53.826666832,1.0,89.8472226461,0.0,0.0,106.835832596,90.2497297923,2.0,0.0,125.74200058,73.2297506332,41.9114583333,0.511021032184,1218.6583252,0.0,0.5458957213,0.0,1.0,15.3304894765,84.5914999644,,3090.4161377,84.3755003611,84.3156560262,73.2440013885,73.1334406535,,2547.33274333,52.8515001933,52.7321879069,41.2984997431,40.8676249186,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,89.6810003916,100.0,9.52009065946,43.077000618,1.38750012716,5.80919003487,39.910999616,207.0,84.808333079,670.074996948,0.5458957213,43.077000618,0.876046614874,87.6046600342,2.0,1.0,1.0,1226.46526082,1226.46526082,0.0,0.511536381624,0.0,1.0,14.9666864872,82.7135003408,9.51750055949,2272.96551514,82.7330004374,82.5731455485,73.2154998779,72.8814112345,,2274.99993896,52.65950044,52.5813318888,41.3489996592,41.6212997437,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,9.05531477928,41.3840007782,0.685000101725,5.91157448292,40.6639995575,207.0,74.7583325704,548.583333333,0.511536381624,41.3840007782,0.765869053432,76.5869064331,2.0,1.0,1.0,1072.2166748,1072.2166748,1218.6583252,0.51247862772,2.0,0.0,5035.00484212,0.0,0.375785242427,5.69911909103,5.69270833333,5051.02263849,0.0689714161024,163.371665955,163.371665955,86.6993935903,2.0,53.0442282937,41.7129211426,41.7165514628,1.0,2888.11682251,1244.37383147,0.0,0.0,0.0,12.2034664154,1.0,0.0,39.0749991735,61.0405349731,1.0,89.8915513357,0.0,1.0,1.0,0.0,36.416665713,1.0,88.9761899312,0.0,1.0,0.031725850359,75.491666158,88.802400589,75.491666158,2.0,0.0,88.5426357938,0.0566000007093,38.1494744576,0.941067969796,734.757771614,1.0,0.0,5338.05710836,0.00533805710836,674.018974904,0.655983362597,0.282636950116,0.655983362597,0.0,0.0,1564.35750326,674.018974904,1564.35750326,0.0,0.0,0.00156435750326,0.65713442862,1.0,9.85765814966,2.0,2.0,2.0,0.0,71.3020373258,67.1049957275,61.0405349731,0.610405349731,1.0,10.5,4143.26702423,127.022487548,2244.21353279,0.941067969796,2244.21353279,1.0,0.0,0.0,0.0,82.5224997203,1.0,86.8888899485,,1.0,0.0,52.016667366,80.8491675059,1.0,86.6944452922,0.0,1.0,163.371665955,0.0,1652.42004395,0.0002264157826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300336382905,168493.0,2577.352411,79.0153549403,1396.03098852,0.585398861981,1396.03098852,0.300729412748,1.0,1.0,1.0,0.0,2379.3100179,2384.75179776,2384.75179776,0.0,0.0,1564.35750326,2384.75179776
2017-06-07T07:00:00.000Z,0.0,0.030893304519,0.777330537537,0.561260003292,51.6684989929,0.0440834209965,98.3108329773,0.0,48.7058331172,1.0,87.611111323,0.0,0.0,0.0,52.3916667302,49.6050004959,1.0,87.3194446564,0.0,0.0,98.3108329773,87.8339201609,2.0,0.0,124.572750092,72.9042510986,42.1927083333,0.499841910246,1114.70834351,0.0,0.522310697255,0.0,1.0,15.0585436821,83.6090005239,,2995.41611735,83.3974997203,83.3206329346,72.9035015106,72.7924931844,,2339.66617839,52.9595003128,52.83984375,41.3224995931,40.9108988444,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,93.0019995372,100.0,9.24529870351,42.0750001272,1.38449923197,5.81324489911,39.9380003611,207.0,77.6333344777,592.533330282,0.522310697255,42.0750001272,0.81029326666,81.0293273926,2.0,1.0,1.0,1134.41057332,1134.41057332,0.0,0.506864612148,0.0,1.0,14.8579082489,82.3295001984,9.44550005595,2191.60064697,82.3505007426,82.1897837321,72.9050006866,72.576520284,,2160.99985758,52.7840003967,52.7043736776,41.3430000941,41.6206639608,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,8.94998296102,41.0075006485,0.703000386556,5.9079250892,40.6399997075,207.0,72.3249994914,522.175003052,0.506864612148,41.0075006485,0.735815208072,73.6484591166,2.0,1.0,1.0,1030.1412913,1030.1412913,1114.70834351,0.49980170435,2.0,0.0,4676.19519043,0.0,0.468601850172,5.69911909103,5.22916666667,4676.19519043,0.0575202656043,128.282500585,128.282500585,79.95850118,2.0,53.1898549398,41.7434336344,41.6769946416,1.0,2603.50664253,1269.87318039,0.0,0.0,0.0,11.3654731115,1.0,0.0,35.8508323034,61.5380283991,1.0,87.2831020355,0.0,1.0,1.0,0.0,33.0449994405,1.0,86.03571256,0.0,1.0,0.0308914373986,68.8958320618,85.874844869,68.8958320618,2.0,0.0,79.817180053,0.0566000007093,38.9312224628,0.940767920593,735.680647712,1.0,0.0,4812.01696257,0.00481201696257,687.830776942,0.632341025536,0.308427447839,0.632341025536,0.0,0.0,1410.19750977,687.830776942,1410.19750977,0.0,0.0,0.00141019750977,0.632308865587,1.0,8.95586562927,2.0,2.0,2.0,0.0,72.613934199,67.3092810313,61.5380283991,0.615380283991,1.0,9.33333333333,3873.37982292,118.748402516,2098.02828671,0.940768473375,2098.02828671,1.0,0.0,0.0,0.0,64.7733332316,1.0,80.0972213745,,1.0,0.0,47.9250008265,63.5091663996,1.0,79.8750012716,0.0,1.0,128.282500585,0.0,1460.9699707,0.000231055429382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327846283723,168493.0,2311.3808666,70.8613144237,1251.96667024,0.561389367599,1251.96667024,0.327893357314,1.0,1.0,1.0,0.0,2230.12180583,2230.12180583,2230.12180583,0.0,0.0,1410.19750977,2230.12180583
2017-06-07T08:00:00.000Z,0.0,0.0320381317581,0.798743185499,0.595667178034,53.0402501424,0.0455880117422,111.461667379,0.0,55.292500178,1.0,91.1388899485,0.0,0.0,0.0,54.5416669846,56.2074995041,1.0,90.9027779897,0.0,0.0,111.461667379,91.4028657277,2.0,0.0,127.060500463,74.0202503204,42.0885416667,0.522994627459,1277.45834351,0.0,0.552803416846,0.0,1.0,15.6217734814,85.3910007477,,3139.99943034,85.2020009359,85.0837046305,74.0375003815,73.9016876221,,2540.33276367,53.3734998703,53.244354248,41.5264997482,41.0788828532,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.1990006765,100.0,9.78359134992,43.6755011876,1.4039999644,5.83818217119,40.1224997838,207.0,87.4333343506,695.150009155,0.552803416846,43.6755011876,0.896169629778,89.6169637044,2.0,1.0,1.0,1254.63748169,1254.63748169,0.0,0.523944187341,0.0,1.0,15.2833522956,83.7169996897,9.71399879456,2301.08695475,83.716999054,83.5436808268,74.0030002594,73.665957133,,2273.74991862,53.1964998245,53.1104787191,41.4855003357,41.7412872314,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,9.35332854589,42.238998731,0.676000595093,5.93002382914,40.8019997279,207.0,77.8166662852,582.308329264,0.523944187341,42.2314987183,0.793241308303,79.3241316477,2.0,1.0,1.0,1110.53783162,1110.53783162,1277.45834351,0.522268432443,2.0,0.0,5008.16711426,0.0,0.508697624008,5.69911909103,4.34114583333,5008.16711426,0.0631318013807,154.825000763,154.825000763,85.033817927,2.0,53.5662689209,41.8669840495,41.6017316182,1.0,2994.53794,1240.77129744,0.0,0.0,0.0,11.2555265427,1.0,0.0,40.4241660436,62.7819738388,1.0,90.9132404327,0.0,1.0,1.0,0.0,37.8316656748,1.0,90.1904741923,0.0,1.0,0.0320020057532,78.255830129,89.9857635498,78.255830129,2.0,0.0,91.8052483632,0.0566000007093,38.0390295284,0.939214931902,740.46812347,1.0,0.0,5534.75344636,0.00553475344636,672.06765109,0.664051181242,0.275146170202,0.664051181242,0.0,0.0,1622.00083415,672.06765109,1622.00083415,0.0,0.0,0.00162200083415,0.662972758214,1.0,9.27145263234,2.0,2.0,2.0,0.0,73.5393530528,68.3521194458,62.7819738388,0.627819738388,1.0,10.5,4235.30923744,129.844277892,2294.06848524,0.939197351444,2294.06848524,1.0,0.0,0.0,0.0,77.9808333715,1.0,85.0833346049,,1.0,0.0,50.9416678747,76.8441661199,1.0,84.9027792613,0.0,1.0,154.825000763,0.0,1831.55004883,0.000225760295848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292958843825,168493.0,2692.11822913,82.5337957309,1458.19425259,0.596988358777,1458.19425259,0.294094498628,1.0,1.0,1.0,0.0,2442.58406576,2442.58406576,2442.58406576,0.0,0.0,1622.00083415,2442.58406576
2017-06-07T09:00:00.000Z,0.0,0.0336929111571,0.837997461329,0.64884492115,54.3677504857,0.0473427762455,128.651667277,0.0,63.7925004959,1.0,95.5972220103,0.0,0.0,0.0,57.25,64.8591677348,1.0,95.4166666667,0.0,0.0,128.651667277,95.8564942678,2.0,0.0,129.435750643,75.0680001577,42.21875,0.548426912601,1490.0166626,0.0,0.576613128597,0.0,1.0,15.8695464134,86.8715000153,,3320.41603597,86.6630001068,86.5708491007,75.0695006053,74.9429423014,,2746.99930827,53.6090005239,53.4883244832,41.6330003738,41.1972376506,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,86.2084992727,100.0,10.0216324329,45.029999733,1.43550014496,5.84791370233,40.1975002289,207.0,97.0333334605,790.508326213,0.576613128597,45.029999733,0.979159044538,97.9159056346,2.0,1.0,1.0,1370.82266235,1370.82266235,0.0,0.562696698165,0.0,1.0,15.85262537,85.6054999034,9.82799530029,2446.94372559,85.5455010732,85.3933944702,75.0664997101,74.7266921997,,2485.49985758,53.4155000051,53.3387044271,41.4179995855,41.6085332235,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,9.93942896525,44.1275014877,0.737499237061,5.91319628557,40.6805003484,207.0,88.883333842,699.508336385,0.562696698165,44.1275014877,0.887469446091,88.7469444275,2.0,1.0,1.0,1242.45722453,1242.45722453,1490.0166626,0.548247465891,2.0,0.0,5481.91263835,0.0,0.485259159045,5.69911909103,5.82552083333,5483.66288249,0.0864734990684,234.955830892,234.955830892,99.0473009745,2.0,53.7405950373,41.8671569824,41.6073815028,1.0,3591.16209877,1117.49011727,0.0,0.0,0.0,12.4048919678,1.0,0.0,46.8874988556,62.6646086375,1.0,95.7591311137,0.0,1.0,1.0,0.0,44.652498881,1.0,95.559521993,0.0,1.0,0.0336938724441,91.5399990082,95.254535675,91.5399990082,2.0,0.0,110.096293651,0.0566000007093,34.259528453,0.937879850353,744.608414214,1.0,0.0,6637.4837123,0.0066374837123,605.292014553,0.71595198191,0.222788401698,0.71595198191,0.0,0.0,1945.1641744,605.292014553,1945.1641744,0.0,0.0,0.0019451641744,0.71576936543,1.0,10.2814766935,2.0,2.0,2.0,0.0,69.6159144315,69.2187389027,62.6646086375,0.626646086375,1.0,11.0833333333,4700.43396911,144.103870645,2546.00474982,0.937101952923,2546.00474982,1.0,0.0,0.0,0.0,118.810833613,1.0,99.0972226461,,1.0,0.0,59.3500010173,116.14499855,1.0,98.9166679382,0.0,1.0,234.955830892,0.0,2005.36010742,0.000203329090544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237741903112,168493.0,3255.79704518,99.8148169571,1763.51264499,0.649091932661,1763.51264499,0.237951083273,1.0,1.0,1.0,0.0,2716.89194743,2716.89194743,2716.89194743,0.0,0.0,1945.1641744,2716.89194743
2017-06-07T10:00:00.000Z,0.0,0.0316948860534,0.781208731064,0.563682415829,52.1035003662,0.0447594977728,99.7566655477,0.0,49.6241664886,1.0,87.9305547078,0.0,0.0,0.0,52.6416664124,50.1741663615,1.0,87.7361100515,0.0,0.0,99.7566655477,88.1988945007,2.0,0.0,126.012749672,73.9092493057,42.1536458333,0.510351041453,1135.56666056,0.0,0.534784334537,0.0,1.0,15.3292806943,84.6484998067,9.94200134277,3003.74949137,84.4234994253,84.3722432454,73.8979994456,73.7943827311,,2378.33284505,52.7989997864,52.6837793986,41.2954998016,40.8962656657,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,86.9914995829,100.0,9.5178604126,43.1279996236,1.36649958293,5.81142028173,39.9290002187,207.0,79.6749992371,612.424992879,0.534784334537,43.1279996236,0.815460728237,81.546072642,2.0,1.0,1.0,1141.64501953,1141.64501953,0.0,0.509604937931,0.0,1.0,15.1068895658,83.1455008189,9.17672868208,2200.22456868,83.1785004934,83.0274225871,73.9204991659,73.5817616781,,2167.24987793,52.613000234,52.5341542562,41.2814995448,41.6691691081,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,9.19308503469,41.8970009486,0.59799861908,5.91380461057,40.6835009257,207.0,71.9416656494,523.141665141,0.509604937931,41.8970009486,0.731735705421,73.1735699972,2.0,1.0,1.0,1024.42998759,1024.42998759,1135.56666056,0.509093232389,2.0,0.0,4734.53812663,0.0,0.460130177438,5.69911909103,20.1640625,4734.53812663,0.0836072864924,186.138336182,186.138336182,92.260544459,2.0,53.0437164307,41.7816492716,41.6163094838,1.0,2754.50267996,1070.01033468,0.0,0.0,0.0,10.7476387024,1.0,0.0,36.6541652679,63.1503607432,1.0,87.8139228821,0.0,1.0,1.0,0.0,33.8691658974,1.0,86.744043986,0.0,1.0,0.0316342517731,70.52333196,86.3867301941,70.52333196,2.0,0.0,84.4463512292,0.0566000007093,32.8039138241,0.931587235875,764.393776453,1.0,0.0,5091.10036552,0.00509110036552,579.574441926,0.670534031643,0.260474730642,0.670534031643,0.0,0.0,1491.98498535,579.574441926,1491.98498535,0.0,0.0,0.00149198498535,0.669061690569,1.0,13.1382677785,2.0,2.0,2.0,0.0,58.5994956277,73.0472190163,63.1503607432,0.631503607432,1.0,10.5,3812.37927736,116.878274186,2064.98715056,0.928055022635,2064.98715056,1.0,0.0,0.0,0.0,93.9025001526,1.0,92.430557251,,1.0,0.0,55.3500003815,92.2358334859,1.0,92.2500006358,0.0,1.0,186.138336182,0.0,1880.76000977,0.000194690069167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280667335761,168493.0,2325.95374588,71.3080834506,1259.86011585,0.566211517595,1259.86011585,0.282221267445,1.0,1.0,1.0,0.0,2225.06974284,2225.06974284,2225.06974284,0.0,0.0,1491.98498535,2225.06974284
2017-06-07T11:00:00.000Z,0.0,0.0312884840824,0.769446061226,0.540667046452,51.5027484894,0.0446040132877,91.9383341471,0.0,45.6458339691,1.0,85.5694452922,0.0,0.0,0.0,51.2249994278,46.2924998601,1.0,85.375,0.0,0.0,91.9383341471,85.8285185496,2.0,0.0,125.564249039,74.0615005493,42.4114583333,0.500669107198,1032.08333842,0.0,0.521743220722,0.0,1.0,15.2229199409,84.2479991913,9.90299860636,2912.91617839,84.025999705,83.9583282471,74.0555000305,73.9486719767,,2120.66617839,53.2250000636,53.1233164469,41.3659989039,40.986618042,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,85.2440007528,100.0,9.40217359861,42.6600008011,1.37249914805,5.82074638208,39.9994999568,207.0,73.6583347321,546.524998983,0.521743220722,42.6600008011,0.748311509632,74.8311506907,2.0,1.0,1.0,1047.63611348,1047.63611348,0.0,0.500309366546,0.0,1.0,15.0645868778,83.0270004272,9.00899759928,2130.48327637,83.0764986674,82.917523702,74.0675010681,73.7290980021,,1989.99993896,53.0524997711,52.9574712118,41.3459993998,41.8025665283,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.049498240153,100.0,9.1376042366,41.7304992676,0.564999262492,5.92698276043,40.7810001373,207.0,68.1666666667,485.558331807,0.500309366546,41.7304992676,0.693238005865,69.3238010406,2.0,1.0,1.0,970.533208211,970.533208211,1032.08333842,0.500685548134,2.0,0.0,4256.12528483,0.0,0.469987479123,5.69911909103,19.0260416667,4256.12528483,0.0687649786053,141.820836385,141.820836385,84.4020907084,2.0,53.5818620162,41.9401161887,41.5189263026,1.0,2456.0752788,1068.9155598,0.0,0.0,0.0,9.48005994161,1.0,0.0,33.6666663488,64.5754400889,1.0,85.4509131114,0.0,1.0,1.0,0.0,30.8316658338,1.0,84.0892836253,0.0,1.0,0.0312925673319,64.4983336131,83.7333494822,64.4983336131,2.0,0.0,75.2972931006,0.0566000007093,32.7703506896,0.925538202089,783.778984274,1.0,0.0,4539.52208529,0.00453952208529,578.981453691,0.645355410033,0.280866977222,0.645355410033,0.0,0.0,1330.34085083,578.981453691,1330.34085083,0.0,0.0,0.00133034085083,0.645327930649,1.0,12.209351983,2.0,2.0,2.0,0.0,53.0890610435,76.4632457386,64.5754400889,0.645754400889,1.0,9.33333333333,3525.63715305,108.087458219,1909.67238276,0.926392212067,1909.67238276,1.0,0.0,0.0,0.0,71.5933335622,1.0,84.5833352407,,1.0,0.0,50.6333341599,70.2275012334,1.0,84.388888677,0.0,1.0,141.820836385,0.0,1372.80004883,0.000194490873149,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303183655437,168493.0,2057.8260677,63.0879411176,1114.62792097,0.540711922455,1114.62792097,0.303191066468,1.0,1.0,1.0,0.0,2061.40807088,2061.40807088,2061.40807088,0.0,0.0,1330.34085083,2061.40807088
