timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-07T12:00:00.000Z,0.0,0.0316746834931,0.770996850707,0.546260463572,52.1005001068,0.0453042518156,95.6875,0.0,47.4666671753,1.0,86.7777767181,0.0,0.0,0.0,51.9499998093,48.2208334605,1.0,86.5833326976,0.0,0.0,95.6875,87.0912615458,2.0,0.0,127.021499952,74.9209998449,41.609375,0.513703570556,1084.99167887,0.0,0.53352407323,0.0,1.0,15.5202473005,85.1989994049,9.98550224304,2955.41617839,84.9695002238,84.8974202474,74.9164994558,74.8197682699,,2066.3328654,53.8189999262,53.7208302816,41.3929999669,41.0273412069,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,85.3925011953,100.0,9.69422960281,43.5765002569,1.35599994659,5.82601765792,40.0370000203,207.0,75.7083326976,570.683339437,0.53352407323,43.5765002569,0.764052509126,76.405248642,2.0,1.0,1.0,1069.67351278,1069.67351278,0.0,0.514300871133,0.0,1.0,15.3836699327,84.0620002747,9.1784992218,2163.47918701,84.1039994558,83.9264017741,74.925500234,74.5838190715,,1953.99992879,53.6569999059,53.5541915894,41.3699998856,41.7732035319,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,9.4564845562,42.7339995702,0.590500513713,5.92718545596,40.7794993718,207.0,71.3666667938,514.308336894,0.514300871133,42.7339995702,0.714259541829,71.4259541829,2.0,1.0,1.0,999.963358561,999.963358561,1084.99167887,0.513681003428,2.0,0.0,4154.60843913,0.0,0.49282874167,5.69911909103,12.3958333333,4154.60843913,0.0533767039692,112.687498728,112.687498728,77.5271714528,2.0,54.1679128011,41.9644266764,41.435397466,1.0,2511.35511254,1077.77774269,0.0,0.0,0.0,8.98657226562,1.0,0.0,34.8349981308,65.9299271901,1.0,86.4840164185,0.0,1.0,1.0,0.0,32.0649997393,1.0,85.2023785909,0.0,1.0,0.0316753594364,66.899998347,85.0056947072,66.899998347,2.0,0.0,76.9920383224,0.0566000007093,33.0420436575,0.920451028592,800.450974644,1.0,0.0,4641.69485999,0.00464169485999,583.781682746,0.644044028335,0.276399110418,0.644044028335,0.0,0.0,1360.28334554,583.781682746,1360.28334554,0.0,0.0,0.00136028334554,0.64408398668,1.0,11.6866013308,2.0,2.0,2.0,0.0,50.1659498215,79.1456686656,65.9299271901,0.659299271901,1.0,10.5,3589.13285522,110.03408198,1944.06502829,0.920443138753,1944.06502829,1.0,0.0,0.0,0.0,56.7899999619,1.0,77.6944452922,,1.0,0.0,46.4750010173,55.8974994024,1.0,77.4583358765,0.0,1.0,112.687498728,0.0,1399.9699707,0.000196103361312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300289174617,168493.0,2130.15717779,65.3054369916,1153.80629281,0.546284753965,1153.80629281,0.300290696721,1.0,1.0,1.0,0.0,2112.0968221,2112.0968221,2112.0968221,0.0,0.0,1360.28334554,2112.0968221
2017-06-07T13:00:00.000Z,0.0,0.0324521716792,0.775816657623,0.557860157844,52.8227491379,0.0462890423498,102.02583313,0.0,50.7458333969,1.0,88.6527779897,0.0,0.0,0.0,53.0416669846,51.3258336385,1.0,88.4027779897,0.0,0.0,102.02583313,88.9164930979,2.0,0.0,128.570249875,75.7475007375,41.7682291667,0.527594516693,1162.82500203,0.0,0.543115251147,0.0,1.0,15.8344957034,86.2070000966,,3028.33282471,85.9895000458,85.9166107178,75.7460015615,75.654683431,,2093.66617839,54.3065004349,54.2164332072,41.4379997253,41.0292510986,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,85.7210000356,100.0,10.0052342415,44.5515003204,1.38299910227,5.82926146189,40.0550006231,207.0,79.25,609.733337402,0.543115251147,44.5515003204,0.801828780401,80.1828778585,2.0,1.0,1.0,1122.56029256,1122.56029256,0.0,0.532847044727,0.0,1.0,15.7184654872,85.141998291,9.41249974569,2215.9726359,85.1614996592,84.982556661,75.7489999135,75.4059931437,,1961.49992879,54.1310002009,54.0227711995,41.4330008825,41.7215016683,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,9.79249636332,43.7284987768,0.659501075745,5.92596904437,40.7734998067,207.0,75.1583328247,553.091659546,0.532847044727,43.7284987768,0.74124735151,74.1247355143,2.0,1.0,1.0,1037.74629211,1037.74629211,1162.82500203,0.527499732128,2.0,0.0,4166.86047363,0.0,0.482453405857,5.69911909103,6.16666666667,4166.86047363,0.0438597231484,96.6249993642,96.6249993642,73.0465113322,2.0,54.6488314542,41.9536005656,41.3492263158,1.0,2645.60612122,1081.73283659,0.0,0.0,0.0,8.50220998128,1.0,0.0,37.0974992116,67.2437915802,1.0,88.4246559143,0.0,1.0,1.0,0.0,34.4274991353,1.0,87.4880924225,0.0,1.0,0.0324494085419,71.5249977112,87.1205705007,71.5249977112,2.0,0.0,81.1078476534,0.0566000007093,33.1632972149,0.915769028617,816.083362754,1.0,0.0,4889.82871165,0.00488982871165,585.923971719,0.650178122953,0.265844193354,0.650178122953,0.0,0.0,1433.00082397,585.923971719,1433.00082397,0.0,0.0,0.00143300082397,0.650450497866,1.0,11.4916379179,2.0,2.0,2.0,0.0,48.3733614141,81.5078333074,67.2437915802,0.672437915802,1.0,10.5,3720.86733657,114.072740705,2015.41942183,0.914431865441,2015.41942183,1.0,0.0,0.0,0.0,48.8799997965,1.0,73.1388905843,,1.0,0.0,43.7416671117,47.7491661708,1.0,72.9027786255,0.0,1.0,96.6249993642,0.0,1514.16003418,0.000196822996889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290720613969,168493.0,2270.76757602,69.6162097355,1229.96835447,0.558058657485,1229.96835447,0.29081879885,1.0,1.0,1.0,0.0,2204.01267497,2204.01267497,2204.01267497,0.0,0.0,1433.00082397,2204.01267497
2017-06-07T14:00:00.000Z,0.0,0.0332574141463,0.788420140903,0.581359864794,53.8194999695,0.047380131659,112.126666387,0.0,55.4999996821,1.0,91.3472232819,0.0,0.0,0.0,54.7083330154,56.5766661962,1.0,91.1805553436,0.0,0.0,112.126666387,91.6382497152,2.0,0.0,130.440749804,76.6212498347,41.6901041667,0.542452504308,1283.70833333,0.0,0.564995593747,0.0,1.0,16.2406013807,87.4654992421,,3141.6661377,87.2674999237,87.1932983398,76.6264998118,76.5359446208,,2194.66617839,54.4790004094,54.4011611938,41.4334996541,41.0108006795,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,86.8609994253,100.0,10.4085013866,45.8340002696,1.3529993693,5.83209987481,40.0805002848,207.0,85.2666664124,674.008331299,0.564995593747,45.8340002696,0.852093069894,85.2093073527,2.0,1.0,1.0,1192.93029785,1192.93029785,0.0,0.553999131741,0.0,1.0,16.1016066869,86.3825009664,9.73049990336,2305.21150716,86.3464997609,86.1716130575,76.6159998576,76.2632522583,,2055.99990845,54.3035001755,54.1866200765,41.4570004145,41.6551208496,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,10.1732048194,44.8894993464,0.662501017253,5.92840190729,40.7944993973,207.0,80.2499987284,609.700002035,0.553999131741,44.8894993464,0.786073666527,78.6073678335,2.0,1.0,1.0,1100.50313314,1100.50313314,1283.70833333,0.542454811632,2.0,0.0,4393.81469727,0.0,0.505713097074,5.69911909103,5.28125,4393.81469727,0.0446264361715,105.603333155,105.603333155,74.7606519063,2.0,54.8296559652,41.9032923381,41.2963469823,1.0,2917.30063878,1073.2087506,0.0,0.0,0.0,9.2616481781,1.0,0.0,40.5916659037,67.3648516337,1.0,91.2728303274,0.0,1.0,1.0,0.0,38.1116663615,1.0,90.5952351888,0.0,1.0,0.0332578787204,78.7033322652,90.2989660899,78.7033322652,2.0,0.0,89.4373406044,0.0566000007093,32.9019694752,0.91358921181,823.45529658,1.0,0.0,5391.99705866,0.00539199705866,581.306873903,0.667725248678,0.245640977263,0.667725248678,0.0,0.0,1580.16500854,581.306873903,1580.16500854,0.0,0.0,0.00158016500854,0.667690202594,1.0,11.5609686979,2.0,2.0,2.0,0.0,46.1860649802,82.5794490467,67.3648516337,0.673648516337,1.0,10.5,3985.10086153,122.173497773,2158.54233644,0.9121282971,2158.54233644,1.0,0.0,0.0,0.0,53.4749991099,1.0,74.8611132304,,1.0,0.0,44.7916673024,52.1283337275,1.0,74.6527779897,0.0,1.0,105.603333155,0.0,1632.36999512,0.000195272025991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269305291858,168493.0,2540.20063626,77.8763719065,1375.90761361,0.581412857829,1375.90761361,0.269291131359,1.0,1.0,1.0,0.0,2366.48982747,2366.48982747,2366.48982747,0.0,0.0,1580.16500854,2366.48982747
2017-06-07T15:00:00.000Z,0.0,0.033977462741,0.803415751672,0.603658328636,54.5814994176,0.0480957928881,119.995002111,0.0,59.4608335495,1.0,93.4861100515,0.0,0.0,0.0,55.9666668574,60.5341669718,1.0,93.2777767181,0.0,0.0,119.995002111,93.7820765177,2.0,0.0,131.881499608,77.3000001907,41.6432291667,0.557076864633,1389.70832316,0.0,0.578275572824,0.0,1.0,16.5705620448,88.4495016734,,3224.99934896,88.2424996694,88.1781565348,77.3075002035,77.2127583822,,2313.33284505,54.5675004323,54.4999008179,41.4439999262,41.0241597493,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,90.7280006409,100.0,10.7321771781,46.7879997889,1.33049933116,5.83838486671,40.1240005493,207.0,90.8916657766,730.216664632,0.578275572824,46.7984997431,0.901877172561,90.1877161662,2.0,1.0,1.0,1262.62804159,1262.62804159,0.0,0.573867081838,0.0,1.0,16.4146466255,87.3455003103,9.86399968465,2370.07838949,87.2779998779,87.0980656942,77.292500178,76.9259694417,,2137.74987793,54.3904997508,54.2714055379,41.4915005366,41.5893859863,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0675004323324,100.0,10.4888802369,45.7864993413,0.719500859578,5.9257663091,40.7734998067,207.0,84.933333079,659.491663615,0.573867081838,45.7864993413,0.82068456014,82.0684566498,2.0,1.0,1.0,1148.9583842,1148.9583842,1389.70832316,0.556985454689,2.0,0.0,4588.0970459,0.0,0.538739706079,5.69911909103,5.03385416667,4588.0970459,0.0472213452716,117.882500966,117.882500966,77.6676184336,2.0,54.9144261678,41.8657150269,41.2466265361,1.0,3161.49593371,1041.18387571,0.0,0.0,0.0,9.26230684916,1.0,0.0,43.5399986903,68.0451933543,1.0,93.4931481679,0.0,1.0,1.0,0.0,41.2216657003,1.0,93.0595207214,0.0,1.0,0.0339725927464,84.7616653442,92.7746976217,84.7616653442,2.0,0.0,96.9237742879,0.0566000007093,31.9201647187,0.912684006272,826.562725852,1.0,0.0,5843.3390611,0.0058433390611,563.960500329,0.686444366115,0.226068551267,0.686444366115,0.0,0.0,1712.43415324,563.960500329,1712.43415324,0.0,0.0,0.00171243415324,0.686360706886,1.0,11.6499739561,2.0,2.0,2.0,0.0,47.0167427063,83.0127979625,68.0451933543,0.680451933543,1.0,9.91666666667,4212.79433887,129.154025874,2281.87322006,0.914709049183,2281.87322006,1.0,0.0,0.0,0.0,59.5508327484,1.0,77.7222239176,,1.0,0.0,46.4916671117,58.3316666285,1.0,77.4861119588,0.0,1.0,117.882500966,0.0,1804.89001465,0.00018944504946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247148042833,168493.0,2781.49272438,85.2738003318,1506.60422726,0.603935621008,1506.60422726,0.247265088186,1.0,1.0,1.0,0.0,2494.64375814,2494.64375814,2494.64375814,0.0,0.0,1712.43415324,2494.64375814
2017-06-07T16:00:00.000Z,0.0,0.0344608536535,0.820134776083,0.626427713094,55.1462488174,0.0486665900002,127.171667735,0.0,63.0841668447,1.0,95.1527779897,0.0,0.0,0.0,57.0166664124,64.0874993006,1.0,95.0277773539,0.0,0.0,127.171667735,95.4786822001,2.0,0.0,132.902249972,77.7560011546,41.6354166667,0.563996776697,1473.75831095,0.0,0.590951788811,0.0,1.0,16.8002052307,89.1470012665,,3303.74943034,88.9475002289,88.8915227254,77.7605012258,77.6730753581,,2435.66617839,54.459499677,54.3947931925,41.5085004171,41.073794047,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,95.5879993439,100.0,10.9528998534,47.4389998118,1.32300059001,5.84730541706,40.1854998271,207.0,95.7333335876,776.550008138,0.590951788811,47.4389998118,0.938753335135,93.8753331502,2.0,1.0,1.0,1314.25466919,1314.25466919,0.0,0.58602536039,0.0,1.0,16.6261603038,88.0084991455,9.98999786377,2417.69740804,87.9094994863,87.7395553589,77.7515010834,77.3769251506,,2213.99989827,54.2779998779,54.1585617065,41.3835004171,41.4508794149,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,10.7170188427,46.5259990692,0.734500567118,5.90914154053,40.64899985,207.0,88.6666660309,697.208323161,0.58602536039,46.5259990692,0.849697301955,84.9304599762,2.0,1.0,1.0,1189.57622274,1189.57622274,1473.75831095,0.563958188992,2.0,0.0,4838.38875326,0.0,0.550722550262,5.69911909103,5.73697916667,4838.38875326,0.052784985891,137.94999822,137.94999822,81.9928811391,2.0,54.8179210316,41.8395970662,41.2631340027,1.0,3376.38285999,1012.92881431,0.0,0.0,0.0,9.09563446045,1.0,0.0,46.1333322525,68.6648667653,1.0,95.3538799286,0.0,1.0,1.0,0.0,43.9149990082,1.0,95.0654760997,0.0,1.0,0.0344597811987,90.0483328501,94.8067951202,90.0483328501,2.0,0.0,103.511684687,0.0566000007093,31.0539332728,0.910019797536,835.692483209,1.0,0.0,6240.51090517,0.00624051090517,548.656058015,0.699879535683,0.209966753664,0.699879535683,0.0,0.0,1828.82832845,548.656058015,1828.82832845,0.0,0.0,0.00182882832845,0.699812879165,1.0,10.8475897671,2.0,2.0,2.0,0.0,45.7055046775,84.2932635221,68.6648667653,0.686648667653,1.0,10.5,4397.20808974,134.807702848,2381.76150457,0.911483111888,2381.76150457,1.0,0.0,0.0,0.0,69.5641651154,1.0,82.1250019073,,1.0,0.0,49.1250003179,68.3858331045,1.0,81.875,0.0,1.0,137.94999822,0.0,1891.56994629,0.000184303996444,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230357261616,168493.0,3022.55211834,92.6640949204,1637.1748014,0.626535100101,1637.1748014,0.230410675987,1.0,1.0,1.0,0.0,2613.06158447,2613.06158447,2613.06158447,0.0,0.0,1828.82832845,2613.06158447
2017-06-07T17:00:00.000Z,0.0,0.0338295394078,0.794687532141,0.591126269492,54.185500145,0.0479258420447,116.246667226,0.0,57.6100002925,1.0,92.4166666667,0.0,0.0,0.0,55.3583332698,58.6366666158,1.0,92.2499993642,0.0,0.0,116.246667226,92.7274545034,2.0,0.0,131.243249893,77.0577497482,41.6380208333,0.550507440694,1335.11665853,0.0,0.574769153465,0.0,1.0,16.4098121325,88.0205001831,,3187.91605632,87.8075002035,87.763613383,77.0555000305,76.9841969808,,2263.99951172,54.2630004883,54.2056020101,41.3164997101,40.9344380697,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,87.9200000763,100.0,10.5850109259,46.4910004934,1.28999964396,5.82480124633,40.0265000661,207.0,88.0499998728,701.999989827,0.574769153465,46.4910004934,0.872371651786,87.2371660868,2.0,1.0,1.0,1221.3203125,1221.3203125,0.0,0.565590352384,0.0,1.0,16.2744436264,86.920999527,9.81149991353,2348.33107503,86.8714993795,86.6859486898,77.0599994659,76.6867802938,,2110.24991862,54.0920006434,53.9679463704,41.3624998728,41.5038604736,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0495001475016,100.0,10.3610447248,45.5089995066,0.680499712626,5.91339906057,40.6820001602,207.0,82.4999987284,633.116668701,0.565590352384,45.5089995066,0.799499642508,79.9499645233,2.0,1.0,1.0,1119.29949951,1119.29949951,1335.11665853,0.550430544855,2.0,0.0,4533.25463867,0.0,0.594516970895,5.69911909103,6.890625,4533.25463867,0.0496793927124,120.524165471,120.524165471,78.4038467407,2.0,54.6591824618,41.8171358975,41.2862323125,1.0,3053.49019127,1012.72036239,0.0,0.0,0.0,8.63156890869,1.0,0.0,42.2483326594,68.4239311218,1.0,92.4600435893,0.0,1.0,1.0,0.0,39.7966658274,1.0,91.8333307902,0.0,1.0,0.0338254342956,82.0449975332,91.5398311615,82.0449975332,2.0,0.0,93.6125809725,0.0566000007093,31.0475426443,0.907565763267,844.216268954,1.0,0.0,5643.7138878,0.0056437138878,548.543149385,0.681964489583,0.226180299189,0.681964489583,0.0,0.0,1653.93250529,548.543149385,1653.93250529,0.0,0.0,0.00165393250529,0.681855132182,1.0,12.4581966791,2.0,2.0,2.0,0.0,42.6729552529,85.4483427568,68.4239311218,0.684239311218,1.0,9.91666666667,4061.88247924,124.527435384,2200.13133964,0.907178159479,2200.13133964,1.0,0.0,0.0,0.0,60.7266661326,1.0,78.5277792613,,1.0,0.0,47.0166676839,59.7974996567,1.0,78.3611119588,0.0,1.0,120.524165471,0.0,1730.10998535,0.000184266068289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249322910638,168493.0,2647.12407076,81.1543842934,1433.82302609,0.591206947689,1433.82302609,0.249443963248,1.0,1.0,1.0,0.0,2425.24725342,2425.24725342,2425.24725342,0.0,0.0,1653.93250529,2425.24725342
2017-06-07T18:00:00.000Z,0.0,0.0334435043869,0.796611936345,0.593949866484,53.9642489751,0.0472487523431,115.638333003,0.0,57.3216660817,1.0,92.2499993642,0.0,0.0,0.0,55.2416667938,58.3516667684,1.0,92.0694440206,0.0,0.0,115.638333003,92.5384190877,2.0,0.0,130.464749336,76.5005003611,42.1328125,0.544132421184,1328.36667887,0.0,0.568849555225,0.0,1.0,16.2333496412,87.4594999949,,3190.83272298,87.2629992167,87.2072906494,76.4975007375,76.4235636393,,2235.66617839,54.5044991175,54.4393819173,41.3839995066,40.9598948161,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,90.0709997813,100.0,10.4057101409,45.8789997101,1.33199977875,5.82763957977,40.0519997279,207.0,87.3416671753,695.266667684,0.568849555225,45.8789997101,0.872952466692,87.2952454885,2.0,1.0,1.0,1222.13345337,1222.13345337,0.0,0.561209242567,0.0,1.0,16.1269884109,86.4469998678,9.8885456432,2340.8320516,86.4035002391,86.2182540894,76.5034999847,76.1350504557,,2082.49991862,54.3289992015,54.2051035563,41.3279994329,41.4757741292,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,10.2172387441,45.0755008062,0.671499252319,5.90974978606,40.6565001806,207.0,82.4333337148,633.100001017,0.561209242567,45.0755008062,0.805716371082,80.5716355642,2.0,1.0,1.0,1128.00291951,1128.00291951,1328.36667887,0.542649856184,2.0,0.0,4493.58138021,0.0,0.683154252442,5.69911909103,5.6015625,4485.83766868,0.0464474598572,114.015832901,114.015832901,77.0669879913,2.0,54.8745172674,41.812968861,41.3264547984,1.0,3027.09259625,1101.59425842,0.0,0.0,0.0,9.52820650736,1.0,0.0,42.0691652298,66.9692942301,1.0,92.2773946126,0.0,1.0,1.0,0.0,39.5749991735,1.0,91.6726169586,0.0,1.0,0.0333825642966,81.6441644033,91.3976287842,81.6441644033,2.0,0.0,92.8032949272,0.0566000007093,33.7722000909,0.914209189754,821.365464915,1.0,0.0,5594.92366275,0.00559492366275,596.681972927,0.671635417004,0.244415952138,0.671635417004,0.0,0.0,1639.63416545,596.681972927,1639.63416545,0.0,0.0,0.00163963416545,0.670370529095,1.0,10.4586147224,2.0,2.0,2.0,0.0,45.8167069175,82.27299014,66.9692942301,0.669692942301,1.0,9.91666666667,4120.29405477,126.318192191,2231.77015208,0.914189218754,2231.77015208,1.0,0.0,0.0,0.0,57.6641661326,1.0,77.2083346049,,1.0,0.0,46.1833340327,56.3516667684,1.0,76.9722232819,0.0,1.0,114.015832901,0.0,1691.33996582,0.000200436813938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267358165163,168493.0,2677.55678825,82.0873773775,1450.30700263,0.59408224653,1450.30700263,0.267429293219,1.0,1.0,1.0,0.0,2445.87202962,2441.25625888,2441.25625888,0.0,0.0,1639.63416545,2441.25625888
2017-06-07T19:00:00.000Z,0.0,0.0332741195584,0.783523191372,0.572995861234,53.5442492167,0.047409832318,109.627502441,0.0,54.4975007375,1.0,90.6249987284,0.0,0.0,0.0,54.2583328883,55.1566667557,1.0,90.4305553436,0.0,0.0,109.627502441,90.9390296936,2.0,0.0,130.076250076,76.5320008596,42.1927083333,0.541603260668,1252.25836182,0.0,0.558128058102,0.0,1.0,16.1402835846,87.1835002899,,3123.33280436,86.9854996999,86.9275334676,76.5305010478,76.4508641561,,2131.99951172,54.5434996287,54.4725138346,41.3465000788,40.9923477173,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,86.6060002645,100.0,10.3124414285,45.6389996211,1.29750061035,5.82784223557,40.0489994685,207.0,83.3583329519,654.274998983,0.558128058102,45.6389996211,0.837363005139,83.7362995148,2.0,1.0,1.0,1172.30820719,1172.30820719,0.0,0.551713162398,0.0,1.0,16.0435915788,86.19800059,9.64800008138,2293.96287028,86.1815007528,85.9959081014,76.5335006714,76.1669413249,,1998.99989827,54.3589998881,54.2388941447,41.3489999771,41.5517323812,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,10.1299899419,44.8325007757,0.667000452677,5.9136017561,40.6819995244,207.0,79.1750005086,597.983337402,0.551713162398,44.8325007757,0.774042561849,77.4042555491,2.0,1.0,1.0,1083.65958659,1083.65958659,1252.25836182,0.541526585383,2.0,0.0,4257.29211426,0.0,0.793403640389,5.69911909103,5.64583333333,4256.12528483,0.0422663561656,97.7683340708,97.7683340708,73.0790341695,2.0,54.9119033813,41.8778152466,41.3104801178,1.0,2836.78476625,1086.99413778,0.0,0.0,0.0,9.71222305298,1.0,0.0,39.7499990463,66.8182779948,1.0,90.5650672913,0.0,1.0,1.0,0.0,37.1841653188,1.0,89.8511899312,0.0,1.0,0.0332712311405,76.934164683,89.4997622172,76.934164683,2.0,0.0,86.9689198256,0.0566000007093,33.3245959101,0.919229231848,804.506404984,1.0,0.0,5243.1809435,0.0052431809435,588.773771951,0.66456118127,0.254645370642,0.66456118127,0.0,0.0,1536.55333455,588.773771951,1536.55333455,0.0,0.0,0.00153655333455,0.664426858226,1.0,11.9675111894,2.0,2.0,2.0,0.0,51.7044254939,79.7700481415,66.8182779948,0.668182779948,1.0,10.5,3923.77890403,120.293515736,2125.32710651,0.919206551912,2125.32710651,1.0,0.0,0.0,0.0,49.3266661962,1.0,73.2222220103,,1.0,0.0,43.8000008265,48.4416662852,1.0,73.0000006358,0.0,1.0,97.7683340708,0.0,1592.7800293,0.000197780298944,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277027366822,168493.0,2446.42400864,75.0014086363,1325.11321018,0.573113070971,1325.11321018,0.277143592107,1.0,1.0,1.0,0.0,2312.13224284,2312.13224284,2312.13224284,0.0,0.0,1536.55333455,2312.13224284
2017-06-07T20:00:00.000Z,0.0,0.0329269640056,0.774568689896,0.555202324101,52.884999911,0.0468526039971,102.331666946,0.0,50.8250001272,1.0,88.7499987284,0.0,0.0,0.0,53.125,51.5400005976,1.0,88.5416653951,0.0,0.0,102.331666946,89.01197052,2.0,0.0,128.947498957,76.0624990463,41.8020833333,0.533589958725,1165.44165039,0.0,0.54262035482,0.0,1.0,15.887676239,86.4200000763,9.96299743652,3048.33280436,86.2099990845,86.1486765544,76.0579986572,75.9740422567,,2053.99951172,54.5045000712,54.4234568278,41.3990008036,41.0438893636,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,86.7664998372,100.0,10.0574011803,44.8109982808,1.33200073242,5.83027517796,40.0670000712,207.0,79.0999997457,607.499989827,0.54262035482,44.8109982808,0.799786558605,79.9786548615,2.0,1.0,1.0,1119.70118205,1119.70118205,0.0,0.538357706803,0.0,1.0,15.812740008,85.4539998372,9.40800031026,2235.0951945,85.4749997457,85.2886047363,76.0669994354,75.7096099854,,1923.74995931,54.3229999542,54.2012786865,41.3954998652,41.6295954386,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,9.89731343587,44.0794998805,0.699999491374,5.91542649269,40.6955003738,207.0,75.6666666667,557.941665649,0.538357706803,44.0794998805,0.740195065453,74.0195070903,2.0,1.0,1.0,1036.27309163,1036.27309163,1165.44165039,0.533575934013,2.0,0.0,4058.9257609,0.0,0.906908219059,5.69911909103,5.3671875,4058.9257609,0.03969896778,86.7233346303,86.7233346303,70.2840741475,2.0,54.847366333,41.9325841268,41.3422047297,1.0,2633.44581121,1095.48813258,0.0,0.0,0.0,9.81804656982,1.0,0.0,37.3033329646,66.2399520874,1.0,88.5787645976,0.0,1.0,1.0,0.0,34.6141659419,1.0,87.5952358246,0.0,1.0,0.0329274076557,71.9174989065,87.3158601125,71.9174989065,2.0,0.0,80.7350421311,0.0566000007093,33.5850011271,0.924769587465,786.297135402,1.0,0.0,4867.35301787,0.00486735301787,593.374570781,0.653074539879,0.27167272821,0.653074539879,0.0,0.0,1426.41415405,593.374570781,1426.41415405,0.0,0.0,0.00142641415405,0.653069660068,1.0,12.0825864781,2.0,2.0,2.0,0.0,58.1695473989,76.868701299,66.2399520874,0.662399520874,1.0,11.6666666667,3728.93394379,114.320043258,2019.78872483,0.92474726809,2019.78872483,1.0,0.0,0.0,0.0,43.8616663615,1.0,70.4027773539,,1.0,0.0,42.1333341599,42.8616669973,1.0,70.2222239176,0.0,1.0,86.7233346303,0.0,1474.51000977,0.000199325794704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293780514509,168493.0,2239.33148477,68.652455653,1212.9408974,0.555337183256,1212.9408974,0.293808084371,1.0,1.0,1.0,0.0,2184.1521403,2184.1521403,2184.1521403,0.0,0.0,1426.41415405,2184.1521403
2017-06-07T21:00:00.000Z,0.0,0.0322990500443,0.771425971946,0.544008699187,52.1125005086,0.046025402589,95.9116675059,0.0,47.5966663361,1.0,86.7638899485,0.0,0.0,0.0,51.9416662852,48.3316669464,1.0,86.5694440206,0.0,0.0,95.9116675059,87.0293941498,2.0,0.0,127.559250514,75.4467500051,41.7578125,0.519341055339,1081.8583374,0.0,0.531114798608,0.0,1.0,15.5939748287,85.4884993235,9.66825008392,2969.58284505,85.2620004018,85.2184956868,75.4369996389,75.3480224609,,1962.66619873,54.2165002823,54.131072998,41.3285001119,41.0063374837,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,86.2220007579,100.0,9.76998472214,43.9335002899,1.30950037638,5.82399022579,40.0189997355,207.0,74.6416664124,561.466659546,0.531114798608,43.9335002899,0.754214306786,75.4214293162,2.0,1.0,1.0,1055.9000295,1055.9000295,0.0,0.526220758913,0.0,1.0,15.5311249892,84.5464998881,9.1379998525,2171.72815959,84.5945002238,84.4196624756,75.4565003713,75.105565389,,1863.49992879,54.0379997889,53.9194895426,41.3159996668,41.6040674845,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,9.62826863925,43.2785005569,0.711999575297,5.90285650889,40.6040000916,207.0,71.6166667938,520.391675313,0.526220758913,43.2785005569,0.705680098761,70.5680093765,2.0,1.0,1.0,987.952138265,987.952138265,1081.8583374,0.518976609175,2.0,0.0,3948.65743001,0.0,1.01611451805,5.69911909103,6.69010416667,3948.65743001,0.0404220335982,84.2391675313,84.2391675313,69.7352320353,2.0,54.5462290446,41.8892822266,41.4069255193,1.0,2454.21059877,1120.48066887,0.0,0.0,0.0,9.9047387441,1.0,0.0,35.045832475,65.5322608948,1.0,86.6723721822,0.0,1.0,1.0,0.0,32.2374997139,1.0,85.3809496562,0.0,1.0,0.0322846038477,67.283331871,85.0963490804,67.283331871,2.0,0.0,75.2401265471,0.0566000007093,34.3512114899,0.929502217371,771.001083677,1.0,0.0,4536.07562896,0.00453607562896,606.911856174,0.638139077941,0.291345209429,0.638139077941,0.0,0.0,1329.33084106,606.911856174,1329.33084106,0.0,0.0,0.00132933084106,0.637729182839,1.0,11.0282959665,2.0,2.0,2.0,0.0,64.0005693436,74.2719643911,65.5322608948,0.655322608948,1.0,9.91666666667,3574.69126764,109.591338037,1936.24269724,0.92948428737,1936.24269724,1.0,0.0,0.0,0.0,42.6658337911,1.0,69.8611119588,,1.0,0.0,41.8083337148,41.5733331045,1.0,69.680557251,0.0,1.0,84.2391675313,0.0,1432.35998535,0.000203873226128,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3134482351,168493.0,2094.48551471,64.2118305807,1134.48462502,0.544604059564,1134.48462502,0.313895257983,1.0,1.0,1.0,0.0,2083.13655599,2083.13655599,2083.13655599,0.0,0.0,1329.33084106,2083.13655599
2017-06-07T22:00:00.000Z,0.0,0.0313510706694,0.784646128972,0.510237383297,49.2767502467,0.0451735052754,72.2199999491,0.0,36.0733331045,1.0,79.0416673024,0.0,0.0,0.0,47.3083327611,36.1725002925,1.0,78.8472207387,0.0,0.0,72.2199999491,79.323029836,2.0,0.0,122.956500689,73.6797504425,41.6119791667,0.496278506242,792.791671753,0.0,0.493841965541,0.0,1.0,14.6330996354,82.3204994202,8.48400052389,2650.83284505,82.1420008341,82.1195983887,73.6580003103,73.579788208,,1606.6663208,53.6945006053,53.5959777832,41.2714996338,41.092880249,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.178498586019,87.9934997559,100.0,8.80910936991,40.8705012004,1.25249989827,5.82399022579,40.0204998652,207.0,58.9249998728,410.899998983,0.493841965541,40.8705012004,0.593928124564,59.3928133647,2.0,1.0,1.0,831.49937439,831.49937439,0.0,0.491041196065,0.0,1.0,14.5956317584,81.5029996236,7.92749913534,1919.38474528,81.6289997101,81.4524510701,73.7015005747,73.3591486613,,1526.74995931,53.5144999822,53.4081980387,41.3069995244,41.8204396566,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,8.69439697266,40.3220001856,0.714999198914,5.90123470624,40.5920003255,207.0,56.7583332062,381.891667684,0.491041196065,40.3220001856,0.555293114072,55.529311498,2.0,1.0,1.0,777.410359701,777.410359701,792.791671753,0.495883530854,2.0,0.0,3184.36342367,0.0,1.10803286235,5.69911909103,10.7057291667,3184.36342367,0.0378402937558,60.61333402,60.61333402,63.4410003026,2.0,54.1097106934,42.0701471965,41.4549617767,1.0,1801.35117561,946.563848046,0.0,0.0,0.0,8.68507703145,1.0,0.0,26.5508327484,64.9729232788,1.0,78.8013674418,0.0,1.0,1.0,0.0,23.5316661199,1.0,76.5059515635,0.0,1.0,0.0313242969527,50.0824988683,76.3841209412,50.0824988683,2.0,0.0,55.2250448581,0.0566000007093,29.0193448547,0.931767792135,763.786716323,1.0,0.0,3329.40668212,0.00332940668212,512.709266626,0.610781715997,0.320950128569,0.610781715997,0.0,0.0,975.7074941,512.709266626,975.7074941,0.0,0.0,0.0009757074941,0.610221624374,1.0,9.07702532036,2.0,2.0,2.0,0.0,66.2192910512,72.9666067759,64.9729232788,0.649729232788,1.0,11.0833333333,2747.91502365,84.2443897128,1488.41676073,0.931731844566,1488.41676073,1.0,0.0,0.0,0.0,30.5599997838,1.0,63.6250022252,,1.0,0.0,38.0250005722,30.0533336004,1.0,63.3750003179,0.0,1.0,60.61333402,0.0,1110.2199707,0.00017222878609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344466200701,168493.0,1505.27336754,46.1480195378,815.336024019,0.510391012548,815.336024019,0.34508411562,1.0,1.0,1.0,0.0,1597.47331746,1597.47331746,1597.47331746,0.0,0.0,975.7074941,1597.47331746
2017-06-07T23:00:00.000Z,0.0,0.0307273298973,0.798052583548,0.50747633748,48.1862494151,0.0448601232907,65.5400015513,0.0,32.705833753,1.0,76.5277767181,0.0,0.0,0.0,45.8083327611,32.8566665649,1.0,76.3472207387,0.0,0.0,65.5400015513,76.8374945323,2.0,0.0,120.981749535,72.7955001195,41.5598958333,0.487812985582,712.825012207,0.0,0.486863773691,0.0,1.0,14.2535841465,80.964501063,8.0399983724,2540.41617839,80.821999232,80.7710571289,72.7820008596,72.6966196696,,1476.66636149,53.7004998525,53.5915222168,41.4109999339,41.2036005656,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.142501831055,82.5020008087,100.0,8.42493112882,39.4109992981,1.35300000509,5.82865321636,40.0579999288,207.0,54.558333079,367.999997457,0.486863773691,39.4109992981,0.540010960897,54.0010954539,2.0,1.0,1.0,756.015345256,756.015345256,0.0,0.484484040836,0.0,1.0,14.2161162694,80.1874987284,7.51050122579,1836.89509074,80.3195006053,80.1451975505,72.8089993795,72.4795684814,,1406.74992879,53.5324999491,53.4279607137,41.3865000407,41.9755528768,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.132001876831,100.0,8.31488156319,38.9330005646,0.794499715169,5.90123462677,40.5920003255,207.0,53.0666666031,344.824999491,0.484484040836,38.9330005646,0.50843964713,50.8439645767,2.0,1.0,1.0,711.815505981,711.815505981,712.825012207,0.487907147953,2.0,0.0,2939.32265218,0.0,1.18659434716,5.69911909103,10.4114583333,2939.32265218,0.034724915069,50.7224998474,50.7224998474,60.0,2.0,54.132484436,42.2007090251,41.4720280965,1.0,1613.58187061,903.642238268,0.0,0.0,0.0,8.01259803772,1.0,0.0,23.9766662916,64.7694028219,1.0,76.1929219564,0.0,1.0,1.0,0.0,20.9241660436,1.0,73.7678553263,0.0,1.0,0.0307339109647,44.900832812,73.4322223663,44.900832812,2.0,0.0,49.4684947575,0.0566000007093,27.7034727153,0.933064834646,759.680069439,1.0,0.0,2982.35587536,0.00298235587536,489.460642546,0.598112234324,0.334956340303,0.598112234324,0.0,0.0,874.001663208,489.460642546,874.001663208,0.0,0.0,0.000874001663208,0.599152406057,1.0,7.49591396049,2.0,2.0,2.0,0.0,68.0578238169,72.202718099,64.7694028219,0.647694028219,1.0,10.5,2517.22410888,77.1719674728,1363.46230575,0.933068574628,1363.46230575,1.0,0.0,0.0,0.0,25.5883334478,1.0,60.1666717529,,1.0,0.0,35.9083347321,25.1341665586,1.0,59.8472245534,0.0,1.0,50.7224998474,0.0,897.800048828,0.000164419131449,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358983626082,168493.0,1369.07734446,41.972580797,741.565022456,0.507480856329,741.565022456,0.358848572646,1.0,1.0,1.0,0.0,1461.26698812,1461.26698812,1461.26698812,0.0,0.0,874.001663208,1461.26698812
2017-06-08T00:00:00.000Z,0.0,0.0304820748012,0.792734827078,0.507813591478,48.4135007858,0.0444431409157,66.94916598,0.0,33.3241666158,1.0,77.1527773539,0.0,0.0,0.0,46.1499989827,33.6166667938,1.0,76.916662852,0.0,0.0,66.94916598,77.3824996948,2.0,0.0,121.170000712,72.7564999262,41.5338541667,0.484804833948,730.391667684,0.0,0.482428241274,0.0,1.0,14.2922611237,81.0859991709,8.20050112406,2568.74951172,80.942000707,80.8785044352,72.7414995829,72.6432876587,,1511.99967448,53.8145001729,53.7036336263,41.4185002645,41.2296854655,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.143998463949,87.6560001373,100.0,8.45590360959,39.5235004425,1.31100018819,5.83635743459,40.1075000763,207.0,55.5249999364,377.383331299,0.482428241274,39.5235004425,0.558798984346,55.8798980713,2.0,1.0,1.0,782.318578084,782.318578084,0.0,0.479086725212,0.0,1.0,14.2596275012,80.3270003001,7.6844997406,1858.64238485,80.4560000102,80.2844823201,72.7715002696,72.4425684611,,1441.24997965,53.6464999517,53.5503718058,41.374499321,41.9742762248,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.128999710083,100.0,8.35231073697,39.0815006892,0.738999048869,5.90731684367,40.6355002721,207.0,53.9166669846,353.008333842,0.479086725212,39.0815006892,0.526328175863,52.6328172684,2.0,1.0,1.0,736.859446208,736.859446208,730.391667684,0.484857920541,2.0,0.0,3007.58398438,0.0,1.18741854032,5.69911909103,9.23697916667,3007.58398438,0.0340061395518,51.2258329391,51.2258329391,60.0,2.0,54.2153600057,42.1917978923,41.4873545965,1.0,1651.40742936,945.452613191,0.0,0.0,0.0,8.23771985372,1.0,0.0,24.4891664187,64.5037797292,1.0,76.7351563772,0.0,1.0,1.0,0.0,21.4341661135,1.0,74.3273785909,0.0,1.0,0.030485394095,45.9233322144,74.1317710876,45.9233322144,2.0,0.0,50.6281343696,0.0566000007093,28.9852770974,0.933643569389,757.85393422,1.0,0.0,3052.26821103,0.00305226821103,512.107362795,0.593726753517,0.339916425622,0.593726753517,0.0,0.0,894.489995321,512.107362795,894.489995321,0.0,0.0,0.000894489995321,0.593792592486,1.0,7.32575990612,2.0,2.0,2.0,0.0,68.4462223053,71.8571427663,64.5037797292,0.645037797292,1.0,9.91666666667,2596.86004255,79.613411467,1406.59735812,0.933643179139,1406.59735812,1.0,0.0,0.0,0.0,25.7566668193,1.0,60.1666717529,,1.0,0.0,35.9250011444,25.4691665967,1.0,59.8750019073,0.0,1.0,51.2258329391,0.0,905.239990234,0.000172026595155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364075305445,168493.0,1412.45305181,43.3023744635,765.059609909,0.507816030156,765.059609909,0.364005117965,1.0,1.0,1.0,0.0,1506.56845093,1506.56845093,1506.56845093,0.0,0.0,894.489995321,1506.56845093
2017-06-08T01:00:00.000Z,0.0,0.0305343046184,0.801464369496,0.507399283213,47.9177494049,0.0446091512287,63.953332901,0.0,31.884999911,1.0,75.9305578868,0.0,0.0,0.0,45.4333327611,32.0491665204,1.0,75.7222226461,0.0,0.0,63.953332901,76.2488765717,2.0,0.0,120.300749779,72.3830003738,41.5989583333,0.484886184904,695.241668701,0.0,0.482213844416,0.0,1.0,14.1315110524,80.5234985352,8.0190003713,2515.41617839,80.3854999542,80.3285471598,72.3664995829,72.2699584961,,1474.33298747,53.5670000712,53.4469197591,41.4005002975,41.187693278,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.137998580933,82.5214996338,100.0,8.30549351374,38.9849996567,1.3680006663,5.82601765792,40.0324996312,207.0,53.875,360.333328247,0.482213844416,38.9849996567,0.533787899926,53.3787899017,2.0,1.0,1.0,747.303059896,747.303059896,0.0,0.478829723371,0.0,1.0,14.0734957059,79.6864992778,7.43099848429,1817.39755249,79.830499649,79.6493835449,72.3995011648,72.0732625326,,1403.49993896,53.3959999084,53.3010940552,41.4345003764,42.0840632121,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.142500559489,100.0,8.16090742747,38.3959992727,0.760000546773,5.91258815924,40.6744998296,207.0,51.9999993642,334.908337911,0.478829723371,38.3959992727,0.499609974452,49.9609972636,2.0,1.0,1.0,699.453964233,699.453964233,695.241668701,0.484935253318,2.0,0.0,2930.57116699,0.0,1.1868386368,5.69911909103,10.4661458333,2930.57116699,0.0352917609844,50.5916665395,50.5916665395,60.0,2.0,53.9673639933,42.224919637,41.5038134257,1.0,1575.85630873,898.924661066,0.0,0.0,0.0,8.12820180257,1.0,0.0,23.4208327929,64.2382977804,1.0,75.5878976186,0.0,1.0,1.0,0.0,20.3599994977,1.0,73.107140859,0.0,1.0,0.0305380156709,43.7808326085,72.8194141388,43.7808326085,2.0,0.0,48.311920806,0.0566000007093,27.5588432748,0.934904955345,753.890371597,1.0,0.0,2912.6283622,0.0029126283622,486.905352111,0.595308228348,0.339585052541,0.595308228348,0.0,0.0,853.56749471,486.905352111,853.56749471,0.0,0.0,0.00085356749471,0.595374455055,1.0,7.13418014555,2.0,2.0,2.0,0.0,70.0261650085,71.0901056925,64.2382977804,0.642382977804,1.0,10.5,2474.7809698,75.8707640808,1340.47284682,0.934893280889,1340.47284682,1.0,0.0,0.0,0.0,25.7766668002,1.0,60.1666717529,,1.0,0.0,35.9166679382,24.8149998983,1.0,59.8611132304,0.0,1.0,50.5916665395,0.0,874.820007324,0.000163560760832,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363234028399,168493.0,1343.1509515,41.1777406605,727.52191068,0.507399569941,727.52191068,0.363171880087,1.0,1.0,1.0,0.0,1433.82445272,1433.82445272,1433.82445272,0.0,0.0,853.56749471,1433.82445272
2017-06-08T02:00:00.000Z,0.0,0.0304560298801,0.78784690389,0.535256896312,50.0320005417,0.0442546473034,82.2550001144,0.0,40.8433334033,1.0,82.0000006358,0.0,0.0,0.0,49.0833336512,41.4116665522,1.0,81.8055559794,0.0,0.0,82.2550001144,82.2853609721,2.0,0.0,122.907750448,72.8757499059,41.5859375,0.495449912575,918.474985758,0.0,0.497327474357,0.0,1.0,14.7044098377,82.3505001068,8.58375072479,2757.91617839,82.2005004883,82.0719121297,72.8825003306,72.7499542236,,1958.33289591,53.3704999288,53.2449849447,41.6389996211,41.3251368205,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.14999961853,88.2259998322,100.0,8.84189875921,40.5615008672,1.33350022634,5.86251099904,40.3054993947,207.0,66.3500010173,482.258331299,0.497327474357,40.5615008672,0.684966288975,68.4966293971,2.0,1.0,1.0,958.952804565,958.952804565,0.0,0.48921115094,0.0,1.0,14.5775018533,81.3484999339,8.54550043742,2010.12339274,81.4144999186,81.2262700399,72.8689994812,72.537612915,,1827.49995931,53.2040001551,53.1130218506,41.5995000203,42.066830953,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,8.63247489929,39.8149998983,0.681999842326,5.9450267156,40.917500178,207.0,62.7583332062,436.216659546,0.48921115094,39.8149998983,0.632300829206,63.230082194,2.0,1.0,1.0,885.221160889,885.221160889,918.474985758,0.492086474248,2.0,0.0,3864.64337158,0.0,1.170957913,5.69911909103,5.79427083333,3864.64337158,0.0437809535938,84.390001297,84.390001297,68.6830132802,2.0,53.6864776611,42.2115402222,41.5288473765,1.0,2107.58499938,1098.46099794,0.0,0.0,0.0,9.09211285909,1.0,0.0,29.6741662025,63.7903874715,1.0,81.5639254252,0.0,1.0,1.0,0.0,26.7858324051,1.0,79.8273798625,0.0,1.0,0.0303616929235,56.4599990845,79.5331096649,56.4599990845,2.0,0.0,64.6134289134,0.0566000007093,33.6761419471,0.936644644479,748.448595965,1.0,0.0,3895.41344025,0.00389541344025,594.984832598,0.61579871077,0.320950693122,0.61579871077,0.0,0.0,1141.58000183,594.984832598,1141.58000183,0.0,0.0,0.00114158000183,0.610322356224,1.0,7.76103138295,2.0,2.0,2.0,0.0,72.3973604838,70.0096638997,63.7903874715,0.637903874715,1.0,11.0833333333,3206.04599732,98.2895708604,1736.56483443,0.936749403892,1736.56483443,1.0,0.0,0.0,0.0,42.5241669019,1.0,68.6944465637,,1.0,0.0,41.083334287,41.8658337593,1.0,68.4722235998,0.0,1.0,84.390001297,0.0,1589.28991699,0.00019986671225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342621721229,168493.0,1854.43277395,56.8523975304,1004.45930774,0.541832149945,1004.45930774,0.348234874566,1.0,1.0,1.0,0.0,1853.82005819,1853.82005819,1853.82005819,0.0,0.0,1141.58000183,1853.82005819
2017-06-08T03:00:00.000Z,0.0,0.0322439709093,0.782255578508,0.569388611767,52.6240018209,0.0457589889175,104.450002035,0.0,52.0083335241,1.0,89.25,0.0,0.0,0.0,53.4416662852,52.461666743,1.0,89.0694440206,0.0,0.0,104.450002035,89.544626236,2.0,0.0,127.23825105,74.6142492294,41.625,0.521013353581,1188.72499593,0.0,0.542326126114,0.0,1.0,15.5843055248,85.3549995422,9.99000549316,3061.66615804,85.1405003866,85.0665435791,74.6104990641,74.4800949097,,2268.33284505,53.6224997838,53.4940567017,41.3810005188,40.9325332642,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.1819992065,100.0,9.76497824987,43.7594998678,1.39650090535,5.81932719549,39.9844996134,207.0,80.8916670481,628.291671753,0.542326126114,43.7594998678,0.826813521612,82.7130661011,2.0,1.0,1.0,1157.53893026,1157.53893026,0.0,0.525012522395,0.0,1.0,15.4163033962,84.1759999593,9.57750193278,2254.59281413,84.1955013275,84.0279922485,74.6179993947,74.2750956217,,2110.49984741,53.4455000559,53.3603820801,41.3189996084,41.6308746338,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,9.50412098567,42.8765017192,0.650499343872,5.9121825695,40.6685002645,207.0,75.7500006358,560.433336894,0.525012522395,42.8765017192,0.76192859468,76.1928590139,2.0,1.0,1.0,1066.70003255,1066.70003255,1188.72499593,0.520638040772,2.0,0.0,4530.92093913,0.0,1.1227520903,5.69911909103,5.71354166667,4530.92093913,0.052483094325,119.880833308,119.880833308,78.2181720734,2.0,53.8376795451,41.7631759644,41.5631834666,1.0,2744.57633129,1207.50958693,0.0,0.0,0.0,11.2422421773,1.0,0.0,38.1216656367,63.3682568868,1.0,89.2522805532,0.0,1.0,1.0,0.0,35.4449987411,1.0,88.3571421305,0.0,1.0,0.0322314660286,73.5666637421,87.9317690531,73.5666637421,2.0,0.0,84.1420335272,0.0566000007093,37.0193064004,0.938258571139,743.429121885,1.0,0.0,5072.75366443,0.00507275366443,654.051341634,0.65157442073,0.286668055341,0.65157442073,0.0,0.0,1486.60834757,654.051341634,1486.60834757,0.0,0.0,0.00148660834757,0.651105180383,1.0,10.5143911359,2.0,2.0,2.0,0.0,74.5391120911,68.9782810211,63.3682568868,0.633682568868,1.0,10.5,3952.08591822,121.161339928,2140.65968921,0.938242476071,2140.65968921,1.0,0.0,0.0,0.0,60.5100005468,1.0,78.3611119588,,1.0,0.0,46.8916676839,59.370833079,1.0,78.1527798971,0.0,1.0,119.880833308,0.0,1618.77001953,0.000219708275124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305537281302,168493.0,2401.61398727,73.6276423912,1300.84172206,0.570153660778,1300.84172206,0.306045227952,1.0,1.0,1.0,0.0,2281.56339518,2281.56339518,2281.56339518,0.0,0.0,1486.60834757,2281.56339518
2017-06-08T04:00:00.000Z,0.0,0.03111623542,0.770786324553,0.545272585799,51.5215005875,0.044686864272,93.9491647085,0.0,46.7149998347,1.0,86.1944440206,0.0,0.0,0.0,51.5583327611,47.2341661453,1.0,85.9305540721,0.0,0.0,93.9491647085,86.4108231862,2.0,0.0,125.267250379,73.7457497915,41.8046875,0.502343862631,1056.24167887,0.0,0.519590075184,0.0,1.0,15.1600702604,84.0049991608,9.94499969482,2930.83284505,83.7859999339,83.7071940104,73.7359994253,73.6109008789,,2096.99951172,53.5954999924,53.4628423055,41.369000117,40.9885279338,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,83.5655008952,100.0,9.33871555328,42.4169998169,1.369500796,5.82135466735,39.999499321,207.0,74.3583335876,555.008336385,0.519590075184,42.4169998169,0.763052310035,76.3052317301,2.0,1.0,1.0,1068.27323405,1068.27323405,0.0,0.504925014498,0.0,1.0,15.030744791,82.9144992828,9.20700073242,2146.98122152,82.9625008901,82.7967656453,73.7555001577,73.417195638,,1976.24990845,53.4245004654,53.3380711873,41.3684997559,41.7393722534,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0480016072591,100.0,9.11531829834,41.5940011342,0.672999382019,5.91542657216,40.6955003738,207.0,69.8500010173,501.233332316,0.504925014498,41.5940011342,0.709033308483,70.9033317566,2.0,1.0,1.0,992.646631877,992.646631877,1056.24167887,0.502367756444,2.0,0.0,4214.11832682,0.0,1.09482243657,5.69911909103,5.3515625,4214.11832682,0.0464092567648,97.5625012716,97.5625012716,73.1934076945,2.0,53.8364130656,41.8612569173,41.591430982,1.0,2424.42830375,1224.7685551,0.0,0.0,0.0,10.9068094889,1.0,0.0,34.1391655604,62.8291899363,1.0,85.9189478556,0.0,1.0,1.0,0.0,31.2866657575,1.0,84.5952364604,0.0,1.0,0.031118766396,65.425831159,84.3555882772,65.425831159,2.0,0.0,74.3270738339,0.0566000007093,37.5484243783,0.940058260276,737.866943826,1.0,0.0,4481.02952058,0.00448102952058,663.399715686,0.624551705916,0.315509965486,0.624551705916,0.0,0.0,1313.19916789,663.399715686,1313.19916789,0.0,0.0,0.00131319916789,0.624586502711,1.0,9.42505766168,2.0,2.0,2.0,0.0,77.1737798055,67.7877229055,62.8291899363,0.628291899363,1.0,9.91666666667,3649.19685885,111.875498212,1976.59888357,0.940061671402,1976.59888357,1.0,0.0,0.0,0.0,49.3316669464,1.0,73.2777786255,,1.0,0.0,43.8666683833,48.2308333715,1.0,73.1111132304,0.0,1.0,97.5625012716,0.0,1335.43994141,0.000222848571622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335626879687,168493.0,2116.99824656,64.9020161722,1146.67871659,0.545355317073,1146.67871659,0.335579239111,1.0,1.0,1.0,0.0,2102.62682088,2102.62682088,2102.62682088,0.0,0.0,1313.19916789,2102.62682088
2017-06-08T05:00:00.000Z,0.0,0.0312644916257,0.779396340345,0.56089407578,51.8770014445,0.0447704872571,98.9424997965,0.0,49.1199998856,1.0,87.5833339691,0.0,0.0,0.0,52.4250001907,49.7033332189,1.0,87.375,0.0,0.0,98.9424997965,87.8104019165,2.0,0.0,125.489250819,73.6122493744,41.9348958333,0.505556938665,1116.64165751,0.0,0.519817426902,0.0,1.0,15.220502615,84.1654993693,9.87840270996,2991.24949137,83.954000473,83.8623301188,73.6099999746,73.4801050822,,2191.33285522,53.7950000763,53.6615905762,41.4559996923,41.0693359375,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,89.1425005595,100.0,9.38515877724,42.4980007807,1.35300000509,5.83534367879,40.1029996872,207.0,77.2333329519,587.141667684,0.519817426902,42.4980007807,0.805428790138,80.5428771973,2.0,1.0,1.0,1127.60030619,1127.60030619,0.0,0.51144897696,0.0,1.0,15.0706300735,83.0375003815,9.45600191752,2200.22456868,83.0705006917,82.9015528361,73.6144987742,73.2787857056,,2042.74991862,53.6180000305,53.5363413493,41.4839998881,41.7878850301,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,9.14486368497,41.5865008036,0.711999893188,5.92617181937,40.7719999949,207.0,72.491666158,529.499994914,0.51144897696,41.5865008036,0.738285275414,73.8285280863,2.0,1.0,1.0,1033.59938558,1033.59938558,1116.64165751,0.5048866046,2.0,0.0,4375.14506022,0.0,1.07337280114,5.69911909103,4.77083333333,4375.14506022,0.0476586824318,105.825833639,105.825833639,74.7522468567,2.0,54.001528422,41.8962834676,41.6271298726,1.0,2567.07649502,1270.63229738,0.0,0.0,0.0,11.2329444885,1.0,0.0,35.9316657384,62.377055486,1.0,87.3401800791,0.0,1.0,1.0,0.0,33.1233326594,1.0,86.2499974569,0.0,1.0,0.0312424097122,69.0549987157,85.999062856,69.0549987157,2.0,0.0,78.7003203547,0.0566000007093,38.9544951431,0.941097221299,734.66900373,1.0,0.0,4744.68374172,0.00474468374172,688.241955033,0.629529829273,0.311599960029,0.629529829273,0.0,0.0,1390.46500651,688.241955033,1390.46500651,0.0,0.0,0.00139046500651,0.628565137585,1.0,8.34995340204,2.0,2.0,2.0,0.0,77.9892978668,67.0833466848,62.377055486,0.62377055486,1.0,10.5,3837.7087924,117.654815498,2078.70696154,0.941129789302,2078.70696154,1.0,0.0,0.0,0.0,53.3908335368,1.0,74.7916692098,,1.0,0.0,44.7666670481,52.4350001017,1.0,74.6111119588,0.0,1.0,105.825833639,0.0,1567.08996582,0.000231193551916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331091379288,168493.0,2294.71459082,70.3503669527,1242.93932988,0.562737918948,1242.93932988,0.332106406493,1.0,1.0,1.0,0.0,2208.73569743,2208.73569743,2208.73569743,0.0,0.0,1390.46500651,2208.73569743
