timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-08T06:00:00.000Z,0.0,0.0321045001919,0.79531182212,0.592007067187,52.9630006154,0.045699634268,111.046667099,0.0,55.2049996058,1.0,91.0555559794,0.0,0.0,0.0,54.5083328883,55.8666667938,1.0,90.8472207387,0.0,0.0,111.046667099,91.2898012797,2.0,0.0,127.152000745,74.1890001297,41.5859375,0.521652710095,1267.63332113,0.0,0.548319988113,0.0,1.0,15.4888223012,85.327999115,,3137.08282471,85.1240005493,85.0341084798,74.1905002594,74.057240804,,2375.33284505,53.8339999517,53.7010854085,41.421500206,40.9840723674,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,95.2955004374,100.0,9.66179092725,43.7025003433,1.37700080872,5.82703137398,40.0444993973,207.0,85.1666660309,673.641667684,0.548319988113,43.7025003433,0.877511938186,87.751194636,2.0,1.0,1.0,1228.51671346,1228.51671346,0.0,0.531938786444,0.0,1.0,15.3836700122,84.0530001322,9.86850039164,2312.33559163,84.0560003916,83.8848724365,74.1875,73.8445536296,,2195.49987793,53.6585000356,53.578414917,41.4525000254,41.662785848,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,9.46378326416,42.6035003662,0.727000554403,5.91988678773,40.725499471,207.0,78.8666667938,593.991663615,0.531938786444,42.6035003662,0.797572915213,79.757291158,2.0,1.0,1.0,1116.6020813,1116.6020813,1267.63332113,0.521650694873,2.0,0.0,4773.62797038,0.0,1.04198244214,5.69911909103,4.953125,4773.62797038,0.0548464146637,133.256665548,133.256665548,80.9909273783,2.0,54.0078531901,41.7911961873,41.6405995687,1.0,2935.36875498,1292.76399902,0.0,0.0,0.0,12.1869049072,1.0,0.0,40.3233321508,62.0035953522,1.0,90.9075330098,0.0,1.0,1.0,0.0,37.6916656494,1.0,90.208331426,0.0,1.0,0.0321043529795,78.0149962107,89.9011650085,78.0149962107,2.0,0.0,89.9912650926,0.0566000007093,39.632999275,0.942446657638,730.53281716,1.0,0.0,5425.39204995,0.00542539204995,700.229660394,0.654292198396,0.288156436049,0.654292198396,0.0,0.0,1589.95166016,700.229660394,1589.95166016,0.0,0.0,0.00158995166016,0.654327347875,1.0,8.54905802611,2.0,2.0,2.0,0.0,80.2400697072,66.143497467,62.0035953522,0.620035953522,1.0,9.91666666667,4228.132754,129.624264368,2290.18132055,0.942448634446,2290.18132055,1.0,0.0,0.0,0.0,67.3291657766,1.0,81.0555585225,,1.0,0.0,48.5166680018,65.9274991353,1.0,80.8611132304,0.0,1.0,133.256665548,0.0,1634.33996582,0.000235220449959,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30575293498,168493.0,2656.51238166,81.4422070665,1438.90823403,0.592135255005,1438.90823403,0.305741854698,1.0,1.0,1.0,0.0,2430.03304036,2430.03304036,2430.03304036,0.0,0.0,1589.95166016,2430.03304036
2017-06-08T07:00:00.000Z,0.0,0.0321498438723,0.789690979439,0.583384065737,52.7132504781,0.0456337416042,108.564999898,0.0,53.9750000636,1.0,90.3888899485,0.0,0.0,0.0,54.1333328883,54.5899998347,1.0,90.2222220103,0.0,0.0,108.564999898,90.675350825,2.0,0.0,126.704250336,73.9909998576,41.4583333333,0.52065808189,1238.59999593,0.0,0.538762638156,0.0,1.0,15.1818258762,84.9919993083,,3105.41609701,84.7895005544,84.7041320801,73.9849999746,73.8578770955,,2327.99951172,53.8655004501,53.7335713704,41.358499527,40.9490687052,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,95.3569997152,100.0,9.35966022809,43.4310010274,1.34999974569,5.82216568788,40.0084997813,207.0,83.3000005086,653.58333842,0.538762638156,43.4310010274,0.866568276542,86.6568279266,2.0,1.0,1.0,1213.19558716,1213.19558716,0.0,0.52779846758,0.0,1.0,15.3111511866,83.8219985962,9.83249982198,2300.71201579,83.8294995626,83.6599655151,73.9969997406,73.6532007853,,2156.49995931,53.6930001577,53.6071039836,41.3580004374,41.6021575928,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,9.40079339345,42.4714991252,0.704500516256,5.91035795212,40.6534999212,207.0,78.0750007629,585.01667277,0.52779846758,42.4714991252,0.791664886475,79.1664892832,2.0,1.0,1.0,1108.33084106,1108.33084106,1238.59999593,0.520616019508,2.0,0.0,4645.27331543,0.0,1.01259974639,5.69911909103,5.1953125,4645.27331543,0.0532598355861,126.706665675,126.706665675,79.6426588694,2.0,54.0363260905,41.7453435262,41.6356124878,1.0,2862.28542253,1277.35958279,0.0,0.0,0.0,12.2598737081,1.0,0.0,39.5866657893,61.7251262665,1.0,90.2968025208,0.0,1.0,1.0,0.0,36.8949991862,1.0,89.41071256,0.0,1.0,0.0321476720965,76.4816640218,89.1953194936,76.4816640218,2.0,0.0,87.7507079112,0.0566000007093,39.1607373479,0.942553743551,730.205388653,1.0,0.0,5290.31337196,0.00529031337196,691.885810197,0.651712021311,0.290841223969,0.651712021311,0.0,0.0,1550.36584473,691.885810197,1550.36584473,0.0,0.0,0.00155036584473,0.651617651184,1.0,9.19118231066,2.0,2.0,2.0,0.0,79.018550237,66.0676689148,61.7251262665,0.617251262665,1.0,11.0833333333,4139.64500532,126.911445259,2242.25165492,0.94255324528,2242.25165492,1.0,0.0,0.0,0.0,63.9166663488,1.0,79.8194440206,,1.0,0.0,47.7833337784,62.7900002797,1.0,79.638888677,0.0,1.0,126.706665675,0.0,1596.30004883,0.000232417592113,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308567420913,168493.0,2562.48399905,78.5595256005,1387.97746671,0.583450418134,1387.97746671,0.308620448293,1.0,1.0,1.0,0.0,2378.91245524,2378.91245524,2378.91245524,0.0,0.0,1550.36584473,2378.91245524
2017-06-08T08:00:00.000Z,0.0,0.0314758764235,0.779306210328,0.565211974722,51.8634996414,0.0444664204841,100.445834478,0.0,49.9183333715,1.0,88.236111323,0.0,0.0,0.0,52.7833337784,50.5925003688,1.0,87.9722232819,0.0,0.0,100.445834478,88.4630298615,2.0,0.0,125.007750193,73.1442505519,41.6901041667,0.505339968263,1141.39163208,0.0,0.522859387129,0.0,1.0,15.0343708197,83.8385009766,,3019.99945068,83.6194998423,83.557782491,73.1255009969,73.0147094727,,2231.99951172,53.7080001831,53.5813268026,41.3585001628,40.9382553101,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,94.0279992421,100.0,9.21909856796,42.2609996796,1.40400060018,5.81527237097,39.9544995626,207.0,78.3583323161,600.549992879,0.522859387129,42.2609996796,0.820370875767,82.0370883942,2.0,1.0,1.0,1148.51922607,1148.51922607,0.0,0.510310540653,0.0,1.0,14.9811902841,82.7479991913,9.61350059509,2234.34527588,82.7765007019,82.615948995,73.1630001068,72.8271891276,,2082.74990845,53.5309998194,53.4515508016,41.3204994202,41.6168340047,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0285015106201,100.0,9.07610368729,41.4560012817,0.699999809265,5.90508671602,40.6204996109,207.0,74.1083335876,540.84165446,0.510310540653,41.4560012817,0.756851050967,75.6851056417,2.0,1.0,1.0,1059.59147135,1059.59147135,1141.39163208,0.505264761743,2.0,0.0,4460.32580566,0.0,0.989913960298,5.69911909103,5.26822916667,4460.32580566,0.0502329947976,113.513333639,113.513333639,76.8078028361,2.0,53.9003041585,41.7466176351,41.6215000153,1.0,2633.50119496,1290.98394822,0.0,0.0,0.0,12.1121492386,1.0,0.0,36.9433326721,61.0133517583,1.0,88.1107285817,0.0,1.0,1.0,0.0,34.1499993006,1.0,87.1190446218,0.0,1.0,0.0314728767377,71.0933316549,86.7181517283,71.0933316549,2.0,0.0,80.7367400621,0.0566000007093,39.578427248,0.941125155705,734.585158118,1.0,0.0,4867.45538271,0.00486745538271,699.265490318,0.631544180509,0.309592948426,0.631544180509,0.0,0.0,1426.44415283,699.265490318,1426.44415283,0.0,0.0,0.00142644415283,0.631449664632,1.0,8.46360693741,2.0,2.0,2.0,0.0,71.0511932373,67.061384201,61.0133517583,0.610133517583,1.0,10.5,3924.48514318,120.31516731,2125.70964315,0.941137128935,2125.70964315,1.0,0.0,0.0,0.0,57.475833257,1.0,76.9861132304,,1.0,0.0,46.0666675568,56.0374997457,1.0,76.7777792613,0.0,1.0,113.513333639,0.0,1513.56005859,0.000234896566908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328956258241,168493.0,2357.43209722,72.2731331247,1276.91046323,0.565339603716,1276.91046323,0.329068678015,1.0,1.0,1.0,0.0,2258.66090902,2258.66090902,2258.66090902,0.0,0.0,1426.44415283,2258.66090902
2017-06-08T09:00:00.000Z,0.0,0.031532195567,0.787786559998,0.577839184016,52.0772492091,0.0447593482891,104.46416537,0.0,51.9391667048,1.0,89.2361119588,0.0,0.0,0.0,53.4166663488,52.5249993006,1.0,89.0277773539,0.0,0.0,104.46416537,89.4597434998,2.0,0.0,124.954498927,72.8772497177,43.7265625,0.513124714507,1196.25835164,0.0,0.526718431804,0.0,1.0,15.1238107681,83.8160006205,,3061.24947103,83.6074988047,83.5164540609,72.869000117,72.752494812,,2277.33284505,54.0200001399,53.8979237874,41.4200000763,41.0012537638,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,91.7314987183,100.0,9.29941503207,42.1874987284,1.41000048319,5.82439573606,40.0099995931,207.0,81.1916656494,629.999994914,0.526718431804,42.1874987284,0.839011174982,85.2467861176,2.0,1.0,1.0,1193.45499674,1193.45499674,0.0,0.515600756224,0.0,1.0,14.9751470884,82.6880003611,9.69120101929,2260.96700033,82.6940002441,82.5309778849,72.8854993184,72.5503692627,,2113.9998881,53.8685003916,53.7888031006,41.4345006943,41.6812896729,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.05931504567,41.2594995499,0.733001073201,5.91583204269,40.7014996211,207.0,76.3916664124,566.258341471,0.515600756224,41.2594995499,0.782510946365,78.2510954539,2.0,1.0,1.0,1095.51532491,1095.51532491,1196.25835164,0.511964837197,2.0,0.0,4520.41914876,0.0,0.984432995319,5.69911909103,5.19010416667,4520.41914876,0.0516655183644,120.480831146,120.480831146,78.3801504771,2.0,54.1970163981,41.8224054972,41.646964709,1.0,2759.49512372,1276.12103118,0.0,0.0,0.0,11.700905482,1.0,0.0,38.1033328374,61.168094635,1.0,88.9383544922,0.0,1.0,1.0,0.0,35.4083326658,1.0,88.0476163228,0.0,1.0,0.0314988816079,73.5116653442,87.7999947866,73.5116653442,2.0,0.0,84.5994074099,0.0566000007093,39.1227663686,0.937688522838,745.204246726,1.0,0.0,5100.32781426,0.00510032781426,691.214944846,0.641134038048,0.296490695969,0.641134038048,0.0,0.0,1494.68915812,691.214944846,1494.68915812,0.0,0.0,0.00149468915812,0.639858762423,1.0,8.13455870428,2.0,2.0,2.0,0.0,63.0905981064,69.340060552,61.168094635,0.61168094635,1.0,9.91666666667,4035.6161549,123.722173778,2185.90410297,0.937624734017,2185.90410297,1.0,0.0,0.0,0.0,60.6541665395,1.0,78.4444452922,,1.0,0.0,46.958334287,59.8233331045,1.0,78.2638905843,0.0,1.0,120.480831146,0.0,1888.20996094,0.000232192235693,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316214670126,168493.0,2494.15904437,76.4648487056,1350.96904147,0.57948653212,1350.96904147,0.317577730135,1.0,1.0,1.0,0.0,2331.32086182,2331.32086182,2331.32086182,0.0,0.0,1494.68915812,2331.32086182
2017-06-08T10:00:00.000Z,0.0,0.0328945361811,0.811894830509,0.61326208304,53.2135003408,0.0461677216446,117.069167455,0.0,58.0158335368,1.0,92.6388880412,0.0,0.0,0.0,55.4666668574,59.1175006231,1.0,92.4444440206,0.0,0.0,117.069167455,92.8603286743,2.0,0.0,127.163999557,73.9504992167,43.2604166667,0.533234019639,1350.01668294,0.0,0.542634704037,0.0,1.0,15.5673845609,85.2304999034,,3192.08276367,85.0309995015,84.9374720256,73.9429995219,73.8210550944,,2257.99951172,55.355000178,55.2260945638,41.6074994405,41.1864140828,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,89.8084996541,100.0,9.7206873099,43.4204998016,1.42049980164,5.84669717153,40.1869996389,207.0,88.25,703.350006104,0.542634704037,43.423500061,0.913592180525,92.4535032908,2.0,1.0,1.0,1294.34902954,1294.34902954,0.0,0.545724174286,0.0,1.0,15.4537714322,84.2975006104,9.8604019165,2355.83011882,84.2660001119,84.0899683634,73.9579989115,73.6174799601,,2084.24992879,55.1765000025,55.0925343831,41.5755004883,41.7125752767,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,9.53043802579,42.6904996236,0.821500460307,5.92333336671,40.754000028,207.0,83.7750008901,646.666671753,0.545724174286,42.6904996236,0.844355875651,84.4355869293,2.0,1.0,1.0,1182.09822591,1182.09822591,1350.01668294,0.532235765873,2.0,0.0,4478.99552409,0.0,0.974282508095,5.69911909103,5.67708333333,4478.99552409,0.0448817614168,113.258335749,113.258335749,76.8191318512,2.0,55.4926630656,41.9389521281,41.4041748047,1.0,3071.38451256,1290.90247287,0.0,0.0,0.0,11.7590672175,1.0,0.0,42.8516658147,62.1839323044,1.0,92.5913206736,0.0,1.0,1.0,0.0,40.4291658401,1.0,91.9940465291,0.0,1.0,0.0328513733519,83.2808316549,91.7370344798,83.2808316549,2.0,0.0,94.1611773315,0.0566000007093,39.5759294118,0.933321596741,758.880676232,1.0,0.0,5676.78765692,0.00567678765692,699.221358938,0.657104069882,0.276180746916,0.657104069882,0.0,0.0,1663.62502035,699.221358938,1663.62502035,0.0,0.0,0.00166362502035,0.655940805872,1.0,6.08855678276,2.0,2.0,2.0,0.0,57.9478104909,72.0407867432,62.1839323044,0.621839323044,1.0,11.0833333333,4362.28698543,133.737106743,2362.84637928,0.933284816798,2362.84637928,1.0,0.0,0.0,0.0,57.1800003052,1.0,76.9305559794,,1.0,0.0,46.0583337148,56.0783335368,1.0,76.7638899485,0.0,1.0,113.258335749,0.0,1959.29003906,0.000234881742338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295923325811,168493.0,2878.50667944,88.2480121861,1559.15213923,0.61583902846,1559.15213923,0.296973363557,1.0,1.0,1.0,0.0,2531.75272624,2531.75272624,2531.75272624,0.0,0.0,1663.62502035,2531.75272624
2017-06-08T11:00:00.000Z,0.0,0.0337419063306,0.811087441213,0.610034187199,53.4617506663,0.0475791312422,119.013331731,0.0,59.0958328247,1.0,92.9861100515,0.0,0.0,0.0,55.6916666031,59.8683331807,1.0,92.8194433848,0.0,0.0,119.013331731,93.1061553955,2.0,0.0,128.173500061,74.7117493947,41.7473958333,0.536709471084,1342.46665446,0.0,0.554044666558,0.0,1.0,15.7293432554,85.9534988403,,3204.99943034,85.7779998779,85.679456075,74.7019983927,74.6019948324,,2330.99951172,54.5869998932,54.412630717,41.4844999313,41.0610656738,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,87.8959992727,100.0,9.89866272608,44.2934999466,1.40699958801,5.83068064849,40.0775003433,207.0,88.8333339691,708.058349609,0.554044666558,44.2934999466,0.890766217913,91.0605163574,2.0,1.0,1.0,1274.84720866,1274.84720866,0.0,0.54771530944,0.0,1.0,15.5891400973,84.781999588,9.41699854533,2355.45515951,84.7910003662,84.6867319743,74.7215003967,74.38352712,,2144.74991862,54.2975002925,54.1942672729,41.4285004934,41.5753453573,41.4041748047,1.0,0.0,97.8877951304,1.0,0.0,-0.114000956217,100.0,9.68060676257,43.4675000509,0.784000396729,5.90853333473,40.6445000966,207.0,82.566666921,634.408325195,0.54771530944,43.3624998728,0.822594942365,82.2594947815,2.0,1.0,1.0,1151.63291931,1151.63291931,1342.46665446,0.534870098871,2.0,0.0,4647.60693359,0.0,0.974450776974,5.69911909103,6.0078125,4647.60693359,0.051025523021,127.223335902,127.223335902,79.7531547546,2.0,54.6949005127,41.8020248413,41.4993702571,1.0,3088.77104622,1201.75141307,0.0,0.0,0.0,11.356452624,1.0,0.0,43.3866656621,63.3455457687,1.0,93.0079886119,0.0,1.0,1.0,0.0,41.0116656621,1.0,92.5119018555,0.0,1.0,0.0337787143509,84.39833196,92.2168617249,84.39833196,2.0,0.0,94.694206157,0.0566000007093,36.842774798,0.929026686203,772.526884361,1.0,0.0,5708.92289082,0.00570892289082,650.932408768,0.668871548705,0.260238559864,0.668871548705,0.0,0.0,1673.04249064,650.932408768,1673.04249064,0.0,0.0,0.00167304249064,0.667262574037,1.0,7.6909664137,2.0,2.0,2.0,0.0,54.7362588247,74.5386288961,63.3455457687,0.633455457687,1.0,11.0833333333,4290.52245929,131.536980955,2323.97489941,0.929110108569,2323.97489941,1.0,0.0,0.0,0.0,64.1716664632,1.0,79.8888905843,,1.0,0.0,47.7833344142,63.0516675313,1.0,79.6388905843,0.0,1.0,127.223335902,0.0,1918.86999512,0.000218660566302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280094423108,168493.0,2837.90422617,87.0032397433,1537.15969352,0.614546486751,1537.15969352,0.281816179069,1.0,1.0,1.0,0.0,2501.29115804,2501.29115804,2501.29115804,0.0,0.0,1673.04249064,2501.29115804
2017-06-08T12:00:00.000Z,0.0,0.032167729,0.771937175927,0.547108300356,51.8124996821,0.0456626522393,96.5025005341,0.0,47.816666921,1.0,87.0000019073,0.0,0.0,0.0,52.0999997457,48.6766662598,1.0,86.8333339691,0.0,0.0,96.5025005341,87.3075962067,2.0,0.0,125.99025027,74.1777505875,41.9166666667,0.516127230868,1091.09168498,0.0,0.524323733942,0.0,1.0,15.2918128967,84.4654992421,9.89280090332,2971.24951172,84.2330004374,84.1821339925,74.169500351,74.0801010132,,2011.99955241,54.189499855,54.0852076213,41.2460002899,40.9178924561,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,84.5389995575,100.0,9.48363653819,42.9870001475,1.35150082906,5.80817643801,39.8944994609,207.0,75.5750001272,568.899998983,0.524323733942,42.9870001475,0.77489071074,77.4890708923,2.0,1.0,1.0,1084.84699504,1084.84699504,0.0,0.516745540695,0.0,1.0,15.1975382964,83.4769992828,9.32849884033,2172.10312907,83.5144996643,83.3526382446,74.186000824,73.8483835856,,1906.74995931,54.0169995626,53.9220403035,41.297999382,41.5619405111,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,9.30238588651,42.2165002823,0.750998814901,5.89515237013,40.5470005671,207.0,72.0833333333,522.191668193,0.516745540695,42.2165002823,0.721557322911,72.1557331085,2.0,1.0,1.0,1010.18025208,1010.18025208,1091.09168498,0.516250144215,2.0,0.0,4001.16621908,0.0,1.01499874393,5.69911909103,6.9375,4001.16621908,0.0436523881667,92.4541664124,92.4541664124,72.0632979075,2.0,54.4658864339,41.7810033162,41.4704968135,1.0,2488.77144625,1123.19925181,0.0,0.0,0.0,9.94456672668,1.0,0.0,35.3774995804,64.2249336243,1.0,86.8264827728,0.0,1.0,1.0,0.0,32.6249990463,1.0,85.7261886597,0.0,1.0,0.0321778537259,68.0024992625,85.3744233449,68.0024992625,2.0,0.0,76.2996780537,0.0566000007093,34.4345566293,0.925413996391,784.185977712,1.0,0.0,4599.95385442,0.00459995385442,608.38438512,0.637678531169,0.287788599546,0.637678531169,0.0,0.0,1348.05083211,608.38438512,1348.05083211,0.0,0.0,0.00134805083211,0.638027692835,1.0,10.7870872975,2.0,2.0,2.0,0.0,51.9598321915,76.5285720825,64.2249336243,0.642249336243,1.0,11.6666666667,3611.97069806,110.734234683,1956.43521723,0.925467130715,1956.43521723,1.0,0.0,0.0,0.0,46.6799999873,1.0,72.2361125946,,1.0,0.0,43.2166678111,45.774166743,1.0,72.0277792613,0.0,1.0,92.4541664124,0.0,1434.19006348,0.000204367876584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310965770684,168493.0,2136.91419679,65.5125907563,1157.46625327,0.547524887551,1157.46625327,0.31085223982,1.0,1.0,1.0,0.0,2113.9975179,2113.9975179,2113.9975179,0.0,0.0,1348.05083211,2113.9975179
2017-06-08T13:00:00.000Z,0.0,0.0316485395562,0.769453888729,0.527406078837,50.8997491201,0.0452658285682,86.3900006612,0.0,42.9766667684,1.0,83.8333352407,0.0,0.0,0.0,50.1750005086,43.413333257,1.0,83.6250019073,0.0,0.0,86.3900006612,84.1016031901,2.0,0.0,124.932749112,74.0329999924,42.6380208333,0.504783612886,964.874994914,0.0,0.50662085325,0.0,1.0,15.053709348,83.7320009867,9.48000017802,2841.66617839,83.5039997101,83.4738591512,74.0239995321,73.9455006917,,1808.99955241,54.4189996719,54.3310902913,41.2760000229,41.0343424479,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,86.4035002391,100.0,9.23499035835,42.2279996872,1.29299990336,5.81871894995,39.9830001195,207.0,68.8333333333,501.941665649,0.50662085325,42.2279996872,0.707599807013,70.7599805196,2.0,1.0,1.0,990.639729818,990.639729818,0.0,0.499446660159,0.0,1.0,14.9896508058,82.795999527,8.81549835205,2067.11621094,82.8574988047,82.6990076701,74.0420004527,73.7061386108,,1723.24994914,54.2434997559,54.1477305094,41.3369998932,41.7444788615,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,9.08314498266,41.5204989115,0.71050008138,5.90650586287,40.6264998118,207.0,65.508333842,462.933331807,0.499446660159,41.5204989115,0.661929782686,66.1929779053,2.0,1.0,1.0,926.70169576,926.70169576,964.874994914,0.505423237227,2.0,0.0,3582.84643555,0.0,1.05304038525,5.69911909103,6.61979166667,3603.26649984,0.0349601918621,66.8308331172,66.8308331172,64.60435009,2.0,54.7847900391,41.9692965421,41.4311389923,1.0,2175.86360872,1082.62089619,0.0,0.0,0.0,9.34296544393,1.0,0.0,31.6483325958,64.6810340881,1.0,83.6700890859,0.0,1.0,1.0,0.0,28.8466663361,1.0,82.1130930583,0.0,1.0,0.0316929143029,60.4949995677,81.7219136556,60.4949995677,2.0,0.0,66.7066849729,0.0566000007093,33.1905229619,0.923222314651,791.320430438,1.0,0.0,4021.6116304,0.0040216116304,586.404991978,0.616576712866,0.306783398912,0.616576712866,0.0,0.0,1178.56332397,586.404991978,1178.56332397,0.0,0.0,0.00117856332397,0.617343371113,1.0,9.59338324472,2.0,2.0,2.0,0.0,50.217487682,77.7047979181,64.6810340881,0.646810340881,1.0,11.0833333333,3257.85400708,99.8778784052,1764.62680483,0.923181446958,1764.62680483,1.0,0.0,0.0,0.0,33.8450001081,1.0,64.8055569331,,1.0,0.0,38.7166674932,32.985833168,1.0,64.5277786255,0.0,1.0,66.8308331172,0.0,1274.10998535,0.000196984580736,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332311053177,168493.0,1862.94304469,57.1133017282,1009.06892248,0.527904090194,1009.06892248,0.331407352148,1.0,1.0,1.0,0.0,1911.46259562,1911.46259562,1911.46259562,0.0,0.0,1178.56332397,1911.46259562
2017-06-08T14:00:00.000Z,0.0,0.0324190941284,0.773174426784,0.544202373662,51.9932508469,0.0460701625707,95.9083309174,0.0,47.7658332189,1.0,86.805557251,0.0,0.0,0.0,51.9583333333,48.1424996058,1.0,86.5972220103,0.0,0.0,95.9083309174,87.0843143463,2.0,0.0,126.742500623,74.7492497762,42.515625,0.525643953755,1088.65000916,0.0,0.526417279807,0.0,1.0,15.4501457214,84.9394989014,9.56159973145,2952.49951172,84.7295004527,84.6551742554,74.7514998118,74.6635869344,,1966.33290609,54.6424999237,54.5636011759,41.5235004425,41.1756032308,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,86.0330003103,100.0,9.6105445226,43.2060000102,1.38600063324,5.83960131804,40.1374998093,207.0,75.2249991099,566.166664124,0.526417279807,43.2060000102,0.767037113735,76.7037124634,2.0,1.0,1.0,1073.85195923,1073.85195923,0.0,0.520180236228,0.0,1.0,15.3655401866,83.9974994659,9.27900060018,2155.23022461,84.0260003408,83.8529256185,74.7469997406,74.4045766195,,1857.24992879,54.4714997609,54.3721338908,41.4975007375,41.7955474854,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,9.43916559219,42.5284996033,0.722500801086,5.92637447516,40.7749999364,207.0,72.0333334605,522.483339945,0.520180236228,42.5284996033,0.716380110241,71.6380112966,2.0,1.0,1.0,1002.93215434,1002.93215434,1088.65000916,0.522532887301,2.0,0.0,3882.14632161,0.0,1.09597261385,5.69911909103,4.75260416667,3836.00226385,0.0362779969446,77.5891666412,77.5891666412,67.3698244095,2.0,55.000119296,42.0366821289,41.3910242716,1.0,2454.13521378,1074.98315893,0.0,0.0,0.0,9.13430341085,1.0,0.0,34.9333324432,65.617196401,1.0,86.5182628632,0.0,1.0,1.0,0.0,32.2074988683,1.0,85.2976169586,0.0,1.0,0.0322585475238,67.142496109,85.0984522502,67.142496109,2.0,0.0,75.2378154265,0.0566000007093,32.9563685179,0.918497388021,806.938834869,1.0,0.0,4535.93629616,0.00453593629616,582.267987719,0.641834611586,0.281142373248,0.641834611586,0.0,0.0,1329.29000854,582.267987719,1329.29000854,0.0,0.0,0.00132929000854,0.636026958625,1.0,10.7315698235,2.0,2.0,2.0,0.0,46.852029627,80.1426786943,65.617196401,0.65617196401,1.0,10.5,3511.64492622,107.658490583,1902.09344937,0.918407121415,1902.09344937,1.0,0.0,0.0,0.0,39.0608334541,1.0,67.3888893127,,1.0,0.0,40.2833344142,38.528333346,1.0,67.1388899485,0.0,1.0,77.5891666412,0.0,1526.39001465,0.000195594882386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306119548392,168493.0,2086.61540758,63.9705522419,1130.2217569,0.545716463435,1130.2217569,0.306311401674,1.0,1.0,1.0,0.0,2089.92891439,2071.07872425,2071.07872425,0.0,0.0,1329.29000854,2071.07872425
2017-06-08T15:00:00.000Z,0.0,0.0326937317152,0.787638780322,0.579961355849,53.2217493057,0.0461886127761,108.855832418,0.0,53.9599997203,1.0,90.5416666667,0.0,0.0,0.0,54.1999998093,54.7983338038,1.0,90.3333333333,0.0,0.0,108.855832418,90.8586203257,2.0,0.0,128.655749639,75.4340003332,41.90625,0.529815657979,1248.81666056,0.0,0.548791237319,0.0,1.0,15.8538340727,86.2520014445,,3099.16609701,86.0374997457,85.9897232056,75.4310003916,75.3607203166,,2184.99951172,54.453499794,54.3782323201,41.4289999008,41.0139795939,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,88.6759999593,100.0,10.0272082488,44.6084998449,1.38899993896,5.82662590345,40.0399999619,207.0,83.0250008901,650.641662598,0.548791237319,44.6084998449,0.84692229498,84.6922302246,2.0,1.0,1.0,1185.69121297,1185.69121297,0.0,0.545874683471,0.0,1.0,15.752307574,85.2454999288,9.79949951172,2268.4660848,85.2364997864,85.074567159,75.4370002747,75.0921732585,,2042.74992879,54.2794996897,54.174504598,41.4045003255,41.5670522054,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,9.83809741338,43.8319994609,0.718000411987,5.91421004136,40.6864999135,207.0,79.25,598.174992879,0.545874683471,43.8319994609,0.782709604899,78.2709617615,2.0,1.0,1.0,1095.79344686,1095.79344686,1248.81666056,0.529862076704,2.0,0.0,4383.89648438,0.0,1.14148440957,5.69911909103,5.46875,4383.89648438,0.0448291224456,105.667502085,105.667502085,75.025177002,2.0,54.7714487712,41.8669891357,41.355006218,1.0,2843.81260496,1144.23296432,0.0,0.0,0.0,9.64878781637,1.0,0.0,39.7666660945,65.7822125753,1.0,90.5422356923,0.0,1.0,1.0,0.0,37.2949994405,1.0,89.8452377319,0.0,1.0,0.0326998577655,77.0616652171,89.4267336528,77.0616652171,2.0,0.0,87.1843762635,0.0566000007093,35.0793990856,0.916437444962,813.859735952,1.0,0.0,5256.17037802,0.00525617037802,619.777361237,0.653504125093,0.262943121127,0.653504125093,0.0,0.0,1540.35998535,619.777361237,1540.35998535,0.0,0.0,0.00154035998535,0.653536895911,1.0,9.79389228585,2.0,2.0,2.0,0.0,44.7198619843,81.1689624786,65.7822125753,0.657822125753,1.0,11.0833333333,3988.04556927,122.263775349,2160.13734659,0.91644724622,2160.13734659,1.0,0.0,0.0,0.0,53.2608337402,1.0,75.1388905843,,1.0,0.0,44.9666671753,52.4066667557,1.0,74.9444446564,0.0,1.0,105.667502085,0.0,1600.30993652,0.000208194993772,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286915719603,168493.0,2524.351762,77.3904839776,1367.32302134,0.580092474017,1367.32302134,0.286829621274,1.0,1.0,1.0,0.0,2357.07767741,2357.07767741,2357.07767741,0.0,0.0,1540.35998535,2357.07767741
2017-06-08T16:00:00.000Z,0.0,0.0325266321411,0.777973482476,0.562720126827,52.8909988403,0.046223777363,103.600833893,0.0,51.3883339564,1.0,89.1111094157,0.0,0.0,0.0,53.3416674932,52.1883331935,1.0,88.9027786255,0.0,0.0,103.600833893,89.3794937134,2.0,0.0,128.558999697,75.668000857,41.7942708333,0.527480530911,1182.29167684,0.0,0.544511524545,0.0,1.0,15.822409153,86.1905008952,,3043.74947103,85.9684995015,85.9331309001,75.6710007985,75.6013514201,,2082.66617839,54.4340000153,54.3635787964,41.369000117,40.9936141968,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,85.6294994354,100.0,10.0012574196,44.5934995015,1.37849998474,5.82115185261,39.9965000153,207.0,79.8416671753,616.925003052,0.544511524545,44.5994993846,0.809366941906,80.9366950989,2.0,1.0,1.0,1133.11371867,1133.11371867,0.0,0.539416341363,0.0,1.0,15.7245089213,85.1614996592,9.51599947611,2220.84696452,85.1810003916,85.0030008952,75.6650009155,75.3173294067,,1954.74995931,54.2555001577,54.1451772054,41.3880001704,41.6015141805,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,9.8115152518,43.7930002213,0.709000587463,5.91299359004,40.6789995829,207.0,76.258333842,565.366668701,0.539416341363,43.7930002213,0.748613332113,74.8613332113,2.0,1.0,1.0,1048.05866496,1048.05866496,1182.29167684,0.527485672186,2.0,0.0,4165.6936849,0.0,1.1584721307,5.69911909103,5.76822916667,4165.6936849,0.0407828133084,91.4366671244,91.4366671244,71.5690568288,2.0,54.8018188477,41.8873647054,41.351969401,1.0,2677.42230873,1107.05580515,0.0,0.0,0.0,9.57642555237,1.0,0.0,37.7399984996,66.0945752462,1.0,88.9497699738,0.0,1.0,1.0,0.0,35.1649986903,1.0,87.9285704295,0.0,1.0,0.0325272453877,72.9049968719,87.6992988586,72.9049968719,2.0,0.0,82.0832545626,0.0566000007093,33.9396378272,0.914545607457,820.221886782,1.0,0.0,4948.63402887,0.00494863402887,599.640236782,0.647023319519,0.267530049183,0.647023319519,0.0,0.0,1450.23416138,599.640236782,1450.23416138,0.0,0.0,0.00145023416138,0.646966467301,1.0,10.6858817993,2.0,2.0,2.0,0.0,43.6213452021,82.1088581085,66.0945752462,0.660945752462,1.0,10.5,3784.47811388,116.02289239,2049.87439816,0.914553368702,2049.87439816,1.0,0.0,0.0,0.0,46.3341671626,1.0,71.6944446564,,1.0,0.0,42.8666674296,45.102499644,1.0,71.4444459279,0.0,1.0,91.4366671244,0.0,1488.30993652,0.000201430550985,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292525355368,168493.0,2328.86621809,71.3973727633,1261.43766552,0.562791587351,1261.43766552,0.292520244362,1.0,1.0,1.0,0.0,2241.39396159,2241.39396159,2241.39396159,0.0,0.0,1450.23416138,2241.39396159
2017-06-08T17:00:00.000Z,0.0,0.0328335913668,0.7875914473,0.579772659745,53.3559996287,0.0464944038474,109.520834605,0.0,54.3466669718,1.0,90.7222226461,0.0,0.0,0.0,54.3416665395,55.1741666794,1.0,90.5694440206,0.0,0.0,109.520834605,91.0849431356,2.0,0.0,129.063749631,75.7077500025,41.859375,0.534752356356,1259.50831095,0.0,0.55224057253,0.0,1.0,15.9372308254,86.5189990997,,3111.24945068,86.3104998271,86.2599385579,75.710000356,75.6381734212,,2171.99951172,54.5495001475,54.4839782715,41.4050000509,41.0375213623,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,88.5499998728,100.0,10.1035089493,44.9054997762,1.31249968211,5.83372179667,40.0925003688,207.0,83.7000001272,656.933329264,0.55224057253,44.9054997762,0.849603031703,84.9603036245,2.0,1.0,1.0,1189.44424438,1189.44424438,0.0,0.550196548369,0.0,1.0,15.8405388991,85.519999822,9.78054532138,2271.09073893,85.5064996084,85.3288574219,75.705499649,75.3530527751,,2030.49994914,54.3754997253,54.2618433634,41.4315007528,41.5836435954,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,9.92328763008,44.0749988556,0.722500801086,5.91725118955,40.7089999517,207.0,79.6250006358,602.574996948,0.550196548369,44.0749988556,0.782130868094,78.2130877177,2.0,1.0,1.0,1094.98321533,1094.98321533,1259.50831095,0.534679007505,2.0,0.0,4345.39013672,0.0,1.20969292521,5.69911909103,5.109375,4345.39013672,0.043646294918,102.898333867,102.898333867,74.3047084808,2.0,54.8948160807,41.8841807048,41.3801485697,1.0,2860.24533247,1153.11190647,0.0,0.0,0.0,10.5029582977,1.0,0.0,39.8708321253,65.2070420583,1.0,90.6906363169,0.0,1.0,1.0,0.0,37.4624989827,1.0,89.8452364604,0.0,1.0,0.0328279881862,77.333331426,89.5975017548,77.333331426,2.0,0.0,87.6881637128,0.0566000007093,35.3516058522,0.922912877517,792.361549286,1.0,0.0,5286.54270826,0.00528654270826,624.586668006,0.657773250726,0.265182206072,0.657773250726,0.0,0.0,1549.26082357,624.586668006,1549.26082357,0.0,0.0,0.00154926082357,0.657647704085,1.0,10.3718196203,2.0,2.0,2.0,0.0,51.78642718,77.8567345937,65.2070420583,0.652070420583,1.0,9.91666666667,4013.35723894,123.039769565,2173.84749157,0.922955456798,2173.84749157,1.0,0.0,0.0,0.0,51.9050000509,1.0,74.4027786255,,1.0,0.0,44.5083344777,50.9933338165,1.0,74.1805559794,0.0,1.0,102.898333867,0.0,1640.18005371,0.000209810531311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28731853105,168493.0,2521.93343948,77.3163440925,1366.01312939,0.579971353427,1366.01312939,0.287431459034,1.0,1.0,1.0,0.0,2355.31138102,2355.31138102,2355.31138102,0.0,0.0,1549.26082357,2355.31138102
2017-06-08T18:00:00.000Z,0.0,0.0325070575488,0.773590446085,0.55144704661,52.4897502263,0.0462072310651,99.3683338165,0.0,49.3233334223,1.0,87.8194440206,0.0,0.0,0.0,52.5666662852,50.0708332062,1.0,87.6111100515,0.0,0.0,99.3683338165,88.0770893097,2.0,0.0,128.132249832,75.6424996058,41.7421875,0.523806678106,1125.96666463,0.0,0.538480631501,0.0,1.0,15.7233001391,85.9085006714,9.81299845378,3007.91615804,85.6700000763,85.637491862,75.6395003001,75.5638885498,,2027.33285522,54.2525002162,54.1782073975,41.3495000203,40.980255127,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,87.5344994863,100.0,9.90275637309,44.3205000559,1.3559996287,5.82054364681,39.9935003916,207.0,77.2166678111,587.400004069,0.538480631501,44.3205000559,0.778543406895,77.8543402354,2.0,1.0,1.0,1089.96076965,1089.96076965,0.0,0.532029381992,0.0,1.0,15.6350688934,84.8899993896,9.27900060018,2187.4761556,84.9244995117,84.7499847412,75.6454989115,75.2956466675,,1904.99995931,54.0800002416,53.9660364787,41.3400001526,41.5995966593,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,9.72896830241,43.5844993591,0.71200021108,5.90610039234,40.6279999415,207.0,73.5499992371,538.566660563,0.532029381992,43.5844993591,0.722446416219,72.2446416219,2.0,1.0,1.0,1011.42498271,1011.42498271,1125.96666463,0.523503743728,2.0,0.0,4050.75773112,0.0,1.28550560908,5.69911909103,6.67708333333,4050.75773112,0.041272517752,88.8633327484,88.8633327484,70.9738114675,2.0,54.5962092082,41.8625310262,41.3876673381,1.0,2555.2792312,1123.32249521,0.0,0.0,0.0,10.1189085642,1.0,0.0,36.2599989573,65.5205917358,1.0,87.7568486532,0.0,1.0,1.0,0.0,33.6166656812,1.0,86.636903127,0.0,1.0,0.0324900144066,69.8766638438,86.2974541982,69.8766638438,2.0,0.0,78.3386449453,0.0566000007093,34.4383349723,0.925016479493,785.46734818,1.0,0.0,4722.87906002,0.00472287906002,608.451140295,0.643880268556,0.283055245416,0.643880268556,0.0,0.0,1384.07498169,608.451140295,1384.07498169,0.0,0.0,0.00138407498169,0.643560225765,1.0,11.1843613909,2.0,2.0,2.0,0.0,55.68687543,76.7479539351,65.5205917358,0.655205917358,1.0,10.5,3666.05680335,112.392383095,1985.7311252,0.923774439313,1985.7311252,1.0,0.0,0.0,0.0,44.9549999237,1.0,71.166668574,,1.0,0.0,42.5666672389,43.9083331426,1.0,70.9444446564,0.0,1.0,88.8633327484,0.0,1513.80004883,0.000204390300916,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306411644846,168493.0,2190.46354672,67.1542835544,1186.47142602,0.551953868489,1186.47142602,0.306856397983,1.0,1.0,1.0,0.0,2149.58440145,2149.58440145,2149.58440145,0.0,0.0,1384.07498169,2149.58440145
2017-06-08T19:00:00.000Z,0.0,0.0328948123745,0.769286727851,0.532279874017,51.8537505468,0.0471664105123,92.7041670481,0.0,45.9091669718,1.0,85.888888677,0.0,0.0,0.0,51.4000002543,46.7949997584,1.0,85.6666673024,0.0,0.0,92.7041670481,86.1502456665,2.0,0.0,127.174500465,75.3207499186,41.6901041667,0.531915230114,1046.75001526,0.0,0.525826310064,0.0,1.0,15.5214559237,85.2259998322,9.68400001526,2922.91617839,84.9995002747,84.9393793742,75.3155002594,75.2223027547,,1902.66624959,54.4040006002,54.3113454183,41.3839995066,41.0763346354,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,88.0879999797,100.0,9.69077499708,43.615500768,1.31549962362,5.83068072796,40.068499883,207.0,73.2666664124,542.883341471,0.525826310064,43.615500768,0.737325613839,73.7240435282,2.0,1.0,1.0,1032.25585938,1032.25585938,0.0,0.521048182812,0.0,1.0,15.4573976994,84.3020000458,9.02400080363,2126.35886637,84.3500003815,84.1647237142,75.3259995778,74.9824676514,,1809.24993896,54.2329998016,54.1234995524,41.414999644,41.7151184082,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,9.5462287267,42.9350007375,0.750999768575,5.91116885344,40.6639998754,207.0,70.116666158,503.866666158,0.521048182812,42.9350007375,0.690556607928,69.0556602478,2.0,1.0,1.0,966.779251099,966.779251099,1046.75001526,0.532515775239,2.0,0.0,3694.8651123,0.0,1.36631999413,5.69911909103,5.63541666667,3694.8651123,0.036795140434,72.3249982198,72.3249982198,66.0997524261,2.0,54.7410863241,41.9682515462,41.400581042,1.0,2356.69736248,1031.37860019,0.0,0.0,0.0,8.93785730998,1.0,0.0,33.7924989065,66.3776429494,1.0,85.6392669678,0.0,1.0,1.0,0.0,30.9408327738,1.0,84.3095226288,0.0,1.0,0.0329366526842,64.7333323161,84.0122534434,64.7333323161,2.0,0.0,72.2506079448,0.0566000007093,31.6195588249,0.92941186434,771.301278701,1.0,0.0,4355.84357598,0.00435584357598,558.649442202,0.648671054171,0.283882629348,0.648671054171,0.0,0.0,1276.51249186,558.649442202,1276.51249186,0.0,0.0,0.00127651249186,0.649402966102,1.0,12.9084171225,2.0,2.0,2.0,0.0,67.1440521876,74.3162446456,66.3776429494,0.663776429494,1.0,10.5,3390.07531608,103.931462082,1836.24489009,0.933103997152,1836.24489009,1.0,0.0,0.0,0.0,36.4541664124,1.0,66.1944446564,,1.0,0.0,39.5916674932,35.870833079,1.0,65.9861119588,0.0,1.0,72.3249982198,0.0,1364.97998047,0.000187660964105,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.30423471576,168493.0,1935.6457831,59.3421908224,1048.44858796,0.532778374778,1048.44858796,0.303444139247,1.0,1.0,1.0,0.0,1967.88878377,1967.88878377,1967.88878377,0.0,0.0,1276.51249186,1967.88878377
2017-06-08T20:00:00.000Z,0.0,0.0328335455623,0.784051407694,0.572901195598,53.3440008163,0.0467558969143,107.870833079,0.0,53.4174998601,1.0,90.2638874054,0.0,0.0,0.0,54.0333334605,54.4533332189,1.0,90.0555547078,0.0,0.0,107.870833079,90.5538247426,2.0,0.0,129.591000239,76.2469994227,41.7682291667,0.535839275551,1235.95831299,0.0,0.551528372033,0.0,1.0,16.0508434772,86.859500885,9.95399856567,3102.91611735,86.6570002238,86.5721155802,76.2484995524,76.1302312215,,2197.33285522,54.2284994125,54.1317062378,41.4769996007,41.073794047,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,87.5270004272,100.0,10.2096203168,45.1800006231,1.33349990845,5.84122320016,40.1434996923,207.0,82.433333079,644.208328247,0.551528372033,45.1800006231,0.833794090634,83.37940979,2.0,1.0,1.0,1167.31172689,1167.31172689,0.0,0.551286446349,0.0,1.0,15.9493170579,85.8860003153,9.62250073751,2267.71612549,85.8680000305,85.702641805,76.245499293,75.9015960693,,2044.74987793,54.0560007095,53.9558334351,41.4675003688,41.6212997437,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,10.0322688421,44.4004996618,0.76150004069,5.91704841455,40.7060003281,207.0,78.6416670481,591.749994914,0.551286446349,44.4004996618,0.766247576759,76.6247584025,2.0,1.0,1.0,1072.74660746,1072.74660746,1235.95831299,0.535589720159,2.0,0.0,4387.39701335,0.0,1.41656210025,5.69911909103,5.27604166667,4387.39701335,0.0451060721737,104.328332901,104.328332901,74.5044199626,2.0,54.5095392863,41.8899129232,41.4024133682,1.0,2813.40724749,1159.47649552,0.0,0.0,0.0,10.1199626923,1.0,0.0,39.1824989319,66.1285368601,1.0,90.1027386983,0.0,1.0,1.0,0.0,36.5508327484,1.0,89.16071256,0.0,1.0,0.0328238697083,75.7333316803,89.0191230774,75.7333316803,2.0,0.0,86.2522219712,0.0566000007093,35.5467286691,0.932953156872,760.032635405,1.0,0.0,5199.97267392,0.00519997267392,628.034067556,0.660669982923,0.272278859444,0.660669982923,0.0,0.0,1523.89082845,628.034067556,1523.89082845,0.0,0.0,0.00152389082845,0.660286630193,1.0,11.3750695821,2.0,2.0,2.0,0.0,72.9822101593,72.2692584991,66.1285368601,0.661285368601,1.0,11.0833333333,3972.88374301,121.79895064,2151.92489601,0.932948842367,2151.92489601,1.0,0.0,0.0,0.0,52.6433331172,1.0,74.6111125946,,1.0,0.0,44.6583340963,51.6849997838,1.0,74.4305559794,0.0,1.0,104.328332901,0.0,1632.80004883,0.000210968578333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291847577358,168493.0,2442.37097188,74.8771523891,1322.91787016,0.573539856246,1322.91787016,0.292274496395,1.0,1.0,1.0,0.0,2306.58402507,2306.58402507,2306.58402507,0.0,0.0,1523.89082845,2306.58402507
2017-06-08T21:00:00.000Z,0.0,0.0334785973685,0.773820996861,0.534423326664,51.9925003052,0.048135017239,93.375,0.0,46.3983335495,1.0,86.1250006358,0.0,0.0,0.0,51.566666921,47.0766671499,1.0,85.9305553436,0.0,0.0,93.375,86.3768062592,2.0,0.0,127.637999852,75.6454995473,41.6380208333,0.538793798237,1053.97500102,0.0,0.53122155919,0.0,1.0,15.622982343,85.559000651,9.55200110541,2934.16617839,85.3295001984,85.2776260376,75.6364994049,75.5264307658,,1964.33289591,53.9150002797,53.8087412516,41.2744995753,40.9579849243,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,87.1160004934,100.0,9.8042631944,44.0475006104,1.3079996109,5.81871898969,39.9739999771,207.0,73.6166680654,549.849988302,0.53122155919,44.0550006231,0.73868522644,73.8685232798,2.0,1.0,1.0,1034.15931702,1034.15931702,0.0,0.522933362148,0.0,1.0,15.5323336919,84.5629997253,8.96249961853,2140.98201497,84.6169993083,84.4560775757,75.6544996897,75.3173294067,,1858.24996948,53.7455002467,53.6453552246,41.3114999135,41.6500142415,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,9.62846334775,43.3054993947,0.702999432882,5.90387026469,40.6085004807,207.0,70.0083332062,504.125005086,0.522933362148,43.3054993947,0.687973919823,68.7973906199,2.0,1.0,1.0,963.163487752,963.163487752,1053.97500102,0.543015778556,2.0,0.0,3793.46490479,0.0,1.37119155129,5.69911909103,8.36979166667,3793.46490479,0.04502149966,87.4408327738,87.4408327738,70.7868372599,2.0,54.2330780029,41.8669840495,41.4229720434,1.0,2400.67387878,973.681739754,0.0,0.0,0.0,9.80532137553,1.0,0.0,34.1691656113,65.8311780294,1.0,85.9931494395,0.0,1.0,1.0,0.0,31.3208324114,1.0,84.66071256,0.0,1.0,0.0337601484939,65.4899978638,84.3140271505,65.4899978638,2.0,0.0,73.598820952,0.0566000007093,29.8507134442,0.934378676512,755.541803355,1.0,0.0,4437.12462168,0.00443712462168,527.397757423,0.664732172027,0.269606623145,0.664732172027,0.0,0.0,1300.33250936,527.397757423,1300.33250936,0.0,0.0,0.00130033250936,0.669934108853,1.0,14.241667494,2.0,2.0,2.0,0.0,75.1822776794,71.4120960236,65.8311780294,0.658311780294,1.0,9.33333333333,3374.35561853,103.449534396,1827.73026678,0.934338795172,1827.73026678,1.0,0.0,0.0,0.0,44.0925000509,1.0,70.9583346049,,1.0,0.0,42.4500010808,43.3483336767,1.0,70.7500019073,0.0,1.0,87.4408327738,0.0,1465.65002441,0.000177162929286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288553386136,168493.0,1936.13383995,59.3571534581,1048.71294548,0.536103826571,1048.71294548,0.283000768562,1.0,1.0,1.0,0.0,1956.17507935,1956.17507935,1956.17507935,0.0,0.0,1300.33250936,1956.17507935
2017-06-08T22:00:00.000Z,0.0,0.0314473862331,0.776460599404,0.513234029305,50.1339988708,0.0457404355018,77.0833326976,0.0,38.2908331553,1.0,80.7361106873,0.0,0.0,0.0,48.3166662852,38.792500178,1.0,80.5277773539,0.0,0.0,77.0833326976,80.9768199921,2.0,0.0,124.794999017,74.6610001458,41.6979166667,0.501730071106,850.791646322,0.0,0.507104946336,0.0,1.0,14.9811903636,83.4544995626,8.73999871148,2715.83284505,83.2639986674,83.2099939982,74.5535004934,74.4451726278,,1675.66630046,53.796500206,53.685160319,41.316500028,41.1425145467,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,91.1809997559,100.0,9.14341370265,41.9474986394,1.19549942017,5.83777666092,40.1210006078,207.0,62.0166660945,441.108332316,0.506192423275,42.063999176,0.626848919581,62.229183197,2.0,1.0,1.0,877.588487413,871.208577474,0.0,0.498924804173,0.0,1.0,14.9328444799,82.6220003764,8.14399973551,1970.75327555,82.7164999644,82.551419576,74.5879999797,74.2521311442,,1605.74993896,53.615000089,53.5235875448,41.3175001144,41.851079305,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,9.02045909564,41.39899985,0.646000226339,5.91238538424,40.6714998881,207.0,59.6083332698,409.683331807,0.497934474877,41.4979994032,0.59031881181,58.7662709554,2.0,1.0,1.0,826.446336534,822.727783203,850.791646322,0.505601251669,2.0,0.0,3344.80682373,0.0,1.34249312679,5.69911909103,10.0208333333,3344.80682373,0.0396333947258,67.2366655138,67.2366655138,64.5523910522,2.0,54.1717096965,42.0758870443,41.4194984436,1.0,1949.70003335,977.589846455,0.0,0.0,0.0,8.52179294162,1.0,0.0,28.1474990845,66.1222076416,1.0,80.4737428029,0.0,1.0,1.0,0.0,25.1783328056,1.0,78.4880943298,0.0,1.0,0.0316774221765,53.3258320491,78.2138779958,53.3258320491,2.0,0.0,59.773059945,0.0566000007093,29.9705264883,0.935056933136,753.413303307,1.0,0.0,3603.59734796,0.00360359734796,529.514595632,0.616928728755,0.312266107532,0.622781877776,0.0,0.0,1046.13583883,529.514595632,1056.06111654,0.0,0.0,0.00104613583883,0.620499337713,1.0,10.5100586578,2.0,2.0,2.0,0.0,78.8535493215,70.8552309672,66.0809033712,0.661222076416,1.0,10.5,2927.2898798,89.7435864334,1585.57571217,0.935047985308,1585.57571217,1.0,0.0,0.0,0.0,32.8333338102,1.0,64.7361122767,,1.0,0.0,38.7166671753,32.1016666094,1.0,64.5277783076,0.0,1.0,64.9349994659,0.0,1130.09997559,0.000177874015469,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333957307474,168493.0,1606.87900771,49.2630012872,870.371036569,0.513276457232,870.371036569,0.334096355964,1.0,1.0,1.0,0.0,1685.65288289,1695.71587457,1695.71587457,0.0,0.0,1046.13583883,1695.71587457
2017-06-08T23:00:00.000Z,0.0,0.0311578104353,0.786176055781,0.508984148162,49.0914993286,0.0448553913559,70.9241669973,0.0,35.1625000636,1.0,78.6666679382,0.0,0.0,0.0,47.0750001272,35.7616669337,1.0,78.4583339691,0.0,0.0,70.9241669973,78.9253171285,2.0,0.0,122.716499329,73.625,41.5625,0.496907284557,780.725001017,0.0,0.492022355022,0.0,1.0,14.6476035118,82.3174997965,8.36100006104,2632.91617839,82.1494998932,82.0909805298,73.7929992676,73.6813735962,,1581.33298747,53.831000646,53.7138239543,41.3690004349,41.2137781779,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.167999903361,90.3424987793,100.0,8.80577206612,40.7804994583,1.2210000356,5.84183144569,40.1480003993,207.0,57.9750003815,402.858329773,0.490605167857,40.5209986369,0.581194857643,58.6439889272,2.0,1.0,1.0,813.6728007,821.015833537,0.0,0.489489990171,0.0,1.0,14.611344099,81.5525010427,7.85099919637,1902.8868103,81.6650009155,81.4920679728,73.8289998372,73.495648702,,1500.74992879,53.6645002365,53.5752334595,41.3999993006,41.9321467082,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,8.70139169693,40.2650016149,0.744999567668,5.90995248159,40.654999733,207.0,56.2833337784,377.866668701,0.492718963671,40.0130004883,0.547685387021,54.7751140594,2.0,1.0,1.0,766.759541829,766.851587931,780.725001017,0.493694869539,2.0,0.0,3121.35296631,0.0,1.30314249794,5.69911909103,8.33333333333,3121.35296631,0.0333959755369,52.460000356,52.460000356,60.1589584351,2.0,54.2191594442,42.1599527995,41.4552227656,1.0,1748.64065753,974.592024775,0.0,0.0,0.0,8.3181254069,1.0,0.0,25.9958327611,65.2918739319,1.0,78.2933781942,0.0,1.0,1.0,0.0,22.9583326976,1.0,76.0476182302,0.0,1.0,0.0309311019228,48.9541657766,75.8903923035,48.9541657766,2.0,0.0,53.6090686039,0.0566000007093,29.8786205685,0.936453216748,749.044058313,1.0,0.0,3231.98272977,0.00323198272977,527.890816149,0.606595827287,0.335986156013,0.602835892187,0.0,0.0,953.064168294,527.890816149,947.156677246,0.0,0.0,0.000953064168294,0.607659374674,1.0,8.34519047961,2.0,2.0,2.0,0.0,78.010670344,70.2669733221,65.4781856537,0.652918739319,1.0,10.5,2728.1054153,83.637075312,1477.68682445,0.940501900678,1477.68682445,1.0,0.0,0.0,0.0,26.471666495,1.0,60.1944446564,,1.0,0.0,36.0250008901,25.9891665777,1.0,60.0416682561,0.0,1.0,52.4608335495,0.0,985.440002441,0.000177328557082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357241336537,168493.0,1476.43411212,45.2638781243,799.715151185,0.508993927026,799.715151185,0.357214349782,1.0,1.0,1.0,0.0,1568.25456746,1571.16835531,1571.16835531,0.0,0.0,953.064168294,1571.16835531
