timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-09T00:00:00.000Z,0.0,0.0311319794708,0.784763898564,0.509401534418,49.2242511113,0.0449979940634,71.4108346303,0.0,35.4099998474,1.0,78.8888867696,0.0,0.0,0.0,47.1749998728,35.9825000763,1.0,78.625,0.0,0.0,71.4108346303,79.1254463196,2.0,0.0,122.910751343,73.6865002314,41.5989583333,0.496057471762,787.233337402,0.0,0.490546280935,0.0,1.0,14.6391430696,82.2650000254,8.43300183614,2639.99951172,82.1045010885,82.027402242,73.6714992523,73.5505828857,,1589.66633097,53.8820006053,53.7596944173,41.3795003891,41.2233250936,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,90.5704994202,100.0,8.7960952123,40.7250006994,1.2194999059,5.84304789702,40.1600004832,207.0,58.3750003179,406.150001526,0.490546280935,40.7250006994,0.59150185358,59.1501852671,2.0,1.0,1.0,828.102595011,828.102595011,0.0,0.491151533821,0.0,1.0,14.6016749541,81.5074996948,7.9109992981,1909.26102702,81.6125005086,81.4364802043,73.7015012105,73.3648986816,,1514.24993896,53.7110001246,53.6217676799,41.41350015,41.9334233602,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,8.69111426671,40.1990003586,0.755500157674,5.91035799185,40.6579999924,207.0,56.6333332062,381.083328247,0.491151533821,40.1990003586,0.554180475871,55.4180469513,2.0,1.0,1.0,775.852666219,775.852666219,787.233337402,0.496035260835,2.0,0.0,3152.85817464,0.0,1.2571768264,5.69911909103,7.87760416667,3152.85817464,0.0330451759455,52.4241663615,52.4241663615,60.0,2.0,54.2356058757,42.1548589071,41.4563341141,1.0,1773.22739749,972.492658161,0.0,0.0,0.0,8.50979232788,1.0,0.0,26.2099995613,65.1617069244,1.0,78.5102717082,0.0,1.0,1.0,0.0,23.1958328883,1.0,76.3214276632,0.0,1.0,0.03113244294,49.4058319728,76.1109256744,49.4058319728,2.0,0.0,54.3628382382,0.0566000007093,29.8142590953,0.93714613502,746.885259679,1.0,0.0,3277.42598226,0.00327742598226,526.753687662,0.605221300662,0.331922049192,0.605221300662,0.0,0.0,960.474161784,526.753687662,960.474161784,0.0,0.0,0.000960474161784,0.60524221758,1.0,8.60534886697,2.0,2.0,2.0,0.0,80.0692176819,69.6930363973,65.1617069244,0.651617069244,1.0,11.0833333333,2745.72005565,84.1770973335,1487.22784945,0.937143349854,1487.22784945,1.0,0.0,0.0,0.0,26.4291666349,1.0,60.0,,1.0,0.0,35.9250011444,25.9950002035,1.0,59.8750019073,0.0,1.0,52.4241663615,0.0,998.710021973,0.000176946574014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354184927251,168493.0,1492.53490846,45.7574893713,808.436197842,0.509417979815,808.436197842,0.35419739945,1.0,1.0,1.0,0.0,1586.98010254,1586.98010254,1586.98010254,0.0,0.0,960.474161784,1586.98010254
2017-06-09T01:00:00.000Z,0.0,0.0310040638064,0.791734706176,0.508107789562,48.6985006332,0.0450960148016,68.4399992625,0.0,34.0225000381,1.0,77.6527779897,0.0,0.0,0.0,46.4750000636,34.4174998601,1.0,77.4583339691,0.0,0.0,68.4399992625,77.8892892202,2.0,0.0,121.954500198,73.2559995651,41.625,0.491508963016,745.991658529,0.0,0.484073848749,0.0,1.0,14.4518025716,81.6260007222,8.2439994812,2589.58284505,81.4819997152,81.4055913289,73.238000234,73.1226450602,,1562.6663208,53.6105000178,53.4832255046,41.3629999161,41.1921488444,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.14400100708,87.5359992981,100.0,8.61666146914,40.1189997991,1.26150004069,5.83514106274,40.1014998754,207.0,56.2999998728,385.933331807,0.484073848749,40.1189997991,0.569583093552,56.9583088557,2.0,1.0,1.0,797.416330973,797.416330973,0.0,0.487097919211,0.0,1.0,14.3974133333,80.8189996084,7.67100207011,1873.64052327,80.9450009664,80.7745437622,73.2739988963,72.941368103,,1474.74995931,53.4289995829,53.3489100138,41.3999999364,41.9864018758,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.126001358032,100.0,8.48705530167,39.54500103,0.738999684652,5.91035803159,40.6610002518,207.0,54.4749997457,360.058331807,0.487097919211,39.54500103,0.528025563558,52.8025563558,2.0,1.0,1.0,739.235788981,739.235788981,745.991658529,0.491519178245,2.0,0.0,3084.01340739,0.0,1.20807634791,5.69911909103,8.86458333333,3083.42997233,0.033955680451,51.5033334096,51.5033334096,60.0,2.0,53.9736963908,42.1624984741,41.4845724106,1.0,1685.56521876,945.000631874,0.0,0.0,0.0,8.69649569194,1.0,0.0,25.0491662025,64.541504542,1.0,77.317349116,0.0,1.0,1.0,0.0,22.0074996948,1.0,75.0357144674,0.0,1.0,0.0310071801049,47.0566657384,74.7407836914,47.0566657384,2.0,0.0,51.6753290961,0.0566000007093,28.9714204498,0.938797812704,741.758202861,1.0,0.0,3115.40147111,0.00311540147111,511.862545702,0.601539686396,0.337249118228,0.601539686396,0.0,0.0,912.991668701,511.862545702,912.991668701,0.0,0.0,0.000912991668701,0.601592158278,1.0,8.02466074958,2.0,2.0,2.0,0.0,81.2632764181,68.6268444061,64.541504542,0.64541504542,1.0,9.91666666667,2630.56585063,80.6467495458,1424.8542144,0.938788804624,1424.8542144,1.0,0.0,0.0,0.0,25.9258332253,1.0,60.0277786255,,1.0,0.0,35.9250011444,25.5775000254,1.0,59.8750019073,0.0,1.0,51.5033334096,0.0,957.650024414,0.000171944356441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359238538601,168493.0,1423.813832,43.6506683465,771.213212005,0.508126601367,771.213212005,0.359204248157,1.0,1.0,1.0,0.0,1517.75799561,1517.75799561,1517.75799561,0.0,0.0,912.991668701,1517.75799561
2017-06-09T02:00:00.000Z,0.0,0.0305231558079,0.800039880955,0.508075492314,47.995751063,0.0445920590596,64.7150007884,0.0,32.191666762,1.0,76.2638893127,0.0,0.0,0.0,45.6583334605,32.5233335495,1.0,76.0972232819,0.0,0.0,64.7150007884,76.5369313558,2.0,0.0,120.3727506,72.3769995372,41.6119791667,0.484873698493,704.400004069,0.0,0.478202021969,0.0,1.0,14.1556838353,80.5819994609,8.07750066121,2531.24951172,80.4409999847,80.3641433716,72.3634993235,72.2534535726,,1540.33297729,53.3090003332,53.1768264771,41.4274991353,41.2131474813,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.140999476115,83.1919994354,100.0,8.32236750921,39.0135008494,1.33799966176,5.8333162864,40.0894994736,207.0,54.2833334605,364.308329264,0.478202021969,39.0135008494,0.544264039539,54.4264043172,2.0,1.0,1.0,761.969655355,761.969655355,0.0,0.481816247698,0.0,1.0,14.0843735536,79.7239990234,7.4730014801,1827.52126058,79.8635012309,79.6787745158,72.3904997508,72.0611394246,,1455.49994914,53.1365000407,53.0588378906,41.4839998881,42.0968322754,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.139502207438,100.0,8.1659061114,38.3795013428,0.770499547323,5.91846764088,40.7135003408,207.0,52.441666921,340.091664632,0.481816247698,38.3795013428,0.5045543489,50.4554347992,2.0,1.0,1.0,706.37608846,706.37608846,704.400004069,0.485272567597,2.0,0.0,3041.42301432,0.0,1.15140142043,5.69911909103,8.98177083333,3041.42301432,0.0355267263567,51.5316664378,51.5316664378,60.1183077494,2.0,53.6890055339,42.2198181152,41.4935296377,1.0,1596.94297058,924.141412505,0.0,0.0,0.0,8.37236595154,1.0,0.0,23.6916659673,63.991133372,1.0,75.8447450002,0.0,1.0,1.0,0.0,20.650832653,1.0,73.4583301544,0.0,1.0,0.0305619782614,44.3424981435,73.1770788829,44.3424981435,2.0,0.0,48.9583865602,0.0566000007093,28.3319275286,0.939965322999,738.151460523,1.0,0.0,2951.60247996,0.00295160247996,500.564084338,0.595415227682,0.344563255968,0.595415227682,0.0,0.0,864.989151001,500.564084338,864.989151001,0.0,0.0,0.000864989151001,0.595946828524,1.0,7.17625930904,2.0,2.0,2.0,0.0,82.1335481008,67.8526992798,63.991133372,0.63991133372,1.0,11.0833333333,2521.08438308,77.2903140888,1365.55323534,0.93997848365,1365.55323534,1.0,0.0,0.0,0.0,25.9725000064,1.0,60.1250003179,,1.0,0.0,36.0000009537,25.5591665904,1.0,60.0000015895,0.0,1.0,51.5316664378,0.0,966.24005127,0.000168148988555,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366565045861,168493.0,1362.86505944,41.7821272511,738.200118861,0.508140005384,738.200118861,0.365981216868,1.0,1.0,1.0,0.0,1452.74946086,1452.74946086,1452.74946086,0.0,0.0,864.989151001,1452.74946086
2017-06-09T03:00:00.000Z,0.0,0.031793968708,0.79082509131,0.580772115613,52.8272501628,0.0454767031232,106.59999911,0.0,52.8391666412,1.0,89.8611100515,0.0,0.0,0.0,53.7999998728,53.7725000381,1.0,89.6666653951,0.0,0.0,106.59999911,90.1020158132,2.0,0.0,127.374749819,74.5474996567,41.6380208333,0.522826101847,1223.28335571,0.0,0.543085302842,0.0,1.0,15.5274991989,85.4540011088,9.64799880981,3075.4161377,85.2784996033,85.1275787354,74.563999176,74.4077148438,,2358.33284505,53.6930001577,53.5545730591,41.5879999797,41.174969991,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.175501505534,93.7999992371,100.0,9.67309792837,43.6904996236,1.34999974569,5.85440138976,40.238000234,207.0,82.9000002543,648.899998983,0.543085302842,43.6904996236,0.850765733265,84.9868946075,2.0,1.0,1.0,1191.07202657,1191.07202657,0.0,0.52935153127,0.0,1.0,15.4392678738,84.2015005747,9.661500295,2257.96736654,84.1925004323,84.0075480143,74.5310001373,74.1883494059,,2175.99991862,53.5205001831,53.4419886271,41.6040000916,41.8236363729,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,9.49930985769,42.5885003408,0.727000554403,5.93995817502,40.8769995372,207.0,76.8166672389,574.383338928,0.52935153127,42.5885003408,0.772544399443,77.2544425329,2.0,1.0,1.0,1081.56215922,1081.56215922,1223.28335571,0.521579610204,2.0,0.0,4711.78426107,0.0,1.07934882243,5.69911909103,4.61458333333,4711.78426107,0.0536064723863,126.100002289,126.100002289,79.2832190196,2.0,53.8933461507,41.9962717692,41.5091215769,1.0,2825.47527003,1238.16813816,0.0,0.0,0.0,10.7526076635,1.0,0.0,38.5241654714,63.8113915126,1.0,89.497713089,0.0,1.0,1.0,0.0,35.8658320109,1.0,88.5535697937,0.0,1.0,0.0317060767106,74.3899981181,88.3672835032,74.3899981181,2.0,0.0,86.6221981843,0.0566000007093,37.9592229974,0.940714422134,735.844910306,1.0,0.0,5222.27779435,0.00522227779435,670.657641727,0.654098206911,0.286636222802,0.654098206911,0.0,0.0,1530.42751058,670.657641727,1530.42751058,0.0,0.0,0.00153042751058,0.652460237344,1.0,9.41181288486,2.0,2.0,2.0,0.0,83.2354195913,67.3460979462,63.8113915126,0.638113915126,1.0,9.91666666667,4063.64340819,124.581421182,2201.08515231,0.940734429713,2201.08515231,1.0,0.0,0.0,0.0,63.5333337784,1.0,79.2916666667,,1.0,0.0,47.4833339055,62.5666675568,1.0,79.1388893127,0.0,1.0,126.100002289,0.0,1684.84997559,0.000225286646908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304694091923,168493.0,2518.47723593,77.2103852995,1364.14106593,0.583028087925,1364.14106593,0.306494050665,1.0,1.0,1.0,0.0,2339.75188192,2339.75188192,2339.75188192,0.0,0.0,1530.42751058,2339.75188192
2017-06-09T04:00:00.000Z,0.0,0.0330543103916,0.801275422617,0.60070221879,53.7384986877,0.0468278381137,116.083333969,0.0,57.5708328883,1.0,92.4027773539,0.0,0.0,0.0,55.3333333333,58.4699999491,1.0,92.2222220103,0.0,0.0,116.083333969,92.6552639008,2.0,0.0,129.119998296,75.3814996084,41.7161458333,0.53691321975,1331.00834147,0.0,0.562918756175,0.0,1.0,15.5698017279,86.6899998983,,3184.58278402,86.4964987437,86.3953730265,75.3934993744,75.2527796427,,2441.33284505,53.8204997381,53.6845270793,41.3690004349,40.9446207682,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,95.9179999034,100.0,9.74520317713,45.1274983088,1.34400113424,5.82459843159,40.0249993006,207.0,89.0333334605,712.925003052,0.562918756175,45.1274983088,0.90450852167,90.4508520762,2.0,1.0,1.0,1266.31193034,1266.31193034,0.0,0.544251850784,0.0,1.0,15.7547250589,85.2620004018,9.84779891968,2336.70756022,85.2469991048,85.0803146362,75.3694998423,75.0309422811,,2226.74989827,53.6374991735,53.5554631551,41.396999677,41.6161956787,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,9.83747402827,43.8499994278,0.688000043233,5.91725122929,40.7089996338,207.0,80.9833329519,618.083333333,0.544251850784,43.8499994278,0.811118592762,81.1118596395,2.0,1.0,1.0,1135.56602987,1135.56602987,1331.00834147,0.536870023159,2.0,0.0,4855.30818685,0.0,1.00812811653,5.69911909103,5.34895833333,4855.30818685,0.0575557384499,142.713334401,142.713334401,82.9506174723,2.0,53.9958343506,41.7440643311,41.533311526,1.0,3086.37870877,1222.75964928,0.0,0.0,0.0,11.9141515096,1.0,0.0,42.2483323415,63.4793478648,1.0,92.442920049,0.0,1.0,1.0,0.0,39.6933320363,1.0,91.9166647593,0.0,1.0,0.0330572285468,81.9416643778,91.4992389679,81.9416643778,2.0,0.0,94.6208629106,0.0566000007093,37.486836213,0.941532394543,733.332516667,1.0,0.0,5704.50117427,0.00570450117427,662.311585569,0.674363083351,0.267168758306,0.674363083351,0.0,0.0,1671.74667358,662.311585569,1671.74667358,0.0,0.0,0.00167174667358,0.674429640174,1.0,10.3099213881,2.0,2.0,2.0,0.0,84.3992735545,66.7842178345,63.4793478648,0.634793478648,1.0,9.91666666667,4309.13835805,132.107699124,2334.05825915,0.941531841656,2334.05825915,1.0,0.0,0.0,0.0,71.914999644,1.0,83.0694459279,,1.0,0.0,49.7333342234,70.7983334859,1.0,82.8888905843,0.0,1.0,142.713334401,0.0,1709.72998047,0.000222483048037,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283759663227,168493.0,2750.08583548,84.3109415225,1489.59258774,0.600884252546,1489.59258774,0.283816008596,1.0,1.0,1.0,0.0,2479.00087484,2479.00087484,2479.00087484,0.0,0.0,1671.74667358,2479.00087484
2017-06-09T05:00:00.000Z,0.0,0.0321963820187,0.787955282494,0.580218672501,52.9877487818,0.0458217302851,108.027499517,0.0,53.5124998093,1.0,90.2916666667,0.0,0.0,0.0,54.0583337148,54.4758329391,1.0,90.0972232819,0.0,0.0,108.027499517,90.5513420105,2.0,0.0,127.808249474,74.8205006917,41.9375,0.523353389031,1233.7166748,0.0,0.545232075206,0.0,1.0,15.3208203316,85.7600002289,,3102.08280436,85.5514996847,85.4588317871,74.8175010681,74.6896133423,,2341.66617839,53.6960000992,53.5634943644,41.4139998754,40.9815241496,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,92.0375003815,100.0,9.49419458707,44.1374998093,1.37849998474,5.82682859898,40.0354998906,207.0,83.2000013987,653.466669718,0.545232075206,44.1374998093,0.856034669422,85.6034660339,2.0,1.0,1.0,1198.44853719,1198.44853719,0.0,0.533008620215,0.0,1.0,15.5238732497,84.505999883,9.68999926249,2269.21598307,84.5134995778,84.3429870605,74.8235003153,74.4785690308,,2158.99991862,53.5220003128,53.4419886271,41.4270003637,41.6921386719,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,9.60094531377,43.0864992142,0.677500406901,5.92292789618,40.7494999568,207.0,77.5916665395,580.125005086,0.533008620215,43.0864992142,0.777269555955,77.726954778,2.0,1.0,1.0,1088.17737834,1088.17737834,1233.7166748,0.523255606215,2.0,0.0,4682.61275228,0.0,0.95918332537,5.69911909103,5.22135416667,4682.61275228,0.0533087048691,125.671665827,125.671665827,79.4529863993,2.0,53.8946177165,41.8141276042,41.5514046351,1.0,2849.31122123,1253.63258433,0.0,0.0,0.0,11.8990726471,1.0,0.0,39.2983328501,62.918428421,1.0,90.1312777201,0.0,1.0,1.0,0.0,36.5991655986,1.0,89.2142848969,0.0,1.0,0.0321941751878,75.8974990845,89.0303052266,75.8974990845,2.0,0.0,87.352950462,0.0566000007093,38.4333252965,0.942736727492,729.647428346,1.0,0.0,5266.33337678,0.00526633337678,679.03400733,0.654697598646,0.288052156756,0.654697598646,0.0,0.0,1543.33832804,679.03400733,1543.33832804,0.0,0.0,0.00154333832804,0.654637450973,1.0,9.89821253308,2.0,2.0,2.0,0.0,85.7526912689,65.935552597,62.918428421,0.62918428421,1.0,9.91666666667,4102.94380557,125.786275758,2222.37233537,0.942749755402,2222.37233537,1.0,0.0,0.0,0.0,63.2508335114,1.0,79.5138893127,,1.0,0.0,47.6000010173,62.4208335876,1.0,79.3333352407,0.0,1.0,125.671665827,0.0,1625.84997559,0.000228100427297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305544663476,168493.0,2526.44762142,77.4547379289,1368.45825015,0.580511942156,1368.45825015,0.305650561921,1.0,1.0,1.0,0.0,2357.33005778,2357.33005778,2357.33005778,0.0,0.0,1543.33832804,2357.33005778
2017-06-09T06:00:00.000Z,0.0,0.0334777512017,0.822200042191,0.629023285561,54.2514994939,0.0471527572105,123.789167404,0.0,61.4625002543,1.0,94.5,0.0,0.0,0.0,56.5833339691,62.4033339818,1.0,94.3055559794,0.0,0.0,123.789167404,94.7580305735,2.0,0.0,129.512999535,75.2615000407,41.9609375,0.54658002355,1434.84168498,0.0,0.578584075713,0.0,1.0,15.6725369294,87.0139993032,,3272.91603597,86.821999232,86.6967341105,75.2765000661,75.1365941366,,2552.99943034,54.0874999364,53.9590759277,41.5024998983,41.0483398438,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,87.9335002899,100.0,9.8404370149,45.3224992752,1.41750049591,5.83209983508,40.0819994609,207.0,95.3833325704,774.83333842,0.578584075713,45.3194993337,0.956502118792,95.6502094269,2.0,1.0,1.0,1339.10296631,1339.10296631,0.0,0.556991185796,0.0,1.0,15.8066968123,85.4194990794,9.93599700928,2395.95013428,85.3820006053,85.2081044515,75.2465000153,74.9040145874,,2281.99989827,53.9179999034,53.8391647339,41.4570000966,41.5785369873,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0374984741211,100.0,9.89491955439,43.9250005086,0.791500091553,5.91177717845,40.6655000051,207.0,84.8999996185,660.008336385,0.556991185796,43.9250005086,0.846306581043,84.6306584676,2.0,1.0,1.0,1184.82921346,1184.82921346,1434.84168498,0.546530898761,2.0,0.0,5058.92545573,0.0,0.933517426252,5.69911909103,4.73958333333,5058.92545573,0.0603253764937,158.413333893,158.413333893,85.8253949483,2.0,54.2362340291,41.7829157511,41.5801731745,1.0,3332.25717003,1240.7058097,0.0,0.0,0.0,12.6269006729,1.0,0.0,45.1108318965,62.6495993932,1.0,94.4862976074,0.0,1.0,1.0,0.0,42.7724994024,1.0,94.1249974569,0.0,1.0,0.0334737438876,87.883330663,93.8609949748,87.883330663,2.0,0.0,102.158898379,0.0566000007093,38.0370218336,0.94355700819,727.143973234,1.0,0.0,6158.95414435,0.00615895414435,672.032179451,0.687558308048,0.255999925509,0.687558308048,0.0,0.0,1804.92751058,672.032179451,1804.92751058,0.0,0.0,0.00180492751058,0.687521318595,1.0,8.66830750819,2.0,2.0,2.0,0.0,87.0291042328,65.346786499,62.6495993932,0.626495993932,1.0,10.5,4572.96297973,140.195920213,2476.95969003,0.943558233556,2476.95969003,1.0,0.0,0.0,0.0,79.8383331299,1.0,85.8611106873,,1.0,0.0,51.4250011444,78.5750007629,1.0,85.7083346049,0.0,1.0,158.413333893,0.0,1854.0300293,0.000225748380251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271313329061,168493.0,3049.51107249,93.4905908708,1651.77720317,0.629218144454,1651.77720317,0.271393348185,1.0,1.0,1.0,0.0,2625.12646484,2625.12646484,2625.12646484,0.0,0.0,1804.92751058,2625.12646484
2017-06-09T07:00:00.000Z,0.0,0.0335104361844,0.818192269831,0.623811300729,54.3040014903,0.0473172758101,123.018334071,0.0,61.0316667557,1.0,94.2222213745,0.0,0.0,0.0,56.4166669846,61.9266672134,1.0,94.0277786255,0.0,0.0,123.018334071,94.4963874817,2.0,0.0,129.990001361,75.6859998703,41.5989583333,0.547592305428,1423.54167684,0.0,0.575634451759,0.0,1.0,15.7704373995,87.3125006358,,3262.49932861,87.1370016734,87.0070063273,75.7084999084,75.5619837443,,2539.33282471,54.0230003993,53.8896433512,41.4230003357,40.9885279338,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,92.3224995931,100.0,9.94340618451,45.7140013377,1.37700049082,5.82703133424,40.0459998449,207.0,94.6500002543,767.533340454,0.575634451759,45.7140013377,0.952299463181,95.2299455007,2.0,1.0,1.0,1333.21924845,1333.21924845,0.0,0.557772591691,0.0,1.0,15.9094319344,85.7464987437,9.95039825439,2385.45141602,85.7059993744,85.5345942179,75.6634998322,75.3224360148,,2267.24985758,53.8520002365,53.7658513387,41.4044996897,41.5651321411,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0404993693034,100.0,9.99765491486,44.3014996847,0.737499554952,5.91177713871,40.6670001348,207.0,84.5333328247,656.008336385,0.557772591691,44.3014996847,0.839959237235,83.9959227244,2.0,1.0,1.0,1175.94293213,1175.94293213,1423.54167684,0.547524960262,2.0,0.0,5014.58475749,0.0,0.895506213109,5.69911909103,5.17447916667,5014.58475749,0.0593576250685,154.284997304,154.284997304,85.0832544963,2.0,54.1837310791,41.7427953084,41.5076042811,1.0,3300.88869128,1226.30706675,0.0,0.0,0.0833333333333,12.5341386795,1.0,0.0,44.7458321253,63.1743612289,1.0,94.1952037811,0.0,1.0,1.0,0.0,42.3691657384,1.0,93.8571414948,0.0,1.0,0.0335082563114,87.1149978638,93.5774211884,87.1149978638,2.0,0.0,101.197217131,0.0566000007093,37.5955914029,0.943279941073,727.989600863,1.0,0.0,6100.9763196,0.0061009763196,664.233055331,0.687763753119,0.255509842829,0.687763753119,0.0,0.0,1787.93667603,664.233055331,1787.93667603,0.0,0.0,0.00178793667603,0.687728707989,1.0,9.3793040793,2.0,2.0,2.0,0.0,87.6792049408,65.5455716451,63.1743612289,0.631743612289,1.0,11.0833333333,4527.19575803,138.792808534,2452.16973136,0.943273595948,2452.16973136,1.0,0.0,0.0,0.0,77.7433338165,1.0,85.1805585225,,1.0,0.0,51.016667366,76.5416660309,1.0,85.0277786255,0.0,1.0,154.284997304,0.0,1864.60998535,0.000223128506246,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270875644062,168493.0,2994.95104156,91.8179130519,1622.2245919,0.624019457,1622.2245919,0.270946965738,1.0,1.0,1.0,0.0,2599.63783773,2599.63783773,2599.63783773,0.0,0.0,1787.93667603,2599.63783773
2017-06-09T08:00:00.000Z,0.0,0.0342840924379,0.846800708728,0.659509429175,55.3037500381,0.048281253618,133.431664785,0.0,66.1466671626,1.0,96.7222213745,0.0,0.0,0.0,57.8999999364,67.2958339055,1.0,96.4999993642,0.0,0.0,133.431664785,96.935710907,2.0,0.0,132.267000516,76.9632504781,41.5729166667,0.560609707294,1549.19165039,0.0,0.57972880014,0.0,1.0,16.2091762225,88.613000234,,3369.58268229,88.4225006104,88.2798843384,76.9730002085,76.8108622233,,2712.66611735,54.4430004756,54.3138936361,42.3034995397,41.8863601685,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,90.9034996033,100.0,10.2633387248,46.1190010707,1.38450018565,5.94583765666,40.918999354,207.0,98.0999997457,794.924997965,0.57972880014,46.1190010707,0.975119437081,97.9747727712,2.0,1.0,1.0,1371.64683024,1371.64683024,0.0,0.587601928641,0.0,1.0,16.5681449572,87.8120002747,,2457.44244385,87.6889998118,87.5178451538,76.9535007477,76.6064147949,,2472.99995931,54.2749999364,54.1923522949,41.8229996363,41.9525705973,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,10.6087237994,45.8660001755,0.806499481201,5.95942131678,41.0165001551,207.0,94.8750006358,754.266662598,0.587601928641,45.8660001755,0.916227976481,91.6227970123,2.0,1.0,1.0,1282.71916707,1282.71916707,1549.19165039,0.560577757725,2.0,0.0,5439.32210286,0.0,0.830287526051,5.69911909103,4.1015625,5439.32210286,0.0780386126423,216.26249822,216.26249822,95.7941729228,2.0,54.5911509196,42.3936920166,41.3075965246,1.0,3680.63359257,1116.13454905,0.0,0.0,1.0,12.4131002426,1.0,0.0,48.4024985631,64.5598999659,1.0,96.9520524343,0.0,1.0,1.0,0.0,46.2808326085,1.0,96.8035697937,0.0,1.0,0.0342795823588,94.7408313751,96.4674854279,94.7408313751,2.0,0.0,112.839271991,0.0566000007093,34.2179700292,0.940234639062,737.329693331,1.0,0.0,6802.85234964,0.00680285234964,604.557766792,0.721438483153,0.218772772625,0.721438483153,0.0,0.0,1993.62668864,604.557766792,1993.62668864,0.0,0.0,0.00199362668864,0.721157968044,1.0,9.63878005844,2.0,2.0,2.0,0.0,84.7409496307,67.6605593363,64.5598999659,0.645598999659,1.0,11.0833333333,4796.76814162,147.05724202,2598.18445543,0.940211255777,2598.18445543,1.0,0.0,0.0,0.0,108.984167099,1.0,95.7083333333,,1.0,0.0,57.3250007629,107.2783343,1.0,95.5416679382,0.0,1.0,216.26249822,0.0,2059.10009766,0.000203082442767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232684698551,168493.0,3366.23225827,103.200491933,1823.33022331,0.659812891795,1823.33022331,0.23296457656,1.0,1.0,1.0,0.0,2763.40496826,2763.40496826,2763.40496826,0.0,0.0,1993.62668864,2763.40496826
2017-06-09T09:00:00.000Z,0.0,0.034444323678,0.830896556948,0.638468184082,55.0479987462,0.048284022514,128.460834503,0.0,63.4975010554,1.0,95.5,0.0,0.0,0.0,57.1666669846,65.0541667938,1.0,95.2777779897,0.0,0.0,128.460834503,95.7063528697,2.0,0.0,132.227249463,77.1792507172,45.6666666667,0.560901702119,1491.05833944,0.0,0.584077080977,0.0,1.0,16.2502705256,88.6594988505,,3332.91607666,88.4570000966,88.3555450439,77.1755008698,77.0305455526,,2671.99945068,53.9839998881,53.8737208049,42.013999939,41.6305643717,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.202498753866,93.6019999186,100.0,10.3370740414,46.4430001577,1.33500035604,5.91319640477,40.6789995829,207.0,96.3416665395,779.616663615,0.584077080977,46.4430001577,0.952483745757,95.2483755747,2.0,1.0,1.0,1333.47724406,1333.47724406,0.0,0.580131975398,0.0,1.0,16.4932086468,87.6349995931,9.4920018514,2429.69596354,87.5404987335,87.4047495524,77.1830005646,76.8347651164,,2400.99991862,53.7950003942,53.7244110107,41.5814997355,41.7649129232,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,10.5575080713,45.958998998,0.735999743144,5.93570061525,40.8454999924,207.0,90.4000002543,711.441670736,0.580131975398,45.958998998,0.873749324254,87.3749319712,2.0,1.0,1.0,1223.24905396,1223.24905396,1491.05833944,0.560100508238,2.0,0.0,5324.38631185,0.0,0.715682143966,5.69911909103,11.5807291667,5324.38631185,0.0826470179347,219.607500712,219.607500712,96.8375288645,2.0,54.1799316406,42.2096277873,41.3395376205,1.0,3564.42294248,1025.32602047,0.0,0.0,0.833333333333,12.017065684,1.0,0.0,46.8808323542,65.1584351858,1.0,95.7933762868,0.0,1.0,1.0,0.0,44.6833324432,1.0,95.4702364604,0.0,1.0,0.0344188656131,91.5641651154,95.2328713735,91.5641651154,2.0,0.0,109.276536168,0.0566000007093,31.4340014548,0.93511861696,753.229382864,1.0,0.0,6588.06218537,0.00658806218537,555.371043478,0.726277526084,0.208917756841,0.726277526084,0.0,0.0,1930.68082682,555.371043478,1930.68082682,0.0,0.0,0.00193068082682,0.72544982036,1.0,12.8881759884,2.0,2.0,2.0,0.0,73.8096294403,70.9507605235,65.1584351858,0.651584351858,1.0,10.5,4589.74896295,140.710537622,2486.0518703,0.935195282925,2486.0518703,1.0,0.0,0.0,0.0,110.578332901,1.0,96.9861125946,,1.0,0.0,58.0916674932,109.02916654,1.0,96.8194446564,0.0,1.0,219.607500712,0.0,2080.84008789,0.000186559687671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223394793211,168493.0,3144.03159599,96.3883601792,1702.97454013,0.640619681309,1702.97454013,0.224236266057,1.0,1.0,1.0,0.0,2658.3237915,2658.3237915,2658.3237915,0.0,0.0,1930.68082682,2658.3237915
2017-06-09T10:00:00.000Z,0.0,0.0333779380354,0.788321346836,0.57595280858,53.3507493337,0.0466832724755,107.746665319,0.0,53.4183333715,1.0,90.0694452922,0.0,0.0,0.0,53.9249998728,54.3549998601,1.0,89.875,0.0,0.0,107.746665319,90.4387569427,2.0,0.0,129.45600001,76.1052506765,45.078125,0.53414607329,1231.30832926,0.0,0.557274551419,0.0,1.0,16.0834770997,86.9210007985,,3100.83280436,86.7125002543,86.6236190796,76.1210002899,75.9937311808,,2401.33284505,53.1005001068,52.9990946452,41.3345003128,40.9821650187,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,89.6194992065,100.0,10.2529991468,45.3779999415,1.27950032552,5.83047791322,40.0549999873,207.0,83.8749993642,657.808329264,0.557274551419,45.3779999415,0.841208568755,84.120856603,2.0,1.0,1.0,1177.69199626,1177.69199626,0.0,0.540084395097,0.0,1.0,15.8332871596,85.4810002645,9.23579864502,2263.21669515,85.4869995117,85.3160807292,76.089501063,75.7574462891,9.75199890137,2201.74989827,52.8844995499,52.7783279419,41.3505001068,41.6666132609,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,9.91380596161,44.1364994049,0.623500188192,5.91948127747,40.7269999186,207.0,76.7916666667,573.500002543,0.540084395097,44.1364994049,0.75580544608,75.5805447896,2.0,1.0,1.0,1058.12762451,1058.12762451,1231.30832926,0.532829544402,2.0,0.0,4810.38407389,0.0,0.665504912535,5.69911909103,18.0026041667,4807.46691895,0.0768882549008,175.224164327,175.224164327,90.0463517507,2.0,53.3429514567,41.844060262,41.3115564982,1.0,2937.80883251,1019.42794031,0.0,0.0,0.0,10.2577133179,1.0,0.0,39.7716655731,65.863286972,1.0,90.3310476939,0.0,1.0,1.0,0.0,37.1708323161,1.0,89.4464263916,0.0,1.0,0.0333372734404,76.9424978892,89.0861269633,76.9424978892,2.0,0.0,90.0660719335,0.0566000007093,31.2531806653,0.929915671964,769.690750401,1.0,0.0,5429.90200366,0.00542990200366,552.176329924,0.690300214522,0.239536118925,0.690300214522,0.0,0.0,1591.27333577,552.176329924,1591.27333577,0.0,0.0,0.00159127333577,0.690928652883,1.0,14.5054517516,2.0,2.0,2.0,0.0,65.435704867,74.0298029582,65.863286972,0.65863286972,1.0,11.0833333333,3957.23677281,121.319252599,2143.4496657,0.929836333448,2143.4496657,1.0,0.0,0.0,0.0,88.3716653188,1.0,90.2222232819,,1.0,0.0,54.0083341599,86.8525002797,1.0,90.0138905843,0.0,1.0,175.224164327,0.0,1881.95996094,0.000185486522677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257611055095,168493.0,2464.66458006,75.5606201819,1334.9932727,0.579124982374,1334.9932727,0.258248950543,1.0,1.0,1.0,0.0,2305.19026693,2305.19026693,2305.19026693,0.0,0.0,1591.27333577,2305.19026693
2017-06-09T11:00:00.000Z,0.0,0.0335981227413,0.775566114366,0.555252109414,53.224749883,0.0474977422206,103.374166489,0.0,51.2108332316,1.0,88.9305553436,0.0,0.0,0.0,53.2416671117,52.1783339183,1.0,88.736111323,0.0,0.0,103.374166489,89.1813163757,2.0,0.0,130.235249519,77.0104996363,44.5546875,0.539275323258,1173.7250061,0.0,0.550047246751,0.0,1.0,16.1910468737,87.3394997915,9.70200157166,3054.58280436,87.1219997406,87.0502471924,77.0134995778,76.8927637736,,2168.33285522,53.6569999059,53.5583928426,41.2594998678,40.9637120565,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,87.7849998474,100.0,10.3686785698,45.8624998728,1.24949995677,5.82236838341,40.009999911,207.0,79.875,616.124994914,0.550047246751,45.8624998728,0.799512859526,79.9512856801,2.0,1.0,1.0,1119.31800334,1119.31800334,0.0,0.543345143823,0.0,1.0,16.0508436362,86.2145004272,9.21899986267,2229.09596761,86.2264995575,86.0764109294,77.0074996948,76.6650975545,,2019.74994914,53.4710000356,53.3909886678,41.2799994151,41.6289571126,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.138863802,44.9465001424,0.60549958547,5.91197987398,40.6744998296,207.0,75.441666921,557.600001017,0.543345143823,44.9465001424,0.732560068766,73.2560068766,2.0,1.0,1.0,1025.58409627,1025.58409627,1173.7250061,0.539144835869,2.0,0.0,4303.38307699,0.0,0.680002192656,5.69911909103,19.0390625,4303.38307699,0.0653735920325,142.336666107,142.336666107,84.3576183319,2.0,53.9926783244,41.8504257202,41.2217229207,1.0,2755.5673475,962.500009857,0.0,0.0,0.0,9.7498664856,1.0,0.0,37.8583332698,67.2636330922,1.0,88.9383525848,0.0,1.0,1.0,0.0,35.2674988111,1.0,87.9285691579,0.0,1.0,0.033596069139,73.1258322398,87.5909818014,73.1258322398,2.0,0.0,84.4789913459,0.0566000007093,29.5079088076,0.925216858413,784.827764806,1.0,0.0,5093.06817239,0.00509306817239,521.341138477,0.685766828388,0.239533459301,0.685766828388,0.0,0.0,1492.56166585,521.341138477,1492.56166585,0.0,0.0,0.00149256166585,0.685612231493,1.0,15.9813345692,2.0,2.0,2.0,0.0,62.2315432231,76.6344413757,67.2636330922,0.672636330922,1.0,9.91666666667,3718.06735735,113.986900154,2013.90280433,0.925300287689,2013.90280433,1.0,0.0,0.0,0.0,71.5766658783,1.0,84.5416679382,,1.0,0.0,50.6000006994,70.7599995931,1.0,84.3333339691,0.0,1.0,142.336666107,0.0,1636.85009766,0.000175128395883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258871052444,168493.0,2234.28219711,68.4976567768,1210.20593495,0.556036715063,1210.20593495,0.258976386034,1.0,1.0,1.0,0.0,2176.48565674,2176.48565674,2176.48565674,0.0,0.0,1492.56166585,2176.48565674
2017-06-09T12:00:00.000Z,0.0,0.0332931785324,0.77195753774,0.540993277291,52.697499911,0.0474749845802,97.0266647339,0.0,48.095000267,1.0,87.125,0.0,0.0,0.0,52.1250003179,48.919166247,1.0,86.8750012716,0.0,0.0,97.0266647339,87.3896605174,2.0,0.0,129.570750554,76.8732506434,45.625,0.538441838017,1100.89167277,0.0,0.54230338243,0.0,1.0,16.030296723,86.8460000356,9.55599975586,2975.83282471,86.6284999847,86.547958374,76.8755003611,76.7708613078,,1990.99953206,54.0920000076,53.9973017375,41.3945000966,41.148882548,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,87.6245002747,100.0,10.183599472,45.2339998881,1.21200021108,5.84669717153,40.1824998856,207.0,75.9416662852,572.299992879,0.54230338243,45.2339998881,0.753198216756,75.3198197683,2.0,1.0,1.0,1054.47750346,1054.47750346,0.0,0.53529374948,0.0,1.0,15.9432738622,85.8680000305,9.01350021362,2164.22914632,85.8845011393,85.7179743449,76.8710009257,76.5292358398,,1887.24996948,53.9254995982,53.8359781901,41.3895009359,41.8012898763,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,10.0136555831,44.4980004628,0.587501207987,5.92961835861,40.7989994685,207.0,72.4666665395,528.591672262,0.53529374948,44.4950002035,0.704637262254,70.4637260437,2.0,1.0,1.0,986.492167155,986.492167155,1100.89167277,0.538373905068,2.0,0.0,3955.6585083,0.0,0.70414831241,5.69911909103,18.4010416667,3955.6585083,0.0582503191233,118.278335571,118.278335571,79.6058502197,2.0,54.4601949056,42.069519043,41.2044080098,1.0,2555.59002998,914.12190177,0.0,0.0,0.0,8.91329447428,1.0,0.0,35.364165624,67.9622058868,1.0,86.9006818136,0.0,1.0,1.0,0.0,32.7066656748,1.0,85.6369037628,0.0,1.0,0.033314497709,68.0708303452,85.5248565674,68.0708303452,2.0,0.0,78.34817328,0.0566000007093,28.0247537041,0.919318311066,804.217104088,1.0,0.0,4723.45350412,0.00472345350412,495.136985034,0.677028030634,0.242169574797,0.677028030634,0.0,0.0,1384.24332682,495.136985034,1384.24332682,0.0,0.0,0.00138424332682,0.677394792438,1.0,15.580886097,2.0,2.0,2.0,0.0,55.4505214691,79.7221889496,67.9622058868,0.679622058868,1.0,10.5,3469.71193175,106.372926984,1879.38031186,0.919197605431,1879.38031186,1.0,0.0,0.0,0.0,59.6066668828,1.0,79.7777792613,,1.0,0.0,47.7500006358,58.6716667811,1.0,79.5833339691,0.0,1.0,118.278335571,0.0,1600.32995605,0.000166325922763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263457577963,168493.0,2047.36685769,62.767287183,1108.96265718,0.54238932512,1108.96265718,0.263144070461,1.0,1.0,1.0,0.0,2044.58791097,2044.58791097,2044.58791097,0.0,0.0,1384.24332682,2044.58791097
2017-06-09T13:00:00.000Z,0.0,0.034276000691,0.842342014763,0.65310237787,55.7365010579,0.0481288330131,131.734999339,0.0,65.4941666921,1.0,96.3055547078,0.0,0.0,0.0,57.6833337148,66.2391672134,1.0,96.138888677,0.0,0.0,131.734999339,96.5599892934,2.0,0.0,133.821000735,78.084499677,41.7317708333,0.563638399974,1537.48334757,0.0,0.575960828899,0.0,1.0,16.966998895,89.5955003103,,3338.7493693,89.397500356,89.2908070882,78.0874996185,77.9657694499,,2599.66609701,55.876999855,55.7745615641,43.3879995346,42.989730835,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,93.7234999339,100.0,10.8618129094,46.0095008214,1.33949947357,6.10518586636,42.048500061,207.0,96.816666921,776.89167277,0.575960828899,46.0095008214,0.95928291618,96.3363215129,2.0,1.0,1.0,1348.70847575,1348.70847575,0.0,0.589832344746,0.0,1.0,16.951286157,88.9759998322,9.84600067139,2449.94337972,88.8470007579,88.6736755371,78.0814997355,77.71753184,,2308.49987793,55.7015005747,55.5949071248,42.2985003789,42.5066070557,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.1289990743,100.0,10.9077274799,46.5485003789,0.659500439962,6.04355887572,41.638999939,207.0,95.6416670481,760.591659546,0.589832344746,46.5485003789,0.920057750884,92.0057748159,2.0,1.0,1.0,1288.08085124,1288.08085124,1537.48334757,0.561818494983,2.0,0.0,5128.93717448,0.0,0.77101220326,5.69911909103,6.203125,5110.85080788,0.0618679237622,171.844998042,171.844998042,88.2494951884,2.0,56.0871054909,43.261591131,41.3042869568,1.0,3571.58618871,1051.88091065,0.0,0.0,0.0,10.7030467987,1.0,0.0,47.77333196,67.3844528198,1.0,96.3869825999,0.0,1.0,1.0,0.0,45.7241655986,1.0,96.1964276632,0.0,1.0,0.0341206880256,93.4974981944,96.031487147,93.4974981944,2.0,0.0,109.496143871,0.0566000007093,32.2481097869,0.915429589688,817.219980364,1.0,0.0,6601.30189132,0.00660130189132,569.754582735,0.709206228361,0.208870920064,0.709206228361,0.0,0.0,1934.56082153,569.754582735,1934.56082153,0.0,0.0,0.00193456082153,0.707018037637,1.0,7.97702985548,2.0,2.0,2.0,0.0,48.2688598633,81.6779258034,67.3844528198,0.673844528198,1.0,11.6666666667,4609.9882997,141.33102645,2497.01457031,0.915400676917,2497.01457031,1.0,0.0,0.0,0.0,86.6741673152,1.0,88.111111323,,1.0,0.0,52.7333342234,85.1708335876,1.0,87.8888905843,0.0,1.0,171.844998042,0.0,2039.23999023,0.00019139139185,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228174312441,168493.0,3297.90964463,101.105886808,1786.3230661,0.654862556006,1786.3230661,0.228833170548,1.0,1.0,1.0,0.0,2734.06329346,2727.78318093,2727.78318093,0.0,0.0,1934.56082153,2727.78318093
2017-06-09T14:00:00.000Z,0.0,0.0349469523285,0.841179668475,0.652862044524,56.0440003077,0.0491260299526,134.389167786,0.0,66.7216676076,1.0,97.0138874054,0.0,0.0,0.0,58.1083335876,67.6408335368,1.0,96.8472207387,0.0,0.0,134.389167786,97.3407611847,2.0,0.0,134.816250165,78.7722498576,42.046875,0.574298665125,1571.09165446,0.0,0.595554983328,0.0,1.0,17.1845553716,90.3140004476,,3357.08270264,90.1009998322,90.0365982056,78.7700004578,78.6597290039,,2642.66601562,55.0714998245,55.0069630941,42.8479998906,42.4450480143,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,97.636999766,100.0,11.1497709751,47.2529999415,1.28849983215,6.03478447596,41.556500117,207.0,99.4083340963,801.233337402,0.595554983328,47.2529999415,0.961211714972,96.1211713155,2.0,1.0,1.0,1345.69640096,1345.69640096,0.0,0.607798463863,0.0,1.0,17.1446701686,89.568499883,,2455.19266764,89.4305006663,89.2659632365,78.7744992574,78.3923772176,,2303.99987793,54.8899997075,54.7820638021,41.6969998678,41.8121490479,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.137999216715,100.0,11.1876819134,47.7335007985,0.693999608358,5.95698845387,41.0030002594,207.0,96.2333329519,769.85832723,0.607798463863,47.7335007985,0.90466990153,90.466990153,2.0,1.0,1.0,1266.53786214,1266.53786214,1571.09165446,0.574316962941,2.0,0.0,5203.61625163,0.0,0.785617207487,5.69911909103,6.77604166667,5203.61625163,0.0629995002895,172.398329417,172.398329417,88.4435361226,2.0,55.3414586385,42.7223205566,41.1856603622,1.0,3643.44337873,963.591955256,0.0,0.0,0.0,10.7251993815,1.0,0.0,48.7858324051,68.0448010763,1.0,97.1803633372,0.0,1.0,1.0,0.0,46.8174991608,1.0,97.0892829895,0.0,1.0,0.0349486756509,95.6033306122,96.702864329,95.6033306122,2.0,0.0,111.699110508,0.0566000007093,29.5413851972,0.912166830516,828.314849467,1.0,0.0,6734.11431115,0.00673411431115,521.932594116,0.721389078866,0.190787845658,0.721389078866,0.0,0.0,1973.48249308,521.932594116,1973.48249308,0.0,0.0,0.00197348249308,0.721423506737,1.0,10.6013588163,2.0,2.0,2.0,0.0,46.4318157832,83.2662315369,68.0448010763,0.680448010763,1.0,11.0833333333,4607.03533399,141.240495705,2495.4150872,0.912176924524,2495.4150872,1.0,0.0,0.0,0.0,87.0624993642,1.0,88.5972220103,,1.0,0.0,53.0333344142,85.3358325958,1.0,88.3888899485,0.0,1.0,172.398329417,0.0,2045.17993164,0.000175327077072,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209156623599,168493.0,3297.64429037,101.097751692,1786.17933613,0.652922065687,1786.17933613,0.209142621864,1.0,1.0,1.0,0.0,2735.67004395,2735.67004395,2735.67004395,0.0,0.0,1973.48249308,2735.67004395
2017-06-09T15:00:00.000Z,0.0,0.0347299419918,0.800412816073,0.597771768429,54.8979994456,0.0488058267915,119.640831629,0.0,59.2791665395,1.0,93.2777786255,0.0,0.0,0.0,55.8583335876,60.289999644,1.0,93.0972232819,0.0,0.0,119.640831629,93.5762805939,2.0,0.0,133.13925012,78.2412506739,42.0651041667,0.555406538243,1362.02498372,0.0,0.576776539056,0.0,1.0,16.8304217656,89.3224995931,,3204.99940999,89.1064999898,89.0701853434,78.246500651,78.1651331584,,2394.99949137,53.9810002645,53.9476114909,41.5160007477,41.2296905518,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,89.4830004374,100.0,10.9608147144,47.5904992421,1.16850090027,5.86980974674,40.3474998474,207.0,89.7583325704,717.224995931,0.576776539056,47.5904992421,0.88790549142,88.7905495962,2.0,1.0,1.0,1243.06768799,1243.06768799,0.0,0.573390533204,0.0,1.0,16.6430807114,88.1119995117,9.68579940796,2343.45668538,88.0655002594,87.9216486613,78.2360006968,77.8565877279,,2173.74991862,53.7800000509,53.7046483358,41.3999996185,41.5517298381,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,10.7205584049,46.6655006409,0.65199915568,5.92252246539,40.7480004628,207.0,83.6166667938,644.800003052,0.573390533204,46.6655006409,0.800939025879,80.0939044952,2.0,1.0,1.0,1121.31463623,1121.31463623,1362.02498372,0.554868852387,2.0,0.0,4773.62784831,0.0,0.854044919213,5.69911909103,10.3385416667,4773.62784831,0.0600488075997,147.025834401,147.025834401,84.1492938995,2.0,54.3602396647,42.027478536,41.1646601359,1.0,3164.1283613,947.4961454,0.0,0.0,0.0,9.92649396261,1.0,0.0,43.7591657639,68.3200066884,1.0,93.4246546427,0.0,1.0,1.0,0.0,41.4091660182,1.0,92.9464244843,0.0,1.0,0.0347497460492,85.1683324178,92.6295744578,85.1683324178,2.0,0.0,97.0044781138,0.0566000007093,29.0479268236,0.908118447047,842.28342024,1.0,0.0,5848.20453215,0.00584820453215,513.214248402,0.698877825167,0.209278502589,0.698877825167,0.0,0.0,1713.86001587,513.214248402,1713.86001587,0.0,0.0,0.00171386001587,0.698462804159,1.0,13.7884936439,2.0,2.0,2.0,0.0,42.7567138672,85.1907876333,68.3200066884,0.683200066884,1.0,9.91666666667,4111.6245067,126.052404937,2227.07426427,0.908156327756,2227.07426427,1.0,0.0,0.0,0.0,74.1383342743,1.0,84.2777792613,,1.0,0.0,50.4500007629,72.8875007629,1.0,84.0833346049,0.0,1.0,147.025834401,0.0,1967.23999023,0.000172398419065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230443257612,168493.0,2714.37011666,83.21598447,1470.24705702,0.599537334526,1470.24705702,0.230855476084,1.0,1.0,1.0,0.0,2452.30275472,2452.30275472,2452.30275472,0.0,0.0,1713.86001587,2452.30275472
2017-06-09T16:00:00.000Z,0.0,0.0335248186439,0.773455949896,0.552088611033,53.352250735,0.0475606709731,102.652498881,0.0,50.8866669337,1.0,88.7222226461,0.0,0.0,0.0,53.1499996185,51.765832901,1.0,88.5833326976,0.0,0.0,102.652498881,89.0256214142,2.0,0.0,130.758000692,77.4057499568,42.5364583333,0.539756747851,1164.78335571,0.0,0.551410480772,0.0,1.0,16.267191728,87.6544984182,9.87600072225,3024.58282471,87.4265009562,87.3916625977,77.4079996745,77.3429209391,,2093.3328654,53.9105005264,53.8603439331,41.3210000992,41.0636138916,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.227997461955,89.8730010986,100.0,10.4302258492,46.105500857,1.20900026957,5.83696571986,40.1119998296,207.0,79.0249996185,605.616668701,0.551410480772,46.105500857,0.784320024763,78.4426263173,2.0,1.0,1.0,1098.04803467,1098.04803467,0.0,0.551411435271,0.0,1.0,16.1886296272,86.6554997762,9.25949923197,2197.59987386,86.662999471,86.4821370443,77.4035002391,77.0318552653,,1962.74990845,53.7305002213,53.61475118,41.3354997635,41.5657755534,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.2770551046,45.3274997075,0.666999499003,5.91157436371,40.6685002645,207.0,75.6583340963,559.166666667,0.551411435271,45.3274997075,0.724054460071,72.4139353434,2.0,1.0,1.0,1013.6762441,1013.6762441,1164.78335571,0.539609547943,2.0,0.0,4182.02954102,0.0,0.940732219002,5.69911909103,15.0390625,4182.02954102,0.0567468659476,122.520000458,122.520000458,80.1474310557,2.0,54.3527582342,41.9679038308,41.1911131541,1.0,2699.70135503,905.159308093,0.0,0.0,0.0,8.70204226176,1.0,0.0,37.5408322016,68.7059574127,1.0,88.7100442251,0.0,1.0,1.0,0.0,34.8049993515,1.0,87.6607119242,0.0,1.0,0.0335160665767,72.3458315531,87.3495998383,72.3458315531,2.0,0.0,82.7662759233,0.0566000007093,27.7499823855,0.905338954311,852.03326444,1.0,0.0,4989.81201049,0.00498981201049,490.282368158,0.677625751928,0.22719522499,0.677625751928,0.0,0.0,1462.30167643,490.282368158,1462.30167643,0.0,0.0,0.00146230167643,0.677433138092,1.0,15.3024181528,2.0,2.0,2.0,0.0,40.9097466902,86.4819030762,68.7059574127,0.687059574127,1.0,10.5,3614.52664723,110.812593867,1957.81965509,0.907247141477,1957.81965509,1.0,0.0,0.0,0.0,61.9591665268,1.0,80.3333333333,,1.0,0.0,48.0500011444,60.5608332952,1.0,80.0833358765,0.0,1.0,122.520000458,0.0,1567.45007324,0.000164695164698,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250422640759,168493.0,2200.56135433,67.4638577705,1191.94093507,0.552341480147,1191.94093507,0.25062470688,1.0,1.0,1.0,0.0,2157.97831217,2157.97831217,2157.97831217,0.0,0.0,1462.30167643,2157.97831217
2017-06-09T17:00:00.000Z,0.0,0.033155831645,0.770588987164,0.530302474066,52.2115008036,0.0474238517334,91.4233347575,0.0,45.3408336639,1.0,85.4861125946,0.0,0.0,0.0,51.1499996185,46.082499822,1.0,85.2499987284,0.0,0.0,91.4233347575,85.7511170705,2.0,0.0,129.124500593,76.9129997889,42.0338541667,0.531993594984,1029.51665243,0.0,0.535376539884,0.0,1.0,15.9058059851,86.5370000203,9.40050061544,2899.58284505,86.3120002747,86.2923634847,76.9114996592,76.8489532471,,1898.3329366,53.9375003179,53.8845494588,41.3314994176,41.10815684,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,88.1810010274,100.0,10.06478556,44.980500857,1.19399897257,5.8410204649,40.137500445,207.0,72.1916662852,533.983332316,0.535376539884,44.980500857,0.712301686605,71.2301680247,2.0,1.0,1.0,997.222361247,997.222361247,0.0,0.533262893292,0.0,1.0,15.8514165084,85.5814997355,8.71050071716,2095.23773193,85.6250006358,85.4413146973,76.9144999186,76.5407155355,,1796.49993896,53.7529999415,53.6421686808,41.3459997177,41.7106577555,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,9.93294890722,44.2790009181,0.627999623617,5.91846764088,40.7180000941,207.0,69.0916671753,495.533335368,0.533262893292,44.2790009181,0.663487774077,66.3487774531,2.0,1.0,1.0,928.882883708,928.882883708,1029.51665243,0.53378981857,2.0,0.0,3752.6247762,0.0,1.06214895844,5.69911909103,17.5729166667,3752.6247762,0.054135172128,104.439999898,104.439999898,76.4552230835,2.0,54.436147054,42.0625076294,41.1856479645,1.0,2380.61179746,844.281958203,0.0,0.0,0.0,7.98409461975,1.0,0.0,33.5074993769,68.9274050395,1.0,85.3481693268,0.0,1.0,1.0,0.0,30.6558322906,1.0,83.9166647593,0.0,1.0,0.0332826188336,64.163330396,83.6154346466,64.163330396,2.0,0.0,72.9837663443,0.0566000007093,25.8836309355,0.902641434907,861.576498081,1.0,0.0,4400.04421865,0.00440004421865,457.307961328,0.666320020896,0.236309831209,0.666320020896,0.0,0.0,1289.46582031,457.307961328,1289.46582031,0.0,0.0,0.00128946582031,0.668578828375,1.0,14.8042715974,2.0,2.0,2.0,0.0,39.3060541153,87.7219956716,68.9274050395,0.689274050395,1.0,9.91666666667,3224.89375566,98.8673972798,1746.77378164,0.902629852105,1746.77378164,1.0,0.0,0.0,0.0,52.5616671244,1.0,76.5833358765,,1.0,0.0,45.8166672389,51.8783330917,1.0,76.361111323,0.0,1.0,104.439999898,0.0,1383.2199707,0.000153618434804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26180148004,168493.0,1897.72052749,58.1794947469,1027.90625473,0.531161436265,1027.90625473,0.259286571066,1.0,1.0,1.0,0.0,1935.2049764,1935.2049764,1935.2049764,0.0,0.0,1289.46582031,1935.2049764
