timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-09T18:00:00.000Z,0.0,0.0324532459578,0.770550393201,0.521217981183,51.4224993388,0.0465624401857,85.2850004832,0.0,42.4699996312,1.0,83.5555540721,0.0,0.0,0.0,49.9916664759,42.8500000636,1.0,83.319442749,0.0,0.0,85.2850004832,83.8372999827,2.0,0.0,127.635749499,76.2132501602,41.34375,0.521494374507,955.816675822,0.0,0.529150116022,0.0,1.0,15.587931474,85.5140005747,9.1020005544,2829.58284505,85.3084996541,85.280804952,76.2064990997,76.1505508423,,1757.33290609,54.1355002721,54.0731074015,41.2774998347,41.0648854574,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,91.1120001475,100.0,9.75806943576,44.0309998194,1.2194999059,5.82865329583,40.0579999288,207.0,68.2999992371,498.108334859,0.529150116022,44.0309998194,0.672275219872,67.2275212606,2.0,1.0,1.0,941.185307821,941.185307821,0.0,0.520869526337,0.0,1.0,15.5335422357,84.5779997508,8.43449846903,2038.24487305,84.6544996897,84.4426574707,76.2200012207,75.8537597656,,1670.74995931,53.9525003433,53.8296000163,41.3264996211,41.7732035319,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,9.61365540822,43.3280000687,0.60549958547,5.91988678773,40.7210000356,207.0,64.7666664124,457.70833079,0.520869526337,43.3280000687,0.627556206839,62.7556219101,2.0,1.0,1.0,878.578689575,878.578689575,955.816675822,0.521771489527,2.0,0.0,3509.91768392,0.0,1.17661551996,5.69911909103,15.96875,3509.91768392,0.0479459701689,87.9075024923,87.9075024923,72.4201609294,2.0,54.6620051066,42.1204655965,41.2242148717,1.0,2194.24560372,875.59539216,0.0,0.0,0.0,8.32534980774,1.0,0.0,31.1758324305,67.881149292,1.0,83.3047924042,0.0,1.0,1.0,0.0,28.2916661898,1.0,81.708331426,0.0,1.0,0.0324769527582,59.4816649755,81.4066028595,59.4816649755,2.0,0.0,67.2702322212,0.0566000007093,26.8436246438,0.906437982626,848.167308039,1.0,0.0,4055.58675851,0.00405558675851,474.268980696,0.648457496022,0.258761550925,0.648457496022,0.0,0.0,1188.51998901,474.268980696,1188.51998901,0.0,0.0,0.00118851998901,0.648759514093,1.0,13.1754183702,2.0,2.0,2.0,0.0,39.9095469388,85.9736459905,67.881149292,0.67881149292,1.0,10.5,3062.7583044,93.8967187746,1658.95260774,0.90512592466,1658.95260774,1.0,0.0,0.0,0.0,44.3550004959,1.0,72.541668574,,1.0,0.0,43.4166669846,43.5525004069,1.0,72.361111323,0.0,1.0,87.9075024923,0.0,1236.05004883,0.000159315963534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285884586747,168493.0,1764.48487774,54.0948138509,955.73874864,0.521451857372,955.73874864,0.285511165852,1.0,1.0,1.0,0.0,1832.84177653,1832.84177653,1832.84177653,0.0,0.0,1188.51998901,1832.84177653
2017-06-09T19:00:00.000Z,0.0,0.032304793497,0.781575558819,0.510608652273,50.1152502696,0.0466072041434,75.6416670481,0.0,37.6641667684,1.0,80.3055566152,0.0,0.0,0.0,48.058333079,37.9924999873,1.0,80.0972220103,0.0,0.0,75.6416670481,80.51720047,2.0,0.0,125.618250529,75.5030002594,41.34375,0.514189680568,835.925003052,0.0,0.5129909071,0.0,1.0,15.14798371,84.0935007731,8.41800181071,2700.83284505,83.9135011037,83.8877588908,75.495499293,75.435005188,,1568.33297729,54.1940002441,54.1259714762,41.3434998194,41.234143575,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,89.8130016327,100.0,9.30513850848,42.5700012843,1.16849994659,5.84284520149,40.1749998728,207.0,60.758333842,430.641667684,0.5129909071,42.5700012843,0.599678991409,59.9678993225,2.0,1.0,1.0,839.550587972,839.550587972,0.0,0.515845197058,0.0,1.0,15.1491924127,83.3075002035,7.89899762472,1937.75749715,83.4094988505,83.1897099813,75.5105012258,75.1489435832,,1488.99996948,54.0125001272,53.878692627,41.3429994583,41.8657633464,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.101998647054,100.0,9.23559053739,42.0664993922,0.665499687195,5.91360187531,40.6774997711,207.0,58.9083334605,405.283330282,0.515845197058,42.0664993922,0.561266991752,56.1266997655,2.0,1.0,1.0,785.773788452,785.773788452,835.925003052,0.516000993841,2.0,0.0,3110.85119629,0.0,1.26467684182,5.69911909103,16.0260416667,3119.97392134,0.0434346917572,70.198334376,70.198334376,67.7054977417,2.0,54.7654724121,42.2548522949,41.2176017761,1.0,1909.49852315,814.247025338,0.0,0.0,0.0,7.65133603414,1.0,0.0,27.7474994659,67.8441632589,1.0,80.0456593831,0.0,1.0,1.0,0.0,24.7708326976,1.0,77.9880930583,0.0,1.0,0.0323062756091,52.5183324814,77.7504914602,52.5183324814,2.0,0.0,58.5405794415,0.0566000007093,24.9628329605,0.909541745498,837.338437397,1.0,0.0,3529.29358171,0.00352929358171,441.039446072,0.63620433081,0.271289805982,0.63620433081,0.0,0.0,1034.2858429,441.039446072,1034.2858429,0.0,0.0,0.0010342858429,0.637410586079,1.0,11.7408770972,2.0,2.0,2.0,0.0,43.1470909119,84.5211056796,67.8441632589,0.678441632589,1.0,9.91666666667,2729.86416173,83.690994199,1478.63945495,0.909532728702,1478.63945495,1.0,0.0,0.0,0.0,35.5500000318,1.0,67.8750006358,,1.0,0.0,40.5833339691,34.6483335495,1.0,67.638888677,0.0,1.0,70.198334376,0.0,1090.08007812,0.000148153531366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298273825033,168493.0,1532.64881439,46.9872841413,830.164020361,0.510646015959,830.164020361,0.298146758952,1.0,1.0,1.0,0.0,1622.87849935,1625.71330123,1625.71330123,0.0,0.0,1034.2858429,1625.71330123
2017-06-09T20:00:00.000Z,0.0,0.0328321921724,0.791480700463,0.508295764507,49.5962492625,0.0473469983827,72.0075003306,0.0,35.9191668828,1.0,79.0694446564,0.0,0.0,0.0,47.3333336512,36.1875,1.0,78.8888905843,0.0,0.0,72.0075003306,79.3808835347,2.0,0.0,125.127749443,75.5315001806,41.375,0.521692438418,793.966674805,0.0,0.522170138292,0.0,1.0,15.0525004864,83.7379989624,8.06549962362,2650.83284505,83.5894997915,83.532989502,75.5240001678,75.4489618937,,1427.99967448,54.5254999797,54.4406585693,41.3764998118,41.2118733724,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.148499170939,84.4309997559,100.0,9.22891585032,42.2144997915,1.33349990845,5.82358471553,40.0415000916,207.0,58.2916663488,408.325002035,0.522170138292,42.2129999797,0.558950046358,55.8950052261,2.0,1.0,1.0,782.530064901,782.530064901,0.0,0.527186845772,0.0,1.0,15.0392052333,82.9640007019,7.5374991099,1899.51225789,83.0764993032,82.8542734782,75.5390001933,75.1789194743,,1353.24994914,54.3440001806,54.2159398397,41.3534997304,41.9461873372,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.112498601278,100.0,9.13675395648,41.7229995728,0.752499580383,5.90245103836,40.60100015,207.0,56.6999998093,385.641662598,0.527186845772,41.7229995728,0.523006348383,52.3006343842,2.0,1.0,1.0,732.208887736,732.208887736,793.966674805,0.52195802275,2.0,0.0,2852.97495524,0.0,1.35925903916,5.69911909103,14.7604166667,2852.97495524,0.0373567910002,56.8916660945,56.8916660945,63.2775306702,2.0,55.0934626261,42.2917861938,41.2021601995,1.0,1796.04489061,778.750914667,0.0,0.0,0.0,7.45539410909,1.0,0.0,26.4508328438,68.0686060588,1.0,78.8241984049,0.0,1.0,1.0,0.0,23.5166660945,1.0,76.7857138316,0.0,1.0,0.0328450100195,49.9674990972,76.379723231,49.9674990972,2.0,0.0,55.0623670688,0.0566000007093,23.8746085595,0.916484184233,813.717362739,1.0,0.0,3319.59916598,0.00331959916598,421.81286679,0.639220520575,0.277160981707,0.639220520575,0.0,0.0,972.833328247,421.81286679,972.833328247,0.0,0.0,0.000972833328247,0.639551748832,1.0,11.274646704,2.0,2.0,2.0,0.0,52.4598220189,81.1409905752,68.0686060588,0.680686060588,1.0,9.91666666667,2574.79580528,78.9369756283,1394.64619504,0.916381502282,1394.64619504,1.0,0.0,0.0,0.0,28.8100001017,1.0,63.4305566152,,1.0,0.0,37.9333340327,28.0816666285,1.0,63.2222232819,0.0,1.0,56.8916660945,0.0,1017.71002197,0.000141694958007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302451523756,168493.0,1428.28424602,43.7877203648,773.634625726,0.508332839586,773.634625726,0.302237687923,1.0,1.0,1.0,0.0,1521.90565999,1521.90565999,1521.90565999,0.0,0.0,972.833328247,1521.90565999
2017-06-09T21:00:00.000Z,0.0,0.0324960203398,0.785097326726,0.529857931814,51.1922492981,0.047216726188,85.5308348338,0.0,42.4975004196,1.0,83.3611125946,0.0,0.0,0.0,49.8916664124,43.0016673406,1.0,83.1527779897,0.0,0.0,85.5308348338,83.6713778178,2.0,0.0,127.308749835,76.1165005366,41.34375,0.530108310239,961.774993896,0.0,0.530227149991,0.0,1.0,15.5287078222,85.2095012665,8.42000155979,2816.66615804,85.056500117,84.9330190023,76.1134993235,76.0070622762,,1736.33294678,54.5270001094,54.4419377645,41.6180000305,41.4320373535,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.153001149495,88.3175004323,100.0,9.65707349777,43.4385000865,1.23749987284,5.87366183599,40.3805001577,207.0,67.5500001907,496.116668701,0.530227149991,43.4385000865,0.66540645781,66.5406468709,2.0,1.0,1.0,931.569040934,931.569040934,0.0,0.531074798801,0.0,1.0,15.5093694528,84.4549992879,8.38499768575,2031.1207784,84.5044994354,84.2899500529,76.1195017497,75.760635376,,1645.24991862,54.3425000509,54.2312469482,41.5500001907,41.997253418,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,9.57407426834,42.9544992447,0.71050008138,5.93529514472,40.8395001094,207.0,65.4666655858,465.658332825,0.531074798801,42.9544992447,0.624859186808,62.4859199524,2.0,1.0,1.0,874.802861532,874.802861532,961.774993896,0.52932557904,2.0,0.0,3457.99237061,0.0,1.45799180865,5.69911909103,7.82552083333,3457.99237061,0.0358396709882,66.7491671244,66.7491671244,64.1647052765,2.0,54.9764302572,42.369489034,41.1772896449,1.0,2165.61568126,928.672545587,0.0,0.0,0.0,8.14851633708,1.0,0.0,30.8616662025,67.9649829865,1.0,82.8652960459,0.0,1.0,1.0,0.0,28.0958325068,1.0,81.2440465291,0.0,1.0,0.0325328353995,58.9574982325,81.0755170186,58.9574982325,2.0,0.0,66.3925084472,0.0566000007093,28.4708410459,0.923704476885,789.744647283,1.0,0.0,4002.67056069,0.00400267056069,503.018386734,0.646537578216,0.277252193811,0.646537578216,0.0,0.0,1173.01250203,503.018386734,1173.01250203,0.0,0.0,0.00117301250203,0.644864718119,1.0,11.3670086127,2.0,2.0,2.0,0.0,62.4664653142,77.4489898682,67.9649829865,0.679649829865,1.0,11.6666666667,3094.28822684,94.8633494931,1676.03088877,0.923789772027,1676.03088877,1.0,0.0,0.0,0.0,33.7166666985,1.0,64.2083349228,,1.0,0.0,38.400001208,33.0325001081,1.0,64.0000015895,0.0,1.0,66.7491671244,0.0,1721.65002441,0.000168973435371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300124771032,168493.0,1794.84234137,55.0254998345,972.181963691,0.535844393218,972.181963691,0.301813395645,1.0,1.0,1.0,0.0,1814.29903158,1814.29903158,1814.29903158,0.0,0.0,1173.01250203,1814.29903158
2017-06-09T22:00:00.000Z,0.0,0.0343653075521,0.799977539179,0.597804385091,54.9355004628,0.048633327352,119.537499746,0.0,59.2558326721,1.0,93.3472213745,0.0,0.0,0.0,55.8749996821,60.2725000381,1.0,93.1249993642,0.0,0.0,119.537499746,93.6568056742,2.0,0.0,133.610999743,78.6754992803,41.5520833333,0.562695121225,1382.3416748,0.0,0.582144166539,0.0,1.0,16.9585383733,89.6134999593,,3232.91605632,89.4050000509,89.3111546834,78.6829999288,78.5327428182,,2375.33284505,54.0185000102,53.9265899658,41.4215005239,41.1176961263,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,90.7505003611,100.0,11.1053531965,47.983499527,1.19250075022,5.85318493843,40.2289997737,207.0,90.7000001272,726.808329264,0.582144166539,47.983499527,0.890801028297,89.0801035563,2.0,1.0,1.0,1247.12143962,1247.12143962,0.0,0.578249287794,0.0,1.0,16.7796583176,88.4900004069,9.65200042725,2359.57967122,88.4119993846,88.2449467977,78.6679986318,78.2954228719,,2177.49987793,53.8355003993,53.7282358805,41.3519996007,41.5798085531,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,10.8561223348,47.0599997838,0.599499384562,5.92353610198,40.7525002162,207.0,84.5999997457,655.533335368,0.578249287794,47.0599997838,0.809289565313,80.9289569855,2.0,1.0,1.0,1133.00539144,1133.00539144,1382.3416748,0.562337607567,2.0,0.0,4739.78902181,0.0,1.48737976948,5.69911909103,6.55989583333,4739.78902181,0.0535715177768,131.552500407,131.552500407,80.6835714976,2.0,54.3412526449,41.9077479045,41.1809749603,1.0,3171.5039025,1030.87854813,0.0,0.0,0.0,10.0561351776,1.0,0.0,43.3908322652,68.6268647512,1.0,93.4246546427,0.0,1.0,1.0,0.0,41.0324989955,1.0,92.9702364604,0.0,1.0,0.034351806478,84.4233315786,92.6518656413,84.4233315786,2.0,0.0,97.2305942645,0.0566000007093,31.604228445,0.92659797643,780.341035198,1.0,0.0,5861.83661928,0.00586183661928,558.378587437,0.699268961898,0.227293231966,0.699268961898,0.0,0.0,1717.85500081,558.378587437,1717.85500081,0.0,0.0,0.00171785500081,0.69893707335,1.0,13.9623791555,2.0,2.0,2.0,0.0,70.1402308146,75.8889223735,68.6268647512,0.686268647512,1.0,10.5,4202.38245063,128.83482271,2276.23358825,0.926562193864,2276.23358825,1.0,0.0,0.0,0.0,66.1983337402,1.0,80.7777773539,,1.0,0.0,48.3833344777,65.3541666667,1.0,80.6388905843,0.0,1.0,131.552500407,0.0,1846.83996582,0.000187569978842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245308122294,168493.0,2716.07379519,83.268215109,1471.16985982,0.598853465608,1471.16985982,0.24573500692,1.0,1.0,1.0,0.0,2456.64414469,2456.64414469,2456.64414469,0.0,0.0,1717.85500081,2456.64414469
2017-06-09T23:00:00.000Z,0.0,0.0336995783272,0.777530116699,0.561779480572,53.9267508189,0.0478509113908,106.911664327,0.0,53.1883331935,1.0,90.013888677,0.0,0.0,0.0,53.9249998728,53.6816666921,1.0,89.8749993642,0.0,0.0,106.911664327,90.3271783193,2.0,0.0,132.224250476,78.2974996567,41.6380208333,0.548016765989,1224.4750061,0.0,0.563677709874,0.0,1.0,16.6176993052,88.6564992269,9.99000549316,3099.1661377,88.4330005646,88.3504613241,78.2944997152,78.1581497192,,2191.99951172,53.7545003891,53.65331014,41.3059997559,41.0750656128,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,90.7610003153,100.0,10.7772870064,47.1270008087,1.15799935659,5.84081772963,40.1480003993,207.0,82.0499998728,640.883336385,0.563677709874,47.1270008087,0.812144143241,81.2144145966,2.0,1.0,1.0,1137.00180054,1137.00180054,0.0,0.556640317491,0.0,1.0,16.4883742332,87.5960000356,9.2820002238,2255.71767171,87.582499822,87.409866333,78.3004995982,77.9343999227,,2052.99994914,53.5789998372,53.4693984985,41.3219998678,41.670443217,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,10.5619997183,46.2604999542,0.545500119527,5.92637455463,40.7764997482,207.0,77.8250001272,583.591669718,0.556640317491,46.2604999542,0.748828524635,74.8738689423,2.0,1.0,1.0,1048.35993449,1048.35993449,1224.4750061,0.548013462592,2.0,0.0,4393.81473796,0.0,1.46600654721,5.69911909103,8.45572916667,4393.81473796,0.0504344430091,112.715833664,112.715833664,76.8002796173,2.0,54.1299540202,41.9338582357,41.2312278748,1.0,2805.22859501,1026.26789163,0.0,0.0,0.0,9.6954574585,1.0,0.0,38.9791660309,68.5990422567,1.0,90.0228296916,0.0,1.0,1.0,0.0,36.31833299,1.0,89.1488081614,0.0,1.0,0.0337002392712,75.2974980672,88.8233420054,75.2974980672,2.0,0.0,86.0014843826,0.0566000007093,31.4628769333,0.928825306396,773.167680189,1.0,0.0,5184.85620991,0.00518485620991,555.881210937,0.680038391243,0.248785987442,0.680038391243,0.0,0.0,1519.46083577,555.881210937,1519.46083577,0.0,0.0,0.00151946083577,0.680085798105,1.0,14.9445009852,2.0,2.0,2.0,0.0,74.332810084,74.6547660828,68.5990422567,0.685990422567,1.0,11.0833333333,3831.49648664,117.464361316,2075.34204671,0.928824378685,2075.34204671,1.0,0.0,0.0,0.0,56.8466663361,1.0,76.9861119588,,1.0,0.0,46.0916674932,55.8691666921,1.0,76.8194459279,0.0,1.0,112.715833664,0.0,1561.43994141,0.000186731062616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267850406547,168493.0,2317.76327039,71.0569833974,1255.4237192,0.561867937781,1255.4237192,0.267863078622,1.0,1.0,1.0,0.0,2234.37508138,2234.37508138,2234.37508138,0.0,0.0,1519.46083577,2234.37508138
2017-06-10T00:00:00.000Z,0.0,0.0332685373811,0.769044084913,0.5366067583,52.7050002416,0.0475921079547,96.0833333333,0.0,47.6950003306,1.0,86.861111323,0.0,0.0,0.0,51.9833332698,48.352499644,1.0,86.638888677,0.0,0.0,96.0833333333,87.1092453003,2.0,0.0,129.990750631,77.2857503891,41.7161458333,0.536375854532,1082.80830892,0.0,0.542401702515,0.0,1.0,16.1112761497,87.1235001882,9.63000043233,2970.83284505,86.9045003255,86.8289845785,77.2744998932,77.1524454753,,2016.66618856,53.7110001246,53.6087163289,41.3240000407,41.0865224202,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,87.6395009359,100.0,10.2724854946,45.5805002848,1.19250011444,5.83879037698,40.1314999262,207.0,75.0999997457,564.574991862,0.542401702515,45.5805002848,0.743512863886,74.3512865702,2.0,1.0,1.0,1040.91800944,1040.91800944,0.0,0.535862558973,0.0,1.0,16.0182101727,86.1365000407,8.87549972534,2161.60441081,86.1725006104,86.0106074015,77.297000885,76.9419199626,,1900.74995931,53.5324999491,53.4311472575,41.3249994914,41.7342681885,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.0956877073,44.847501119,0.578499476115,5.92252242565,40.7465000153,207.0,71.566666921,518.233329773,0.535862558973,44.847501119,0.690564044771,69.0564047496,2.0,1.0,1.0,966.789662679,966.789662679,1082.80830892,0.536348169876,2.0,0.0,4001.74957275,0.0,1.4119074742,5.69911909103,9.24739583333,4001.74957275,0.0459733265273,92.8633327484,92.8633327484,72.246629715,2.0,54.0964253743,41.9892730713,41.2799100876,1.0,2471.90637244,1004.90968325,0.0,0.0,0.0,9.8698832194,1.0,0.0,34.9991658529,67.4046166738,1.0,86.6666653951,0.0,1.0,1.0,0.0,32.1616657575,1.0,85.5059496562,0.0,1.0,0.0332676977143,67.1608320872,85.2076829274,67.1608320872,2.0,0.0,75.7826359188,0.0566000007093,30.8080862228,0.93290034871,760.210149563,1.0,0.0,4568.78242588,0.00456878242588,544.312470614,0.663240304849,0.269628579826,0.663240304849,0.0,0.0,1338.91581217,544.312470614,1338.91581217,0.0,0.0,0.00133891581217,0.663372253378,1.0,14.4437670157,2.0,2.0,2.0,0.0,78.1183408101,72.2926775614,67.4046166738,0.674046166738,1.0,9.91666666667,3476.81605568,106.590722142,1883.22828279,0.932868884675,1883.22828279,1.0,0.0,0.0,0.0,46.7941665649,1.0,72.3888893127,,1.0,0.0,43.3166675568,46.0691665014,1.0,72.1944459279,0.0,1.0,92.8633327484,0.0,1447.21008301,0.000182844902891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28903159303,168493.0,2000.77417579,61.338868903,1083.72558541,0.536830233168,1083.72558541,0.289104957369,1.0,1.0,1.0,0.0,2018.74916585,2018.74916585,2018.74916585,0.0,0.0,1338.91581217,2018.74916585
2017-06-10T01:00:00.000Z,0.0,0.0328745605575,0.769562540024,0.528176265512,51.979001681,0.0470867846499,90.1866658529,0.0,44.7858324051,1.0,85.1388893127,0.0,0.0,0.0,50.9583336512,45.4008331299,1.0,84.9305566152,0.0,0.0,90.1866658529,85.4083410899,2.0,0.0,128.529001554,76.5499998728,41.3541666667,0.529163302464,1015.65834045,0.0,0.52521628638,0.0,1.0,15.7885670662,86.1005013784,9.3510017395,2904.16617839,85.8905010223,85.8085149129,76.5394992828,76.4134063721,,1894.33289591,54.0005009969,53.8883692424,41.3164990743,41.183245341,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,86.8879998525,100.0,9.93984238307,44.574001948,1.11299928029,5.84872464339,40.203499794,207.0,71.375,525.800000509,0.52521628638,44.574001948,0.715042626517,71.5123341878,2.0,1.0,1.0,1001.05967712,1001.05967712,0.0,0.524924004229,0.0,1.0,15.7341781457,85.2215010325,8.71650060018,2106.86126709,85.277001063,85.1052347819,76.5605004628,76.2205200195,,1794.49992879,53.8264996211,53.7269617716,41.3475001653,41.8032048543,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,9.81125036875,43.9295008977,0.597999890645,5.92313063145,40.7495002747,207.0,68.4166673024,489.858334859,0.524924004229,43.9295008977,0.666509130569,66.6509116491,2.0,1.0,1.0,933.112782796,933.112782796,1015.65834045,0.530257338618,2.0,0.0,3745.62357585,0.0,1.37242562572,5.69911909103,6.69010416667,3745.62357585,0.0387788775758,74.3291676839,74.3291676839,66.9002717336,2.0,54.3678232829,42.0695139567,41.3146088918,1.0,2295.32967372,1016.71174715,0.0,0.0,0.0,9.62394460042,1.0,0.0,33.0033329328,66.9155546824,1.0,84.9315039317,0.0,1.0,1.0,0.0,30.0949994723,1.0,83.5118999481,0.0,1.0,0.0329465762148,63.0983317693,83.2444705963,63.0983317693,2.0,0.0,70.3692238982,0.0566000007093,31.1699087909,0.934686767249,754.575235322,1.0,0.0,4242.41872259,0.00424241872259,550.705095411,0.647751464481,0.286920232291,0.647751464481,0.0,0.0,1243.27249146,550.705095411,1243.27249146,0.0,0.0,0.00124327249146,0.649095545212,1.0,12.9376882042,2.0,2.0,2.0,0.0,80.7051251729,71.2234045664,66.9155546824,0.669155546824,1.0,10.5,3312.04142087,101.539132689,1793.97758687,0.934671696772,1793.97758687,1.0,0.0,0.0,0.0,37.5866673787,1.0,67.0555566152,,1.0,0.0,40.1083339055,36.7424996694,1.0,66.8472232819,0.0,1.0,74.3291676839,0.0,1292.4699707,0.000184992307045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306974345411,168493.0,1873.32331925,57.431535694,1014.69143064,0.528659537399,1014.69143064,0.305571296112,1.0,1.0,1.0,0.0,1919.36654663,1919.36654663,1919.36654663,0.0,0.0,1243.27249146,1919.36654663
2017-06-10T02:00:00.000Z,0.0,0.031988766997,0.775649344643,0.514286339049,50.460998853,0.0459532810264,78.7749989827,0.0,39.1450001399,1.0,81.4166666667,0.0,0.0,0.0,48.7166665395,39.6441663106,1.0,81.2083333333,0.0,0.0,78.7749989827,81.6943194071,2.0,0.0,125.741998355,75.2809995015,41.2786458333,0.511449813802,876.658325195,0.0,0.508318764707,0.0,1.0,15.2035814921,84.1924997965,8.74349912008,2752.91617839,84.004998525,83.9411671956,75.2614994049,75.1492919922,,1699.99962362,53.8655001322,53.7526855469,41.3015000025,41.2055130005,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.187501271566,93.2135003408,100.0,9.35526243846,42.7034985224,1.11150010427,5.84831917286,40.1899998983,207.0,63.2333335876,452.508333842,0.508318764707,42.7034985224,0.635751291911,63.5751301448,2.0,1.0,1.0,890.051808675,890.051808675,0.0,0.506753137926,0.0,1.0,15.1697393258,83.386999766,8.17350006104,1980.87703451,83.4739996592,83.3053588867,75.3004995982,74.9620564779,,1623.99996948,53.6990003586,53.601369222,41.3309993744,41.8823572795,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,9.2516772747,42.1430002848,0.620498975118,5.91806205114,40.7105003993,207.0,61.0333334605,424.14999644,0.506753137926,42.1430002848,0.597719690232,59.7719685237,2.0,1.0,1.0,836.807566325,836.807566325,876.658325195,0.511342282696,2.0,0.0,3396.73213704,0.0,1.33561622103,5.69911909103,6.82291666667,3396.73213704,0.0335977854098,57.6458333333,57.6458333333,61.4399525325,2.0,54.25268809,42.1249262492,41.3674160639,1.0,1971.67237501,989.015769875,0.0,0.0,0.0,9.0258623759,1.0,0.0,28.9066659609,66.235637029,1.0,81.1700890859,0.0,1.0,1.0,0.0,25.9241660436,1.0,79.3869024913,0.0,1.0,0.0319821828542,54.8308321635,79.0061327616,54.8308321635,2.0,0.0,60.4466784878,0.0566000007093,30.3208175043,0.935610732126,751.679635038,1.0,0.0,3644.20845263,0.00364420845263,535.703482762,0.623058274992,0.312533901336,0.623058274992,0.0,0.0,1067.96250407,535.703482762,1067.96250407,0.0,0.0,0.00106796250407,0.623589550455,1.0,10.5419564972,2.0,2.0,2.0,0.0,80.161567688,70.6545308431,66.235637029,0.66235637029,1.0,9.91666666667,2960.68814489,90.7674959921,1603.66598683,0.935592176328,1603.66598683,1.0,0.0,0.0,0.0,29.2750002543,1.0,61.6111138662,,1.0,0.0,36.8416668574,28.370833079,1.0,61.4027779897,0.0,1.0,57.6458333333,0.0,1145.31005859,0.000179952980268,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334049289042,168493.0,1627.81089372,49.9047219906,881.708858043,0.514396336992,881.708858043,0.334222325263,1.0,1.0,1.0,0.0,1714.06519572,1714.06519572,1714.06519572,0.0,0.0,1067.96250407,1714.06519572
2017-06-10T03:00:00.000Z,0.0,0.0315778947446,0.781751187985,0.510323165029,49.7049996058,0.0457932401776,74.2308330536,0.0,36.9574995041,1.0,79.7222226461,0.0,0.0,0.0,47.7083326976,37.2183332443,1.0,79.5138861338,0.0,0.0,74.2308330536,79.9766616821,2.0,0.0,124.139999708,74.4350001017,41.34375,0.503283637366,815.858342489,0.0,0.499690790407,0.0,1.0,14.8844983578,83.1184997559,8.52149963379,2683.33284505,82.9399992625,82.8660227458,74.4184996287,74.2991434733,,1625.33294678,53.8339996338,53.7125523885,41.3599996567,41.2252349854,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,92.0629997253,100.0,9.03780110677,41.5799996058,1.16999912262,5.84669721127,40.1900005341,207.0,59.9583330154,422.058334351,0.499690790407,41.5799996058,0.603396108718,60.3396104177,2.0,1.0,1.0,844.754552205,844.754552205,0.0,0.496588749593,0.0,1.0,14.836152633,82.2964992523,7.94850031535,1922.38437907,82.4000008901,82.2287572225,74.4515005747,74.1130828857,,1551.24994914,53.6629997889,53.5777816772,41.3940000534,41.9749145508,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.103501637777,100.0,8.91423837344,41.0060008367,0.652000109355,5.92191425959,40.7449998856,207.0,57.9499998093,393.799997965,0.496588749593,41.0060008367,0.56644417899,56.6444180806,2.0,1.0,1.0,793.021850586,793.021850586,815.858342489,0.503314055079,2.0,0.0,3238.03912354,0.0,1.31065566341,5.69911909103,7.46875,3238.03912354,0.0325374200157,52.7366666794,52.7366666794,60.0,2.0,54.2077713013,42.1924387614,41.4031492869,1.0,1835.15202249,973.667681894,0.0,0.0,0.0,9.04833094279,1.0,0.0,27.1008327802,65.3701686859,1.0,79.3778527578,0.0,1.0,1.0,0.0,24.0866661072,1.0,77.4226169586,0.0,1.0,0.0315802344941,51.1899989446,77.0707486471,51.1899989446,2.0,0.0,56.2612965954,0.0566000007093,29.8502824644,0.938520500237,742.623270301,1.0,0.0,3391.88021142,0.00339188021142,527.390142939,0.613184759765,0.325334455292,0.613184759765,0.0,0.0,994.015828451,527.390142939,994.015828451,0.0,0.0,0.000994015828451,0.613198901216,1.0,9.43718949904,2.0,2.0,2.0,0.0,83.8950843811,68.8007717133,65.3701686859,0.653701686859,1.0,11.0833333333,2808.81970438,86.1115790598,1521.40597139,0.938519215058,1521.40597139,1.0,0.0,0.0,0.0,26.7175002098,1.0,60.1666717529,,1.0,0.0,36.0,26.0191669464,1.0,60.0,0.0,1.0,52.7366666794,0.0,1004.32000732,0.000177160371436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346646557761,168493.0,1527.32624449,46.8241070963,827.281033737,0.510330024343,827.281033737,0.346600933284,1.0,1.0,1.0,0.0,1621.07066854,1621.07066854,1621.07066854,0.0,0.0,994.015828451,1621.07066854
2017-06-10T04:00:00.000Z,0.0,0.031167207219,0.784466915551,0.509402104234,49.2744986216,0.045087546624,71.6525001526,0.0,35.539999644,1.0,78.9027760824,0.0,0.0,0.0,47.2249997457,36.1125001907,1.0,78.7083326976,0.0,0.0,71.6525001526,79.1800994873,2.0,0.0,123.06299909,73.7885004679,41.3307291667,0.496574821824,789.20833842,0.0,0.491688925477,0.0,1.0,14.6681508223,82.3744996389,8.44349861145,2647.08284505,82.2109991709,82.1342163086,73.7675005595,73.6502609253,,1602.66630046,53.7875000636,53.6558609009,41.3494997025,41.2036005656,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,91.0999997457,100.0,8.82672484716,40.8614994685,1.20299975077,5.84142597516,40.1464999517,207.0,58.5083332062,408.258331299,0.491688925477,40.8614994685,0.593270601545,59.32705911,2.0,1.0,1.0,830.578842163,830.578842163,0.0,0.48950265917,0.0,1.0,14.6234304905,81.594499588,7.89449946086,1896.13770549,81.7039998372,81.5323206584,73.8095003764,73.4726893107,,1523.99994914,53.6164995829,53.5286941528,41.3594999313,41.9423599243,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,8.7104370594,40.3444999059,0.681999524434,5.9129935503,40.6775004069,207.0,56.6083332698,380.949999491,0.48950265917,40.3444999059,0.555920628139,55.5920635859,2.0,1.0,1.0,778.288879395,778.288879395,789.20833842,0.496611669997,2.0,0.0,3186.11376953,0.0,1.28108551105,5.69911909103,7.65364583333,3186.11376953,0.0331427813762,52.669166247,52.669166247,60.0,2.0,54.1318511963,42.1593221029,41.4451990128,1.0,1778.08442433,980.669217725,0.0,0.0,0.0,9.16259479523,1.0,0.0,26.2766661644,64.6049057643,1.0,78.5331039429,0.0,1.0,1.0,0.0,23.2574995359,1.0,76.2797590892,0.0,1.0,0.0311697964539,49.5341663361,76.1528390249,49.5341663361,2.0,0.0,54.5117428655,0.0566000007093,30.0649325202,0.940041484901,737.919558638,1.0,0.0,3286.40314221,0.00328640314221,531.182546704,0.605991679659,0.33422338012,0.605991679659,0.0,0.0,963.104985555,531.182546704,963.104985555,0.0,0.0,0.000963104985555,0.605987176299,1.0,8.68823877537,2.0,2.0,2.0,0.0,85.0107746124,67.7976691506,64.6049057643,0.646049057643,1.0,10.5,2759.26638177,84.5923947381,1494.56525933,0.940389807388,1494.56525933,1.0,0.0,0.0,0.0,26.7633334796,1.0,60.1666717529,,1.0,0.0,36.0,25.9058330854,1.0,60.0,0.0,1.0,52.669166247,0.0,973.909973145,0.000178434311931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355409403095,168493.0,1494.68820126,45.8235040902,809.602535617,0.509406978235,809.602535617,0.355350252345,1.0,1.0,1.0,0.0,1589.30397542,1589.30397542,1589.30397542,0.0,0.0,963.104985555,1589.30397542
2017-06-10T05:00:00.000Z,0.0,0.0308028955508,0.784507831459,0.509375254343,49.0277496974,0.0445173067876,70.7241668701,0.0,35.1316668193,1.0,78.5277786255,0.0,0.0,0.0,47.0250005722,35.5925000509,1.0,78.3750031789,0.0,0.0,70.7241668701,78.8386046092,2.0,0.0,122.142749786,73.115000089,41.34375,0.489600462215,777.816670736,0.0,0.483745511478,0.0,1.0,14.4916877747,81.7594998678,8.50950050354,2634.16617839,81.6064999898,81.5206756592,73.0969994863,72.9810638428,,1576.66631063,53.991499265,53.859064738,41.3314997355,41.1940587362,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.15299987793,90.9755001068,100.0,8.65330298742,40.2750002543,1.20749886831,5.83838490645,40.1240008672,207.0,57.9583333333,402.091667175,0.483745511478,40.2750002543,0.593759667533,59.1739670436,2.0,1.0,1.0,831.263534546,831.263534546,0.0,0.482017067308,0.0,1.0,14.4433420499,80.9660015106,7.93949890137,1885.6389974,81.0724995931,80.8991317749,73.1330006917,72.7984822591,,1502.24993896,53.8204997381,53.7365239461,41.3669996262,41.9685312907,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.106498082479,100.0,8.53014572461,39.7054999669,0.68949953715,5.9131963253,40.677500089,207.0,56.1416667302,375.725001017,0.482017067308,39.7054999669,0.556775697981,55.6775697072,2.0,1.0,1.0,779.485977173,779.485977173,777.816670736,0.489607059232,2.0,0.0,3133.60500081,0.0,1.23542314768,5.69911909103,8.52083333333,3133.60500081,0.0330999360479,52.5824995041,52.5824995041,60.0,2.0,54.3197428385,42.1516749064,41.5104090373,1.0,1753.93616251,1007.77476316,0.0,0.0,0.0,9.30923779806,1.0,0.0,25.9849991798,63.7877616882,1.0,78.2191759745,0.0,1.0,1.0,0.0,22.9508328438,1.0,75.9999993642,0.0,1.0,0.030803240028,48.9358313878,75.7615826925,48.9358313878,2.0,0.0,53.7714159042,0.0566000007093,30.895922603,0.941595387245,733.140667871,1.0,0.0,3241.77032138,0.00324177032138,545.864350102,0.597997829833,0.343596953076,0.597997829833,0.0,0.0,950.025004069,545.864350102,950.025004069,0.0,0.0,0.000950025004069,0.598031640053,1.0,7.96860358323,2.0,2.0,2.0,0.0,85.2454783122,66.7385120392,63.7877616882,0.637877616882,1.0,10.5,2761.71092567,84.6673385071,1495.88935417,0.941594782909,1495.88935417,1.0,0.0,0.0,0.0,26.6508334478,1.0,60.1666717529,,1.0,0.0,36.0,25.9316665332,1.0,60.0,0.0,1.0,52.5824995041,0.0,969.549987793,0.000183366208703,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364909576086,168493.0,1494.01326939,45.8028123209,809.23695666,0.509378113029,809.23695666,0.364901156364,1.0,1.0,1.0,0.0,1588.67634074,1588.67634074,1588.67634074,0.0,0.0,950.025004069,1588.67634074
2017-06-10T06:00:00.000Z,0.0,0.0305432203223,0.786478655119,0.508894553794,48.8154993057,0.0441909469537,69.2783317566,0.0,34.4924996694,1.0,78.0000019073,0.0,0.0,0.0,46.6833337148,34.8191661835,1.0,77.805557251,0.0,0.0,69.2783317566,78.2545681,2.0,0.0,121.611749967,72.7962506612,41.2786458333,0.484725197397,759.941665649,0.0,0.48053310346,0.0,1.0,14.3901615143,81.3994992574,8.47949918111,2597.91617839,81.2584997813,81.1608072917,72.7790006002,72.6661478678,,1562.66630046,53.9659996033,53.8316726685,41.3809992472,41.2296880086,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.140999476115,90.4535001119,100.0,8.55076265335,39.8775005341,1.24499893188,5.83939866225,40.1360003153,207.0,57.1499996185,393.725001017,0.48053310346,39.8775005341,0.585332023984,58.5332015355,2.0,1.0,1.0,819.464833577,819.464833577,0.0,0.476754119013,0.0,1.0,14.3333550294,80.585000356,7.89299964905,1865.39152018,80.7065003713,80.5234476725,72.8135007222,72.4827550252,,1488.74995931,53.7964998881,53.7084732056,41.4134995143,42.0278956095,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.121500015259,100.0,8.41448195775,39.293000857,0.68949953715,5.91887307167,40.7239999771,207.0,55.2750002543,366.216669718,0.476754119013,39.293000857,0.548679460798,54.8679466248,2.0,1.0,1.0,768.151245117,768.151245117,759.941665649,0.484745402413,2.0,0.0,3107.93412272,0.0,1.18505742153,5.69911909103,9.01041666667,3108.51755778,0.0331704116855,51.9958340327,51.9958340327,60.0,2.0,54.2982355754,42.1905263265,41.5131826401,1.0,1715.30596188,1012.95058352,0.0,0.0,0.0,9.42683887482,1.0,0.0,25.4724996885,63.3521617254,1.0,77.6598154704,0.0,1.0,1.0,0.0,22.4124994278,1.0,75.3273798625,0.0,1.0,0.0305456795173,47.8849992752,75.1329167684,47.8849992752,2.0,0.0,52.5871079293,0.0566000007093,31.0546006638,0.942590207396,730.094409653,1.0,0.0,3170.37077983,0.00317037077983,548.667849376,0.592622573657,0.349965192876,0.592622573657,0.0,0.0,929.100835164,548.667849376,929.100835164,0.0,0.0,0.000929100835164,0.592652435104,1.0,7.42906421795,2.0,2.0,2.0,0.0,86.5138937632,66.0410079956,63.3521617254,0.633521617254,1.0,10.5,2728.2565454,83.6417085931,1477.76868454,0.942587766533,1477.76868454,1.0,0.0,0.0,0.0,26.3091667493,1.0,60.1666717529,,1.0,0.0,36.0,25.6866664886,1.0,60.0,0.0,1.0,51.9958340327,0.0,952.989990234,0.000184307957386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37128128043,168493.0,1472.98196564,45.1580437114,797.845285255,0.508901841902,797.845285255,0.371251488226,1.0,1.0,1.0,0.0,1567.77834066,1567.77834066,1567.77834066,0.0,0.0,929.100835164,1567.77834066
2017-06-10T07:00:00.000Z,0.0,0.0311130367193,0.775822521411,0.513848426556,49.920249939,0.0448051836502,76.6508344014,0.0,38.1091664632,1.0,80.5972213745,0.0,0.0,0.0,48.2583332062,38.5733340581,1.0,80.4305559794,0.0,0.0,76.6508344014,80.888487498,2.0,0.0,123.815250397,73.8950004578,41.3177083333,0.496450065234,847.799982707,0.0,0.491204684531,0.0,1.0,14.8313179811,82.8905010223,8.82449976603,2709.58284505,82.712000529,82.6028035482,73.8875007629,73.7493082682,,1663.33296712,54.3139998118,54.1788482666,41.4935000738,41.3779500326,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.178500493368,87.886999766,100.0,8.96637392044,41.2185004552,1.1639995575,5.86494394143,40.3310003281,207.0,61.6499999364,436.558329264,0.491204684531,41.2185004552,0.634703063965,63.4852708181,2.0,1.0,1.0,888.584289551,888.584289551,0.0,0.487780248917,0.0,1.0,14.7902239164,82.1254997253,8.30399958293,1948.25610352,82.2064997355,82.0159912109,73.9025001526,73.5639012655,,1591.74994914,54.1459995906,54.0603892008,41.4390001297,42.0285339355,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,8.85999727249,40.7674996058,0.634000778198,5.93022664388,40.8049993515,207.0,59.8416671753,411.241663615,0.487780248917,40.7674996058,0.602035148257,60.2035150528,2.0,1.0,1.0,842.84920756,842.84920756,847.799982707,0.495526680424,2.0,0.0,3316.21875,0.0,1.13729077036,5.69911909103,6.47135416667,3314.09719016,0.0314387026033,53.6275002162,53.6275002162,60.0,2.0,54.617775657,42.2520696467,41.4135080973,1.0,1903.82143562,1064.63788444,0.0,0.0,0.0,9.24386819204,1.0,0.0,28.0724991163,64.6436325709,1.0,80.2968025208,0.0,1.0,1.0,0.0,25.0599991481,1.0,78.3214276632,0.0,1.0,0.0310140307684,53.1324977875,78.0988877614,53.1324977875,2.0,0.0,58.3665337484,0.0566000007093,32.6392075692,0.940582505133,736.253035076,1.0,0.0,3518.80071756,0.00351880071756,576.664437459,0.60385078392,0.337679999333,0.60385078392,0.0,0.0,1031.21083069,576.664437459,1031.21083069,0.0,0.0,0.00103121083069,0.603273471196,1.0,8.60058684312,2.0,2.0,2.0,0.0,85.8762831254,67.4326560281,64.6436325709,0.646436325709,1.0,9.91666666667,2965.42497146,90.9127155716,1606.23170375,0.940568353825,1606.23170375,1.0,0.0,0.0,0.0,26.9216666222,1.0,60.1666717529,,1.0,0.0,36.0,26.705833753,1.0,60.0,0.0,1.0,53.6275002162,0.0,1067.58996582,0.000193712543365,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359016968793,168493.0,1620.24992747,49.6729211592,877.613437045,0.513908064352,877.613437045,0.359131701836,1.0,1.0,1.0,0.0,1709.20835368,1707.72458718,1707.72458718,0.0,0.0,1031.21083069,1707.72458718
2017-06-10T08:00:00.000Z,0.0,0.032202965449,0.778771583303,0.552377116527,52.4139989217,0.0463051096221,98.1933339437,0.0,48.5991668701,1.0,87.2083333333,0.0,0.0,0.0,52.2250000636,49.5941661199,1.0,87.0416660309,0.0,0.0,98.1933339437,87.5106334686,2.0,0.0,128.109749158,75.6957502365,41.3307291667,0.524723354642,1111.09169515,0.0,0.527351764647,0.0,1.0,15.6568243504,85.8349997203,9.42428370884,2977.08280436,85.6639989217,85.5020675659,75.710000356,75.5492858887,,2023.99955241,54.5134998957,54.3750483195,41.5490001043,41.3054072062,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.171000798543,88.2335001628,100.0,9.79046901067,44.1149988174,1.2194999059,5.86514663696,40.3295001984,207.0,76.25,578.241663615,0.527351764647,44.1149988174,0.78014356704,78.0143572489,2.0,1.0,1.0,1092.20099386,1092.20099386,0.0,0.526073729072,0.0,1.0,15.6435292562,84.8780008952,9.13254616477,2151.10573324,84.891500473,84.7020670573,75.681500117,75.3402964274,,1900.99993896,54.3409999212,54.2580184937,41.5890000661,41.9691696167,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,9.69850262006,43.3025004069,0.671500205994,5.9450267156,40.9174998601,207.0,72.6666673024,532.850001017,0.526073729072,43.3025004069,0.720873209635,72.0873209635,2.0,1.0,1.0,1009.22249349,1009.22249349,1111.09169515,0.523308254225,2.0,0.0,4040.25592041,0.0,1.06019970775,5.69911909103,4.58854166667,4040.25592041,0.0380467080486,82.4616657893,82.4616657893,68.0708583196,2.0,54.7727152507,42.1707763672,41.2406867345,1.0,2510.71813372,1152.17484048,0.0,0.0,0.0,10.0140164693,1.0,0.0,35.4791660309,65.6959838867,1.0,86.8436044057,0.0,1.0,1.0,0.0,32.7099994024,1.0,85.6607131958,0.0,1.0,0.0321357504428,68.1891651154,85.466583252,68.1891651154,2.0,0.0,76.9725101016,0.0566000007093,35.3228776884,0.937119030865,746.977644491,1.0,0.0,4640.5175429,0.0046405175429,624.079103282,0.642243482313,0.294727142742,0.642243482313,0.0,0.0,1359.93832397,624.079103282,1359.93832397,0.0,0.0,0.00135993832397,0.639771665136,1.0,10.3325267384,2.0,2.0,2.0,0.0,81.0246906281,69.7018966675,65.6959838867,0.656959838867,1.0,9.91666666667,3662.8929742,112.29538779,1984.01742726,0.936970625055,1984.01742726,1.0,0.0,0.0,0.0,41.6433332761,1.0,68.0694462458,,1.0,0.0,40.7250003815,40.8183333079,1.0,67.8750012716,0.0,1.0,82.4616657893,0.0,1702.85998535,0.000209640030674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.314553236634,168493.0,2173.68791066,66.6399833632,1177.38485032,0.556030911814,1177.38485032,0.317240726437,1.0,1.0,1.0,0.0,2117.48092651,2117.48092651,2117.48092651,0.0,0.0,1359.93832397,2117.48092651
2017-06-10T09:00:00.000Z,0.0,0.0337182725189,0.78630895808,0.577360343522,53.8427505493,0.0477528609797,111.66500028,0.0,55.4616670609,1.0,91.2638905843,0.0,0.0,0.0,54.6416664124,56.2033332189,1.0,91.0694440206,0.0,0.0,111.66500028,91.5249099731,2.0,0.0,130.755750974,76.9130004247,41.34375,0.546410564786,1277.79166667,0.0,0.553233960784,0.0,1.0,15.8635030588,87.6394996643,,3144.1661377,87.4535007477,87.3306376139,76.9190012614,76.7664210002,,2256.66617839,54.1100002925,53.9794591268,41.2954991659,41.0343399048,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.185998916626,87.4549992879,100.0,10.028564771,46.1580015818,1.19249916077,5.83493820826,40.1030000051,207.0,84.4833342234,666.625,0.553233960784,46.1580015818,0.860792207264,86.0792217255,2.0,1.0,1.0,1205.10909017,1205.10909017,0.0,0.553352616686,0.0,1.0,16.1813775698,86.6329994202,9.66763721813,2283.46419271,86.6045004527,86.4386876424,76.906999588,76.5630391439,,2094.24991862,53.9299999873,53.8493652344,41.2739995321,41.5817362467,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,10.2704114914,45.3305009206,0.609999338786,5.91096619765,40.6640001933,207.0,80.3416671753,611.16666158,0.553352616686,45.3305009206,0.788758995419,78.8758977254,2.0,1.0,1.0,1104.26259359,1104.26259359,1277.79166667,0.546436259008,2.0,0.0,4484.24645996,0.0,0.932677713307,5.69911909103,6.09895833333,4484.24645996,0.048475806327,113.467499415,113.467499415,76.6461149851,2.0,54.3596607555,41.8472417196,41.2833925883,1.0,2920.2175912,1108.17110224,0.0,0.0,0.0,10.5906346639,1.0,0.0,40.7158323924,66.3283665975,1.0,91.2157516479,0.0,1.0,1.0,0.0,38.1349989573,1.0,90.5357119242,0.0,1.0,0.0337177624708,78.8508319855,90.1723251343,78.8508319855,2.0,0.0,89.5267672698,0.0566000007093,33.9738301228,0.931807482828,763.679023613,1.0,0.0,5397.38841213,0.00539738841213,600.244340937,0.67638739015,0.256677092125,0.67638739015,0.0,0.0,1581.74498494,600.244340937,1581.74498494,0.0,0.0,0.00158174498494,0.676328947147,1.0,13.0582904346,2.0,2.0,2.0,0.0,70.8333122947,72.9304220026,66.3283665975,0.663283665975,1.0,9.33333333333,4038.15927991,123.800139805,2187.28159458,0.935327567566,2187.28159458,1.0,0.0,0.0,0.0,57.2958339055,1.0,76.8333339691,,1.0,0.0,45.958334287,56.1716661453,1.0,76.5972232819,0.0,1.0,113.467499415,0.0,1688.14001465,0.000201633481051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274424812254,168493.0,2494.27738806,76.4684768352,1351.0331427,0.577730158841,1351.0331427,0.274419966268,1.0,1.0,1.0,0.0,2338.5193278,2338.5193278,2338.5193278,0.0,0.0,1581.74498494,2338.5193278
2017-06-10T10:00:00.000Z,0.0,0.0339591682275,0.794185711088,0.588312210547,54.432999293,0.0481531051419,115.507500966,0.0,57.4841667811,1.0,92.2638893127,0.0,0.0,0.0,55.2416667938,58.0233335495,1.0,92.0694446564,0.0,0.0,115.507500966,92.5423126221,2.0,0.0,132.443999926,78.0110006332,41.34375,0.554762138831,1329.70832316,0.0,0.565110992631,0.0,1.0,16.2091763814,88.7329991659,,3185.83276367,88.5619996389,88.4076792399,78.0185012817,77.8514862061,,2229.99951172,54.6125005086,54.4890721639,41.4994999568,41.2385965983,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,89.0450007121,100.0,10.3460572561,47.0624996821,1.19249979655,5.86311928431,40.3070001602,207.0,87.0,688.999994914,0.565110992631,47.0624996821,0.869929860433,86.9834308624,2.0,1.0,1.0,1217.90180461,1217.90180461,0.0,0.571452111207,0.0,1.0,16.5766054789,87.8329995473,9.59600067139,2306.71128337,87.7640005747,87.5970713298,78.0034999847,77.6492894491,,2068.24994914,54.4444999695,54.3555577596,41.4555002848,41.6774673462,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0689989725749,100.0,10.651447614,46.3085002899,0.686500231425,5.92515806357,40.7690000534,207.0,83.316666921,640.708333333,0.571452111207,46.3085002899,0.799624713716,79.9624722799,2.0,1.0,1.0,1119.4745992,1119.4745992,1329.70832316,0.554139972429,2.0,0.0,4455.07511393,0.0,0.826579347253,5.69911909103,5.42447916667,4455.07511393,0.0439678508248,105.883334478,105.883334478,74.7072296143,2.0,54.9036763509,41.9918162028,41.1571013133,1.0,3014.09225247,1078.95955009,0.0,0.0,0.0,9.64673233032,1.0,0.0,41.9024991989,68.3717689514,1.0,92.1004543304,0.0,1.0,1.0,0.0,39.4941660563,1.0,91.5238068899,0.0,1.0,0.0339301255477,81.3966662089,91.2684993744,81.3966662089,2.0,0.0,92.4047360131,0.0566000007093,33.0782749975,0.925065310618,785.331675393,1.0,0.0,5570.89534887,0.00557089534887,584.42181242,0.681127195373,0.243824219936,0.681127195373,0.0,0.0,1632.59248861,584.42181242,1632.59248861,0.0,0.0,0.00163259248861,0.680239215493,1.0,12.358423509,2.0,2.0,2.0,0.0,65.7850325902,76.7105636597,68.3717689514,0.683717689514,1.0,10.5,4093.05180256,125.483011011,2217.01430103,0.924951415309,2217.01430103,1.0,0.0,0.0,0.0,53.2750005722,1.0,74.8194452922,,1.0,0.0,44.7583341599,52.6083335876,1.0,74.5972232819,0.0,1.0,105.883334478,0.0,1906.42993164,0.000196318393034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263607597005,168493.0,2610.98057055,80.0463125041,1414.24578624,0.590031665997,1414.24578624,0.264629575634,1.0,1.0,1.0,0.0,2396.89811198,2396.89811198,2396.89811198,0.0,0.0,1632.59248861,2396.89811198
2017-06-10T11:00:00.000Z,0.0,0.0351436013349,0.823109861511,0.630194310537,55.722998937,0.049284509084,129.645831426,0.0,64.3116671244,1.0,95.8749987284,0.0,0.0,0.0,57.4249992371,65.3591664632,1.0,95.7083320618,0.0,0.0,129.645831426,96.1747487386,2.0,0.0,134.860499382,79.137500445,41.34375,0.573821576999,1509.58334351,0.0,0.586763862564,0.0,1.0,16.7844928106,90.3725007375,,3333.74932861,90.1774991353,90.0633061727,79.1375001272,78.9898834229,,2458.33284505,54.6544996897,54.5534083049,41.6614996592,41.3556798299,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,90.0380001068,100.0,10.8978557587,48.5159994761,1.17749977112,5.88643443584,40.4839998881,207.0,96.4249998728,780.925003052,0.586763862564,48.5159994761,0.950642140706,95.0642140706,2.0,1.0,1.0,1330.89899699,1330.89899699,0.0,0.601366500637,0.0,1.0,17.1144537926,89.4845002492,,2424.82149251,89.3660004934,89.2135721842,79.1375007629,78.7712554932,,2223.49993896,54.4819997152,54.3893508911,41.4059998194,41.5102437337,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,11.2026765347,47.9600006739,0.735999743144,5.91177713871,40.6700000763,207.0,91.8333326976,728.658335368,0.601366500637,47.9600006739,0.865354062035,86.5354061127,2.0,1.0,1.0,1211.49568685,1211.49568685,1509.58334351,0.573824799781,2.0,0.0,4872.81115723,0.0,0.775481662967,5.69911909103,5.47135416667,4872.81115723,0.0510645814146,134.351669312,134.351669312,81.0340328217,2.0,54.9090187766,41.9714355469,41.1208680471,1.0,3445.16767001,1014.68649819,0.0,0.0,0.0,10.085246404,1.0,0.0,47.275832812,69.0522537231,1.0,96.0331026713,0.0,1.0,1.0,0.0,45.1783323288,1.0,95.8928553263,0.0,1.0,0.0351447903889,92.4541657766,95.5831114451,92.4541657766,2.0,0.0,105.620459628,0.0566000007093,31.1078195846,0.919212208092,804.563903119,1.0,0.0,6367.64469741,0.00636764469741,549.608112981,0.709335010688,0.208916583161,0.709335010688,0.0,0.0,1866.08583577,549.608112981,1866.08583577,0.0,0.0,0.00186608583577,0.709317584833,1.0,11.7533627911,2.0,2.0,2.0,0.0,58.8502280495,79.7783307162,69.0522537231,0.690522537231,1.0,10.5,4451.40291821,136.469184448,2411.11630279,0.916511542835,2411.11630279,1.0,0.0,0.0,0.0,67.6866664886,1.0,81.1250012716,,1.0,0.0,48.5750010808,66.664999644,1.0,80.9583352407,0.0,1.0,134.351669312,0.0,1922.0300293,0.0001846238098,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227947574468,168493.0,3061.79208497,93.8670968373,1658.42925196,0.630400761108,1658.42925196,0.227955935441,1.0,1.0,1.0,0.0,2630.7538859,2630.7538859,2630.7538859,0.0,0.0,1866.08583577,2630.7538859
