timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-10T12:00:00.000Z,0.0,0.0360988514932,0.835032714235,0.6453474768,56.2757492065,0.049735549516,134.40083313,0.0,66.4633324941,1.0,97.0416641235,0.0,0.0,0.0,58.0916668574,67.9374993642,1.0,96.819442749,0.0,0.0,134.40083313,97.3151493073,2.0,0.0,136.083749453,79.8080002467,41.3307291667,0.578447547426,1563.16665649,0.0,0.598686049309,0.0,1.0,17.4045292536,91.1435000102,,3371.66601562,90.9484990438,90.8402557373,79.8095003764,79.6762288411,,2607.9993693,54.8494997025,54.7668100993,42.5870002111,42.198155721,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,91.2544994354,100.0,11.4027349949,48.3614988327,1.25400034587,6.00179421902,41.3329998652,207.0,98.2166671753,797.483337402,0.598686049309,48.3614988327,0.951491691953,95.1491699219,2.0,1.0,1.0,1332.08836873,1332.08836873,0.0,0.613255966531,0.0,1.0,17.4250764847,90.4144999186,,2460.8170166,90.2705008189,90.1157480876,79.806500117,79.4346084595,,2293.24991862,54.6770003637,54.5748647054,41.6099999746,41.6927871704,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.143999099731,100.0,11.4857265949,48.6605008443,0.734500249227,5.93935000896,40.8754997253,207.0,95.9500001272,765.683319092,0.613255966531,48.6605008443,0.891808478946,89.1808465322,2.0,1.0,1.0,1248.53187052,1248.53187052,1563.16665649,0.578460017251,2.0,0.0,5130.68737793,0.0,0.766311744849,5.69911909103,5.21875,5130.68737793,0.0587502436694,158.769167582,158.769167582,85.8257357279,2.0,55.1434427897,42.5006841024,41.0438712438,1.0,3607.14706119,947.427426525,0.0,0.0,0.25,9.80435752869,1.0,0.0,49.6808322271,70.0051428477,1.0,97.75684611,0.0,1.0,1.0,0.0,47.8708324432,1.0,97.7976175944,0.0,1.0,0.0360986852671,97.5516643524,97.4955406189,97.5516643524,2.0,0.0,110.586353711,0.0566000007093,29.0458200701,0.912911752516,825.792873387,1.0,0.0,6667.02844594,0.00666702844594,513.177026609,0.723009166381,0.18990041222,0.723009166381,0.0,0.0,1953.82247925,513.177026609,1953.82247925,0.0,0.0,0.00195382247925,0.723028888305,1.0,11.8752808075,2.0,2.0,2.0,0.0,53.2920077642,82.9010403951,70.0051428477,0.700051428477,1.0,10.5,4554.57448771,139.632173781,2466.99950586,0.912909578601,2466.99950586,1.0,0.0,0.0,0.0,79.8566672007,1.0,85.8472220103,,1.0,0.0,51.391667366,78.9125003815,1.0,85.6527779897,0.0,1.0,158.769167582,0.0,1996.66992188,0.000172385915558,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208016671828,168493.0,3219.79470868,98.7110729038,1744.0118669,0.645369054477,1744.0118669,0.207987693846,1.0,1.0,1.0,0.0,2702.34814453,2702.34814453,2702.34814453,0.0,0.0,1953.82247925,2702.34814453
2017-06-10T13:00:00.000Z,0.0,0.0360885017843,0.842338539419,0.654289084102,56.4925003052,0.0494358766593,135.550003052,0.0,67.1275005341,1.0,97.2777786255,0.0,0.0,0.0,58.2583335241,68.4225006104,1.0,97.0972220103,0.0,0.0,135.550003052,97.4811776479,2.0,0.0,136.483500163,79.9909998576,41.6328125,0.577931470042,1584.73334757,0.0,0.595991083622,0.0,1.0,17.5471498171,91.3580010732,,3389.99932861,91.144999822,91.070409139,79.9744993846,79.8736826579,,2727.99940999,54.9635000229,54.8980356852,43.1704998016,42.7695592244,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.213001251221,92.5219987233,100.0,11.4695302645,47.9745000203,1.27799987793,6.07761955261,41.8819999695,207.0,99.0749994914,798.591664632,0.595991083622,47.9745000203,0.957461947487,95.7461954753,2.0,1.0,1.0,1340.44672648,1340.44672648,0.0,0.615747244393,0.0,1.0,17.5846176147,90.8225008647,,2460.81705729,90.6770006816,90.5227457682,80.0075003306,79.621500651,,2442.99995931,54.7909997304,54.6819712321,42.2385002772,42.3253326416,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.145500183105,100.0,11.5586973031,48.4460004171,0.722499847412,6.02592039108,41.5085004171,207.0,98.7666657766,786.141677856,0.615747244393,48.4385004044,0.9120547776,91.2054773966,2.0,1.0,1.0,1276.87668864,1276.87668864,1584.73334757,0.577969427229,2.0,0.0,5421.23583984,0.0,0.748150174816,5.69911909103,4.58854166667,5421.23583984,0.0749580341468,205.645832062,205.645832062,94.0268980662,2.0,55.267443339,43.1191050212,41.0381590525,1.0,3738.4488713,859.975123916,0.0,0.0,1.0,9.87760225932,1.0,0.0,50.4099992116,70.0968971252,1.0,98.2191759745,0.0,1.0,1.0,0.0,48.547498703,1.0,98.2380936941,0.0,1.0,0.036089505445,98.9574979146,97.9444917043,98.9574979146,2.0,0.0,114.611747788,0.0566000007093,26.3647452192,0.908347787825,841.474677346,1.0,0.0,6909.71134412,0.00690971134412,465.808213583,0.738469980624,0.169874146995,0.738469980624,0.0,0.0,2024.94251506,465.808213583,2024.94251506,0.0,0.0,0.00202494251506,0.738479077816,1.0,13.0603729401,2.0,2.0,2.0,0.0,48.4078130722,85.0851300557,70.0968971252,0.700968971252,1.0,9.91666666667,4598.42399521,140.976493008,2490.75072864,0.908344127619,2490.75072864,1.0,0.0,0.0,0.0,103.604167302,1.0,94.0416679382,,1.0,0.0,56.3083340327,102.041666031,1.0,93.8472232819,0.0,1.0,205.645832062,0.0,2095.67993164,0.000156473831074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187015187119,168493.0,3312.4407402,101.551374848,1794.19387943,0.654318979194,1794.19387943,0.187009929274,1.0,1.0,1.0,0.0,2742.07830811,2742.07830811,2742.07830811,0.0,0.0,2024.94251506,2742.07830811
2017-06-10T14:00:00.000Z,0.0,0.0360554550077,0.839522576649,0.650826048779,56.4355007807,0.0493566815495,134.564167023,0.0,66.5850013097,1.0,97.0833333333,0.0,0.0,0.0,58.1583337784,68.0549996694,1.0,96.930557251,0.0,0.0,134.564167023,97.3655605316,2.0,0.0,136.206751188,79.7712504069,44.0598958333,0.577200876862,1573.7749939,0.0,0.585531964257,0.0,1.0,17.4661704699,91.1764996847,,3382.08268229,90.9650014242,90.8917541504,79.7600002289,79.6667022705,,2741.66601562,54.9035002391,54.8508911133,43.0670000712,42.7568333944,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,93.9019991557,100.0,11.3932141463,47.8980013529,1.21049976349,6.07295644283,41.8565003077,207.0,98.6499996185,791.433334351,0.585531964257,47.8980013529,0.965851745605,96.5851751963,2.0,1.0,1.0,1352.19244385,1352.19244385,0.0,0.610975666383,0.0,1.0,17.4939689636,90.6305007935,,2439.81966146,90.483499527,90.326596578,79.7825005849,79.3848571777,,2488.99987793,54.7070000966,54.5984598796,42.3585004807,42.5212860107,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.147001266479,100.0,11.4416921933,48.1249990463,0.647500038147,6.05227673054,41.7110004425,207.0,98.0416673024,782.341664632,0.610975666383,48.1249990463,0.914592590332,91.459259669,2.0,1.0,1.0,1280.42962646,1280.42962646,1573.7749939,0.577240879018,2.0,0.0,5480.16231283,0.0,0.789549805901,5.69911909103,7.63020833333,5480.16231283,0.0862850335032,235.286664327,235.286664327,99.2469743093,2.0,55.2041753133,43.2630411784,41.0677639643,1.0,3769.81731249,793.351660775,0.0,0.0,1.0,10.1255861918,1.0,0.0,50.1108322144,69.6344140371,1.0,97.950911204,0.0,1.0,1.0,0.0,48.196665446,1.0,97.9642842611,0.0,1.0,0.0360568005693,98.3074970245,97.8854452769,98.3074970245,2.0,0.0,115.573427885,0.0566000007093,24.3222319156,0.906084178886,849.402330383,1.0,0.0,6967.68909945,0.00696768909945,429.721406551,0.748903567992,0.157605485936,0.748903567992,0.0,0.0,2041.93332926,429.721406551,2041.93332926,0.0,0.0,0.00204193332926,0.748954017957,1.0,15.1228572684,2.0,2.0,2.0,0.0,44.56778613,86.138463107,69.6344140371,0.696344140371,1.0,10.5,4561.42906075,139.842318315,2470.71230676,0.906163406757,2470.71230676,1.0,0.0,0.0,0.0,118.770833333,1.0,99.3472226461,,1.0,0.0,59.4666674932,116.515832265,1.0,99.1111125946,0.0,1.0,235.286664327,0.0,2097.72998047,0.000144351586805,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173926120566,168493.0,3276.5342959,100.450570616,1774.74504165,0.65090905512,1774.74504165,0.173863750549,1.0,1.0,1.0,0.0,2726.56376139,2726.56376139,2726.56376139,0.0,0.0,2041.93332926,2726.56376139
2017-06-10T15:00:00.000Z,0.0,0.0348603195225,0.783114119419,0.571107815259,54.735250473,0.048752983696,111.877499898,0.0,55.5583333969,1.0,91.2638893127,0.0,0.0,0.0,54.6583331426,56.3350000381,1.0,91.0972220103,0.0,0.0,111.877499898,91.5536486308,2.0,0.0,134.037000656,79.3017501831,41.9036458333,0.558186520354,1280.43333944,0.0,0.5856905345,0.0,1.0,17.0673165321,90.0590000153,,3154.58276367,89.843000412,89.807085673,79.3130003611,79.2381362915,,2491.33282471,52.7569999695,52.731552124,41.3915001551,41.1507873535,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,90.5030002594,100.0,11.2104822,48.4515002569,1.12799994151,5.85683429241,40.2635002136,207.0,87.1416670481,691.625,0.5856905345,48.4515002569,0.842913927351,84.2913913727,2.0,1.0,1.0,1180.07949829,1180.07949829,0.0,0.568185532575,0.0,1.0,16.7542764346,88.4089991252,9.09750048319,2256.09256999,88.3880004883,88.2027791341,79.2905000051,78.8879801432,,2229.49987793,52.5484997431,52.4487253825,41.3984998067,41.7049026489,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0209986368815,100.0,10.8153318564,46.9895006816,0.526000658671,5.93894445896,40.8724991481,207.0,78.3583335876,588.808329264,0.568185532575,46.9895006816,0.740060875302,74.0060882568,2.0,1.0,1.0,1036.08522542,1036.08522542,1280.43333944,0.557938514875,2.0,0.0,4929.98742676,0.0,0.852206587791,5.69911909103,26.3619791667,4929.98742676,0.0924314085402,211.866664886,211.866664886,96.6691258748,2.0,53.2297108968,42.06569163,41.0302991867,1.0,3109.2669575,708.934827954,0.0,0.0,0.0833333333333,8.75238482157,1.0,0.0,41.1999991735,70.5606155396,1.0,91.4897232056,0.0,1.0,1.0,0.0,38.7666657766,1.0,90.7738075256,0.0,1.0,0.0348311872988,79.9666665395,90.4031289419,79.9666665395,2.0,0.0,95.3225609358,0.0566000007093,21.734217184,0.901425532324,865.923476454,1.0,0.0,5746.80513436,0.00574680513436,383.996765222,0.734178455297,0.167397873521,0.734178455297,0.0,0.0,1684.14416504,383.996765222,1684.14416504,0.0,0.0,0.00168414416504,0.733946745594,1.0,21.0733970357,2.0,2.0,2.0,0.0,42.2918809255,88.2744744041,70.5606155396,0.705606155396,1.0,10.5,3829.71103296,117.40962365,2074.37495015,0.904293960233,2074.37495015,1.0,0.0,0.0,0.0,105.840832392,1.0,96.7916666667,,1.0,0.0,57.9666674932,106.02583313,1.0,96.6111119588,0.0,1.0,211.866664886,0.0,1893.83007812,0.000128991810841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185114443845,168493.0,2421.88700838,74.2491639001,1311.82266731,0.571870246918,1311.82266731,0.185307254186,1.0,1.0,1.0,0.0,2293.91662598,2293.91662598,2293.91662598,0.0,0.0,1684.14416504,2293.91662598
2017-06-10T16:00:00.000Z,0.0,0.0343216986422,0.784413512682,0.573811067522,54.652001063,0.0482443039608,111.644166311,0.0,55.2191664378,1.0,91.2916673024,0.0,0.0,0.0,54.6666663488,56.3691673279,1.0,91.1111100515,0.0,0.0,111.644166311,91.6219183604,2.0,0.0,133.714500427,79.0624993642,37.5286458333,0.55504410532,1284.32498169,0.0,0.581670721882,0.0,1.0,16.9802939097,89.755999883,,3141.24947103,89.5565007528,89.4980748494,79.0759995778,79.0006790161,,2418.99951172,53.0914996465,53.0551554362,41.4139998754,41.1501541138,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,90.5404993693,100.0,11.1234595776,48.1425008774,1.15349992116,5.85683425268,40.2604999542,207.0,86.5166676839,684.958318075,0.581670721882,48.1425008774,0.840830521356,84.0830535889,2.0,1.0,1.0,1177.1627299,1177.1627299,0.0,0.56626738301,0.0,1.0,16.7385640144,88.3460000356,9.26700019836,2257.96738688,88.315999349,88.1165237427,79.0489991506,78.6411336263,,2208.24991862,52.9040006002,52.7942606608,41.4060001373,41.6978861491,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,10.7969837983,46.9099992116,0.516999880473,5.94158021609,40.8890002569,207.0,79.375,599.366668701,0.56626738301,46.9099992116,0.755767251878,75.5767250061,2.0,1.0,1.0,1058.07415263,1058.07415263,1284.32498169,0.554917113648,2.0,0.0,4819.13562012,0.0,0.923487201333,5.69911909103,23.953125,4819.13562012,0.0858847843001,198.343331655,198.343331655,94.5664405823,2.0,53.5953725179,42.0746078491,41.0413754781,1.0,3089.94334491,750.876183694,0.0,0.0,0.0,8.43552398682,1.0,0.0,40.9291655223,70.640475591,1.0,91.3070761363,0.0,1.0,1.0,0.0,38.4883324305,1.0,90.4702351888,0.0,1.0,0.0343139399168,79.4174995422,90.3410263062,79.4174995422,2.0,0.0,94.7301459829,0.0566000007093,23.0200371193,0.899090868284,874.312121811,1.0,0.0,5711.0896305,0.0057110896305,406.71443164,0.723309775262,0.175768945593,0.723309775262,0.0,0.0,1673.67746989,406.71443164,1673.67746989,0.0,0.0,0.00167367746989,0.722976480921,1.0,19.5109598654,2.0,2.0,2.0,0.0,40.3800299962,89.3293247223,70.640475591,0.70640475591,1.0,10.5,3840.8195286,117.750183102,2080.39190153,0.899078720855,2080.39190153,1.0,0.0,0.0,0.0,100.114999771,1.0,94.7361125946,,1.0,0.0,56.6833340327,98.2283325195,1.0,94.4722226461,0.0,1.0,198.343331655,0.0,1770.4699707,0.000136623106712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195498949665,168493.0,2453.527556,75.2191861174,1328.96086881,0.574334305531,1328.96086881,0.195478146743,1.0,1.0,1.0,0.0,2313.91518148,2313.91518148,2313.91518148,0.0,0.0,1673.67746989,2313.91518148
2017-06-10T17:00:00.000Z,0.0,0.0346078782755,0.799252926607,0.597904763832,55.2700010935,0.04854804826,119.630000432,0.0,59.214167277,1.0,93.4027792613,0.0,0.0,0.0,55.9499998093,60.5925000509,1.0,93.2500006358,0.0,0.0,119.630000432,93.7385660807,2.0,0.0,134.468251228,79.1982501348,38.7369791667,0.561818759091,1384.40831502,0.0,0.593273359349,0.0,1.0,17.1507134438,90.2314999898,,3222.08274333,90.0515009562,90.0048065186,79.2064997355,79.1359151204,,2427.99951172,53.6705004374,53.6342010498,41.3945000966,41.1323318481,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.17999903361,89.661500295,100.0,11.291851759,48.6570008596,1.11749998728,5.85886172454,40.2770001094,207.0,91.7249997457,737.35832723,0.593273359349,48.6570008596,0.887765030634,88.7765026093,2.0,1.0,1.0,1242.87104289,1242.87104289,0.0,0.579816174103,0.0,1.0,16.9186526934,88.8949985504,9.64350001017,2310.08591715,88.8335005442,88.6231969198,79.1900005341,78.775080363,,2218.74991862,53.493499438,53.3744125366,41.4224996567,41.6193898519,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0614980061849,100.0,10.9821410179,47.4110008876,0.570999781291,5.93651167552,40.8514998754,207.0,83.8083337148,647.050003052,0.579816174103,47.4110008876,0.79709564209,79.7095635732,2.0,1.0,1.0,1115.93389893,1115.93389893,1384.40831502,0.56180010765,2.0,0.0,4868.14371745,0.0,1.00084076325,5.69911909103,19.7239583333,4868.14371745,0.0758817652764,186.974165599,186.974165599,92.3386224111,2.0,54.1672871908,42.0192006429,41.0671052933,1.0,3279.389675,805.984855985,0.0,0.0,0.0,8.73061815898,1.0,0.0,43.7683324814,70.4758815765,1.0,93.4817326864,0.0,1.0,1.0,0.0,41.5108324687,1.0,92.9761873881,0.0,1.0,0.0346087162582,85.2791646322,92.7308050791,85.2791646322,2.0,0.0,100.538109593,0.0566000007093,24.7095349477,0.898018717258,878.204601928,1.0,0.0,6061.24005417,0.00606124005417,436.56421622,0.720852344732,0.177165915257,0.720852344732,0.0,0.0,1776.29166667,436.56421622,1776.29166667,0.0,0.0,0.00177629166667,0.720838656028,1.0,17.1369349964,2.0,2.0,2.0,0.0,39.0653018951,89.8088061015,70.4758815765,0.704758815765,1.0,10.5,4085.37453099,125.247644541,2212.85588289,0.898018259988,2212.85588289,1.0,0.0,0.0,0.0,94.5108331045,1.0,92.4722232819,,1.0,0.0,55.3333339691,92.4633337657,1.0,92.2222232819,0.0,1.0,186.974165599,0.0,1819.01000977,0.000146650216613,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197285426311,168493.0,2720.41071751,83.4011745968,1473.51896734,0.597981526654,1473.51896734,0.197298515601,1.0,1.0,1.0,0.0,2464.15466309,2464.15466309,2464.15466309,0.0,0.0,1776.29166667,2464.15466309
2017-06-10T18:00:00.000Z,0.0,0.0347285387774,0.792298480661,0.586666794059,54.9834988912,0.0486221486272,116.419167837,0.0,57.8016672134,1.0,92.6111119588,0.0,0.0,0.0,55.450000445,58.5958331426,1.0,92.416668574,0.0,0.0,116.419167837,92.9270941416,2.0,0.0,134.141249339,79.1577504476,41.359375,0.561837212145,1345.22501628,0.0,0.584481047551,0.0,1.0,17.0528128942,89.9660008748,,3187.49940999,89.7709992727,89.7250595093,79.1630007426,79.0882949829,,2335.99951172,53.7635002136,53.7221069336,41.3149998983,41.0998865763,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.196501413981,90.5135008494,100.0,11.2016554674,48.4559993744,1.09499963125,5.85115758578,40.220000267,207.0,88.7583332062,708.683334351,0.584481047551,48.4559993744,0.865709664481,86.5709673564,2.0,1.0,1.0,1211.99353027,1211.99353027,0.0,0.578668674962,0.0,1.0,16.8860192299,88.7989997864,9.58799997965,2288.33854167,88.7405001322,88.5388615926,79.1525001526,78.7361704508,,2153.49985758,53.57300059,53.4566472371,41.3205000559,41.5427983602,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0584996541341,100.0,10.9610638618,47.4200000763,0.557500203451,5.92495536804,40.7629998525,207.0,82.7833328247,636.541671753,0.578668674962,47.4200000763,0.785482991536,78.5482978821,2.0,1.0,1.0,1099.67618815,1099.67618815,1345.22501628,0.561746448317,2.0,0.0,4675.61161296,0.0,1.07971970602,5.69911909103,20.0703125,4675.61161296,0.071735418681,171.683335622,171.683335622,89.8250954946,2.0,54.2768415971,41.9727071126,41.0378697713,1.0,3168.92081133,825.775800144,0.0,0.0,0.0,9.15095456441,1.0,0.0,42.7299989065,70.0120461782,1.0,92.6997687022,0.0,1.0,1.0,0.0,40.4216661453,1.0,92.0535697937,0.0,1.0,0.0347283050381,83.1516640981,91.8155008952,83.1516640981,2.0,0.0,97.1514029733,0.0566000007093,25.3162771497,0.903555271782,858.318946769,1.0,0.0,5857.06233589,0.00585706233589,447.284042977,0.716882874074,0.186809505252,0.716882874074,0.0,0.0,1716.45586141,447.284042977,1716.45586141,0.0,0.0,0.00171645586141,0.716839124759,1.0,17.5587848691,2.0,2.0,2.0,0.0,43.1531514254,87.3058950251,70.0120461782,0.700120461782,1.0,10.5,4008.41150615,122.888145429,2171.16861995,0.906795004381,2171.16861995,1.0,0.0,0.0,0.0,86.6691665649,1.0,89.9861125946,,1.0,0.0,53.8333339691,85.0141677856,1.0,89.7222232819,0.0,1.0,171.683335622,0.0,1811.0300293,0.000150251210138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206010734895,168493.0,2596.18179686,79.5926181042,1406.22998422,0.587316117681,1406.22998422,0.206100527373,1.0,1.0,1.0,0.0,2394.33235677,2394.33235677,2394.33235677,0.0,0.0,1716.45586141,2394.33235677
2017-06-10T19:00:00.000Z,0.0,0.0342091447345,0.779484370394,0.565713634667,54.3512503306,0.0481602199967,108.974999746,0.0,53.9433333079,1.0,90.5972232819,0.0,0.0,0.0,54.2666664124,54.9683329264,1.0,90.4444452922,0.0,0.0,108.974999746,90.9006354014,2.0,0.0,133.287750244,78.9364999135,41.34375,0.552364236015,1249.94166056,0.0,0.567848100289,0.0,1.0,16.836464564,89.3690007528,,3102.91609701,89.1604995728,89.1026051839,78.9394995372,78.8546498617,,2226.66617839,53.7019999822,53.6552225749,41.3015000025,41.1164245605,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,91.1239999135,100.0,10.9857202371,47.8589995702,1.09499994914,5.84953558445,40.2065000534,207.0,83.3583342234,653.174997965,0.567848100289,47.8589995702,0.821668570382,82.1668554942,2.0,1.0,1.0,1150.33599854,1150.33599854,0.0,0.570311734031,0.0,1.0,16.72164313,88.2829990387,9.32100105286,2225.72137451,88.2545013428,88.0500717163,78.9335002899,78.5167592367,,2068.24983724,53.5204992294,53.3999125163,41.3774998983,41.6091715495,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0284976959229,100.0,10.7940522035,46.8770014445,0.592000007629,5.92759100596,40.7854998906,207.0,79.0166664124,596.766667684,0.570311734031,46.8770014445,0.747419448126,74.7419439952,2.0,1.0,1.0,1046.38722738,1046.38722738,1249.94166056,0.552380214495,2.0,0.0,4450.40743001,0.0,1.15577572584,5.69911909103,20.515625,4450.40743001,0.0685252997338,155.041665395,155.041665395,87.0801277161,2.0,54.2248484294,42.0166575114,41.0829607646,1.0,2938.08731002,854.347834631,0.0,0.0,0.0,8.91577720642,1.0,0.0,39.9141658147,70.0237223307,1.0,90.5993143717,0.0,1.0,1.0,0.0,37.4974994659,1.0,89.7499980927,0.0,1.0,0.034212597573,77.4116649628,89.5007820129,77.4116649628,2.0,0.0,90.0746093767,0.0566000007093,26.1922262193,0.907771354444,843.486446325,1.0,0.0,5430.41670891,0.00543041670891,462.760174754,0.70326946111,0.204499280608,0.70326946111,0.0,0.0,1591.42417399,462.760174754,1591.42417399,0.0,0.0,0.00159142417399,0.703316832582,1.0,17.6104740285,2.0,2.0,2.0,0.0,47.6789976756,85.3545595805,70.0237223307,0.700237223307,1.0,9.91666666667,3792.43514465,116.266835596,2054.18434875,0.907768741717,2054.18434875,1.0,0.0,0.0,0.0,78.0300000509,1.0,87.2083346049,,1.0,0.0,52.1833343506,77.0116666158,1.0,86.9722239176,0.0,1.0,155.041665395,0.0,1623.06994629,0.000155449936907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225276847736,168493.0,2363.66227921,72.4641353482,1280.28506078,0.565773349102,1280.28506078,0.225236464345,1.0,1.0,1.0,0.0,2262.89390055,2262.89390055,2262.89390055,0.0,0.0,1591.42417399,2262.89390055
2017-06-10T20:00:00.000Z,0.0,0.0341456508909,0.771057445603,0.545133270492,53.5892512004,0.0483128973207,101.420001348,0.0,50.2125002543,1.0,88.4583346049,0.0,0.0,0.0,52.9499998093,51.207499822,1.0,88.2499993642,0.0,0.0,101.420001348,88.7536424001,2.0,0.0,132.300750415,78.7114992142,41.2135416667,0.550180200583,1154.7333374,0.0,0.559426247574,0.0,1.0,16.5923178991,88.6609992981,9.67140045166,3021.66617839,88.4435005188,88.396232605,78.7069994609,78.6171875,,2077.33285522,53.7124996185,53.6514027913,41.3374999364,41.1246922811,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,88.8814996084,100.0,10.7439986865,47.1060005824,1.13549931844,5.84831925233,40.202000618,207.0,78.3166662852,599.51667277,0.559426247574,47.1060005824,0.765206771124,76.5206756592,2.0,1.0,1.0,1071.28947957,1071.28947957,0.0,0.56203675075,0.0,1.0,16.5306766828,87.7189998627,8.99850082397,2158.22981771,87.7144997915,87.508895874,78.7159989675,78.3062642415,,1944.49993896,53.5265000661,53.3999125163,41.3399998347,41.6091715495,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,10.6124117374,46.3744999568,0.621999740601,5.91826482614,40.7180000941,207.0,75.1999994914,555.216664632,0.56203675075,46.3744999568,0.705404129028,70.540412267,2.0,1.0,1.0,987.56578064,987.56578064,1154.7333374,0.550026140566,2.0,0.0,4130.10426839,0.0,1.2410284931,5.69911909103,22.8619791667,4130.10426839,0.0661116297479,138.753336589,138.753336589,84.3922780355,2.0,54.2210591634,42.0274810791,41.1073074341,1.0,2707.58616753,834.462006199,0.0,0.0,0.0,8.91951751709,1.0,0.0,37.0966653824,69.7874819438,1.0,88.3789901733,0.0,1.0,1.0,0.0,34.5691661835,1.0,87.2797590892,0.0,1.0,0.0341431499922,71.665831248,87.0260403951,71.665831248,2.0,0.0,83.008005093,0.0566000007093,25.5825750963,0.914990828014,818.735227664,1.0,0.0,5004.38537507,0.00500438537507,451.988953634,0.698758000187,0.215353073404,0.698758000187,0.0,0.0,1466.57250977,451.988953634,1466.57250977,0.0,0.0,0.00146657250977,0.698600967725,1.0,18.2181530847,2.0,2.0,2.0,0.0,55.7033240578,81.8852962147,69.7874819438,0.697874819438,1.0,10.5,3535.94437576,108.403452592,1915.25532215,0.912535841115,1915.25532215,1.0,0.0,0.0,0.0,69.5458329519,1.0,84.5138905843,,1.0,0.0,50.6000006994,69.207499822,1.0,84.3333339691,0.0,1.0,138.753336589,0.0,1588.4699707,0.000151831679039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235994098753,168493.0,2113.3396339,64.7898520083,1144.6970176,0.545398330812,1144.6970176,0.236237161466,1.0,1.0,1.0,0.0,2098.82750448,2098.82750448,2098.82750448,0.0,0.0,1466.57250977,2098.82750448
2017-06-10T21:00:00.000Z,0.0,0.0336786052104,0.768437662503,0.531332132894,52.7372503281,0.0478960179545,94.0266653697,0.0,46.5774997075,1.0,86.3611100515,0.0,0.0,0.0,51.683333079,47.4491662979,1.0,86.1249993642,0.0,0.0,94.0266653697,86.6267344157,2.0,0.0,130.741501172,78.0042508443,41.2526041667,0.541751399898,1064.0166626,0.0,0.550817968488,0.0,1.0,16.2466444969,87.5869992574,9.39299964905,2943.33284505,87.393500646,87.328725179,78.0005009969,77.9022776286,,1935.99956258,53.7755002975,53.7042719523,41.339000384,41.1024246216,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,90.9829998016,100.0,10.4037993749,46.0545002619,1.18199952443,5.84284512202,40.1570008596,207.0,74.0416666667,552.391662598,0.550817968488,46.0545002619,0.716427873884,71.6427866618,2.0,1.0,1.0,1002.99902344,1002.99902344,0.0,0.545977052647,0.0,1.0,16.1862122218,86.6659997304,8.68800036112,2101.23697917,86.6960010529,86.4936319987,78.0080006917,77.6199467977,,1834.49993896,53.5969998042,53.4694035848,41.3370002111,41.6863937378,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,10.2663254738,45.3590008418,0.609999974569,5.91988678773,40.7270002365,207.0,70.8999996185,511.625,0.545977052647,45.3590008418,0.669248704456,66.9248714447,2.0,1.0,1.0,936.948186239,936.948186239,1064.0166626,0.541988015743,2.0,0.0,3859.39253743,0.0,1.34765446186,5.69911909103,22.1510416667,3859.39253743,0.06247915077,122.678332647,122.678332647,81.1612027486,2.0,54.2855834961,42.0701548258,41.13651975,1.0,2486.62986627,841.899876495,0.0,0.0,0.0,8.64183489482,1.0,0.0,34.4716657003,69.3586661021,1.0,86.181505839,0.0,1.0,1.0,0.0,31.6741658847,1.0,84.9464263916,0.0,1.0,0.0336961228377,66.1458320618,84.6234054565,66.1458320618,2.0,0.0,76.2340224214,0.0566000007093,25.8106021053,0.917970136652,808.685327092,1.0,0.0,4595.99560863,0.00459599560863,456.017699325,0.685778731653,0.232184547171,0.685778731653,0.0,0.0,1346.89083862,456.017699325,1346.89083862,0.0,0.0,0.00134689083862,0.68606283764,1.0,17.1527623391,2.0,2.0,2.0,0.0,58.3710276286,80.4130827586,69.3586661021,0.693586661021,1.0,10.5,3328.52974276,102.044624527,1802.90853795,0.917963278824,1802.90853795,1.0,0.0,0.0,0.0,61.9008331299,1.0,81.3472245534,,1.0,0.0,48.6416676839,60.7774995168,1.0,81.0694465637,0.0,1.0,122.678332647,0.0,1398.0,0.000153185011278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252934461026,168493.0,1927.13464659,59.0812600823,1043.83850427,0.531477551843,1043.83850427,0.252620060324,1.0,1.0,1.0,0.0,1964.03121948,1964.03121948,1964.03121948,0.0,0.0,1346.89083862,1964.03121948
2017-06-10T22:00:00.000Z,0.0,0.0321167326002,0.770840993181,0.524018539167,51.7540003459,0.045859227053,85.1641654968,0.0,42.3691663742,1.0,83.6944452922,0.0,0.0,0.0,50.1083329519,42.7950000763,1.0,83.5138880412,0.0,0.0,85.1641654968,84.0126845042,2.0,0.0,129.0479997,77.293999354,41.2135416667,0.515985344822,960.850001017,0.0,0.539359943006,0.0,1.0,15.8937194347,86.4515005747,8.97900072734,2836.24951172,86.269999822,86.1995391846,77.2909990946,77.1899058024,,1858.66625977,53.469499588,53.3934122721,41.4455010096,41.1985092163,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,95.1560001373,100.0,10.0389124552,44.8244988124,1.20300102234,5.85480686029,40.2424999873,207.0,68.4583326976,500.616666158,0.539359943006,44.8244988124,0.663063525245,66.3063529332,2.0,1.0,1.0,928.288935343,928.288935343,0.0,0.532149556275,0.0,1.0,15.81757466,85.4839998881,8.25900014242,2016.87252808,85.5559997559,85.3550542196,77.2969996134,76.9246953328,,1757.49993896,53.2805000941,53.1621144613,41.460000356,41.9002304077,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,9.87863024076,44.0959993998,0.580000559489,5.93894441923,40.8799997965,207.0,64.875,460.233334859,0.532149556275,44.0959993998,0.617713728405,61.7713724772,2.0,1.0,1.0,864.799219767,864.799219767,960.850001017,0.517385695736,2.0,0.0,3795.21516927,0.0,1.43135414521,5.69911909103,20.4765625,3795.21516927,0.0582248443515,108.051664988,108.051664988,77.8450838725,2.0,53.9952011108,42.2089920044,41.1486581167,1.0,2241.05140499,926.819641876,0.0,0.0,0.0,8.07024510701,1.0,0.0,31.3508324623,69.2207539876,1.0,83.3789927165,0.0,1.0,1.0,0.0,28.4558324814,1.0,81.7559509277,0.0,1.0,0.0322031520844,59.8066647847,81.551094691,59.8066647847,2.0,0.0,68.7051842228,0.0566000007093,28.4140355257,0.921437726816,797.198110991,1.0,0.0,4142.09712342,0.00414209712342,502.014755648,0.651860767611,0.26958657077,0.651860767611,0.0,0.0,1213.87249756,502.014755648,1213.87249756,0.0,0.0,0.00121387249756,0.653685917457,1.0,13.4072538656,2.0,2.0,2.0,0.0,63.5586649577,78.6332976023,69.2207539876,0.692207539876,1.0,10.5,3167.87104687,97.1192197485,1715.88725321,0.921447338381,1715.88725321,1.0,0.0,0.0,0.0,54.7141663233,1.0,78.0000012716,,1.0,0.0,46.650001208,53.3374996185,1.0,77.7500025431,0.0,1.0,108.051664988,0.0,1288.75,0.000168636296616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.292568614115,168493.0,1803.72858209,55.2979303572,976.99522375,0.52465547888,976.99522375,0.290584739062,1.0,1.0,1.0,0.0,1862.16529338,1862.16529338,1862.16529338,0.0,0.0,1213.87249756,1862.16529338
2017-06-10T23:00:00.000Z,0.0,0.0332184590436,0.770377179478,0.541998606875,53.0064996084,0.0472482563446,97.9083321889,0.0,48.5949996312,1.0,87.4722226461,0.0,0.0,0.0,52.3499994278,49.3683334986,1.0,87.2499980927,0.0,0.0,97.9083321889,87.7679665883,2.0,0.0,130.575001081,77.5685014725,41.34375,0.538259830053,1113.60836792,0.0,0.547078068867,0.0,1.0,16.2466444969,87.5135002136,9.71672612971,2984.16615804,87.3095010122,87.2130101522,77.5685017904,77.4451395671,,2056.33284505,53.7785002391,53.683245341,41.3959999084,41.1698786418,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,88.6040007273,100.0,10.3928514322,45.9135011037,1.15649986267,5.85379314423,40.2395000458,207.0,76.6166667938,580.550008138,0.547078068867,45.9135011037,0.757847518921,75.7847518921,2.0,1.0,1.0,1060.98652649,1060.98652649,0.0,0.54060363255,0.0,1.0,16.1451181571,86.5205001831,8.96249898275,2135.73264567,86.5310001373,86.3422088623,77.5685011546,77.1976979574,,1938.74991862,53.6105003357,53.4808731079,41.4090003967,41.8025665283,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.2079982758,45.1219997406,0.553000768026,5.93711980184,40.8559996287,207.0,73.0666662852,533.058334351,0.54060363255,45.1219997406,0.704111709595,70.4111703237,2.0,1.0,1.0,985.756393433,985.756393433,1113.60836792,0.537307580969,2.0,0.0,4105.60021973,0.0,1.46029708602,5.69911909103,9.59635416667,4097.59130859,0.0485530949609,99.9025001526,99.9025001526,74.1371409098,2.0,54.2161088423,42.1013044877,41.1863355637,1.0,2548.0236975,997.284264898,0.0,0.0,0.0,8.94875272115,1.0,0.0,35.7574987411,68.6197490692,1.0,87.1746552785,0.0,1.0,1.0,0.0,32.9683324496,1.0,85.982140859,0.0,1.0,0.0331772494671,68.7258307139,85.8042742411,68.7258307139,2.0,0.0,78.1162079329,0.0566000007093,30.5743094468,0.927101503617,778.721963644,1.0,0.0,4709.46878072,0.00470946878072,540.182138933,0.667089646693,0.261095690977,0.667089646693,0.0,0.0,1380.14499919,540.182138933,1380.14499919,0.0,0.0,0.00138014499919,0.665638799469,1.0,14.4858688238,2.0,2.0,2.0,0.0,71.0687776045,75.6085239757,68.6197490692,0.686197490692,1.0,9.91666666667,3541.36128443,108.569521834,1918.18940767,0.927152070981,1918.18940767,1.0,0.0,0.0,0.0,50.5158335368,1.0,74.305557251,,1.0,0.0,44.4416672389,49.3866669337,1.0,74.0694452922,0.0,1.0,99.9025001526,0.0,1458.43005371,0.000181457445987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281610427403,168493.0,2071.57153036,63.5093435638,1122.07319378,0.542351282542,1122.07319378,0.281314596115,1.0,1.0,1.0,0.0,2074.09133911,2068.90484064,2068.90484064,0.0,0.0,1380.14499919,2068.90484064
2017-06-11T00:00:00.000Z,0.0,0.0335507580285,0.770598575133,0.543504055662,53.0890010198,0.0474408188218,98.8466657003,0.0,49.1324993769,1.0,87.7638880412,0.0,0.0,0.0,52.5500001907,49.730000178,1.0,87.5833326976,0.0,0.0,98.8466657003,88.0570430756,2.0,0.0,130.705500921,77.6164999008,41.4895833333,0.539301590655,1123.97501628,0.0,0.547513536871,0.0,1.0,16.2575222651,87.5854994456,9.74291090532,3004.16615804,87.3755009969,87.2886683146,77.6104990641,77.4857762655,,2009.66618856,54.1009995143,54.0087636312,41.3645000458,41.1297887166,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,88.3654994965,100.0,10.4112304846,46.0110009511,1.17899990082,5.846291701,40.185500145,207.0,76.8333333333,583.83333842,0.547513536871,46.0110009511,0.761820493426,76.1820500692,2.0,1.0,1.0,1066.5486908,1066.5486908,0.0,0.542458237871,0.0,1.0,16.1789604823,86.640499115,9.0374991099,2144.73158773,86.6599998474,86.4827804565,77.6225007375,77.2595672607,,1898.24993896,53.9224999746,53.8066533407,41.3355000814,41.7272440592,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,10.2550187906,45.324499766,0.577000617981,5.92394157251,40.7584994634,207.0,73.8999996185,540.141662598,0.542458237871,45.324499766,0.711101317633,71.1101309458,2.0,1.0,1.0,995.541844686,995.541844686,1123.97501628,0.539404555026,2.0,0.0,4006.41705322,0.0,1.48053113619,5.69911909103,6.38020833333,4006.41705322,0.0407305297035,84.9200000763,84.9200000763,69.8267745972,2.0,54.5108006795,42.0268427531,41.2235596975,1.0,2543.44667878,1038.55874781,0.0,0.0,0.0,9.56621042887,1.0,0.0,36.3616657257,68.0442886353,1.0,87.6655222575,0.0,1.0,1.0,0.0,33.5624993642,1.0,86.5773798625,0.0,1.0,0.0335614513616,69.9241657257,86.2723636627,69.9241657257,2.0,0.0,77.9758876735,0.0566000007093,31.8396846836,0.930960555256,766.351644807,1.0,0.0,4701.00915502,0.00470100915502,562.5385916,0.661026597208,0.269915214183,0.661026597208,0.0,0.0,1377.66584269,562.5385916,1377.66584269,0.0,0.0,0.00137766584269,0.661337703466,1.0,13.8314977284,2.0,2.0,2.0,0.0,76.5845292409,73.4354743958,68.0442886353,0.680442886353,1.0,11.0833333333,3582.00542659,109.815572357,1940.20443429,0.930941811391,1940.20443429,1.0,0.0,0.0,0.0,42.9150002797,1.0,69.9722239176,,1.0,0.0,41.8583342234,42.0050001144,1.0,69.7638899485,0.0,1.0,84.9200000763,0.0,1455.39001465,0.000188967403296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289937792976,168493.0,2092.28571083,64.1443899452,1133.29309437,0.543772556882,1133.29309437,0.289833790926,1.0,1.0,1.0,0.0,2084.13072713,2084.13072713,2084.13072713,0.0,0.0,1377.66584269,2084.13072713
2017-06-11T01:00:00.000Z,0.0,0.0325658876404,0.769089392027,0.530974492928,52.1117499669,0.0463426697966,90.4174989065,0.0,44.848332723,1.0,85.25,0.0,0.0,0.0,51.0166664124,45.4958333969,1.0,85.0277779897,0.0,0.0,90.4174989065,85.5209522247,2.0,0.0,129.016499837,76.9047498703,41.7682291667,0.522143877436,1020.6499939,0.0,0.537812089112,0.0,1.0,15.8937195142,86.4334996541,9.33899943034,2900.83284505,86.2339992523,86.1569391886,76.894999822,76.7721328735,,1854.66625977,54.0844999949,53.9820073446,41.3449999491,41.0973358154,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,87.9769992828,100.0,10.055334727,44.8889993032,1.21650060018,5.83838482698,40.128499349,207.0,71.8166662852,530.133323669,0.537812089112,44.8889993032,0.704018245879,70.4018236796,2.0,1.0,1.0,985.62554423,985.62554423,0.0,0.528414205253,0.0,1.0,15.8272438049,85.5095005035,8.65050125122,2064.49157715,85.5650011698,85.3793411255,76.9144999186,76.5624008179,,1769.24995931,53.91350015,53.7996368408,41.321999232,41.7878850301,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,9.90553243955,44.2430019379,0.582999229431,5.92171144485,40.7390000025,207.0,68.4333337148,490.516670227,0.528414205253,44.2430019379,0.662964855376,66.2964862188,2.0,1.0,1.0,928.150797526,928.150797526,1020.6499939,0.523039330112,2.0,0.0,3767.79390462,0.0,1.46294220289,5.69911909103,6.24479166667,3767.79390462,0.0353400203314,69.0341669718,69.0341669718,65.0908829371,2.0,54.4943567912,42.0402170817,41.2600797017,1.0,2296.15588503,1070.46833268,0.0,0.0,0.0,9.33606338501,1.0,0.0,33.2891659737,67.558936437,1.0,85.0684916178,0.0,1.0,1.0,0.0,30.3683327039,1.0,83.5238081614,0.0,1.0,0.0326231623986,63.6574983597,83.345717748,63.6574983597,2.0,0.0,70.394553527,0.0566000007093,32.8179549285,0.932888644995,760.236790101,1.0,0.0,4243.94579488,0.00424394579488,579.822517972,0.636261983125,0.296625463743,0.636261983125,0.0,0.0,1243.72001139,579.822517972,1243.72001139,0.0,0.0,0.00124372001139,0.637348031004,1.0,11.6019465236,2.0,2.0,2.0,0.0,78.8885733287,72.3073202769,67.558936437,0.67558936437,1.0,10.5,3366.62421771,103.212508456,1823.54252937,0.932887446868,1823.54252937,1.0,0.0,0.0,0.0,34.7891661326,1.0,65.2222213745,,1.0,0.0,39.025001208,34.2450002035,1.0,65.041668574,0.0,1.0,69.0341669718,0.0,1305.88000488,0.000194773402625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317964899987,168493.0,1917.71925246,58.7926070034,1038.73862662,0.531397655796,1038.73862662,0.316821875495,1.0,1.0,1.0,0.0,1954.72941081,1954.72941081,1954.72941081,0.0,0.0,1243.72001139,1954.72941081
2017-06-11T02:00:00.000Z,0.0,0.0327948592938,0.770770139807,0.520527780646,51.3955001831,0.0469852487549,85.5841662089,0.0,42.4724998474,1.0,83.7083352407,0.0,0.0,0.0,50.0916665395,43.048333168,1.0,83.4861119588,0.0,0.0,85.5841662089,83.966641744,2.0,0.0,127.419000308,76.0235001246,41.5989583333,0.526066978588,959.16666158,0.0,0.517916260264,0.0,1.0,15.5492548148,85.3205006917,9.11400095622,2838.33284505,85.1270008087,85.0423787435,76.0129998525,75.8927764893,,1801.99961344,54.1084998449,53.9972991943,41.3945000966,41.2869567871,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,90.6005001068,100.0,9.6871492068,43.7325007121,1.09350045522,5.86210560799,40.3009996414,207.0,67.8749993642,494.366663615,0.517916260264,43.7325007121,0.681831265404,68.1831277212,2.0,1.0,1.0,954.563771566,954.563771566,0.0,0.516083476104,0.0,1.0,15.5129951636,84.51050059,8.54999860128,2018.3723348,84.583998998,84.4011332194,76.0340003967,75.6942927043,,1722.99997965,53.9375,53.8315149943,41.3924996058,41.8823572795,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0734984079997,100.0,9.58499876658,43.1914993922,0.600999832153,5.92799651623,40.7914997737,207.0,65.4833323161,464.799997965,0.516083476104,43.1914993922,0.643323956444,64.3323955536,2.0,1.0,1.0,900.653539022,900.653539022,959.16666158,0.526606407124,2.0,0.0,3554.25840251,0.0,1.45055538416,5.69911909103,5.18229166667,3554.25840251,0.0337966434245,61.5974992116,61.5974992116,62.7241490682,2.0,54.4949874878,42.18287913,41.3172620138,1.0,2152.92919749,997.068329073,0.0,0.0,0.0,9.36549822489,1.0,0.0,31.3549992243,66.6475016276,1.0,83.3390394847,0.0,1.0,1.0,0.0,28.4391659101,1.0,81.7797609965,0.0,1.0,0.0328268472722,59.7941649755,81.5334447225,59.7941649755,2.0,0.0,66.0035717174,0.0566000007093,30.5676893797,0.935777531894,751.156148057,1.0,0.0,3979.22234892,0.00397922234892,540.065176619,0.639584554805,0.296205515772,0.639584554805,0.0,0.0,1166.14082845,540.065176619,1166.14082845,0.0,0.0,0.00116614082845,0.640226130684,1.0,12.2637618455,2.0,2.0,2.0,0.0,82.1353371938,70.5527038574,66.6475016276,0.666475016276,1.0,9.91666666667,3149.99752656,96.5712610971,1706.20600507,0.935790070577,1706.20600507,1.0,0.0,0.0,0.0,31.0783336957,1.0,62.7500009537,,1.0,0.0,37.5416676203,30.5191664696,1.0,62.5694459279,0.0,1.0,61.5974992116,0.0,1224.80993652,0.000181418156123,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.316529876823,168493.0,1752.90522513,53.7398098719,949.466593613,0.520746854722,949.466593613,0.315844242309,1.0,1.0,1.0,0.0,1823.27859497,1823.27859497,1823.27859497,0.0,0.0,1166.14082845,1823.27859497
2017-06-11T03:00:00.000Z,0.0,0.032367357234,0.769257718754,0.531970052146,51.8815015157,0.0459913816427,90.2466665904,0.0,44.798333168,1.0,85.2083326976,0.0,0.0,0.0,50.9666662216,45.407500267,1.0,84.9444452922,0.0,0.0,90.2466665904,85.4490038554,2.0,0.0,127.91100057,76.029499054,41.6901041667,0.518346859236,1018.37501017,0.0,0.521299257267,0.0,1.0,15.6677022775,85.7195002238,9.48000144958,2903.33284505,85.5020008087,85.4206822713,76.0219993591,75.8927764893,,1934.66626994,53.9584995906,53.8431371053,41.3674996694,41.1183344523,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,87.5270004272,100.0,9.82668185234,44.1345011393,1.22549978892,5.8410204649,40.1419998805,207.0,71.6500008901,529.283325195,0.521299257267,44.1345011393,0.725249840873,72.5249843597,2.0,1.0,1.0,1015.34977722,1015.34977722,0.0,0.520858113338,0.0,1.0,15.5915574233,84.7519989014,8.78100077311,2065.61642456,84.8179995219,84.6381734212,76.0369987488,75.6994018555,,1822.24992879,53.7784996033,53.6823323568,41.4180005391,41.8274612427,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,9.66680494944,43.3999989827,0.653500556946,5.9247525533,40.7644999822,207.0,68.3749996821,489.091667175,0.520858113338,43.3999989827,0.670523529053,67.0523525874,2.0,1.0,1.0,938.732940674,938.732940674,1018.37501017,0.518895604374,2.0,0.0,3848.30733236,0.0,1.41490047177,5.69911909103,5.71614583333,3848.30733236,0.0379224657093,74.4475015004,74.4475015004,66.7217362722,2.0,54.2893803914,42.0389404297,41.3541065852,1.0,2301.5836612,1097.78653513,0.0,0.0,0.0,9.83191680908,1.0,0.0,33.2433327039,66.19008255,1.0,85.01141421,0.0,1.0,1.0,0.0,30.3474993706,1.0,83.5297597249,0.0,1.0,0.0324053810346,63.5908314387,83.3354969025,63.5908314387,2.0,0.0,70.56095594,0.0566000007093,33.6554645581,0.937193319202,746.738509123,1.0,0.0,4253.97786107,0.00425397786107,594.619507708,0.634542560877,0.302657813853,0.634542560877,0.0,0.0,1246.65998332,594.619507708,1246.65998332,0.0,0.0,0.00124665998332,0.635221625368,1.0,11.356395259,2.0,2.0,2.0,0.0,83.5857639313,69.6628863017,66.19008255,0.6619008255,1.0,10.5,3399.37019633,104.216420498,1841.27949103,0.937200374729,1841.27949103,1.0,0.0,0.0,0.0,37.7016671499,1.0,66.8333352407,,1.0,0.0,39.9916671117,36.7458337148,1.0,66.6527786255,0.0,1.0,74.4475015004,0.0,1306.7199707,0.000199743992677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322938212589,168493.0,1931.15651165,59.204560681,1046.01696005,0.532416448298,1046.01696005,0.322217677904,1.0,1.0,1.0,0.0,1964.65936279,1964.65936279,1964.65936279,0.0,0.0,1246.65998332,1964.65936279
2017-06-11T04:00:00.000Z,0.0,0.0322107106484,0.779475776917,0.511570627801,50.0462516149,0.0461198925384,76.2600002289,0.0,37.8724994659,1.0,80.6111106873,0.0,0.0,0.0,48.2249997457,38.3658329646,1.0,80.3749987284,0.0,0.0,76.2600002289,80.8475755056,2.0,0.0,124.827000936,74.780749321,41.6380208333,0.510407057764,843.766682943,0.0,0.505447651023,0.0,1.0,15.0138237476,83.5685005188,8.62950134277,2711.24951172,83.3885002136,83.3187154134,74.7589988708,74.6470743815,,1655.66626994,53.7695004145,53.6475779215,41.2565002441,41.1285120646,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,92.3480002085,100.0,9.17746639252,42.1319999695,1.15050029755,5.83635743459,40.1059999466,207.0,61.4166663488,436.33333842,0.505447651023,42.1319999695,0.616549678984,61.654967308,2.0,1.0,1.0,863.169550578,863.169550578,0.0,0.501175631776,0.0,1.0,14.9727297624,82.7705001831,8.07450167338,1916.7600708,82.8770014445,82.7002894084,74.8024997711,74.4689941406,,1585.24992879,53.6015005112,53.5038274129,41.2949994405,41.8198013306,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.106501261393,100.0,9.06683222453,41.582002004,0.665498733521,5.90589769681,40.629500707,207.0,59.3083327611,407.433334351,0.501175631776,41.582002004,0.580514341082,58.0514348348,2.0,1.0,1.0,812.720077515,812.720077515,843.766682943,0.5102379414,2.0,0.0,3287.63067627,0.0,1.39008676012,5.69911909103,7.92708333333,3287.63067627,0.0345432663736,57.165834109,57.165834109,61.592203776,2.0,54.1495666504,42.0803400675,41.3996407191,1.0,1902.39987251,959.847319706,0.0,0.0,0.0,9.02954673767,1.0,0.0,28.1174995104,65.7294521332,1.0,80.2739709218,0.0,1.0,1.0,0.0,25.1308328311,1.0,78.3214263916,0.0,1.0,0.032203802805,53.2483320236,78.0396200816,53.2483320236,2.0,0.0,58.3229520818,0.0566000007093,29.4265837808,0.937838496088,744.733461324,1.0,0.0,3516.17326669,0.00351617326669,519.904300567,0.623329038981,0.314497869773,0.623329038981,0.0,0.0,1030.44083659,519.904300567,1030.44083659,0.0,0.0,0.00103044083659,0.623110021154,1.0,10.452001733,2.0,2.0,2.0,0.0,83.8399868011,69.2490164439,65.7294521332,0.657294521332,1.0,10.5,2862.24719222,87.7495358626,1550.34513716,0.937826908755,1550.34513716,1.0,0.0,0.0,0.0,28.927500089,1.0,61.7638912201,,1.0,0.0,36.9166676203,28.2383332253,1.0,61.5277792613,0.0,1.0,57.165834109,0.0,1125.04003906,0.000174645734724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33534745787,168493.0,1561.47256937,47.8709503488,845.77649733,0.511622824479,845.77649733,0.335589282775,1.0,1.0,1.0,0.0,1653.12503052,1653.12503052,1653.12503052,0.0,0.0,1030.44083659,1653.12503052
2017-06-11T05:00:00.000Z,0.0,0.0314506867562,0.776352690809,0.5135206191,50.0365012487,0.0451612322833,76.7666670481,0.0,38.0324996312,1.0,80.6805553436,0.0,0.0,0.0,48.3500000636,38.734167099,1.0,80.5833339691,0.0,0.0,76.7666670481,81.0092048645,2.0,0.0,124.355250359,74.3187491099,41.6484375,0.500628386738,850.983317057,0.0,0.496680810991,0.0,1.0,14.9255924225,83.2444992065,8.77350171407,2712.91617839,83.0720005035,82.9798329671,74.2984987895,74.1734288534,,1658.99960327,54.2074995041,54.0852050781,41.4320001602,41.3187713623,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,89.6195004781,100.0,9.06612253189,41.6400003433,1.15049966176,5.85946989059,40.2815004985,207.0,61.7666667302,438.600001017,0.496680810991,41.6400003433,0.630787320818,63.078731219,2.0,1.0,1.0,883.102249146,883.102249146,0.0,0.49326707483,0.0,1.0,14.8917503357,82.4780012767,8.22750027974,1919.38476562,82.5664997101,82.3852971395,74.3389994303,73.9963607788,,1586.49994914,54.0394999186,53.9488220215,41.3939994176,41.9793828328,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0869979858398,100.0,8.96638957659,41.1709998449,0.624999682109,5.92536079884,40.7689997355,207.0,59.9416662852,412.383328756,0.49326707483,41.1725002925,0.597166442871,59.7166452408,2.0,1.0,1.0,836.03302002,836.03302002,850.983317057,0.500633488117,2.0,0.0,3310.3844401,0.0,1.37638632818,5.69911909103,6.81510416667,3310.3844401,0.0313214184581,53.1958335241,53.1958335241,60.0,2.0,54.5474955241,42.224281311,41.4355417887,1.0,1909.72159814,1034.87440704,0.0,0.0,0.0,9.49510065715,1.0,0.0,28.2241660754,64.8033981323,1.0,80.3481705983,0.0,1.0,1.0,0.0,25.2366660436,1.0,78.3690465291,0.0,1.0,0.0314538579414,53.4608313243,78.1751327515,53.4608313243,2.0,0.0,58.5474183779,0.0566000007093,31.7267317583,0.939887383526,738.394178573,1.0,0.0,3529.70588741,0.00352970588741,560.542956904,0.60853524756,0.32976406304,0.60853524756,0.0,0.0,1034.40667216,560.542956904,1034.40667216,0.0,0.0,0.00103440667216,0.608538597822,1.0,9.13460021887,2.0,2.0,2.0,0.0,85.3895700628,67.901823564,64.8033981323,0.648033981323,1.0,11.0833333333,2936.72559136,90.0328623951,1590.68659482,0.935791393097,1590.68659482,1.0,0.0,0.0,0.0,26.8808333079,1.0,60.1666717529,,1.0,0.0,35.9333343506,26.3150002162,1.0,59.8888905843,0.0,1.0,53.1958335241,0.0,1081.30004883,0.000188297031677,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352390570668,168493.0,1611.7657905,49.4128181591,873.017977736,0.513591245594,873.017977736,0.352347150588,1.0,1.0,1.0,0.0,1699.83033244,1699.83033244,1699.83033244,0.0,0.0,1034.40667216,1699.83033244
