timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-11T06:00:00.000Z,0.0,0.0312361576741,0.774326595122,0.514684112317,50.0830011368,0.0447972629086,77.4499994914,0.0,38.451666832,1.0,80.9583346049,0.0,0.0,0.0,48.4750000636,38.9983332952,1.0,80.7916692098,0.0,0.0,77.4499994914,81.2043183645,2.0,0.0,124.209001223,74.1260000865,41.6770833333,0.496521318912,858.475006104,0.0,0.490957307037,0.0,1.0,14.9014194012,83.1650009155,8.87550099691,2719.16617839,82.9805011749,82.8920898438,74.105000178,73.9766082764,,1707.99960327,54.1115001043,53.9794642131,41.4470001856,41.3283157349,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,87.3274993896,100.0,9.03951660792,41.5335009893,1.14599990845,5.86190287272,40.3010002772,207.0,62.2500003179,442.400001526,0.490957307037,41.5335009893,0.643798955282,64.3798952103,2.0,1.0,1.0,901.318537394,901.318537394,0.0,0.491501931359,0.0,1.0,14.8603253365,82.3700002035,8.31000010173,1922.00946045,82.4570000966,82.2824249268,74.1469999949,73.8069178263,,1622.49995931,53.9404996236,53.8512751261,41.4179999034,41.9812978109,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0869998931885,100.0,8.9325316747,41.0390001933,0.629500389099,5.92779378096,40.7884995143,207.0,60.3083333969,416.075002035,0.491501931359,41.0390001933,0.604676459176,60.4676465988,2.0,1.0,1.0,846.547042847,846.547042847,858.475006104,0.496546772978,2.0,0.0,3396.7321167,0.0,1.35336400072,5.69911909103,5.5390625,3396.7321167,0.0312260932511,53.9858338038,53.9858338038,60.0518875122,2.0,54.4190724691,42.2026189168,41.4696521759,1.0,1927.26820754,1076.58424323,0.0,0.0,0.0,9.77573649089,1.0,0.0,28.4974994659,64.3292636871,1.0,80.610727946,0.0,1.0,1.0,0.0,25.5091660817,1.0,78.7440452576,0.0,1.0,0.0312375204016,54.0066652298,78.4415454865,54.0066652298,2.0,0.0,59.0853547362,0.0566000007093,33.0054538676,0.941041754998,734.839426017,1.0,0.0,3562.13698657,0.00356213698657,583.135220035,0.603772954811,0.337271401611,0.603772954811,0.0,0.0,1043.91084798,583.135220035,1043.91084798,0.0,0.0,0.00104391084798,0.603692462047,1.0,8.71767718049,2.0,2.0,2.0,0.0,86.2968209585,67.1213728587,64.3292636871,0.643292636871,1.0,10.5,3003.85245077,92.0908086038,1627.04606802,0.941044356422,1627.04606802,1.0,0.0,0.0,0.0,27.4674998919,1.0,60.2083381017,,1.0,0.0,35.9250014623,26.518333594,1.0,59.8750025431,0.0,1.0,53.9858338038,0.0,1058.33996582,0.000195886202202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35840117345,168493.0,1642.91175156,50.3676775557,889.888284886,0.514690004665,889.888284886,0.358364672732,1.0,1.0,1.0,0.0,1728.97914632,1728.97914632,1728.97914632,0.0,0.0,1043.91084798,1728.97914632
2017-06-11T07:00:00.000Z,0.0,0.0317150451698,0.770505976594,0.533648588763,51.5994997025,0.0456325767392,89.8225008647,0.0,44.6300001144,1.0,84.9027773539,0.0,0.0,0.0,50.8416674932,45.2049999237,1.0,84.7361125946,0.0,0.0,89.8225008647,85.214457194,2.0,0.0,126.757499695,75.1579999924,41.703125,0.512239095829,1010.94999695,0.0,0.516719506391,0.0,1.0,15.4066344102,84.9200000763,9.56399917603,2875.83284505,84.7249997457,84.589688619,75.1610005697,75.01024882,,1871.66626994,54.4969997406,54.3616638184,41.4979998271,41.2589619954,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,87.0380007426,100.0,9.55101672808,43.2269999186,1.24499988556,5.85561780135,40.2529999415,207.0,71.1666679382,524.458335876,0.516719506391,43.2269999186,0.724181990851,72.4181969961,2.0,1.0,1.0,1013.85478719,1013.85478719,0.0,0.508961489551,0.0,1.0,15.3703750769,84.019999822,8.91000048319,2045.36896769,84.0649998983,83.879119873,75.1549994151,74.8134358724,,1781.49992879,54.3320000966,54.2420781453,41.4660002391,41.9353383382,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,9.43791818619,42.5989996592,0.646000226339,5.93245681127,40.8200000127,207.0,68.2166665395,486.491671244,0.508961489551,42.5989996592,0.682203910464,68.2203906377,2.0,1.0,1.0,955.08547465,955.08547465,1010.94999695,0.513495687827,2.0,0.0,3753.79164632,0.0,1.30009270798,5.69911909103,4.81770833333,3753.79164632,0.033679117452,66.3883320491,66.3883320491,64.2148653666,2.0,54.765759786,42.1491241455,41.3976284663,1.0,2270.37061001,1151.58324563,0.0,0.0,0.0,9.66828409831,1.0,0.0,32.7424987157,65.4927164714,1.0,84.5490849813,0.0,1.0,1.0,0.0,29.8499994278,1.0,83.0297590892,0.0,1.0,0.031796411801,62.5924984614,82.9046611786,62.5924984614,2.0,0.0,69.6040397232,0.0566000007093,35.3047408296,0.938629330492,742.286388735,1.0,0.0,4196.28731044,0.00419628731044,623.758664085,0.623104742202,0.316052796945,0.623104742202,0.0,0.0,1229.75333659,623.758664085,1229.75333659,0.0,0.0,0.00122975333659,0.624608367682,1.0,9.8908772053,2.0,2.0,2.0,0.0,84.397478277,68.7293139371,65.4927164714,0.654927164714,1.0,9.91666666667,3431.25087428,105.193804527,1858.54775988,0.941709112171,1858.54775988,1.0,0.0,0.0,0.0,33.5674997965,1.0,64.2500006358,,1.0,0.0,38.4166673024,32.8208330472,1.0,64.0277786255,0.0,1.0,66.3883320491,0.0,1321.30004883,0.000209532389058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335616160935,168493.0,1947.74627666,59.7131625179,1055.00285812,0.534560276742,1055.00285812,0.333871000367,1.0,1.0,1.0,0.0,1973.59007772,1973.59007772,1973.59007772,0.0,0.0,1229.75333659,1973.59007772
2017-06-11T08:00:00.000Z,0.0,0.0335997538934,0.778693089943,0.561614408148,53.5652507146,0.0474776980384,106.25833257,0.0,52.670832634,1.0,89.8055540721,0.0,0.0,0.0,53.7583335241,53.5874999364,1.0,89.5972226461,0.0,0.0,106.25833257,90.0764904022,2.0,0.0,130.770750364,77.205499649,41.7161458333,0.546415430509,1214.54996745,0.0,0.550218766925,0.0,1.0,15.9843681653,87.6260000865,9.87750244141,3076.66611735,87.4430007935,87.2886657715,77.2189992269,77.0406977336,,2116.99952189,54.4730002085,54.3438313802,41.4830001195,41.213780721,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,88.6054999034,100.0,10.12510101,45.9600006739,1.20150057475,5.85926719507,40.2814995448,207.0,81.3499997457,631.674992879,0.550218766925,45.9600006739,0.818840528216,81.8840554555,2.0,1.0,1.0,1146.3767395,1146.3767395,0.0,0.548034325138,0.0,1.0,16.2019246419,86.672000885,9.46349906921,2193.85040283,86.6554991404,86.4655253092,77.1920000712,76.8449656169,,1988.24989827,54.3095000585,54.2204081217,41.4944998423,41.8242696126,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.0165017445882,100.0,10.2654129664,45.1609992981,0.644500096639,5.93651163578,40.8499997457,207.0,77.9166666667,582.875005086,0.548034325138,45.1609992981,0.758623857044,75.8623860677,2.0,1.0,1.0,1062.07339986,1062.07339986,1214.54996745,0.542257505948,2.0,0.0,4219.36914062,0.0,1.19761020487,5.69911909103,4.796875,4207.06405362,0.0402543005869,90.4749991099,90.4749991099,70.851606369,2.0,54.7413135875,42.0693414862,41.1932729085,1.0,2743.39317747,1108.53153059,0.0,0.0,0.0,9.97471237183,1.0,0.0,38.6849988302,67.2442868551,1.0,89.5376688639,0.0,1.0,1.0,0.0,35.9991658529,1.0,88.5357119242,0.0,1.0,0.0333458233693,74.684164683,88.4337914785,74.684164683,2.0,0.0,84.1057609091,0.0566000007093,33.9848799793,0.934442376147,755.355529891,1.0,0.0,5070.56686137,0.00507056686137,600.439568081,0.668523804513,0.270132521412,0.668523804513,0.0,0.0,1485.96748861,600.439568081,1485.96748861,0.0,0.0,0.00148596748861,0.665247961879,1.0,12.7719635632,2.0,2.0,2.0,0.0,80.52168482,71.3616874001,67.2442868551,0.672442868551,1.0,10.5,3834.24273466,117.548554599,2076.82956053,0.934347493993,2076.82956053,1.0,0.0,0.0,0.0,45.6416660945,1.0,70.8888899485,,1.0,0.0,42.4166676203,44.8333330154,1.0,70.6944459279,0.0,1.0,90.4749991099,0.0,1703.69995117,0.000201699061559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289113550525,168493.0,2309.11051794,70.7917110569,1250.73692879,0.562695628602,1250.73692879,0.290094312429,1.0,1.0,1.0,0.0,2230.90037028,2222.75927734,2222.75927734,0.0,0.0,1485.96748861,2222.75927734
2017-06-11T09:00:00.000Z,0.0,0.0354336938435,0.817343647403,0.622839564801,55.792749087,0.0495288512738,128.561665217,0.0,63.7124993006,1.0,95.6388924917,0.0,0.0,0.0,57.2749999364,64.971666654,1.0,95.4583346049,0.0,0.0,128.561665217,95.9318173726,2.0,0.0,135.146248817,79.3534997304,41.78125,0.576245779906,1495.82500203,0.0,0.593285258164,0.0,1.0,16.8280043602,90.5914999644,,3318.74938965,90.4054991404,90.2546844482,79.3579998016,79.1828994751,,2378.33284505,54.7714999517,54.6476872762,41.4935000738,41.1883290609,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.186000823975,89.9584992727,100.0,10.9622495174,48.9119990667,1.15799999237,5.86575488249,40.3355000814,207.0,96.3166662852,780.166656494,0.593285258164,48.9119990667,0.939425869896,93.9425868988,2.0,1.0,1.0,1315.19621785,1315.19621785,0.0,0.59561752696,0.0,1.0,17.1470872561,89.5970001221,,2371.57816569,89.481499354,89.3151601156,79.3489996592,78.9849319458,,2186.49987793,54.6020002365,54.5111160278,41.4135004679,41.6104482015,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,11.2245648702,48.0679988861,0.667000134786,5.92252242565,40.7465003332,207.0,90.5083344777,715.658335368,0.59561752696,48.0679988861,0.858207600911,85.8207581838,2.0,1.0,1.0,1201.49064128,1201.49064128,1495.82500203,0.576249898978,2.0,0.0,4751.4576416,0.0,1.01939150194,5.69911909103,5.296875,4751.4576416,0.0473725380526,122.968332926,122.968332926,78.5598360697,2.0,55.0637308757,41.951693217,41.0975710551,1.0,3396.10796248,1050.51026847,0.0,0.0,0.0,10.0948206584,1.0,0.0,47.1066656113,69.2631791433,1.0,95.8961168925,0.0,1.0,1.0,0.0,44.8724988302,1.0,95.7499993642,0.0,1.0,0.0354349577287,91.9791641235,95.4044876099,91.9791641235,2.0,0.0,104.116408344,0.0566000007093,32.2060892321,0.927844706676,776.336723309,1.0,0.0,6276.96847598,0.00627696847598,569.012170115,0.708646605772,0.219204025403,0.708646605772,0.0,0.0,1839.51249186,569.012170115,1839.51249186,0.0,0.0,0.00183951249186,0.708607713381,1.0,12.6015747686,2.0,2.0,2.0,0.0,74.5145155589,75.1918786367,69.2631791433,0.692631791433,1.0,9.91666666667,4446.61823094,136.322497576,2408.52466198,0.927850631175,2408.52466198,1.0,0.0,0.0,0.0,61.865000089,1.0,78.6388912201,,1.0,0.0,47.0750001272,60.9766670863,1.0,78.4583333333,0.0,1.0,122.968332926,0.0,1864.14990234,0.000191142001342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236249260428,168493.0,2985.0650818,91.5148335755,1616.8698309,0.62287661688,1616.8698309,0.23622677788,1.0,1.0,1.0,0.0,2595.81077067,2595.81077067,2595.81077067,0.0,0.0,1839.51249186,2595.81077067
2017-06-11T10:00:00.000Z,0.0,0.036368905785,0.838594761687,0.649636525686,56.4722496668,0.0518257357084,141.062497457,0.0,69.7024993896,1.0,98.4999987284,0.0,0.0,0.0,58.9916667938,71.2458337148,1.0,98.3194440206,0.0,0.0,141.062497457,98.8174730937,2.0,0.0,136.972500165,80.5002504985,41.7161458333,0.577787381184,1572.08330282,0.0,0.590725817141,0.0,1.0,17.1446700096,91.6805006663,,3421.2493693,91.4810002645,91.3476308187,80.4980010986,80.3289133708,,2698.66601562,55.0309998194,54.912689209,43.0714995066,42.6944758097,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,91.4105008443,100.0,11.0754822095,48.4095007579,1.23899968465,6.06918776035,41.832499822,207.0,98.133333842,792.966664632,0.590725817141,48.4095007579,0.959302833194,95.9302832286,2.0,1.0,1.0,1343.02396647,1343.02396647,0.0,0.60922236665,0.0,1.0,17.6801007589,91.1314996084,,2458.9422404,90.9829998016,90.8166529338,80.5024998983,80.1279424032,,2472.49987793,54.8524999619,54.7559254964,42.4200003942,42.5908610026,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.148499806722,100.0,11.6255029837,48.5644995372,0.686500231425,6.05459793409,41.7320000331,207.0,97.7166678111,779.116663615,0.60922236665,48.5629994075,0.913468082973,91.346810023,2.0,1.0,1.0,1278.85531616,1278.85531616,1572.08330282,0.577792813898,2.0,0.0,5411.90096029,0.0,0.86132868131,5.69911909103,4.5703125,5411.90096029,0.0773542488272,211.052497864,211.052497864,94.8405081431,2.0,55.287050883,43.2031656901,41.0351928075,1.0,3734.96412748,897.716594732,0.0,0.0,0.0,9.78814570109,1.0,0.0,50.3533325195,70.7098553975,1.0,98.2362995148,0.0,1.0,1.0,0.0,48.6016658147,1.0,98.3452377319,0.0,1.0,0.0363651123359,98.9549986521,98.1108811696,98.9549986521,2.0,0.0,114.50491402,0.0566000007093,27.5218068999,0.922254516932,794.495225809,1.0,0.0,6903.27055151,0.00690327055151,486.250999205,0.743532893019,0.178711707532,0.743532893019,0.0,0.0,2023.05499268,486.250999205,2023.05499268,0.0,0.0,0.00202305499268,0.743297586838,1.0,14.4351627987,2.0,2.0,2.0,0.0,69.6484985352,78.2133668264,70.7098553975,0.707098553975,1.0,10.5,4632.68072221,142.02672092,2509.30599188,0.922244600551,2509.30599188,1.0,0.0,0.0,0.0,106.490832647,1.0,94.8194446564,,1.0,0.0,56.7666680018,104.561665853,1.0,94.6111132304,0.0,1.0,211.052497864,0.0,2125.19995117,0.000163340951255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193779077075,168493.0,3264.1125864,100.069751222,1768.01678388,0.649798764237,1768.01678388,0.194024165103,1.0,1.0,1.0,0.0,2720.86818441,2720.86818441,2720.86818441,0.0,0.0,2023.05499268,2720.86818441
2017-06-11T11:00:00.000Z,0.0,0.0371445266824,0.838303707837,0.649369647957,56.4977506002,0.0536131257982,145.839162191,0.0,72.0816656748,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216657003,1.0,99.5,0.0,0.0,145.839162191,100.0,2.0,0.0,137.43599987,80.9382492701,41.9505208333,0.582069597641,1583.44166056,0.0,0.600894001763,0.0,1.0,17.7030653954,91.9789994558,,3462.49932861,91.7795003255,91.6566314697,80.9284992218,80.7816111247,,2735.9993693,54.8929999669,54.8031183879,43.2109998067,42.8599141439,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,91.464501063,100.0,11.6118657589,48.5685005188,1.21800041199,6.0911996762,41.9929993947,207.0,99.3333326976,800.116663615,0.600894001763,48.5685005188,0.951259431385,95.1259422302,2.0,1.0,1.0,1331.76320394,1331.76320394,0.0,0.615222628115,0.0,1.0,17.7900880178,91.4629999797,,2486.31382243,91.3129990896,91.1520894368,80.9479993184,80.5610402425,,2491.24991862,54.705499649,54.60546875,42.4365008672,42.6004333496,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.150000890096,100.0,11.7307151159,48.8764982224,0.682001749674,6.05937278271,41.7544991175,207.0,98.616666158,783.325007121,0.615222628115,48.8764982224,0.909673076811,90.967309316,2.0,1.0,1.0,1273.54230754,1273.54230754,1583.44166056,0.582098854358,2.0,0.0,5496.49833171,0.0,0.744665722052,5.69911909103,9.00520833333,5496.49833171,0.0855114533985,232.630833944,232.630833944,98.8474133809,2.0,55.1763381958,43.3012517293,40.9851140976,1.0,3808.65981748,802.270212781,0.0,0.0,1.0,9.59152158101,1.0,0.0,51.3649988174,71.3369776408,1.0,98.8241996765,0.0,1.0,1.0,0.0,49.6858320236,1.0,99.0297609965,0.0,1.0,0.0371469039813,101.04666392,98.7181332906,101.04666392,2.0,0.0,116.764244595,0.0566000007093,24.5956530237,0.918075294012,808.355978712,1.0,0.0,7039.48103953,0.00703948103953,434.552168119,0.758344054685,0.159740400894,0.758344054685,0.0,0.0,2062.97249349,434.552168119,2062.97249349,0.0,0.0,0.00206297249349,0.758380159736,1.0,16.7747267698,2.0,2.0,2.0,0.0,64.7969058355,80.3531653086,71.3369776408,0.713369776408,1.0,11.6666666667,4610.93003026,141.359897619,2497.52466161,0.918084455579,2497.52466161,1.0,0.0,0.0,0.0,117.253334045,1.0,98.9583339691,,1.0,0.0,59.2583344777,115.377500534,1.0,98.7638912201,0.0,1.0,232.630833944,0.0,2118.58007812,0.000145974331419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173993144011,168493.0,3261.49550345,99.9895178249,1766.59923272,0.64939790975,1766.59923272,0.173938335091,1.0,1.0,1.0,0.0,2720.36482747,2720.36482747,2720.36482747,0.0,0.0,2062.97249349,2720.36482747
2017-06-11T12:00:00.000Z,0.0,0.0373753001849,0.834442411857,0.644607856529,56.4212500254,0.053917351427,145.511666616,0.0,71.789999644,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7216663361,1.0,99.5,0.0,0.0,145.511666616,100.0,2.0,0.0,137.420999845,80.9997498194,42.96875,0.586442198189,1582.76665243,0.0,0.61097873716,0.0,1.0,17.7816274961,92.0074996948,,3457.49932861,91.7929999034,91.6947784424,80.9884993235,80.8628794352,,2717.33272298,54.4984998703,54.4291915894,42.8659995397,42.5048548381,41.4041748047,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,91.3655001322,100.0,11.7344193459,48.9270003637,1.20299975077,6.04720826944,41.6629997889,207.0,99.3500003815,804.491658529,0.61097873716,48.9270003637,0.94076088315,94.0760892232,2.0,1.0,1.0,1317.06523641,1317.06523641,0.0,0.618535430664,0.0,1.0,17.7598718007,91.4074993134,,2480.68953451,91.255999883,91.0856450399,81.0110003153,80.6127039591,,2406.74993896,54.3229996363,54.2076568604,41.7749993006,41.9519348145,41.4041748047,1.0,0.0,99.9981155396,1.0,0.0,0.151499430339,100.0,11.7840286096,49.4810005824,0.63099861145,5.97584338983,41.1440006892,207.0,97.4083328247,778.275004069,0.618535430664,49.4810005824,0.898783743722,89.8783747355,2.0,1.0,1.0,1258.29724121,1258.29724121,1582.76665243,0.586493535562,2.0,0.0,5392.06424967,0.0,0.76381632189,5.69911909103,10.9088541667,5392.06424967,0.0822039798697,221.865833282,221.865833282,97.2537676493,2.0,54.8397750854,42.8267695109,40.9838209152,1.0,3786.58854005,759.816766034,0.0,0.0,1.0,9.3488705953,1.0,0.0,51.4233322144,71.6396287282,1.0,98.7557061513,0.0,1.0,1.0,0.0,49.4499985377,1.0,98.809521993,0.0,1.0,0.037379056536,100.873332342,98.5954392751,100.873332342,2.0,0.0,116.087592922,0.0566000007093,23.2941336239,0.912918256606,825.743676365,1.0,0.0,6998.68707357,0.00699868707357,411.557126007,0.759937176718,0.152488975735,0.759937176718,0.0,0.0,2051.01751709,411.557126007,2051.01751709,0.0,0.0,0.00205101751709,0.760052283605,1.0,17.6122835154,2.0,2.0,2.0,0.0,58.6660817464,82.9043031172,71.6396287282,0.716396287282,1.0,10.5,4544.27673247,139.316469657,2461.42169454,0.911998965234,2461.42169454,1.0,0.0,0.0,0.0,111.848332087,1.0,97.3750019073,,1.0,0.0,58.3083340327,110.017499288,1.0,97.1805559794,0.0,1.0,221.865833282,0.0,2106.58007812,0.00013824985978,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167203013981,168493.0,3212.10448672,98.4753094066,1739.84643414,0.644642952129,1739.84643414,0.167129619826,1.0,1.0,1.0,0.0,2698.93035889,2698.93035889,2698.93035889,0.0,0.0,2051.01751709,2698.93035889
2017-06-11T13:00:00.000Z,0.0,0.0377380323427,0.827551721439,0.635975610964,56.3162501653,0.0547996076865,145.703332265,0.0,71.9333324432,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8091659546,1.0,99.5,0.0,0.0,145.703332265,100.0,2.0,0.0,137.367749532,81.0514993668,42.7604166667,0.58614184391,1558.58331299,0.0,0.609770274648,0.0,1.0,17.7502026558,92.0075009664,,3450.83272298,91.8094997406,91.7246602376,81.0469996134,80.9301757812,,2683.99940999,54.219499588,54.1635538737,42.5690002441,42.1892496745,41.2781801224,1.0,0.0,99.9981231689,1.0,0.0,0.198001225789,91.3745002747,100.0,11.7431372007,49.2404994965,1.21950054169,6.00706553459,41.3449999491,207.0,98.1166674296,794.366653442,0.609770274648,49.2404994965,0.930653671991,93.0653673808,2.0,1.0,1.0,1302.91514079,1302.91514079,0.0,0.618527737701,0.0,1.0,17.7127345403,91.2605012258,9.91200002035,2480.3145752,91.1164995829,90.929107666,81.0559991201,80.6465148926,,2353.49993896,54.0410000483,53.9233194987,41.4404996236,41.5817260742,41.2781801224,1.0,0.0,99.9981155396,1.0,0.0,0.144001642863,100.0,11.783724308,49.6759999593,0.641499519348,5.92901019255,40.7990001043,207.0,95.6416664124,764.216664632,0.618527737701,49.6759999593,0.882537049793,88.25370725,2.0,1.0,1.0,1235.55186971,1235.55186971,1558.58331299,0.58618769555,2.0,0.0,5281.7960612,0.0,0.808626497785,5.69911909103,14.2135416667,5281.7960612,0.0813658681117,216.351669312,216.351669312,96.0889307658,2.0,54.6113942464,42.5287068685,40.9640890757,1.0,3731.08403499,732.460691063,0.0,0.0,0.25,9.19026438395,1.0,0.0,51.0483318965,71.8567352295,1.0,98.53881073,0.0,1.0,1.0,0.0,49.2991660436,1.0,98.6488068899,0.0,1.0,0.0377399871478,100.34749794,98.2605247498,100.34749794,2.0,0.0,114.385959824,0.0566000007093,22.455462915,0.909232256682,838.411095015,1.0,0.0,6896.09904267,0.00689609904267,396.739622502,0.760026942751,0.14920324884,0.760026942751,0.0,0.0,2020.95332845,396.739622502,2020.95332845,0.0,0.0,0.00202095332845,0.76005042096,1.0,18.6625687769,2.0,2.0,2.0,0.0,54.6261657079,84.6673049927,71.8567352295,0.718567352295,1.0,10.5,4463.54472605,136.841422739,2417.69295095,0.909230191591,2417.69295095,1.0,0.0,0.0,0.0,109.147500356,1.0,96.2500006358,,1.0,0.0,57.5916674932,107.20416832,1.0,95.9722239176,0.0,1.0,216.351669312,0.0,2048.30004883,0.000133272378764,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16409843208,168493.0,3122.34138403,95.7233910468,1691.22596903,0.636025228613,1691.22596903,0.164038881998,1.0,1.0,1.0,0.0,2659.05485026,2659.05485026,2659.05485026,0.0,0.0,2020.95332845,2659.05485026
2017-06-11T14:00:00.000Z,0.0,0.0375993584957,0.831763005753,0.641273178512,56.4212509791,0.0534494123785,143.447500865,0.0,70.8341668447,1.0,99.1527760824,0.0,0.0,0.0,59.383333842,72.4958337148,1.0,98.9722220103,0.0,0.0,143.447500865,99.4269739787,2.0,0.0,137.298000971,80.8767499924,42.1666666667,0.586294880474,1573.43333944,0.0,0.609888967103,0.0,1.0,17.7224036853,91.9384994507,,3423.33274333,91.7270011902,91.6598129272,80.8684997559,80.7758916219,,2661.33270264,54.2450002035,54.1966807048,42.47600015,42.0899810791,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.211498260498,91.3009999593,100.0,11.7287190755,49.2510010401,1.20750013987,5.99368460973,41.2685000102,207.0,98.8249994914,796.341669718,0.609888967103,49.2510010401,0.932891743978,93.2891743978,2.0,1.0,1.0,1306.04844157,1306.04844157,0.0,0.624772560095,0.0,1.0,17.7211949031,91.2860005697,,2459.3172404,91.1419995626,90.9495544434,80.8850002289,80.4685618083,,2314.24993896,54.0650002162,53.9430770874,41.1660003662,41.2849121094,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.14400100708,100.0,11.8303000927,49.9759991964,0.653500239054,5.8908948501,40.5125001272,207.0,97.0249996185,777.091669718,0.624772560095,49.9759991964,0.888418353853,88.8418331146,2.0,1.0,1.0,1243.78569539,1243.78569539,1573.43333944,0.586300872282,2.0,0.0,5229.28719076,0.0,0.858190849423,5.69911909103,14.1145833333,5229.28719076,0.0770910597936,206.884167989,206.884167989,94.7809359233,2.0,54.6607386271,42.3433736165,40.967775027,1.0,3738.0534475,750.045088974,0.0,0.0,0.0,9.52270317078,1.0,0.0,51.4416656494,71.3457965851,1.0,98.7328739166,0.0,1.0,1.0,0.0,49.463332812,1.0,98.7916647593,0.0,1.0,0.0376005905158,100.904998779,98.5327154795,100.904998779,2.0,0.0,114.599625057,0.0566000007093,22.994557777,0.905840416504,850.238669708,1.0,0.0,6908.98048906,0.00690898048906,406.264266588,0.75445703733,0.151382746031,0.75445703733,0.0,0.0,2024.72833252,406.264266588,2024.72833252,0.0,0.0,0.00202472833252,0.754436443249,1.0,17.1862539737,2.0,2.0,2.0,0.0,49.1436827977,86.2549819946,71.3457965851,0.713457965851,1.0,10.5,4488.09853647,137.594182834,2430.99259911,0.90583978336,2430.99259911,1.0,0.0,0.0,0.0,104.652500153,1.0,94.9305566152,,1.0,0.0,56.7916673024,102.231667201,1.0,94.6527786255,0.0,1.0,206.884167989,0.0,2074.62988281,0.000136471887717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167118676847,168493.0,3177.46578516,97.4133710831,1721.08427319,0.64131277312,1721.08427319,0.167113445542,1.0,1.0,1.0,0.0,2683.68937174,2683.68937174,2683.68937174,0.0,0.0,2024.72833252,2683.68937174
2017-06-11T15:00:00.000Z,0.0,0.0376512893647,0.824295638282,0.631841573026,56.2735017141,0.0527717995495,139.287498474,0.0,68.9366664886,1.0,98.138888677,0.0,0.0,0.0,58.7749999364,70.3333326976,1.0,97.9583326976,0.0,0.0,139.287498474,98.4748573303,2.0,0.0,136.902001063,80.628499349,41.9322916667,0.585860385506,1546.40834554,0.0,0.603891805022,0.0,1.0,17.6377983093,91.7074991862,,3384.58266195,91.5005009969,91.4468231201,80.6269995372,80.5390752157,,2576.99943034,54.0034999847,53.9718119303,41.8865000407,41.5484822591,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,91.0864988963,100.0,11.7175061703,49.6110010147,1.15200042725,5.920292298,40.737499555,207.0,97.1583334605,785.79166158,0.603891805022,49.6140009562,0.9295228504,92.9522838593,2.0,1.0,1.0,1301.33199056,1301.33199056,0.0,0.622364466491,0.0,1.0,17.6099996567,90.9439996084,9.93600082397,2419.19722493,90.8030001322,90.6051686605,80.6299991608,80.2051264445,,2267.24989827,53.826499939,53.7084732056,40.8914998372,41.011100769,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,11.7535707156,49.911500295,0.633999506632,5.85642886162,40.2575003306,207.0,94.9833335876,760.616668701,0.622364466491,49.911500295,0.872927558536,87.2927576701,2.0,1.0,1.0,1222.09858195,1222.09858195,1546.40834554,0.585868823434,2.0,0.0,5063.00952148,0.0,0.932282626629,5.69911909103,16.25,5063.00952148,0.0733172370543,193.516666412,193.516666412,92.9806556702,2.0,54.4627202352,41.9504165649,40.9833288193,1.0,3652.77284498,743.533495531,0.0,0.0,0.0,8.95032501221,1.0,0.0,50.6733322144,71.6766745249,1.0,98.1963437398,0.0,1.0,1.0,0.0,48.7091655731,1.0,98.2678527832,0.0,1.0,0.0376518449694,99.3824971517,97.9184780121,99.3824971517,2.0,0.0,111.985129248,0.0566000007093,22.7949281629,0.902146948599,863.326719736,1.0,0.0,6751.35780464,0.00675135780464,402.737241648,0.749572883553,0.152577937341,0.749572883553,0.0,0.0,1978.53582764,402.737241648,1978.53582764,0.0,0.0,0.00197853582764,0.749509111047,1.0,17.5827370593,2.0,2.0,2.0,0.0,45.974793752,87.9491977692,71.6766745249,0.716766745249,1.0,10.5,4396.30634051,134.780057411,2381.27306928,0.902150820894,2381.27306928,1.0,0.0,0.0,0.0,97.7908331553,1.0,93.0972245534,,1.0,0.0,55.7000010808,95.7258345286,1.0,92.8333358765,0.0,1.0,193.516666412,0.0,2020.55993652,0.000135287093012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169126861947,168493.0,3079.25254901,94.4023921883,1667.88676688,0.631882766956,1667.88676688,0.169098731713,1.0,1.0,1.0,0.0,2639.55096436,2639.55096436,2639.55096436,0.0,0.0,1978.53582764,2639.55096436
2017-06-11T16:00:00.000Z,0.0,0.0379797657836,0.826906908636,0.635180157349,56.3732500076,0.0545359450043,144.814167023,0.0,71.8299999237,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1458339691,1.0,99.4861106873,0.0,0.0,144.814167023,99.9999688466,2.0,0.0,137.573999723,81.2007497152,41.8645833333,0.591640188377,1571.08334351,0.0,0.61552037669,0.0,1.0,17.7997570038,92.1124992371,,3435.83268229,91.9174995422,91.8448232015,81.1910006205,81.1092249552,,2563.99943034,54.2510004044,54.2202529907,42.1070000331,41.743830363,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,91.5005003611,100.0,11.8434312344,49.8104995092,1.17000071208,5.94786512852,40.936999321,207.0,98.6333332062,798.425003052,0.61552037669,49.8104995092,0.926682673863,92.668267568,2.0,1.0,1.0,1297.35574341,1297.35574341,0.0,0.628080390303,0.0,1.0,17.7900876999,91.4570000966,9.97200012207,2469.06599935,91.3130003611,91.0945917765,81.2104988098,80.7715352376,,2265.74989827,54.0740003586,53.9513702393,41.0430002213,41.1623560588,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.143999735514,100.0,11.9133849144,50.2700001399,0.635500590007,5.87670294444,40.4074996312,207.0,96.4000008901,772.658335368,0.628080390303,50.2700001399,0.878713633219,87.8713639577,2.0,1.0,1.0,1230.19908651,1230.19908651,1571.08334351,0.591632219909,2.0,0.0,5056.00826009,0.0,0.971970541911,5.69911909103,15.4609375,5056.00826009,0.0710398133942,188.640000661,188.640000661,92.13250796,2.0,54.7295837402,42.135345459,40.9509652456,1.0,3702.33564502,720.725494633,0.0,0.0,0.0,8.73824310303,1.0,0.0,51.3958320618,72.4527575175,1.0,98.744290034,0.0,1.0,1.0,0.0,49.4583326976,1.0,98.7916647593,0.0,1.0,0.0379800500638,100.854165395,98.6063709259,100.854165395,2.0,0.0,113.504604124,0.0566000007093,22.0956903409,0.901498347447,865.646174941,1.0,0.0,6842.96388338,0.00684296388338,390.383216679,0.755188701981,0.14701091499,0.755188701981,0.0,0.0,2005.38167318,390.383216679,2005.38167318,0.0,0.0,0.00200538167318,0.75521179537,1.0,18.0340360258,2.0,2.0,2.0,0.0,47.8014144897,88.2437071367,72.4527575175,0.724527575175,1.0,10.5,4414.93645555,135.351211416,2391.36412932,0.900542374023,2391.36412932,1.0,0.0,0.0,0.0,95.2791671753,1.0,92.3055547078,,1.0,0.0,55.2000013987,93.3608334859,1.0,92.0000012716,0.0,1.0,188.640000661,0.0,2053.79003906,0.000131137141252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163247082237,168493.0,3114.0947105,95.4705680984,1686.75913254,0.635201496502,1686.75913254,0.163242592684,1.0,1.0,1.0,0.0,2655.47096761,2655.47096761,2655.47096761,0.0,0.0,2005.38167318,2655.47096761
2017-06-11T17:00:00.000Z,0.0,0.0380514580119,0.82999610486,0.639079643095,56.5600013733,0.0542782167774,145.121668498,0.0,71.7883326213,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4000002543,1.0,99.4583320618,0.0,0.0,145.121668498,100.0,2.0,0.0,137.958001773,81.3980003993,41.5625,0.591355063804,1581.10832723,0.0,0.613947804225,0.0,1.0,17.8662325541,92.358499527,,3429.16595459,92.1590016683,92.0838775635,81.3860003153,81.3041356405,,2592.66601562,54.3425003688,54.3081614176,42.2915000916,41.9169108073,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.199497858683,91.7600008647,100.0,11.8932275772,49.8675015767,1.1745001475,5.97300505638,41.1169999441,207.0,99.2000001272,799.050003052,0.613947804225,49.8675015767,0.929843183245,92.9843190511,2.0,1.0,1.0,1301.78045654,1301.78045654,0.0,0.630893560801,0.0,1.0,17.8891968727,91.7405001322,,2460.44209798,91.5980002085,91.3763631185,81.4100004832,80.960337321,,2281.99991862,54.1699994405,54.0495478312,41.1329997381,41.238319397,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.142499923706,100.0,12.0015459855,50.4650004705,0.641499519348,5.88765092691,40.4915002187,207.0,97.4916667938,782.058334351,0.630893560801,50.4650004705,0.885425109863,88.5817674001,2.0,1.0,1.0,1239.59515381,1239.59515381,1581.10832723,0.591362033766,2.0,0.0,5099.765625,0.0,0.988581468662,5.69911909103,13.8203125,5099.765625,0.0701523306591,187.561665853,187.561665853,91.7668972015,2.0,54.832186381,42.2491175334,40.9312620163,1.0,3721.07150253,727.832029172,0.0,0.0,0.0,8.54301389058,1.0,0.0,51.7974983851,72.8429864248,1.0,99.0182615916,0.0,1.0,1.0,0.0,49.940832456,1.0,99.1428540548,0.0,1.0,0.0380520693176,101.738330841,98.9862047831,101.738330841,2.0,0.0,114.078999936,0.0566000007093,22.3135594017,0.901278787865,866.471688093,1.0,0.0,6877.59304955,0.00687759304955,394.232493323,0.753834418879,0.147448076281,0.753834418879,0.0,0.0,2015.53000895,394.232493323,2015.53000895,0.0,0.0,0.00201553000895,0.753814692299,1.0,17.3637650809,2.0,2.0,2.0,0.0,48.6250136693,88.3380769094,72.8429864248,0.728429864248,1.0,10.5,4448.9035317,136.392559338,2409.76250227,0.901282495161,2409.76250227,1.0,0.0,0.0,0.0,94.8316669464,1.0,91.9444452922,,1.0,0.0,54.9666671753,92.7299995422,1.0,91.6111094157,0.0,1.0,187.561665853,0.0,2070.88012695,0.000132430186427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163598069499,168493.0,3154.69371647,96.7152348554,1708.74971101,0.639094600274,1708.74971101,0.16356944287,1.0,1.0,1.0,0.0,2673.70387777,2673.70387777,2673.70387777,0.0,0.0,2015.53000895,2673.70387777
2017-06-11T18:00:00.000Z,0.0,0.0383258817359,0.827107030606,0.635437742781,56.5832497279,0.0545978690567,145.050832113,0.0,71.8474998474,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2383346558,1.0,99.444442749,0.0,0.0,145.050832113,100.0,2.0,0.0,138.039749463,81.4564997355,41.8463541667,0.592013103946,1572.80831909,0.0,0.613817812805,0.0,1.0,17.8940318425,92.4350001017,,3422.08266195,92.2234992981,92.1538238525,81.4459997813,81.3581085205,,2595.33272298,54.2869997025,54.2559229533,42.282500267,41.9239018758,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,91.8379999797,100.0,11.9189994335,49.9529987971,1.13550059001,5.97503240903,41.146999677,207.0,98.8500003815,796.558334351,0.613817812805,49.9409990311,0.927203492664,92.7203489939,2.0,1.0,1.0,1298.08488973,1298.08488973,0.0,0.62937437046,0.0,1.0,17.8976577123,91.7704995473,,2460.44205729,91.6325003306,91.3961690267,81.4669996897,81.0164642334,,2280.99993896,54.1115004222,53.9896214803,41.1345005035,41.2561899821,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.137999216715,100.0,12.007573843,50.4979998271,0.627999941508,5.89008382956,40.506500562,207.0,96.9249992371,776.249994914,0.62937437046,50.4979998271,0.88096476237,88.0964749654,2.0,1.0,1.0,1233.35066732,1233.35066732,1572.80831909,0.591094915363,2.0,0.0,5102.09932454,0.0,0.999931774356,5.69911909103,13.5546875,5100.03080611,0.0697738717751,185.269167582,185.269167582,91.2404975891,2.0,54.7758206454,42.2736095082,40.9104134242,1.0,3701.53713497,743.626585464,0.0,0.0,0.0,8.90768241882,1.0,0.0,51.9491650263,72.5383173625,1.0,99.1210021973,0.0,1.0,1.0,0.0,49.8716656367,1.0,99.130950292,0.0,1.0,0.0383268456019,101.820830027,98.9460487366,101.820830027,2.0,0.0,113.480123749,0.0566000007093,22.7977820738,0.905405350368,851.760211349,1.0,0.0,6841.48801087,0.00684148801087,402.787664101,0.754673128126,0.151611339005,0.754673128126,0.0,0.0,2004.94915771,402.787664101,2004.94915771,0.0,0.0,0.00200494915771,0.754422013958,1.0,17.7947783033,2.0,2.0,2.0,0.0,51.9989239086,86.457751881,72.5383173625,0.725383173625,1.0,11.0833333333,4440.84850043,136.145611675,2405.39946941,0.905404675719,2405.39946941,1.0,0.0,0.0,0.0,93.6224994659,1.0,91.3888874054,,1.0,0.0,54.6916672389,91.6466681163,1.0,91.1527786255,0.0,1.0,185.269167582,0.0,2064.58007812,0.000135304030873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1674514646,168493.0,3116.78517836,95.5530512976,1688.21643287,0.635453308849,1688.21643287,0.167451200675,1.0,1.0,1.0,0.0,2657.45406087,2656.71200284,2656.71200284,0.0,0.0,2004.94915771,2656.71200284
2017-06-11T19:00:00.000Z,0.0,0.0379920388084,0.826369232149,0.634454914275,56.3694995244,0.0546931549268,145.010836283,0.0,71.7891674042,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3533337911,1.0,99.4722213745,0.0,0.0,145.010836283,100.0,2.0,0.0,137.489999771,81.1205002467,42.0625,0.588120197263,1559.54166667,0.0,0.607767476019,0.0,1.0,17.7441593806,92.0704994202,,3418.74934896,91.8664995829,91.8022257487,81.1115004222,81.0235112508,,2553.33278402,54.2239999771,54.1884028117,41.9960009257,41.6579284668,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,91.4479999542,100.0,11.806431373,49.8704986572,1.14000066121,5.9377279679,40.8560002645,207.0,97.941666921,790.391667684,0.607767476019,49.8704986572,0.929069192069,92.9069188436,2.0,1.0,1.0,1300.6968689,1300.6968689,0.0,0.626784455482,0.0,1.0,17.756245772,91.3850002289,9.91200002035,2467.94104004,91.2470003764,91.0275014242,81.1295000712,80.6841506958,,2258.24987793,54.0470005671,53.9252243042,41.0054998398,41.1138585409,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,11.884814024,50.2415005366,0.63699944814,5.8714316686,40.3685003916,207.0,96.0333340963,769.149993896,0.626784455482,50.2415005366,0.876532861619,87.6532859802,2.0,1.0,1.0,1227.14600627,1227.14600627,1559.54166667,0.588143105848,2.0,0.0,5030.33744303,0.0,1.02410794298,5.69911909103,13.8151041667,5030.33744303,0.0674619724377,178.893334707,178.893334707,90.2892106374,2.0,54.7126210531,42.0586853027,40.9930349986,1.0,3663.21310373,777.996356479,0.0,0.0,0.0,9.26632054647,1.0,0.0,51.2949984868,71.8451798757,1.0,98.6929213206,0.0,1.0,1.0,0.0,49.4499988556,1.0,98.7202358246,0.0,1.0,0.0379953672422,100.744997025,98.5211836497,100.744997025,2.0,0.0,112.305202183,0.0566000007093,23.8514756411,0.907183689257,845.527010614,1.0,0.0,6770.65435698,0.00677065435698,421.404157989,0.748260033817,0.158916110945,0.748260033817,0.0,0.0,1984.19082642,421.404157989,1984.19082642,0.0,0.0,0.00198419082642,0.748358135422,1.0,17.0688921177,2.0,2.0,2.0,0.0,52.1717185974,85.6312033335,71.8451798757,0.718451798757,1.0,10.5,4441.20946021,136.156677824,2405.5949844,0.907176144762,2405.5949844,1.0,0.0,0.0,0.0,90.2508328756,1.0,90.416668574,,1.0,0.0,54.0916671753,88.6424999237,1.0,90.1527792613,0.0,1.0,178.893334707,0.0,2044.14990234,0.000141557664954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175176686317,168493.0,3106.45359432,95.2363100649,1682.62029808,0.634534493548,1682.62029808,0.175147313703,1.0,1.0,1.0,0.0,2651.73968506,2651.73968506,2651.73968506,0.0,0.0,1984.19082642,2651.73968506
2017-06-11T20:00:00.000Z,0.0,0.0382056513349,0.806528786989,0.608217039636,55.938249588,0.0548294058384,138.197500865,0.0,68.2741657893,1.0,97.9305559794,0.0,0.0,0.0,58.6500002543,69.7425003052,1.0,97.75,0.0,0.0,138.197500865,98.2343800863,2.0,0.0,137.001749674,81.0635000865,42.1927083333,0.588644252522,1483.64168294,0.0,0.612334791136,0.0,1.0,17.7006481489,91.83350118,,3361.66603597,91.6564992269,91.561899821,81.0664997101,80.9644648234,,2384.33284505,53.7575006485,53.7182922363,41.0254999797,40.7492726644,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.177001953125,91.3234996796,100.0,11.8857812881,50.6309992472,1.0785001119,5.81486686071,39.9469998678,207.0,95.5166670481,774.566670736,0.612334791136,50.6309992472,0.903556111654,90.3241634369,2.0,1.0,1.0,1264.97855632,1264.97855632,0.0,0.613041816619,0.0,1.0,17.5689051946,90.8030001322,9.63000043233,2419.57222493,90.6905008952,90.4761021932,81.0605004628,80.618443807,,2185.49993896,53.5759998957,53.4560139974,40.8689997991,41.010462443,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.112499237061,100.0,11.7110572656,49.8215010961,0.600999514262,5.85784796874,40.2680002848,207.0,89.6583334605,709.075007121,0.613041816619,49.8215010961,0.826151537214,82.6151536306,2.0,1.0,1.0,1156.6121521,1156.6121521,1483.64168294,0.58867741587,2.0,0.0,4755.54162598,0.0,1.08155536652,5.69911909103,18.2057291667,4755.54162598,0.067178872636,169.311665853,169.311665853,89.2165559133,2.0,54.2874806722,41.5663757324,40.9909760157,1.0,3484.60255009,753.806770796,0.0,0.0,0.0,8.9200108846,1.0,0.0,49.1858320236,72.1464888255,1.0,97.2260246277,0.0,1.0,1.0,0.0,47.1091658274,1.0,97.1785697937,0.0,1.0,0.0382097011518,96.2949975332,96.9071159363,96.2949975332,2.0,0.0,106.829437118,0.0566000007093,23.1098817906,0.910863582176,832.786530376,1.0,0.0,6440.53151428,0.00644053151428,408.301793303,0.748856122929,0.161996327473,0.748856122929,0.0,0.0,1887.44586182,408.301793303,1887.44586182,0.0,0.0,0.00188744586182,0.74896188577,1.0,20.0502244199,2.0,2.0,2.0,0.0,57.9406696955,83.8909486135,72.1464888255,0.721464888255,1.0,9.91666666667,4238.40932088,129.939318908,2295.74765512,0.910852450401,2295.74765512,1.0,0.0,0.0,0.0,85.5783341726,1.0,89.361111323,,1.0,0.0,53.4666678111,83.7333323161,1.0,89.1111106873,0.0,1.0,169.311665853,0.0,1951.52001953,0.000137156331661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177851338492,168493.0,2830.59682818,86.7792126977,1533.20161855,0.60830747147,1533.20161855,0.177827875879,1.0,1.0,1.0,0.0,2520.43857829,2520.43857829,2520.43857829,0.0,0.0,1887.44586182,2520.43857829
2017-06-11T21:00:00.000Z,0.0,0.0380435718154,0.790384792396,0.584228893179,55.5902519226,0.0521313136963,124.362500509,0.0,61.4350004196,1.0,94.5694440206,0.0,0.0,0.0,56.6000003815,62.774166743,1.0,94.3333339691,0.0,0.0,124.362500509,94.8496303558,2.0,0.0,136.344001452,80.7537495295,41.6692708333,0.582508221433,1387.93333944,0.0,0.602228519742,0.0,1.0,17.5229767164,91.4149990082,,3232.08274333,91.1945018768,91.1276423136,80.7514998118,80.6470082601,,2264.99951172,53.5909999212,53.5399195353,40.8470001221,40.604830424,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.220497131348,91.5830001831,100.0,11.7326416175,50.3610019684,1.06049982707,5.79033517838,39.7730000814,207.0,90.1916656494,725.133336385,0.602228519742,50.3475017548,0.860102146694,86.0102138519,2.0,1.0,1.0,1204.14300537,1204.14300537,0.0,0.601503932485,0.0,1.0,17.3996947606,90.3485005697,9.54299990336,2311.21073405,90.2989991506,90.090830485,80.7559992472,80.3263168335,,2106.74987793,53.4020001094,53.2794164022,40.8524999619,41.0468343099,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,11.539819479,49.4464991887,0.567999204,5.85987532139,40.2830006282,207.0,85.0250002543,662.800008138,0.601503932485,49.4464991887,0.786936442057,78.6936435699,2.0,1.0,1.0,1101.71101888,1101.71101888,1387.93333944,0.582459558041,2.0,0.0,4534.42150879,0.0,1.14914300044,5.69911909103,21.4973958333,4534.42150879,0.0681127599041,162.247500102,162.247500102,88.3048597972,2.0,54.1223602295,41.5128809611,40.9889300664,1.0,3258.91996255,772.357477453,0.0,0.0,0.0,8.6982123057,1.0,0.0,46.4958321253,72.0532875061,1.0,95.2968006134,0.0,1.0,1.0,0.0,44.1499989827,1.0,95.0297590892,0.0,1.0,0.0380319642178,90.6458307902,94.6751492818,90.6458307902,2.0,0.0,99.9105580066,0.0566000007093,23.6786013279,0.916454979982,813.774404433,1.0,0.0,6023.40623346,0.00602340623346,418.349841541,0.740846782662,0.175579197652,0.740846782662,0.0,0.0,1765.20418294,418.349841541,1765.20418294,0.0,0.0,0.00176520418294,0.740742067496,1.0,21.0883318728,2.0,2.0,2.0,0.0,65.5727074941,81.1677049001,72.0532875061,0.720532875061,1.0,9.91666666667,4031.27744,123.589159335,2183.55402448,0.916425980314,2183.55402448,1.0,0.0,0.0,0.0,81.6624991099,1.0,88.4722232819,,1.0,0.0,52.9250008265,80.585000356,1.0,88.2083365122,0.0,1.0,162.247500102,0.0,1864.15002441,0.000140531662015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191591248419,168493.0,2571.05286333,78.8222261338,1392.61881884,0.584474692151,1392.61881884,0.191718343031,1.0,1.0,1.0,0.0,2382.68454997,2382.68454997,2382.68454997,0.0,0.0,1765.20418294,2382.68454997
2017-06-11T22:00:00.000Z,0.0,0.0358419145926,0.777119775263,0.560966618291,54.9145002365,0.0500014332888,111.439167658,0.0,55.2683334351,1.0,91.2499993642,0.0,0.0,0.0,54.6666673024,56.0875002543,1.0,91.1111125946,0.0,0.0,111.439167658,91.5731080373,2.0,0.0,135.237751007,80.3232507706,41.0,0.575149623183,1281.74165853,0.0,0.586912676704,0.0,1.0,17.2631174723,90.6259994507,9.93599955241,3104.58282471,90.4205010732,90.3347981771,80.3195006053,80.2013015747,,2158.66617839,53.4755004247,53.4067866007,40.8679997126,40.6398289998,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,90.4879989624,100.0,11.4737959703,49.5525013606,1.10399977366,5.78932146231,39.763999939,207.0,84.2999998728,665.616668701,0.586912676704,49.5525013606,0.810054866246,80.9958597819,2.0,1.0,1.0,1134.07681274,1134.07681274,0.0,0.590648312911,0.0,1.0,17.1736774445,89.6599998474,9.30749893188,2215.22269694,89.6344998678,89.4288965861,80.3270009359,79.9104359945,,2009.74993896,53.292500178,53.1640294393,40.8374999364,41.1036427816,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0254999796549,100.0,11.3131940365,48.7969999313,0.548499743144,5.86048360666,40.2890001933,207.0,80.5166664124,616.125005086,0.590648312911,48.7969999313,0.745007342384,74.5007343292,2.0,1.0,1.0,1043.01027934,1043.01027934,1281.74165853,0.57508854671,2.0,0.0,4284.7134196,0.0,1.19840279222,5.69911909103,23.9453125,4284.7134196,0.0689021929849,153.537497203,153.537497203,87.1402873993,2.0,54.0173441569,41.5345306396,40.9997752508,1.0,3003.01661125,785.885811039,0.0,0.0,0.0,8.6057287852,1.0,0.0,41.2733325958,71.7137718201,1.0,91.4783089956,0.0,1.0,1.0,0.0,38.6016658147,1.0,90.7678553263,0.0,1.0,0.035833349691,79.8749980927,90.5489699046,79.8749980927,2.0,0.0,92.0651837974,0.0566000007093,24.093347125,0.92091782699,798.90596826,1.0,0.0,5550.42442994,0.00555042442994,425.677505708,0.729893216998,0.191012171116,0.729893216998,0.0,0.0,1626.59333293,425.677505708,1626.59333293,0.0,0.0,0.00162659333293,0.729802603523,1.0,21.2977028933,2.0,2.0,2.0,0.0,71.3194872538,78.9055633545,71.7137718201,0.717137718201,1.0,10.5,3788.90242229,116.158530922,2052.27083863,0.920905388114,2052.27083863,1.0,0.0,0.0,0.0,77.3466663361,1.0,87.3055566152,,1.0,0.0,52.2333342234,76.1908327738,1.0,87.0555559794,0.0,1.0,153.537497203,0.0,1698.11999512,0.000142993163663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207417801635,168493.0,2308.32016975,70.7674809041,1250.30883423,0.561044926708,1250.30883423,0.207492766865,1.0,1.0,1.0,0.0,2228.53603109,2228.53603109,2228.53603109,0.0,0.0,1626.59333293,2228.53603109
2017-06-11T23:00:00.000Z,0.0,0.0354516355208,0.772952162693,0.550865616878,54.421749115,0.0499685596646,107.335833232,0.0,53.1266670227,1.0,90.138888677,0.0,0.0,0.0,53.9749997457,54.2091668447,1.0,89.9722213745,0.0,0.0,107.335833232,90.4473686218,2.0,0.0,134.394749324,79.9730002085,40.7916666667,0.57252660351,1229.93333944,0.0,0.582896972757,0.0,1.0,17.0745682716,90.0544993083,9.82799869113,3072.49951172,89.850499471,89.7651163737,79.9625008901,79.8451156616,,2060.3328654,53.6089998881,53.5361022949,40.8409999212,40.6201019287,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,90.7910003662,100.0,11.2899099986,49.0094995499,1.11299959819,5.78465835253,39.728000323,207.0,81.5666662852,638.95833842,0.582896972757,49.0094995499,0.783039289202,78.303929011,2.0,1.0,1.0,1096.25500488,1096.25500488,0.0,0.581710648414,0.0,1.0,16.9851285617,89.1034990946,9.10500017802,2186.35131836,89.088499705,88.8966623942,79.983499527,79.576848348,,1937.24990845,53.4289999008,53.3055597941,40.8464994431,41.1483179728,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.1250504653,48.2420002619,0.557499567668,5.86007813613,40.2889998754,207.0,78.2666670481,590.975001017,0.581710648414,48.2420002619,0.72551087879,72.5418643951,2.0,1.0,1.0,1015.71523031,1015.71523031,1229.93333944,0.572543366212,2.0,0.0,4092.18129476,0.0,1.20932594935,5.69911909103,24.6223958333,4092.18129476,0.0666873827181,143.239997864,143.239997864,85.4225273132,2.0,54.1565246582,41.559366862,41.0209032694,1.0,2873.839535,789.059773971,0.0,0.0,0.0,8.88282648722,1.0,0.0,39.4291664759,71.0796744029,1.0,90.1369845072,0.0,1.0,1.0,0.0,36.7299989065,1.0,89.2499980927,0.0,1.0,0.0354544977176,76.1591657003,88.9593467712,76.1591657003,2.0,0.0,88.1049288914,0.0566000007093,24.1906531071,0.923552400609,790.237692627,1.0,0.0,5311.66864114,0.00531166864114,427.39669265,0.724599226675,0.198950600775,0.724599226675,0.0,0.0,1556.62416585,427.39669265,1556.62416585,0.0,0.0,0.00155662416585,0.724608714382,1.0,21.0967689734,2.0,2.0,2.0,0.0,73.6332689921,77.5313727061,71.0796744029,0.710796744029,1.0,9.91666666667,3662.89930897,112.295581999,1984.0208585,0.92354982745,1984.0208585,1.0,0.0,0.0,0.0,72.2100016276,1.0,85.5694452922,,1.0,0.0,51.2250006994,71.0299994151,1.0,85.3750012716,0.0,1.0,143.239997864,0.0,1633.43994141,0.000143570671228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215419455304,168493.0,2185.69723128,67.008159918,1183.88973636,0.551093582033,1183.88973636,0.215385131365,1.0,1.0,1.0,0.0,2148.25535075,2148.25535075,2148.25535075,0.0,0.0,1556.62416585,2148.25535075
