timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-12T00:00:00.000Z,0.0,0.0348471740135,0.768881324038,0.536306327008,53.529250145,0.0492028178685,99.2066688538,0.0,49.2050002416,1.0,87.9166673024,0.0,0.0,0.0,52.6083329519,49.9758329391,1.0,87.6805553436,0.0,0.0,99.2066688538,88.2079162598,2.0,0.0,132.933749835,79.4044996897,40.7760416667,0.560906069773,1131.15836589,0.0,0.574640731767,0.0,1.0,16.7385641734,89.0645008087,9.474000295,2993.74949137,88.8694998423,88.7840754191,79.3954995473,79.2717895508,,1940.66621908,53.4875001907,53.4118830363,40.8409999212,40.6131083171,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,97.0714995066,100.0,10.957149744,48.0284999212,1.13700040181,5.78141454856,39.7039995193,207.0,76.8833325704,587.625005086,0.574640731767,48.0284999212,0.730448067075,73.0448067983,2.0,1.0,1.0,1022.6272939,1022.6272939,0.0,0.570810008562,0.0,1.0,16.6551677386,88.1149997711,8.71500015259,2130.4833374,88.1284999847,87.9414621989,79.4134998322,79.018737793,,1839.74993896,53.3135000865,53.1876195272,40.8945000966,41.2344894409,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,10.7930622896,47.2339998881,0.596499760946,5.86210552851,40.2980003357,207.0,73.8499997457,543.516667684,0.570810008562,47.2339998881,0.680026808239,68.0026804606,2.0,1.0,1.0,952.037531535,952.037531535,1131.15836589,0.560982931621,2.0,0.0,3889.73091634,0.0,1.20376100143,5.69911909103,25.4453125,3889.73091634,0.0648246403648,130.685833613,130.685833613,83.2343508403,2.0,54.0635299683,41.6224263509,41.0565398534,1.0,2642.51375876,802.315456151,0.0,0.0,0.0,8.85528564453,1.0,0.0,36.4908326467,70.5402139028,1.0,87.842464447,0.0,1.0,1.0,0.0,33.7841653824,1.0,86.6964270274,0.0,1.0,0.0348518971684,70.2749970754,86.4182739258,70.2749970754,2.0,0.0,81.0130433431,0.0566000007093,24.5970400754,0.925244292664,784.724601901,1.0,0.0,4884.1131508,0.0048841131508,434.576674332,0.709749734034,0.215492986452,0.709749734034,0.0,0.0,1431.32583618,434.576674332,1431.32583618,0.0,0.0,0.00143132583618,0.713573455811,1.0,19.7772174384,2.0,2.0,2.0,0.0,74.585135142,76.6263071696,70.5402139028,0.705402139028,1.0,10.5,3444.82921491,105.610083419,1865.90251051,0.925242720485,1865.90251051,1.0,0.0,0.0,0.0,66.0566660563,1.0,83.3888899485,,1.0,0.0,49.8750006358,64.6291675568,1.0,83.1250006358,0.0,1.0,130.685833613,0.0,1473.26000977,0.000145982563521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232904276554,168493.0,1997.41308072,61.2358259047,1081.90503776,0.536482884184,1081.90503776,0.23278164256,1.0,1.0,1.0,0.0,2016.6627299,2016.6627299,2016.6627299,0.0,0.0,1431.32583618,2016.6627299
2017-06-12T01:00:00.000Z,0.0,0.0343423105324,0.768581089954,0.527521327407,52.7770007451,0.0488193029225,93.6724999746,0.0,46.3550004959,1.0,86.1944433848,0.0,0.0,0.0,51.6249996821,47.3174997965,1.0,86.0416653951,0.0,0.0,93.6724999746,86.5080814362,2.0,0.0,131.605500539,78.828499794,40.75,0.552356644616,1060.40834045,0.0,0.561099510281,0.0,1.0,16.4303588867,88.1315002441,9.13050015767,2928.74951172,87.9485003153,87.8621571859,78.8180001577,78.6889368693,,1849.33292643,53.52799956,53.4437383016,40.8619995117,40.7053654989,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,97.8769995372,100.0,10.6381990115,47.0865008036,1.07999992371,5.79215991497,39.781999588,207.0,73.2333342234,547.600006104,0.561099510281,47.0865008036,0.697078065418,69.7078081767,2.0,1.0,1.0,975.909291585,975.909291585,0.0,0.560127655558,0.0,1.0,16.3844305674,87.2870000203,8.47500101725,2087.73862712,87.3140004476,87.1210683187,78.8389994303,78.4491399129,,1759.24996948,53.3464997609,53.227142334,40.8645000458,41.2817230225,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,10.5237441858,46.4495004018,0.572500228882,5.86068638166,40.2919998169,207.0,70.6500008901,512.808331807,0.560127655558,46.4495004018,0.653913643247,65.3913631439,2.0,1.0,1.0,915.479100545,915.479100545,1060.40834045,0.55264184849,2.0,0.0,3707.70060221,0.0,1.20542495449,5.69911909103,24.2109375,3707.70060221,0.0615254663167,118.065000534,118.065000534,80.6347548167,2.0,54.106552124,41.679107666,41.0829671224,1.0,2470.35562754,814.816894355,0.0,0.0,0.0,8.69496790568,1.0,0.0,34.3774992625,70.123032252,1.0,86.0502287547,0.0,1.0,1.0,0.0,31.5524996122,1.0,84.6785697937,0.0,1.0,0.0343606478071,65.9299980799,84.4606933594,65.9299980799,2.0,0.0,75.7350938527,0.0566000007093,24.9803037582,0.926893363791,779.385659422,1.0,0.0,4565.91621051,0.00456591621051,441.348117406,0.696991014252,0.229894047357,0.696991014252,0.0,0.0,1338.07584635,441.348117406,1338.07584635,0.0,0.0,0.00133807584635,0.697426145275,1.0,18.397153972,2.0,2.0,2.0,0.0,76.5528774261,75.7274036407,70.123032252,0.70123032252,1.0,10.5,3285.17252189,100.715397611,1779.42396376,0.926885061609,1779.42396376,1.0,0.0,0.0,0.0,59.6424999237,1.0,80.7777792613,,1.0,0.0,48.3333339691,58.4225002925,1.0,80.5555566152,0.0,1.0,118.065000534,0.0,1390.09008789,0.000148257219933,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24802864657,168493.0,1870.27037599,57.3379398808,1013.03779439,0.527681776566,1013.03779439,0.247641266327,1.0,1.0,1.0,0.0,1919.78923543,1919.78923543,1919.78923543,0.0,0.0,1338.07584635,1919.78923543
2017-06-12T02:00:00.000Z,0.0,0.0347518248776,0.770099486886,0.520681562797,52.4125010173,0.0495446600462,90.6558335622,0.0,45.0799999237,1.0,85.3472232819,0.0,0.0,0.0,51.0749998093,45.6041669846,1.0,85.125,0.0,0.0,90.6558335622,85.6386597951,2.0,0.0,131.157750448,78.7452494303,40.8541666667,0.559293587458,1023.70831807,0.0,0.550426733397,0.0,1.0,16.3155371348,87.7730013529,8.85900052389,2903.74951172,87.5975004832,87.5003967285,78.7384999593,78.5987752279,,1774.66625977,53.7020003001,53.6068089803,40.8364995321,40.7880884806,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.175500869751,96.6590003967,100.0,10.5144568284,46.7610009511,0.986998875936,5.80108034611,39.8495006561,207.0,70.808333079,523.541666667,0.550426733397,46.7610009511,0.679486316499,67.9486306508,2.0,1.0,1.0,951.280843099,951.280843099,0.0,0.558822865505,0.0,1.0,16.316745917,87.0844993591,8.36850102743,2063.36672974,87.1204999288,86.9223607381,78.7519989014,78.370686849,,1686.49994914,53.52799956,53.4037373861,40.7895002365,41.2255503337,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.4692377249,46.3309996923,0.596500078837,5.84750819206,40.1930001577,207.0,69.0583343506,500.166664124,0.558822865505,46.3309996923,0.639347882952,63.9347877502,2.0,1.0,1.0,895.087036133,895.087036133,1023.70831807,0.559442667598,2.0,0.0,3495.91532389,0.0,1.20325218547,5.69911909103,23.9322916667,3495.91532389,0.0581713039074,106.479166667,106.479166667,78.0260321299,2.0,54.2775296298,41.7128550212,41.0881115595,1.0,2371.46542247,761.014729063,0.0,0.0,0.0,8.14484341939,1.0,0.0,33.2808326085,70.5936565399,1.0,85.1369838715,0.0,1.0,1.0,0.0,30.3274990718,1.0,83.6666647593,0.0,1.0,0.0347639368,63.6083319982,83.4036509196,63.6083319982,2.0,0.0,72.7033607378,0.0566000007093,23.3308602561,0.926478540816,780.723750021,1.0,0.0,4383.13912962,0.00438313912962,412.206006426,0.701781084016,0.225204945623,0.701781084016,0.0,0.0,1284.51165771,412.206006426,1284.51165771,0.0,0.0,0.00128451165771,0.701911966006,1.0,18.7562236799,2.0,2.0,2.0,0.0,76.9229112105,75.9560574618,70.5936565399,0.705936565399,1.0,10.5,3134.10677314,96.0840892551,1697.59872882,0.927467391189,1697.59872882,1.0,0.0,0.0,0.0,54.0891666412,1.0,78.2083346049,,1.0,0.0,46.7750005722,52.3899997075,1.0,77.9583346049,0.0,1.0,106.479166667,0.0,1307.59997559,0.000138467831044,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242817103612,168493.0,1759.66790085,53.9471370579,953.129618054,0.52073356637,953.129618054,0.2426097096,1.0,1.0,1.0,0.0,1830.35947673,1830.35947673,1830.35947673,0.0,0.0,1284.51165771,1830.35947673
2017-06-12T03:00:00.000Z,0.0,0.03464689983,0.772634765582,0.516633533602,52.0315001806,0.0495992199631,87.5100008647,0.0,43.409166654,1.0,84.3194440206,0.0,0.0,0.0,50.4499998093,44.0925000509,1.0,84.0833326976,0.0,0.0,87.5100008647,84.5796229045,2.0,0.0,130.59525013,78.5637499491,40.8411458333,0.556317977795,981.591674805,0.0,0.553226054738,0.0,1.0,16.1934641202,87.3964996338,8.67900021871,2863.33284505,87.2329998016,87.1354395549,78.5539995829,78.4159215291,,1691.9995931,53.7575003306,53.6615956624,40.8379996618,40.7785415649,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,92.0060011546,100.0,10.3964384397,46.3950001399,1.0229994456,5.79702564081,39.8135004044,207.0,68.4750003815,503.825002035,0.553226054738,46.3950001399,0.650551663353,65.0551665624,2.0,1.0,1.0,910.772328695,910.772328695,0.0,0.555223346376,0.0,1.0,16.1813777288,86.678000768,8.15100034078,2030.7457784,86.7245006561,86.5287729899,78.5735003153,78.1978327433,,1619.49994914,53.580499649,53.459197998,40.8284991582,41.321937561,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,10.3285982609,45.8960014979,0.593499183655,5.8527794679,40.2349999746,207.0,66.3833332062,477.766665141,0.555223346376,45.8960014979,0.614609262376,61.4609260559,2.0,1.0,1.0,860.452967326,860.452967326,981.591674805,0.556339564872,2.0,0.0,3366.9771932,0.0,1.16941676537,5.69911909103,22.9661458333,3366.9771932,0.0549250245951,96.9275004069,96.9275004069,75.7084763845,2.0,54.3361994425,41.7587127686,41.1020380656,1.0,2265.58587877,753.171539652,0.0,0.0,0.0,8.0719127655,1.0,0.0,32.035832564,70.4820868174,1.0,84.0296783447,0.0,1.0,1.0,0.0,29.0966658592,1.0,82.5595200857,0.0,1.0,0.0346494908723,61.1324993769,82.2677542369,61.1324993769,2.0,0.0,69.4573515032,0.0566000007093,23.090407149,0.926723578112,779.937320553,1.0,0.0,4187.44377322,0.00418744377322,407.957718369,0.695494997863,0.231210409312,0.695494997863,0.0,0.0,1227.16167196,407.957718369,1227.16167196,0.0,0.0,0.00122716167196,0.69548757871,1.0,17.8587875448,2.0,2.0,2.0,0.0,77.2645511627,75.8188584646,70.4820868174,0.704820868174,1.0,10.5,3018.75741842,92.5477586522,1635.11939032,0.926705407175,1635.11939032,1.0,0.0,0.0,0.0,49.1450001399,1.0,75.8750012716,,1.0,0.0,45.391667366,47.7824996312,1.0,75.6527786255,0.0,1.0,96.9275004069,0.0,1258.72998047,0.000137040750352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249497205392,168493.0,1683.06126477,51.5985639583,911.6353942,0.516670191899,911.6353942,0.24949139836,1.0,1.0,1.0,0.0,1764.44356283,1764.44356283,1764.44356283,0.0,0.0,1227.16167196,1764.44356283
2017-06-12T04:00:00.000Z,0.0,0.0343989866266,0.775462916364,0.513805455039,51.6062501272,0.0494705442622,84.5950005849,0.0,42.0291668574,1.0,83.3333339691,0.0,0.0,0.0,49.8833335241,42.5433336894,1.0,83.1388912201,0.0,0.0,84.5950005849,83.6162166595,2.0,0.0,129.75900046,78.1527503332,40.90625,0.553719963589,946.89167277,0.0,0.550275892476,0.0,1.0,16.0182101727,86.843000412,8.53949991862,2818.33284505,86.6855004628,86.5822957357,78.1460005442,78.0102157593,,1616.33297729,53.9600000381,53.8597005208,40.8275000254,40.7511825562,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.157499949137,87.4039999644,100.0,10.2301051617,45.8580004374,1.07250022888,5.78810501099,39.7549997965,207.0,66.4583326976,486.516662598,0.550275892476,45.8580004374,0.631588614328,63.1588614782,2.0,1.0,1.0,884.224060059,884.224060059,0.0,0.552561124295,0.0,1.0,16.0000801881,86.093000412,7.98749987284,1998.87475586,86.1469999949,85.9499028524,78.1595001221,77.7940800985,,1544.74995931,53.7889992396,53.6721293132,40.8419996897,41.3838551839,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,10.1487199465,45.3050003052,0.61899916331,5.85136024157,40.2230005264,207.0,64.4750013351,460.375,0.552561124295,45.3050003052,0.59511583964,59.511583964,2.0,1.0,1.0,833.162175496,833.162175496,946.89167277,0.553726184228,2.0,0.0,3214.11838786,0.0,1.14123456677,5.69911909103,21.59375,3214.11838786,0.050770746116,86.8066673279,86.8066673279,73.0743878682,2.0,54.5386403402,41.766359965,41.1181739171,1.0,2173.23427992,755.336315719,0.0,0.0,0.0,7.9334042867,1.0,0.0,30.8958322207,70.2125962575,1.0,83.0479443868,0.0,1.0,1.0,0.0,27.9283326467,1.0,81.2976169586,0.0,1.0,0.0343999993536,58.8241640727,81.1545766195,58.8241640727,2.0,0.0,66.6260761483,0.0566000007093,23.1567739169,0.927618516262,777.04749512,1.0,0.0,4016.75188678,0.00401675188678,409.130276091,0.688363263063,0.239249755907,0.688363263063,0.0,0.0,1177.13913981,409.130276091,1177.13913981,0.0,0.0,0.00117713913981,0.68839319547,1.0,16.8938287707,2.0,2.0,2.0,0.0,78.0528475444,75.3270721436,70.2125962575,0.702125962575,1.0,10.5,2928.57059564,89.7828500652,1586.2694159,0.927613018969,1586.2694159,1.0,0.0,0.0,0.0,44.1808334986,1.0,73.2500012716,,1.0,0.0,43.8083340327,42.6258328756,1.0,73.0138893127,0.0,1.0,86.8066673279,0.0,1197.67993164,0.000137434634774,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257919790919,168493.0,1622.18505226,49.7322473776,878.661603434,0.513820624948,878.661603434,0.257905984194,1.0,1.0,1.0,0.0,1710.05514526,1710.05514526,1710.05514526,0.0,0.0,1177.13913981,1710.05514526
2017-06-12T05:00:00.000Z,0.0,0.0340005500564,0.771720471038,0.519068990479,51.9167496363,0.0487484462611,87.6991666158,0.0,43.5799992879,1.0,84.3472220103,0.0,0.0,0.0,50.5083325704,44.0733331045,1.0,84.1805540721,0.0,0.0,87.6991666158,84.6659399668,2.0,0.0,129.900000254,77.983250618,40.8671875,0.548713460676,987.291666667,0.0,0.539373279154,0.0,1.0,16.0484263897,86.9120006561,8.77499898275,2861.24951172,86.75,86.6337941488,77.9750010173,77.8324330648,,1666.99962362,54.3710002899,54.2661158244,40.9324995677,40.8695398966,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,93.3935000102,100.0,10.2434940338,45.8175004323,1.05299981435,5.80493251483,39.8794997533,207.0,68.558333079,503.550000509,0.539373279154,45.8175004323,0.666936136882,66.5864712397,2.0,1.0,1.0,933.710591634,933.710591634,0.0,0.552389378526,0.0,1.0,16.0580957731,86.253499349,8.30850028992,2029.62096151,86.3000005086,86.1089986165,77.9915002187,77.6301549276,,1580.24993896,54.2015002569,54.0858891805,40.904999733,41.3819402059,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,10.2026805878,45.3950007757,0.653499603271,5.85541510582,40.2515001297,207.0,67.2749996185,483.741663615,0.552389378526,45.3950007757,0.62553700765,62.5537001292,2.0,1.0,1.0,875.75181071,875.75181071,987.291666667,0.548732831022,2.0,0.0,3298.1324056,0.0,1.12649491429,5.69911909103,17.4869791667,3298.1324056,0.0436512707845,78.3066679637,78.3066679637,70.023572286,2.0,54.8948160807,41.8052062988,41.1350421906,1.0,2242.02216995,851.697449863,0.0,0.0,0.0,8.59513664246,1.0,0.0,32.0541658401,69.3798643748,1.0,84.0924625397,0.0,1.0,1.0,0.0,29.1224994659,1.0,82.5119018555,0.0,1.0,0.0340050651914,61.1766653061,82.2891139984,61.1766653061,2.0,0.0,68.7349455147,0.0566000007093,26.11097187,0.931310949248,765.235935413,1.0,0.0,4143.89137174,0.00414389137174,461.324585561,0.674933988401,0.256393341891,0.674933988401,0.0,0.0,1214.39831543,461.324585561,1214.39831543,0.0,0.0,0.00121439831543,0.675136625767,1.0,15.8541006565,2.0,2.0,2.0,0.0,83.223227183,73.2336044312,69.3798643748,0.693798643748,1.0,10.5,3093.71961981,94.8459173847,1675.72290099,0.931327330293,1675.72290099,1.0,0.0,0.0,0.0,39.5125001272,1.0,70.1666673024,,1.0,0.0,41.9750010173,38.794166247,1.0,69.9583352407,0.0,1.0,78.3066679637,0.0,1256.5,0.000154967695216,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275298848806,168493.0,1724.88718293,52.8808448581,934.290533489,0.519256678868,934.290533489,0.275110341209,1.0,1.0,1.0,0.0,1799.28457642,1799.28457642,1799.28457642,0.0,0.0,1214.39831543,1799.28457642
2017-06-12T06:00:00.000Z,0.0,0.0343639442201,0.769025709474,0.523272517618,52.4064998627,0.0492424986502,91.9949989319,0.0,45.6708332698,1.0,85.6527773539,0.0,0.0,0.0,51.3083333969,46.3349994024,1.0,85.5138905843,0.0,0.0,91.9949989319,85.9295501709,2.0,0.0,130.715999921,78.3095000585,40.90625,0.55430422065,1035.55832418,0.0,0.552622263987,0.0,1.0,16.227306207,87.4699993134,9.00299898783,2915.83284505,87.3034998576,87.1843948364,78.3005008698,78.1517969767,,1687.99962362,54.5600004196,54.4514897664,40.9234997431,40.7791824341,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,97.1959991455,100.0,10.4329162439,46.3800001144,1.1189994812,5.79438996315,39.8045002619,207.0,71.5916678111,529.958328247,0.552622263987,46.3800001144,0.685069525582,68.5069522858,2.0,1.0,1.0,959.097335815,959.097335815,0.0,0.555776439051,0.0,1.0,16.2236801783,86.7890001933,8.50650087992,2076.11515299,86.8250001272,86.6380360921,78.3184992472,77.9529062907,,1615.24993896,54.3890002569,54.2803319295,40.8719994227,41.2938512166,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,10.3751583099,45.9530007044,0.668498357137,5.84852182865,40.2035010656,207.0,69.7750015259,505.60000356,0.555776439051,45.9530007044,0.649796974545,64.9502147039,2.0,1.0,1.0,909.715764364,909.715764364,1035.55832418,0.554302212568,2.0,0.0,3355.3085734,0.0,1.10104824106,5.69911909103,12.765625,3355.3085734,0.0375310283244,70.0874989827,70.0874989827,66.6300735474,2.0,55.0567677816,41.6937561035,41.1437775294,1.0,2329.54745748,882.710282155,0.0,0.0,0.0,8.72864596049,1.0,0.0,33.5558328629,69.5718549093,1.0,85.4566186269,0.0,1.0,1.0,0.0,30.6433324814,1.0,83.9940446218,0.0,1.0,0.0343651778483,64.1991656621,83.7846228282,64.1991656621,2.0,0.0,71.4182579059,0.0566000007093,27.0617498625,0.931334226996,765.16064983,1.0,0.0,4305.66286923,0.00430566286923,478.122783098,0.675408368114,0.255925205247,0.675408368114,0.0,0.0,1261.80666097,478.122783098,1261.80666097,0.0,0.0,0.00126180666097,0.675402268767,1.0,16.0844764959,2.0,2.0,2.0,0.0,83.6851940155,73.2210070292,69.5718549093,0.695718549093,1.0,10.5,3212.25773964,98.4800077684,1739.92944407,0.93133357336,1739.92944407,1.0,0.0,0.0,0.0,35.5200001399,1.0,66.8055566152,,1.0,0.0,39.9333340327,34.5674996376,1.0,66.5555566152,0.0,1.0,70.0874989827,0.0,1290.90002441,0.000160610528998,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274794351419,168493.0,1804.89798514,55.33378141,977.628634569,0.523296144425,977.628634569,0.274778416665,1.0,1.0,1.0,0.0,1868.21295166,1868.21295166,1868.21295166,0.0,0.0,1261.80666097,1868.21295166
2017-06-12T07:00:00.000Z,0.0,0.0346549271477,0.768174818865,0.527936449787,52.8550004959,0.0494770666965,95.3774998983,0.0,47.3299999237,1.0,86.7777767181,0.0,0.0,0.0,51.9499994914,48.1000000636,1.0,86.5833307902,0.0,0.0,95.3774998983,87.0451539358,2.0,0.0,131.55075105,78.6957505544,41.015625,0.560763408855,1081.00834147,0.0,0.561414676631,0.0,1.0,16.417064031,88.0490004222,9.18299992879,2960.83284505,87.873500824,87.7508951823,78.6905008952,78.5289357503,,1701.33295695,54.8404998779,54.7311325073,40.9174998601,40.7212753296,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,97.8559996287,100.0,10.6301754316,46.9560009638,1.1699997584,5.78688851992,39.7475001017,207.0,73.9083334605,554.016667684,0.561414676631,46.9560009638,0.705007346017,70.500734965,2.0,1.0,1.0,987.010284424,987.010284424,0.0,0.562284061721,0.0,1.0,16.4001426697,87.3365001678,8.65350023905,2102.3618571,87.3545004527,87.1747360229,78.7010002136,78.33497111,,1632.49993896,54.6740001043,54.5633977254,40.8960002263,41.2855529785,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,10.5512151718,46.4585002263,0.692500432332,5.84892741839,40.203499794,207.0,72.2833321889,526.991663615,0.562284061721,46.4585002263,0.669433880761,66.9433879852,2.0,1.0,1.0,937.207433065,937.207433065,1081.00834147,0.560761560963,2.0,0.0,3391.48128255,0.0,1.06924003905,5.69911909103,8.953125,3389.14754232,0.0324639789854,62.558333079,62.558333079,63.4921271006,2.0,55.3104604085,41.6682739258,41.1083294551,1.0,2410.67566878,907.139604038,0.0,0.0,0.0,8.9133160909,1.0,0.0,34.8224989573,69.7771848043,1.0,86.5296783447,0.0,1.0,1.0,0.0,31.9833329519,1.0,85.3630917867,0.0,1.0,0.0346562850048,66.8058306376,84.9992713928,66.8058306376,2.0,0.0,73.9054515019,0.0566000007093,27.8106934416,0.931778471241,763.750951017,1.0,0.0,4455.61075971,0.00445561075971,491.355001645,0.677346139458,0.254886012541,0.677346139458,0.0,0.0,1305.75001017,491.355001645,1305.75001017,0.0,0.0,0.00130575001017,0.677377283573,1.0,16.2994635857,2.0,2.0,2.0,0.0,85.5699816617,72.9617150047,69.7771848043,0.697771848043,1.0,11.0833333333,3317.37554407,101.70266393,1796.86683137,0.93210859802,1796.86683137,1.0,0.0,0.0,0.0,31.883333683,1.0,63.6250009537,,1.0,0.0,38.0333340963,30.6749998728,1.0,63.3888896306,0.0,1.0,62.558333079,0.0,1339.70007324,0.000165055482671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27345098316,168493.0,1879.0136671,57.6059879162,1017.77362534,0.527960965419,1017.77362534,0.273437696432,1.0,1.0,1.0,0.0,1927.74407959,1927.74407959,1927.74407959,0.0,0.0,1305.75001017,1927.74407959
2017-06-12T08:00:00.000Z,0.0,0.0348840730953,0.768167463407,0.532387645936,53.2345012029,0.0495857681883,98.0733331045,0.0,48.5399999619,1.0,87.6388893127,0.0,0.0,0.0,52.4583330154,49.4508330027,1.0,87.4305547078,0.0,0.0,98.0733331045,87.883005778,2.0,0.0,132.417001088,79.1824998856,41.6927083333,0.564731418383,1117.1083374,0.0,0.555009193291,0.0,1.0,16.6019868851,88.6085007985,9.25800132751,2995.41617839,88.4330012004,88.3008702596,79.1749998728,79.0121002197,,1730.33294678,55.0685002009,54.9553654989,40.8334995906,40.7575429281,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.175499598185,98.2670001984,100.0,10.808407863,47.5995016098,1.04099973043,5.79357902209,39.7924998601,207.0,75.3249994914,569.566670736,0.555009193291,47.5995016098,0.733062903995,73.3062896729,2.0,1.0,1.0,1026.28806559,1026.28806559,0.0,0.569521849984,0.0,1.0,16.6031958262,87.9619986216,8.77799987793,2119.23472087,87.9679997762,87.7945022583,79.1899998983,78.8210067749,,1643.24993896,54.892999649,54.7871627808,40.8420000076,41.2166137695,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,-0.00600115458171,100.0,10.7621753216,47.1169996262,0.706000010173,5.8410204649,40.1450001399,207.0,74.2416667938,547.54166158,0.569521849984,47.1259997686,0.686754909697,68.6754906972,2.0,1.0,1.0,961.456873576,961.456873576,1117.1083374,0.564790160364,2.0,0.0,3418.31907145,0.0,1.02646095554,5.69911909103,6.07552083333,3418.31907145,0.0282342752983,55.8524999619,55.8524999619,60.681909879,2.0,55.5192286174,41.6313400269,41.0751034419,1.0,2473.98028621,923.255582541,0.0,0.0,0.0,8.80976422628,1.0,0.0,35.89833196,70.3652356466,1.0,87.442920049,0.0,1.0,1.0,0.0,33.1066656113,1.0,86.1428565979,0.0,1.0,0.0348871391027,69.0049953461,86.0521087646,69.0049953461,2.0,0.0,75.8462170699,0.0566000007093,28.3047701369,0.930232715949,768.671840173,1.0,0.0,4572.61560537,0.00457261560537,500.08427177,0.677429562397,0.252807441008,0.677429562397,0.0,0.0,1340.03915405,500.08427177,1340.03915405,0.0,0.0,0.00134003915405,0.677516986926,1.0,16.2348285723,2.0,2.0,2.0,0.0,84.3446178436,73.8531799316,70.3652356466,0.703652356466,1.0,10.5,3397.23586875,104.150987207,1840.12342582,0.930237003405,1840.12342582,1.0,0.0,0.0,0.0,28.2308335304,1.0,60.7777792613,,1.0,0.0,36.3416674932,27.6216667493,1.0,60.5694459279,0.0,1.0,55.8524999619,0.0,1360.43005371,0.000167987810395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271766700403,168493.0,1944.42657359,59.6113884976,1053.20473057,0.532426248584,1053.20473057,0.271685221276,1.0,1.0,1.0,0.0,1978.12322998,1978.12322998,1978.12322998,0.0,0.0,1340.03915405,1978.12322998
2017-06-12T09:00:00.000Z,0.0,0.0362920894748,0.771413795923,0.545889441873,54.3309993744,0.0510866470106,107.513333003,0.0,53.2066663106,1.0,90.1666666667,0.0,0.0,0.0,53.9750000636,54.2950000763,1.0,89.9583339691,0.0,0.0,107.513333003,90.462179184,2.0,0.0,134.561999321,80.2309999466,42.0598958333,0.58518129197,1231.50001017,0.0,0.580487686449,0.0,1.0,16.9742504756,90.0665003459,9.65999921163,3096.24940999,89.8834991455,89.7320582072,80.2234999339,80.0540008545,,1799.33291626,55.4134998322,55.299987793,40.9414993922,40.7677256266,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.183001200358,93.311000824,100.0,11.1766166687,48.9419997533,1.1144990921,5.79803935687,39.8270003001,207.0,80.816666921,630.08333842,0.580487686449,48.9419997533,0.774986804781,77.4986801147,2.0,1.0,1.0,1084.98152669,1084.98152669,0.0,0.585492094029,0.0,1.0,17.0854463577,89.3854993184,9.11850039164,2203.97410075,89.357000351,89.1835428874,80.2384999593,79.858136495,,1725.74995931,55.2364994685,55.1320622762,40.9409996668,41.2325719198,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,11.2306394577,48.4160006841,0.695499738057,5.85480686029,40.2454999288,207.0,79.1833343506,601.416671753,0.585492094029,48.4160006841,0.733446905954,73.3446903229,2.0,1.0,1.0,1026.82566833,1026.82566833,1231.50001017,0.585082574843,2.0,0.0,3556.00868734,0.0,0.945547678254,5.69911909103,5.33333333333,3556.00868734,0.0283019649707,59.6133333842,59.6133333842,61.8461395899,2.0,55.8532663981,41.648534139,40.977883021,1.0,2723.14963879,881.716380694,0.0,0.0,0.0,8.56880950928,1.0,0.0,39.4699989955,71.6546904246,1.0,90.3139247894,0.0,1.0,1.0,0.0,36.9058329264,1.0,89.4821414948,0.0,1.0,0.0362742112438,76.3758328756,89.2269115448,76.3758328756,2.0,0.0,83.4851432602,0.0566000007093,27.0312792616,0.926461812484,780.787344542,1.0,0.0,5033.15107379,0.00503315107379,477.584433265,0.700888241056,0.226937453004,0.700888241056,0.0,0.0,1475.00251261,477.584433265,1475.00251261,0.0,0.0,0.00147500251261,0.700708394249,1.0,18.4222122394,2.0,2.0,2.0,0.0,80.9458597357,75.9603250677,71.6546904246,0.716546904246,1.0,9.91666666667,3593.76070163,110.175960493,1946.57171576,0.924967391092,1946.57171576,1.0,0.0,0.0,0.0,30.0666670799,1.0,61.8611122767,,1.0,0.0,37.0166670481,29.5466667811,1.0,61.6944452922,0.0,1.0,59.6133333842,0.0,1595.13000488,0.000160429687059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245346436198,168493.0,2122.2470273,65.0629310208,1149.52173508,0.546227047116,1149.52173508,0.245498330988,1.0,1.0,1.0,0.0,2104.4760437,2104.4760437,2104.4760437,0.0,0.0,1475.00251261,2104.4760437
2017-06-12T10:00:00.000Z,0.0,0.0382910302058,0.817774218425,0.622313974353,56.4309984843,0.054472857343,140.901667277,0.0,69.6999998093,1.0,98.5555540721,0.0,0.0,0.0,59.0416673024,71.1916662852,1.0,98.4027779897,0.0,0.0,140.901667277,98.8911774953,2.0,0.0,138.557249069,82.1262505849,44.8359375,0.592844841037,1532.95835368,0.0,0.608012093064,0.0,1.0,17.6124167442,92.7169996897,,3429.99932861,92.5354995728,92.3833491007,82.1164995829,81.9377848307,,2296.3328654,55.5214996338,55.4146499634,42.0635004044,41.716468811,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,92.4274991353,100.0,11.6677953402,50.4719991684,1.15500068665,5.94462124507,40.9084997177,207.0,96.5916665395,779.25,0.608012093064,50.4719991684,0.915367431641,91.5367437998,2.0,1.0,1.0,1281.5144043,1281.5144043,0.0,0.621844122149,0.0,1.0,18.035443306,92.181500117,9.62639770508,2445.06896973,92.0434989929,91.8510894775,82.1360015869,81.7321217855,,2112.49987793,55.3325001399,55.2296040853,41.5350004832,41.665977478,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.138001124064,100.0,12.1027838389,50.5084985097,0.71050008138,5.9326595068,40.8245004018,207.0,94.3916664124,753.70833842,0.621844122149,50.5084985097,0.865369110107,86.5369116465,2.0,1.0,1.0,1211.51675415,1211.51675415,1532.95835368,0.59293908368,2.0,0.0,4577.01198324,0.0,0.833134680986,5.69911909103,5.77864583333,4577.01198324,0.0433482853143,113.098333995,113.098333995,76.1281852722,2.0,55.9234848022,42.3102544149,40.8778998057,1.0,3482.07936877,911.881650245,0.0,0.0,0.0,8.72617212931,1.0,0.0,50.9008321762,73.3903274536,1.0,98.7157491048,0.0,1.0,1.0,0.0,48.1124986013,1.0,98.28571256,0.0,1.0,0.0383055317117,99.0116647085,98.5889371236,99.0116647085,2.0,0.0,106.752082517,0.0566000007093,27.9560730423,0.920506730125,800.274345736,1.0,0.0,6435.86796124,0.00643586796124,493.923545794,0.729408143856,0.191016295575,0.729408143856,0.0,0.0,1886.07917277,493.923545794,1886.07917277,0.0,0.0,0.00188607917277,0.729059825341,1.0,15.4932213451,2.0,2.0,2.0,0.0,76.410504659,79.1140950521,73.3903274536,0.733903274536,1.0,9.91666666667,4393.96101901,134.708155559,2380.00271856,0.920424439431,2380.00271856,1.0,0.0,0.0,0.0,56.9391667048,1.0,76.0972207387,,1.0,0.0,45.5583346685,56.159166654,1.0,75.9305578868,0.0,1.0,113.098333995,0.0,1979.68994141,0.000165918305463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207530664542,168493.0,2976.71567815,91.2588611715,1612.34735031,0.623547147449,1612.34735031,0.207909771171,1.0,1.0,1.0,0.0,2585.76654053,2585.76654053,2585.76654053,0.0,0.0,1886.07917277,2585.76654053
2017-06-12T11:00:00.000Z,0.0,0.039826886166,0.812458666051,0.616160959316,56.5675007502,0.0569123226962,145.637500763,0.0,72.1550000509,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3308334351,1.0,99.5,0.0,0.0,145.637500763,100.0,2.0,0.0,139.281001091,82.7135003408,42.796875,0.607274522699,1555.16665649,0.0,0.620762246443,0.0,1.0,17.9617160161,93.2450002035,,3475.8326416,93.0425008138,92.915512085,82.6984996796,82.547938029,,2352.99951172,54.5464995702,54.4642283122,41.5069996516,41.173055013,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,92.9329999288,100.0,12.0874460538,51.5355011622,1.1189994812,5.87427004178,40.3880001704,207.0,97.7333342234,793.475006104,0.620762246443,51.5355011622,0.913109276181,91.3109258016,2.0,1.0,1.0,1278.35298665,1278.35298665,0.0,0.634683669501,0.0,1.0,18.1792723338,92.6000010173,9.67679977417,2487.81365967,92.4770005544,92.2759806315,82.728501002,82.3195724487,,2167.99993896,54.3680006663,54.2529169718,41.0850000381,41.1981099447,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,12.3009551366,51.3920005163,0.673000017802,5.87710849444,40.4120000203,207.0,95.191666921,761.691665649,0.634683669501,51.3920005163,0.857084190732,85.7084204356,2.0,1.0,1.0,1199.91786702,1199.91786702,1555.16665649,0.605581603243,2.0,0.0,4686.69685872,0.0,0.750651371479,5.69911909103,12.3854166667,4685.88007813,0.053978394775,138.257499695,138.257499695,82.4721488953,2.0,55.0179260254,41.9017578125,40.8128798803,1.0,3583.5741687,753.341814526,0.0,0.0,0.0,8.46804110209,1.0,0.0,52.4591652552,74.2304585775,1.0,99.720316569,0.0,1.0,1.0,0.0,49.5333321889,1.0,99.1904741923,0.0,1.0,0.0398419664295,101.992497762,99.6792691549,101.992497762,2.0,0.0,109.863666174,0.0566000007093,23.0956273624,0.915587791545,816.692378425,1.0,0.0,6623.45907044,0.00662345907044,408.049948286,0.757959107826,0.159338767037,0.757959107826,0.0,0.0,1941.05414836,408.049948286,1941.05414836,0.0,0.0,0.00194105414836,0.756915772955,1.0,20.2688377342,2.0,2.0,2.0,0.0,71.1264556885,81.5981773376,74.2304585775,0.742304585775,1.0,11.0833333333,4328.8127195,132.710867183,2344.71493852,0.915583959578,2344.71493852,1.0,0.0,0.0,0.0,69.5725002289,1.0,82.541668574,,1.0,0.0,49.3916676839,68.6849994659,1.0,82.3194459279,0.0,1.0,138.257499695,0.0,1994.09997559,0.000137071732134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174029662021,168493.0,2914.33437218,89.3464020867,1578.55832097,0.616408696083,1578.55832097,0.17395534851,1.0,1.0,1.0,0.0,2565.09639486,2560.89560547,2560.89560547,0.0,0.0,1941.05414836,2560.89560547
2017-06-12T12:00:00.000Z,0.0,0.039389363744,0.809993411206,0.612911354358,56.1100006104,0.0570528103389,145.137494405,0.0,71.9391670227,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3099981944,1.0,99.5,0.0,0.0,145.137494405,100.0,2.0,0.0,138.25875028,82.1487496694,38.6458333333,0.600063887765,1526.98332723,0.0,0.614931596719,0.0,1.0,17.9592986107,92.6014989217,,3481.24934896,92.3870004018,92.2981491089,82.1329994202,82.0114364624,,2330.99951172,54.3454999924,54.2807642619,41.2115001678,40.9115320841,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,92.3449986776,100.0,12.1249686877,51.175500234,1.10700035095,5.83432992299,40.1044998169,207.0,96.5750001272,784.358342489,0.614931596719,51.175500234,0.911214606875,91.1214618683,2.0,1.0,1.0,1275.70044963,1275.70044963,0.0,0.630409253873,0.0,1.0,17.9194132487,91.8589998881,9.57899983724,2482.93922933,91.7434997559,91.5578155518,82.1644999186,81.747428894,,2144.24993896,54.1684993108,54.0501836141,40.9874998728,41.0583241781,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.115500132243,100.0,12.0591323376,50.755999883,0.704499562581,5.86028083165,40.2830003103,207.0,93.0249996185,742.625005086,0.630409253873,50.755999883,0.8412075733,84.1207574209,2.0,1.0,1.0,1177.69060262,1177.69060262,1526.98332723,0.599973842903,2.0,0.0,4635.93839518,0.0,0.75492049257,5.69911909103,13.8541666667,4635.93839518,0.0549212266294,139.723332723,139.723332723,82.9824282328,2.0,54.823328654,41.6491699219,40.8510859807,1.0,3530.07904755,743.28695934,0.0,0.0,0.0,8.62549972534,1.0,0.0,51.3499984741,73.5074996948,1.0,98.8127816518,0.0,1.0,1.0,0.0,48.8841651281,1.0,98.6011873881,0.0,1.0,0.0393880275585,100.234163284,98.6234397888,100.234163284,2.0,0.0,108.223635898,0.0566000007093,22.7873699631,0.909590591902,837.172483103,1.0,0.0,6524.5849496,0.0065245849496,402.60370455,0.75139600232,0.158212561901,0.75139600232,0.0,0.0,1912.0783488,402.60370455,1912.0783488,0.0,0.0,0.0019120783488,0.751332491636,1.0,19.9234009029,2.0,2.0,2.0,0.0,60.1149164836,84.49741745,73.5074996948,0.735074996948,1.0,9.33333333333,4273.36600689,131.011005861,2314.68205335,0.909608564221,2314.68205335,1.0,0.0,0.0,0.0,70.3208319346,1.0,83.0277786255,,1.0,0.0,49.7166671753,69.4025014242,1.0,82.8611132304,0.0,1.0,139.723332723,0.0,1970.95996094,0.000135242235363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173934776039,168493.0,2880.21010256,88.3002349952,1560.07480369,0.613067959034,1560.07480369,0.173987754204,1.0,1.0,1.0,0.0,2544.70125326,2544.70125326,2544.70125326,0.0,0.0,1912.0783488,2544.70125326
2017-06-12T13:00:00.000Z,0.0,0.0377469295395,0.782680873771,0.570023530064,55.0577494303,0.052547796516,120.453332901,0.0,59.7383330663,1.0,93.5833339691,0.0,0.0,0.0,56.0083335241,60.7149998347,1.0,93.3472232819,0.0,0.0,120.453332901,93.7455908457,2.0,0.0,136.052249591,80.9945001602,38.6796875,0.583268498897,1332.88334147,0.0,0.59869301968,0.0,1.0,17.4419975281,91.1599998474,9.84857068743,3231.66609701,90.9394995372,90.8688710531,80.9840005239,80.8857371012,,2154.33284505,53.7140000661,53.6609547933,40.8934996923,40.6640090942,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,91.6715005239,100.0,11.6486290296,50.0459998449,1.10699971517,5.79215987523,39.7864999771,207.0,86.6083323161,689.575002035,0.59869301968,50.0459998449,0.822306976318,82.2306982676,2.0,1.0,1.0,1151.22976685,1151.22976685,0.0,0.600390431072,0.0,1.0,17.3731044134,90.2674999237,9.22050031026,2300.71203613,90.2255001068,90.0307693481,81.0049997965,80.5859171549,,2024.99991862,53.5264994303,53.406926473,40.8420000076,41.0308837891,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,11.520730416,49.3835000992,0.612999916077,5.85237399737,40.2290000916,207.0,83.1666666667,643.308344523,0.600390431072,49.3835000992,0.764764487857,76.4764493306,2.0,1.0,1.0,1070.670283,1070.670283,1332.88334147,0.582955674148,2.0,0.0,4325.55354818,0.0,0.793523555001,5.69911909103,18.09375,4325.55354818,0.0587203950009,133.97416687,133.97416687,82.589413325,2.0,54.2476272583,41.5491790771,40.940770785,1.0,3089.7449663,730.117056645,0.0,0.0,0.0,8.4008731842,1.0,0.0,44.314166069,72.5831273397,1.0,93.7557048798,0.0,1.0,1.0,0.0,41.9449993769,1.0,93.3273804983,0.0,1.0,0.0376877068427,86.2591648102,92.9477965037,86.2591648102,2.0,0.0,94.7240641774,0.0566000007093,22.3836127852,0.905355172589,851.94840999,1.0,0.0,5710.7229707,0.0057107229707,395.470185595,0.732352668484,0.173057381943,0.732352668484,0.0,0.0,1673.5700175,395.470185595,1673.5700175,0.0,0.0,0.0016735700175,0.731911554933,1.0,20.882465111,2.0,2.0,2.0,0.0,52.1942090988,86.4790458679,72.5831273397,0.725831273397,1.0,10.5,3819.86202295,117.107676963,2069.04020309,0.905410050426,2069.04020309,1.0,0.0,0.0,0.0,67.6041666667,1.0,82.6805566152,,1.0,0.0,49.466668129,66.3700002035,1.0,82.4444471995,0.0,1.0,133.97416687,0.0,1856.15002441,0.000132845950782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191137023342,168493.0,2408.59290615,73.8415990664,1304.62187528,0.570901307825,1304.62187528,0.191579686555,1.0,1.0,1.0,0.0,2285.19685872,2285.19685872,2285.19685872,0.0,0.0,1673.5700175,2285.19685872
2017-06-12T14:00:00.000Z,0.0,0.0389462654513,0.788852823132,0.581685160592,55.4859997431,0.0535594600089,126.868333181,0.0,62.8024994532,1.0,95.1527767181,0.0,0.0,0.0,56.9833329519,64.0658337275,1.0,94.9722213745,0.0,0.0,126.868333181,95.47797966,2.0,0.0,136.938000361,81.452000618,38.9322916667,0.588306958837,1392.2333374,0.0,0.605243142695,0.0,1.0,17.655927976,91.7675011953,9.94200134277,3294.9993693,91.5500005086,91.4595362345,81.4520003001,81.3447723389,,2130.99951172,54.2899999619,54.238726298,40.8589998881,40.6334660848,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,91.6669985453,100.0,11.867011865,50.6910006205,1.10399977366,5.78891603152,39.7550001144,207.0,89.9666659037,722.016662598,0.605243142695,50.6910006205,0.851960529146,85.1960525513,2.0,1.0,1.0,1192.7447408,1192.7447408,0.0,0.607689622036,0.0,1.0,17.5773658752,90.8495012919,9.32399876912,2353.58042399,90.775999705,90.5591684977,81.4520009359,81.0177383423,,2000.24993896,54.1235005061,53.9915313721,40.8945004145,41.0864003499,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.0735015869141,100.0,11.7168822289,49.8814992905,0.607000350952,5.86048368613,40.2875000636,207.0,85.7750002543,670.216669718,0.607689622036,49.8814992905,0.787669808524,78.7669817607,2.0,1.0,1.0,1102.73773193,1102.73773193,1392.2333374,0.58818280466,2.0,0.0,4276.54536947,0.0,0.832347658547,5.69911909103,18.7526041667,4276.54536947,0.0561388265407,132.777501424,132.777501424,82.5560855865,2.0,54.8689935858,41.5906399814,40.8208316167,1.0,3219.85742501,721.807170836,0.0,0.0,0.0,7.93976402283,1.0,0.0,47.1949987411,73.5122362773,1.0,95.9189478556,0.0,1.0,1.0,0.0,44.9716657003,1.0,95.8095213572,0.0,1.0,0.0389403471024,92.166662852,95.5038814545,92.166662852,2.0,0.0,98.712995634,0.0566000007093,22.1288519019,0.902677342999,861.430614315,1.0,0.0,5951.20761097,0.00595120761097,390.969109975,0.736970071833,0.165209266227,0.736970071833,0.0,0.0,1744.0458374,390.969109975,1744.0458374,0.0,0.0,0.0017440458374,0.736829772592,1.0,20.7578804082,2.0,2.0,2.0,0.0,51.8993994973,87.7083310214,73.5122362773,0.735122362773,1.0,9.91666666667,3942.9512013,120.881291729,2135.71184124,0.902473819955,2135.71184124,1.0,0.0,0.0,0.0,67.164999644,1.0,82.6527818044,,1.0,0.0,49.4083347321,65.6125005086,1.0,82.3472245534,0.0,1.0,132.777501424,0.0,1906.32995605,0.000131333953944,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183062669048,168493.0,2542.76911531,77.9551152258,1377.29883832,0.581996184988,1377.29883832,0.183255206684,1.0,1.0,1.0,0.0,2366.50836182,2366.50836182,2366.50836182,0.0,0.0,1744.0458374,2366.50836182
2017-06-12T15:00:00.000Z,0.0,0.0397307304599,0.809075849272,0.611641568909,56.1272497177,0.0574031461862,145.635837555,0.0,71.865834554,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.769999822,1.0,99.5,0.0,0.0,145.635837555,99.9998474121,2.0,0.0,138.27974987,82.1525001526,40.6614583333,0.601775993217,1527.28331502,0.0,0.615365362852,0.0,1.0,17.946003437,92.6014995575,9.97200012207,3474.16603597,92.3974997203,92.3197758993,82.1405010223,82.0495300293,,2271.99951172,54.6319996516,54.5960871379,41.1814997991,40.9058074951,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,92.5024998983,100.0,12.1122816404,51.2159999212,1.09199968974,5.83372179667,40.0895001094,207.0,96.4750003815,783.016667684,0.615365362852,51.2159999212,0.908862290155,90.8862291972,2.0,1.0,1.0,1272.40720622,1272.40720622,0.0,0.629650348951,0.0,1.0,17.9314996401,91.8860003153,9.55963758989,2487.06374105,91.7645003001,91.5380121867,82.1644992828,81.7142588298,,2104.7498881,54.4444996516,54.3243230184,40.9604997635,41.032796224,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,12.0734489759,50.8040005366,0.687999089559,5.85805062453,40.2725006739,207.0,93.1916675568,744.266657511,0.629650348951,50.8040005366,0.844237191336,84.4237194061,2.0,1.0,1.0,1181.93206787,1181.93206787,1527.28331502,0.601805061872,2.0,0.0,4516.91866048,0.0,0.837110931675,5.69911909103,15.4166666667,4516.91866048,0.054410388292,138.086666107,138.086666107,83.1109072367,2.0,55.1978530884,41.7084070841,40.8142944972,1.0,3529.64054124,677.381109857,0.0,0.0,0.0,7.9197063446,1.0,0.0,51.4016656876,74.2207946777,1.0,98.938355128,0.0,1.0,1.0,0.0,49.4333327611,1.0,99.0178546906,0.0,1.0,0.0397413720677,100.834999084,98.7693621318,100.834999084,2.0,0.0,108.210192362,0.0566000007093,20.7668569485,0.897891333903,878.701100253,1.0,0.0,6523.77446586,0.00652377446586,366.905595199,0.75329829333,0.144567138786,0.75329829333,0.0,0.0,1911.84083049,366.905595199,1911.84083049,0.0,0.0,0.00191184083049,0.753366594513,1.0,20.3231175169,2.0,2.0,2.0,0.0,48.7021900813,89.8621279399,74.2207946777,0.742207946777,1.0,11.0833333333,4207.0216511,128.97704931,2278.74642568,0.897865432116,2278.74642568,1.0,0.0,0.0,0.0,69.7083339691,1.0,83.1527798971,,1.0,0.0,49.7416674296,68.3783327738,1.0,82.9027805328,0.0,1.0,138.086666107,0.0,1983.7800293,0.000123250562032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.161012033223,168493.0,2866.73349019,87.8870748447,1552.77515447,0.611820218054,1552.77515447,0.160971793263,1.0,1.0,1.0,0.0,2537.95985921,2537.95985921,2537.95985921,0.0,0.0,1911.84083049,2537.95985921
2017-06-12T16:00:00.000Z,0.0,0.0387972074245,0.816420809982,0.621391900324,56.223250707,0.0564350707268,145.905002594,0.0,72.1166667938,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7241668701,1.0,99.5,0.0,0.0,145.905002594,100.0,2.0,0.0,138.030750593,81.8074998856,41.9479166667,0.597988479978,1547.00835164,0.0,0.616177005349,0.0,1.0,17.8867797852,92.4275004069,,3472.08270264,92.2265001933,92.169090271,81.7955004374,81.7149327596,,2314.66617839,54.7534996668,54.7292226156,41.4035002391,41.1183319092,40.9001960754,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,91.9744993846,100.0,12.0232550303,50.8229999542,1.09800052643,5.86352475484,40.3054997126,207.0,97.7333329519,793.008331299,0.616177005349,50.8229999542,0.919397626604,91.9397627513,2.0,1.0,1.0,1287.15667725,1287.15667725,0.0,0.627947163025,0.0,1.0,17.8746930758,91.7299995422,9.69800143772,2480.31459554,91.6085007985,91.3776423136,81.8194993337,81.3659947713,,2136.99991862,54.5705003738,54.4575627645,41.0879999797,41.1681086222,40.9001960754,1.0,0.0,99.9981155396,1.0,0.0,0.121498743693,100.0,11.9977874756,50.5205008189,0.67750008901,5.87690563997,40.4104998906,207.0,94.4249992371,754.000005086,0.627947163025,50.5205008189,0.857523665655,85.7523670197,2.0,1.0,1.0,1200.53313192,1200.53313192,1547.00835164,0.598026443345,2.0,0.0,4630.68754069,0.0,0.846898287535,5.69911909103,13.6848958333,4630.68754069,0.0551124909064,142.504164378,142.504164378,83.6841634115,2.0,55.2959060669,41.8873697917,40.8758163452,1.0,3573.84935377,695.687723311,0.0,0.0,0.0,8.12172762553,1.0,0.0,51.3241650263,73.6737728119,1.0,98.7956593831,0.0,1.0,1.0,0.0,49.0449991226,1.0,98.7083307902,0.0,1.0,0.0388024011505,100.369164149,98.6455135345,100.369164149,2.0,0.0,109.565527006,0.0566000007093,21.3280931821,0.894126221957,892.509332016,1.0,0.0,6605.48486072,0.00660548486072,376.821429591,0.748268830155,0.145658472797,0.748268830155,0.0,0.0,1935.78667196,376.821429591,1935.78667196,0.0,0.0,0.00193578667196,0.748366291324,1.0,18.5345210133,2.0,2.0,2.0,0.0,43.7779121399,91.53175354,73.6737728119,0.736737728119,1.0,9.91666666667,4265.98844877,130.784827877,2310.68597593,0.893184314737,2310.68597593,1.0,0.0,0.0,0.0,71.9141661326,1.0,83.7638867696,,1.0,0.0,50.0750020345,70.5899995168,1.0,83.4583339691,0.0,1.0,142.504164378,0.0,1967.98999023,0.000126581479243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16307773255,168493.0,2969.28341267,91.0310059925,1608.32164049,0.621688830633,1608.32164049,0.162940915583,1.0,1.0,1.0,0.0,2587.02032471,2587.02032471,2587.02032471,0.0,0.0,1935.78667196,2587.02032471
2017-06-12T17:00:00.000Z,0.0833333333333,0.0401005436863,0.885028156149,0.565267109063,51.1817487081,0.0593996782861,83.4683348338,0.0,42.75,0.916666666667,77.9444430669,0.0,0.0,0.0,42.7416671117,40.7183337212,0.833333333333,71.2361110051,0.0,0.0,83.4683348338,83.9930292765,2.0,0.0,131.398499171,80.2167504628,40.1432291667,0.641685061725,938.858365377,0.0,0.684372808421,0.0,1.0,16.1040240924,87.4414997101,7.38490850275,2638.33287557,88.0549990336,87.8812408447,80.4500001272,80.3835194906,3.83399963379,1742.99960836,54.6589997609,54.6559702555,43.4779996872,43.3123346965,40.7209358215,1.0,0.0,66.9211602211,0.916666666667,0.0,-0.613499323527,88.9579995473,100.0,10.1031289895,44.5769993464,2.31149991353,6.00089518229,41.1664997737,207.0,65.0916662216,506.366666158,0.684372808421,44.5769993464,0.564605959029,56.4605957667,1.83333333333,0.916666666667,0.916666666667,790.448342641,790.448342641,0.0,0.581132784929,0.0,1.0,15.3981738091,85.156999588,6.70349947611,1699.28731283,86.6870002747,86.9217173258,79.9835007985,80.0947774251,3.00650024414,1630.99994914,54.6875,54.5831578573,44.7509997686,45.8455149333,40.7209358215,1.0,0.0,65.2565951347,0.833333333333,0.0,-1.53000068665,100.0,9.08103688558,41.9360005061,1.60899957021,6.31713688374,43.1420001984,207.0,57.8416668574,432.491668701,0.581132784929,41.9360005061,0.483578333173,48.3578330676,1.83333333333,0.833333333333,1.0,677.009666443,677.009666443,938.858365377,0.687844038991,2.0,0.0,3415.98533122,11.593791008,0.890200336774,10.0042014519,20.4375,3415.98533122,0.187355961842,105.609167099,105.609167099,72.989678065,2.0,55.7381210327,45.1787897746,40.6764822006,1.0,2190.71476312,224.889454977,0.0,0.0,0.0,5.3139928182,0.916666666667,0.0,30.4233326912,75.136007309,0.916666666667,72.3173510234,0.0,0.916666666667,0.916666666667,0.0,28.2483325799,0.916666666667,71.2916641235,0.0,0.916666666667,0.0377598616942,58.6716648738,76.7633196513,58.6716648738,2.0,0.0,67.161985238,0.0566000007093,6.89456359615,0.894378003795,891.607919934,0.916666666667,0.0,4049.060766,0.004049060766,121.812076144,0.811015094274,0.0832553582968,0.805098342277,0.0,1.44068877039,1186.60749817,121.812076144,1166.98499807,0.0,19.6225001017,0.00118660749817,0.972391540805,1.0,20.8586172063,1.75,1.75,1.83333333333,0.0,47.9268986384,91.4181969961,75.136007309,0.75136007309,0.916666666667,9.91666666667,2415.6042181,74.0565488342,1308.41957431,0.894270452571,1308.41957431,0.916666666667,0.0,0.0833333333333,0.0,53.514166673,1.0,75.1944446564,,1.0,0.0,44.9916677475,52.0949999491,1.0,74.9861132304,0.0,1.0,105.609167099,0.0,1809.33996582,4.09189912706e-05,0.916666666667,0.0,0.0,0.0,0.0833333333333,0.916666666667,0.0833333333333,0.0930986348229,168493.0,1510.34058284,46.3033680317,818.080697022,0.559136694014,818.080697022,-0.0869662260304,1.0,1.0,0.916666666667,0.0,1463.11395009,1463.11395009,1449.49372864,0.0,13.6202214559,1186.60749817,1463.11395009
