timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-12T18:00:00.000Z,0.0,0.0400199191238,0.783532868101,0.521674186916,52.8902498881,0.0542793304528,95.269999822,0.0,47.211666743,1.0,86.4166666667,0.0,0.0,0.0,51.7916669846,48.0583333969,1.0,86.3194452922,0.0,0.0,95.269999822,86.8965911865,2.0,0.0,134.240249952,81.3500000636,40.9140625,0.615393734777,1067.95833842,0.0,0.618438061926,0.0,1.0,17.0020494461,90.0320002238,8.29200108846,2943.33278402,89.6315002441,89.7473144531,81.3394991557,81.261601766,,1481.99963379,55.191500028,55.1891504924,40.8215001424,40.6379216512,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,92.4560000102,100.0,11.2378678322,48.8190002441,1.21350034078,5.76418157419,39.6079998016,207.0,71.9666668574,550.216667175,0.618438061926,48.8100001017,0.637532330468,63.7532339096,2.0,1.0,1.0,892.545262655,892.545262655,0.0,0.615541463228,0.0,1.0,17.0129273733,89.2025000254,7.8569984436,2074.6153361,89.2174994151,88.9714202881,81.3605009715,80.9086634318,,1416.74995931,54.9890003204,54.8859786987,40.7849995295,41.3117294312,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,11.182246685,48.4324998856,0.717999776204,5.83068068822,40.0669997533,207.0,69.6250003179,517.741671244,0.615541463228,48.4324998856,0.602221570696,60.2280362447,2.0,1.0,1.0,843.110198975,843.110198975,1067.95833842,0.607115241255,2.0,0.0,2973.74503581,0.0,0.904714990746,9.47202523549,14.0442708333,2937.94362571,0.0334348758256,57.2124999364,57.2124999364,63.0794550578,2.0,56.0029158159,41.9032842463,40.7687441508,1.0,2381.39798749,537.953947897,0.0,0.0,0.0,6.15414937337,1.0,0.0,36.0041661263,75.1853497823,1.0,87.2431481679,0.0,1.0,1.0,0.0,33.446665446,1.0,86.005950292,0.0,1.0,0.0390696187505,69.4508310954,85.9951203664,69.4508310954,2.0,0.0,73.0078690179,0.0566000007093,16.4923593503,0.900617882808,868.813727542,1.0,0.0,4401.49732028,0.00440149732028,291.384437167,0.74327922649,0.167905573273,0.74327922649,0.0,0.0,1289.8916626,291.384437167,1289.8916626,0.0,0.0,0.0012898916626,0.732105995218,1.0,20.398254457,2.0,2.0,2.0,0.0,54.5203205455,88.6409801136,75.1853497823,0.751853497823,1.0,10.5,2884.73260197,88.4388838248,1562.52442962,0.900379452861,1562.52442962,1.0,0.0,0.0,0.0,28.9283334414,1.0,63.0555556615,,1.0,0.0,37.7250006994,28.2841663361,1.0,62.8750022252,0.0,1.0,57.2124999364,0.0,1604.82995605,9.78815698593e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186483124131,168493.0,1681.42075819,51.5482700175,910.746808685,0.524803131237,910.746808685,0.185131497475,1.0,1.0,1.0,0.0,1765.48266602,1735.40658292,1735.40658292,0.0,0.0,1289.8916626,1735.40658292
2017-06-12T19:00:00.000Z,0.0,0.0369406460116,0.776474818683,0.514682582457,52.5474999746,0.0528229293848,90.3741671244,0.0,44.5841668447,1.0,85.2222232819,0.0,0.0,0.0,51.0,45.6925001144,1.0,85.0,0.0,0.0,90.3741671244,85.5050773621,2.0,0.0,133.36199983,80.814499855,41.5104166667,0.595809496324,1020.10832214,0.0,0.596558633281,0.0,1.0,16.8255869548,89.4185002645,8.24549992879,2893.74951172,89.0539995829,89.1210479736,80.8084996541,80.7200190226,,1454.66634115,55.2199996312,55.191696167,40.6984999975,40.5163853963,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.364500681559,89.5280005137,100.0,11.0899918874,48.3554995855,1.33200041453,5.73539233208,39.3664995829,207.0,70.2249994278,524.758326213,0.596558633281,48.3554995855,0.628679311843,62.8679307302,2.0,1.0,1.0,880.15103658,880.15103658,0.0,0.601001232983,0.0,1.0,16.8183347384,88.6114997864,7.79550043742,2045.743927,88.6160004934,88.3676249186,80.8205000559,80.3767038981,,1375.24992879,55.0444997152,54.9255015055,40.6394999822,41.2351252238,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00450070699056,100.0,11.0073197683,47.9705006282,0.728499730428,5.81101489067,39.9170001348,207.0,67.825000445,495.349995931,0.601001232983,47.9765005112,0.589470298404,58.9470300674,2.0,1.0,1.0,825.258417765,825.258417765,1020.10832214,0.596078832524,2.0,0.0,2882.72993978,0.0,0.92630623281,9.92265907923,15.15625,2882.72993978,0.0331828109875,56.6808334986,56.6808334986,63.0,2.0,56.0417912801,41.7822799683,40.7995065053,1.0,2271.58446998,591.831706843,0.0,0.0,0.0,6.31941986084,1.0,0.0,32.9699993134,74.4890797933,1.0,85.0057055155,0.0,1.0,1.0,0.0,30.2774993579,1.0,83.6249987284,0.0,1.0,0.0369665368064,63.2474988302,83.2824707031,63.2474988302,2.0,0.0,69.641253717,0.0566000007093,18.14412037,0.905781379918,850.466314811,1.0,0.0,4198.53086714,0.00419853086714,320.567493686,0.718639814589,0.187232230936,0.718639814589,0.0,0.0,1230.41082764,320.567493686,1230.41082764,0.0,0.0,0.00123041082764,0.71908117334,1.0,19.7442708801,2.0,2.0,2.0,0.0,58.5366312663,86.279074351,74.4890797933,0.744890797933,1.0,10.5,2863.41617683,87.785374087,1550.97832132,0.905872045524,1550.97832132,1.0,0.0,0.0,0.0,28.4658331871,1.0,63.0,,1.0,0.0,37.7000007629,28.2150003115,1.0,62.8333358765,0.0,1.0,56.6808334986,0.0,1302.44995117,0.000107684713134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206687282007,168493.0,1627.55845511,49.8969828369,881.57212388,0.514895361307,881.57212388,0.206139689462,1.0,1.0,1.0,0.0,1712.13840739,1712.13840739,1712.13840739,0.0,0.0,1230.41082764,1712.13840739
2017-06-12T20:00:00.000Z,0.0,0.0367810503457,0.772538561471,0.516685185838,52.9450003306,0.0527206229428,93.0925013224,0.0,46.2533337275,1.0,86.0555553436,0.0,0.0,0.0,51.5083335241,46.8641672134,1.0,85.8472239176,0.0,0.0,93.0925013224,86.3659973145,2.0,0.0,134.017499606,81.0724992752,42.1744791667,0.594980222851,1050.60831706,0.0,0.600023878647,0.0,1.0,16.986336867,89.8880004883,8.44500033061,2937.91617839,89.5069999695,89.5788294474,81.0619996389,80.9600143433,,1516.66634115,55.0340003967,54.9923121134,40.719499588,40.5284754435,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.379500706991,89.9780000051,100.0,11.241821448,48.7875003815,1.28699970245,5.74451557795,39.4324998856,207.0,72.3583329519,542.658335368,0.600023878647,48.7875003815,0.646150788807,64.6150789261,2.0,1.0,1.0,904.611104329,904.611104329,0.0,0.594575565346,0.0,1.0,16.9428259532,89.0209999084,7.93800036112,2078.7398173,89.0209992727,88.7893193563,81.0829989115,80.6407725016,,1448.74994914,54.8540000916,54.7336146037,40.7025006612,41.2925745646,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.1109288534,48.3184986115,0.6265001297,5.83230261008,40.0760005315,207.0,69.5083332062,507.949996948,0.594575565346,48.3184986115,0.610184315273,61.0184316635,2.0,1.0,1.0,854.258041382,854.258041382,1050.60831706,0.594969430669,2.0,0.0,3026.25380452,0.0,0.961627228694,9.05673480034,13.671875,3026.25380452,0.0327765364896,57.8641672134,57.8641672134,63.0,2.0,55.7786102295,41.7752710978,40.816523234,1.0,2338.10459373,632.869336368,0.0,0.0,0.0,6.92608769735,1.0,0.0,33.8108326594,74.1359119415,1.0,85.7933781942,0.0,1.0,1.0,0.0,31.1366658211,1.0,84.4345232646,0.0,1.0,0.0367814645304,64.9474989573,84.1744467417,64.9474989573,2.0,0.0,71.6805988862,0.0566000007093,19.4022342581,0.911522124981,830.536200301,1.0,0.0,4321.47887834,0.00432147887834,342.795653974,0.717210904575,0.19413194364,0.717210904575,0.0,0.0,1266.44166056,342.795653974,1266.44166056,0.0,0.0,0.00126644166056,0.717142353455,1.0,20.0383087136,2.0,2.0,2.0,0.0,65.1178952997,83.5732075084,74.1359119415,0.741359119415,1.0,10.5,2966.61045269,90.9490595421,1606.87382336,0.910004356521,1606.87382336,1.0,0.0,0.0,0.0,29.2316667239,1.0,63.0,,1.0,0.0,37.7000007629,28.6325001717,1.0,62.8333358765,0.0,1.0,57.8641672134,0.0,1305.5,0.000115151574594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213330784901,168493.0,1684.48754279,51.6422901726,912.407942145,0.516714623266,912.407942145,0.213333477418,1.0,1.0,1.0,0.0,1765.78695679,1765.78695679,1765.78695679,0.0,0.0,1266.44166056,1765.78695679
2017-06-12T21:00:00.000Z,0.0,0.0363009003845,0.781022234631,0.511299945294,51.7795000076,0.0524132571193,85.8275000254,0.0,42.5133333206,1.0,83.6666660309,0.0,0.0,0.0,50.1000000636,43.3474998474,1.0,83.4999987284,0.0,0.0,85.8275000254,83.9572766622,2.0,0.0,131.576999346,79.7974993388,41.8541666667,0.583594299558,955.899993896,0.0,0.588380259014,0.0,1.0,16.442445914,88.2140000661,8.08650016785,2835.83284505,87.8689994812,87.9454523722,79.7824993134,79.6895599365,,1458.33300781,54.5464998881,54.4935277303,40.7959998449,40.5590159098,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,88.3415006002,100.0,10.7056343555,47.0729996363,1.42049948374,5.73681151867,39.3755003611,207.0,66.4749997457,491.866668701,0.588380259014,47.0729996363,0.597008260091,59.7008260091,2.0,1.0,1.0,835.811564128,835.811564128,0.0,0.589671029486,0.0,1.0,16.4049773216,87.388999939,7.60350036621,1999.99965413,87.4159997304,87.1951802572,79.8124993642,79.3937911987,,1386.49992879,54.370999972,54.2420781453,40.7430000305,41.3232142131,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,10.5840280851,46.6729996999,0.748000144958,5.82094911734,39.9949998856,207.0,64.1000000636,464.033330282,0.589671029486,46.6729996999,0.562585623605,56.258562088,2.0,1.0,1.0,787.619873047,787.619873047,955.899993896,0.583527709275,2.0,0.0,2905.48366292,0.0,1.01262495915,10.9629324277,14.90625,2905.48366292,0.0345888448329,56.5833336512,56.5833336512,63.0,2.0,55.256052653,41.7306976318,40.9131619136,1.0,2137.5534375,631.532437115,0.0,0.0,0.0,7.20333544413,1.0,0.0,31.1074992816,72.5791638692,1.0,83.3447475433,0.0,1.0,1.0,0.0,28.3516661326,1.0,81.7976169586,0.0,1.0,0.0362996518955,59.4591662089,81.4827238719,59.4591662089,2.0,0.0,65.5321883212,0.0566000007093,19.3612481793,0.915742803737,816.164603972,1.0,0.0,3950.80359375,0.00395080359375,342.071518316,0.706865550027,0.208840871853,0.706865550027,0.0,0.0,1157.8125,342.071518316,1157.8125,0.0,0.0,0.0011578125,0.706854398052,1.0,18.1212921065,2.0,2.0,2.0,0.0,66.2414633433,81.5229218801,72.5791638692,0.725791638692,1.0,10.5,2769.08587461,84.8934365005,1499.88401832,0.91570642188,1499.88401832,1.0,0.0,0.0,0.0,28.5883334478,1.0,63.0,,1.0,0.0,37.7000007629,27.9949998856,1.0,62.8333358765,0.0,1.0,56.5833336512,0.0,1218.40002441,0.000114908323665,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228065313143,168493.0,1546.4663515,47.4108962147,837.648332519,0.511399513562,837.648332519,0.228105510821,1.0,1.0,1.0,0.0,1637.95293172,1637.95293172,1637.95293172,0.0,0.0,1157.8125,1637.95293172
2017-06-12T22:00:00.000Z,0.0,0.0365172015109,0.807830969623,0.509443040645,49.9134998322,0.0530502340837,74.3558324178,0.0,36.8516667684,1.0,79.8611119588,0.0,0.0,0.0,47.7916666667,37.5041666031,1.0,79.6666660309,0.0,0.0,74.3558324178,80.2120393117,2.0,0.0,128.230500221,78.3170003891,40.8515625,0.584526140378,823.099975586,0.0,0.592509069759,0.0,1.0,15.7172567844,85.8799997965,7.30349985758,2680.83284505,85.613000234,85.6292241414,78.3095003764,78.2013244629,,1301.66637166,54.0230003993,53.9412409465,40.7285000483,40.4864756266,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,86.0450000763,100.0,10.0157222748,44.8845001856,1.61699962616,5.7015345494,39.1115004222,207.0,58.9750000636,425.591662089,0.592509069759,44.8845001856,0.514774896531,51.4774897893,2.0,1.0,1.0,720.684855143,720.684855143,0.0,0.589065173326,0.0,1.0,15.6906665166,85.129998525,6.91049957275,1884.13916016,85.2349999746,84.9787216187,78.3245004018,77.9222844442,,1240.99996948,53.8355003993,53.6906229655,40.723499616,41.2115122477,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.105001449585,100.0,9.91533414523,44.5115003586,1.04949982961,5.77533233166,39.6739997864,207.0,56.8416671753,397.508328756,0.589065173326,44.5115003586,0.483978885469,48.3978878657,2.0,1.0,1.0,677.570439657,677.570439657,823.099975586,0.58670523114,2.0,0.0,2601.51637777,0.0,1.0754472216,15.8867101669,18.0885416667,2601.51637777,0.0390221977488,54.4741668701,54.4741668701,63.0,2.0,54.7695515951,41.763168335,40.9471673965,1.0,1852.44783686,533.948438267,0.0,0.0,0.0,6.32824579875,1.0,0.0,27.1416662534,71.9812545776,1.0,79.474884669,0.0,1.0,1.0,0.0,24.2799994151,1.0,77.3749980927,0.0,1.0,0.0366884874682,51.4216655095,77.2347304026,51.4216655095,2.0,0.0,56.7915441881,0.0566000007093,16.3695601693,0.917930988194,808.815832911,1.0,0.0,3423.8477704,0.0034238477704,289.214840357,0.712555324951,0.205386513653,0.712555324951,0.0,0.0,1003.38416036,289.214840357,1003.38416036,0.0,0.0,0.00100338416036,0.715469578902,1.0,16.186755797,2.0,2.0,2.0,0.0,67.4369869232,80.4328893026,71.9812545776,0.719812545776,1.0,11.0833333333,2386.39627512,73.1611043574,1292.59900072,0.917941838605,1292.59900072,1.0,0.0,0.0,0.0,27.6708334287,1.0,63.0,,1.0,0.0,37.7000007629,26.8033332825,1.0,62.8333358765,0.0,1.0,54.4741668701,0.0,1158.98999023,9.71527610603e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223746761522,168493.0,1324.46218,40.6047883911,717.399079192,0.509462431428,717.399079192,0.220537163618,1.0,1.0,1.0,0.0,1408.14912923,1408.14912923,1408.14912923,0.0,0.0,1003.38416036,1408.14912923
2017-06-12T23:00:00.000Z,0.0,0.0350469025236,0.770083573504,0.52192986072,52.6322495143,0.0503459343263,92.8716672262,0.0,46.0208336512,1.0,85.9583339691,0.0,0.0,0.0,51.4416666031,46.7575000127,1.0,85.736111323,0.0,0.0,92.8716672262,86.2571881612,2.0,0.0,132.28499953,79.6527500153,40.8463541667,0.569443279772,1050.4083252,0.0,0.576495077473,0.0,1.0,16.6225339572,88.7044995626,8.69399960836,2929.16617839,88.3459993998,88.3657150269,79.6519997915,79.5149586995,,1654.66628011,54.3484999339,54.2635650635,40.7210003535,40.543741862,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,92.7965005239,100.0,10.8648401896,47.6249990463,1.20000044505,5.75769388676,39.5209999084,207.0,72.375,541.774993896,0.576495077473,47.6249990463,0.671221963792,67.1221965154,2.0,1.0,1.0,939.710749308,939.710749308,0.0,0.570647197381,0.0,1.0,16.5753968557,87.8854993184,8.22450002035,2083.23917643,87.8780002594,87.664159139,79.6535002391,79.2489929199,,1587.74993896,54.1684996287,54.0304209391,40.7009995778,41.2121480306,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,10.7410670122,47.1770006816,0.606999079386,5.83433000247,40.09700044,207.0,69.8416671753,508.633328756,0.570647197381,47.1770006816,0.636511408488,63.6511405309,2.0,1.0,1.0,891.115971883,891.115971883,1050.4083252,0.569353579443,2.0,0.0,3319.13586426,0.0,1.1046594878,7.77887908618,9.54166666667,3319.13586426,0.032640215982,60.1441672643,60.1441672643,63.0,2.0,54.9466908773,41.6115951538,40.9324658712,1.0,2341.11541119,787.173851306,0.0,0.0,0.0,7.30330467224,1.0,0.0,33.7316665649,72.3486951192,1.0,85.7020543416,0.0,1.0,1.0,0.0,30.916665713,1.0,84.4107138316,0.0,1.0,0.0350450793278,64.64833196,84.1202729543,64.64833196,2.0,0.0,71.7729032249,0.0566000007093,24.1328353062,0.918586259925,806.630305534,1.0,0.0,4327.04372094,0.00432704372094,426.375176745,0.687442525208,0.231144854087,0.687442525208,0.0,0.0,1268.07247925,426.375176745,1268.07247925,0.0,0.0,0.00126807247925,0.687388673425,1.0,17.2629414669,2.0,2.0,2.0,0.0,69.5981133779,80.1018187205,72.3486951192,0.723486951192,1.0,10.5,3128.28926249,95.905738531,1694.44765599,0.918587379295,1694.44765599,1.0,0.0,0.0,0.0,30.4533335368,1.0,63.0,,1.0,0.0,37.7000007629,29.6908335686,1.0,62.8333358765,0.0,1.0,60.1441672643,0.0,1333.83996582,0.000143227524622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251630774923,168493.0,1778.0263275,54.509961758,963.073517225,0.522097673025,963.073517225,0.25169304449,1.0,1.0,1.0,0.0,1844.62327067,1844.62327067,1844.62327067,0.0,0.0,1268.07247925,1844.62327067
2017-06-13T00:00:00.000Z,0.0,0.0355871670975,0.768983858152,0.523515786596,52.9352496465,0.0508320567077,95.1058343252,0.0,47.1641667684,1.0,86.6944421132,0.0,0.0,0.0,51.8749996821,47.9683335622,1.0,86.4583307902,0.0,0.0,95.1058343252,86.9772745768,2.0,0.0,132.815999985,79.8807503382,41.2916666667,0.576529646092,1078.85830688,0.0,0.575294075678,0.0,1.0,16.7433988253,89.0825010935,8.82750002543,2965.83284505,88.6955000559,88.7541910807,79.8680000305,79.7378107707,,1706.33291626,54.2975002925,54.2221654256,40.7105000814,40.5672861735,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.387001037598,97.0265000661,100.0,10.9796226819,47.9849999746,1.13249969482,5.76377610366,39.5780003866,207.0,73.8833332062,555.683334351,0.575294075678,47.9849999746,0.689952170962,69.0181077321,2.0,1.0,1.0,965.933039347,965.933039347,0.0,0.573960756896,0.0,1.0,16.6914269129,88.2499993642,8.34749921163,2100.48712158,88.2409998576,88.0475209554,79.893500646,79.4869181315,,1634.24996948,54.120499293,53.9953536987,40.7340008418,41.2249120076,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00899950663249,100.0,10.8508117994,47.5069990158,0.592000325521,5.84061511358,40.1420005163,207.0,71.6333332062,523.174992879,0.573960756896,47.5069990158,0.651089288621,65.1089280446,2.0,1.0,1.0,911.525004069,911.525004069,1078.85830688,0.57659940793,2.0,0.0,3383.31329346,0.0,1.10879425208,6.5572710832,8.78385416667,3383.31329346,0.032553390052,60.9041674932,60.9041674932,63.0,2.0,54.8853225708,41.6109542847,40.9527082443,1.0,2402.76005623,781.984573445,0.0,0.0,0.0,7.99001375834,1.0,0.0,34.6816660563,71.8779862722,1.0,86.5296783447,0.0,1.0,1.0,0.0,31.9124991099,1.0,85.2976182302,0.0,1.0,0.0355921039591,66.594165802,85.000333786,66.594165802,2.0,0.0,73.6627780777,0.0566000007093,23.973744671,0.921830886685,795.890471638,1.0,0.0,4440.98046792,0.00444098046792,423.564388173,0.695486799536,0.22634800627,0.695486799536,0.0,0.0,1301.4624939,423.564388173,1301.4624939,0.0,0.0,0.0013014624939,0.695576955875,1.0,18.2109303712,2.0,2.0,2.0,0.0,73.726345698,78.4337444305,71.8779862722,0.718779862722,1.0,10.5,3184.74462968,97.6365227487,1725.02688207,0.921834805806,1725.02688207,1.0,0.0,0.0,0.0,30.9183335304,1.0,63.0,,1.0,0.0,37.7000007629,29.9858334859,1.0,62.8333358765,0.0,1.0,60.9041674932,0.0,1323.69006348,0.000142283327325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245540746394,168493.0,1808.74911577,55.4518477064,979.714611511,0.523548379469,979.714611511,0.245432938287,1.0,1.0,1.0,0.0,1871.29719035,1871.29719035,1871.29719035,0.0,0.0,1301.4624939,1871.29719035
2017-06-13T01:00:00.000Z,0.0,0.035284197663,0.768640552857,0.524919973149,52.8527498245,0.0503299091884,95.1116676331,0.0,47.1283337275,1.0,86.6805559794,0.0,0.0,0.0,51.8833328883,47.9241669973,1.0,86.4722201029,0.0,0.0,95.1116676331,86.9738934835,2.0,0.0,132.359999657,79.5072498322,41.8645833333,0.571048347313,1079.23334757,0.0,0.573141603005,0.0,1.0,16.6406639417,88.7705001831,8.89650026957,2959.16617839,88.3954995473,88.4394734701,79.4989992778,79.3619435628,,1706.66628011,54.3350000381,54.2501881917,40.6790002187,40.5227457682,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.375000635783,98.193499883,100.0,10.8823618889,47.7164993286,1.14600022634,5.75830201308,39.5329999924,207.0,73.991666158,556.558344523,0.573141603005,47.7164993286,0.693663766044,69.366376241,2.0,1.0,1.0,971.129272461,971.129272461,0.0,0.569450903929,0.0,1.0,16.5899004936,87.9245001475,8.41349983215,2100.86199951,87.9290002187,87.7421061198,79.5155003866,79.1201553345,,1638.99994914,54.15950044,54.032333374,40.7190004985,41.1859766642,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,10.7533402443,47.2099997203,0.607000986735,5.83656016986,40.1119995117,207.0,71.6416664124,522.675003052,0.569450903929,47.2099997203,0.655618119013,65.5618114471,2.0,1.0,1.0,917.865366618,917.865366618,1079.23334757,0.571093265648,2.0,0.0,3402.56646729,0.0,1.10608532031,6.23506013552,8.09635416667,3402.56646729,0.0322856984566,61.0049991608,61.0049991608,63.0,2.0,54.8929189046,41.5625534058,40.9983555476,1.0,2403.68783258,823.186943945,0.0,0.0,0.0,8.33718617757,1.0,0.0,34.7149995168,71.1618131002,1.0,86.5239696503,0.0,1.0,1.0,0.0,31.9691664378,1.0,85.2202351888,0.0,1.0,0.0352870418553,66.6841659546,85.048819224,66.6841659546,2.0,0.0,73.6912214435,0.0566000007093,25.2369091167,0.924835824444,786.062983517,1.0,0.0,4442.69526114,0.00444269526114,445.881780926,0.688901041203,0.235926785126,0.688901041203,0.0,0.0,1301.96502686,445.881780926,1301.96502686,0.0,0.0,0.00130196502686,0.688998371363,1.0,17.5374694535,2.0,2.0,2.0,0.0,76.547267278,76.8413467407,71.1618131002,0.711618131002,1.0,11.0833333333,3226.87477653,98.9281305602,1747.84680778,0.924827826329,1747.84680778,1.0,0.0,0.0,0.0,30.9866663615,1.0,63.0,,1.0,0.0,37.7000007629,30.0183332761,1.0,62.8333358765,0.0,1.0,61.0049991608,0.0,1328.13000488,0.000149780163666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255103467272,168493.0,1831.64409231,56.15375199,992.115747108,0.524952327504,992.115747108,0.255037507232,1.0,1.0,1.0,0.0,1889.91589355,1889.91589355,1889.91589355,0.0,0.0,1301.96502686,1889.91589355
2017-06-13T02:00:00.000Z,0.0,0.0351324952088,0.769472889033,0.521983119893,52.6592480342,0.0504009176437,93.2400004069,0.0,46.1258331935,1.0,86.1249993642,0.0,0.0,0.0,51.5416663488,47.0750007629,1.0,85.9027779897,0.0,0.0,93.2400004069,86.3999780019,2.0,0.0,132.116248131,79.4570000966,42.3671875,0.56969534022,1053.97501628,0.0,0.574668476618,0.0,1.0,16.5874829292,88.5935001373,8.80649884542,2939.58284505,88.2559986115,88.257001241,79.449499766,79.3092473348,,1664.33294678,54.3214998245,54.2329889933,40.6294997533,40.443204244,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.337501525879,96.4024995168,100.0,10.8439810276,47.6264988581,1.20449956258,5.74350190163,39.4250001907,207.0,72.7999998728,545.525004069,0.574668476618,47.6264988581,0.678207346598,67.8207333883,2.0,1.0,1.0,949.490285238,949.490285238,0.0,0.568687320726,0.0,1.0,16.5161732038,87.7144991557,8.25599861145,2080.23956299,87.7204990387,87.5280659993,79.4645004272,79.0748697917,,1594.49994914,54.1475000381,54.0214970907,40.6889998118,41.1929982503,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,10.6856951714,47.0314992269,0.621999740601,5.83047799269,40.0670000712,207.0,69.9083334605,508.449996948,0.568687320726,47.0314992269,0.638679460798,63.8467709223,2.0,1.0,1.0,894.151245117,894.151245117,1053.97501628,0.569727868729,2.0,0.0,3324.97017415,0.0,1.09580970804,7.60285401344,9.78125,3324.97017415,0.032578731791,60.2608334223,60.2608334223,63.0,2.0,54.8897527059,41.5345306396,41.0035098394,1.0,2349.16799005,813.184399738,0.0,0.0,0.0,8.21422195435,1.0,0.0,33.9024991989,71.2352778117,1.0,85.8732872009,0.0,1.0,1.0,0.0,31.0949991544,1.0,84.53571256,0.0,1.0,0.0351350003336,64.9974988302,84.296576182,64.9974988302,2.0,0.0,72.0197757032,0.0566000007093,24.9302554447,0.92585402885,782.745517692,1.0,0.0,4341.92716523,0.00434192716523,440.463871595,0.687777047869,0.238079851332,0.687777047869,0.0,0.0,1272.43418376,440.463871595,1272.43418376,0.0,0.0,0.00127243418376,0.68784567217,1.0,17.3579370579,2.0,2.0,2.0,0.0,78.754041036,76.2964833577,71.2352778117,0.712352778117,1.0,11.0833333333,3162.35238979,96.9500311478,1712.89805535,0.925856899201,1712.89805535,1.0,0.0,0.0,0.0,30.4816667239,1.0,63.0,,1.0,0.0,37.7000007629,29.7791665395,1.0,62.8333358765,0.0,1.0,60.2608334223,0.0,1293.39990234,0.000147960184961,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257145409336,168493.0,1782.98030463,54.6618386452,965.756854421,0.522011595391,965.756854421,0.2570950967,1.0,1.0,1.0,0.0,1850.06782023,1850.06782023,1850.06782023,0.0,0.0,1272.43418376,1850.06782023
2017-06-13T03:00:00.000Z,0.0,0.0350860976579,0.769500366022,0.521811468914,52.6779998144,0.0506090457282,93.5224997203,0.0,46.3283332189,1.0,86.0972232819,0.0,0.0,0.0,51.5416666667,47.1941668193,1.0,85.9027779897,0.0,0.0,93.5224997203,86.3721218109,2.0,0.0,132.241500537,79.5635007222,42.3802083333,0.570844143404,1054.86666361,0.0,0.573101602364,0.0,1.0,16.6140737534,88.6759999593,8.77349980672,2944.16617839,88.3280003866,88.3377456665,79.5545005798,79.4082895915,,1663.33292643,54.3979997635,54.3024266561,40.6819998423,40.4960250854,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.347999572754,95.5985012054,100.0,10.8628675938,47.6460005442,1.19849999746,5.75120611986,39.4834998449,207.0,72.7333342234,544.716664632,0.573101602364,47.6460005442,0.678958224342,67.895822525,2.0,1.0,1.0,950.541514079,950.541514079,0.0,0.571893374007,0.0,1.0,16.5500149727,87.8270003001,8.25449943542,2078.73980713,87.8270003001,87.6373291016,79.5725008647,79.1871261597,,1587.24995931,54.2209997177,54.0941797892,40.7325007121,41.2325744629,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,10.7148741086,47.094499588,0.629500706991,5.835141023,40.1030000051,207.0,70.1666653951,510.149991353,0.571893374007,47.094499588,0.637175441924,63.7175445557,2.0,1.0,1.0,892.045618693,892.045618693,1054.86666361,0.570846892393,2.0,0.0,3317.96903483,0.0,1.07564850648,7.66971254349,9.484375,3317.96903483,0.0325571441339,60.1524998347,60.1524998347,63.0,2.0,54.954284668,41.5867563883,41.0253448486,1.0,2350.75567623,811.08626942,0.0,0.0,0.0,8.21535682678,1.0,0.0,33.8308324814,71.3391437531,1.0,85.7933775584,0.0,1.0,1.0,0.0,31.0049990018,1.0,84.482140859,0.0,1.0,0.0350871675608,64.8358316422,84.3103294373,64.8358316422,2.0,0.0,72.0684502989,0.0566000007093,24.8659318733,0.926788392705,779.723074907,1.0,0.0,4344.86165854,0.00434486165854,439.327412751,0.689046813716,0.237743298993,0.689046813716,0.0,0.0,1273.29415894,439.327412751,1273.29415894,0.0,0.0,0.00127329415894,0.689042518536,1.0,17.4893679909,2.0,2.0,2.0,0.0,81.0952078501,75.7859026591,71.3391437531,0.713391437531,1.0,10.5,3161.84194565,96.9343821722,1712.62157169,0.926790112709,1712.62157169,1.0,0.0,0.0,0.0,30.4999996821,1.0,63.0,,1.0,0.0,37.7000007629,29.6525001526,1.0,62.8333358765,0.0,1.0,60.1524998347,0.0,1297.32995605,0.000147578426838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256523344102,168493.0,1780.28092746,54.5790823079,964.294728339,0.521830878892,964.294728339,0.25651331014,1.0,1.0,1.0,0.0,1847.90660604,1847.90660604,1847.90660604,0.0,0.0,1273.29415894,1847.90660604
2017-06-13T04:00:00.000Z,0.0,0.0350961645959,0.769645788475,0.521642232502,52.650250117,0.0504562731947,93.0699996948,0.0,46.0491663615,1.0,85.9722226461,0.0,0.0,0.0,51.4666662216,47.0458329519,1.0,85.7777786255,0.0,0.0,93.0699996948,86.3104578654,2.0,0.0,132.246000926,79.5957508087,42.2291666667,0.56964868028,1050.90834554,0.0,0.576368389651,0.0,1.0,16.616490682,88.6684996287,8.73749987284,2942.08284505,88.3235003153,88.3307520549,79.5860004425,79.4381332397,,1626.66628011,54.5645004908,54.4699579875,40.6865005493,40.491569519,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,94.6639995575,100.0,10.8677175045,47.636999766,1.22700087229,5.7487732172,39.459499677,207.0,72.5916671753,542.050008138,0.576368389651,47.636999766,0.671804664249,67.1804656982,2.0,1.0,1.0,940.526529948,940.526529948,0.0,0.571389532464,0.0,1.0,16.5560585658,87.8435001373,8.23950004578,2079.11478678,87.8450012207,87.6616032918,79.6055011749,79.222211202,,1561.24995931,54.3935003281,54.269493103,40.7025000254,41.2249120076,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,10.7251752218,47.1425011953,0.632500330607,5.83088342349,40.0699996948,207.0,69.9833335876,508.858337402,0.571389532464,47.1425011953,0.636120561872,63.6120564143,2.0,1.0,1.0,890.568786621,890.568786621,1050.90834554,0.569715288126,2.0,0.0,3268.96085612,0.0,1.03752333919,8.5837504069,10.7005208333,3268.96085612,0.0323929629817,59.7391665777,59.7391665777,63.0,2.0,55.127629598,41.5829366048,41.0390062332,1.0,2341.80014886,815.680974675,0.0,0.0,0.0,8.18278821309,1.0,0.0,33.7966661453,71.4032122294,1.0,85.7933781942,0.0,1.0,1.0,0.0,30.9499993324,1.0,84.4166647593,0.0,1.0,0.0351012148741,64.7466650009,84.1956164042,64.7466650009,2.0,0.0,71.7938956161,0.0566000007093,25.0067943588,0.927050417689,778.883773731,1.0,0.0,4328.30930991,0.00432830930991,441.816149212,0.687564329029,0.23948804612,0.687564329029,0.0,0.0,1268.44336955,441.816149212,1268.44336955,0.0,0.0,0.00126844336955,0.687640835841,1.0,17.3210398892,2.0,2.0,2.0,0.0,81.8851559957,75.6382573446,71.4032122294,0.714032122294,1.0,10.5,3157.48112353,96.8006899748,1710.25951876,0.927052375149,1710.25951876,1.0,0.0,0.0,0.0,30.2849998474,1.0,63.0,,1.0,0.0,37.7000007629,29.4541665713,1.0,62.8333358765,0.0,1.0,59.7391665777,0.0,1300.31005859,0.000148414440711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258332811112,168493.0,1776.81598909,54.4728557269,962.417933643,0.521682131562,962.417933643,0.258225651589,1.0,1.0,1.0,0.0,1844.83591715,1844.83591715,1844.83591715,0.0,0.0,1268.44336955,1844.83591715
2017-06-13T05:00:00.000Z,0.0,0.0355680335464,0.78630197506,0.569178718475,54.3879998525,0.0499581568,112.284166336,0.0,55.6608339945,1.0,91.333331426,0.0,0.0,0.0,54.6416664124,56.7791665395,1.0,91.0694421132,0.0,0.0,112.284166336,91.5954469045,2.0,0.0,134.396249771,80.0082499186,42.1875,0.575016386779,1291.43336487,0.0,0.581914601529,0.0,1.0,17.1289577484,90.1385002136,9.03240203857,3147.08278402,89.7604999542,89.7568511963,80.0045000712,79.8387629191,,2024.33287557,54.3680000305,54.2673899333,40.8575000763,40.6990076701,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,92.1754995982,100.0,11.33862257,48.9029998779,1.08449999491,5.79033517838,39.7730000814,207.0,84.2666664124,664.441673279,0.581914601529,48.9029998779,0.814371414185,81.4371417363,2.0,1.0,1.0,1140.11997986,1140.11997986,0.0,0.592327669744,0.0,1.0,17.0697337786,89.3464984894,9.25949986776,2237.71993001,89.2714996338,89.0896174113,80.011999766,79.6265996297,,1897.74993896,54.1939996084,54.0775985718,40.8509998322,41.1413091024,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0749988555908,100.0,11.2240502834,48.4204998016,0.672999382019,5.84568357468,40.1780004501,207.0,81.3500003815,626.991663615,0.592327669744,48.4204998016,0.753700717744,75.370071729,2.0,1.0,1.0,1055.18100484,1055.18100484,1291.43336487,0.573808342177,2.0,0.0,4058.92572021,0.0,1.01395795743,5.60089830558,10.3463541667,4058.92572021,0.0420116610624,95.8783334096,95.8783334096,72.5280825297,2.0,54.8372446696,41.5644658407,41.0635814667,1.0,2916.03287872,937.248073553,0.0,0.0,0.0,9.08153406779,1.0,0.0,41.1799993515,70.9229660034,1.0,91.6210034688,0.0,1.0,1.0,0.0,38.7024989128,1.0,90.8988062541,0.0,1.0,0.0354618635224,79.8824977875,90.6610641479,79.8824977875,2.0,0.0,89.3984741652,0.0566000007093,28.7337458715,0.929331995199,771.547460106,1.0,0.0,5389.65387934,0.00538965387934,507.663348257,0.703269671218,0.226039339045,0.703269671218,0.0,0.0,1579.47832235,507.663348257,1579.47832235,0.0,0.0,0.00157947832235,0.701237266262,1.0,16.5939273193,2.0,2.0,2.0,0.0,84.8009643555,74.3672631582,70.9229660034,0.709229660034,1.0,11.0833333333,3853.28095227,118.132220037,2087.1416706,0.929309010263,2087.1416706,1.0,0.0,0.0,0.0,48.3999996185,1.0,72.555557251,,1.0,0.0,43.4166676203,47.478334109,1.0,72.3611125946,0.0,1.0,95.8783334096,0.0,1759.86999512,0.000170533766219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243233775362,168493.0,2374.76594881,72.8045468459,1286.29939812,0.572730465499,1286.29939812,0.245423502723,1.0,1.0,1.0,0.0,2245.9070638,2245.9070638,2245.9070638,0.0,0.0,1579.47832235,2245.9070638
2017-06-13T06:00:00.000Z,0.0,0.0364045171434,0.78690240305,0.578454448224,55.0427506765,0.050783343617,119.125000636,0.0,59.0100005468,1.0,93.2638880412,0.0,0.0,0.0,55.8499997457,60.1149994532,1.0,93.0833326976,0.0,0.0,119.125000636,93.5569750468,2.0,0.0,135.356249809,80.3134991328,42.21875,0.587126213798,1377.42499797,0.0,0.58758182852,0.0,1.0,17.3440971375,90.8255004883,9.93600273132,3231.2493693,90.3994998932,90.4460601807,80.3029988607,80.1460622152,,2096.66619873,54.4160000483,54.3170801799,40.6009995143,40.4521128337,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.426000595093,91.3025010427,100.0,11.5839704672,49.7985003789,1.05899969737,5.76012678941,39.5419998169,207.0,88.4083334605,708.816670736,0.58758182852,49.7985003789,0.861685740153,86.1685733795,2.0,1.0,1.0,1206.36003621,1206.36003621,0.0,0.600201631959,0.0,1.0,17.2824560801,89.9930000305,9.58950042725,2311.21069336,89.9134998322,89.7496363322,80.3239994049,79.9397837321,,1962.49990845,54.2539997101,54.1311518351,40.6275002162,40.8413085938,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,11.4673864841,49.285999616,0.670000712077,5.81506963571,39.9574995041,207.0,85.4333337148,668.60832723,0.600201631959,49.285999616,0.795549512591,79.5549519857,2.0,1.0,1.0,1113.76931763,1113.76931763,1377.42499797,0.587133731272,2.0,0.0,4152.85809326,0.0,0.970140134295,5.96297645569,9.88541666667,4152.85809326,0.0435154385876,102.241666158,102.241666158,74.5502567291,2.0,54.8562266032,41.2906061808,41.0933968226,1.0,3109.52851376,916.476473526,0.0,0.0,0.0,9.68335914612,1.0,0.0,43.9349991481,70.6196397146,1.0,93.744290034,0.0,1.0,1.0,0.0,41.4716660182,1.0,93.2738068899,0.0,1.0,0.0363939173435,85.4066651662,93.0341281891,85.4066651662,2.0,0.0,95.3305796147,0.0566000007093,28.0969391462,0.929550070349,770.853241671,1.0,0.0,5747.28856436,0.00574728856436,496.412346185,0.717925381322,0.211595333124,0.717925381322,0.0,0.0,1684.28583781,496.412346185,1684.28583781,0.0,0.0,0.00168428583781,0.717857981722,1.0,18.4804373404,2.0,2.0,2.0,0.0,84.4627393087,74.2415008545,70.6196397146,0.706196397146,1.0,9.91666666667,4026.00498729,123.427518761,2180.69818399,0.929520714446,2180.69818399,1.0,0.0,0.0,0.0,51.7391665777,1.0,74.6666673024,,1.0,0.0,44.6833346685,50.5024998983,1.0,74.4722232819,0.0,1.0,102.241666158,0.0,1764.15002441,0.00016675434081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227639179887,168493.0,2506.72669415,76.8501422743,1357.77634825,0.578750993856,1357.77634825,0.227726292949,1.0,1.0,1.0,0.0,2346.04581706,2346.04581706,2346.04581706,0.0,0.0,1684.28583781,2346.04581706
2017-06-13T07:00:00.000Z,0.0,0.0362973511978,0.789286775011,0.582040798381,55.1357501348,0.0506125707859,119.777500788,0.0,59.1683333715,1.0,93.3472213745,0.0,0.0,0.0,55.883333842,60.6383326848,1.0,93.1388905843,0.0,0.0,119.777500788,93.6428438822,2.0,0.0,135.534000715,80.3982505798,42.2473958333,0.583432775415,1380.89164225,0.0,0.58932799724,0.0,1.0,17.3755218188,90.9469998678,9.93600082397,3242.91601562,90.5300006866,90.5598729451,80.3945007324,80.2305043538,,2086.33287557,54.6485001246,54.5457661947,40.7465003332,40.5991032918,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.416999181112,91.1975015004,100.0,11.5931015015,49.7835003535,1.04550011953,5.78121181329,39.7010002136,207.0,88.725001653,712.166666667,0.58932799724,49.7835003535,0.863011220296,86.3557669322,2.0,1.0,1.0,1208.21570841,1208.21570841,0.0,0.598605475891,0.0,1.0,17.3138806025,90.0904998779,9.55963550914,2325.08398438,90.0080000559,89.8327000936,80.4020004272,80.0188776652,,1964.74992879,54.4729998906,54.3568394979,40.8300002416,41.0474802653,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,11.4720492363,49.1779998144,0.678999900818,5.84183148543,40.1510003408,207.0,85.5833333333,668.724995931,0.598605475891,49.1779998144,0.797642967587,79.7642968496,2.0,1.0,1.0,1116.70015462,1116.70015462,1380.89164225,0.583398461662,2.0,0.0,4169.77764893,0.0,0.995911041896,5.29504700502,9.50260416667,4169.77764893,0.0419648362001,99.4699986776,99.4699986776,73.8447113037,2.0,55.0776494344,41.4619267782,41.0489721298,1.0,3112.81626873,949.828276427,0.0,0.0,0.0,9.47874832153,1.0,0.0,44.1833321253,70.9157524109,1.0,93.8926919301,0.0,1.0,1.0,0.0,41.7266664505,1.0,93.4523785909,0.0,1.0,0.036290558497,85.9099985758,93.25101916,85.9099985758,2.0,0.0,95.4313741838,0.0566000007093,29.1194242874,0.929758974449,770.184732359,1.0,0.0,5753.36526584,0.00575336526584,514.477454461,0.712370559143,0.217368980998,0.712370559143,0.0,0.0,1686.06666056,514.477454461,1686.06666056,0.0,0.0,0.00168606666056,0.712212751309,1.0,17.3819473897,2.0,2.0,2.0,0.0,85.5038992564,74.1233399709,70.9157524109,0.709157524109,1.0,10.5,4062.64454516,124.550798471,2200.54411502,0.929739540141,2200.54411502,1.0,0.0,0.0,0.0,50.3749996821,1.0,73.9027792613,,1.0,0.0,44.2166674932,49.0949999491,1.0,73.6944452922,0.0,1.0,99.4699986776,0.0,1888.34997559,0.000172822753986,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233795564901,168493.0,2545.84540533,78.0494267941,1378.96512042,0.582618811493,1378.96512042,0.233907229729,1.0,1.0,1.0,0.0,2366.83933512,2366.83933512,2366.83933512,0.0,0.0,1686.06666056,2366.83933512
2017-06-13T08:00:00.000Z,0.0,0.0379130759847,0.824467190607,0.632041082848,56.177500089,0.0549542334426,145.081665039,0.0,71.7724990845,1.0,99.569442749,0.0,0.0,0.0,59.6583340963,73.3391660055,1.0,99.4305559794,0.0,0.0,145.081665039,99.9074134827,2.0,0.0,137.748750051,81.5712499619,42.3776041667,0.599552120803,1583.03335571,0.0,0.611682924887,0.0,1.0,17.5519841512,92.3449993134,,3477.08270264,91.9580001831,91.9821573893,81.5599988302,81.3854115804,,2397.33284505,54.6110006968,54.5139109294,41.4139995575,41.2118682861,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,91.7884998322,100.0,11.6777139505,50.5440006256,1.02899932861,5.87427008152,40.3850002289,207.0,99.133333842,805.966664632,0.611682924887,50.5440006256,0.94120703561,94.1207033793,2.0,1.0,1.0,1317.68984985,1317.68984985,0.0,0.629836343841,0.0,1.0,17.8795275688,91.739001592,9.92700068156,2524.184021,91.5814997355,91.3948847453,81.5825010935,81.1778361003,,2200.74991862,54.4415006638,54.3243230184,40.9859997431,41.1010920207,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.157501856486,100.0,12.0241126219,50.5954999924,0.729999860128,5.85541510582,40.255999883,207.0,96.8416671753,777.066675822,0.629836343841,50.5954999924,0.881249731155,88.1249732971,2.0,1.0,1.0,1233.74962362,1233.74962362,1583.03335571,0.59959350583,2.0,0.0,4784.71309408,0.0,0.895043085922,5.28850404421,9.71875,4784.71309408,0.0526475723352,139.040833791,139.040833791,82.4946378072,2.0,55.0180664062,41.7559925426,40.9053036372,1.0,3631.85390255,881.384687216,0.0,0.0,0.0,9.72012074788,1.0,0.0,51.0758320491,71.8398780823,1.0,98.8698622386,0.0,1.0,1.0,0.0,49.0283323924,1.0,98.9464276632,0.0,1.0,0.0379166952828,100.104164124,98.8128687541,100.104164124,2.0,0.0,111.343805363,0.0566000007093,27.0211103464,0.926358668516,781.118105357,1.0,0.0,6712.69367982,0.00671269367982,477.404770456,0.745051856168,0.180810493712,0.745051856168,0.0,0.0,1967.20501709,477.404770456,1967.20501709,0.0,0.0,0.00196720501709,0.745079860091,1.0,16.8788151679,2.0,2.0,2.0,0.0,81.5589301369,76.0182058161,71.8398780823,0.718398780823,1.0,9.33333333333,4510.689995,138.286781993,2443.22933322,0.925339521782,2443.22933322,1.0,0.0,0.0,0.0,70.1525001526,1.0,82.4861119588,,1.0,0.0,49.3583339055,68.8883330027,1.0,82.263888677,0.0,1.0,139.040833791,0.0,2005.67004395,0.000160369334907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195399082667,168493.0,3081.2943942,94.4649901947,1668.99273871,0.63210805539,1668.99273871,0.195359758407,1.0,1.0,1.0,0.0,2640.35986328,2640.35986328,2640.35986328,0.0,0.0,1967.20501709,2640.35986328
2017-06-13T09:00:00.000Z,0.0,0.0380777477581,0.829499749482,0.638075060951,56.5877497991,0.0547297397147,145.776667277,0.0,71.8866666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7083333333,1.0,99.5,0.0,0.0,145.776667277,100.0,2.0,0.0,138.754499753,82.1667499542,44.0520833333,0.591783310697,1577.8583374,0.0,0.599649038699,0.0,1.0,17.7320728302,92.9509995778,9.6840057373,3486.66601562,92.5789992015,92.5950749715,82.1435000102,81.9815979004,,2644.66609701,54.9170001348,54.8228632609,42.8659998576,42.6531143188,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,92.4290014903,100.0,11.6659310659,49.7129993439,1.06499989827,6.06614172459,41.8009999593,207.0,98.0749994914,790.975006104,0.599649038699,49.7129993439,0.942782679967,94.2782688141,2.0,1.0,1.0,1319.89575195,1319.89575195,0.0,0.627654107775,0.0,1.0,18.1430131594,92.5024998983,9.34200286865,2529.8083903,92.3510011037,92.1648050944,82.1899998983,81.7780507406,,2393.74985758,54.7384996414,54.6194941203,42.1139996847,42.2576675415,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.151498794556,100.0,12.1304736932,50.2370014191,0.696999231974,6.01253946622,41.4170004527,207.0,98.7166665395,786.883331299,0.627654107775,50.2370014191,0.895641399565,89.5641403198,2.0,1.0,1.0,1253.89795939,1253.89795939,1577.8583374,0.592035883469,2.0,0.0,5268.96040853,0.0,0.814937268694,5.36652708054,10.0130208333,5268.96040853,0.0772372927618,207.089996338,207.089996338,94.2338727315,2.0,55.2946472168,43.0898030599,40.8780241013,1.0,3751.87534502,785.116819471,0.0,0.0,0.0,9.39637184143,1.0,0.0,52.0524988174,72.7471281687,1.0,99.5148379008,0.0,1.0,1.0,0.0,49.4558324814,1.0,99.1547603607,0.0,1.0,0.0381119793837,101.525829951,99.4230836233,101.525829951,2.0,0.0,115.02337081,0.0566000007093,24.0697717143,0.921654893504,796.47537993,1.0,0.0,6934.52726672,0.00693452726672,425.260979022,0.762191951009,0.159496162685,0.762191951009,0.0,0.0,2032.21500651,425.260979022,2032.21500651,0.0,0.0,0.00203221500651,0.762112731735,1.0,18.6549749229,2.0,2.0,2.0,0.0,75.961628596,78.5232639313,72.7471281687,0.727471281687,1.0,10.5,4536.99216449,139.093142524,2457.47598553,0.921688113694,2457.47598553,1.0,0.0,0.0,0.0,104.549166361,1.0,94.3333339691,,1.0,0.0,56.4833345413,102.540832202,1.0,94.1388899485,0.0,1.0,207.089996338,0.0,2089.82006836,0.000142853244433,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173047867619,168493.0,3143.38039323,96.368395887,1702.62181412,0.638576448939,1702.62181412,0.173117268234,1.0,1.0,1.0,0.0,2666.27718099,2666.27718099,2666.27718099,0.0,0.0,2032.21500651,2666.27718099
2017-06-13T10:00:00.000Z,0.0,0.0391659133805,0.779424174042,0.563302256205,54.8499994278,0.0521431108436,116.419998805,0.0,57.5591659546,1.0,92.5277773539,0.0,0.0,0.0,55.4166663488,58.8608338038,1.0,92.3611106873,0.0,0.0,116.419998805,92.9151528676,2.0,0.0,136.538249652,81.6882502238,40.2604166667,0.58101125689,1299.11664836,0.0,0.601646228973,0.0,1.0,17.5942869186,91.5799992879,9.50249989827,3204.16607666,91.1780001322,91.2103017171,81.675500234,81.5346171061,,1875.33290609,54.9635000229,54.8821080526,40.7149998347,40.5361073812,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.40199915568,96.9394995372,100.0,11.8290918668,50.4630002975,1.1265001297,5.76519525051,39.588499705,207.0,84.4500007629,669.491663615,0.601646228973,50.4630002975,0.795005376907,79.5005353292,2.0,1.0,1.0,1113.00752767,1113.00752767,0.0,0.601023390419,0.0,1.0,17.5435234706,90.7625007629,9.01949882507,2319.83467611,90.7204990387,90.5201873779,81.7010002136,81.2894617716,,1781.24996948,54.7849995295,54.6539204915,40.6770000458,41.0066274007,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0420017242432,100.0,11.7128427823,50.0434989929,0.612999598185,5.83068064849,40.0640004476,207.0,81.6416657766,629.625005086,0.601023390419,50.0434989929,0.748212850662,74.7999960581,2.0,1.0,1.0,1047.49799093,1047.49799093,1299.11664836,0.582544197427,2.0,0.0,3796.9654541,0.0,0.785397867362,6.01403967539,11.0885416667,3796.9654541,0.035515800848,79.207499822,79.207499822,68.7621148427,2.0,55.5325164795,41.4944076538,40.8077643712,1.0,2921.27455873,861.829290841,0.0,0.0,0.0,7.96182568868,1.0,0.0,44.8958317439,73.7136745453,1.0,94.3150660197,0.0,1.0,1.0,0.0,42.6774988174,1.0,93.880950292,0.0,1.0,0.0392504837943,87.5733292898,93.7681547801,87.5733292898,2.0,0.0,89.5591713229,0.0566000007093,26.4215894664,0.916451915418,813.789738496,1.0,0.0,5399.3419872,0.0053993419872,466.812528893,0.707668766746,0.208775196967,0.707668766746,0.0,0.0,1582.31749471,466.812528893,1582.31749471,0.0,0.0,0.00158231749471,0.709391916792,1.0,18.1525540691,2.0,2.0,2.0,0.0,71.0035101573,81.1677595774,73.7136745453,0.737136745453,1.0,10.5,3783.10384958,115.980760789,2049.1300236,0.916443963713,2049.1300236,1.0,0.0,0.0,0.0,40.2591667175,1.0,68.8472226461,,1.0,0.0,41.1916678747,38.9483331045,1.0,68.6527811686,0.0,1.0,79.207499822,0.0,1703.31994629,0.000156811199673,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227810106492,168493.0,2329.16775834,71.4066172539,1261.60099574,0.564232920237,1261.60099574,0.225895758241,1.0,1.0,1.0,0.0,2235.95779419,2235.95779419,2235.95779419,0.0,0.0,1582.31749471,2235.95779419
2017-06-13T11:00:00.000Z,0.0,0.0402799474636,0.784516889955,0.574574632632,55.011253039,0.0592861100742,137.659166336,0.0,68.1108334859,1.0,97.819442749,0.0,0.0,0.0,58.5750001272,69.69333299,1.0,97.6249993642,0.0,0.0,137.659166336,98.1282399495,2.0,0.0,137.293502172,82.2822491328,40.0416666667,0.595407599058,1382.42498779,0.0,0.603632840624,0.0,1.0,17.7647062937,92.0749988556,9.40050315857,3407.91597493,91.6730016073,91.697324117,82.2724984487,82.1339747111,,1948.99956258,55.1300001144,55.058555603,40.7045001984,40.5723800659,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.401997248332,92.6809997559,100.0,11.9893740018,50.9685014089,1.04550011953,5.77533237139,39.6590000788,207.0,88.2583332062,707.083333333,0.603632840624,50.9685014089,0.836755698068,83.6755701701,2.0,1.0,1.0,1171.45797729,1171.45797729,0.0,0.616461003348,0.0,1.0,17.7369071643,91.3190008799,8.94900131226,2481.43945312,91.2410011292,91.0294189453,82.2919998169,81.8698959351,,1853.49993896,54.9545008341,54.8305130005,40.7715002696,40.9440790812,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,11.9070373376,50.4695008596,0.706000328064,5.8296670119,40.0654999415,207.0,86.0166664124,675.341674805,0.616461003348,50.4695008596,0.782347557431,78.2347571055,2.0,1.0,1.0,1095.2865804,1095.2865804,1382.42498779,0.595535717193,2.0,0.0,3927.07045492,0.0,0.781222212315,5.52236731847,10.1588541667,3927.07045492,0.0375229826465,87.1266663869,87.1266663869,70.7838338216,2.0,55.7096002752,41.4996171431,40.7742363612,1.0,3139.98619376,757.001791157,0.0,0.0,0.0,7.81428464254,1.0,0.0,47.7741651535,74.4582138062,1.0,96.4554773966,0.0,1.0,1.0,0.0,45.7483323415,1.0,96.3154741923,0.0,1.0,0.0402896661825,93.5224978129,96.0431842804,93.5224978129,2.0,0.0,96.2643379882,0.0566000007093,23.2078333422,0.912417678547,827.446594237,1.0,0.0,5803.58297528,0.00580358297528,410.032386067,0.732523884603,0.17660010538,0.732523884603,0.0,0.0,1700.78333537,410.032386067,1700.78333537,0.0,0.0,0.00170078333537,0.732642357548,1.0,20.7318149377,2.0,2.0,2.0,0.0,67.2526382446,83.1476974487,74.4582138062,0.744582138062,1.0,9.91666666667,3905.69589116,119.739134552,2115.53238607,0.91115544774,2115.53238607,1.0,0.0,0.0,0.0,44.1408335368,1.0,70.8333339691,,1.0,0.0,42.383333842,42.9858328501,1.0,70.638888677,0.0,1.0,87.1266663869,0.0,1795.60998535,0.000137737670658,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193819952258,168493.0,2463.74809732,75.5325230505,1334.49685696,0.574765051681,1334.49685696,0.193664496689,1.0,1.0,1.0,0.0,2321.81280518,2321.81280518,2321.81280518,0.0,0.0,1700.78333537,2321.81280518
