timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-13T12:00:00.000Z,0.0,0.041009643753,0.776045791973,0.556512019326,54.3887497584,0.063863692262,139.400829315,0.0,69.0366649628,1.0,98.2222207387,0.0,0.0,0.0,58.8500000636,70.444999059,1.0,98.0833333333,0.0,0.0,139.400829315,98.5729312897,2.0,0.0,136.848000209,82.4592504501,40.0729166667,0.598419038804,1308.60001628,0.0,0.599383520122,0.0,1.0,17.646258831,91.7735004425,8.93699900309,3414.99932861,91.3865000407,91.421391805,82.4495010376,82.3193689982,,1854.66624959,55.1314999262,55.0687535604,40.6279999415,40.4801127116,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.387000401815,98.0960006714,100.0,11.8879566987,50.7585000992,1.0905008316,5.75830209255,39.5374991099,207.0,84.5833339691,671.425003052,0.599383520122,50.7585000992,0.800192137219,80.0192139943,2.0,1.0,1.0,1120.26899211,1120.26899211,0.0,0.607011764913,0.0,1.0,17.6160427729,90.9815012614,8.45400047302,2491.18819173,90.9230003357,90.7272033691,82.4689998627,82.0395634969,,1761.74992879,54.9544995626,54.8279673258,40.6515000661,40.9338658651,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,11.793674469,50.2715002696,0.642999966939,5.8223682642,40.0085000992,207.0,82.133333842,637.174997965,0.607011764913,50.2715002696,0.749785112653,74.9785118103,2.0,1.0,1.0,1049.69915771,1049.69915771,1308.60001628,0.599640712559,2.0,0.0,3677.94563802,0.0,0.766086573402,6.06806143125,11.3255208333,3677.94563802,0.0355102249321,77.6074988047,77.6074988047,68.2641181946,2.0,55.7362263997,41.4644699097,40.7369435628,1.0,2982.14223499,687.609009937,0.0,0.0,0.0,7.44502639771,1.0,0.0,45.9483321508,75.0044746399,1.0,95.1484012604,0.0,1.0,1.0,0.0,43.7299992243,1.0,94.8511873881,0.0,1.0,0.0410980235026,89.6783307393,94.4969425201,89.6783307393,2.0,0.0,91.4252262027,0.0566000007093,21.0804194833,0.90895884038,839.367801109,1.0,0.0,5511.84267601,0.00551184267601,372.445569243,0.738665963255,0.170318291901,0.738665963255,0.0,0.0,1615.28666178,372.445569243,1615.28666178,0.0,0.0,0.00161528666178,0.740148370465,1.0,22.444606659,2.0,2.0,2.0,0.0,64.1543509165,84.7946313222,75.0044746399,0.750044746399,1.0,10.5,3669.75124492,112.505645686,1987.73223103,0.908984255155,1987.73223103,1.0,0.0,0.0,0.0,39.3099997838,1.0,68.3750012716,,1.0,0.0,40.8750009537,38.2974999746,1.0,68.1250012716,0.0,1.0,77.6074988047,0.0,1702.65002441,0.000125111544594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18737210346,168493.0,2250.03565734,68.9806195437,1218.73884592,0.557325783019,1218.73884592,0.185743141116,1.0,1.0,1.0,0.0,2186.76200358,2186.76200358,2186.76200358,0.0,0.0,1615.28666178,2186.76200358
2017-06-13T13:00:00.000Z,0.0,0.0403733921544,0.796545914333,0.593221748159,55.5542494456,0.059855468445,145.432500203,0.0,71.9091669718,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5233325958,1.0,99.4722213745,0.0,0.0,145.432500203,99.9959640503,2.0,0.0,138.239249547,82.6850001017,40.2734375,0.599547952183,1458.93332926,0.0,0.612201399729,0.0,1.0,17.981054465,92.6794993083,9.41174888611,3470.83272298,92.2984994253,92.3191350301,82.6730003357,82.5511144002,,2012.99954224,55.3430000941,55.2866083781,40.8079999288,40.7034556071,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.380999883016,92.8310000102,100.0,12.1810034116,51.4904994965,0.989999453227,5.79763380686,39.8180004756,207.0,92.3583335876,746.291666667,0.612201399729,51.4904994965,0.870502493722,87.0502484639,2.0,1.0,1.0,1218.70349121,1218.70349121,0.0,0.62560530297,0.0,1.0,17.9677591324,91.9819997152,9.18450037638,2546.30623372,91.8815002441,91.6568552653,82.6969998678,82.2557932536,,1909.74992879,55.1539999644,55.0326054891,40.84049956,40.9900309245,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,12.1275497278,51.0410006841,0.698499361674,5.8402094841,40.1420001984,207.0,89.9499994914,712.641662598,0.62560530297,51.0410006841,0.813283575149,81.3283576965,2.0,1.0,1.0,1138.59700521,1138.59700521,1458.93332926,0.599390514645,2.0,0.0,4077.59549967,0.0,18.3548006632,5.21814970175,9.92447916667,4077.59549967,0.0383395537999,93.5333347321,93.5333347321,72.5245838165,2.0,55.9083640359,41.5968905362,40.762676239,1.0,3316.35209994,740.50220854,0.0,0.0,0.0,7.99619356791,1.0,0.0,50.2174987793,74.6768067678,1.0,98.1792227427,0.0,1.0,1.0,0.0,48.0266653697,1.0,98.0773779551,0.0,1.0,0.0403810906737,98.244164149,97.9934603373,98.244164149,2.0,0.0,101.671287623,0.0566000007093,22.7019962781,0.90377662808,857.519799595,1.0,0.0,6129.55707433,0.00612955707433,401.095335576,0.738193752281,0.164829935852,0.738193752281,0.0,0.0,1796.31247965,401.095335576,1796.31247965,0.0,0.0,0.00179631247965,0.738000735641,1.0,19.8814374891,2.0,2.0,2.0,0.0,56.5226246227,87.2064611262,74.6768067678,0.746768067678,1.0,10.5,4072.10936437,124.840966803,2205.67076393,0.90641934294,2205.67076393,1.0,0.0,0.0,0.0,47.3266674678,1.0,72.5694452922,,1.0,0.0,43.4000008901,46.2066663106,1.0,72.3333352407,0.0,1.0,93.5333347321,0.0,1896.65002441,0.00013473554556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181847328321,168493.0,2667.85193329,81.7898501335,1445.05033761,0.593842743418,1445.05033761,0.182002300048,1.0,1.0,1.0,0.0,2433.38889567,2433.38889567,2433.38889567,0.0,0.0,1796.31247965,2433.38889567
2017-06-13T14:00:00.000Z,0.0,0.0408902953981,0.802171737388,0.602060851356,56.1242497762,0.0585401832583,145.549997965,0.0,71.882499059,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.69916598,1.0,99.5,0.0,0.0,145.549997965,100.0,2.0,0.0,139.161749522,83.0374997457,40.0260416667,0.607358156056,1510.47499593,0.0,0.61969820524,0.0,1.0,18.1889417966,93.3049996694,9.84400092231,3469.9993693,92.9194997152,92.9638366699,83.0284996033,82.9206339518,,2102.66617839,54.9349997838,54.9005788167,40.7089999517,40.6105626424,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.385499954224,93.1760005951,100.0,12.3994177183,52.2104997635,0.946499506632,5.78952415784,39.762500445,207.0,95.1249993642,772.166666667,0.61969820524,52.2104997635,0.889979785738,88.997979482,2.0,1.0,1.0,1245.97170003,1245.97170003,0.0,0.636171324406,0.0,1.0,18.1768555641,92.5834999084,9.43799972534,2523.43412272,92.4844996134,92.240196228,83.0464998881,82.5983149211,,1985.99992879,54.7609993617,54.6367085775,40.7370007833,40.8483301799,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.3510406017,51.7474988302,0.704500198364,5.82581492265,40.0325005849,207.0,92.4083334605,738.308339437,0.636171324406,51.7474988302,0.828891536168,82.8891544342,2.0,1.0,1.0,1160.44815063,1160.44815063,1510.47499593,0.60736293933,2.0,0.0,4242.12296549,0.0,13.0472617149,5.86307319005,11.6302083333,4242.12296549,0.0424943463672,105.685000102,105.685000102,75.5160598755,2.0,55.5382105509,41.4676564535,40.7541265488,1.0,3440.21368874,691.280508302,0.0,0.0,0.0,7.75375684102,1.0,0.0,52.2116657893,75.2747427622,1.0,99.5833301544,0.0,1.0,1.0,0.0,49.4808327357,1.0,99.1488068899,0.0,1.0,0.040899031213,101.692499161,99.4887390137,101.692499161,2.0,0.0,105.468582614,0.0566000007093,21.1929786915,0.89958906771,872.514020059,1.0,0.0,6358.48833825,0.00635848833825,374.434247807,0.749269406786,0.150559059187,0.749269406786,0.0,0.0,1863.40249634,374.434247807,1863.40249634,0.0,0.0,0.00186340249634,0.749304279685,1.0,20.7045349892,2.0,2.0,2.0,0.0,53.4522705078,89.1052537398,75.2747427622,0.752747427622,1.0,10.5,4124.11821193,126.435431546,2233.84151876,0.898221996001,2233.84151876,1.0,0.0,0.0,0.0,53.2175000509,1.0,75.6111125946,,1.0,0.0,45.2166671753,52.4675000509,1.0,75.3611125946,0.0,1.0,105.685000102,0.0,1907.34997559,0.000125779579517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167618984902,168493.0,2764.86541987,84.7640476252,1497.59799581,0.602180347043,1497.59799581,0.16756762907,1.0,1.0,1.0,0.0,2486.95926921,2486.95926921,2486.95926921,0.0,0.0,1863.40249634,2486.95926921
2017-06-13T15:00:00.000Z,0.0,0.0404058306619,0.807384935056,0.609322126658,56.3935015996,0.0575907373647,145.415000916,0.0,71.8458347321,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.5258337657,1.0,99.4722213745,0.0,0.0,145.415000916,100.0,2.0,0.0,139.297501246,82.9039996465,40.0572916667,0.614461090707,1551.99998983,0.0,0.619314662266,0.0,1.0,18.2106976509,93.3604996999,9.84600448608,3472.08268229,92.9900004069,93.0375874837,82.8919989268,82.7987263997,,2171.33284505,55.0055001577,54.9782969157,40.9219996134,40.7969996134,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,93.4100004832,100.0,12.392992417,52.0680007935,0.95249970754,5.81770527363,39.9694999059,207.0,97.0166664124,789.116663615,0.619314662266,52.0680007935,0.910173761277,91.017375946,2.0,1.0,1.0,1274.24326579,1274.24326579,0.0,0.640820550517,0.0,1.0,18.2336616516,92.7290007273,9.69900131226,2519.68463135,92.6150016785,92.3596801758,82.9160003662,82.4548009237,,2034.24990845,54.828499794,54.7081120809,40.7775001526,40.9045003255,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,12.3987233639,51.8300015132,0.685000101725,5.83493828773,40.1000000636,207.0,95.1666673024,762.883331299,0.640820550517,51.8375015259,0.850209023612,85.0209019979,2.0,1.0,1.0,1190.29263306,1190.29263306,1551.99998983,0.614449415572,2.0,0.0,4338.38891602,0.0,1.93242885669,5.6404371659,10.7942708333,4338.38891602,0.0447791375693,113.102499008,113.102499008,77.1338977814,2.0,55.6033732096,41.630065918,40.7516552607,1.0,3530.99439119,655.806662877,0.0,0.0,0.0,7.69646898905,1.0,0.0,52.5233322779,75.1955299377,1.0,99.7431481679,0.0,1.0,1.0,0.0,49.5333321889,1.0,99.1666641235,0.0,1.0,0.0404172676578,102.056663513,99.6878649394,102.056663513,2.0,0.0,108.251698107,0.0566000007093,20.1054368888,0.896312556993,884.473945108,1.0,0.0,6526.27676366,0.00652627676366,355.219728565,0.75721804411,0.140637051086,0.75721804411,0.0,0.0,1912.57414754,355.219728565,1912.57414754,0.0,0.0,0.00191257414754,0.757277076443,1.0,21.1190113535,2.0,2.0,2.0,0.0,49.8386702104,90.5640529286,75.1955299377,0.751955299377,1.0,9.91666666667,4182.75186692,128.232996769,2265.60062123,0.896986751258,2265.60062123,1.0,0.0,0.0,0.0,57.1408332189,1.0,77.1666673024,,1.0,0.0,46.1833340327,55.9616670609,1.0,76.9722239176,0.0,1.0,113.102499008,0.0,1957.47998047,0.000119325057354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156788325902,168493.0,2842.12657719,87.1326867539,1539.44674315,0.609491063839,1539.44674315,0.156785046877,1.0,1.0,1.0,0.0,2525.790507,2525.790507,2525.790507,0.0,0.0,1912.57414754,2525.790507
2017-06-13T16:00:00.000Z,0.0,0.0404305546789,0.807815892374,0.610035232712,56.6050004959,0.057575940652,145.670000712,0.0,71.9583333333,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.7575009664,1.0,99.4722213745,0.0,0.0,145.670000712,100.0,2.0,0.0,139.666285924,83.416249911,40.1458333333,0.617871554853,1563.41666667,0.0,0.623653655559,0.0,1.0,18.370238781,93.8060003916,9.95999654134,3476.66605632,93.4504998525,93.4762980143,83.4019997915,83.3047510783,,2173.33284505,54.9619998932,54.9413503011,40.9430004756,40.8103586833,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.355500539144,93.5660006205,100.0,12.5490868886,52.5074993769,0.940500259399,5.82115181287,40.0025002162,207.0,97.2166671753,791.541666667,0.623653655559,52.5074993769,0.906767084031,90.6469777425,2.0,1.0,1.0,1269.47391764,1269.47391764,0.0,0.651335289422,0.0,1.0,18.4185848236,93.2464987437,9.71100107829,2531.68310547,93.1415011088,92.8778508504,83.4305000305,82.9606170654,,2026.99990845,54.7850001653,54.6743214925,40.7534996668,40.8151346842,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.104997634888,100.0,12.5952028433,52.388001442,0.735999743144,5.82338198026,40.0174999237,207.0,96.0083332062,771.875005086,0.651335289422,52.388001442,0.846464756557,84.646475474,2.0,1.0,1.0,1185.05065918,1185.05065918,1563.41666667,0.617866820186,2.0,0.0,4338.38891602,0.0,2.35069916646,5.83535369237,11.4869791667,4338.38891602,0.0444048012415,112.359998703,112.359998703,77.0835285187,2.0,55.5875549316,41.5893046061,40.7125507991,1.0,3551.51800373,628.005107145,0.0,0.0,0.0,7.30247116089,1.0,0.0,52.82999897,76.0995286306,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.4724985758,1.0,99.1607151031,0.0,1.0,0.0404348895558,102.302497228,99.9890537262,102.302497228,2.0,0.0,108.88090214,0.0566000007093,19.2531088235,0.894679323091,890.471988396,1.0,0.0,6564.21020698,0.00656421020698,340.160929014,0.760254043158,0.134433620027,0.760254043158,0.0,0.0,1923.69082642,340.160929014,1923.69082642,0.0,0.0,0.00192369082642,0.76010197401,1.0,21.5067980454,2.0,2.0,2.0,0.0,50.7460743586,91.2874202728,76.0995286306,0.760995286306,1.0,10.5,4179.52311087,128.134010963,2263.85175543,0.894687663185,2263.85175543,1.0,0.0,0.0,0.0,56.7041667302,1.0,77.1388899485,,1.0,0.0,46.150001208,55.6558332443,1.0,76.9166673024,0.0,1.0,112.359998703,0.0,1961.5,0.00011426652041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15025759889,168493.0,2850.00121832,87.3741040942,1543.71206712,0.61008418005,1543.71206712,0.150243006637,1.0,1.0,1.0,0.0,2530.32633464,2530.32633464,2530.32633464,0.0,0.0,1923.69082642,2530.32633464
2017-06-13T17:00:00.000Z,0.0,0.0394736475112,0.816932992359,0.622300746159,57.1570011775,0.0560027398281,145.21333313,0.0,71.6558322906,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5575008392,1.0,99.5,0.0,0.0,145.21333313,100.0,2.0,0.0,,83.9952500661,40.390625,0.612432363997,1588.125,0.0,0.619370604294,0.0,1.0,18.6240552266,94.5349992116,,3477.08272298,94.1825008392,94.2176386515,83.9764995575,83.8793538411,,2276.66617839,55.2590001424,55.2381973267,41.6840003332,41.5204823812,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.352498372396,94.2709986369,100.0,12.7043712139,52.4985005061,0.952500979106,5.91968405247,40.731499354,207.0,98.2999992371,797.291666667,0.619370604294,52.4985005061,0.91955674671,91.9556751251,2.0,1.0,1.0,1287.37944539,1287.37944539,0.0,0.652274764532,0.0,1.0,18.705034097,94.0429992676,9.90899963379,2539.18218994,93.9395008087,93.6784337362,84.0140005747,83.5404129028,,2112.24985758,55.0760005315,54.9701334635,41.2994998296,41.3742777507,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.103498458862,100.0,12.8025830587,52.6400009791,0.693999926249,5.9024510781,40.6054999034,207.0,98.3750006358,790.83333842,0.652274764532,52.6400009791,0.866021161761,86.6021149953,2.0,1.0,1.0,1212.42962646,1212.42962646,1588.125,0.612467740894,2.0,0.0,4549.00720215,0.0,2.6246239272,5.65563845634,10.765625,4549.00720215,0.0477176666361,123.761663437,123.761663437,79.4695485433,2.0,55.8731689453,42.1873397827,40.6785831451,1.0,3617.49811248,689.260802282,0.0,0.0,0.0,7.58712514242,1.0,0.0,52.8033323288,76.3893744151,1.0,99.9657491048,0.0,1.0,1.0,0.0,49.5574992498,1.0,99.1428553263,0.0,1.0,0.0394764767214,102.360832214,100.0,102.360832214,2.0,0.0,110.903691763,0.0566000007093,21.1310594183,0.899290268503,873.642458787,1.0,0.0,6686.16011765,0.00668616011765,373.34026773,0.755619256445,0.143972082009,0.755619256445,0.0,0.0,1959.42915853,373.34026773,1959.42915853,0.0,0.0,0.00195942915853,0.755681445201,1.0,19.5622323584,2.0,2.0,2.0,0.0,56.5038864829,89.2335766879,76.3893744151,0.763893744151,1.0,11.0833333333,4309.72444043,132.125666984,2334.37571251,0.900210774384,2334.37571251,1.0,0.0,0.0,0.0,62.5649998983,1.0,79.5277798971,,1.0,0.0,47.5750007629,61.1966667175,1.0,79.291668574,0.0,1.0,123.761663437,0.0,1988.2800293,0.000125412090819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159931525045,168493.0,2979.40989821,91.3414594042,1613.80668303,0.622336051584,1613.80668303,0.15986668168,1.0,1.0,1.0,0.0,2593.14349365,2593.14349365,2593.14349365,0.0,0.0,1959.42915853,2593.14349365
2017-06-13T18:00:00.000Z,0.0,0.0401746811771,0.797085389576,0.592280032287,55.9457499186,0.0562372779298,136.20166715,0.0,67.4216667811,1.0,97.458331426,0.0,0.0,0.0,58.3750003179,68.772500356,1.0,97.2916666667,0.0,0.0,136.20166715,97.7847239176,2.0,0.0,137.285625935,82.5874999364,40.2083333333,0.607447024292,1468.75831095,0.0,0.607329235944,0.0,1.0,18.0173139572,92.8474998474,9.73543003627,3397.49940999,92.474000295,92.5499369303,82.5604998271,82.4812698364,,2139.99952189,54.9124994278,54.8923009237,41.0540005366,40.9293518066,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,93.1579990387,100.0,12.1856196721,51.4199997584,0.969000180562,5.83169440428,40.085000356,207.0,93.2666670481,750.383331299,0.607329235944,51.4199997584,0.881547422863,88.154741923,2.0,1.0,1.0,1234.16639201,1234.16639201,0.0,0.62952580017,0.0,1.0,18.0402779579,92.1890004476,9.5039990743,2463.06669108,92.1184991201,91.8804779053,82.6145000458,82.1505482992,,1984.49993896,54.7279993693,54.6182225545,40.944000562,41.0659866333,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0705013275146,100.0,12.1858764489,51.174498558,0.697000821431,5.85440138976,40.2469997406,207.0,90.6000010173,718.375,0.62952580017,51.174498558,0.813794374012,81.3794371287,2.0,1.0,1.0,1139.31212362,1139.31212362,1468.75831095,0.607165122482,2.0,0.0,4223.45306396,0.0,3.04197927316,6.34554799398,10.7213541667,4223.45306396,0.0437552408198,106.282500585,106.282500585,75.4257920583,2.0,55.5204950968,41.7701797485,40.8838497798,1.0,3338.63422624,746.287780388,0.0,0.0,0.0,8.23010826111,1.0,0.0,49.9574985504,74.330391566,1.0,97.8310476939,0.0,1.0,1.0,0.0,47.1816660563,1.0,97.3630930583,0.0,1.0,0.0402112398354,97.1391652425,97.4820480347,97.1391652425,2.0,0.0,102.354403409,0.0566000007093,22.8793678363,0.915542178819,817.220998885,1.0,0.0,6170.74074867,0.00617074074867,404.229108649,0.747907978994,0.167180513874,0.747907978994,0.0,0.0,1808.381663,404.229108649,1808.381663,0.0,0.0,0.001808381663,0.747331192096,1.0,21.0461865234,2.0,2.0,2.0,0.0,73.1771392822,81.519894282,74.330391566,0.74330391566,1.0,10.5,4084.92200663,125.233771245,2212.61077165,0.915088492868,2212.61077165,1.0,0.0,0.0,0.0,53.7991669973,1.0,75.5972232819,,1.0,0.0,45.1916678747,52.4833332698,1.0,75.3194459279,0.0,1.0,106.282500585,0.0,2019.90002441,0.000135788239489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182693275215,168493.0,2652.1418398,81.3082168854,1436.54091637,0.594122598942,1436.54091637,0.183530930404,1.0,1.0,1.0,0.0,2417.92000326,2417.92000326,2417.92000326,0.0,0.0,1808.381663,2417.92000326
2017-06-13T19:00:00.000Z,0.0,0.0361013284641,0.771268472812,0.523921239899,52.8039995829,0.0509676588085,94.6641674042,0.0,46.8874998093,1.0,86.4166673024,0.0,0.0,0.0,51.7666664124,47.7974993388,1.0,86.2916666667,0.0,0.0,94.6641674042,86.7406667074,2.0,0.0,132.488999367,79.6849997838,40.078125,0.576683706828,1071.25835164,0.0,0.577428102721,0.0,1.0,16.6406637828,88.8229999542,8.81849988302,2954.16615804,88.4839998881,88.5577316284,79.6655000051,79.584795634,,1648.66631063,54.5690002441,54.5247446696,40.6175003052,40.4387512207,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,91.0145009359,100.0,10.8991893927,47.8664995829,1.20600032806,5.74147450924,39.4114999771,207.0,73.5916684469,553.525004069,0.577428102721,47.8664995829,0.684587355114,68.4587357839,2.0,1.0,1.0,958.42229716,958.42229716,0.0,0.57714598274,0.0,1.0,16.611656189,87.9920005798,8.30549939473,2118.85982259,88.0099989573,87.7817230225,79.7044995626,79.2770665487,,1564.99995931,54.3904997508,54.2650349935,40.6424996058,41.0876820882,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,10.7921264172,47.3674993515,0.65950012207,5.81952989101,39.9829994837,207.0,70.6083316803,517.733332316,0.57714598274,47.3674993515,0.64024819147,64.0248190562,2.0,1.0,1.0,896.347468058,896.347468058,1071.25835164,0.576655403662,2.0,0.0,3261.95969645,0.0,3.3193727533,7.36103419463,11.7708333333,3261.95969645,0.0338990478233,63.1591669718,63.1591669718,64.2186438243,2.0,55.2383346558,41.5740203857,41.0202096303,1.0,2392.9413575,786.281270717,0.0,0.0,0.0,7.43185742696,1.0,0.0,34.9624993006,72.2336425781,1.0,86.4840183258,0.0,1.0,1.0,0.0,32.0999994278,1.0,85.2797603607,0.0,1.0,0.036076326068,67.0624974569,84.8855934143,67.0624974569,2.0,0.0,73.3617606606,0.0566000007093,24.1054709567,0.927037373214,778.922171592,1.0,0.0,4422.83273436,0.00442283273436,425.891707679,0.697745058913,0.229267578932,0.697745058913,0.0,0.0,1296.14416504,425.891707679,1296.14416504,0.0,0.0,0.00129614416504,0.697587167223,1.0,18.1916248046,2.0,2.0,2.0,0.0,85.5599428813,75.6475060781,72.2336425781,0.722336425781,1.0,9.91666666667,3179.22262821,97.4672316173,1722.03587272,0.927012637845,1722.03587272,1.0,0.0,0.0,0.0,31.9741663933,1.0,64.2638899485,,1.0,0.0,38.4583339691,31.1849999428,1.0,64.0972239176,0.0,1.0,63.1591669718,0.0,1546.0,0.000143065118175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24731871991,168493.0,1799.56013323,55.170135856,974.7373704,0.524724179824,974.7373704,0.247489351738,1.0,1.0,1.0,0.0,1857.61855062,1857.61855062,1857.61855062,0.0,0.0,1296.14416504,1857.61855062
2017-06-13T20:00:00.000Z,0.0,0.0359920283559,0.771402042885,0.518176183136,52.7087497711,0.0516019940362,92.4491672516,0.0,45.7341667811,1.0,85.7916679382,0.0,0.0,0.0,51.3416665395,46.6649999619,1.0,85.5694446564,0.0,0.0,92.4491672516,86.0533218384,2.0,0.0,132.78524971,80.076499939,40.2734375,0.580780347096,1040.56665548,0.0,0.578847253825,0.0,1.0,16.7107652028,89.0104993184,8.64150047302,2927.08284505,88.7135003408,88.7122344971,80.0719998678,79.9543177287,,1594.99964396,54.6875,54.6215693156,40.7044998805,40.5074768066,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,89.1724999746,100.0,10.9628029664,48.0090004603,1.25400034587,5.7479622364,39.4504995346,207.0,72.066666921,537.83333842,0.578847253825,48.0090004603,0.663812535604,66.3812535604,2.0,1.0,1.0,929.337549845,929.337549845,0.0,0.578175463191,0.0,1.0,16.6527504921,88.1404997508,8.06249872843,2101.9868571,88.1434987386,87.917813619,80.0810000102,79.6642379761,,1511.74993896,54.5104999542,54.3772354126,40.7070000966,41.2625732422,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,10.8182177544,47.436498642,0.60850016276,5.83453277747,40.0984999339,207.0,69.0833339691,502.733332316,0.578175463191,47.436498642,0.621071384975,62.1071383158,2.0,1.0,1.0,869.499938965,869.499938965,1040.56665548,0.580799178829,2.0,0.0,3149.35760498,0.0,3.5709481438,7.98382465045,12.0546875,3149.35760498,0.0329174011562,58.9633340836,58.9633340836,63.0,2.0,55.3389256795,41.6854731242,40.9489034017,1.0,2319.61031002,746.255044709,0.0,0.0,0.0,7.31247329712,1.0,0.0,33.6866664886,72.7595265706,1.0,85.5536511739,0.0,1.0,1.0,0.0,30.7991660436,1.0,84.1071421305,0.0,1.0,0.0359927924853,64.485833168,83.9296913147,64.485833168,2.0,0.0,71.1136091391,0.0566000007093,22.87836424,0.926866979557,779.472001078,1.0,0.0,4287.29620891,0.00428729620891,404.211377266,0.701258745925,0.225605945331,0.701258745925,0.0,0.0,1256.42417399,404.211377266,1256.42417399,0.0,0.0,0.00125642417399,0.701273823778,1.0,18.5635273131,2.0,2.0,2.0,0.0,86.9677003225,75.7412719727,72.7595265706,0.727595265706,1.0,10.5,3065.86535473,93.991973379,1660.63555126,0.926864691256,1660.63555126,1.0,0.0,0.0,0.0,29.7191667557,1.0,63.0,,1.0,0.0,37.7000007629,29.244166851,1.0,62.8333358765,0.0,1.0,58.9633340836,0.0,1291.72009277,0.000135782283181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243407638094,168493.0,1714.09823059,52.550081826,928.446663736,0.51820185933,928.446663736,0.243374737952,1.0,1.0,1.0,0.0,1791.66988118,1791.66988118,1791.66988118,0.0,0.0,1256.42417399,1791.66988118
2017-06-13T21:00:00.000Z,0.0,0.0364688252239,0.771897994443,0.517723040128,52.9262501399,0.0523236092096,93.2700004578,0.0,46.2416667938,1.0,86.0972213745,0.0,0.0,0.0,51.5249999364,47.0566663742,1.0,85.8749993642,0.0,0.0,93.2700004578,86.3722629547,2.0,0.0,133.685999235,80.7597490946,40.1432291667,0.59139130692,1054.2250061,0.0,0.597189119548,0.0,1.0,16.9077749252,89.6059996287,8.54999987284,2938.74951172,89.2999992371,89.3035329183,80.7499993642,80.6139907837,,1549.66630046,54.8299999237,54.7559814453,40.7179994583,40.4966608683,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,89.6779994965,100.0,11.1630564531,48.5819997787,1.28399944305,5.74471843243,39.4340000153,207.0,72.5000006358,544.108342489,0.597189119548,48.5819997787,0.650881830851,65.0881827672,2.0,1.0,1.0,911.234563192,911.234563192,0.0,0.58997602685,0.0,1.0,16.8558031718,88.7659982045,8.00250116984,2103.86165365,88.7719999949,88.5676142375,80.7694988251,80.3505528768,,1485.49993896,54.6545000076,54.5232315063,40.6860001882,41.2268295288,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,11.027758201,48.0859998067,0.637000083923,5.82804509004,40.0490001043,207.0,69.8249988556,510.116671244,0.58997602685,48.0859998067,0.617607360113,61.7607364655,2.0,1.0,1.0,864.650304159,864.650304159,1054.2250061,0.591421162437,2.0,0.0,3092.76487223,0.0,3.66848880053,9.30529630184,12.9947916667,3092.76487223,0.0327589520848,58.3691676458,58.3691676458,63.0,2.0,55.4812774658,41.6491699219,40.9240201314,1.0,2346.3033038,701.391913717,0.0,0.0,0.0,7.31880696615,1.0,0.0,33.9549986521,73.4311923981,1.0,85.878993988,0.0,1.0,1.0,0.0,31.0549995104,1.0,84.4999987284,0.0,1.0,0.0364719367106,65.0099976858,84.3137086233,65.0099976858,2.0,0.0,71.9319513917,0.0566000007093,21.5029697833,0.926054059884,782.096898518,1.0,0.0,4336.63241445,0.00433663241445,379.911122152,0.712930227051,0.213119717083,0.712930227051,0.0,0.0,1270.8825175,379.911122152,1270.8825175,0.0,0.0,0.0012708825175,0.7129569302,1.0,19.6901128531,2.0,2.0,2.0,0.0,88.0183169047,76.1879736582,73.4311923981,0.734311923981,1.0,11.0833333333,3047.69521752,93.434921175,1650.79363965,0.926049944135,1650.79363965,1.0,0.0,0.0,0.0,29.5525004069,1.0,63.0,,1.0,0.0,37.7000007629,28.8166666031,1.0,62.8333358765,0.0,1.0,58.3691676458,0.0,1303.31005859,0.00012761936569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23013846978,168493.0,1704.04383571,52.2418385386,923.000669328,0.517778053985,923.000669328,0.230088044071,1.0,1.0,1.0,0.0,1782.61836751,1782.61836751,1782.61836751,0.0,0.0,1270.8825175,1782.61836751
2017-06-13T22:00:00.000Z,0.0,0.0367364954097,0.779516652183,0.511580407066,52.1230004628,0.0530728612349,87.6933333079,0.0,43.4375,1.0,84.388888677,0.0,0.0,0.0,50.5083332062,44.2441663742,1.0,84.1805547078,0.0,0.0,87.6933333079,84.6848468781,2.0,0.0,132.391500155,80.2684996923,40.4088541667,0.594720148375,983.024998983,0.0,0.593486002808,0.0,1.0,16.6128648122,88.7285003662,8.17500178019,2857.91617839,88.431500117,88.4362894694,80.2564983368,80.1251042684,,1471.6663208,54.600499471,54.5145543416,40.736000061,40.4985656738,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,88.8754997253,100.0,10.8742288748,47.6955000559,1.34699980418,5.73863613605,39.3890002569,207.0,67.9500001272,504.641670227,0.593486002808,47.6955000559,0.607320549375,60.7320547104,2.0,1.0,1.0,850.248769124,850.248769124,0.0,0.600525189124,0.0,1.0,16.5512239138,87.8615010579,7.63949902852,2043.86914062,87.9200000763,87.7376378377,80.2805010478,79.8779144287,,1395.49997965,54.4219999313,54.2937266032,40.71149985,41.2178904215,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,10.7262198925,47.2085002263,0.662500063578,5.82500390212,40.0489997864,207.0,66.1083329519,478.383328756,0.600525189124,47.2085002263,0.569509084792,56.9509086609,2.0,1.0,1.0,797.312718709,797.312718709,983.024998983,0.59486634557,2.0,0.0,2929.40437826,0.0,3.88525551558,12.3757452965,14.5052083333,2929.40437826,0.0345573288964,57.0774990718,57.0774990718,63.0,2.0,55.2503560384,41.7103118896,40.9267927806,1.0,2194.24254249,634.74186361,0.0,0.0,0.0,7.35494804382,1.0,0.0,31.8249993324,72.901550293,1.0,84.0639235179,0.0,1.0,1.0,0.0,28.8974995613,1.0,82.4583307902,0.0,1.0,0.0367421745387,60.7224985758,82.2999394735,60.7224985758,2.0,0.0,67.2701383715,0.0566000007093,19.459641388,0.927057893088,778.853660795,1.0,0.0,4055.5811005,0.0040555811005,343.809914208,0.719041528777,0.208001509018,0.719041528777,0.0,0.0,1188.51833089,343.809914208,1188.51833089,0.0,0.0,0.00118851833089,0.719215830167,1.0,19.404181107,2.0,2.0,2.0,0.0,88.0935497284,75.637395223,72.901550293,0.72901550293,1.0,9.91666666667,2828.9844061,86.7297797595,1532.3282451,0.927043037795,1532.3282451,1.0,0.0,0.0,0.0,28.9066665967,1.0,63.0,,1.0,0.0,37.7000007629,28.1708332698,1.0,62.8333358765,0.0,1.0,57.0774990718,0.0,1237.08996582,0.000115492283881,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224370930515,168493.0,1561.30970308,47.8659572645,845.688280295,0.5116328273,845.688280295,0.22417280408,1.0,1.0,1.0,0.0,1652.92028809,1652.92028809,1652.92028809,0.0,0.0,1188.51833089,1652.92028809
2017-06-13T23:00:00.000Z,0.0,0.035719902893,0.778966444949,0.512423263836,51.9287497203,0.0516359776423,85.9841664632,0.0,42.7916669846,1.0,83.8611106873,0.0,0.0,0.0,50.1833333969,43.2116664251,1.0,83.6388880412,0.0,0.0,85.9841664632,84.1660060883,2.0,0.0,131.600250562,79.6715008418,40.6510416667,0.576968834427,961.725001017,0.0,0.581474582364,0.0,1.0,16.4436542193,88.1855004628,8.25900014242,2839.99951172,87.9200007121,87.8767827352,79.6610005697,79.5238418579,,1546.66633097,54.0394999186,53.9552561442,40.7419993083,40.5163828532,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,88.3234996796,100.0,10.6960975329,47.1780014038,1.27799892426,5.74755676587,39.464000384,207.0,67.3500010173,497.450002035,0.581474582364,47.1780014038,0.611301505679,61.1301504771,2.0,1.0,1.0,855.822107951,855.822107951,0.0,0.579821391343,0.0,1.0,16.3747612635,87.3170000712,7.67849858602,2020.62207031,87.3604996999,87.1332066854,79.6820011139,79.2859903971,,1470.24994914,53.8609997431,53.7422587077,40.7730003993,41.3519363403,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,10.5390121142,46.5874993006,0.677500406901,5.8357492288,40.0954999924,207.0,64.4000002543,464.274998983,0.579821391343,46.5874993006,0.572226391747,57.2226394018,2.0,1.0,1.0,801.116948446,801.116948446,961.725001017,0.577228138421,2.0,0.0,3088.68082682,0.0,3.21966254711,10.83624657,13.1666666667,3088.68082682,0.0348450705671,58.0141661962,58.0141661962,63.0,2.0,54.6778182983,41.7185872396,40.9659767151,1.0,2151.30917126,703.317551694,0.0,0.0,0.0,7.20847129822,1.0,0.0,31.2299993833,72.4525292714,1.0,83.4589017232,0.0,1.0,1.0,0.0,28.3099994659,1.0,81.8452358246,0.0,1.0,0.0357559950059,59.5399986903,81.561436971,59.5399986903,2.0,0.0,65.9539056544,0.0566000007093,21.5620051591,0.927622509504,777.032232289,1.0,0.0,3976.22808205,0.00397622808205,380.95414998,0.699077832194,0.228546280539,0.699077832194,0.0,0.0,1165.26333618,380.95414998,1165.26333618,0.0,0.0,0.00116526333618,0.699833358328,1.0,17.5976434655,2.0,2.0,2.0,0.0,87.6808446248,75.3262583415,72.4525292714,0.724525292714,1.0,10.5,2854.62672295,87.5159108135,1546.21748616,0.927624112733,1546.21748616,1.0,0.0,0.0,0.0,29.3933332761,1.0,63.0,,1.0,0.0,37.7000007629,28.620833238,1.0,62.8333358765,0.0,1.0,58.0141661962,0.0,1213.34997559,0.000127969738559,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246378115233,168493.0,1577.30265255,48.3562621889,854.350911358,0.512551767914,854.350911358,0.245958187732,1.0,1.0,1.0,0.0,1666.85779826,1666.85779826,1666.85779826,0.0,0.0,1165.26333618,1666.85779826
2017-06-14T00:00:00.000Z,0.0,0.0356691264349,0.769158457825,0.523454507909,53.0792500178,0.0510477470997,95.415831248,0.0,47.3241666158,1.0,86.7916653951,0.0,0.0,0.0,51.9500001272,48.0849997203,1.0,86.5833320618,0.0,0.0,95.415831248,87.0747184753,2.0,0.0,133.150500615,80.0712505976,40.8932291667,0.580243009623,1084.59998576,0.0,0.582112406417,0.0,1.0,16.8002053897,89.2340005239,8.87550036112,2965.83284505,88.9385000865,88.9086914062,80.0629997253,79.9181213379,,1688.66624959,54.3739995956,54.2826766968,40.737499555,40.518292745,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,95.7934983571,100.0,11.0461609364,48.2010005315,1.23600037893,5.75404453278,39.501499176,207.0,74.0416679382,558.541666667,0.582112406417,48.2010005315,0.685419834682,68.5419839223,2.0,1.0,1.0,959.587768555,959.587768555,0.0,0.578699390339,0.0,1.0,16.7494421005,88.4225006104,8.34449958801,2121.48441569,88.4240010579,88.2315343221,80.0795014699,79.6923065186,,1609.99994914,54.2044995626,54.0801518758,40.6560001373,41.1566162109,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,10.9218026002,47.7680009206,0.61150042216,5.82763954004,40.0444997152,207.0,71.8250001272,526.058334351,0.578699390339,47.7680009206,0.649312315441,64.9312308629,2.0,1.0,1.0,909.037241618,909.037241618,1084.59998576,0.580277802317,2.0,0.0,3356.47544352,0.0,2.53594487906,7.15710143248,8.85416666667,3356.47544352,0.0325027370175,60.7283331553,60.7283331553,63.0,2.0,54.932144165,41.5682856242,40.9924103419,1.0,2413.77417247,790.67923234,0.0,0.0,0.0,8.00442632039,1.0,0.0,34.7566658656,72.0585734049,1.0,86.6324183146,0.0,1.0,1.0,0.0,31.9166660309,1.0,85.3928559621,0.0,1.0,0.0356699224541,66.6733306249,85.1365604401,66.6733306249,2.0,0.0,74.0004440873,0.0566000007093,24.2403017611,0.928574667464,773.97131622,1.0,0.0,4461.33767129,0.00446133767129,428.273877337,0.699452476274,0.229119423559,0.699452476274,0.0,0.0,1307.42832438,428.273877337,1307.42832438,0.0,0.0,0.00130742832438,0.699539770683,1.0,18.6124502129,2.0,2.0,2.0,0.0,88.2216968536,74.79565684,72.0585734049,0.720585734049,1.0,9.91666666667,3204.45340481,98.2407458484,1735.70220172,0.928571899832,1735.70220172,1.0,0.0,0.0,0.0,30.8308334351,1.0,63.0,,1.0,0.0,37.7000007629,29.8974998792,1.0,62.8333358765,0.0,1.0,60.7283331553,0.0,1351.58996582,0.000143865334234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246743869376,168493.0,1806.66630759,55.3879938744,978.586451949,0.523527526748,978.586451949,0.246691414719,1.0,1.0,1.0,0.0,1869.21680705,1869.21680705,1869.21680705,0.0,0.0,1307.42832438,1869.21680705
2017-06-14T01:00:00.000Z,0.0,0.035263749202,0.770573715914,0.519918726765,52.5902490616,0.0505224418303,91.8291689555,0.0,45.6450001399,1.0,85.7222226461,0.0,0.0,0.0,51.299999555,46.1841672262,1.0,85.4999993642,0.0,0.0,91.8291689555,85.97706604,2.0,0.0,132.004499118,79.4142500559,41.4114583333,0.571068303111,1038.18332418,0.0,0.570563475135,0.0,1.0,16.5488063494,88.4765001933,8.78549893697,2917.49951172,88.1884994507,88.1673482259,79.4030005137,79.262260437,,1670.3329366,54.1640001933,54.0705566406,40.6550000509,40.4635645549,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,93.1325003306,100.0,10.8028715452,47.5334993998,1.21050008138,5.74634031455,39.4444999695,207.0,71.9166673024,536.525004069,0.570563475135,47.5334993998,0.671724308559,67.1724319458,2.0,1.0,1.0,940.414031982,940.414031982,0.0,0.567842484472,0.0,1.0,16.4847480456,87.6139996847,8.20649973551,2087.73869832,87.6319993337,87.4411722819,79.4254995982,79.0448888143,,1594.99995931,53.9914999008,53.8710403442,40.6995000839,41.2108688354,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.6536618074,46.9324992498,0.628000259399,5.83108615875,40.0714998245,207.0,69.0916678111,501.658330282,0.567842484472,46.9324992498,0.630984242757,63.0984239578,2.0,1.0,1.0,883.37793986,883.37793986,1038.18332418,0.571117687664,2.0,0.0,3318.55244954,0.0,1.11341687044,7.75243298213,9.93229166667,3318.55244954,0.033211797376,60.3533331553,60.3533331553,63.0,2.0,54.7050247192,41.5587361654,41.0465618769,1.0,2315.97329377,805.381041572,0.0,0.0,0.0,8.19441350301,1.0,0.0,33.5033327738,71.2085870107,1.0,85.5650666555,0.0,1.0,1.0,0.0,30.6049995422,1.0,84.1904754639,0.0,1.0,0.0352691789054,64.1083319982,83.8764139811,64.1083319982,2.0,0.0,71.0021070686,0.0566000007093,24.6910234667,0.93000858176,769.386467544,1.0,0.0,4280.57397374,0.00428057397374,436.237158256,0.690031325962,0.239958789471,0.690031325962,0.0,0.0,1254.45417277,436.237158256,1254.45417277,0.0,0.0,0.00125445417277,0.690104593833,1.0,17.4969159932,2.0,2.0,2.0,0.0,87.9333744049,73.9817148844,71.2085870107,0.712085870107,1.0,10.5,3121.35433534,95.6931305353,1690.69133103,0.929990115433,1690.69133103,1.0,0.0,0.0,0.0,30.6674998601,1.0,63.0,,1.0,0.0,37.7000007629,29.6858329773,1.0,62.8333358765,0.0,1.0,60.3533331553,0.0,1293.7199707,0.000146540351627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258022946147,168493.0,1745.25234144,53.5051910754,945.321385245,0.519988201307,945.321385245,0.257952842447,1.0,1.0,1.0,0.0,1817.96699015,1817.96699015,1817.96699015,0.0,0.0,1254.45417277,1817.96699015
2017-06-14T02:00:00.000Z,0.0,0.0349491270011,0.772694138358,0.516483755878,52.0974992116,0.0502926706878,88.6191660563,0.0,43.9041665395,1.0,84.7083326976,0.0,0.0,0.0,50.7083330154,44.7674996058,1.0,84.5138874054,0.0,0.0,88.6191660563,84.9717184703,2.0,0.0,131.035498619,78.9379994075,42.1875,0.565953810393,997.366673787,0.0,0.565564609121,0.0,1.0,16.3288327853,87.8119996389,8.60849825541,2882.08284505,87.5374984741,87.5067545573,78.9290002187,78.7784550985,,1639.99963379,54.0515006383,53.9514338175,40.7015002569,40.4941101074,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,89.0900014242,100.0,10.5792485873,46.8359982173,1.23150062561,5.74958423773,39.4699996312,207.0,69.7250010173,515.808339437,0.565564609121,46.8359982173,0.651489697411,65.1564687093,2.0,1.0,1.0,912.085576375,912.085576375,0.0,0.564296787401,0.0,1.0,16.272026062,86.9675006866,8.04900169373,2055.11774699,86.9960002899,86.8028818766,78.9469985962,78.5684229533,,1559.24997965,53.8745002747,53.7594680786,40.7370001475,41.2581049601,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.4403316975,46.2590001424,0.65950012207,5.83169436455,40.0775000254,207.0,66.6916662852,481.558336894,0.564296787401,46.2590001424,0.60956892831,60.9568926493,2.0,1.0,1.0,853.396499634,853.396499634,997.366673787,0.565996144582,2.0,0.0,3255.54197184,0.0,0.988817964991,8.58051908016,10.578125,3255.54197184,0.0339854771918,59.8708327611,59.8708327611,63.0,2.0,54.5759607951,41.5835698446,41.0671828588,1.0,2229.31882127,803.900836173,0.0,0.0,0.0,8.5563176473,1.0,0.0,32.2166660627,70.3726825714,1.0,84.4577611287,0.0,1.0,1.0,0.0,29.3733328183,1.0,82.9583326976,0.0,1.0,0.034953290113,61.589998881,82.6908372243,61.589998881,2.0,0.0,68.345491748,0.0566000007093,24.6456439701,0.932293389066,762.120480112,1.0,0.0,4120.41198885,0.00412041198885,435.435400375,0.68520349849,0.247086984656,0.68520349849,0.0,0.0,1207.51750692,435.435400375,1207.51750692,0.0,0.0,0.00120751750692,0.685294255614,1.0,16.8264257172,2.0,2.0,2.0,0.0,89.6869138082,72.6586055756,70.3726825714,0.703726825714,1.0,11.6666666667,3033.21965744,92.9911357181,1642.95290729,0.932290483146,1642.95290729,1.0,0.0,0.0,0.0,30.3274997075,1.0,63.0,,1.0,0.0,37.7000007629,29.5433335304,1.0,62.8333358765,0.0,1.0,59.8708327611,0.0,1236.4699707,0.000146271025918,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265032185915,168493.0,1680.46817163,51.5190660308,910.230837194,0.516508746669,910.230837194,0.264964794298,1.0,1.0,1.0,0.0,1762.27574666,1762.27574666,1762.27574666,0.0,0.0,1207.51750692,1762.27574666
2017-06-14T03:00:00.000Z,0.0,0.0351269903526,0.773059540904,0.51595990935,52.0982500712,0.0506019435625,88.7266661326,0.0,44.1016670863,1.0,84.6388880412,0.0,0.0,0.0,50.6333332062,44.6375001272,1.0,84.3888867696,0.0,0.0,88.7266661326,84.8983020782,2.0,0.0,131.105250676,79.0070006053,42.2447916667,0.568831801475,997.416676839,0.0,0.567966193138,0.0,1.0,16.3493796984,87.8674996694,8.58750025431,2882.91617839,87.5915006002,87.5563456217,79.0040003459,78.8438517253,,1631.33295695,54.060500145,53.9609883626,40.7029997508,40.4813817342,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,88.2544994354,100.0,10.6032422384,46.8885008494,1.26449966431,5.74613753955,39.4385000865,207.0,69.5999997457,515.583340963,0.567966193138,46.8885008494,0.648446124849,64.8446124395,2.0,1.0,1.0,907.824574788,907.824574788,0.0,0.564245775023,0.0,1.0,16.2865297,86.9959990184,8.01749928792,2050.61829631,87.0275001526,86.8322728475,79.0100008647,78.6366678874,,1556.49995931,53.8925002416,53.7798716227,40.7235005697,41.2740631104,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.4546325207,46.3039995829,0.638500531514,5.83189717929,40.0850000381,207.0,66.6833343506,481.833333333,0.564245775023,46.3039995829,0.609940465291,61.0224841436,2.0,1.0,1.0,853.916651408,853.916651408,997.416676839,0.568830287738,2.0,0.0,3235.70530192,0.0,0.982925151785,8.67131948471,10.6588541667,3235.70530192,0.0340164291648,59.6366672516,59.6366672516,63.0,2.0,54.5924123128,41.5842107137,41.0679006577,1.0,2229.07574503,788.141896063,0.0,0.0,0.0,8.28018887838,1.0,0.0,32.2483328183,70.7238114675,1.0,84.4520530701,0.0,1.0,1.0,0.0,29.3449993134,1.0,82.9404741923,0.0,1.0,0.0351279555603,61.5933319728,82.6435763041,61.5933319728,2.0,0.0,68.3380396219,0.0566000007093,24.1625132034,0.9320446815,762.907264785,1.0,0.0,4119.96271518,0.00411996271518,426.899521213,0.688578284899,0.243462967222,0.688578284899,0.0,0.0,1207.38584391,426.899521213,1207.38584391,0.0,0.0,0.00120738584391,0.688572630286,1.0,17.1304903621,2.0,2.0,2.0,0.0,90.2107321421,72.8055508931,70.7238114675,0.707238114675,1.0,9.33333333333,3017.21764109,92.5005528253,1634.28536513,0.932041252122,1634.28536513,1.0,0.0,0.0,0.0,30.3433335622,1.0,63.0,,1.0,0.0,37.7000007629,29.2933338483,1.0,62.8333358765,0.0,1.0,59.6366672516,0.0,1230.79003906,0.000143403661894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261214797809,168493.0,1670.30700103,51.2075492597,904.727007385,0.515970411769,904.727007385,0.261210808262,1.0,1.0,1.0,0.0,1753.4474589,1753.4474589,1753.4474589,0.0,0.0,1207.38584391,1753.4474589
2017-06-14T04:00:00.000Z,0.0,0.03506050425,0.773790138736,0.515863439535,52.0270004272,0.0504282172535,88.0499979655,0.0,43.6291662852,1.0,84.4999993642,0.0,0.0,0.0,50.575000445,44.4341669083,1.0,84.2916679382,0.0,0.0,88.0499979655,84.7512861888,2.0,0.0,130.953750292,78.9267498652,42.1796875,0.567111448508,990.516657511,0.0,0.569057223977,0.0,1.0,16.3131205241,87.7534987132,8.56200091044,2877.08284505,87.4760004679,87.4476216634,78.9139995575,78.7594121297,,1612.33294678,54.0950005849,53.9972941081,40.7030000687,40.5017471313,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.277498245239,90.1279989878,100.0,10.5637392998,46.7730003993,1.24199994405,5.7489759922,39.4610001246,207.0,69.2249997457,511.933334351,0.569057223977,46.7730003993,0.642721830096,64.2721831004,2.0,1.0,1.0,899.810562134,899.810562134,0.0,0.562097035745,0.0,1.0,16.2538963954,86.9165000916,8.01599947611,2055.11778768,86.955499649,86.7613474528,78.9395001729,78.5665003459,,1545.24996948,53.9299999873,53.8193969727,40.7070000966,41.2721481323,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,10.4232158661,46.2484995524,0.631000200907,5.83068064849,40.0759998957,207.0,66.4250011444,478.583333333,0.562097035745,46.2484995524,0.608156291417,60.8156293233,2.0,1.0,1.0,851.418807983,851.418807983,990.516657511,0.567232844559,2.0,0.0,3213.53499349,0.0,0.977224280437,9.14724167188,11.2630208333,3213.53499349,0.034002237716,59.3275000254,59.3275000254,63.0,2.0,54.6284764608,41.5861206055,41.0765228271,1.0,2213.83531746,793.036118002,0.0,0.0,0.0,8.44171841939,1.0,0.0,32.0883324941,70.4722811381,1.0,84.2751108805,0.0,1.0,1.0,0.0,29.1491659482,1.0,82.7678540548,0.0,1.0,0.0350709691255,61.2366644541,82.4944877625,61.2366644541,2.0,0.0,67.8708051881,0.0566000007093,24.3125581418,0.932478009185,761.538874272,1.0,0.0,4091.7940926,0.0040917940926,429.550491822,0.68655161968,0.245935290212,0.68655161968,0.0,0.0,1199.13081868,429.550491822,1199.13081868,0.0,0.0,0.00119913081868,0.686420063178,1.0,16.8631604728,2.0,2.0,2.0,0.0,90.6615816752,72.5476169586,70.4722811381,0.704722811381,1.0,9.33333333333,3006.87143546,92.1833633299,1628.68131051,0.932486909892,1628.68131051,1.0,0.0,0.0,0.0,29.9566666285,1.0,63.0,,1.0,0.0,37.7083339691,29.370833238,1.0,62.8472245534,0.0,1.0,59.3275000254,0.0,1246.54992676,0.0001442941733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263741278942,168493.0,1663.78643981,51.0076447153,901.195125019,0.515971204383,901.195125019,0.263530964942,1.0,1.0,1.0,0.0,1746.59965007,1746.59965007,1746.59965007,0.0,0.0,1199.13081868,1746.59965007
2017-06-14T05:00:00.000Z,0.0,0.0347406790617,0.781091038379,0.555393328993,53.7632500331,0.0496435321128,105.955000559,0.0,52.4300003052,1.0,89.5555566152,0.0,0.0,0.0,53.6333325704,53.5250002543,1.0,89.4027767181,0.0,0.0,105.955000559,89.883026123,2.0,0.0,133.09125042,79.3280003866,42.21875,0.569442988936,1214.40002441,0.0,0.571986562485,0.0,1.0,16.657585144,89.1875,9.12374973297,3081.24945068,88.916001002,88.8330357869,79.3250001272,79.15305837,,1933.33291626,54.3739999135,54.260383606,40.7989997864,40.6137390137,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,92.016500473,100.0,10.8820501169,48.1170012156,1.13400014242,5.77553506692,39.664999644,207.0,80.7166665395,626.899998983,0.571986562485,48.1170012156,0.781023406982,78.102341334,2.0,1.0,1.0,1093.43276978,1093.43276978,0.0,0.575880075376,0.0,1.0,16.7482334773,88.3819999695,9.01949818929,2217.84737142,88.3504988352,88.1625289917,79.331000646,78.9606984456,,1822.24998983,54.2000001272,54.093536377,40.8045002619,41.1681060791,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,10.9070101579,47.5459985733,0.659500439962,5.84122320016,40.144999822,207.0,77.7166659037,587.500007629,0.575880075376,47.5459985733,0.726129938761,72.6129935582,2.0,1.0,1.0,1016.58191427,1016.58191427,1214.40002441,0.568320432065,2.0,0.0,3864.64337158,0.0,0.969310924411,5.66148837407,9.73177083333,3864.64337158,0.0390033154698,84.8825000127,84.8825000127,69.5135835012,2.0,54.7961247762,41.5561854045,41.0885321299,1.0,2731.14828,943.000562246,0.0,0.0,0.0,9.19942474365,1.0,0.0,38.3674990336,70.1255753835,1.0,89.4634685516,0.0,1.0,1.0,0.0,35.7208326658,1.0,88.4880911509,0.0,1.0,0.0346834277061,74.0883324941,88.321545283,74.0883324941,2.0,0.0,83.7303621414,0.0566000007093,28.9101031806,0.933149057721,759.414236136,1.0,0.0,5047.93482605,0.00504793482605,510.779201736,0.693673359707,0.239508917552,0.693673359707,0.0,0.0,1479.33500163,510.779201736,1479.33500163,0.0,0.0,0.00147933500163,0.691676711043,1.0,16.1611436423,2.0,2.0,2.0,0.0,90.7640196482,72.1524887085,70.1255753835,0.701255753835,1.0,9.91666666667,3674.14884225,112.640465322,1990.11420336,0.93318227726,1990.11420336,1.0,0.0,0.0,0.0,42.9283331235,1.0,69.5138889949,,1.0,0.0,41.5916671753,41.9541667302,1.0,69.3194459279,0.0,1.0,84.8825000127,0.0,1824.06005859,0.000171580440615,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256658236433,168493.0,2203.99805,67.5692184991,1193.80243202,0.559784594386,1193.80243202,0.258804085761,1.0,1.0,1.0,0.0,2132.61037191,2132.61037191,2132.61037191,0.0,0.0,1479.33500163,2132.61037191
