timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-14T06:00:00.000Z,0.0,0.0362582493248,0.794652882569,0.590459790218,55.2775011063,0.0504945423499,122.085833232,0.0,60.340833346,1.0,94.0277767181,0.0,0.0,0.0,56.3166666031,61.7449998856,1.0,93.861111323,0.0,0.0,122.085833232,94.296034495,2.0,0.0,135.452251116,80.1747500102,42.2057291667,0.584240370484,1412.60002645,0.0,0.595716064875,0.0,1.0,16.9101923307,90.8270003001,9.90000152588,3271.66601562,90.5030008952,90.4784876506,80.1634998322,80.0000305176,,2203.99951172,54.0274995168,53.9170328776,40.7045001984,40.4864807129,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,90.8780008952,100.0,11.141955932,49.7985006968,1.09800052643,5.76823643843,39.6064996719,207.0,90.616666158,729.225001017,0.595716064875,49.7985006968,0.874246186756,87.4246190389,2.0,1.0,1.0,1223.94466146,1223.94466146,0.0,0.603453022601,0.0,1.0,17.2691607475,89.9719988505,9.71250025431,2351.33072917,89.8985004425,89.7330271403,80.1860001882,79.8083902995,,2060.74994914,53.8505001068,53.7435353597,40.6650002797,40.8636500041,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0734984079997,100.0,11.449833552,49.2335001628,0.679000854492,5.81932715575,39.9859994253,207.0,86.9416675568,683.375005086,0.603453022601,49.2335001628,0.80868347168,80.8683478038,2.0,1.0,1.0,1132.15686035,1132.15686035,1412.60002645,0.584145084696,2.0,0.0,4427.0703125,0.0,0.939862901966,5.73459486167,9.7890625,4427.0703125,0.0476039926397,115.242500305,115.242500305,77.4281730652,2.0,54.3925018311,41.2848714193,41.1106160482,1.0,3207.94787247,960.372961882,0.0,0.0,0.0,10.2955576579,1.0,0.0,44.9933322271,69.8679421743,1.0,94.6347020467,0.0,1.0,1.0,0.0,42.6733322144,1.0,94.1904741923,0.0,1.0,0.0362446031074,87.6666634878,94.006483078,87.6666634878,2.0,0.0,98.3478777258,0.0566000007093,29.4426986912,0.933807792507,757.337206197,1.0,0.0,5929.19538795,0.00592919538795,520.189016294,0.718655756983,0.215146126229,0.718655756983,0.0,0.0,1737.59499105,520.189016294,1737.59499105,0.0,0.0,0.00173759499105,0.718412707249,1.0,17.4711970881,2.0,2.0,2.0,0.0,91.4850673676,71.7578989665,69.8679421743,0.698679421743,1.0,10.5,4168.32083436,127.790576417,2257.78400734,0.933801883212,2257.78400734,1.0,0.0,0.0,0.0,58.1691665649,1.0,77.5694446564,,1.0,0.0,46.4083334605,57.0733334223,1.0,77.3472226461,0.0,1.0,115.242500305,0.0,1831.0300293,0.000174741376147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230398042772,168493.0,2638.06582901,80.8766806377,1428.91660113,0.59098877871,1428.91660113,0.23058154414,1.0,1.0,1.0,0.0,2417.84049479,2417.84049479,2417.84049479,0.0,0.0,1737.59499105,2417.84049479
2017-06-14T07:00:00.000Z,0.0,0.0363078663024,0.78801535332,0.580231334943,55.1942507426,0.0507612698898,119.640834808,0.0,58.8433335622,1.0,93.3472239176,0.0,0.0,0.0,55.8999996185,60.7683334351,1.0,93.1666660309,0.0,0.0,119.640834808,93.6350415548,2.0,0.0,135.555750211,80.3614994685,42.2708333333,0.586075179846,1381.34998576,0.0,0.590950766266,0.0,1.0,16.9162354469,90.8914998372,,3234.99938965,90.5720005035,90.5229949951,80.3554999034,80.1866963704,,2147.99951172,54.2179997762,54.1062266032,40.7179994583,40.5322952271,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,91.0130004883,100.0,11.1429305077,49.8540010452,1.07399940491,5.77330493927,39.6440000534,207.0,88.8583335876,713.974990845,0.590950766266,49.8540010452,0.862904815674,86.2904822032,2.0,1.0,1.0,1208.06674194,1208.06674194,0.0,0.599669415753,0.0,1.0,17.2957509359,90.036500295,9.60000038147,2321.33447266,89.9674994151,89.7873331706,80.3674990336,79.9908116659,,2008.99995931,54.0470005671,53.937983195,40.7549994787,40.9728012085,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,11.4640566508,49.2124999364,0.677499453227,5.83169440428,40.0775000254,207.0,85.4083328247,667.375,0.599669415753,49.2124999364,0.794760604132,79.4760621389,2.0,1.0,1.0,1112.66484578,1112.66484578,1381.34998576,0.586061894021,2.0,0.0,4269.5442098,0.0,0.919272775451,5.36536399523,9.375,4269.5442098,0.0440459410383,103.865000407,103.865000407,74.9071458181,2.0,54.6101303101,41.3606592814,41.0761098862,1.0,3120.8749137,937.669398715,0.0,0.0,0.0,9.75466918945,1.0,0.0,44.0049988429,70.6008307139,1.0,93.8641535441,0.0,1.0,1.0,0.0,41.5708328883,1.0,93.3928546906,0.0,1.0,0.0362961665608,85.5758310954,93.2030353546,85.5758310954,2.0,0.0,95.6784326342,0.0566000007093,28.746662676,0.932711571676,760.797251482,1.0,0.0,5768.25992202,0.00576825992202,507.891560349,0.717211455441,0.215486763414,0.717211455441,0.0,0.0,1690.4316508,507.891560349,1690.4316508,0.0,0.0,0.0016904316508,0.717163130641,1.0,18.2258388619,2.0,2.0,2.0,0.0,91.316493988,72.4117247264,70.6008307139,0.706008307139,1.0,11.0833333333,4058.54431242,124.42509531,2198.32321115,0.932698218855,2198.32321115,1.0,0.0,0.0,0.0,52.4408334096,1.0,74.9583339691,,1.0,0.0,44.833334287,51.4241666794,1.0,74.7222232819,0.0,1.0,103.865000407,0.0,1832.14001465,0.000170610426997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231035890343,168493.0,2526.37768252,77.4525937723,1368.42036752,0.580589438787,1368.42036752,0.231094351936,1.0,1.0,1.0,0.0,2356.95015462,2356.95015462,2356.95015462,0.0,0.0,1690.4316508,2356.95015462
2017-06-14T08:00:00.000Z,0.0,0.0379241327336,0.812448413175,0.616088894657,55.8722505569,0.054977837114,140.784168243,0.0,69.5091676712,1.0,98.625,0.0,0.0,0.0,59.0250002543,71.2066669464,1.0,98.3749993642,0.0,0.0,140.784168243,98.8669172923,2.0,0.0,137.133000056,81.260749499,42.390625,0.597618655271,1529.98334757,0.0,0.609843100633,0.0,1.0,17.2655348778,91.916001002,,3437.49947103,91.6204999288,91.566986084,81.2554995219,81.0730361938,,2308.66617839,54.3274993896,54.2208913167,40.8890005747,40.6741892497,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,91.3819999695,100.0,11.4664820035,50.731499354,1.05900065104,5.79905303319,39.8299999237,207.0,96.7999998728,787.633331299,0.609843100633,50.731499354,0.922675432478,92.2675437927,2.0,1.0,1.0,1291.74560547,1291.74560547,0.0,0.623339116075,0.0,1.0,17.6692231496,91.143500646,9.72490969571,2490.0633138,91.0250002543,90.8485997518,81.2659994761,80.8716684977,,2138.99991862,54.154999733,54.0444513957,40.7835000356,40.9127985636,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.118500391642,100.0,11.8411781788,50.2325003942,0.746499697367,5.82804501057,40.0460001628,207.0,92.8499997457,742.349995931,0.623339116075,50.2415002187,0.850575045631,85.0575059255,2.0,1.0,1.0,1190.80506388,1190.80506388,1529.98334757,0.597728352169,2.0,0.0,4614.35148112,0.0,0.85900980776,5.19586590926,9.53645833333,4614.35148112,0.048885862845,125.299166997,125.299166997,79.5728352865,2.0,54.7302717729,41.4128901164,40.9436206818,1.0,3495.16738,900.166898629,0.0,0.0,0.0,9.72946739197,1.0,0.0,49.5574989319,71.5260321299,1.0,97.9052473704,0.0,1.0,1.0,0.0,47.533331871,1.0,97.9107106527,0.0,1.0,0.0379321786116,97.090830485,97.6423600515,97.090830485,2.0,0.0,107.153329102,0.0566000007093,27.5969272565,0.929440509188,771.206741938,1.0,0.0,6460.05830939,0.00646005830939,487.578213969,0.739480410904,0.190450332046,0.739480410904,0.0,0.0,1893.16833496,487.578213969,1893.16833496,0.0,0.0,0.00189316833496,0.739521851142,1.0,17.8341768264,2.0,2.0,2.0,0.0,87.2071443038,74.3017924916,71.5260321299,0.715260321299,1.0,9.91666666667,4391.89838636,134.644920259,2378.88548714,0.929203803506,2378.88548714,1.0,0.0,0.0,0.0,63.3375002543,1.0,79.611111323,,1.0,0.0,47.633333842,61.9616661072,1.0,79.3888899485,0.0,1.0,125.299166997,0.0,1996.66003418,0.000163786787917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204960775373,168493.0,2913.44552763,89.3191522753,1578.07687555,0.616404212355,1578.07687555,0.204928142645,1.0,1.0,1.0,0.0,2560.13317871,2560.13317871,2560.13317871,0.0,0.0,1893.16833496,2560.13317871
2017-06-14T09:00:00.000Z,0.0,0.0380902526678,0.826622936693,0.634325715579,56.5495001475,0.0551093076588,145.740830739,0.0,71.9874998728,1.0,99.7361106873,0.0,0.0,0.0,59.7000007629,73.7833328247,1.0,99.5,0.0,0.0,145.740830739,100.0,2.0,0.0,138.549000104,81.9994999568,44.6666666667,0.592299655104,1568.3500061,0.0,0.601427270744,0.0,1.0,17.5882436434,92.7740001678,9.91799926758,3480.83268229,92.480000178,92.4297688802,81.9815006256,81.8114395142,,2640.33272298,54.6485001246,54.5470403035,42.646999677,42.3934987386,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,92.3569990794,100.0,11.5580657323,49.833000501,1.09499963125,6.03017807007,41.5520000458,207.0,97.9166666667,790.316670736,0.601427270744,49.833000501,0.938836589995,93.8836606344,2.0,1.0,1.0,1314.37122599,1314.37122599,0.0,0.624173213393,0.0,1.0,18.0620334943,92.2834993998,9.44100189209,2535.43263753,92.1379998525,91.9526824951,82.0174992879,81.6122055054,,2379.75,54.470000267,54.3549194336,41.8529996872,42.0208689372,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.145499547323,100.0,12.0823380152,50.2850001653,0.681999842326,5.97908727328,41.1709998449,207.0,97.491666158,778.033335368,0.624173213393,50.2850001653,0.890369967506,89.036998113,2.0,1.0,1.0,1246.51795451,1246.51795451,1568.3500061,0.592622135216,2.0,0.0,5250.29064941,0.0,0.793045461178,5.13510831197,9.74739583333,5250.29064941,0.0775291048515,206.460833232,206.460833232,94.0693200429,2.0,55.0042597453,42.8528823853,40.8913459778,1.0,3731.92870754,789.877258136,0.0,0.0,0.0,9.53877321879,1.0,0.0,51.7099990845,72.4427274068,1.0,99.3664347331,0.0,1.0,1.0,0.0,49.1491651535,1.0,99.0833307902,0.0,1.0,0.0381308246399,100.85916392,99.2869485219,100.85916392,2.0,0.0,114.41185543,0.0566000007093,24.2157151829,0.924945094312,785.707646521,1.0,0.0,6897.66023657,0.00689766023657,427.839485503,0.763401628096,0.161576930352,0.763401628096,0.0,0.0,2021.41084798,427.839485503,2021.41084798,0.0,0.0,0.00202141084798,0.763391370575,1.0,19.2489123295,2.0,2.0,2.0,0.0,81.4220911662,76.782453537,72.4427274068,0.724427274068,1.0,10.5,4521.80596568,138.627570612,2449.25033349,0.924978558448,2449.25033349,1.0,0.0,0.0,0.0,104.168332736,1.0,94.1666673024,,1.0,0.0,56.4250005086,102.292500496,1.0,94.0416666667,0.0,1.0,206.460833232,0.0,2080.36010742,0.000143719413762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174681811677,168493.0,3104.06048321,95.1629431,1681.32406197,0.634965191538,1681.32406197,0.174653801487,1.0,1.0,1.0,0.0,2647.89957682,2647.89957682,2647.89957682,0.0,0.0,2021.41084798,2647.89957682
2017-06-14T10:00:00.000Z,0.0,0.0415503685555,0.781676714183,0.565751981192,54.830499649,0.0645465180711,144.154165904,0.0,71.3258336385,1.0,99.3611094157,0.0,0.0,0.0,59.5166670481,72.9591662089,1.0,99.1944446564,0.0,0.0,144.154165904,99.6910641988,2.0,0.0,137.461500486,82.6310008367,40.421875,0.60923044775,1367.59169515,0.0,0.602956221633,0.0,1.0,17.6813097,92.1140009562,8.97119903564,3464.16603597,91.7870006561,91.7469177246,82.6160011292,82.4622243245,,1874.99957275,55.5230000814,55.4254786174,40.6894995372,40.5424702962,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,95.1770006816,100.0,11.9136815071,51.097501119,1.08299954732,5.76762815317,39.6064999898,207.0,87.3249994914,698.391677856,0.602956221633,51.097501119,0.827098061698,82.7098064423,2.0,1.0,1.0,1157.93728638,1157.93728638,0.0,0.614495029746,0.0,1.0,17.7647061348,91.4179999034,8.58109006015,2569.55340576,91.3489996592,91.1578445435,82.6460005442,82.2379353841,,1777.74996948,55.3399998347,55.2238667806,40.6454998652,40.9121576945,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,11.9476091862,50.703499794,0.677499771118,5.81709698836,39.9680000941,207.0,85.5,669.200012207,0.614495029746,50.703499794,0.777251739502,77.7251733144,2.0,1.0,1.0,1088.1524353,1088.1524353,1367.59169515,0.610241156919,2.0,0.0,3696.61541748,0.0,0.645168215036,6.02683146795,10.8723958333,3696.61541748,0.0348778003705,78.5991668701,78.5991668701,68.4844449361,2.0,56.0715255737,41.4950434367,40.7540489833,1.0,3108.29313132,701.35814188,0.0,0.0,0.0,7.97476641337,1.0,0.0,47.7183329264,74.6412347158,1.0,96.5410931905,0.0,1.0,1.0,0.0,45.5466658274,1.0,96.3095213572,0.0,1.0,0.0416863729601,93.2716662089,96.1475696564,93.2716662089,2.0,0.0,95.2927057942,0.0566000007093,21.5019344209,0.919107846324,804.917786291,1.0,0.0,5745.00522803,0.00574500522803,379.892829531,0.750012268242,0.169233463067,0.750012268242,0.0,0.0,1683.61668905,379.892829531,1683.61668905,0.0,0.0,0.00168361668905,0.751341020068,1.0,23.1544608603,2.0,2.0,2.0,0.0,78.821849823,79.8290112813,74.6412347158,0.746412347158,1.0,10.5,3809.6512732,116.794640215,2063.50951858,0.919245731309,2063.50951858,1.0,0.0,0.0,0.0,39.8024997711,1.0,68.5,,1.0,0.0,40.966668129,38.7966667811,1.0,68.2777798971,0.0,1.0,78.5991668701,0.0,1935.66003418,0.000127613220851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18410035239,168493.0,2353.03226374,72.1382449339,1274.52727968,0.567772404602,1274.52727968,0.182470431074,1.0,1.0,1.0,0.0,2244.78553263,2244.78553263,2244.78553263,0.0,0.0,1683.61668905,2244.78553263
2017-06-14T11:00:00.000Z,0.0,0.0395093150745,0.814897345868,0.618916174445,57.0850006739,0.0566453483004,145.405832926,0.0,71.7766666412,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6950003306,1.0,99.5,0.0,0.0,145.405832926,100.0,2.0,0.0,139.173002879,84.0515000025,40.2083333333,0.604659104754,1554.90834554,0.0,0.613158116581,0.0,1.0,18.6421847343,94.5140005747,9.67800140381,3475.41599528,94.2080008189,94.1407089233,84.0395005544,83.8768081665,,2400.6661377,55.4629996618,55.3808873494,42.5434999466,42.298055013,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,94.2455012004,100.0,12.614477396,51.6645008723,1.06199995677,6.02770725886,41.4814999898,207.0,97.2416680654,782.76667277,0.613158116581,51.6645008723,0.911918705532,91.1918716431,2.0,1.0,1.0,1276.68618774,1276.68618774,0.0,0.640028747827,0.0,1.0,18.6760268211,93.9650001526,9.55500157674,2562.80417887,93.8569997152,93.6215718587,84.0634994507,83.6405487061,,2154.99992879,55.2784996033,55.1588389079,41.7870000203,41.9117202759,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.108000437419,100.0,12.7093067964,52.0699996948,0.712000528971,5.96671998501,41.0749994914,207.0,96.6999994914,772.141657511,0.640028747827,52.0699996948,0.861494329543,86.1494344076,2.0,1.0,1.0,1206.09206136,1206.09206136,1554.90834554,0.604847589083,2.0,0.0,4728.70383708,0.0,0.641793623567,5.15707770983,9.9921875,4728.70383708,0.0545426760343,141.293332418,141.293332418,82.3873475393,2.0,55.953221639,42.7955627441,40.6416126887,1.0,3587.54970378,744.574310459,0.0,0.0,0.0,7.69834709167,1.0,0.0,52.3149989446,76.3411534627,1.0,99.7831001282,0.0,1.0,1.0,0.0,49.2849992116,1.0,99.0773792267,0.0,1.0,0.0395596953477,101.599997838,99.8066368103,101.599997838,2.0,0.0,109.985546408,0.0566000007093,22.8268370166,0.912552374896,827.010878753,1.0,0.0,6630.80698418,0.00663080698418,403.301002307,0.755657474173,0.156832152648,0.755657474173,0.0,0.0,1943.20750936,403.301002307,1943.20750936,0.0,0.0,0.00194320750936,0.755627736449,1.0,19.792767755,2.0,2.0,2.0,0.0,73.8499997457,83.0768362681,76.3411534627,0.763411534627,1.0,9.91666666667,4332.12401424,132.812383425,2346.50851167,0.912489626821,2346.50851167,1.0,0.0,0.0,0.0,71.36333402,1.0,82.3888905843,,1.0,0.0,49.2916676203,69.9299999873,1.0,82.1527786255,0.0,1.0,141.293332418,0.0,2032.57006836,0.000135476470931,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171872806044,168493.0,2941.94179969,90.192778653,1593.51197037,0.619670943423,1593.51197037,0.171979150483,1.0,1.0,1.0,0.0,2571.54541016,2571.54541016,2571.54541016,0.0,0.0,1943.20750936,2571.54541016
2017-06-14T12:00:00.000Z,0.0,0.0385004983413,0.825819947101,0.633793737094,57.8012495041,0.0550083129804,145.70083491,0.0,71.6449991862,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8966668447,1.0,99.5,0.0,0.0,145.70083491,100.0,2.0,0.0,,84.7355003357,44.6458333333,0.593614903993,1572.41666667,0.0,0.609294173123,0.0,1.0,18.9612674713,95.4200000763,,3467.08268229,95.1290003459,95.078511556,84.7235005697,84.5745824178,,2720.66603597,55.5619999568,55.4898223877,44.2039998372,43.9111073812,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,95.1814994812,100.0,12.7030763626,50.9250005086,1.12499968211,6.25819118818,43.0790001551,207.0,98.3833325704,785.333333333,0.609294173123,50.9250005086,0.921066393171,92.1066392263,2.0,1.0,1.0,1289.49295044,1289.49295044,0.0,0.637896140003,0.0,1.0,19.0096136729,94.9054997762,9.95999908447,2556.43001302,94.8154989878,94.5780537923,84.7475001017,84.3090108236,,2440.49991862,55.3759997686,55.2531890869,43.2210003535,43.3312759399,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0900007883708,100.0,12.8375293414,51.5944986343,0.689500172933,6.17208413283,42.5315001806,207.0,99.0916659037,787.083323161,0.637896140003,51.5944986343,0.882034309024,88.2034314473,2.0,1.0,1.0,1234.84803263,1234.84803263,1572.41666667,0.593628596974,2.0,0.0,5427.65356445,0.0,0.54789972802,4.8505149285,10.6510416667,5427.65356445,0.0818390106962,216.860830943,216.860830943,96.1587581635,2.0,56.011428833,44.2947921753,40.6226374308,1.0,3760.57861248,668.950225137,0.0,0.0,0.0,7.72938919067,1.0,0.0,52.6391652425,76.994111379,1.0,99.9600410461,0.0,1.0,1.0,0.0,49.3441654841,1.0,99.1726169586,0.0,1.0,0.0385025721716,101.983331045,100.0,101.983331045,2.0,0.0,115.290191818,0.0566000007093,20.508386533,0.905774342758,850.494615829,1.0,0.0,6950.61336765,0.00695061336765,362.338980142,0.768976526714,0.136789327835,0.768976526714,0.0,0.0,2036.92915853,362.338980142,2036.92915853,0.0,0.0,0.00203692915853,0.768918186426,1.0,20.2629927374,2.0,2.0,2.0,0.0,66.3522192637,86.2817128499,76.994111379,0.76994111379,1.0,10.5,4429.52883761,135.798578351,2399.26813867,0.905765854548,2399.26813867,1.0,0.0,0.0,0.0,109.270833333,1.0,96.1944440206,,1.0,0.0,57.583334287,107.589999517,1.0,95.9722232819,0.0,1.0,216.860830943,0.0,2108.98999023,0.000121716549251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.151020627625,168493.0,3099.63273398,95.0271990801,1678.92575776,0.633823956227,1678.92575776,0.151041801423,1.0,1.0,1.0,0.0,2648.88340251,2648.88340251,2648.88340251,0.0,0.0,2036.92915853,2648.88340251
2017-06-14T13:00:00.000Z,0.0,0.0387946447335,0.822829990001,0.629946755118,57.6797504425,0.0553977465798,145.697499593,0.0,71.8941675822,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.973332723,1.0,99.5,0.0,0.0,145.697499593,100.0,2.0,0.0,,84.518749555,42.65625,0.60016332243,1578.64998372,0.0,0.611373779251,0.0,1.0,18.8766625722,95.2144991557,,3475.83272298,94.8919995626,94.8928604126,84.496998469,84.3809331258,,2712.99934896,55.5155003866,55.4726155599,44.0944999059,43.8315684001,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,94.9685001373,100.0,12.6304639975,50.7974996567,1.08900006612,6.24619845549,43.0054998398,207.0,98.7166665395,788.849995931,0.611373779251,50.7974996567,0.921730709984,92.1730709076,2.0,1.0,1.0,1290.42299398,1290.42299398,0.0,0.638963152326,0.0,1.0,18.9600588481,94.713499705,9.88800048828,2557.92978923,94.6130008698,94.3799870809,84.5405006409,84.0876820882,,2467.74991862,55.3219998678,55.2111231486,43.2794996897,43.4136199951,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.100498835246,100.0,12.7688023249,51.33350118,0.624999682109,6.19125644366,42.6545000076,207.0,99.2250003815,789.833328247,0.638963152326,51.33350118,0.883490804036,88.3490797679,2.0,1.0,1.0,1236.88712565,1236.88712565,1578.64998372,0.600201405795,2.0,0.0,5432.32100423,0.0,0.456355782847,5.24281831582,11.8177083333,5432.32100423,0.0869116854963,228.794165293,228.794165293,98.3050549825,2.0,55.977259318,44.3501993815,40.6488126119,1.0,3794.32714622,579.292648333,0.0,0.0,0.0,7.95178540548,1.0,0.0,52.7199993134,76.5452130636,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.3241656621,1.0,99.1964263916,0.0,1.0,0.0387990506516,102.044165293,100.0,102.044165293,2.0,0.0,116.324839761,0.0566000007093,17.7597033401,0.900620911075,868.800319883,1.0,0.0,7012.99020748,0.00701299020748,313.775673455,0.78133922583,0.119289679549,0.78133922583,0.0,0.0,2055.20915731,313.775673455,2055.20915731,0.0,0.0,0.00205520915731,0.78128344814,1.0,22.5302408653,2.0,2.0,2.0,0.0,58.5369974772,88.6399383545,76.5452130636,0.765452130636,1.0,10.5,4373.61979456,134.084543102,2368.98483076,0.900628905379,2368.98483076,1.0,0.0,0.0,0.0,115.61083285,1.0,98.4166666667,,1.0,0.0,58.9333343506,113.183333079,1.0,98.2222239176,0.0,1.0,228.794165293,0.0,2114.17993164,0.000105403211648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132451533408,168493.0,3059.42732,93.794598896,1657.14836962,0.630006449515,1657.14836962,0.132455609985,1.0,1.0,1.0,0.0,2630.36730957,2630.36730957,2630.36730957,0.0,0.0,2055.20915731,2630.36730957
2017-06-14T14:00:00.000Z,0.0,0.0395885822524,0.779646376755,0.524059525283,53.1617504756,0.0555120219274,100.157499949,0.0,49.6499999364,1.0,87.7777773539,0.0,0.0,0.0,52.558333079,50.5075000127,1.0,87.5972213745,0.0,0.0,100.157499949,88.2692152659,2.0,0.0,134.269908905,81.6402492523,40.2994791667,0.614990250916,1102.40833028,0.0,0.625884324909,0.0,1.0,17.145878315,90.3170000712,8.2620010376,3014.58282471,90.0349998474,90.0855611165,81.6124992371,81.5485814412,,1531.33297729,55.0820004145,55.0464553833,40.7674999237,40.54565684,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,91.8305002848,100.0,11.4046065013,49.2674999237,1.32299963633,5.74127177397,39.4400002162,207.0,74.5999997457,568.991658529,0.625884324909,49.2674999237,0.651519343058,65.1519333522,2.0,1.0,1.0,912.127080282,912.127080282,0.0,0.616763112978,0.0,1.0,17.1337924004,89.5294996897,7.86600049337,2188.22609456,89.5339997609,89.317082723,81.6679992676,81.2231241862,,1461.24995931,54.9004996618,54.7820638021,40.6725006104,41.2351303101,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,11.3179120223,48.8614991506,0.721000353495,5.81588053703,39.9515002569,207.0,71.5916665395,533.416666667,0.616763112978,48.8614991506,0.618182107835,61.8182106018,2.0,1.0,1.0,865.454950968,865.454950968,1102.40833028,0.615038335891,2.0,0.0,3057.17559814,0.0,13.711617008,8.85662754377,15.5729166667,3057.17559814,0.0355408304971,64.6758327484,64.6758327484,65.1616884867,2.0,55.8386535645,41.7254222523,40.7413454056,1.0,2470.59710743,487.829683357,0.0,0.0,0.0,6.9477742513,1.0,0.0,36.9083329837,74.6647249858,1.0,87.9509118398,0.0,1.0,1.0,0.0,34.0566658974,1.0,86.6428553263,0.0,1.0,0.0393755871498,70.9649995168,86.5899422963,70.9649995168,2.0,0.0,75.7424970389,0.0566000007093,14.9556713379,0.8972925516,880.859451308,1.0,0.0,4566.36253369,0.00456636253369,264.234472623,0.74653285683,0.147406020215,0.74653285683,0.0,0.0,1338.20664469,264.234472623,1338.20664469,0.0,0.0,0.00133820664469,0.745450665553,1.0,22.2453538999,2.0,2.0,2.0,0.0,49.4420547485,90.1316070557,74.6647249858,0.746647249858,1.0,9.33333333333,2964.1427301,90.8734051706,1605.53717371,0.89566604514,1605.53717371,1.0,0.0,0.0,0.0,32.8241664569,1.0,65.2777776718,,1.0,0.0,39.0500011444,31.8516664505,1.0,65.0833361944,0.0,1.0,64.6758327484,0.0,1911.9699707,8.87613808164e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164576988282,168493.0,1744.98983084,53.4971431389,945.179195557,0.527278300308,945.179195557,0.166001280052,1.0,1.0,1.0,0.0,1792.56228638,1792.56228638,1792.56228638,0.0,0.0,1338.20664469,1792.56228638
2017-06-14T15:00:00.000Z,0.0,0.039616463484,0.770504997175,0.540592426918,54.5522492727,0.0537310691612,110.746667862,0.0,54.745833079,1.0,91.0555553436,0.0,0.0,0.0,54.5249999364,56.0041666031,1.0,90.8750006358,0.0,0.0,110.746667862,91.3977953593,2.0,0.0,136.074749629,81.522500356,40.2604166667,0.607240734276,1246.0249939,0.0,0.601003739218,0.0,1.0,17.4432063103,91.2110004425,9.37049992879,3128.7493693,90.892999649,90.8974889119,81.5224997203,81.4285812378,,1745.33291626,55.4074996312,55.3827972412,40.7750002543,40.5984649658,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,97.6009991964,100.0,11.6739559968,50.1179993947,1.16400019328,5.76925011476,39.611000061,207.0,81.6000003815,639.441670736,0.601003739218,50.1179993947,0.759939778646,75.9939778646,2.0,1.0,1.0,1063.9156901,1063.9156901,0.0,0.603165447174,0.0,1.0,17.4383714994,90.400999705,8.84099896749,2278.58978271,90.3634999593,90.1278864543,81.5225009918,81.071955363,,1673.49992879,55.2275005976,55.1129353841,40.8089996974,41.1304448446,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,11.5965402126,49.5545002619,0.657999674479,5.84183140596,40.1510000229,207.0,79.5416660309,606.583333333,0.603165447174,49.5545002619,0.718169806344,71.8096529643,2.0,1.0,1.0,1005.43772888,1005.43772888,1246.0249939,0.60470992367,2.0,0.0,3442.82314046,0.0,16.9378323988,5.47591952483,10.0234375,3413.38640803,0.0328396033873,67.9733333588,67.9733333588,65.4179754257,2.0,56.1050553755,41.6844315962,40.7656450272,1.0,2780.44336376,609.609478448,0.0,0.0,0.0,6.4168103536,1.0,0.0,41.8649991353,75.1056893667,1.0,92.1860713959,0.0,1.0,1.0,0.0,39.4258321126,1.0,91.5595226288,0.0,1.0,0.0392671791048,81.2908306122,91.3128248851,81.2908306122,2.0,0.0,85.2416294882,0.0566000007093,18.689143599,0.8912172714,903.385037221,1.0,0.0,5139.04608936,0.00513904608936,330.196879237,0.733955026968,0.160918919272,0.733955026968,0.0,0.0,1506.03583781,330.196879237,1506.03583781,0.0,0.0,0.00150603583781,0.727767278751,1.0,21.9581816477,2.0,2.0,2.0,0.0,44.7237018238,92.8030686812,75.1056893667,0.751056893667,1.0,10.5,3376.05626027,103.501671935,1828.65142469,0.891179261495,1828.65142469,1.0,0.0,0.0,0.0,34.3899995486,1.0,65.5000003179,,1.0,0.0,39.1500005722,33.5833334923,1.0,65.2500006358,0.0,1.0,67.9733333588,0.0,1638.23999023,0.000110919406735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180568518843,168493.0,2050.20659719,62.8543466879,1110.50081096,0.541194062048,1110.50081096,0.180254894371,1.0,1.0,1.0,0.0,2070.9841512,2051.94566761,2051.94566761,0.0,0.0,1506.03583781,2051.94566761
2017-06-14T16:00:00.000Z,0.0,0.0409156763797,0.788408131699,0.580579625165,55.3892520269,0.0593246907192,139.979998271,0.0,69.1558332443,1.0,98.2499980927,0.0,0.0,0.0,58.8750003179,70.863331159,1.0,98.138888677,0.0,0.0,139.979998271,98.5249938965,2.0,0.0,137.845501582,82.456249555,40.1276041667,0.600406005641,1415.52501424,0.0,0.611490429205,0.0,1.0,17.8601892789,92.4079984029,9.62400182088,3422.08272298,92.0765012105,92.0781682332,82.4524993896,82.361269633,,2002.33285522,55.0549996694,55.0324452718,40.7944997152,40.5761973063,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.331497192383,92.5189984639,100.0,12.080193917,51.2820014954,1.10249996185,5.77999532223,39.6919997533,207.0,90.3249994914,727.616668701,0.611490429205,51.2820014954,0.8496610369,84.9746214549,2.0,1.0,1.0,1189.52545166,1189.52545166,0.0,0.618755927442,0.0,1.0,17.8493115107,91.6190007528,9.07800102234,2511.43566895,91.5380007426,91.2990442912,82.4599997203,82.0019302368,,1894.99992879,54.8734995524,54.76293691,40.7984997431,40.9791819255,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,12.0093048414,50.7395009995,0.662499427795,5.84041221937,40.1360003153,207.0,87.4000008901,687.90834554,0.618755927442,50.7395009995,0.793810620989,79.381061554,2.0,1.0,1.0,1111.33486938,1111.33486938,1415.52501424,0.600310195635,2.0,0.0,4007.58390299,0.0,19.3855306307,5.51094309489,10.8203125,4007.58390299,0.0391863760557,92.4849993388,92.4849993388,72.3771425883,2.0,55.6944758097,41.5752919515,40.7869685491,1.0,3220.44974376,699.449101316,0.0,0.0,0.0,6.9217522939,1.0,0.0,49.304166158,75.5307470957,1.0,97.5228277842,0.0,1.0,1.0,0.0,47.1591653824,1.0,97.4642842611,0.0,1.0,0.0409072459306,96.4633312225,97.1949704488,96.4633312225,2.0,0.0,98.7311546858,0.0566000007093,21.4434078814,0.900445359212,869.630971298,1.0,0.0,5952.30238361,0.00595230238361,378.858791743,0.739886765257,0.16069591958,0.739886765257,0.0,0.0,1744.3666687,378.858791743,1744.3666687,0.0,0.0,0.0017443666687,0.739726309975,1.0,21.1880755006,2.0,2.0,2.0,0.0,55.8861821493,88.6954898834,75.5307470957,0.755307470957,1.0,9.91666666667,3919.89884507,120.174562567,2123.22546044,0.900582684837,2123.22546044,1.0,0.0,0.0,0.0,46.5816659927,1.0,72.4444465637,,1.0,0.0,43.3166672389,45.9033336639,1.0,72.1944452922,0.0,1.0,92.4849993388,0.0,1832.67004395,0.000127265867908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17843549769,168493.0,2529.32916957,77.5430791851,1370.01904971,0.58110429488,1370.01904971,0.178539586137,1.0,1.0,1.0,0.0,2357.61301676,2357.61301676,2357.61301676,0.0,0.0,1744.3666687,2357.61301676
2017-06-14T17:00:00.000Z,0.0,0.0396935814029,0.770907526323,0.541665810174,54.4157514572,0.0545285516591,112.696665446,0.0,55.7700001399,1.0,91.4722226461,0.0,0.0,0.0,54.7416667938,56.840833346,1.0,91.236111323,0.0,0.0,112.696665446,91.7989546458,2.0,0.0,136.10175101,81.6859995524,40.2395833333,0.600662701201,1237.82499186,0.0,0.602132396466,0.0,1.0,17.4335370064,91.2215003967,9.23700141907,3155.83276367,90.9095007579,90.9191029867,81.6724993388,81.5816014608,,1755.33291626,55.0684995651,55.0324376424,40.6115001043,40.4056676229,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,98.5085010529,100.0,11.6865883668,50.2980006536,1.16849994659,5.74694856008,39.4490000407,207.0,81.3000005086,636.358332316,0.602132396466,50.2980006536,0.754819077991,75.4819068909,2.0,1.0,1.0,1056.74670919,1056.74670919,0.0,0.608791703131,0.0,1.0,17.4299111366,90.411500295,8.68500073751,2298.83723958,90.3845005035,90.1566390991,81.699499766,81.2467244466,,1663.99995931,54.8975000381,54.7775980632,40.6515000661,40.9574788411,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.6122059027,49.7330004374,0.674500465393,5.81770527363,39.9769996007,207.0,78.9750003815,601.466659546,0.608791703131,49.7330004374,0.705251490275,70.5251477559,2.0,1.0,1.0,987.352086385,987.352086385,1237.82499186,0.600554407954,2.0,0.0,3477.24556478,0.0,17.741288503,6.38515679042,10.734375,3477.24556478,0.0337072302142,69.7833337784,69.7833337784,65.948343277,2.0,55.7678578695,41.5377146403,40.8345244726,1.0,2773.28315997,692.110708107,0.0,0.0,0.0,7.3308690389,1.0,0.0,42.14249897,74.3416302999,1.0,92.3401794434,0.0,1.0,1.0,0.0,39.6566661199,1.0,91.7261880239,0.0,1.0,0.0396408520769,81.7991644541,91.350687027,81.7991644541,2.0,0.0,85.0221150588,0.0566000007093,21.2184305979,0.91099509364,832.386090135,1.0,0.0,5125.8120067,0.0051258120067,374.883928127,0.728931781257,0.181914886503,0.728931781257,0.0,0.0,1502.15749105,374.883928127,1502.15749105,0.0,0.0,0.00150215749105,0.728456526995,1.0,21.7566897654,2.0,2.0,2.0,0.0,65.2724091212,83.8164507548,74.3416302999,0.743416302999,1.0,10.5,3465.39386808,106.240545657,1877.04141917,0.91084666776,1877.04141917,1.0,0.0,0.0,0.0,35.3466661771,1.0,66.0694459279,,1.0,0.0,39.5166670481,34.4366666476,1.0,65.8611125946,0.0,1.0,69.7833337784,0.0,1747.97998047,0.000125930635681,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199720647769,168493.0,2063.61531295,63.2654252934,1117.76368376,0.542402163475,1117.76368376,0.200328293119,1.0,1.0,1.0,0.0,2060.76553345,2060.76553345,2060.76553345,0.0,0.0,1502.15749105,2060.76553345
2017-06-14T18:00:00.000Z,0.0,0.0373325316206,0.768084104725,0.529196859626,53.9852492015,0.0523347983847,101.665834427,0.0,50.3816668193,1.0,88.5555597941,0.0,0.0,0.0,53.0249999364,51.2274999619,1.0,88.3750019073,0.0,0.0,101.665834427,88.8489983877,2.0,0.0,135.370499611,81.3852504094,40.0130208333,0.59739257737,1160.56666056,0.0,0.600323503574,0.0,1.0,17.28124698,90.7130012512,9.05549875895,3039.58274333,90.4294999441,90.405380249,81.3740011851,81.2616068522,,1639.99961344,55.2800000509,55.2318267822,40.7209997177,40.5335642497,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.28350130717,98.9075005849,100.0,11.5249725183,49.7085002263,1.19850031535,5.75627458096,39.5224994024,207.0,77.4500001272,597.149998983,0.600323503574,49.7085002263,0.71061823527,71.0618247986,2.0,1.0,1.0,994.865529378,994.865529378,0.0,0.598837183614,0.0,1.0,17.2534484863,89.9000008901,8.48549969991,2212.59804281,89.8819993337,89.6563517253,81.3964996338,80.9520390828,,1572.99992879,55.1060002645,54.9822463989,40.7504997253,41.1725692749,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0180015563965,100.0,11.4189157486,49.1314996084,0.651999791463,5.83453273773,40.0984999339,207.0,75.4583326976,563.41666158,0.598837183614,49.1314996084,0.672045371646,67.2115542094,2.0,1.0,1.0,940.863520304,940.863520304,1160.56666056,0.597417915409,2.0,0.0,3270.7111613,0.0,16.564207944,6.29444162051,10.2890625,3270.7111613,0.030755722395,59.74416701,59.74416701,63.0,2.0,55.969782049,41.7149991122,40.8521712621,1.0,2574.6397475,708.361209816,0.0,0.0,0.0,7.13514328003,1.0,0.0,37.6224991481,74.2388579051,1.0,88.9440625509,0.0,1.0,1.0,0.0,34.9041659037,1.0,87.9404735565,0.0,1.0,0.037331663286,72.5266653697,87.7320658366,72.5266653697,2.0,0.0,78.9321912764,0.0566000007093,21.7166314473,0.915197210856,818.014306368,1.0,0.0,4758.66277239,0.00475866277239,383.686063165,0.71783966934,0.197499388845,0.71783966934,0.0,0.0,1394.56166585,383.686063165,1394.56166585,0.0,0.0,0.00139456166585,0.717876374722,1.0,20.7405544086,2.0,2.0,2.0,0.0,70.7217573686,81.7897949219,74.2388579051,0.742388579051,1.0,11.0833333333,3285.12604117,100.713972625,1779.39878733,0.915931556415,1779.39878733,1.0,0.0,0.0,0.0,30.3308332761,1.0,63.0,,1.0,0.0,37.7000007629,29.413333416,1.0,62.8333358765,0.0,1.0,59.74416701,0.0,1422.14001465,0.000128887440115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215626798162,168493.0,1898.11658373,58.1916368678,1028.12077983,0.529217100046,1028.12077983,0.215606682086,1.0,1.0,1.0,0.0,1942.72025553,1942.72025553,1942.72025553,0.0,0.0,1394.56166585,1942.72025553
2017-06-14T19:00:00.000Z,0.0,0.0367979310459,0.768073644339,0.529943194143,53.9222494761,0.0517079899046,100.890833537,0.0,49.9591671626,1.0,88.3472245534,0.0,0.0,0.0,52.8916664124,50.8258336385,1.0,88.1527792613,0.0,0.0,100.890833537,88.6371949514,2.0,0.0,135.204749425,81.2824999491,40.0651041667,0.589355427705,1149.9750061,0.0,0.592850149802,0.0,1.0,17.231692632,90.6020005544,9.05399894714,3034.58276367,90.3244991302,90.2960230509,81.2705001831,81.1549402873,,1649.99960327,55.2560005188,55.2025299072,40.7179997762,40.5297470093,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,98.358499527,100.0,11.4727823734,49.606499354,1.18950017293,5.75891025861,39.5284996033,207.0,77.0666662852,592.425003052,0.592850149802,49.606499354,0.713877719697,71.3877716064,2.0,1.0,1.0,999.428807576,999.428807576,0.0,0.593745418299,0.0,1.0,17.1990594864,89.7694994609,8.46600087484,2205.09895833,89.76050059,89.5432637533,81.2944997152,80.8582814535,,1568.99991862,55.0714998245,54.9484532674,40.7070000966,41.1866124471,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,11.3629047871,49.0535004934,0.59650071462,5.83615465959,40.110499382,207.0,74.9166673024,557.550003052,0.593745418299,49.0535004934,0.670767455328,67.0767453512,2.0,1.0,1.0,939.074437459,939.074437459,1149.9750061,0.589394100036,2.0,0.0,3285.29689535,0.0,16.6571971575,6.40464969476,10.4192708333,3285.29689535,0.0306008987709,59.7016671499,59.7016671499,63.0,2.0,55.9228541056,41.6682764689,40.8570820491,1.0,2552.08998004,747.085596874,0.0,0.0,0.0,7.40809822083,1.0,0.0,37.265832901,73.8624019623,1.0,88.6643803914,0.0,1.0,1.0,0.0,34.5358320872,1.0,87.5892842611,0.0,1.0,0.0367994432009,71.8016649882,87.2571786245,71.8016649882,2.0,0.0,78.2408702635,0.0566000007093,22.9038269489,0.915836245212,815.847670712,1.0,0.0,4716.98442146,0.00471698442146,404.661248442,0.708444971351,0.207386510042,0.708444971351,0.0,0.0,1382.34751383,404.661248442,1382.34751383,0.0,0.0,0.00138234751383,0.708834310373,1.0,19.7111887422,2.0,2.0,2.0,0.0,70.9083868663,81.4772408803,73.8624019623,0.738624019623,1.0,10.5,3299.17557692,101.144697212,1787.00876228,0.915831481393,1787.00876228,1.0,0.0,0.0,0.0,30.3108332952,1.0,63.0,,1.0,0.0,37.7000007629,29.3908335368,1.0,62.8333358765,0.0,1.0,59.7016671499,0.0,1406.30004883,0.000135933403458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226446146759,168493.0,1909.14305071,58.5296815213,1034.09330014,0.52996673489,1034.09330014,0.226400855111,1.0,1.0,1.0,0.0,1951.24190267,1951.24190267,1951.24190267,0.0,0.0,1382.34751383,1951.24190267
2017-06-14T20:00:00.000Z,0.0,0.0363455920027,0.769069875335,0.523344995153,53.4827496211,0.0520131719993,97.1941668193,0.0,48.0941670736,1.0,87.263888677,0.0,0.0,0.0,52.2666667302,49.1408335368,1.0,87.1111100515,0.0,0.0,97.1941668193,87.5692704519,2.0,0.0,134.507999102,81.0252494812,40.0651041667,0.590496599345,1103.44999186,0.0,0.596287527343,0.0,1.0,17.0854463577,90.1414998372,8.8514995575,2987.08284505,89.8684991201,89.841410319,81.0169995626,80.8920898438,,1617.99963379,54.9125003815,54.8534444173,40.7314999898,40.539293925,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,92.4409999847,100.0,11.3269337018,49.1369991302,1.19250043233,5.75972131888,39.5389995575,207.0,75.0833346049,570.0,0.596287527343,49.1369991302,0.682932009016,68.2932008108,2.0,1.0,1.0,956.104812622,956.104812622,0.0,0.590295410004,0.0,1.0,17.0407263438,89.2880007426,8.24550056458,2170.22835286,89.2789999644,89.0627848307,81.0334993998,80.6063308716,,1554.49995931,54.7355000178,54.6054712931,40.7835003535,41.2632115682,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.1982866923,48.4954996109,0.629499753316,5.84243969123,40.1540006002,207.0,72.625,533.449991862,0.590295410004,48.4954996109,0.645489102318,64.548910141,2.0,1.0,1.0,903.684743245,903.684743245,1103.44999186,0.590508820244,2.0,0.0,3243.28991699,0.0,16.9817352295,6.90524391333,10.7421875,3243.28991699,0.0317918111824,59.3925005595,59.3925005595,63.0,2.0,55.5571873983,41.6962966919,40.8834775289,1.0,2451.67049621,719.13571834,0.0,0.0,0.0,7.40827433268,1.0,0.0,35.3499994278,73.6087252299,1.0,87.1575304667,0.0,1.0,1.0,0.0,32.5683328311,1.0,85.9821402232,0.0,1.0,0.0363462372207,67.9183305105,85.6750570933,67.9183305105,2.0,0.0,75.1622531819,0.0566000007093,22.0469516673,0.919090026282,804.954444566,1.0,0.0,4531.38080068,0.00453138080068,389.522109381,0.710637463806,0.208447580457,0.710637463806,0.0,0.0,1327.95498657,389.522109381,1327.95498657,0.0,0.0,0.00132795498657,0.711010878285,1.0,19.8050239323,2.0,2.0,2.0,0.0,75.4890626272,79.8458455404,73.6087252299,0.736087252299,1.0,11.6666666667,3170.80621455,97.2092048492,1717.47709595,0.919085044263,1717.47709595,1.0,0.0,0.0,0.0,30.1108336449,1.0,63.0,,1.0,0.0,37.7000007629,29.2816667557,1.0,62.8333358765,0.0,1.0,59.3925005595,0.0,1371.90002441,0.000130847878946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226799012516,168493.0,1805.66281554,55.3572292496,978.042907347,0.523386664607,978.042907347,0.226778375186,1.0,1.0,1.0,0.0,1868.68136597,1868.68136597,1868.68136597,0.0,0.0,1327.95498657,1868.68136597
2017-06-14T21:00:00.000Z,0.0,0.0364247947084,0.771330791539,0.518924898934,53.1160008113,0.0521972633115,93.9883327484,0.0,46.5533329646,1.0,86.3888893127,0.0,0.0,0.0,51.6916666031,47.423333168,1.0,86.1666666667,0.0,0.0,93.9883327484,86.6397870382,2.0,0.0,134.036251068,80.9202502569,40.0651041667,0.591971752735,1065.97499593,0.0,0.592870383105,0.0,1.0,16.9730418523,89.8084990184,8.63400014242,2954.58284505,89.5430011749,89.5095265706,80.9090010325,80.7746276855,,1583.33295695,54.7805000941,54.7062911987,40.7149998347,40.5062001546,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.265497843424,89.8714993795,100.0,11.2222411633,48.8280013402,1.24199930827,5.75080064933,39.4730005264,207.0,73.1583334605,550.041656494,0.592870383105,48.8280013402,0.662823787871,66.2823791504,2.0,1.0,1.0,927.953303019,927.953303019,0.0,0.590986030878,0.0,1.0,16.9259047508,88.9760004679,8.05500030518,2140.60705566,88.9864997864,88.7784550985,80.9314994812,80.5125681559,,1508.24992879,54.6005001068,54.4703114827,40.7084999084,41.2172546387,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,11.0960350037,48.2779998779,0.647500038147,5.82986970743,40.0609998703,207.0,70.6000003815,515.933334351,0.590986030878,48.2779998779,0.623638421922,62.3638413747,2.0,1.0,1.0,873.09379069,873.09379069,1065.97499593,0.592016186197,2.0,0.0,3135.93868001,0.0,17.9197440147,8.77211797237,12.4088541667,3135.93868001,0.0326297423605,58.7116664251,58.7116664251,63.0,2.0,55.4192784627,41.638982137,40.8958301544,1.0,2371.01153492,692.831367149,0.0,0.0,0.0,7.4018535614,1.0,0.0,34.2149991989,73.5071474711,1.0,86.2557061513,0.0,1.0,1.0,0.0,31.3758327166,1.0,84.916662852,0.0,1.0,0.0364286801556,65.5908330282,84.7077547709,65.5908330282,2.0,0.0,72.6894456497,0.0566000007093,21.2405242509,0.921619720093,796.582142323,1.0,0.0,4382.300217,0.004382300217,375.274275349,0.713195979553,0.208402421616,0.713195979553,0.0,0.0,1284.26580811,375.274275349,1284.26580811,0.0,0.0,0.00128426580811,0.713265096148,1.0,19.7893360935,2.0,2.0,2.0,0.0,79.3480841319,78.5450795492,73.5071474711,0.735071474711,1.0,10.5,3063.84290207,93.9299699006,1659.54008345,0.921598401169,1659.54008345,1.0,0.0,0.0,0.0,29.6299999555,1.0,63.0,,1.0,0.0,37.7000007629,29.0816664696,1.0,62.8333358765,0.0,1.0,58.7116664251,0.0,1328.09997559,0.000126061760731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226131492147,168493.0,1725.51556606,52.9001095562,934.630899175,0.51903196009,934.630899175,0.226067656919,1.0,1.0,1.0,0.0,1800.71936035,1800.71936035,1800.71936035,0.0,0.0,1284.26580811,1800.71936035
2017-06-14T22:00:00.000Z,0.0,0.0364155825469,0.77763669097,0.512804306455,52.284251531,0.0523636636875,88.0150000254,0.0,43.7216660182,1.0,84.4305566152,0.0,0.0,0.0,50.5333334605,44.2933330536,1.0,84.2222220103,0.0,0.0,88.0150000254,84.7901420593,2.0,0.0,132.622501691,80.3382501602,40.421875,0.589614898815,991.500010173,0.0,0.588858035783,0.0,1.0,16.6672539711,88.8770008087,8.2710018158,2884.16617839,88.6010011037,88.5793482463,80.3299992879,80.1949513753,,1529.33300781,54.4145002365,54.3336385091,40.7585000992,40.5456619263,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,89.0015004476,100.0,10.9140204589,47.8425010045,1.27950000763,5.75323347251,39.4790000916,207.0,68.7916666667,511.29166921,0.588858035783,47.8425010045,0.620396470569,62.0396477381,2.0,1.0,1.0,868.555058797,868.555058797,0.0,0.592613597181,0.0,1.0,16.6104477247,88.0099995931,7.69650014242,2082.1144104,88.0430011749,87.821975708,80.3465010325,79.9436086019,,1451.74994914,54.2314999898,54.1050135295,40.8074998856,41.3793843587,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0330015818278,100.0,10.7738875548,47.2355012894,0.70599937439,5.83656016986,40.1015005112,207.0,66.1000000636,480.20833842,0.592613597181,47.2355012894,0.579559079125,57.9559075038,2.0,1.0,1.0,811.382710775,811.382710775,991.500010173,0.589787475549,2.0,0.0,3032.67156982,0.0,18.9756884141,11.5480870406,13.5104166667,3032.67156982,0.0343887791816,57.7908337911,57.7908337911,63.0,2.0,55.085698908,41.7441822399,40.9286994934,1.0,2212.74914622,651.776352995,0.0,0.0,0.0,7.1716709137,1.0,0.0,32.0708327293,73.1583283742,1.0,84.3436044057,0.0,1.0,1.0,0.0,29.1658328374,1.0,82.7619012197,0.0,1.0,0.0364307361043,61.2366657257,82.5059680939,61.2366657257,2.0,0.0,67.8375058204,0.0566000007093,19.9818773924,0.923507096141,790.386376109,1.0,0.0,4089.78654082,0.00408978654082,353.036698622,0.712736764594,0.209940186788,0.712736764594,0.0,0.0,1198.54249064,353.036698622,1198.54249064,0.0,0.0,0.00119854249064,0.712954853972,1.0,19.021338705,2.0,2.0,2.0,0.0,81.4842016047,77.5551438765,73.1583283742,0.731583283742,1.0,10.5,2861.93956707,87.740104824,1550.17851103,0.921844010641,1550.17851103,1.0,0.0,0.0,0.0,29.1924997965,1.0,63.0,,1.0,0.0,37.7000007629,28.5983331998,1.0,62.8333358765,0.0,1.0,57.7908337911,0.0,1267.7800293,0.00011859173611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227739383632,168493.0,1592.30400352,48.8161671154,862.476439994,0.512888505981,862.476439994,0.227474847164,1.0,1.0,1.0,0.0,1681.60609945,1681.60609945,1681.60609945,0.0,0.0,1198.54249064,1681.60609945
2017-06-14T23:00:00.000Z,0.0,0.0356889003093,0.770088381504,0.521538971736,53.0904992421,0.0512187401274,94.2199993134,0.0,46.6824998856,1.0,86.4444433848,0.0,0.0,0.0,51.6999998093,47.4624996185,1.0,86.1666666667,0.0,0.0,94.2199993134,86.7345860799,2.0,0.0,133.647748947,80.557249705,40.6848958333,0.582806710771,1072.45832825,0.0,0.584782357132,0.0,1.0,16.9029405912,89.5534992218,8.73599942525,2957.91617839,89.2849992116,89.2386779785,80.5489997864,80.3974863688,,1669.66630046,54.2840003967,54.1947733561,40.6969998678,40.4871139526,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,91.630999883,100.0,11.1493016879,48.5879993439,1.19250043233,5.75363906225,39.5044994354,207.0,73.4416662852,552.650004069,0.584782357132,48.5879993439,0.675093986875,67.5167007446,2.0,1.0,1.0,945.131581624,945.131581624,0.0,0.584788277105,0.0,1.0,16.8509685198,88.7269999186,8.15999984741,2143.60668945,88.725499471,88.5171381632,80.5654996236,80.1636606852,,1589.99994914,54.1144997279,53.9845199585,40.6980002721,41.2012964884,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.0190712611,48.0274991989,0.620500246684,5.83189713955,40.0775000254,207.0,71.0166664124,519.808329264,0.584788277105,48.0274991989,0.634927546183,63.4927543004,2.0,1.0,1.0,888.898564657,888.898564657,1072.45832825,0.582948001398,2.0,0.0,3317.38557943,0.0,16.3391206264,8.02906990051,10.1145833333,3317.38557943,0.0326173995755,59.9549996058,59.9549996058,63.0,2.0,54.9005126953,41.5893046061,40.9435822169,1.0,2385.85657626,755.22382971,0.0,0.0,0.0,7.62317530314,1.0,0.0,34.2458327611,72.9258244832,1.0,86.2442913055,0.0,1.0,1.0,0.0,31.4274989764,1.0,84.9999980927,0.0,1.0,0.035697789252,65.6733315786,84.7293491364,65.6733315786,2.0,0.0,73.1445585033,0.0566000007093,23.1533253696,0.924564217504,786.937688188,1.0,0.0,4409.73805394,0.00440973805394,409.069347693,0.702279035445,0.222300815544,0.702279035445,0.0,0.0,1292.30667114,409.069347693,1292.30667114,0.0,0.0,0.00129230667114,0.702501744032,1.0,18.8111050873,2.0,2.0,2.0,0.0,83.1091734568,76.9914677938,72.9258244832,0.729258244832,1.0,8.75,3141.08040597,96.2978838729,1701.37601884,0.924579850989,1701.37601884,1.0,0.0,0.0,0.0,30.4449998538,1.0,63.0,,1.0,0.0,37.7000007629,29.509999911,1.0,62.8333358765,0.0,1.0,59.9549996058,0.0,1330.7800293,0.000137414167767,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240434414947,168493.0,1772.26891236,54.333453416,959.95499532,0.521668953073,959.95499532,0.240198078859,1.0,1.0,1.0,0.0,1840.16125488,1840.16125488,1840.16125488,0.0,0.0,1292.30667114,1840.16125488
