timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-15T00:00:00.000Z,0.0,0.0356017793985,0.768237341074,0.52994943116,53.6200002035,0.0510016526254,99.4483337402,0.0,49.2658338547,1.0,87.9583339691,0.0,0.0,0.0,52.6583328247,50.2116664251,1.0,87.7638874054,0.0,0.0,99.4483337402,88.2656618754,2.0,0.0,134.266499837,80.6464996338,41.0130208333,0.580616557839,1132.20000203,0.0,0.585828385573,0.0,1.0,17.0431435903,89.9675000509,9.05700047811,3023.33282471,89.6914997101,89.644317627,80.634499232,80.4812901815,,1715.99960327,54.6499999364,54.5604171753,40.7045001984,40.5303878784,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,98.7500012716,100.0,11.2807866732,48.9899994532,1.13700008392,5.76235691706,39.5645001729,207.0,76.4000002543,584.083328247,0.585828385573,48.9869995117,0.712338572911,71.2338562012,2.0,1.0,1.0,997.274002075,997.274002075,0.0,0.584203006969,0.0,1.0,16.9911718369,89.1484991709,8.49150021871,2189.72591146,89.1500002543,88.9592793783,80.6585000356,80.258702596,,1638.74996948,54.4805002213,54.3561986287,40.740000089,41.1744893392,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,11.1552199523,48.4100001653,0.630999883016,5.8359520038,40.109000206,207.0,74.0916671753,548.116668701,0.584203006969,48.4100001653,0.670155577887,67.0155582428,2.0,1.0,1.0,938.217809041,938.217809041,1132.20000203,0.58067508531,2.0,0.0,3426.48712158,0.0,15.3908112049,6.54312380155,8.26822916667,3426.48712158,0.0314533398623,61.3074995677,61.3074995677,63.0397907893,2.0,55.222521464,41.5638249715,40.9832512538,1.0,2515.22440623,817.152864381,0.0,0.0,0.0,8.17840067546,1.0,0.0,36.1124989192,72.4560985565,1.0,87.8082167308,0.0,1.0,1.0,0.0,33.3108320236,1.0,86.6488062541,0.0,1.0,0.0356026436314,69.4233296712,86.5101629893,69.4233296712,2.0,0.0,77.1106614542,0.0566000007093,25.0519189165,0.925644533114,783.425653354,1.0,0.0,4648.84640959,0.00464884640959,442.613402872,0.698657390264,0.226981690485,0.698657390264,0.0,0.0,1362.37916056,442.613402872,1362.37916056,0.0,0.0,0.00136237916056,0.698833798369,1.0,18.6106751179,2.0,2.0,2.0,0.0,83.2331352234,76.4097290039,72.4560985565,0.724560985565,1.0,9.91666666667,3332.37727061,102.162580371,1804.99256343,0.925639080749,1804.99256343,1.0,0.0,0.0,0.0,31.1783332825,1.0,63.1527786255,,1.0,0.0,37.7750002543,30.129166921,1.0,62.9583346049,0.0,1.0,61.3074995677,0.0,1406.64001465,0.000148682253366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245216191932,168493.0,1908.17444206,58.4999863363,1033.56865023,0.530036275314,1033.56865023,0.245142619194,1.0,1.0,1.0,0.0,1949.99606323,1949.99606323,1949.99606323,0.0,0.0,1362.37916056,1949.99606323
2017-06-15T01:00:00.000Z,0.0,0.0353753441289,0.76972431652,0.521796861613,52.9269987742,0.0508544346256,93.8608341217,0.0,46.5858332316,1.0,86.2777767181,0.0,0.0,0.0,51.6333332062,47.2933340073,1.0,86.0555553436,0.0,0.0,93.8608341217,86.5924288432,2.0,0.0,132.903749784,79.9767510096,41.7473958333,0.575209383953,1061.81668091,0.0,0.576705273504,0.0,1.0,16.7361472448,89.0630003611,8.82899920146,2944.58284505,88.7929999034,88.7541910807,79.9640007019,79.8222529093,,1697.9995931,54.1939992905,54.1036758423,40.754000028,40.5424728394,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,93.3109995524,100.0,10.9754123688,48.0389998754,1.20450051626,5.76073499521,39.5509996414,207.0,73.1749998728,548.35832723,0.576705273504,48.0389998754,0.679216762724,67.9216766357,2.0,1.0,1.0,950.903467814,950.903467814,0.0,0.573595829254,0.0,1.0,16.6829663912,88.2184995015,8.2319984436,2131.98311361,88.2214997609,88.0309092204,79.9895013173,79.5979003906,,1618.49997965,54.0229997635,53.8984553019,40.7504994075,41.2593816121,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,10.8425542514,47.4710003535,0.611498832703,5.8404122591,40.1390005747,207.0,70.4333324432,513.458335876,0.573595829254,47.4710003535,0.639329510643,63.9329522451,2.0,1.0,1.0,895.061314901,895.061314901,1061.81668091,0.575268804117,2.0,0.0,3362.30975342,0.0,15.8981854916,7.08167652289,9.4140625,3362.30975342,0.0330185418185,60.9208329519,60.9208329519,63.0,2.0,54.7822036743,41.6058654785,41.00700442,1.0,2366.64376873,789.434191225,0.0,0.0,0.0,7.99171257019,1.0,0.0,34.0774990718,71.9722881317,1.0,86.1015968323,0.0,1.0,1.0,0.0,31.2241660754,1.0,84.755950292,0.0,1.0,0.0353813867907,65.3016649882,84.4978415171,65.3016649882,2.0,0.0,72.5555405638,0.0566000007093,24.2021318293,0.926081289187,782.009417271,1.0,0.0,4374.22734917,0.00437422734917,427.599496926,0.694433341495,0.231640025654,0.694433341495,0.0,0.0,1281.8999939,427.599496926,1281.8999939,0.0,0.0,0.0012818999939,0.694496651491,1.0,18.0299263345,2.0,2.0,2.0,0.0,82.4342447917,76.172794342,71.9722881317,0.719722881317,1.0,9.91666666667,3156.07795996,96.7576723931,1709.49949082,0.926073367149,1709.49949082,1.0,0.0,0.0,0.0,31.0441665649,1.0,63.1666679382,,1.0,0.0,37.7916660309,29.8766667048,1.0,62.986111323,0.0,1.0,60.9208329519,0.0,1322.02001953,0.000143638797038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250131397653,168493.0,1778.53688567,54.5256142293,963.35006265,0.521867857259,963.35006265,0.250042135599,1.0,1.0,1.0,0.0,1845.96550496,1845.96550496,1845.96550496,0.0,0.0,1281.8999939,1845.96550496
2017-06-15T02:00:00.000Z,0.0,0.0352816582001,0.771503052086,0.518076357277,52.5534998576,0.0508583036067,91.0224990845,0.0,45.1291659673,1.0,85.4444452922,0.0,0.0,0.0,51.1250003179,45.8374999364,1.0,85.2083346049,0.0,0.0,91.0224990845,85.7469730377,2.0,0.0,132.181500753,79.6280008952,42.3203125,0.574189510908,1027.6499939,0.0,0.574147798913,0.0,1.0,16.5657277107,88.5470002492,8.69399960836,2914.99951172,88.3100007375,88.2398325602,79.6160011292,79.4698816935,,1652.99960327,54.1220000585,54.0272369385,40.7030003866,40.4966532389,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,90.4520009359,100.0,10.8135077953,47.607000351,1.21500047048,5.75221983592,39.4879999161,207.0,71.2999998728,530.79166158,0.574147798913,47.607000351,0.660337855021,66.0411783854,2.0,1.0,1.0,924.47299703,924.47299703,0.0,0.572364788143,0.0,1.0,16.5185907682,87.7279993693,8.1029993693,2103.86165365,87.7430000305,87.5395685832,79.6400006612,79.2566502889,,1572.49998983,53.9539998372,53.8302408854,40.7040001551,41.2255579631,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,10.6873019536,47.0389998754,0.631000518799,5.83128889402,40.0729996363,207.0,68.4749997457,496.85832723,0.572364788143,47.0389998754,0.620052871704,62.0123319626,2.0,1.0,1.0,868.074020386,868.074020386,1027.6499939,0.574161781836,2.0,0.0,3276.54551188,0.0,16.6838711103,8.1087684234,10.0833333333,3276.54551188,0.0336159734668,60.147500356,60.147500356,63.0,2.0,54.7018585205,41.5912119548,41.0221182505,1.0,2292.91575746,775.936344443,0.0,0.0,0.0,8.12220446269,1.0,0.0,33.011666139,71.4937966665,1.0,85.1826464335,0.0,1.0,1.0,0.0,30.1333324114,1.0,83.7916641235,0.0,1.0,0.0352811440526,63.1449985504,83.5414180756,63.1449985504,2.0,0.0,70.2952190979,0.0566000007093,23.7883206835,0.928756602354,773.392970819,1.0,0.0,4237.95712229,0.00423795712229,420.288346031,0.693935943373,0.234832054962,0.693935943373,0.0,0.0,1241.96498617,420.288346031,1241.96498617,0.0,0.0,0.00124196498617,0.693930407365,1.0,17.8112042438,2.0,2.0,2.0,0.0,85.8624235789,74.6905136108,71.4937966665,0.714937966665,1.0,10.5,3068.8521019,94.0835397814,1662.2533322,0.928767998335,1662.2533322,1.0,0.0,0.0,0.0,30.5025000572,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.6449999809,1.0,62.9722226461,0.0,1.0,60.147500356,0.0,1280.36999512,0.000141182842513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252842534824,168493.0,1711.94323338,52.4840148541,927.279402763,0.51810841231,927.279402763,0.252853554827,1.0,1.0,1.0,0.0,1789.74010213,1789.74010213,1789.74010213,0.0,0.0,1241.96498617,1789.74010213
2017-06-15T03:00:00.000Z,0.0,0.0352295965346,0.773924625869,0.515274654608,52.1702505747,0.0510066475549,88.6808319092,0.0,43.9708331426,1.0,84.5694440206,0.0,0.0,0.0,50.6333332062,44.7099997203,1.0,84.3888880412,0.0,0.0,88.6808319092,84.8518899282,2.0,0.0,131.418000857,79.2477502823,42.21875,0.571108531373,993.075007121,0.0,0.571317282201,0.0,1.0,16.4013514519,88.0340010325,8.56950060527,2877.49951172,87.803000768,87.7362721761,79.2335001628,79.0832188924,,1600.33296712,54.1204999288,54.0240529378,40.6760002772,40.4788386027,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,88.0820007324,100.0,10.6556193034,47.1270004908,1.23600037893,5.74573210875,39.4399998983,207.0,69.191666921,512.033337911,0.571317282201,47.1270004908,0.640295907883,64.0514491399,2.0,1.0,1.0,896.414271037,896.414271037,0.0,0.568177767662,0.0,1.0,16.3493796984,87.2075004578,7.9679997762,2079.11471558,87.230000178,87.0373713175,79.2620004018,78.8790512085,,1530.99997965,53.9525000254,53.8347040812,40.6859998703,41.2389551799,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.5237673918,46.5440003077,0.656500498454,5.82601769765,40.0294993718,207.0,66.5999991099,480.77499644,0.568177767662,46.5440003077,0.604437197731,60.457514445,2.0,1.0,1.0,846.212076823,846.212076823,993.075007121,0.571173723007,2.0,0.0,3180.27945964,0.0,17.6426647504,9.46485344569,11.7265625,3180.27945964,0.0342112717014,59.4624999364,59.4624999364,63.0,2.0,54.6986999512,41.5822957357,41.0376027425,1.0,2220.01397628,766.633795108,0.0,0.0,0.0,8.17405764262,1.0,0.0,32.0649994214,71.0594425201,1.0,84.3721427917,0.0,1.0,1.0,0.0,29.1941660245,1.0,82.7857131958,0.0,1.0,0.0352323014707,61.2591651281,82.5454463959,61.2591651281,2.0,0.0,68.0602278366,0.0566000007093,23.5031271514,0.930354130081,768.283590289,1.0,0.0,4103.21400241,0.00410321400241,415.249591111,0.691534032163,0.238806316172,0.691534032163,0.0,0.0,1202.47750854,415.249591111,1202.47750854,0.0,0.0,0.00120247750854,0.692215899626,1.0,17.3437080742,2.0,2.0,2.0,0.0,87.5544319153,73.7842833201,71.0594425201,0.710594425201,1.0,10.5,2986.64777138,91.5633549879,1617.72709966,0.930340348335,1617.72709966,1.0,0.0,0.0,0.0,30.0291666985,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.433333238,1.0,62.9722226461,0.0,1.0,59.4624999364,0.0,1223.76000977,0.000139490228979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256687046412,168493.0,1654.29041717,50.7165197623,896.051574678,0.515311225416,896.051574678,0.256603809816,1.0,1.0,1.0,0.0,1738.85514323,1738.85514323,1738.85514323,0.0,0.0,1202.47750854,1738.85514323
2017-06-15T04:00:00.000Z,0.0,0.0350371473594,0.774101848608,0.514992653517,52.0825020472,0.0507462439151,88.004998525,0.0,43.6633329391,1.0,84.4166653951,0.0,0.0,0.0,50.5166667302,44.3308331172,1.0,84.194442749,0.0,0.0,88.004998525,84.6810595194,2.0,0.0,131.190751076,79.1082490285,42.1927083333,0.568875549533,986.574996948,0.0,0.568753881931,0.0,1.0,16.3554229736,87.8854999542,8.5605023702,2871.24951172,87.6575012207,87.5817769368,79.0969988505,78.9429016113,,1588.99966431,54.2045001984,54.0985819499,40.665500323,40.4724782308,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,87.9454994202,100.0,10.6133402983,46.9920008977,1.25250085195,5.74208275477,39.412999471,207.0,68.8666667938,509.783332825,0.568753881931,46.9920008977,0.640328430902,64.032842954,2.0,1.0,1.0,896.459803263,896.459803263,0.0,0.56855954273,0.0,1.0,16.2986164093,87.042500178,7.94700050354,2066.36627197,87.0664997101,86.8776346842,79.1194992065,78.7450993856,,1510.24994914,54.0289996465,53.9131189982,40.7025009791,41.2638498942,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0239995320638,100.0,10.4721933206,46.363998731,0.659500757853,5.82642312845,40.0430002213,207.0,66.125,476.791666667,0.56855954273,46.363998731,0.599004778181,59.9004767736,2.0,1.0,1.0,838.606689453,838.606689453,986.574996948,0.568884878536,2.0,0.0,3156.35878499,0.0,17.9062598835,9.88348952929,12.2135416667,3156.35878499,0.0340801527582,59.0900004705,59.0900004705,63.0,2.0,54.7474110921,41.5606460571,41.0604101817,1.0,2205.19201619,773.161920326,0.0,0.0,0.0,8.25430552165,1.0,0.0,31.8274995486,70.8426933289,1.0,84.1837882996,0.0,1.0,1.0,0.0,28.9358326594,1.0,82.6547603607,0.0,1.0,0.0350381240157,60.7633314133,82.3814315796,60.7633314133,2.0,0.0,67.6058225981,0.0566000007093,23.7032635895,0.931415885706,764.903339991,1.0,0.0,4075.81882616,0.00407581882616,418.785570537,0.688739241618,0.241478724185,0.688739241618,0.0,0.0,1194.44914754,418.785570537,1194.44914754,0.0,0.0,0.00119444914754,0.68875857691,1.0,17.0526725806,2.0,2.0,2.0,0.0,89.4122494784,73.1720518632,70.8426933289,0.708426933289,1.0,9.91666666667,2979.25004209,91.3365586043,1613.72009646,0.930497843049,1613.72009646,1.0,0.0,0.0,0.0,29.8116668065,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.278333346,1.0,63.0,0.0,1.0,59.0900004705,0.0,1225.19995117,0.000140678031666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259515619503,168493.0,1648.96156171,50.5531500175,893.165183463,0.515013897714,893.165183463,0.259501135053,1.0,1.0,1.0,0.0,1734.25452677,1734.25452677,1734.25452677,0.0,0.0,1194.44914754,1734.25452677
2017-06-15T05:00:00.000Z,0.0,0.0357166601881,0.785830366234,0.564478850874,54.365497907,0.0504836321695,110.932500839,0.0,54.974167188,1.0,90.888888677,0.0,0.0,0.0,54.4416666031,55.9583330154,1.0,90.736111323,0.0,0.0,110.932500839,91.1730365753,2.0,0.0,134.246248245,79.8807503382,42.21875,0.580269106199,1274.46666463,0.0,0.583548369955,0.0,1.0,16.9972146352,89.9419994354,9.15299860636,3116.24947103,89.7079989115,89.5966237386,79.8754997253,79.701616923,,1987.66622925,54.4100001653,54.3011500041,40.8664999008,40.6417363485,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,91.7944997152,100.0,11.2141784032,48.8414990107,1.15200010935,5.78303643068,39.7144997915,207.0,83.5250002543,656.408330282,0.583548369955,48.8414990107,0.801443408784,80.1443405151,2.0,1.0,1.0,1122.0207723,1122.0207723,0.0,0.588789131758,0.0,1.0,16.9947977066,89.1275011698,9.01799850464,2273.34047445,89.0764986674,88.8921864827,79.8860009511,79.5054092407,,1871.49986776,54.2330001195,54.1222229004,40.833000501,41.1444956462,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0510025024414,100.0,11.1517498493,48.2434981664,0.677500406901,5.84304785728,40.1555000941,207.0,80.4749997457,618.058334351,0.588789131758,48.2434981664,0.746732937041,74.6732937495,2.0,1.0,1.0,1045.42611186,1045.42611186,1274.46666463,0.579085470757,2.0,0.0,3957.99224854,0.0,19.0145068963,6.01571834087,9.90885416667,3957.99224854,0.0411149910898,92.1766668955,92.1766668955,71.4848448435,2.0,54.849899292,41.5421727498,41.0721931458,1.0,2872.72718372,907.607027383,0.0,0.0,0.0,9.27377319336,1.0,0.0,40.4649985631,70.601726532,1.0,91.1586729685,0.0,1.0,1.0,0.0,37.9808325768,1.0,90.4583301544,0.0,1.0,0.0356004355148,78.4458319346,90.2141577403,78.4458319346,2.0,0.0,88.0708269073,0.0566000007093,27.8250235043,0.93225660758,762.235789355,1.0,0.0,5309.61270123,0.00530961270123,491.608182961,0.708462073877,0.223830915977,0.708462073877,0.0,0.0,1556.02165731,491.608182961,1556.02165731,0.0,0.0,0.00155602165731,0.706264674664,1.0,17.2646803435,2.0,2.0,2.0,0.0,90.647233963,72.6811269124,70.601726532,0.70601726532,1.0,9.91666666667,3780.3342111,115.895850412,2047.62984027,0.932292989854,2047.62984027,1.0,0.0,0.0,0.0,46.4933336576,1.0,71.5277786255,,1.0,0.0,42.8083340327,45.6833335559,1.0,71.347222964,0.0,1.0,92.1766668955,0.0,1861.79003906,0.000165140531086,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240086451805,168493.0,2309.5813807,70.8061465638,1250.99197308,0.569580997469,1250.99197308,0.242395784121,1.0,1.0,1.0,0.0,2196.3372701,2196.3372701,2196.3372701,0.0,0.0,1556.02165731,2196.3372701
2017-06-15T06:00:00.000Z,0.0,0.0362586262249,0.770462937757,0.540656832022,53.9642505646,0.0515055826407,105.618332545,0.0,52.3216663996,1.0,89.6527760824,0.0,0.0,0.0,53.6833333969,53.2866665522,1.0,89.4722220103,0.0,0.0,105.618332545,89.9533596039,2.0,0.0,133.707000097,79.7427495321,42.1796875,0.58818891096,1207.54165649,0.0,0.579830364286,0.0,1.0,16.6092392604,89.5894997915,9.55636457963,3082.08282471,89.3299999237,89.2596537272,79.7284990946,79.574643453,,1879.33290609,54.3214998245,54.2106984456,40.6429999669,40.4368413289,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,91.4540011088,100.0,10.8578303655,48.6869999568,1.15950012207,5.75140885512,39.4834998449,207.0,79.8083324432,621.01667277,0.579830364286,48.6869999568,0.764805530366,76.4805526733,2.0,1.0,1.0,1070.72774251,1070.72774251,0.0,0.579778593932,0.0,1.0,16.8666806221,88.7659994761,8.99700037638,2253.46791585,88.7540003459,88.5899759928,79.7569999695,79.3816731771,,1795.49995931,54.1520004272,54.0380681356,40.6245002747,40.9715220133,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,11.0479615529,48.125,0.648999532064,5.81871898969,39.9800008138,207.0,77.7166659037,586.524993896,0.579778593932,48.1295000712,0.722393021356,72.2393010457,2.0,1.0,1.0,1011.3502299,1011.3502299,1207.54165649,0.588716413752,2.0,0.0,3668.02730306,0.0,18.5140136083,5.85618476073,10.1276041667,3668.02730306,0.039651091543,81.4825007121,81.4825007121,69.2128302256,2.0,54.7803090413,41.3434626261,41.1253595352,1.0,2712.21702999,820.294543853,0.0,0.0,0.0,9.46308581034,1.0,0.0,38.5633325577,70.2654132843,1.0,89.7716878255,0.0,1.0,1.0,0.0,35.8274993896,1.0,88.8214270274,0.0,1.0,0.0362726204046,74.4383322398,88.6239401499,74.4383322398,2.0,0.0,83.1499760705,0.0566000007093,25.1482351663,0.932018175783,762.991249619,1.0,0.0,5012.94451925,0.00501294451925,444.315103376,0.715583640024,0.216424183276,0.715583640024,0.0,0.0,1469.08083089,444.315103376,1469.08083089,0.0,0.0,0.00146908083089,0.716164444884,1.0,20.255338203,2.0,2.0,2.0,0.0,88.7054080963,72.8211212158,70.2654132843,0.702654132843,1.0,10.5,3532.51157385,108.298211237,1913.39593427,0.9320078233,1913.39593427,1.0,0.0,0.0,0.0,41.1883335114,1.0,69.3888899485,,1.0,0.0,41.5000003179,40.2941668828,1.0,69.1666673024,0.0,1.0,81.4825007121,0.0,1655.63000488,0.000149253886905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232212839705,168493.0,2051.52082996,62.8946378674,1111.21266925,0.541267430613,1111.21266925,0.231615702304,1.0,1.0,1.0,0.0,2052.98269653,2052.98269653,2052.98269653,0.0,0.0,1469.08083089,2052.98269653
2017-06-15T07:00:00.000Z,0.0,0.0352309999013,0.768599717513,0.534322871528,53.430999438,0.050451623262,100.69083341,0.0,49.8074998856,1.0,88.263888677,0.0,0.0,0.0,52.8666674296,50.8833332062,1.0,88.1111132304,0.0,0.0,100.69083341,88.5742486318,2.0,0.0,132.734250069,79.3032506307,42.3411458333,0.576158555663,1150.30829875,0.0,0.573122151965,0.0,1.0,16.5294677416,88.9354998271,9.38999938965,3029.99949137,88.6909999847,88.597791036,79.3010005951,79.1384506226,,1788.99957275,54.5719998678,54.4648666382,40.6820001602,40.4724782308,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,95.4139995575,100.0,10.7768424352,48.0089998245,1.19099998474,5.75262534618,39.4910001755,207.0,77.3999996185,593.29166158,0.573122151965,48.0089998245,0.73938588097,73.9385878245,2.0,1.0,1.0,1035.14023336,1035.14023336,0.0,0.569882776308,0.0,1.0,16.6503330866,88.0895004272,8.78099950155,2209.22347005,88.0865001678,87.9075927734,79.3055006663,78.9339014689,,1706.99997965,54.4054997762,54.2949930827,40.6920003891,41.1049168905,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,10.82249101,47.3944997787,0.64450041453,5.8278422753,40.0474999746,207.0,75.0416666667,556.191670736,0.569882776308,47.3944997787,0.696916002546,69.6916001638,2.0,1.0,1.0,975.682403564,975.682403564,1150.30829875,0.576327669415,2.0,0.0,3524.50341797,0.0,17.0019364357,5.53268559774,9.54947916667,3524.50341797,0.035322806247,70.5216668447,70.5216668447,66.0572020213,2.0,55.0422210693,41.444732666,41.0721079508,1.0,2569.65192374,863.241606524,0.0,0.0,0.0,8.97283935547,1.0,0.0,36.558333079,70.3281612396,1.0,88.1506830851,0.0,1.0,1.0,0.0,33.7808316549,1.0,87.0714263916,0.0,1.0,0.035244352636,70.3391647339,86.7849706014,70.3391647339,2.0,0.0,78.7792767339,0.0566000007093,26.4648876295,0.931353680961,765.101679953,1.0,0.0,4749.44386273,0.00474944386273,467.577514096,0.697145317982,0.234197028289,0.697145317982,0.0,0.0,1391.85999552,467.577514096,1391.85999552,0.0,0.0,0.00139185999552,0.697294041514,1.0,18.3813617429,2.0,2.0,2.0,0.0,86.6694672902,73.2077484131,70.3281612396,0.703281612396,1.0,10.5,3432.89353026,105.244164363,1859.43750962,0.93134234627,1859.43750962,1.0,0.0,0.0,0.0,35.7008337975,1.0,66.1250012716,,1.0,0.0,39.5583346685,34.8208333651,1.0,65.930557251,0.0,1.0,70.5216668447,0.0,1498.19995117,0.00015706817274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251461805883,168493.0,1970.08178903,60.397914991,1067.1009582,0.534482231844,1067.1009582,0.251247558724,1.0,1.0,1.0,0.0,1996.51343791,1996.51343791,1996.51343791,0.0,0.0,1391.85999552,1996.51343791
2017-06-15T08:00:00.000Z,0.0,0.0369017394342,0.814329152963,0.617117210265,55.8835016886,0.0531520746524,136.050833384,0.0,67.4225002925,1.0,97.4166653951,0.0,0.0,0.0,58.3333333333,68.7124996185,1.0,97.2222207387,0.0,0.0,136.050833384,97.7671171824,2.0,0.0,136.877251307,80.9937496185,42.3411458333,0.592846726129,1515.07500203,0.0,0.604140425171,0.0,1.0,17.2727869352,91.6850001017,9.89999771118,3396.24938965,91.4450009664,91.3228327433,80.9914995829,80.8082784017,,2331.33283488,54.5494998296,54.4412943522,41.2804997762,40.9948883057,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,91.3129997253,100.0,11.4339966774,50.1645011902,1.14899953206,5.83879033724,40.1315002441,207.0,95.8833332062,776.775004069,0.604140425171,50.1645011902,0.91778570266,91.7785701752,2.0,1.0,1.0,1284.89998372,1284.89998372,0.0,0.617851596278,0.0,1.0,17.6172515551,90.9889990489,9.73800182343,2499.43717448,90.8645006816,90.6850382487,80.9959996541,80.6069641113,,2130.74990845,54.3754997253,54.2650324504,40.9155000051,41.0723698934,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.12449836731,100.0,11.7683239778,49.9490006765,0.71350034078,5.84892741839,40.2019996643,207.0,92.7166671753,738.299997965,0.617851596278,49.9490006765,0.852521202451,85.2521197001,2.0,1.0,1.0,1193.52968343,1193.52968343,1515.07500203,0.592505756689,2.0,0.0,4622.51942952,0.0,20.9306659698,4.97365808487,8.76302083333,4622.51942952,0.0497841062642,128.293333689,128.293333689,79.8944117228,2.0,54.9460576375,41.6504465739,40.8742558161,1.0,3459.1634,913.297490571,0.0,0.0,0.0,9.61259651184,1.0,0.0,48.1774994532,71.3789030711,1.0,97.0091292063,0.0,1.0,1.0,0.0,46.1283315023,1.0,96.9107112885,0.0,1.0,0.0368464917515,94.3058306376,96.7469145457,94.3058306376,2.0,0.0,106.049534662,0.0566000007093,27.9994792623,0.926822204177,779.634972429,1.0,0.0,6393.51276667,0.00639351276667,494.690440132,0.733163142219,0.19357167631,0.733163142219,0.0,0.0,1873.66666667,494.690440132,1873.66666667,0.0,0.0,0.00187366666667,0.732275635004,1.0,16.5345061249,2.0,2.0,2.0,0.0,80.8137785594,75.7563527425,71.3789030711,0.713789030711,1.0,9.91666666667,4372.46089057,134.049013925,2368.3571068,0.926734818529,2368.3571068,1.0,0.0,0.0,0.0,64.94916598,1.0,79.8888905843,,1.0,0.0,47.8000005086,63.3441664378,1.0,79.6666666667,0.0,1.0,128.293333689,0.0,1991.43005371,0.000166175919844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208874936432,168493.0,2919.83469284,89.5150285374,1581.53758685,0.618853442472,1581.53758685,0.209885077567,1.0,1.0,1.0,0.0,2555.59309896,2555.59309896,2555.59309896,0.0,0.0,1873.66666667,2555.59309896
2017-06-15T09:00:00.000Z,0.0,0.037672476337,0.831259291271,0.640653774876,56.7505009969,0.0542220438713,145.359166463,0.0,71.9191672007,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3816668193,1.0,99.4861106873,0.0,0.0,145.359166463,100.0,2.0,0.0,139.002001127,82.2515001297,42.3177083333,0.588331719602,1577.26667277,0.0,0.60736394236,0.0,1.0,17.6825180054,93.0349998474,,3483.74938965,92.8100001017,92.69043986,82.232000351,82.057782491,,2676.9993693,54.7084995906,54.5992736816,42.9200000763,42.5818532308,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,92.4814999898,100.0,11.6250754197,49.8900000254,1.17599995931,6.05744250615,41.744000117,207.0,98.9833335876,797.941670736,0.60736394236,49.8900000254,0.938637252081,93.8637237549,2.0,1.0,1.0,1314.09215291,1314.09215291,0.0,0.625653981243,0.0,1.0,18.1538907687,92.5250008901,9.9779993693,2565.05389404,92.3840020498,92.1903635661,82.2709999084,81.8603286743,,2361.49985758,54.5404996872,54.4199498494,41.8650004069,41.9749094645,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.143999099731,100.0,12.1795479457,50.5160013835,0.724000930786,5.97434282303,41.1409994761,207.0,97.3500003815,779.324996948,0.625653981243,50.5190016429,0.889944792248,88.9944788615,2.0,1.0,1.0,1245.92270915,1245.92270915,1577.26667277,0.588380279598,2.0,0.0,5276.54504395,0.0,23.8858704567,4.98647399743,9.65885416667,5276.54504395,0.072030676092,193.190831502,193.190831502,92.0306402842,2.0,55.0776494344,42.8732630412,40.8622515996,1.0,3723.31466633,838.005515546,0.0,0.0,0.0,9.25675328573,1.0,0.0,51.9249982834,72.9752470652,1.0,99.6232859294,0.0,1.0,1.0,0.0,49.071665446,1.0,99.1904735565,0.0,1.0,0.0376736920276,100.996664683,99.6363283793,100.996664683,2.0,0.0,114.147769881,0.0566000007093,25.6912104725,0.921574024534,796.739833295,1.0,0.0,6881.73905097,0.00688173905097,453.908306546,0.752260280024,0.169311036074,0.752260280024,0.0,0.0,2016.74502563,453.908306546,2016.74502563,0.0,0.0,0.00201674502563,0.752281273405,1.0,16.9311812138,2.0,2.0,2.0,0.0,76.976688385,78.5660413106,72.9752470652,0.729752470652,1.0,11.0833333333,4561.32018187,139.838980354,2470.65333218,0.921571316099,2470.65333218,1.0,0.0,0.0,0.0,97.4208329519,1.0,92.0972232819,,1.0,0.0,55.1416676839,95.769999822,1.0,91.9027786255,0.0,1.0,193.190831502,0.0,2080.09008789,0.000152476426157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183719949956,168493.0,3171.0470627,97.2165886676,1717.60755211,0.640679868648,1717.60755211,0.183690842111,1.0,1.0,1.0,0.0,2680.91387939,2680.91387939,2680.91387939,0.0,0.0,2016.74502563,2680.91387939
2017-06-15T10:00:00.000Z,0.0,0.0400803736146,0.803700677156,0.603170848014,56.1092507044,0.0585451530368,145.211666107,0.0,71.8891671499,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.3225002289,1.0,99.4583320618,0.0,0.0,145.211666107,100.0,2.0,0.0,138.756000837,82.6467501322,42.2630208333,0.602147404806,1497.19167074,0.0,0.608807191473,0.0,1.0,17.8432680766,92.9179999034,9.59400177002,3513.33270264,92.6645005544,92.5715484619,82.6294994354,82.4717508952,,2220.66615804,55.0715001424,54.9833908081,41.369000117,41.1832402547,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,92.638999939,100.0,11.9773362478,51.2955004374,1.04549980164,5.86593198776,40.3235003153,207.0,94.808333079,765.408340454,0.608807191473,51.2955004374,0.89798945109,89.7989438375,2.0,1.0,1.0,1257.18523153,1257.18523153,0.0,0.621366262953,0.0,1.0,18.0426953634,92.2684993744,9.28399997287,2602.92419434,92.1830005646,91.9871800741,82.6640008291,82.2519632975,,2054.49990845,54.8959992727,54.7826944987,41.080499649,41.2606658936,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0854988098145,100.0,12.1663980484,51.1025009155,0.67599995931,5.87629743417,40.4044996897,207.0,92.0000006358,731.783330282,0.621366262953,51.1025009155,0.84146240961,84.1462408702,2.0,1.0,1.0,1178.04737345,1178.04737345,1497.19167074,0.602398196126,2.0,0.0,4419.48571777,0.0,20.6072928111,6.37468198935,11.2447916667,4419.48571777,0.0486982626471,122.577498118,122.577498118,78.2166213989,2.0,55.5350494385,41.940226237,40.8286380768,1.0,3442.52759875,771.800865692,0.0,0.0,0.0,8.62782160441,1.0,0.0,51.1383320491,74.001677831,1.0,99.0353851318,0.0,1.0,1.0,0.0,48.5183318456,1.0,98.6964270274,0.0,1.0,0.0401376484226,99.6566638947,98.8693707784,99.6566638947,2.0,0.0,105.539521466,0.0566000007093,23.6615369654,0.918025717305,808.51351892,1.0,0.0,6362.76509869,0.00636276509869,418.048351041,0.749935824917,0.168132600911,0.749935824917,0.0,0.0,1864.65583293,418.048351041,1864.65583293,0.0,0.0,0.00186465583293,0.749832421541,1.0,20.4983959469,2.0,2.0,2.0,0.0,74.3836263021,80.3808326721,74.001677831,0.74001677831,1.0,10.5,4214.32846444,129.201058432,2282.70418397,0.918068425828,2282.70418397,1.0,0.0,0.0,0.0,62.0316667557,1.0,78.4305559794,,1.0,0.0,46.9250005086,60.5458329519,1.0,78.2083333333,0.0,1.0,122.577498118,0.0,2030.22998047,0.000140430385627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183137330705,168493.0,2773.90325029,85.0411255194,1502.49336491,0.604279664454,1502.49336491,0.183263777279,1.0,1.0,1.0,0.0,2486.42053223,2486.42053223,2486.42053223,0.0,0.0,1864.65583293,2486.42053223
2017-06-15T11:00:00.000Z,0.0,0.0416865268556,0.796098891679,0.593256449431,56.2547492981,0.0595833452456,145.21833547,0.0,71.5341669718,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.6841672262,1.0,99.444442749,0.0,0.0,145.21833547,100.0,2.0,0.0,139.412998676,83.4327500661,40.1979166667,0.617975381272,1506.42502848,0.0,0.622996461617,0.0,1.0,18.2965113322,93.5675004323,9.82599978977,3533.74930827,93.3109995524,93.2041753133,83.4229996999,83.264755249,,2055.99953206,55.1990000407,55.1228942871,40.7224995295,40.5151087443,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,93.3560002645,100.0,12.5211789608,52.5885000229,1.06199963888,5.77533233166,39.6604998906,207.0,95.0666662852,772.550003052,0.622996461617,52.5885000229,0.885782499767,88.5782502492,2.0,1.0,1.0,1240.09549967,1240.09549967,0.0,0.636952435622,0.0,1.0,18.2650866508,92.849000295,9.31049919128,2589.80086263,92.7529996236,92.5302708944,83.4425004323,83.0160980225,,1933.24993896,55.0235001246,54.8993631999,40.7189995448,40.8700332642,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0960006713867,100.0,12.4406908353,52.0340000788,0.695499420166,5.82439577579,40.0235001246,207.0,91.9083340963,733.875,0.636952435622,52.0340000788,0.823014468238,82.3014456431,2.0,1.0,1.0,1152.22025553,1152.22025553,1506.42502848,0.617964617443,2.0,0.0,4093.34818522,0.0,19.3689279556,5.78410637379,10.7994791667,4093.34818522,0.039964689887,97.4516658783,97.4516658783,73.4736048381,2.0,55.7305348714,41.4370880127,40.7152760824,1.0,3416.71004001,684.513694176,0.0,0.0,0.0,7.77322642008,1.0,0.0,52.2966655095,75.6497732798,1.0,99.7602710724,0.0,1.0,1.0,0.0,49.3216657639,1.0,99.16071256,0.0,1.0,0.0416932205304,101.618331909,99.7492980957,101.618331909,2.0,0.0,104.748017922,0.0566000007093,20.9855246321,0.911288293109,831.337898613,1.0,0.0,6315.04694483,0.00631504694483,370.768981787,0.759194457216,0.15209924062,0.759194457216,0.0,0.0,1850.67167155,370.768981787,1850.67167155,0.0,0.0,0.00185067167155,0.75924795866,1.0,22.8845896658,2.0,2.0,2.0,0.0,69.5280284882,83.6855258942,75.6497732798,0.756497732798,1.0,10.5,4101.22373419,125.733542555,2221.44065334,0.911293697836,2221.44065334,1.0,0.0,0.0,0.0,49.2366660436,1.0,73.5833339691,,1.0,0.0,43.9916677475,48.2150004705,1.0,73.3194459279,0.0,1.0,97.4516658783,0.0,1912.56005859,0.000124548347006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166904743204,168493.0,2670.25193204,81.8634282566,1446.35030443,0.593331140902,1446.35030443,0.16689522811,1.0,1.0,1.0,0.0,2437.6780599,2437.6780599,2437.6780599,0.0,0.0,1850.67167155,2437.6780599
2017-06-15T12:00:00.000Z,0.0,0.0405254632758,0.806816131873,0.608001766113,56.9507506688,0.0577213624292,144.968331655,0.0,71.7041664124,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2641652425,1.0,99.4861106873,0.0,0.0,144.968331655,100.0,2.0,0.0,,84.2599995931,40.4166666667,0.613896684418,1544.16664632,0.0,0.629235200363,0.0,1.0,18.6361413002,94.5244998932,9.77700169881,3533.74930827,94.2770004272,94.1724980672,84.2494996389,84.1041107178,,2186.66617839,55.3625005086,55.2974395752,41.6269992193,41.374130249,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,94.2800006866,100.0,12.7394251823,52.650001208,1.08299922943,5.89671623707,40.5439999898,207.0,96.5083332062,783.625,0.629235200363,52.650001208,0.88960290818,88.9602921804,2.0,1.0,1.0,1245.44407145,1245.44407145,0.0,0.64443843108,0.0,1.0,18.6724007924,93.9649995168,9.55145402388,2594.30025228,93.8674996694,93.624130249,84.2704995473,83.8312632243,,2037.99990845,55.185500145,55.0587463379,41.2589998245,41.3659820557,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,12.7774511973,52.6084998449,0.711999893188,5.89494959513,40.5410000483,207.0,95.0583343506,760.54166158,0.64443843108,52.6084998449,0.843027082171,84.302710851,2.0,1.0,1.0,1180.23791504,1180.23791504,1544.16664632,0.614258133243,2.0,0.0,4380.97924805,0.0,19.9987675349,5.3012222449,10.53125,4379.81237793,0.0450635546388,113.981666565,113.981666565,77.0710500081,2.0,55.9177907308,42.0905303955,40.6198476156,1.0,3517.12636872,682.102329935,0.0,0.0,0.0,7.47054672241,1.0,0.0,52.5949986776,76.7789529165,1.0,99.977165858,0.0,1.0,1.0,0.0,49.3408323924,1.0,99.1607112885,0.0,1.0,0.0405874573041,101.93583107,100.0,101.93583107,2.0,0.0,107.826538275,0.0566000007093,20.9115980707,0.904302551839,855.666815114,1.0,0.0,6500.64473404,0.00650064473404,369.46285881,0.757373920036,0.146883125976,0.757373920036,0.0,0.0,1905.06248983,369.46285881,1905.06248983,0.0,0.0,0.00190506248983,0.757629051805,1.0,21.1661112579,2.0,2.0,2.0,0.0,63.8151912689,86.9636853536,76.7789529165,0.767789529165,1.0,11.0833333333,4199.22869865,128.738136346,2274.52534864,0.904257046012,2274.52534864,1.0,0.0,0.0,0.0,57.6300001144,1.0,77.1111119588,,1.0,0.0,46.1166674296,56.3516667684,1.0,76.8611132304,0.0,1.0,113.981666565,0.0,1991.55993652,0.000124109595477,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162435146758,168493.0,2826.72223242,86.6604270176,1531.10293165,0.60870309269,1531.10293165,0.162193447502,1.0,1.0,1.0,0.0,2515.35264079,2515.35264079,2515.35264079,0.0,0.0,1905.06248983,2515.35264079
2017-06-15T13:00:00.000Z,0.0,0.038564430164,0.823730355099,0.631135344665,57.8762489955,0.0550499395214,145.122497559,0.0,71.8466657003,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.289999644,1.0,99.4861106873,0.0,0.0,145.122497559,100.0,2.0,0.0,,84.822499911,40.453125,0.597228542236,1574.47499593,0.0,0.611453761476,0.0,1.0,18.9697283109,95.4694989522,,3536.24926758,95.2309989929,95.1459019979,84.8014996847,84.6787109375,,2728.33272298,55.5350001653,55.4815394084,44.240000089,43.9263788859,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,95.3119996389,100.0,12.7081678708,50.9909989039,1.13700040181,6.26156044006,43.1029996872,207.0,98.5083332062,787.225001017,0.611453761476,50.9909989039,0.919728553409,91.9728539785,2.0,1.0,1.0,1287.61997477,1287.61997477,0.0,0.637739212103,0.0,1.0,19.0434556007,95.011999766,9.99000549316,2602.17427572,94.9354998271,94.6943384806,84.8435001373,84.3887430827,,2463.49993896,55.3489996592,55.2251434326,43.306500117,43.3510691325,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.8603773912,51.6289997101,0.669999758403,6.18307820956,42.6365003586,207.0,99.4833335876,787.249994914,0.637739212103,51.6289997101,0.882440730504,88.244073232,2.0,1.0,1.0,1235.41702271,1235.41702271,1574.47499593,0.597267128938,2.0,0.0,5442.23921712,0.0,24.0485749678,4.8528034687,10.8307291667,5441.07234701,0.0858086182258,226.294999441,226.294999441,97.7542908986,2.0,55.9946289062,44.3551774458,40.635740598,1.0,3780.20526749,596.027943859,0.0,0.0,0.0,7.86384709676,1.0,0.0,52.5699987411,76.9376525879,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.0974992116,1.0,99.1785691579,0.0,1.0,0.0385656975732,101.667496999,100.0,101.667496999,2.0,0.0,115.891897314,0.0566000007093,18.2727667886,0.900725861637,868.420520991,1.0,0.0,6986.88897967,0.00698688897967,322.84039858,0.776678750468,0.122459550718,0.776678750468,0.0,0.0,2047.55999756,322.84039858,2047.55999756,0.0,0.0,0.00204755999756,0.776731804013,1.0,21.7144790776,2.0,2.0,2.0,0.0,59.5737554377,88.5928525058,76.9376525879,0.769376525879,1.0,10.5,4381.92621794,134.339197835,2373.48403095,0.900307982971,2373.48403095,1.0,0.0,0.0,0.0,114.199166616,1.0,97.6944440206,,1.0,0.0,58.4833345413,112.095832825,1.0,97.4722245534,0.0,1.0,226.294999441,0.0,2103.36010742,0.000108448225081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.136019621101,168493.0,3071.91426448,94.1774182366,1663.91196213,0.631153697657,1663.91196213,0.136025308157,1.0,1.0,1.0,0.0,2636.30232747,2636.30232747,2636.30232747,0.0,0.0,2047.55999756,2636.30232747
2017-06-15T14:00:00.000Z,0.0,0.038658681342,0.822728096152,0.629838224582,58.0494998296,0.0552730241084,145.360833486,0.0,71.8941669464,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.539999644,1.0,99.4583320618,0.0,0.0,145.360833486,100.0,2.0,0.0,,85.1944996516,41.4973958333,0.592365970107,1557.92500814,0.0,0.610706719397,0.0,1.0,19.1026794116,95.8505001068,,3528.33272298,95.6059989929,95.5331217448,85.1779994965,85.0653711955,,2732.66601562,55.7644999822,55.7216873169,44.4649998347,44.1961695353,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,95.5670000712,100.0,12.7975586255,51.1409991582,1.09049987793,6.30512066682,43.3744999568,207.0,98.4583320618,785.616673787,0.610706719397,51.1409991582,0.918974609375,91.8974615733,2.0,1.0,1.0,1286.56445312,1286.56445312,0.0,0.626701264794,0.0,1.0,19.2138752937,95.3810005188,9.95400238037,2594.67523193,95.2760009766,95.0125325521,85.2109998067,84.7421035767,,2492.99993896,55.566500028,55.4552866618,43.6965001424,43.8782933553,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,12.9597754478,51.5795008341,0.645999590556,6.25409980615,43.0505005519,207.0,100.358333588,772.308329264,0.626701264794,51.5795008341,0.880617574056,88.0729370117,2.0,1.0,1.0,1232.86460368,1232.86460368,1557.92500814,0.592379202079,2.0,0.0,5469.07714844,0.0,24.5492628415,5.00205473105,11.5755208333,5469.07714844,0.0899470577728,236.549166361,236.549166361,99.6227493286,2.0,56.2587814331,44.7170461019,40.5989138285,1.0,3769.15263241,587.591339487,0.0,0.0,0.0,7.66953531901,1.0,0.0,52.5374981562,77.5084641774,1.0,99.977165858,0.0,1.0,1.0,0.0,49.1324984233,1.0,99.1726156871,0.0,1.0,0.038661107255,101.672495524,100.0,101.672495524,2.0,0.0,115.55305041,0.0566000007093,18.0141210225,0.897273426303,880.92536369,1.0,0.0,6966.46058259,0.00696646058259,318.270685455,0.776262364357,0.121015275037,0.776262364357,0.0,0.0,2041.57330322,318.270685455,2041.57330322,0.0,0.0,0.00204157330322,0.776434406638,1.0,21.791627764,2.0,2.0,2.0,0.0,57.4284146627,90.1405073802,77.5084641774,0.775084641774,1.0,9.91666666667,4356.7439719,133.567171433,2359.84398868,0.897277639393,2359.84398868,1.0,0.0,0.0,0.0,119.375832876,1.0,99.6666666667,,1.0,0.0,59.6666682561,117.173332214,1.0,99.4444465637,0.0,1.0,236.549166361,0.0,2117.48999023,0.000106913171601,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13486937568,168493.0,3058.34516468,93.7614226464,1656.56221681,0.629870551841,1656.56221681,0.134831770728,1.0,1.0,1.0,0.0,2630.00423177,2630.00423177,2630.00423177,0.0,0.0,2041.57330322,2630.00423177
2017-06-15T15:00:00.000Z,0.0,0.0385191578952,0.824586439589,0.632208061748,58.0142513911,0.0549078918175,145.013333639,0.0,71.9299996694,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3449999491,1.0,99.4722213745,0.0,0.0,145.013333639,100.0,2.0,0.0,,85.0534995397,40.3046875,0.602060829954,1590.20000203,0.0,0.613307864755,0.0,1.0,19.0555421511,95.7110004425,,3519.99930827,95.472501119,95.416132609,85.0295003255,84.9396540324,,2729.33270264,55.5469999313,55.5178451538,44.2459993362,44.0135472616,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,95.496500651,100.0,12.7797827721,51.2295017242,1.04849878947,6.27575957775,43.1945006053,207.0,99.1916662852,788.274998983,0.613307864755,51.2265017827,0.918245195661,91.8245188395,2.0,1.0,1.0,1285.54327393,1285.54327393,0.0,0.647877108286,0.0,1.0,19.1377302806,95.2625001272,9.93600463867,2593.55037435,95.1904996236,94.9256362915,85.0774987539,84.5992279053,,2516.49991862,55.3550008138,55.2519200643,43.5389998754,43.6727701823,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,12.910103639,51.6499999364,0.621999740601,6.2276267608,42.9170001348,207.0,100.625000636,801.924992879,0.647877108286,51.6514997482,0.884960813976,88.4960810343,2.0,1.0,1.0,1238.94513957,1238.94513957,1590.20000203,0.60220293347,2.0,0.0,5511.08414714,0.0,24.2178708857,4.56836350759,10.8255208333,5511.08414714,0.0903738375418,238.684165955,238.684165955,100.0,2.0,56.0560496937,44.5610046387,40.6015965144,1.0,3832.04043503,507.896703201,0.0,0.0,0.0,7.48079045614,1.0,0.0,52.5566651026,77.5487098694,1.0,99.9771645864,0.0,1.0,1.0,0.0,49.1824982961,1.0,99.1607131958,0.0,1.0,0.0385227951324,101.739163081,100.0,101.739163081,2.0,0.0,117.48103745,0.0566000007093,15.5708773488,0.892092564134,900.119009809,1.0,0.0,7082.69503654,0.00708269503654,275.103836638,0.785850546772,0.104156234434,0.785850546772,0.0,0.0,2075.63667806,275.103836638,2075.63667806,0.0,0.0,0.00207563667806,0.789696211616,1.0,22.9618197112,2.0,2.0,2.0,0.0,52.0694604353,92.4199752808,77.5487098694,0.775487098694,1.0,10.5,4349.37401368,133.341226443,2355.85202778,0.891942035768,2355.85202778,1.0,0.0,0.0,0.0,120.245833715,1.0,100.0,,1.0,0.0,59.9000015259,118.438332876,1.0,99.8333358765,0.0,1.0,238.684165955,0.0,2127.80004883,9.24126067482e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116774667252,168493.0,3083.06320854,94.5192177392,1669.95082252,0.632255047732,1669.95082252,0.116585610947,1.0,1.0,1.0,0.0,2641.26135254,2641.26135254,2641.26135254,0.0,0.0,2075.63667806,2641.26135254
2017-06-15T16:00:00.000Z,0.0,0.0382311244653,0.829262406508,0.638157514089,57.6114988327,0.0546823855453,145.966664632,0.0,72.6824989319,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3375008901,1.0,99.4861106873,0.0,0.0,145.966664632,100.0,2.0,0.0,,83.911251386,40.6484375,0.593212108839,1583.53335571,0.0,0.606849992209,0.0,1.0,18.685696125,94.6819992065,,3523.33262126,94.4450003306,94.3975753784,83.8880017598,83.8018900553,,2735.66607666,55.373000145,55.355410258,43.9504998525,43.6985727946,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.236998875936,94.2680002848,100.0,12.4621605078,50.4945004781,1.07999960581,6.22353557746,42.8705002467,207.0,98.5,790.049997965,0.606849992209,50.4945004781,0.930007513137,93.000749588,2.0,1.0,1.0,1302.01051839,1302.01051839,0.0,0.634115828989,0.0,1.0,18.7485456467,94.2635008494,,2593.92533366,94.1554997762,93.8899256388,83.9345010122,83.4555740356,,2518.24993896,55.1854998271,55.0829722087,43.2555007935,43.3957468669,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,12.5630351702,50.8999989827,0.619000752767,6.1855105559,42.6365000407,207.0,98.7333335876,793.483332316,0.634115828989,50.8999989827,0.894117032006,89.4117031097,2.0,1.0,1.0,1251.76384481,1251.76384481,1583.53335571,0.59325297122,2.0,0.0,5514.00126139,0.0,23.7877133109,4.04841661453,9.59635416667,5514.00126139,0.089643313993,239.284998576,239.284998576,100.0,2.0,55.8807511763,44.2635904948,40.7078545888,1.0,3823.32941122,541.604632637,0.0,0.0,0.0,6.84205436707,1.0,0.0,52.8141657511,77.0459473928,1.0,99.9828732808,0.0,1.0,1.0,0.0,49.2408320109,1.0,99.136903127,0.0,1.0,0.0382321739199,102.054998398,100.0,102.054998398,2.0,0.0,117.213978652,0.0566000007093,16.6042804633,0.887111157769,919.025260121,1.0,0.0,7066.59459968,0.00706659459968,293.361841966,0.775792832055,0.109897146339,0.775792832055,0.0,0.0,2070.91832479,293.361841966,2070.91832479,0.0,0.0,0.00207091832479,0.775836423039,1.0,20.7928588943,2.0,2.0,2.0,0.0,45.8032524802,94.5778205178,77.0459473928,0.770459473928,1.0,11.0833333333,4372.22289761,134.041717639,2368.22819717,0.887168961732,2368.22819717,1.0,0.0,0.0,0.0,120.235834122,1.0,100.0,,1.0,0.0,59.9000015259,119.049165726,1.0,99.8333358765,0.0,1.0,239.284998576,0.0,2118.15991211,9.85458177096e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123873975623,168493.0,3145.10016017,96.4211197576,1703.55333126,0.638173146471,1703.55333126,0.123826326539,1.0,1.0,1.0,0.0,2669.42183431,2669.42183431,2669.42183431,0.0,0.0,2070.91832479,2669.42183431
2017-06-15T17:00:00.000Z,0.0,0.0383775172155,0.828053568304,0.63660915012,57.4465001424,0.0547778536571,145.81500117,0.0,72.4775002797,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4891668955,1.0,99.4583320618,0.0,0.0,145.81500117,100.0,2.0,0.0,,83.6120001475,40.1119791667,0.602124528321,1602.86667887,0.0,0.611191879232,0.0,1.0,18.5660397212,94.3879992167,,3519.99930827,94.1554997762,94.1133651733,83.5910002391,83.5072987874,,2730.99932861,55.0970001221,55.082766215,43.6880000432,43.3937810262,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,93.8885002136,100.0,12.3881373405,50.467499733,1.10399977366,6.17790234089,42.5840002696,207.0,98.741666158,793.333343506,0.611191879232,50.467499733,0.927266736712,92.7266743978,2.0,1.0,1.0,1298.1734314,1298.1734314,0.0,0.652468384705,0.0,1.0,18.7207468351,93.9170010885,,2587.17616781,93.8060010274,93.560874939,83.6330000559,83.1551539103,,2476.24985758,54.9110002518,54.8088378906,42.8775002162,42.9910736084,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.111000061035,100.0,12.5923714638,50.9285008113,0.643000284831,6.12837541103,42.2344999313,207.0,100.899999619,809.341669718,0.652468384705,50.9285008113,0.886266225179,88.6266231537,2.0,1.0,1.0,1240.77271525,1240.77271525,1602.86667887,0.602202562307,2.0,0.0,5458.57543945,0.0,24.6321218808,5.35216232141,10.90625,5458.57543945,0.087062063562,231.855003357,231.855003357,98.8102378845,2.0,55.6280441284,43.9158452352,40.7759049733,1.0,3845.07760741,591.474333608,0.0,0.0,0.0,7.63885498047,1.0,0.0,52.8574988047,75.9521452586,1.0,99.9885807037,0.0,1.0,1.0,0.0,49.3041655223,1.0,99.16071256,0.0,1.0,0.0383809498453,102.161663691,100.0,102.161663691,2.0,0.0,117.88072544,0.0566000007093,18.133164176,0.902727175198,861.398228348,1.0,0.0,7106.79142009,0.00710679142009,320.373921356,0.782375571214,0.120349994685,0.782375571214,0.0,0.0,2082.69830322,320.373921356,2082.69830322,0.0,0.0,0.00208269830322,0.782439351082,1.0,21.9552254443,2.0,2.0,2.0,0.0,59.5277175903,87.6664969126,75.9521452586,0.759521452586,1.0,9.91666666667,4436.55194102,136.013889616,2403.07222458,0.902725565899,2403.07222458,1.0,0.0,0.0,0.0,117.145001094,1.0,98.8750006358,,1.0,0.0,59.2000010808,114.710000992,1.0,98.666668574,0.0,1.0,231.855003357,0.0,2139.22998047,0.000107619688509,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133318473777,168493.0,3128.93384933,95.9254999953,1694.79679847,0.636658517098,1694.79679847,0.133195865222,1.0,1.0,1.0,0.0,2662.01857503,2662.01857503,2662.01857503,0.0,0.0,2082.69830322,2662.01857503
