timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-15T18:00:00.000Z,0.0,0.0382548519969,0.784914145729,0.548798223056,53.8780012131,0.0537192604686,109.861667633,0.0,54.4525000254,1.0,90.3749993642,0.0,0.0,0.0,54.0833336512,55.3725004196,1.0,90.138888677,0.0,0.0,109.861667633,90.6345589956,2.0,0.0,133.543200684,80.7889995575,40.0390625,0.591063360296,1198.05834452,0.0,0.592475407065,0.0,1.0,17.1072020531,90.2329991659,8.77000088162,3146.24945068,89.94800059,90.0022735596,80.7604993184,80.7143071493,,1808.99963379,54.6424999237,54.6266682943,40.9054997762,40.7346420288,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,90.775999705,100.0,11.3233546416,49.0455004374,1.17899990082,5.78384749095,39.7264998754,207.0,79.4500007629,613.358332316,0.592475407065,49.0425008138,0.735741108486,73.5741109848,2.0,1.0,1.0,1030.03755188,1030.03755188,0.0,0.597514452152,0.0,1.0,17.1023675601,89.4425004323,8.62050056458,2287.96366374,89.4380003611,89.22315979,80.8174997965,80.3658676147,,1700.24994914,54.4625002543,54.3536453247,40.7549994787,41.1598129272,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.2621579965,48.6830008825,0.614499409993,5.8402094841,40.1405000687,207.0,77.1583337784,584.700007121,0.597514452152,48.6830008825,0.69267372858,69.267373085,2.0,1.0,1.0,969.743220011,969.743220011,1198.05834452,0.588103952343,2.0,0.0,3593.93172201,0.0,19.1294009469,7.53910537561,12.1822916667,3593.93172201,0.0389934487907,81.9683326085,81.9683326085,68.984606425,2.0,55.3237998269,41.7561670939,40.9788560867,1.0,2709.23543502,708.922240053,0.0,0.0,0.0,8.18583933512,1.0,0.0,40.2758323352,72.5746599833,1.0,90.3767121633,0.0,1.0,1.0,0.0,37.2649993896,1.0,89.2202351888,0.0,1.0,0.0379036621481,77.5408318837,89.2190628052,77.5408318837,2.0,0.0,83.0585676221,0.0566000007093,21.7338312696,0.913115039485,825.102339542,1.0,0.0,5007.43368808,0.00500743368808,383.989946947,0.723975835454,0.189441849305,0.723975835454,0.0,0.0,1467.46584066,383.989946947,1467.46584066,0.0,0.0,0.00146746584066,0.718704968691,1.0,19.1802522365,2.0,2.0,2.0,0.0,61.9210524126,82.8018590754,72.5746599833,0.725746599833,1.0,11.6666666667,3365.06027236,103.164561696,1822.69541348,0.899228723551,1822.69541348,1.0,0.0,0.0,0.0,41.4349999428,1.0,69.0416666667,,1.0,0.0,41.3000008265,40.5983333588,1.0,68.8333358765,0.0,1.0,81.9683326085,0.0,1985.30004883,0.000128989520452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210671483621,168493.0,2083.60679129,63.8783153855,1128.59213048,0.55679212961,1128.59213048,0.216621765994,1.0,1.0,1.0,0.0,2026.95417277,2026.95417277,2026.95417277,0.0,0.0,1467.46584066,2026.95417277
2017-06-15T19:00:00.000Z,0.0,0.0357155018738,0.778369198806,0.511944626464,51.7734998067,0.0514541162273,85.734167099,0.0,42.504166921,1.0,83.7222226461,0.0,0.0,0.0,50.0999997457,43.2299998601,1.0,83.4999987284,0.0,0.0,85.734167099,84.0332660675,2.0,0.0,130.829250018,79.0557502111,40.3125,0.577665308107,962.425003052,0.0,0.57212543027,0.0,1.0,16.2611484528,87.6589997609,8.35050010681,2878.74951172,87.4070002238,87.3999328613,79.056500117,78.9632161458,,1503.66633097,54.5689999262,54.5253804525,40.7000001272,40.4972966512,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,87.7340005239,100.0,10.5251479149,46.7070000966,1.33200009664,5.73600053787,39.3680000305,207.0,67.4166673024,497.108334859,0.57212543027,46.7070000966,0.620605930147,62.0605920156,2.0,1.0,1.0,868.848302205,868.848302205,0.0,0.572222401523,0.0,1.0,16.2345581849,86.8190002441,7.78949928284,2072.74053955,86.844499588,86.5920308431,79.0550003052,78.6296513875,,1422.74997965,54.3965002696,54.267578125,40.6800003052,41.2766189575,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.4111762842,46.1644992828,0.670001029968,5.82338198026,40.0099992752,207.0,64.7916666667,465.316663106,0.572222401523,46.1644992828,0.580820258004,58.0820261637,2.0,1.0,1.0,813.148361206,813.148361206,962.425003052,0.577579897343,2.0,0.0,2958.57590739,0.0,18.9531551708,9.66463724772,14.1640625,2958.57590739,0.0342915596908,57.1183334986,57.1183334986,63.0,2.0,55.2832565308,41.7682673136,40.9562559128,1.0,2150.41989497,675.995273959,0.0,0.0,0.0,6.09986495972,1.0,0.0,31.2283326785,72.9566351573,1.0,83.3504549662,0.0,1.0,1.0,0.0,28.2758324941,1.0,81.6309496562,0.0,1.0,0.0357103756742,59.5041653315,81.6179084778,59.5041653315,2.0,0.0,65.9266426068,0.0566000007093,20.7243705912,0.918569520625,806.689941473,1.0,0.0,3974.58444784,0.00397458444784,366.154952854,0.699123518797,0.219772982814,0.699123518797,0.0,0.0,1164.7816569,366.154952854,1164.7816569,0.0,0.0,0.0011647816569,0.698985402783,1.0,17.6490932882,2.0,2.0,2.0,0.0,72.1951280074,80.1090504039,72.9566351573,0.729566351573,1.0,10.5,2822.98655666,86.5459002868,1529.07949121,0.917781824669,1529.07949121,1.0,0.0,0.0,0.0,28.7908334732,1.0,63.0,,1.0,0.0,37.7000007629,28.3274997075,1.0,62.8333358765,0.0,1.0,57.1183334986,0.0,1197.14001465,0.000122998407003,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239461031921,168493.0,1574.7351667,48.2775493186,852.960224622,0.511962521129,852.960224622,0.239552614265,1.0,1.0,1.0,0.0,1666.05989583,1666.05989583,1666.05989583,0.0,0.0,1164.7816569,1666.05989583
2017-06-15T20:00:00.000Z,0.0,0.0356311227282,0.775661771364,0.513631523845,52.1027501424,0.0512951983784,87.5358339945,0.0,43.4758338928,1.0,84.3055540721,0.0,0.0,0.0,50.4833335876,44.0041666031,1.0,84.1388874054,0.0,0.0,87.5358339945,84.6312573751,2.0,0.0,131.645999908,79.543249766,40.359375,0.577434567308,985.399983724,0.0,0.577623375282,0.0,1.0,16.4400283496,88.2005004883,8.40899976095,2903.33284505,87.9455000559,87.9219207764,79.536500295,79.4241663615,,1512.99963379,54.6799996694,54.6202952067,40.7029994329,40.5144755046,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,88.2709992727,100.0,10.6995673974,47.2425006231,1.29899915059,5.74046087265,39.4040002823,207.0,68.6833337148,508.891660055,0.577623375282,47.2425006231,0.629363428752,62.9363428752,2.0,1.0,1.0,881.108800252,881.108800252,0.0,0.575988586214,0.0,1.0,16.4025602341,87.3740005493,7.85100046794,2103.11173503,87.400999705,87.1708984375,79.5499992371,79.1290817261,,1437.24995931,54.5029996236,54.3759613037,40.6875,41.247891744,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.5771508217,46.713499705,0.66100025177,5.82540937265,40.0234998067,207.0,66.116666158,476.508328756,0.575988586214,46.713499705,0.590956769671,59.09567674,2.0,1.0,1.0,827.339477539,827.339477539,985.399983724,0.577445612512,2.0,0.0,3003.50004069,0.0,18.8002603849,9.49228024483,13.5234375,3003.50004069,0.0338198485439,57.7058331172,57.7058331172,63.0,2.0,55.3477859497,41.7103093465,40.9726858139,1.0,2199.67801867,708.19323938,0.0,0.0,0.0,7.31904919942,1.0,0.0,31.8583327929,72.2174510956,1.0,84.0582167308,0.0,1.0,1.0,0.0,28.9466657639,1.0,82.4821402232,0.0,1.0,0.0356314542446,60.8049980799,82.35926946,60.8049980799,2.0,0.0,67.4367768481,0.0566000007093,21.7114818824,0.922973103054,792.139679141,1.0,0.0,4065.6273985,0.0040656273985,383.595081454,0.698185132172,0.224782893789,0.698185132172,0.0,0.0,1191.46247355,383.595081454,1191.46247355,0.0,0.0,0.00119146247355,0.698201467594,1.0,17.8246356028,2.0,2.0,2.0,0.0,76.8959115346,77.8351338704,72.2174510956,0.722174510956,1.0,11.0833333333,2907.87125805,89.1482587305,1575.05755501,0.922968025961,1575.05755501,1.0,0.0,0.0,0.0,29.0899999936,1.0,63.0,,1.0,0.0,37.7000007629,28.6158334414,1.0,62.8333358765,0.0,1.0,57.7058331172,0.0,1212.92993164,0.000128856877629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243543532892,168493.0,1618.2673855,49.6121412453,876.539586989,0.513643460018,876.539586989,0.243530586535,1.0,1.0,1.0,0.0,1706.51367188,1706.51367188,1706.51367188,0.0,0.0,1191.46247355,1706.51367188
2017-06-15T21:00:00.000Z,0.0,0.0361883260597,0.781810709859,0.510563988867,51.6062494914,0.0516706296695,83.8583329519,0.0,41.7591670354,1.0,83.1944446564,0.0,0.0,0.0,49.7999998728,42.0991662343,1.0,82.9999993642,0.0,0.0,83.8583329519,83.5096581777,2.0,0.0,130.978500048,79.3722505569,40.4192708333,0.579780163942,941.191670736,0.0,0.576732438336,0.0,1.0,16.2877386411,87.7265001933,8.13299942017,2864.16617839,87.4954999288,87.4641520182,79.3625005086,79.2444814046,,1446.99966431,54.6094996134,54.5381189982,40.6760002772,40.5437494914,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,87.858499527,100.0,10.5470751921,46.8194996516,1.27800019582,5.74046087265,39.3980000814,207.0,65.7916669846,484.316663106,0.576732438336,46.8194996516,0.599943764096,59.9943765004,2.0,1.0,1.0,839.921269735,839.921269735,0.0,0.582672757348,0.0,1.0,16.2393924395,86.9270006816,7.58399963379,2063.36672974,86.9660002391,86.7722117106,79.3820006053,78.9740905762,,1373.99994914,54.4340003332,54.2994537354,40.7295004527,41.2504526774,40.7248306274,1.0,0.0,99.5032494863,1.0,0.0,-0.0389995574951,100.0,10.443224589,46.2364997864,0.737500508626,5.82034091155,39.9919999441,207.0,63.7250003815,456.875,0.582672757348,46.2364997864,0.560407297044,56.0407301585,2.0,1.0,1.0,784.570215861,784.570215861,941.191670736,0.579877703588,2.0,0.0,2883.89674886,0.0,19.8288256327,11.549191316,15.1458333333,2883.89674886,0.0348436034757,56.5375006994,56.5375006994,63.0,2.0,55.2794570923,41.7682673136,41.0120185216,1.0,2105.30646248,665.900269549,0.0,0.0,0.0,7.45829391479,1.0,0.0,30.8516661326,71.9042065938,1.0,83.1849301656,0.0,1.0,1.0,0.0,27.8949995041,1.0,81.5178559621,0.0,1.0,0.0361986123685,58.7466650009,81.2274595896,58.7466650009,2.0,0.0,64.5435745149,0.0566000007093,20.4148823144,0.924652516875,786.650933269,1.0,0.0,3891.20205931,0.00389120205931,360.686962165,0.70246041273,0.222185504354,0.70246041273,0.0,0.0,1140.3458252,360.686962165,1140.3458252,0.0,0.0,0.0011403458252,0.702601959308,1.0,17.6271616872,2.0,2.0,2.0,0.0,79.1414063772,76.9437758128,71.9042065938,0.719042065938,1.0,9.91666666667,2771.20673202,84.9584568293,1501.03278736,0.924645917083,1501.03278736,1.0,0.0,0.0,0.0,28.6699999173,1.0,63.0,,1.0,0.0,37.7000007629,27.8674999873,1.0,62.8333358765,0.0,1.0,56.5375006994,0.0,1190.06005859,0.000121161605018,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240292527387,168493.0,1530.33710737,46.9164128276,828.911877027,0.51061508394,828.911877027,0.240147541428,1.0,1.0,1.0,0.0,1623.35955811,1623.35955811,1623.35955811,0.0,0.0,1140.3458252,1623.35955811
2017-06-15T22:00:00.000Z,0.0,0.0355920544772,0.776149261798,0.513515133595,51.9925006231,0.051056080409,86.9808336894,0.0,43.2341664632,1.0,84.1249980927,0.0,0.0,0.0,50.3833332062,43.7549994787,1.0,83.9722213745,0.0,0.0,86.9808336894,84.4419237773,2.0,0.0,131.198250771,79.2057501475,40.8463541667,0.575837392361,979.708333333,0.0,0.571114877768,0.0,1.0,16.3421278,87.8750006358,8.4465007782,2896.24951172,87.6425005595,87.59131368,79.1959997813,79.0679779053,,1545.66635132,54.423500061,54.3387349447,40.7419999441,40.5284754435,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,87.9335009257,100.0,10.595179081,46.897500356,1.28099981944,5.74694856008,39.4610001246,207.0,68.1833324432,503.216664632,0.571114877768,46.9005006154,0.629455232166,62.9455238978,2.0,1.0,1.0,881.237325033,881.237325033,0.0,0.575626734247,0.0,1.0,16.3252069155,87.0950005849,7.89599990845,2091.11325073,87.1115004222,86.8795471191,79.2155005137,78.816541036,,1470.74993896,54.2419999441,54.1069234212,40.729499499,41.2970428467,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,10.4977699916,46.3820009232,0.700000127157,5.82743684451,40.0294993718,207.0,66.058333079,476.491666158,0.575626734247,46.3820009232,0.591522939773,59.1623086929,2.0,1.0,1.0,828.132115682,828.132115682,979.708333333,0.574801022355,2.0,0.0,3060.09275309,0.0,18.2463049455,10.3458122412,12.421875,3058.87284712,0.0340728858672,57.9974994659,57.9974994659,63.0,2.0,55.0194452459,41.6712285822,41.0354585648,1.0,2188.19318754,724.053440535,0.0,0.0,0.0,7.69379870097,1.0,0.0,31.7449992498,71.5022010803,1.0,84.0125554403,0.0,1.0,1.0,0.0,28.809999307,1.0,82.4642836253,0.0,1.0,0.0355483315217,60.5549983978,82.19190979,60.5549983978,2.0,0.0,67.0846798649,0.0566000007093,22.1977170663,0.925842992024,782.781227259,1.0,0.0,4044.40018082,0.00404440018082,392.185808978,0.696642515388,0.230512741271,0.696642515388,0.0,0.0,1185.24167887,392.185808978,1185.24167887,0.0,0.0,0.00118524167887,0.695033187668,1.0,17.5030211872,2.0,2.0,2.0,0.0,80.0480312001,76.3025096547,71.5022010803,0.715022010803,1.0,10.5,2908.10638102,89.1554670287,1575.1849101,0.92583714995,1575.1849101,1.0,0.0,0.0,0.0,29.3049999873,1.0,63.0,,1.0,0.0,37.7000007629,28.6925001144,1.0,62.8333358765,0.0,1.0,57.9974994659,0.0,1220.56005859,0.000131742666261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248977632064,168493.0,1613.13284665,49.4547287752,873.758447976,0.513563852748,873.758447976,0.24881890418,1.0,1.0,1.0,0.0,1705.16819255,1701.36282626,1701.36282626,0.0,0.0,1185.24167887,1701.36282626
2017-06-15T23:00:00.000Z,0.0,0.0349506034385,0.777713678459,0.512445883674,51.5492512385,0.0506438718059,84.9175008138,0.0,42.197499911,1.0,83.4305547078,0.0,0.0,0.0,49.941666921,42.7299998601,1.0,83.236111323,0.0,0.0,84.9175008138,83.7087192535,2.0,0.0,130.056750933,78.5074996948,41.0885416667,0.567172705444,951.100001017,0.0,0.56829988472,0.0,1.0,16.1076502005,87.1054986318,8.37000147502,2860.41617839,86.8670012156,86.8321609497,78.4969997406,78.3670349121,,1517.99966431,54.3694992065,54.2814025879,40.7135000229,40.531656901,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.238497416178,87.1655000051,100.0,10.3690138658,46.1535011927,1.32450040181,5.73863621553,39.3889996211,207.0,66.741666158,490.75,0.56829988472,46.1535011927,0.61692392985,61.6923936208,2.0,1.0,1.0,863.69350179,863.69350179,0.0,0.563757308511,0.0,1.0,16.0738080343,86.3270003001,7.86149978638,2054.7428182,86.3794994354,86.1684163411,78.517999649,78.1321334839,,1451.24993896,54.1984999975,54.0680338542,40.6784998576,41.2376785278,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,10.2548864683,45.6889994939,0.709000905355,5.81892172496,39.9814990362,207.0,64.2583341599,460.350001017,0.563757308511,45.7009995778,0.583214369274,58.3214375178,2.0,1.0,1.0,816.500116984,816.500116984,951.100001017,0.567185483223,2.0,0.0,3021.58636475,0.0,18.6038885117,10.9543675582,13.1145833333,3020.41949463,0.0345358927752,57.8866669337,57.8866669337,63.0,2.0,54.9650344849,41.6440760295,41.1048396428,1.0,2127.70551628,741.694945468,0.0,0.0,0.0,7.6622765859,1.0,0.0,30.7958327929,70.8347231547,1.0,83.1164353689,0.0,1.0,1.0,0.0,27.8133327166,1.0,81.3571402232,0.0,1.0,0.034952617013,58.6091655095,81.2418263753,58.6091655095,2.0,0.0,65.2302750138,0.0566000007093,22.7385626907,0.926840316209,779.556181355,1.0,0.0,3932.60184877,0.00393260184877,401.74138526,0.687261338336,0.239571809613,0.687261338336,0.0,0.0,1152.47834269,401.74138526,1152.47834269,0.0,0.0,0.00115247834269,0.687259122729,1.0,16.5887887327,2.0,2.0,2.0,0.0,79.5191052755,75.7569802602,70.8347231547,0.708347231547,1.0,9.33333333333,2869.40046175,87.9688377045,1554.21972795,0.92683314795,1554.21972795,1.0,0.0,0.0,0.0,29.2183330854,1.0,63.0,,1.0,0.0,37.7000007629,28.6683335304,1.0,62.8333358765,0.0,1.0,57.8866669337,0.0,1195.10998535,0.000134952565927,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258484291529,168493.0,1586.60619871,48.6414862811,859.390206212,0.512483090914,859.390206212,0.258447454299,1.0,1.0,1.0,0.0,1676.91426595,1676.91426595,1676.91426595,0.0,0.0,1152.47834269,1676.91426595
2017-06-16T00:00:00.000Z,0.0,0.0347159752547,0.777313988918,0.512592613024,51.4802503586,0.0502507671158,84.4949995677,0.0,41.8241669337,1.0,83.3333339691,0.0,0.0,0.0,49.883333842,42.6308339437,1.0,83.1388912201,0.0,0.0,84.4949995677,83.6055196126,2.0,0.0,129.848999977,78.3687496185,41.8723958333,0.562787403056,946.450002035,0.0,0.559703199387,0.0,1.0,16.0544695854,86.9509995778,8.36250050863,2830.83284505,86.7275002797,86.6706695557,78.3649997711,78.2248051961,,1507.6663208,54.5030002594,54.4049860636,40.671500206,40.5475591024,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,87.0080000559,100.0,10.3129948775,46.0560000738,1.26150035858,5.74147462845,39.4099998474,207.0,66.2333335876,486.233332316,0.559703199387,46.0560000738,0.620601290748,62.0601291656,2.0,1.0,1.0,868.841807048,868.841807048,0.0,0.563223326633,0.0,1.0,16.035131216,86.2009995778,7.87049992879,2056.61752319,86.2429993947,86.0431874593,78.3724994659,77.9956385295,,1433.99993896,54.3319997787,54.2000071208,40.6559998194,41.2178929647,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,10.2194534143,45.5869995753,0.69850063324,5.81567788124,39.9574991862,207.0,64.3000005086,460.216667175,0.563223326633,45.5869995753,0.583656180246,58.3757667542,2.0,1.0,1.0,817.118652344,817.118652344,946.450002035,0.562838611548,2.0,0.0,3003.50004069,0.0,18.8617986043,11.2896369298,13.125,3003.50004069,0.0342135450881,57.5275001526,57.5275001526,63.0,2.0,55.0808105469,41.6428044637,41.0876741409,1.0,2117.35906622,762.287341791,0.0,0.0,0.0,7.52015304565,1.0,0.0,30.6649991671,70.8448467255,1.0,83.019405365,0.0,1.0,1.0,0.0,27.717499574,1.0,81.3511867523,0.0,1.0,0.0347199399678,58.3824987411,81.1151237488,58.3824987411,2.0,0.0,64.913078025,0.0566000007093,23.3698754664,0.927488849928,777.46268245,1.0,0.0,3913.47868143,0.00391347868143,412.895321087,0.681965583306,0.245519874256,0.681965583306,0.0,0.0,1146.87415568,412.895321087,1146.87415568,0.0,0.0,0.00114687415568,0.682034234206,1.0,16.1195507826,2.0,2.0,2.0,0.0,80.6192480723,75.4003073374,70.8448467255,0.708448467255,1.0,9.91666666667,2879.64640801,88.2829534914,1559.76947677,0.927485457562,1559.76947677,1.0,0.0,0.0,0.0,29.0299998919,1.0,63.0,,1.0,0.0,37.7000007629,28.4975001017,1.0,62.8333358765,0.0,1.0,57.5275001526,0.0,1175.86999512,0.000138699384938,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264715605246,168493.0,1591.56552767,48.7935272424,862.076442243,0.512616367609,862.076442243,0.264644269802,1.0,1.0,1.0,0.0,1681.7185262,1681.7185262,1681.7185262,0.0,0.0,1146.87415568,1681.7185262
2017-06-16T01:00:00.000Z,0.0,0.0348822348112,0.78567855157,0.509213841544,50.786500295,0.0504158700205,79.5333347321,0.0,39.4400005341,1.0,81.6527779897,0.0,0.0,0.0,48.8666664759,40.1258338292,1.0,81.4444440206,0.0,0.0,79.5333347321,82.0307331085,2.0,0.0,128.759250323,77.972750028,41.9921875,0.56827303153,896.558339437,0.0,0.555206230429,0.0,1.0,15.8272437255,86.2564996084,8.05199940999,2764.16617839,86.0150006612,85.9833679199,77.9630012512,77.8260904948,,1465.99966431,54.2029997508,54.1055882772,40.7330001195,40.5863800049,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,86.357000351,100.0,10.0815118154,45.2820005417,1.29300022125,5.74573210875,39.4399998983,207.0,62.9000005722,456.79166921,0.555206230429,45.2820005417,0.587792703538,58.7792708079,2.0,1.0,1.0,822.909784953,822.909784953,0.0,0.577382860972,0.0,1.0,15.8054881891,85.3955008189,7.5060005188,2005.62394206,85.4884993235,85.31224823,77.9824988047,77.6103795369,,1385.99994914,54.0290006002,53.9054667155,40.828499794,41.3953450521,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,9.97501015663,44.6599995295,0.77499961853,5.83047799269,40.0535001755,207.0,61.7333335876,439.766662598,0.577382860972,44.6599995295,0.544591355097,54.4591353734,2.0,1.0,1.0,762.427897135,762.427897135,896.558339437,0.568446747782,2.0,0.0,2893.81508382,0.0,19.6860488256,12.0290810267,14.5520833333,2893.81508382,0.0360385567288,56.8325004578,56.8325004578,63.0,2.0,54.7980219523,41.7147674561,41.1035321554,1.0,2008.587135,701.937616066,0.0,0.0,0.0,7.88427098592,1.0,0.0,28.9691659609,70.0787302653,1.0,81.4954319,0.0,1.0,1.0,0.0,26.064166069,1.0,79.636903127,0.0,1.0,0.0348893722961,55.0333321889,79.4137662252,55.0333321889,2.0,0.0,61.5783952256,0.0566000007093,21.5196996897,0.930591034246,767.527904435,1.0,0.0,3712.43737447,0.00371243737447,380.206703535,0.68958915337,0.24098957817,0.68958915337,0.0,0.0,1087.95749919,380.206703535,1087.95749919,0.0,0.0,0.00108795749919,0.689783687393,1.0,16.1049402445,2.0,2.0,2.0,0.0,84.4587656657,73.6486943563,70.0787302653,0.700787302653,1.0,10.5,2710.52475106,83.0980949154,1468.16420272,0.93057873154,1468.16420272,1.0,0.0,0.0,0.0,28.75,1.0,63.0,,1.0,0.0,37.7000007629,28.0825001399,1.0,62.8333358765,0.0,1.0,56.8325004578,0.0,1117.41003418,0.000127718657094,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258967425326,168493.0,1483.27016845,45.4734549811,803.41792246,0.509237066122,803.41792246,0.258763593804,1.0,1.0,1.0,0.0,1577.68940226,1577.68940226,1577.68940226,0.0,0.0,1087.95749919,1577.68940226
2017-06-16T02:00:00.000Z,0.0,0.0347956334957,0.790171347778,0.508178362803,50.3267504374,0.0503545387061,77.0816650391,0.0,38.3466663361,1.0,80.8472245534,0.0,0.0,0.0,48.3500003815,38.6716667811,1.0,80.5833346049,0.0,0.0,77.0816650391,81.0885976156,2.0,0.0,127.767750422,77.4409999847,41.8854166667,0.561729883071,859.866658529,0.0,0.556832792627,0.0,1.0,15.6145218213,85.5649992625,7.90650177002,2729.58284505,85.337000529,85.2897109985,77.430498759,77.2997411092,,1398.66636149,54.194000562,54.085840861,40.6579996745,40.5373814901,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,85.686498642,100.0,9.88217059771,44.6790008545,1.31549962362,5.73235118389,39.3425000509,207.0,60.8833335241,439.149998983,0.556832792627,44.6790008545,0.563457409087,56.2922423681,2.0,1.0,1.0,788.840372721,788.840372721,0.0,0.566031700185,0.0,1.0,15.5927662055,84.7489999135,7.40999857585,1977.12751261,84.8614997864,84.6886469523,77.4515012105,77.0892588298,,1339.49995931,54.0230000814,53.8997294108,40.7025000254,41.2504475911,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,9.78661719958,44.1589997609,0.802000045776,5.80614896615,39.9004999797,207.0,59.9416666031,420.716667175,0.566031700185,44.1589997609,0.531019319807,52.8455270131,2.0,1.0,1.0,743.427047729,743.427047729,859.866658529,0.561749138776,2.0,0.0,2807.46732585,0.0,20.4880313873,13.4170271556,15.3932291667,2807.46732585,0.036633692464,56.0674994787,56.0674994787,63.0,2.0,54.8011906942,41.7154057821,41.1345027288,1.0,1931.6406407,702.427051444,0.0,0.0,0.0,7.76890881856,1.0,0.0,28.0891661644,69.6615899404,1.0,80.6792227427,0.0,1.0,1.0,0.0,25.1741660436,1.0,78.7619018555,0.0,1.0,0.0347994421482,53.2633317312,78.4504706065,53.2633317312,2.0,0.0,59.2194028997,0.0566000007093,21.5347045878,0.932059431285,762.863509349,1.0,0.0,3570.21848025,0.00357021848025,380.471807737,0.683508636211,0.248552937775,0.683508636211,0.0,0.0,1046.27919006,380.471807737,1046.27919006,0.0,0.0,0.00104627919006,0.683525517583,1.0,15.1901380415,2.0,2.0,2.0,0.0,86.0475196838,72.7947120667,69.6615899404,0.696615899404,1.0,10.5,2634.06769214,80.7541074875,1426.7509978,0.932061573986,1426.7509978,1.0,0.0,0.0,0.0,28.4016668002,1.0,63.0,,1.0,0.0,37.7000007629,27.6658333143,1.0,62.8333358765,0.0,1.0,56.0674994787,0.0,1088.31005859,0.000127807710634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266670083514,168493.0,1436.16303467,44.0292648582,777.902196227,0.508184502089,777.902196227,0.266633733772,1.0,1.0,1.0,0.0,1530.74757894,1530.74757894,1530.74757894,0.0,0.0,1046.27919006,1530.74757894
2017-06-16T03:00:00.000Z,0.0,0.0345644851073,0.7938603905,0.507769802148,50.0072495143,0.0501928436859,75.140001297,0.0,37.3233334223,1.0,80.0833326976,0.0,0.0,0.0,47.9583333333,37.8025004069,1.0,79.9305553436,0.0,0.0,75.140001297,80.3194274902,2.0,0.0,127.191749255,77.1844997406,41.6015625,0.554560071546,830.34165446,0.0,0.552508470688,0.0,1.0,15.4912397067,85.1644992828,7.78049914042,2708.74951172,84.9604994456,84.8980484009,77.1800003052,77.0445124308,,1366.66633097,54.231499354,54.1234258016,40.6744998296,40.5501098633,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,85.2860005697,100.0,9.76395702362,44.285999616,1.36800003052,5.72728264332,39.3064997991,207.0,59.4666665395,426.183329264,0.552508470688,44.285999616,0.551470198858,55.14702034,2.0,1.0,1.0,772.058278402,772.058278402,0.0,0.562597788912,0.0,1.0,15.4441025257,84.3499984741,7.2735004425,1963.25425212,84.4624996185,84.2624842326,77.188999176,76.8347651164,,1298.49994914,54.0485003789,53.935429891,40.7669998805,41.3672587077,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.112501144409,100.0,9.63876454035,43.6954997381,0.886000315348,5.80817643801,39.8809995651,207.0,57.4833332698,404.158332825,0.562597788912,43.6954997381,0.513282561529,51.3282562892,2.0,1.0,1.0,718.595586141,718.595586141,830.34165446,0.554639269512,2.0,0.0,2738.03910319,0.0,21.1030042966,14.4485983054,16.4348958333,2738.03910319,0.0369258408476,55.2650006612,55.2650006612,63.0,2.0,54.8290201823,41.7039388021,41.15858078,1.0,1869.21597502,711.369256227,0.0,0.0,0.0,7.81976254781,1.0,0.0,27.3283327421,69.3602377574,1.0,79.9600435893,0.0,1.0,1.0,0.0,24.424999396,1.0,77.9166653951,0.0,1.0,0.0345678151635,51.753332456,77.6514358521,51.753332456,2.0,0.0,57.3056145121,0.0566000007093,21.8088508325,0.933534908094,758.196696221,1.0,0.0,3454.84003444,0.00345484003444,385.315380905,0.676195862994,0.257340486359,0.676195862994,0.0,0.0,1012.4666748,385.315380905,1012.4666748,0.0,0.0,0.0010124666748,0.675962602099,1.0,14.2728583712,2.0,2.0,2.0,0.0,88.4145119985,71.9221076965,69.3602377574,0.693602377574,1.0,10.5,2580.58523125,79.1144653446,1397.78205571,0.933536349353,1397.78205571,1.0,0.0,0.0,0.0,28.0450002352,1.0,63.0,,1.0,0.0,37.7000007629,27.220000267,1.0,62.8333358765,0.0,1.0,55.2650006612,0.0,1046.80004883,0.000129434758907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275661988456,168493.0,1403.65854049,43.0327561409,760.296035365,0.50777872157,760.296035365,0.275542814656,1.0,1.0,1.0,0.0,1497.29794312,1497.29794312,1497.29794312,0.0,0.0,1012.4666748,1497.29794312
2017-06-16T04:00:00.000Z,0.0,0.0348135243205,0.793733590298,0.50776422971,50.0297495524,0.0504070055452,75.5133336385,0.0,37.4941663742,1.0,80.3194452922,0.0,0.0,0.0,48.0749998093,38.0699996948,1.0,80.125,0.0,0.0,75.5133336385,80.6535771688,2.0,0.0,127.271249771,77.2415002187,41.3671875,0.558123286406,836.191680908,0.0,0.549143793276,0.0,1.0,15.4851964315,85.2199999491,7.76699956258,2704.58284505,85.0024998983,84.9419174194,77.2355003357,77.0921325684,,1352.66637166,54.388999939,54.2769444784,40.6414998372,40.4603856405,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,85.3220005035,100.0,9.76359049479,44.361000061,1.3650004069,5.72160593669,39.2764994303,207.0,59.3083337148,425.275001526,0.549143793276,44.361000061,0.553392744518,55.3392740885,2.0,1.0,1.0,774.749842326,774.749842326,0.0,0.569415144282,0.0,1.0,15.4936568737,84.4385000865,7.28999964396,1966.2538859,84.5374997457,84.3257344564,77.2475001017,76.8953526815,,1281.74996948,54.2149998347,54.1062850952,40.7009995778,41.3289591471,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,9.69987535477,43.8365001678,0.912999471029,5.79378175735,39.7880001068,207.0,58.4999996821,410.91666921,0.569415144282,43.8365001678,0.515469727289,51.5469732285,2.0,1.0,1.0,721.657618205,721.657618205,836.191680908,0.558125866702,2.0,0.0,2702.44991048,0.0,21.3585766157,14.5859309038,16.8697916667,2702.44991048,0.0368459236782,55.1808331807,55.1808331807,63.0,2.0,54.9821243286,41.6765619914,41.145207723,1.0,1881.35934501,700.113633772,0.0,0.0,0.0,7.64506085714,1.0,0.0,27.5374994278,69.5904394786,1.0,80.1255696615,0.0,1.0,1.0,0.0,24.6208326022,1.0,78.2380936941,0.0,1.0,0.0348205531142,52.1583315531,77.9898675283,52.1583315531,2.0,0.0,57.6779006943,0.0566000007093,21.4637808299,0.933287089319,758.979720413,1.0,0.0,3477.28441825,0.00347728441825,379.218737825,0.680169742944,0.253112788675,0.680169742944,0.0,0.0,1019.04416911,379.218737825,1019.04416911,0.0,0.0,0.00101904416911,0.680235122641,1.0,14.6192041403,2.0,2.0,2.0,0.0,88.5367043813,72.0692609151,69.5904394786,0.695904394786,1.0,10.5,2581.47297878,79.1416815242,1398.26290693,0.933282531619,1398.26290693,1.0,0.0,0.0,0.0,28.0450000763,1.0,63.0,,1.0,0.0,37.7083339691,27.1358332634,1.0,62.8472245534,0.0,1.0,55.1808331807,0.0,1066.83996582,0.000127386780637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27120703549,168493.0,1404.50467459,43.058696554,760.754346544,0.507771992636,760.754346544,0.271178319103,1.0,1.0,1.0,0.0,1498.2203776,1498.2203776,1498.2203776,0.0,0.0,1019.04416911,1498.2203776
2017-06-16T05:00:00.000Z,0.0,0.0341420115005,0.777814161867,0.513555823361,51.2589982351,0.0495902935354,83.7033335368,0.0,41.5666666031,1.0,83.0972220103,0.0,0.0,0.0,49.7249997457,42.1099996567,1.0,82.8749993642,0.0,0.0,83.7033335368,83.3864491781,2.0,0.0,129.060749054,77.8017508189,41.2890625,0.555603399975,938.291671753,0.0,0.55306674744,0.0,1.0,15.9045972824,86.4379990896,8.40149752299,2817.91617839,86.2024987539,86.1327794393,77.8010012309,77.6451390584,,1491.66633097,54.7415002187,54.6247558594,40.7000001272,40.58446757,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,89.3735001882,100.0,10.1566351255,45.5024986267,1.24050076803,5.74796219667,39.4594993591,207.0,65.9416666031,482.766665141,0.55306674744,45.5024986267,0.623590396699,62.3590399424,2.0,1.0,1.0,873.026555379,873.026555379,0.0,0.554060640257,0.0,1.0,15.8671291669,85.6505006154,7.91400019328,2050.99321493,85.7165006002,85.5326766968,77.8025004069,77.4483693441,,1428.24992879,54.5735003153,54.4645741781,40.7624998093,41.3047053019,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,10.0461800893,44.9540007909,0.753999710083,5.82094911734,40.0085000992,207.0,63.8499994278,455.524998983,0.554060640257,44.9540007909,0.58726344154,58.7263441086,2.0,1.0,1.0,822.168818156,822.168818156,938.291671753,0.555558537601,2.0,0.0,2976.6622111,0.0,18.9693897565,9.73427140713,13.8958333333,2976.6622111,0.034145276416,57.548333168,57.548333168,63.0,2.0,55.2706069946,41.6765518188,41.1550369263,1.0,2099.50169559,806.90219195,0.0,0.0,0.0,7.9174118042,1.0,0.0,30.2824994723,69.8835894267,1.0,82.7682634989,0.0,1.0,1.0,0.0,27.3758325577,1.0,80.982140859,0.0,1.0,0.0341558784515,57.6583315531,80.8353068034,57.6583315531,2.0,0.0,64.3656144836,0.0566000007093,24.7376582368,0.932189597576,762.447032986,1.0,0.0,3880.4732076,0.0038804732076,437.061094112,0.673386671795,0.258802925781,0.673386671795,0.0,0.0,1137.20165507,437.061094112,1137.20165507,0.0,0.0,0.00113720165507,0.673487186432,1.0,15.2563789604,2.0,2.0,2.0,0.0,86.6987724304,72.7212600708,69.8835894267,0.698835894267,1.0,11.0833333333,2906.40388754,89.1032727203,1574.26274918,0.932189597576,1574.26274918,1.0,0.0,0.0,0.0,28.9441665014,1.0,63.0,,1.0,0.0,37.7000007629,28.6041665077,1.0,62.8333358765,0.0,1.0,57.548333168,0.0,1237.73999023,0.000146817127339,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27762906436,168493.0,1601.86341849,49.1092355232,867.654326992,0.513775948986,867.654326992,0.277561153323,1.0,1.0,1.0,0.0,1688.77957153,1688.77957153,1688.77957153,0.0,0.0,1137.20165507,1688.77957153
2017-06-16T06:00:00.000Z,0.0,0.0342556755132,0.769007119763,0.523839366844,52.4102516174,0.0496416948409,93.0625006358,0.0,46.1991666158,1.0,85.9861106873,0.0,0.0,0.0,51.441666921,46.8191671371,1.0,85.7361119588,0.0,0.0,93.0625006358,86.2262096405,2.0,0.0,130.700999896,78.2907482783,41.25,0.559338396001,1048.63333639,0.0,0.554325456022,0.0,1.0,16.2599396706,87.5585009257,9.0240020752,2935.41617839,87.3094997406,87.2454376221,78.2854976654,78.1270345052,,1687.66629028,54.6815004349,54.5693333944,40.7644993464,40.5513763428,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,97.1299997965,100.0,10.5030568441,46.5285002391,1.2629998525,5.75688286622,39.517999649,207.0,72.6666666667,541.749994914,0.554325456022,46.5450003942,0.698241678874,69.8241672516,2.0,1.0,1.0,977.538350423,977.538350423,0.0,0.552835805693,0.0,1.0,16.2091762225,86.7455012004,8.48700141907,2159.72961426,86.7830003103,86.5996983846,78.2959988912,77.9369506836,,1599.74996948,54.5105002721,54.4027379354,40.7549994787,41.247253418,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,10.3742381732,46.0280008316,0.65499941508,5.83493816853,40.1000000636,207.0,69.9166660309,506.883336385,0.552835805693,46.0280008316,0.654949311756,65.494931221,2.0,1.0,1.0,916.929036458,916.929036458,1048.63333639,0.559358443589,2.0,0.0,3314.46848551,0.0,16.225439628,5.85391008854,9.3671875,3314.46848551,0.0328883925098,61.654999733,61.654999733,63.3588616053,2.0,55.156094869,41.5810216268,41.1698567073,1.0,2340.19236753,884.794744974,0.0,0.0,0.0,8.74496841431,1.0,0.0,33.5599988302,69.5405292511,1.0,85.713470459,0.0,1.0,1.0,0.0,30.6616657575,1.0,84.380950292,0.0,1.0,0.0342571241603,64.2216653824,84.07219251,64.2216653824,2.0,0.0,71.7446049518,0.0566000007093,27.1256544216,0.932145462942,762.586954737,1.0,0.0,4325.33767507,0.00432533767507,479.251838898,0.67612000289,0.255631730891,0.67612000289,0.0,0.0,1267.57250977,479.251838898,1267.57250977,0.0,0.0,0.00126757250977,0.676218777895,1.0,16.1523124223,2.0,2.0,2.0,0.0,85.2967414856,72.7471119274,69.5405292511,0.695405292511,1.0,11.0833333333,3221.32870183,98.7581014019,1744.84275909,0.930694758862,1744.84275909,1.0,0.0,0.0,0.0,31.072499752,1.0,63.4027773539,,1.0,0.0,37.9250011444,30.582499822,1.0,63.2083355586,0.0,1.0,61.654999733,0.0,1298.44006348,0.000160989800298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274667637758,168493.0,1813.33019756,55.5922925295,982.195968778,0.523900870469,982.195968778,0.27463906632,1.0,1.0,1.0,0.0,1874.77445475,1874.77445475,1874.77445475,0.0,0.0,1267.57250977,1874.77445475
2017-06-16T07:00:00.000Z,0.0,0.0342574298152,0.769103466207,0.523019275208,52.3330008189,0.049482137164,92.2683340708,0.0,45.7500003179,1.0,85.7500019073,0.0,0.0,0.0,51.316666921,46.5433336894,1.0,85.5277798971,0.0,0.0,92.2683340708,86.0215028127,2.0,0.0,130.625250498,78.2922496796,41.5104166667,0.558137315937,1040.77498881,0.0,0.556896534063,0.0,1.0,16.157204469,87.5090007782,8.97600046794,2923.74951172,87.2600002289,87.1952056885,78.2839997609,78.1270370483,,1659.99960327,54.5809996923,54.4693222046,40.6504999797,40.4603881836,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,97.2155005137,100.0,10.4124861558,46.6095002492,1.2225001653,5.74471835295,39.4279998144,207.0,72.1333332062,536.566660563,0.556896534063,46.6095002492,0.688240174793,68.8240172068,2.0,1.0,1.0,963.53624471,963.53624471,0.0,0.55599656249,0.0,1.0,16.1982986132,86.6990000407,8.43000094096,2181.47692871,86.7305005391,86.5517781576,78.3004995982,77.9407831828,,1585.24993896,54.4084993998,54.3020070394,40.6785001755,41.1642735799,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,10.3765385946,46.0520003637,0.677500406901,5.82176009814,40.0009997686,207.0,69.5500011444,504.20833079,0.55599656249,46.0520003637,0.647792332967,64.7792339325,2.0,1.0,1.0,906.909266154,906.909266154,1040.77498881,0.558159027511,2.0,0.0,3301.04951986,0.0,16.2245562077,5.76718560855,9.72916666667,3301.04951986,0.0324442033529,60.4924999873,60.4924999873,63.048221906,2.0,55.0555063883,41.4982299805,41.1696125666,1.0,2321.42259241,888.168674888,0.0,0.0,0.0,8.72006225586,1.0,0.0,33.3899993896,69.5639375051,1.0,85.5593585968,0.0,1.0,1.0,0.0,30.507499218,1.0,84.1726169586,0.0,1.0,0.0342594425085,63.8808320363,83.9302883148,63.8808320363,2.0,0.0,71.1691693082,0.0566000007093,27.2290909049,0.932300519048,762.096022987,1.0,0.0,4290.64581956,0.00429064581956,481.079338581,0.674310112316,0.257988838774,0.674310112316,0.0,0.0,1257.40580241,481.079338581,1257.40580241,0.0,0.0,0.00125740580241,0.674288695057,1.0,15.9652725939,2.0,2.0,2.0,0.0,85.6993033091,72.6558081309,69.5639375051,0.695639375051,1.0,11.0833333333,3209.5912673,98.3982602131,1738.48514099,0.932298951091,1738.48514099,1.0,0.0,0.0,0.0,30.6383331617,1.0,63.2083346049,,1.0,0.0,37.799999555,29.8708335559,1.0,63.0000003179,0.0,1.0,60.4924999873,0.0,1278.32995605,0.000161603692171,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.276723296184,168493.0,1800.66135754,55.2038967143,975.333851988,0.523043140107,975.333851988,0.276694005451,1.0,1.0,1.0,0.0,1864.72926839,1864.72926839,1864.72926839,0.0,0.0,1257.40580241,1864.72926839
2017-06-16T08:00:00.000Z,0.0,0.0343435501317,0.768541084754,0.525449059009,52.5917498271,0.0496647200509,94.1933320363,0.0,46.534166654,1.0,86.3055547078,0.0,0.0,0.0,51.6749989192,47.620833079,1.0,86.1249993642,0.0,0.0,94.1933320363,86.6127001444,2.0,0.0,131.166750908,78.5750010808,42.1927083333,0.561341127705,1064.69168091,0.0,0.560117078036,0.0,1.0,16.2176369031,87.8809992472,9.0555006663,2937.49951172,87.6275011698,87.5595245361,78.5720005035,78.4063975016,,1679.33291626,54.7129996618,54.6030960083,40.6909999847,40.4756596883,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253498077393,97.7135003408,100.0,10.4696746667,46.9365011851,1.23450024923,5.74796227614,39.4564997355,207.0,73.3749993642,549.483337402,0.560117078036,46.9365011851,0.700814274379,70.081427892,2.0,1.0,1.0,981.139984131,981.139984131,0.0,0.55975897369,0.0,1.0,16.3107028008,87.0575008392,8.50049781799,2207.72361247,87.0784994761,86.9019165039,78.5780016581,78.2176055908,,1596.49992879,54.5464995702,54.4397150675,40.7100000381,41.1738459269,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,10.4846851826,46.368499438,0.671499888102,5.82601761818,40.03850015,207.0,70.816666921,515.208333333,0.55975897369,46.368499438,0.657463727679,65.7463734945,2.0,1.0,1.0,920.44921875,920.44921875,1064.69168091,0.561361310613,2.0,0.0,3329.63761393,0.0,16.0831336975,5.7223743995,9.75520833333,3329.63761393,0.0320435815484,60.764166832,60.764166832,63.0974636078,2.0,55.1781810414,41.503096147,41.1402295431,1.0,2371.97619621,886.361378418,0.0,0.0,0.0,8.69144948324,1.0,0.0,34.0041656494,69.8805510203,1.0,86.0844720205,0.0,1.0,1.0,0.0,31.1349989573,1.0,84.8869024913,0.0,1.0,0.0343451167817,65.1391646067,84.5157337189,65.1391646067,2.0,0.0,72.719019818,0.0566000007093,27.1736835918,0.931698915012,764.007145078,1.0,0.0,4384.08318401,0.00438408318401,480.100410799,0.677383450336,0.253125022805,0.677383450336,0.0,0.0,1284.78831991,480.100410799,1284.78831991,0.0,0.0,0.00128478831991,0.677443643411,1.0,16.3069135028,2.0,2.0,2.0,0.0,85.6007732045,73.0055646029,69.8805510203,0.698805510203,1.0,9.91666666667,3258.20470929,99.8886300819,1764.81676378,0.930470529768,1764.81676378,1.0,0.0,0.0,0.0,30.8583335876,1.0,63.2916679382,,1.0,0.0,37.8416662216,29.9058332443,1.0,63.0694443385,0.0,1.0,60.764166832,0.0,1318.60998535,0.000161274851725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272039806427,168493.0,1840.07119035,56.4121063152,996.6803111,0.525483254755,996.6803111,0.27202277051,1.0,1.0,1.0,0.0,1896.69281006,1896.69281006,1896.69281006,0.0,0.0,1284.78831991,1896.69281006
2017-06-16T09:00:00.000Z,0.0,0.0358013338258,0.790436096957,0.580724586495,54.9264996847,0.0504673786534,118.298334122,0.0,58.5849997203,1.0,92.9166666667,0.0,0.0,0.0,55.6583337784,59.7124999364,1.0,92.7638893127,0.0,0.0,118.298334122,93.1935558319,2.0,0.0,134.767499606,79.8409999212,42.140625,0.581037014477,1360.95001221,0.0,0.587557178989,0.0,1.0,16.8533859253,90.2929992676,9.38400014242,3206.2493693,90.0514996847,89.9418716431,79.8409996033,79.6660664876,,2096.66618856,54.5194997787,54.4119949341,40.8334999084,40.6239217122,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,92.1590003967,100.0,11.0687274138,49.2179997762,1.09649944305,5.78465847174,39.7370004654,207.0,88.0333340963,702.825007121,0.587557178989,49.2179997762,0.852609630766,85.2609615326,2.0,1.0,1.0,1193.65348307,1193.65348307,0.0,0.594632591439,0.0,1.0,17.1108279228,89.5099995931,9.59099960327,2419.57214355,89.4319998423,89.242960612,79.8410002391,79.4665018717,,1967.2498881,54.3260005315,54.216583252,40.8405005137,41.0666224162,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,11.2700102329,48.5914993286,0.709000587463,5.84081772963,40.1255000432,207.0,84.6416676839,658.124994914,0.594632591439,48.5914993286,0.788958351499,78.8958346049,2.0,1.0,1.0,1104.5416921,1104.5416921,1360.95001221,0.580157098687,2.0,0.0,4200.11588542,0.0,19.2116906643,5.13855302334,9.140625,4200.11588542,0.043099587569,101.900832494,101.900832494,74.066019694,2.0,54.8884862264,41.4975891113,41.0632031759,1.0,3074.05840753,941.212666063,0.0,0.0,0.0,9.06494013468,1.0,0.0,43.1599992116,70.7760594686,1.0,93.2933762868,0.0,1.0,1.0,0.0,40.696665446,1.0,92.8452364604,0.0,1.0,0.0357271798032,83.8566640218,92.6764774323,83.8566640218,2.0,0.0,94.2431524465,0.0566000007093,28.8552906331,0.928599283707,773.898692524,1.0,0.0,5681.72977143,0.00568172977143,509.810782181,0.710877869102,0.217655999243,0.710877869102,0.0,0.0,1665.07334391,509.810782181,1665.07334391,0.0,0.0,0.00166507334391,0.709465742111,1.0,16.9703004099,2.0,2.0,2.0,0.0,82.4282900492,74.7781887054,70.7760594686,0.707760594686,1.0,10.5,4015.27107359,123.09844308,2174.88412609,0.928533868344,2174.88412609,1.0,0.0,0.0,0.0,51.332499663,1.0,74.0694449743,,1.0,0.0,44.3416668574,50.568333149,1.0,73.9027773539,0.0,1.0,101.900832494,0.0,1841.15002441,0.000171255130083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234408250106,168493.0,2520.51479933,77.2728520366,1365.24471852,0.582870574351,1365.24471852,0.235948588239,1.0,1.0,1.0,0.0,2342.27764893,2342.27764893,2342.27764893,0.0,0.0,1665.07334391,2342.27764893
2017-06-16T10:00:00.000Z,0.0,0.0378583556468,0.814024646683,0.61840455542,55.9869988759,0.0554041312736,142.590002696,0.0,70.6166674296,1.0,98.8888874054,0.0,0.0,0.0,59.2166668574,72.0558331807,1.0,98.6944440206,0.0,0.0,142.590002696,99.2236970266,2.0,0.0,137.395498912,81.4085000356,42.2578125,0.597443421255,1537.3999939,0.0,0.607641671059,0.0,1.0,17.3235499064,92.0239995321,,3442.49938965,91.7674992879,91.6801554362,81.3980007172,81.2235056559,,2264.33284505,54.6440003713,54.5438563029,40.9519999822,40.6900965373,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,91.4884999593,100.0,11.520847559,50.8139988581,1.09649976095,5.80270234744,39.8555002213,207.0,96.4083347321,784.45833842,0.607641671059,50.8154993057,0.92227499099,92.227499644,2.0,1.0,1.0,1291.18498739,1291.18498739,0.0,0.625348491947,0.0,1.0,17.7538285255,91.3895003001,9.81490880793,2594.30029297,91.2559992472,91.0741475423,81.418999354,81.0209248861,,2100.24989827,54.4745000203,54.3613001506,40.7190004985,40.8457768758,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.133501052856,100.0,11.9334874948,50.5369987488,0.727000554403,5.82034091155,39.9919999441,207.0,94.0833326976,752.941665649,0.625348491947,50.5369987488,0.859927833194,85.9927845001,2.0,1.0,1.0,1203.89896647,1203.89896647,1537.3999939,0.597418535461,2.0,0.0,4527.4202474,0.0,20.8285204569,5.38980774085,10.03125,4527.4202474,0.0470929443203,121.240833282,121.240833282,78.8269875844,2.0,55.0548731486,41.4116134644,40.9386609395,1.0,3505.27069749,878.851127649,0.0,0.0,0.0,9.06285476685,1.0,0.0,49.6908327738,72.3351459503,1.0,98.1792201996,0.0,1.0,1.0,0.0,47.7299989065,1.0,98.208331426,0.0,1.0,0.0378575914958,97.4208329519,98.01329422,97.4208329519,2.0,0.0,107.463072237,0.0566000007093,26.9434375736,0.922830176992,792.623711338,1.0,0.0,6478.73209892,0.00647873209892,476.032459999,0.737823908409,0.184989243306,0.737823908409,0.0,0.0,1898.64082845,476.032459999,1898.64082845,0.0,0.0,0.00189864082845,0.73767746985,1.0,17.3804590394,2.0,2.0,2.0,0.0,77.1012407939,77.9036540985,72.3351459503,0.723351459503,1.0,10.5,4384.12182513,134.406509811,2374.67328845,0.922813151715,2374.67328845,1.0,0.0,0.0,0.0,61.0825007757,1.0,78.9166666667,,1.0,0.0,47.200000445,60.1583331426,1.0,78.6666666667,0.0,1.0,121.240833282,0.0,1969.39001465,0.000159908349745,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200462296146,168493.0,2938.34838165,90.0826131976,1591.56558425,0.618492514364,1591.56558425,0.200520595754,1.0,1.0,1.0,0.0,2573.29805501,2573.29805501,2573.29805501,0.0,0.0,1898.64082845,2573.29805501
2017-06-16T11:00:00.000Z,0.0,0.0373584564318,0.834030931079,0.644046883437,56.7002496719,0.0538543580316,145.163333893,0.0,71.7233333588,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.5074996948,1.0,99.4583320618,0.0,0.0,145.163333893,100.0,2.0,0.0,138.667500496,81.967250824,43.9192708333,0.595509174659,1605.4916687,0.0,0.611433172308,0.0,1.0,17.8142609596,92.8114999135,,3481.24934896,92.5670000712,92.4812723796,81.9470011393,81.7955703735,,2631.66609701,54.8539997737,54.7642593384,42.8479995728,42.5417658488,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,92.2459990184,100.0,11.7617164453,49.7190004985,1.15649954478,6.05254439513,41.6975002289,207.0,99.5833339691,802.64167277,0.611433172308,49.7190004985,0.937752314976,93.8238728841,2.0,1.0,1.0,1312.85324097,1312.85324097,0.0,0.639016673759,0.0,1.0,18.1152143478,92.3389987946,9.97200012207,2601.79931641,92.2010008494,92.0242411296,81.9875005086,81.5784047445,,2391.74985758,54.6845000585,54.5621210734,42.0464998881,42.1312942505,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.13799794515,100.0,12.1182859739,50.1545009613,0.734499931335,5.99692849318,41.3119999568,207.0,100.324999491,802.849995931,0.639016673759,50.1545009613,0.897421431769,89.7421429952,2.0,1.0,1.0,1256.39000448,1256.39000448,1605.4916687,0.595622711896,2.0,0.0,5285.88004557,0.0,24.1964365641,4.87972287337,10.0182291667,5285.88004557,0.075055527789,202.678332011,202.678332011,93.7094987233,2.0,55.2168299357,42.9439544678,40.8942712148,1.0,3792.19011113,786.460512539,0.0,0.0,0.0,9.14255015055,1.0,0.0,51.6599988937,72.8044509888,1.0,99.520547231,0.0,1.0,1.0,0.0,49.0583321253,1.0,99.208331426,0.0,1.0,0.037364760339,100.718331655,99.4487196604,100.718331655,2.0,0.0,116.259323464,0.0566000007093,24.1109660749,0.919902065212,802.272844446,1.0,0.0,7009.04036193,0.00700904036193,425.988794572,0.761889091109,0.15800781805,0.761889091109,0.0,0.0,2054.05162557,425.988794572,2054.05162557,0.0,0.0,0.00205405162557,0.761850982904,1.0,17.9649678309,2.0,2.0,2.0,0.0,73.6164213816,79.4264831543,72.8044509888,0.728044509888,1.0,11.6666666667,4578.65062367,140.370289539,2480.04042014,0.919896909159,2480.04042014,1.0,0.0,0.0,0.0,101.869998932,1.0,93.6944446564,,1.0,0.0,56.1000006994,100.808334351,1.0,93.5000006358,0.0,1.0,202.678332011,0.0,2140.95996094,0.000143097731508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171766875698,168493.0,3206.20206883,98.2943556333,1736.64937105,0.644158206353,1736.64937105,0.171734250542,1.0,1.0,1.0,0.0,2695.99820964,2695.99820964,2695.99820964,0.0,0.0,2054.05162557,2695.99820964
