timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-16T12:00:00.000Z,0.0,0.039260015566,0.789382065903,0.573523164065,55.1597509384,0.0558091185638,127.206666946,0.0,63.1425008774,1.0,95.0277779897,0.0,0.0,0.0,56.9083331426,64.0641670227,1.0,94.8194440206,0.0,0.0,127.206666946,95.3820667267,2.0,0.0,137.097000758,81.9372498194,41.0208333333,0.60255203119,1367.1499939,0.0,0.608468058719,0.0,1.0,17.66076231,91.8275006612,9.27900123596,3307.91609701,91.5560003916,91.5154825846,81.9139995575,81.782236735,,1978.99953206,54.9844999313,54.9133173625,40.9640000661,40.7842737834,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,93.2584997813,100.0,11.8555816015,50.5920003255,1.09050051371,5.80518078804,39.8734995524,207.0,87.7666664124,697.991653442,0.608468058719,50.5920003255,0.81852801005,81.8528003693,2.0,1.0,1.0,1145.93921407,1145.93921407,0.0,0.616081012079,0.0,1.0,17.6801007589,91.1585013072,8.9262008667,2463.06669108,91.0820007324,90.885655721,81.9605000814,81.5445912679,,1859.24996948,54.8120005925,54.6896235148,40.7609996796,41.0264078776,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,11.8492174149,50.3210010529,0.689499219259,5.83088338375,40.0715004603,207.0,85.6083323161,669.158335368,0.616081012079,50.3210010529,0.774483566284,77.4483566284,2.0,1.0,1.0,1084.2769928,1084.2769928,1367.1499939,0.602382311825,2.0,0.0,3959.74255371,0.0,19.4737739563,6.62574021022,11.6276041667,3959.74255371,0.041911518659,97.9566663106,97.9566663106,72.5038878123,2.0,55.5163546475,41.6714630127,40.8644062678,1.0,3104.14530377,729.507849262,0.0,0.0,0.0,8.18266105652,1.0,0.0,45.765832901,73.731338501,1.0,95.0856132507,0.0,1.0,1.0,0.0,43.3124990463,1.0,94.5654735565,0.0,1.0,0.0391997365991,89.0783322652,94.3661855062,89.0783322652,2.0,0.0,95.165543492,0.0566000007093,22.3649359688,0.916700906141,812.952385747,1.0,0.0,5737.33886905,0.00573733886905,395.140206512,0.741040058803,0.17415245957,0.741040058803,0.0,0.0,1681.37000529,395.140206512,1681.37000529,0.0,0.0,0.00168137000529,0.73928335309,1.0,20.8833463266,2.0,2.0,2.0,0.0,71.5509990345,81.0440701571,73.731338501,0.73731338501,1.0,11.0833333333,3797.774772,116.430535581,2057.07657459,0.906627417522,2057.07657459,1.0,0.0,0.0,0.0,49.6149999301,1.0,72.7500012716,,1.0,0.0,43.5333337784,48.3416665395,1.0,72.5555559794,0.0,1.0,97.9566663106,0.0,1997.05004883,0.000132735104538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192088234047,168493.0,2422.96449979,74.2821971654,1312.4062939,0.578424519375,1312.4062939,0.194024266003,1.0,1.0,1.0,0.0,2268.93267822,2268.93267822,2268.93267822,0.0,0.0,1681.37000529,2268.93267822
2017-06-16T13:00:00.000Z,0.0,0.0363026587159,0.768049133684,0.530069326009,53.9035015106,0.0517744775884,101.09583346,0.0,50.0391667684,1.0,88.4722251892,0.0,0.0,0.0,52.9833332698,51.0716667175,1.0,88.3055578868,0.0,0.0,101.09583346,88.7596092224,2.0,0.0,134.982000987,81.0784994761,40.0546875,0.590244117432,1152.66664632,0.0,0.591843369615,0.0,1.0,17.1857641538,90.4205004374,9.10650189718,3035.83280436,90.1775010427,90.1198959351,81.0709991455,80.9441401164,,1645.99960327,55.3369998932,55.2655919393,40.6684999466,40.5023829142,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,99.4444999695,100.0,11.4339498679,49.5090010961,1.18500073751,5.75181440512,39.4834992091,207.0,77.2583319346,595.024998983,0.591843369615,49.5090010961,0.718193032401,71.8193035126,2.0,1.0,1.0,1005.47024536,1005.47024536,0.0,0.591187000189,0.0,1.0,17.1458787918,89.6165002187,8.52300008138,2259.46716309,89.6089998881,89.4046122233,81.0859998067,80.6758575439,,1568.99991862,55.1539993286,55.0300572713,40.7234999339,41.1534245809,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.3158063094,48.8854999542,0.662500063578,5.83007248243,40.0609998703,207.0,75.008333842,557.64167277,0.591187000189,48.8854999542,0.673793153309,67.3793156942,2.0,1.0,1.0,943.310414632,943.310414632,1152.66664632,0.590305895292,2.0,0.0,3273.04490153,0.0,16.3427387079,5.71333841483,10.8020833333,3273.04490153,0.0307515746411,60.0475002925,60.0475002925,63.2236153285,2.0,55.9462585449,41.6256052653,40.8360773722,1.0,2556.44084377,738.336925293,0.0,0.0,0.0,7.32077471415,1.0,0.0,36.7941659292,73.7502244314,1.0,88.3675785065,0.0,1.0,1.0,0.0,34.0999997457,1.0,87.357140859,0.0,1.0,0.0363054783494,70.8941650391,87.0960782369,70.8941650391,2.0,0.0,78.374257161,0.0566000007093,22.6356139613,0.91322005294,824.715492849,1.0,0.0,4725.02604874,0.00472502604874,399.922503138,0.709063192702,0.204787659693,0.709063192702,0.0,0.0,1384.70417277,399.922503138,1384.70417277,0.0,0.0,0.00138470417277,0.709138527513,1.0,19.7828616942,2.0,2.0,2.0,0.0,66.0412368774,82.7578756159,73.7502244314,0.737502244314,1.0,9.33333333333,3293.98125487,100.985451935,1784.19524151,0.913629928489,1784.19524151,1.0,0.0,0.0,0.0,30.3500000636,1.0,63.2638889949,,1.0,0.0,37.8583339055,29.6950000127,1.0,63.0972235998,0.0,1.0,60.0475002925,0.0,1402.28991699,0.000134341568856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224147275945,168493.0,1911.15605928,58.5913954668,1035.18365252,0.530084793648,1035.18365252,0.22404280507,1.0,1.0,1.0,0.0,1952.86426799,1952.86426799,1952.86426799,0.0,0.0,1384.70417277,1952.86426799
2017-06-16T14:00:00.000Z,0.0,0.0360683680224,0.768435850282,0.526474601066,53.5472491582,0.0518097456192,98.9024995168,0.0,49.0508324305,1.0,87.6944452922,0.0,0.0,0.0,52.4833329519,49.8516667684,1.0,87.4722213745,0.0,0.0,98.9024995168,87.9677302043,2.0,0.0,134.210249901,80.6630007426,40.1171875,0.585908551396,1118.57498169,0.0,0.586842211247,0.0,1.0,16.9984235764,89.8925005595,9.0,3002.49947103,89.6510003408,89.6144332886,80.6510003408,80.5460561117,,1622.99961344,55.2274999619,55.169400533,40.7389996847,40.5494740804,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,98.3254992167,100.0,11.2419464588,48.9120006561,1.22849973043,5.75647739569,39.5104999542,207.0,75.5499998728,574.91666158,0.586842211247,48.9120006561,0.699802881877,69.9802881877,2.0,1.0,1.0,979.724034627,979.724034627,0.0,0.585721542205,0.0,1.0,16.9827111562,89.121500651,8.44349797567,2234.34529622,89.1184991201,88.9164708455,80.6750011444,80.2618916829,,1550.74996948,55.0504999161,54.9248708089,40.6845003764,41.1566136678,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00300153096517,100.0,11.1536525091,48.4339987437,0.626499811808,5.82905876637,40.0580005646,207.0,73.6666666667,543.658335368,0.585721542205,48.4339987437,0.662966559274,66.2966550191,2.0,1.0,1.0,928.153182983,928.153182983,1118.57498169,0.585940350479,2.0,0.0,3229.8710734,0.0,16.7419602076,6.00237190723,11.1953125,3229.8710734,0.0315282617205,60.1891667048,60.1891667048,63.1907968521,2.0,55.8576914469,41.6708246867,40.8578322728,1.0,2486.01904871,715.67384642,0.0,0.0,0.0,7.41721216838,1.0,0.0,35.7949997584,73.2337881724,1.0,87.6141535441,0.0,1.0,1.0,0.0,33.064166069,1.0,86.3749974569,0.0,1.0,0.0360695696261,68.8591658274,86.1659488678,68.8591658274,2.0,0.0,76.2152962412,0.0566000007093,21.940819096,0.908363235632,841.421069827,1.0,0.0,4594.86664496,0.00459486664496,387.646975636,0.705326888668,0.203049130962,0.705326888668,0.0,0.0,1346.55998739,387.646975636,1346.55998739,0.0,0.0,0.00134655998739,0.705302923918,1.0,19.3202345611,2.0,2.0,2.0,0.0,57.7358074188,85.0778656006,73.2337881724,0.732337881724,1.0,11.0833333333,3201.69289513,98.1561153371,1734.20696302,0.90837601963,1734.20696302,1.0,0.0,0.0,0.0,30.467499733,1.0,63.333334287,,1.0,0.0,37.8583335876,29.721666495,1.0,63.0972232819,0.0,1.0,60.1891667048,0.0,1393.82995605,0.000130217985886,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223529823085,168493.0,1855.82440914,56.89506168,1005.21309129,0.526529696983,1005.21309129,0.223479132378,1.0,1.0,1.0,0.0,1909.12895711,1909.12895711,1909.12895711,0.0,0.0,1346.55998739,1909.12895711
2017-06-16T15:00:00.000Z,0.0,0.0360762526705,0.768967908967,0.524441563562,53.4392496745,0.0514832874223,97.1283327738,0.0,48.0691665014,1.0,87.263888677,0.0,0.0,0.0,52.258333842,49.0591662725,1.0,87.0833346049,0.0,0.0,97.1283327738,87.6126104991,2.0,0.0,134.093999863,80.6547501882,40.234375,0.588188619326,1106.90834554,0.0,0.591832062518,0.0,1.0,16.9851284027,89.8265005747,8.93700027466,2984.99949137,89.5925000509,89.5406773885,80.6554997762,80.5473225911,,1597.33297729,55.1944999695,55.1394577026,40.724000295,40.5227457682,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,94.6115010579,100.0,11.2379771074,48.8684997559,1.27800019582,5.74715133508,39.4460000992,207.0,75.1333332062,570.266667684,0.591832062518,48.8684997559,0.688223582676,68.8223584493,2.0,1.0,1.0,963.513015747,963.513015747,0.0,0.587243671902,0.0,1.0,16.9476606051,89.0135014852,8.34899902344,2217.09747314,89.0029996236,88.7765426636,80.6540006002,80.2338282267,,1530.74993896,55.0189997355,54.8904444377,40.6950000127,41.1834284465,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0105018615723,100.0,11.1177909374,48.3079996109,0.631000200907,5.82986966769,40.0639998118,207.0,72.875,536.641667684,0.587243671902,48.3079996109,0.652632860456,65.2632875443,2.0,1.0,1.0,913.686004639,913.686004639,1106.90834554,0.5857184981,2.0,0.0,3198.94925944,0.0,16.9556027326,6.31348864237,11.5130208333,3196.98679421,0.031619708294,59.4591665268,59.4591665268,63.0272541046,2.0,55.8138122559,41.6872086958,40.8205779394,1.0,2457.94765884,692.298820401,0.0,0.0,0.0,6.58291435242,1.0,0.0,35.2999992371,74.0725854238,1.0,87.2488568624,0.0,1.0,1.0,0.0,32.5916662216,1.0,86.0119037628,0.0,1.0,0.0359257131895,67.8916657766,85.79337883,67.8916657766,2.0,0.0,75.3546957177,0.0566000007093,21.2241976632,0.904048049769,856.562063499,1.0,0.0,4542.98277341,0.00454298277341,374.985819738,0.707455030822,0.199259850617,0.707455030822,0.0,0.0,1331.35503133,374.985819738,1331.35503133,0.0,0.0,0.00133135503133,0.704467356205,1.0,19.1988075463,2.0,2.0,2.0,0.0,54.9407015714,87.0813938488,74.0725854238,0.740725854238,1.0,9.91666666667,3140.97268869,96.294581523,1701.31767343,0.904045666836,1701.31767343,1.0,0.0,0.0,0.0,30.0766663551,1.0,63.1805566152,,1.0,0.0,37.7999992371,29.3825000127,1.0,63.0,0.0,1.0,59.4591665268,0.0,1401.5300293,0.00012596486301,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220409054461,168493.0,1822.43998052,55.8715763135,987.13031119,0.524541003934,987.13031119,0.220477114942,1.0,1.0,1.0,0.0,1889.85546875,1881.8935103,1881.8935103,0.0,0.0,1331.35503133,1881.8935103
2017-06-16T16:00:00.000Z,0.0,0.0392099231112,0.770156647745,0.539993286227,54.4592514038,0.0527465897561,108.114166896,0.0,53.6166664759,1.0,90.3055553436,0.0,0.0,0.0,54.0749998093,54.5658334096,1.0,90.1249987284,0.0,0.0,108.114166896,90.5218652089,2.0,0.0,136.230751038,81.7714996338,40.2604166667,0.592911699411,1214.26665243,0.0,0.594735908182,0.0,1.0,17.4589185715,91.2575003306,9.23400179545,3109.16609701,90.9950008392,90.9559783936,81.7609990438,81.6533381144,,1706.99961344,55.4600000381,55.4127400716,40.7465000153,40.6213734945,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.262499491374,100.476498922,100.0,11.6916959286,50.248500824,1.14150015513,5.76722268263,39.6049998601,207.0,79.8999996185,621.96665446,0.594735908182,50.248500824,0.747274300711,74.7274303436,2.0,1.0,1.0,1046.184021,1046.184021,0.0,0.604427089169,0.0,1.0,17.4540839195,90.4969997406,8.68950017293,2341.20694987,90.4715003967,90.2505569458,81.7820002238,81.3417612712,,1624.74996948,55.2739995321,55.1537373861,40.7970002492,41.1329981486,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0254993438721,100.0,11.6150909265,49.6745001475,0.667000452677,5.83899303277,40.1299997965,207.0,78.1583334605,592.300008138,0.604427089169,49.6745001475,0.699899924142,69.9899927775,2.0,1.0,1.0,979.859893799,979.859893799,1214.26665243,0.593244041715,2.0,0.0,3404.90020752,0.0,16.3170859814,5.60558903217,10.4401041667,3404.90020752,0.0312631969186,64.1074994405,64.1074994405,64.4100901286,2.0,56.1392161051,41.7007573446,40.7751185099,1.0,2707.98613621,693.415688491,0.0,0.0,0.0,6.18636703491,1.0,0.0,41.3524983724,75.5746320089,1.0,92.0890407562,0.0,1.0,1.0,0.0,38.9483324687,1.0,91.3988068899,0.0,1.0,0.0392034270922,80.3008308411,91.2058575948,80.3008308411,2.0,0.0,83.0202671598,0.0566000007093,21.2584381218,0.899666081302,872.244745774,1.0,0.0,5005.12463037,0.00500512463037,375.59077483,0.716215378451,0.183396426265,0.716215378451,0.0,0.0,1466.78915405,375.59077483,1466.78915405,0.0,0.0,0.00146678915405,0.716446787119,1.0,20.366306895,2.0,2.0,2.0,0.0,54.5264132818,89.069583257,75.5746320089,0.755746320089,1.0,9.91666666667,3401.4018247,104.278705282,1842.37992888,0.899611804716,1842.37992888,1.0,0.0,0.0,0.0,32.5866669019,1.0,64.4027786255,,1.0,0.0,38.516667366,31.5208331744,1.0,64.1944452922,0.0,1.0,64.1074994405,0.0,1583.86999512,0.000126168078922,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203861738256,168493.0,2043.67031787,62.6539602647,1106.96041483,0.540515363268,1106.96041483,0.203639144369,1.0,1.0,1.0,0.0,2047.9721578,2047.9721578,2047.9721578,0.0,0.0,1466.78915405,2047.9721578
2017-06-16T17:00:00.000Z,0.0,0.0395042856359,0.787155791158,0.578977034453,54.9444993337,0.0615420479316,144.480832418,0.0,71.4466660817,1.0,99.3194433848,0.0,0.0,0.0,59.5250008901,72.9091663361,1.0,99.2083339691,0.0,0.0,144.480832418,99.6987895966,2.0,0.0,137.342249552,82.3977502187,40.3385416667,0.586773216729,1378.84169515,0.0,0.606572126995,0.0,1.0,17.7272380193,92.0209999084,9.34950002035,3470.83278402,91.7374998728,91.6839701335,82.3879998525,82.2800013224,,1951.9995931,55.0940001806,55.0566482544,40.7719999949,40.5978342692,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,92.181500117,100.0,11.9500810305,50.9654998779,1.09499994914,5.77715698878,39.6770000458,207.0,88.25,706.466669718,0.606572126995,50.9654998779,0.831988772438,83.198876063,2.0,1.0,1.0,1164.78428141,1164.78428141,0.0,0.613554345212,0.0,1.0,17.7320729891,91.2905006409,8.80199877421,2657.66733805,91.2094993591,90.9776662191,82.4075005849,81.9591954549,,1862.74998983,54.9124997457,54.7935333252,40.7924998601,40.9791844686,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0810012817383,100.0,11.8938906988,50.416999499,0.671499888102,5.83818209171,40.120999972,207.0,85.8416665395,672.375010173,0.613554345212,50.416999499,0.782746494838,78.2746493022,2.0,1.0,1.0,1095.84509277,1095.84509277,1378.84169515,0.587192382441,2.0,0.0,3983.66322835,0.0,18.3887637456,5.52737776438,10.1796875,3983.66322835,0.0375952166311,88.2633342743,88.2633342743,71.2575321198,2.0,55.7273686727,41.570195516,40.7734591166,1.0,3149.24647258,755.06018049,0.0,0.0,0.0,6.87554423014,1.0,0.0,47.3916654587,75.5124556224,1.0,96.5582167308,0.0,1.0,1.0,0.0,45.4383328756,1.0,96.4226156871,0.0,1.0,0.0395329134368,92.8299973806,96.2108999888,92.8299973806,2.0,0.0,96.5482356093,0.0566000007093,23.1483082826,0.898740109181,875.589347086,1.0,0.0,5820.69859083,0.00582069859083,408.980706581,0.725911672003,0.174043855524,0.725911672003,0.0,0.0,1705.79919434,408.980706581,1705.79919434,0.0,0.0,0.00170579919434,0.726486608386,1.0,19.5086479027,2.0,2.0,2.0,0.0,53.1275612513,89.4857531461,75.5124556224,0.755124556224,1.0,11.0833333333,3899.22444014,119.540735607,2112.0271044,0.898784060726,2112.0271044,1.0,0.0,0.0,0.0,44.5899998347,1.0,71.3055559794,,1.0,0.0,42.6583340963,43.6733338038,1.0,71.0972232819,0.0,1.0,88.2633342743,0.0,1736.46008301,0.000137384391533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193643682759,168493.0,2512.90609614,77.0395877067,1361.12344066,0.579233121865,1361.12344066,0.192978686159,1.0,1.0,1.0,0.0,2349.87156169,2349.87156169,2349.87156169,0.0,0.0,1705.79919434,2349.87156169
2017-06-16T18:00:00.000Z,0.0,0.0401781879802,0.773311285013,0.54769846368,54.4442504247,0.0575772278803,122.027501424,0.0,60.3533337911,1.0,93.763888677,0.0,0.0,0.0,56.1416670481,61.6199995677,1.0,93.5694452922,0.0,0.0,122.027501424,94.0535405477,2.0,0.0,136.518749873,82.0744994481,40.0520833333,0.596788475354,1258.87497965,0.0,0.600728394654,0.0,1.0,17.5169337591,91.4840005239,9.12900098165,3257.49938965,91.1840000153,91.1804173787,82.0549990336,81.9644495646,,1806.66625977,54.9125000636,54.878288269,40.6054995855,40.4533869425,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,95.3569997152,100.0,11.7649167379,50.5785004298,1.11599953969,5.75201710065,39.4895000458,207.0,82.2416667938,646.374994914,0.600728394654,50.5785004298,0.768576456706,76.8576456706,2.0,1.0,1.0,1076.00703939,1076.00703939,0.0,0.608313213541,0.0,1.0,17.5133077304,90.6979999542,8.5754998525,2473.565389,90.6694997152,90.4499104818,82.0939998627,81.6396331787,,1714.74995931,54.7279996872,54.6118443807,40.6274998983,40.9332224528,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,11.6941832701,50.0419998169,0.648999849955,5.81912446022,39.9785000483,207.0,80.0666662852,612.499994914,0.608313213541,50.0419998169,0.719035521008,71.9035523733,2.0,1.0,1.0,1006.64972941,1006.64972941,1258.87497965,0.596924978203,2.0,0.0,3592.76477051,0.0,17.9138909976,6.33804102739,11.171875,3592.76477051,0.035282587277,74.9074993134,74.9074993134,67.4601542155,2.0,55.599571228,41.4956792196,40.7975120544,1.0,2844.14952744,673.017393575,0.0,0.0,0.0,7.17829322815,1.0,0.0,43.5233332316,74.8767058055,1.0,93.6586755117,0.0,1.0,1.0,0.0,41.229165713,1.0,93.1488062541,0.0,1.0,0.0401355485181,84.7525005341,92.7955659231,84.7525005341,2.0,0.0,87.1947054872,0.0566000007093,20.633076023,0.903195962346,859.587717233,1.0,0.0,5256.7931061,0.0052567931061,364.541974637,0.73031715857,0.172816564601,0.73031715857,0.0,0.0,1540.54248047,364.541974637,1540.54248047,0.0,0.0,0.00154054248047,0.730237866441,1.0,21.6689494155,2.0,2.0,2.0,0.0,56.6792303721,87.4713134766,74.8767058055,0.748767058055,1.0,9.91666666667,3517.16692102,107.82778151,1905.08445511,0.903133723171,1905.08445511,1.0,0.0,0.0,0.0,37.8858334223,1.0,67.6805566152,,1.0,0.0,40.4750010173,37.0216663678,1.0,67.4583361944,0.0,1.0,74.9074993134,0.0,1709.77990723,0.000122456576968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191352133319,168493.0,2137.34362798,65.5257560717,1157.69885602,0.548824423685,1157.69885602,0.191847279114,1.0,1.0,1.0,0.0,2109.41570028,2109.41570028,2109.41570028,0.0,0.0,1540.54248047,2109.41570028
2017-06-16T19:00:00.000Z,0.0,0.0364905132071,0.768929257038,0.524592372368,53.5254996618,0.0520457741055,98.0441691081,0.0,48.6291675568,1.0,87.3888905843,0.0,0.0,0.0,52.3416665395,49.4383338292,1.0,87.236111323,0.0,0.0,98.0441691081,87.6979465485,2.0,0.0,134.478749593,80.9532499313,40.0026041667,0.589906523298,1111.33330282,0.0,0.594690533734,0.0,1.0,17.0588561694,90.1145006816,8.89949925741,2992.49947103,89.8369992574,89.8433227539,80.9375,80.8482767741,,1601.66631063,55.1044998169,55.0649312337,40.6910003026,40.5157496134,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,93.5180015564,100.0,11.3044060866,49.1459989548,1.18500041962,5.75445004304,39.505999883,207.0,75.2416674296,571.841664632,0.594690533734,49.1459989548,0.686774470011,68.6774470011,2.0,1.0,1.0,961.484258016,961.484258016,0.0,0.593831161961,0.0,1.0,17.0383090973,89.2835000356,8.31450080872,2269.59090169,89.2835006714,89.0666147868,80.9689998627,80.5291493734,,1537.49994914,54.9169998169,54.7980016073,40.7385002772,41.2038523356,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,11.2031679153,48.5450003942,0.638499895732,5.83514106274,40.1000003815,207.0,73.2000001272,539.491663615,0.593831161961,48.5450003942,0.648829421997,64.8829415639,2.0,1.0,1.0,908.361190796,908.361190796,1111.33330282,0.58983609234,2.0,0.0,3200.69954427,0.0,16.8114763896,6.81311428547,11.0859375,3200.69954427,0.0315573742017,59.4150002797,59.4150002797,63.0,2.0,55.8178354899,41.6924743652,40.9057591756,1.0,2469.36172499,688.31126837,0.0,0.0,0.0,7.06133588155,1.0,0.0,35.7549988429,73.8761641184,1.0,87.5627835592,0.0,1.0,1.0,0.0,32.9899997711,1.0,86.380950292,0.0,1.0,0.0364835693929,68.7449976603,86.1661911011,68.7449976603,2.0,0.0,75.7046232184,0.0566000007093,21.1019490185,0.907942222037,842.938757753,1.0,0.0,4564.07919737,0.00456407919737,372.825949719,0.709977908523,0.197899639322,0.709977908523,0.0,0.0,1337.53749593,372.825949719,1337.53749593,0.0,0.0,0.00133753749593,0.709686507781,1.0,19.7579658509,2.0,2.0,2.0,0.0,59.7408599854,85.2653923035,73.8761641184,0.738761641184,1.0,10.5,3157.67299336,96.8065722369,1710.36344565,0.907877547844,1710.36344565,1.0,0.0,0.0,0.0,30.0833333333,1.0,63.1666679382,,1.0,0.0,37.7000007629,29.3316667875,1.0,62.8333358765,0.0,1.0,59.4150002797,0.0,1388.82995605,0.000125239321625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217980541309,168493.0,1824.88900243,55.9466573675,988.456831561,0.524682497554,988.456831561,0.218076228917,1.0,1.0,1.0,0.0,1883.91424561,1883.91424561,1883.91424561,0.0,0.0,1337.53749593,1883.91424561
2017-06-16T20:00:00.000Z,0.0,0.0356239943674,0.778334800012,0.512347398784,51.8612508774,0.0514083005064,85.879998525,0.0,42.697499911,1.0,83.7638893127,0.0,0.0,0.0,50.1333332062,43.230000178,1.0,83.5555553436,0.0,0.0,85.879998525,84.067653656,2.0,0.0,131.076000849,79.214749972,40.1953125,0.578801399564,967.133321126,0.0,0.579967408842,0.0,1.0,16.3070770899,87.8089993795,8.3550008138,2840.41617839,87.5615005493,87.5620625814,79.2064997355,79.1130574544,,1502.33298747,54.4865001043,54.4330113729,40.7599995931,40.5214767456,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,87.8885008494,100.0,10.5637778441,46.8015009562,1.33349990845,5.7432992061,39.4264996847,207.0,67.4833342234,498.441663106,0.579967408842,46.8015009562,0.61379737854,61.3797384898,2.0,1.0,1.0,859.316329956,859.316329956,0.0,0.5788922971,0.0,1.0,16.2877391179,86.9885012309,7.80600039164,2137.60740153,87.0290006002,86.7875442505,79.2230002085,78.8088862101,,1429.99996948,54.3140001297,54.182782491,40.7264995575,41.2708740234,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,10.4633433819,46.3025010427,0.701499303182,5.82439569632,40.0250002543,207.0,65.1416664124,468.691663106,0.5788922971,46.3025010427,0.578346296038,57.8346290588,2.0,1.0,1.0,809.684814453,809.684814453,967.133321126,0.578845775543,2.0,0.0,2984.24678548,0.0,18.7823297183,9.38865522544,13.9296875,2984.24678548,0.0345599905673,57.6958335241,57.6958335241,63.0,2.0,55.1776072184,41.7421595256,41.0099808375,1.0,2160.54941127,666.649878296,0.0,0.0,0.0,6.86522293091,1.0,0.0,31.1849988302,72.3412768046,1.0,83.5445200602,0.0,1.0,1.0,0.0,28.3399991989,1.0,81.9047597249,0.0,1.0,0.0356268462801,59.5249977112,81.721110026,59.5249977112,2.0,0.0,66.2371889343,0.0566000007093,20.437863495,0.916525296809,813.540740786,1.0,0.0,3993.30666021,0.00399330666021,361.092990086,0.700371850372,0.216103740269,0.700371850372,0.0,0.0,1170.26834106,361.092990086,1170.26834106,0.0,0.0,0.00117026834106,0.700525557001,1.0,17.7747621652,2.0,2.0,2.0,0.0,66.4401845932,81.1319580078,72.3412768046,0.723412768046,1.0,10.5,2827.19928957,86.6750524293,1531.36133115,0.916475590642,1531.36133115,1.0,0.0,0.0,0.0,29.1883333524,1.0,63.1666679382,,1.0,0.0,37.7416667938,28.5066669782,1.0,62.9027792613,0.0,1.0,57.6958335241,0.0,1229.19995117,0.000121297997513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235798686267,168493.0,1580.76556855,48.4624267691,856.226610633,0.512426931999,856.226610633,0.235742532372,1.0,1.0,1.0,0.0,1670.92429606,1670.92429606,1670.92429606,0.0,0.0,1170.26834106,1670.92429606
2017-06-16T21:00:00.000Z,0.0,0.0356925476509,0.785369940756,0.509465203185,51.1315008799,0.0514024390117,81.3441670736,0.0,40.4225002925,1.0,82.3194446564,0.0,0.0,0.0,49.2416667938,40.9216667811,1.0,82.0694446564,0.0,0.0,81.3441670736,82.5438976288,2.0,0.0,129.815250397,78.6837495168,40.4739583333,0.567229417047,897.916671753,0.0,0.577840207572,0.0,1.0,16.0484265486,86.9750010173,8.04450035095,2774.16617839,86.7230002085,86.7183507284,78.6784998576,78.5632247925,,1424.33297729,54.3259995778,54.2584711711,40.6684999466,40.4584757487,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,87.1010004679,100.0,10.313034296,46.0545002619,1.35149987539,5.73539229234,39.3170000712,207.0,64.0083332062,468.291664124,0.577840207572,46.0545002619,0.578906980242,57.890698115,2.0,1.0,1.0,810.469772339,810.469772339,0.0,0.56459687044,0.0,1.0,16.0073324045,86.1274992625,7.49550120036,2116.23508708,86.1845003764,85.9550170898,78.688999176,78.2839406331,,1358.99993896,54.1474997203,54.017674764,40.6980002721,41.2472610474,40.7248306274,1.0,0.0,99.3794542948,1.0,0.0,-0.0570011138916,100.0,10.191451629,45.4865001043,0.74650033315,5.81588057677,39.951499939,207.0,60.1916675568,429.625002543,0.56459687044,45.4865001043,0.543999088832,54.3999087016,2.0,1.0,1.0,761.598724365,761.598724365,897.916671753,0.567306085177,2.0,0.0,2860.55952962,0.0,20.020834287,12.071236372,15.4869791667,2860.55952962,0.0357175124595,56.4950005213,56.4950005213,63.0,2.0,54.9821217855,41.6937510173,41.0255346298,1.0,2016.52424185,672.760498247,0.0,0.0,0.0,6.59593009949,1.0,0.0,29.6991656621,72.0825697581,1.0,82.1803633372,0.0,1.0,1.0,0.0,26.8016657829,1.0,80.41071256,0.0,1.0,0.0356937651775,56.5008312861,80.0845425924,56.5008312861,2.0,0.0,61.8217276129,0.0566000007093,20.6252002372,0.920210265501,801.235776939,1.0,0.0,3727.10739381,0.00372710739381,364.40282648,0.689997331409,0.230199537816,0.689997331409,0.0,0.0,1092.25665792,364.40282648,1092.25665792,0.0,0.0,0.00109225665792,0.69009249409,1.0,16.171268213,2.0,2.0,2.0,0.0,71.7595952352,79.2738513947,72.0825697581,0.720825697581,1.0,9.91666666667,2689.2847401,82.4469278501,1456.6594844,0.920196869224,1456.6594844,1.0,0.0,0.0,0.0,28.6016664505,1.0,63.1666679382,,1.0,0.0,37.7583332062,27.8933332761,1.0,62.9305566152,0.0,1.0,56.4950005213,0.0,1151.9699707,0.000122409834457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250163356902,168493.0,1489.04376481,45.6504593999,806.545208973,0.509508491266,806.545208973,0.250040492795,1.0,1.0,1.0,0.0,1582.98678589,1582.98678589,1582.98678589,0.0,0.0,1092.25665792,1582.98678589
2017-06-16T22:00:00.000Z,0.0,0.0350273861788,0.784068002823,0.509783867541,51.0062510173,0.0509588975041,81.4658330282,0.0,40.3683331807,1.0,82.2361106873,0.0,0.0,0.0,49.2166668574,41.106666247,1.0,82.0277773539,0.0,0.0,81.4658330282,82.4923057556,2.0,0.0,129.336750348,78.3304993312,40.7109375,0.568147376945,907.216674805,0.0,0.570563049198,0.0,1.0,15.9481085141,86.6494998932,8.08800061544,2779.99951172,86.4155000051,86.3788350423,78.3274993896,78.2000554403,,1443.33302816,54.2929999034,54.2081476847,40.6789999008,40.469930013,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,86.7709992727,100.0,10.223056078,45.7365001043,1.38449923197,5.72505247593,39.2945006688,207.0,63.8250001272,466.566668193,0.570563049198,45.7365001043,0.584606119792,58.4606126149,2.0,1.0,1.0,818.448567708,818.448567708,0.0,0.578922224897,0.0,1.0,15.9142663479,85.7780005137,7.50900141398,2120.73451742,85.8425006866,85.6547164917,78.3334992727,77.9401448568,,1371.99995931,54.1099999746,53.9826075236,40.7775001526,41.2644958496,40.7248306274,1.0,0.0,99.576051712,1.0,0.0,-0.0645001729329,100.0,10.0925062497,45.0650005341,0.784000078837,5.8217600584,39.9935000738,207.0,61.9749994278,440.650001526,0.578922224897,45.0650005341,0.544525052025,54.4016942978,2.0,1.0,1.0,762.335072835,762.335072835,907.216674805,0.570686469071,2.0,0.0,2886.81390381,0.0,19.874866659,12.6210546494,14.9296875,2884.48018022,0.0355511774245,56.7075010935,56.7075010935,63.0,2.0,54.9725147594,41.680958141,41.0424222946,1.0,2033.26005875,679.57478924,0.0,0.0,0.0,6.63938013713,1.0,0.0,29.4216658274,71.6881192525,1.0,81.9520530701,0.0,1.0,1.0,0.0,26.5099994342,1.0,80.1726169586,0.0,1.0,0.0350484586173,55.9316651026,79.9973869324,55.9316651026,2.0,0.0,62.3348070454,0.0566000007093,20.8341098218,0.922479323823,793.754343167,1.0,0.0,3758.039919,0.003758039919,368.093808493,0.689706255158,0.230519938151,0.689706255158,0.0,0.0,1101.32166545,368.093808493,1101.32166545,0.0,0.0,0.00110132166545,0.691446403662,1.0,16.4619980719,2.0,2.0,2.0,0.0,74.0283085216,78.0966318304,71.6881192525,0.716881192525,1.0,9.91666666667,2719.5116515,83.3736114201,1473.03198543,0.922491045326,1473.03198543,1.0,0.0,0.0,0.0,28.830833753,1.0,63.1666679382,,1.0,0.0,37.7749996185,27.8766667048,1.0,62.9583339691,0.0,1.0,56.7075010935,0.0,1155.84997559,0.000123649705458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249888537475,168493.0,1502.9732499,46.0775035263,814.090158108,0.509826594651,814.090158108,0.249578671947,1.0,1.0,1.0,0.0,1593.23206584,1596.79814009,1596.79814009,0.0,0.0,1101.32166545,1596.79814009
2017-06-16T23:00:00.000Z,0.0,0.0351246415835,0.775577488619,0.513750890518,51.9107497533,0.0506937797727,86.6116663615,0.0,42.9575001399,1.0,84.0277779897,0.0,0.0,0.0,50.2749996185,43.7266664505,1.0,83.7916653951,0.0,0.0,86.6116663615,84.2996031443,2.0,0.0,130.899749756,78.9890000025,40.9375,0.570001143456,973.866673787,0.0,0.572285712134,0.0,1.0,16.2853210767,87.6979986827,8.47049967448,2856.24951172,87.4535001119,87.4094772339,78.9830004374,78.8425827026,,1511.33300781,54.6514994303,54.5642318726,40.6849997838,40.4622980754,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.24449857076,87.7474994659,100.0,10.5543893178,46.7685003281,1.35449918111,5.73093191783,39.3305006027,207.0,68.0999984741,503.133333842,0.572285712134,46.7685003281,0.627996099563,62.7861096064,2.0,1.0,1.0,879.194539388,879.194539388,0.0,0.569625416423,0.0,1.0,16.2381839752,86.849000295,7.89749972026,2181.85188802,86.8924992879,86.6827570597,78.9949995677,78.6035054525,,1440.49997965,54.4790000916,54.3479131063,40.7084999084,41.2530008952,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,10.4158157508,46.1839993795,0.706000010173,5.8223682642,40.0024998983,207.0,65.4083334605,470.733337402,0.569625416423,46.1839993795,0.590244315011,59.0244315465,2.0,1.0,1.0,826.342041016,826.342041016,973.866673787,0.569967337401,2.0,0.0,3007.58400472,0.0,18.7820135752,11.6571226915,13.3463541667,3007.58400472,0.0339320733192,57.9600000381,57.9600000381,63.0,2.0,55.2434031169,41.6065012614,41.0391887029,1.0,2175.56054751,741.710623589,0.0,0.0,0.0,7.27789751689,1.0,0.0,31.454999129,71.7051029205,1.0,83.9098167419,0.0,1.0,1.0,0.0,28.5566660563,1.0,82.3392836253,0.0,1.0,0.0351256246116,60.0116653442,82.0809472402,60.0116653442,2.0,0.0,66.6973938534,0.0566000007093,22.7390433438,0.92486056861,785.972004539,1.0,0.0,4021.05148752,0.00402105148752,401.749877364,0.68971337903,0.235142957085,0.68971337903,0.0,0.0,1178.39916992,401.749877364,1178.39916992,0.0,0.0,0.00117839916992,0.689728284876,1.0,17.014165889,2.0,2.0,2.0,0.0,78.6942424774,76.8329455058,71.7051029205,0.717051029205,1.0,11.0833333333,2917.2711711,89.4364371972,1580.14904729,0.924856336115,1580.14904729,1.0,0.0,0.0,0.0,29.1750001907,1.0,63.1666679382,,1.0,0.0,37.7666664124,28.7849998474,1.0,62.9444452922,0.0,1.0,57.9600000381,0.0,1212.10998535,0.000134955418586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254248090112,168493.0,1620.5861187,49.6832279644,877.795536074,0.513771004542,877.795536074,0.25427572085,1.0,1.0,1.0,0.0,1708.53459676,1708.53459676,1708.53459676,0.0,0.0,1178.39916992,1708.53459676
2017-06-17T00:00:00.000Z,0.0,0.0347740171269,0.775872381671,0.513516184709,51.7780011495,0.0506323046132,86.2524998983,0.0,42.75,1.0,83.9305547078,0.0,0.0,0.0,50.2250000636,43.4866669973,1.0,83.7083346049,0.0,0.0,86.2524998983,84.1767355601,2.0,0.0,130.622250875,78.8442497253,41.28125,0.566641329303,965.300008138,0.0,0.569356074681,0.0,1.0,16.2297234535,87.4969997406,8.42550086975,2849.58284505,87.2585004171,87.2053782145,78.8329995473,78.6876653035,,1516.66634115,54.5479996999,54.4546737671,40.6879997253,40.4826609294,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,87.5974998474,100.0,10.4953371684,46.5780003866,1.32899951935,5.73559506734,39.359000206,207.0,67.5333334605,498.425005595,0.569356074681,46.5705006917,0.625437723796,62.5437723796,2.0,1.0,1.0,875.612813314,875.612813314,0.0,0.569006814085,0.0,1.0,16.1801691055,86.6900005341,7.87200101217,2174.72776286,86.7275009155,86.5211105347,78.8554999034,78.4708302816,,1442.99997965,54.3740002314,54.2465413411,40.7144997915,41.2523625692,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.3598282337,46.0130011241,0.726999600728,5.82034087181,39.9920002619,207.0,65.0416673024,467.258333842,0.569006814085,46.0130011241,0.586614151001,58.6614157359,2.0,1.0,1.0,821.259811401,821.259811401,965.300008138,0.566631846596,2.0,0.0,3029.17091878,0.0,18.7205532392,11.2022375266,13.46875,3029.17091878,0.0340236140558,57.94916598,57.94916598,63.0,2.0,55.1187718709,41.6103235881,41.0489428838,1.0,2157.7585888,758.958569885,0.0,0.0,0.0,7.65939585368,1.0,0.0,31.0649992625,71.1736036936,1.0,83.5331026713,0.0,1.0,1.0,0.0,28.1741658847,1.0,81.809521993,0.0,1.0,0.0347731841418,59.2391646703,81.7213427226,59.2391646703,2.0,0.0,66.1516291066,0.0566000007093,23.2678234177,0.927384294138,777.801194655,1.0,0.0,3988.14843059,0.00398814843059,411.09228138,0.68607255268,0.241315523489,0.68607255268,0.0,0.0,1168.75668335,411.09228138,1168.75668335,0.0,0.0,0.00116875668335,0.686106309295,1.0,16.6361961226,2.0,2.0,2.0,0.0,81.7426160177,75.4572741191,71.1736036936,0.711736036936,1.0,10.5,2916.71715868,89.4194525243,1579.84896473,0.927388076168,1579.84896473,1.0,0.0,0.0,0.0,29.2374998728,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.711666743,1.0,63.0,0.0,1.0,57.94916598,0.0,1208.80004883,0.000138093709636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260209862182,168493.0,1615.11291925,49.515432984,874.830960486,0.513535040077,874.830960486,0.260207263743,1.0,1.0,1.0,0.0,1703.54677327,1703.54677327,1703.54677327,0.0,0.0,1168.75668335,1703.54677327
2017-06-17T01:00:00.000Z,0.0,0.0348643329965,0.776128343033,0.513267234426,51.7667500178,0.0505286155344,85.8316663106,0.0,42.5316670736,1.0,83.7916679382,0.0,0.0,0.0,50.1416667302,43.2291660309,1.0,83.5694459279,0.0,0.0,85.8316663106,84.0569477081,2.0,0.0,130.669500033,78.9027500153,41.9479166667,0.566338759731,962.041651408,0.0,0.57134556879,0.0,1.0,16.2381839752,87.5239995321,8.39849917094,2846.66617839,87.2929992676,87.2346293132,78.8945000966,78.7448120117,,1540.99965413,54.289999644,54.1941375732,40.7239999771,40.4966583252,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,87.5900001526,100.0,10.4948847294,46.5689992905,1.30500030518,5.74329924583,39.4189996719,207.0,67.4416656494,497.608332316,0.57134556879,46.5689992905,0.622181632632,62.2181625366,2.0,1.0,1.0,871.054285685,871.054285685,0.0,0.567120716159,0.0,1.0,16.1850039164,86.7094993591,7.84200159709,2167.97859701,86.753001531,86.5530573527,78.9109999339,78.5307846069,,1467.49994914,54.1174993515,53.9928080241,40.7234999339,41.2574666341,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0435021718343,100.0,10.3612163862,46.0295015971,0.706000010173,5.82378749053,40.0174999237,207.0,64.7250000636,464.433331807,0.567120716159,46.0295015971,0.584985831124,58.4723323186,2.0,1.0,1.0,818.980163574,818.980163574,962.041651408,0.566352198036,2.0,0.0,3072.34480794,0.0,18.2742609978,10.6536472638,12.5390625,3070.59452311,0.0343369437023,58.3241669337,58.3241669337,63.0,2.0,54.8663482666,41.5963134766,41.0553118388,1.0,2151.5568675,754.76192951,0.0,0.0,0.0,7.38338279724,1.0,0.0,31.0508325895,71.5111172994,1.0,83.5388126373,0.0,1.0,1.0,0.0,28.1733326912,1.0,81.9285691579,0.0,1.0,0.0348657546569,59.2241655986,81.681737264,59.2241655986,2.0,0.0,65.9614994187,0.0566000007093,23.1391646331,0.926715426521,779.957653529,1.0,0.0,3976.6858948,0.0039766858948,408.819158005,0.686051144147,0.24066539589,0.686051144147,0.0,0.0,1165.39750163,408.819158005,1165.39750163,0.0,0.0,0.00116539750163,0.686013927062,1.0,16.6118230262,2.0,2.0,2.0,0.0,81.8307654063,75.8265323639,71.5111172994,0.715111172994,1.0,11.0833333333,2906.31879701,89.1006640518,1574.21665963,0.926716540038,1574.21665963,1.0,0.0,0.0,0.0,29.4116667112,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.9125000636,1.0,63.0,0.0,1.0,58.3241669337,0.0,1185.9699707,0.000137330124296,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25969688194,168493.0,1609.70620873,49.3496763926,871.902398836,0.513275202213,871.902398836,0.259676263651,1.0,1.0,1.0,0.0,1698.7035319,1698.7035319,1698.7035319,0.0,0.0,1165.39750163,1698.7035319
2017-06-17T02:00:00.000Z,0.0,0.0350247067012,0.779858013338,0.511188086047,51.4397493998,0.0507920583568,83.5841662089,0.0,41.4449993769,1.0,83.0833358765,0.0,0.0,0.0,49.7249997457,42.139166832,1.0,82.8750006358,0.0,0.0,83.5841662089,83.3603134155,2.0,0.0,130.082999547,78.6432501475,41.8854166667,0.567673578749,934.258326213,0.0,0.567359496732,0.0,1.0,16.1112763087,87.1504999797,8.26499875387,2824.58284505,86.9014994303,86.8690363566,78.6365006765,78.4851277669,,1512.33297729,54.2029997508,54.1017684937,40.6805003484,40.4533894857,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,87.2329991659,100.0,10.3766949177,46.2209990819,1.32150014242,5.73458139102,39.359000206,207.0,65.75,483.283330282,0.567359496732,46.2209990819,0.608609829857,60.8609828949,2.0,1.0,1.0,852.0537618,852.0537618,0.0,0.5685827853,0.0,1.0,16.0544694265,86.3029994965,7.71300061544,2145.10640462,86.363000234,86.1882197062,78.6499996185,78.2769266764,,1436.49992879,54.0229997635,53.9022801717,40.7655003866,41.2242787679,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,10.2335204283,45.5974998474,0.760000864665,5.82094911734,40.0054995219,207.0,63.1083332698,450.974998474,0.5685827853,45.5974998474,0.566759694417,56.6759691238,2.0,1.0,1.0,793.463572184,793.463572184,934.258326213,0.567731324298,2.0,0.0,2995.91540527,0.0,18.7983744939,11.6558618546,13.828125,2995.91540527,0.0352028658804,57.921667099,57.921667099,63.0,2.0,54.7847417196,41.5956700643,41.0742820104,1.0,2092.51077,725.114658055,0.0,0.0,0.0,7.44922510783,1.0,0.0,30.27166605,71.1872755686,1.0,82.8481718699,0.0,1.0,1.0,0.0,27.3699992498,1.0,81.107140859,0.0,1.0,0.0350272457109,57.6424992879,80.9357732137,57.6424992879,2.0,0.0,64.1512897118,0.0566000007093,22.2302514138,0.92733365829,777.962547471,1.0,0.0,3867.55199895,0.00386755199895,392.760620764,0.688685056671,0.238649012725,0.688685056671,0.0,0.0,1133.41499837,392.760620764,1133.41499837,0.0,0.0,0.00113341499837,0.688784162203,1.0,16.5323580911,2.0,2.0,2.0,0.0,81.7840538025,75.4862467448,71.1872755686,0.711872755686,1.0,11.0833333333,2817.62542805,86.3815411256,1526.17561914,0.927334069396,1526.17561914,1.0,0.0,0.0,0.0,29.2183335622,1.0,63.1666679382,,1.0,0.0,37.7833328247,28.7033336957,1.0,62.9722226461,0.0,1.0,57.921667099,0.0,1153.92004395,0.000131935756464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.257349557836,168493.0,1553.25212821,47.6189316207,841.323869682,0.511204790569,841.323869682,0.257269799542,1.0,1.0,1.0,0.0,1645.76679484,1645.76679484,1645.76679484,0.0,0.0,1133.41499837,1645.76679484
2017-06-17T03:00:00.000Z,0.0,0.0350229410641,0.784407786345,0.509489321541,50.9604991277,0.0505365264927,80.366666158,0.0,39.8408327103,1.0,81.9166660309,0.0,0.0,0.0,49.0249999364,40.5991668701,1.0,81.7083333333,0.0,0.0,80.366666158,82.4540367126,2.0,0.0,129.188248316,78.2277491887,41.9114583333,0.566451144983,901.091669718,0.0,0.571798884359,0.0,1.0,15.9227270285,86.5369993846,8.07899920146,2778.74951172,86.2999986013,86.2561289469,78.2209993998,78.0749740601,,1447.33299764,54.1250003179,54.0208638509,40.6370004018,40.4031219482,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,86.6525001526,100.0,10.2015264829,45.6629981995,1.369500796,5.72120042642,39.2674996058,207.0,63.7749999364,464.949996948,0.571798884359,45.6629981995,0.58084950765,58.084950765,2.0,1.0,1.0,813.18931071,813.18931071,0.0,0.569753897273,0.0,1.0,15.8792157968,85.725499471,7.54200045268,2108.36108398,85.7764994303,85.5384292603,78.2344989777,77.8674290975,,1384.99994914,53.9554999669,53.839805603,40.6845003764,41.3302357992,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,10.0682009856,45.0949989955,0.77050113678,5.81101473173,39.9109992981,207.0,61.2666670481,436.141670227,0.569753897273,45.091999054,0.54683963594,54.6839631399,2.0,1.0,1.0,765.575490316,765.575490316,901.091669718,0.567189185913,2.0,0.0,2901.39969889,0.0,19.5702930797,12.5315413475,14.7447916667,2903.57430753,0.0357374654519,56.9199991226,56.9199991226,63.0,2.0,54.7385531339,41.5871609775,41.0935312907,1.0,2019.91199368,704.344819889,0.0,0.0,0.0,7.36423810323,1.0,0.0,29.3066658974,70.8567612966,1.0,81.9406375885,0.0,1.0,1.0,0.0,26.4066659609,1.0,80.136903127,0.0,1.0,0.0350582667535,55.7133315404,79.8016503652,55.7133315404,2.0,0.0,61.9255878427,0.0566000007093,21.5934987029,0.92833887369,774.728641234,1.0,0.0,3733.3689178,0.0037333689178,381.510573009,0.687776266776,0.239828097591,0.687776266776,0.0,0.0,1094.09164429,381.510573009,1094.09164429,0.0,0.0,0.00109409164429,0.689744229118,1.0,16.1167464564,2.0,2.0,2.0,0.0,82.7367699363,74.9274465388,70.8567612966,0.708567612966,1.0,10.5,2726.39532891,83.5846482235,1476.76055081,0.928332524853,1476.76055081,1.0,0.0,0.0,0.0,28.8341663678,1.0,63.1666679382,,1.0,0.0,37.7749996185,28.0858330727,1.0,62.9583339691,0.0,1.0,56.9199991226,0.0,1135.22998047,0.000128156651629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258342879486,168493.0,1496.34844304,45.8744030642,810.501810766,0.509503854211,810.501810766,0.258329806588,1.0,1.0,1.0,0.0,1586.45844523,1590.76679022,1590.76679022,0.0,0.0,1094.09164429,1590.76679022
2017-06-17T04:00:00.000Z,0.0,0.0347613625009,0.785793063364,0.509095184154,50.7294991811,0.0507540984252,79.9541676839,0.0,39.6941661835,1.0,81.7777767181,0.0,0.0,0.0,48.9583333333,40.272500356,1.0,81.5972220103,0.0,0.0,79.9541676839,82.0072924296,2.0,0.0,128.766749382,78.0372502009,41.7421875,0.563274051305,887.400009155,0.0,0.570020229297,0.0,1.0,15.8429563046,86.2430000305,7.97399965922,2761.66617839,86.005999883,85.9623769124,78.0320002238,77.882598877,,1408.99969482,54.3710002899,54.2648391724,40.6880000432,40.4692993164,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,86.375,100.0,10.1231749852,45.3179998398,1.43549982707,5.71978127956,39.2525002162,207.0,62.8416662216,457.66666921,0.570020229297,45.3179998398,0.573661669777,57.3661673864,2.0,1.0,1.0,803.126337687,803.126337687,0.0,0.564608477915,0.0,1.0,15.7861497402,85.4465001424,7.47899881999,2097.11250814,85.521498998,85.298189799,78.042500178,77.6754430135,,1340.74997965,54.207499822,54.0890680949,40.5719998678,41.3085327148,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0749988555908,100.0,9.98486653964,44.9494991302,0.758500099182,5.80128320058,39.8134997686,207.0,60.641667366,429.733329773,0.564608477915,44.9494991302,0.544003146944,54.4003143311,2.0,1.0,1.0,761.604405721,761.604405721,887.400009155,0.56334742258,2.0,0.0,2829.0542806,0.0,20.2551779747,13.5861285528,15.3671875,2829.0542806,0.0357230748378,56.2641658783,56.2641658783,63.0,2.0,54.9694697062,41.600130717,41.1046959559,1.0,1990.97127244,711.75083267,0.0,0.0,0.0,7.27684911092,1.0,0.0,28.8408328692,70.7551511129,1.0,81.5068480174,0.0,1.0,1.0,0.0,25.9233326912,1.0,79.6726182302,0.0,1.0,0.0347622035344,54.7641655604,79.4474951426,54.7641655604,2.0,0.0,61.038335734,0.0566000007093,21.820549038,0.92922944477,771.872410146,1.0,0.0,3679.87827588,0.00367987827588,385.522062978,0.684520664016,0.244708780754,0.684520664016,0.0,0.0,1078.41581217,385.522062978,1078.41581217,0.0,0.0,0.00107841581217,0.68463186423,1.0,15.6415457391,2.0,2.0,2.0,0.0,84.0542112986,74.4272842407,70.7551511129,0.707551511129,1.0,11.0833333333,2702.72210511,82.858884772,1463.93787515,0.92922944477,1463.93787515,1.0,0.0,0.0,0.0,28.6033331553,1.0,63.1666679382,,1.0,0.0,37.7833328247,27.6608333588,1.0,62.9722226461,0.0,1.0,56.2641658783,0.0,1117.59997559,0.000129504187343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263345917557,168493.0,1480.76948124,45.3967899949,802.06341742,0.509106948245,802.06341742,0.26325122946,1.0,1.0,1.0,0.0,1575.43207804,1575.43207804,1575.43207804,0.0,0.0,1078.41581217,1575.43207804
2017-06-17T05:00:00.000Z,0.0,0.0343854218364,0.776022458176,0.513866899918,51.5672499339,0.0500308390363,85.3491668701,0.0,42.3283338547,1.0,83.6249987284,0.0,0.0,0.0,50.0583337148,43.0208333333,1.0,83.4305547078,0.0,0.0,85.3491668701,83.928604126,2.0,0.0,129.920999845,78.353749911,41.4453125,0.560781899665,956.900004069,0.0,0.565921839572,0.0,1.0,16.0846859614,87.025999705,8.43150011698,2840.41617839,86.7814998627,86.725982666,78.3499997457,78.1911671956,,1493.33299764,54.7895002365,54.6801783244,40.7435003916,40.5202051799,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,88.0685005188,100.0,10.3458468914,46.037999471,1.35150082906,5.73883895079,39.3919995626,207.0,67.075000445,494.424997965,0.565921839572,46.037999471,0.624250030518,62.4250027339,2.0,1.0,1.0,873.950042725,873.950042725,0.0,0.559608198641,0.0,1.0,16.0435917377,86.2444992065,7.9214998881,2119.60972087,86.2789999644,86.0757700602,78.3575000763,77.9918060303,,1428.49992879,54.6155001322,54.5079243978,40.7385002772,41.320022583,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,10.2250754038,45.5404996872,0.764500617981,5.81851617495,39.9739996592,207.0,64.4666665395,462.475001017,0.559608198641,45.5404996872,0.590217481341,59.021747907,2.0,1.0,1.0,826.304473877,826.304473877,956.900004069,0.560774454512,2.0,0.0,2986.58054606,0.0,18.8899129232,10.8898735841,14.2994791667,2986.58054606,0.0338757518436,57.7533327738,57.7533327738,63.0,2.0,55.338297526,41.6262410482,41.102031072,1.0,2139.14886125,789.131509255,0.0,0.0,0.0,7.68981234233,1.0,0.0,30.7791659037,70.6601874034,1.0,83.2876701355,0.0,1.0,1.0,0.0,27.8949995041,1.0,81.7142848969,0.0,1.0,0.0343912153884,58.6741660436,81.4434521993,58.6741660436,2.0,0.0,65.5811001321,0.0566000007093,24.1928523365,0.929518226569,770.94895315,1.0,0.0,3953.75238828,0.00395375238828,427.435548291,0.679031141435,0.250494427564,0.679031141435,0.0,0.0,1158.67666626,427.435548291,1158.67666626,0.0,0.0,0.00115867666626,0.679072265824,1.0,15.943594842,2.0,2.0,2.0,0.0,84.4072450002,74.2634544373,70.6601874034,0.706601874034,1.0,9.91666666667,2928.2803705,89.7739524686,1586.11221455,0.929525568999,1586.11221455,1.0,0.0,0.0,0.0,29.1583331426,1.0,63.1666679382,,1.0,0.0,37.7666664124,28.5949999491,1.0,62.9444452922,0.0,1.0,57.7533327738,0.0,1206.32995605,0.000143583723576,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269486322828,168493.0,1619.0947194,49.6375052901,876.987714984,0.51395008329,876.987714984,0.269436191595,1.0,1.0,1.0,0.0,1706.36749268,1706.36749268,1706.36749268,0.0,0.0,1158.67666626,1706.36749268
