timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-17T06:00:00.000Z,0.0,0.0343627464386,0.772505034255,0.516594040303,51.9099998474,0.0497647500958,87.8358325958,0.0,43.5925003688,1.0,84.458331426,0.0,0.0,0.0,50.5250002543,44.2433331807,1.0,84.2083320618,0.0,0.0,87.8358325958,84.6932411194,2.0,0.0,130.382999738,78.4729998906,41.4192708333,0.559390263505,987.333318075,0.0,0.560159848395,0.0,1.0,16.1789604823,87.3379993439,8.62049992879,2875.83284505,87.0859998067,87.0406977336,78.4654998779,78.3086217244,,1563.99966431,54.6124998728,54.5049947103,40.6970001856,40.5227432251,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,90.9140001933,100.0,10.4336338838,46.3889996211,1.26300017039,5.74532659849,39.4340000153,207.0,68.7666670481,507.799997965,0.560159848395,46.3889996211,0.647607163929,64.7607161204,2.0,1.0,1.0,906.6500295,906.6500295,0.0,0.563420943812,0.0,1.0,16.142701149,86.55199941,8.11349995931,2148.1060791,86.5939998627,86.4105733236,78.4804999034,78.1181004842,,1496.99994914,54.4339993795,54.332611084,40.7849998474,41.2587432861,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,10.3176972071,45.8090000153,0.758499781291,5.82500390212,40.0265000661,207.0,66.5916659037,479.533330282,0.563420943812,45.8090000153,0.608006115868,60.800611496,2.0,1.0,1.0,851.208562215,851.208562215,987.333318075,0.559398005874,2.0,0.0,3128.93758138,0.0,17.6480054855,9.44689146678,12.625,3128.93758138,0.0334245687181,58.990834554,58.990834554,63.0,2.0,55.1307881673,41.5899378459,41.1266825994,1.0,2205.85973871,823.985541726,0.0,0.0,0.0,8.03445688883,1.0,0.0,31.76749897,70.4310429891,1.0,84.1894957225,0.0,1.0,1.0,0.0,28.8833327293,1.0,82.66071256,0.0,1.0,0.0343623965871,60.6508312225,82.3702170054,60.6508312225,2.0,0.0,67.6262933463,0.0566000007093,25.2613921819,0.929807008369,770.025496154,1.0,0.0,4077.05296632,0.00407705296632,446.31434391,0.676940125549,0.25286688282,0.676940125549,0.0,0.0,1194.81082153,446.31434391,1194.81082153,0.0,0.0,0.00119481082153,0.676958923539,1.0,16.0174916122,2.0,2.0,2.0,0.0,83.5778471629,74.0996246338,70.4310429891,0.704310429891,1.0,10.5,3029.84528044,92.8876855281,1641.12516544,0.929807008369,1641.12516544,1.0,0.0,0.0,0.0,29.7966667811,1.0,63.1666679382,,1.0,0.0,37.7749996185,29.1941669782,1.0,62.9583339691,0.0,1.0,58.990834554,0.0,1217.04003906,0.000149925469793,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271956309798,168493.0,1683.39520437,51.6088017341,911.816273628,0.516604814438,911.816273628,0.271945986571,1.0,1.0,1.0,0.0,1765.01698812,1765.01698812,1765.01698812,0.0,0.0,1194.81082153,1765.01698812
2017-06-17T07:00:00.000Z,0.0,0.0343162488578,0.770220453725,0.520945230043,52.3150005341,0.0498755598525,91.3883330027,0.0,45.403333346,1.0,85.5416679382,0.0,0.0,0.0,51.174999555,46.0441665649,1.0,85.2916653951,0.0,0.0,91.3883330027,85.8246224721,2.0,0.0,131.030250231,78.7152496974,41.6510416667,0.564316919188,1034.05000814,0.0,0.559548320699,0.0,1.0,16.3348759015,87.7654984792,8.80200131734,2917.49951172,87.5120004018,87.4539744059,78.7099990845,78.5467147827,,1621.66631063,54.7490002314,54.638768514,40.6940002441,40.5093841553,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253498077393,95.5204989115,100.0,10.5861026446,46.8180001577,1.24650065104,5.7487732172,39.4474995931,207.0,71.441666921,531.258333842,0.559548320699,46.8180001577,0.678382884434,67.8382886251,2.0,1.0,1.0,949.736038208,949.736038208,0.0,0.564448873266,0.0,1.0,16.3046596845,87.0304997762,8.31599934896,2195.35017904,87.0364996592,86.8527119954,78.7205003103,78.3528315226,,1536.99994914,54.5960000356,54.4868927002,40.6890001297,41.1808700562,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,10.4859407743,46.3474995295,0.714999834696,5.81871898969,39.974000295,207.0,69.2999992371,502.791674296,0.564448873266,46.3474995295,0.636214766729,63.6214755376,2.0,1.0,1.0,890.700673421,890.700673421,1034.05000814,0.564331400944,2.0,0.0,3204.78348796,0.0,16.9222842852,8.22378826141,11.2161458333,3204.78348796,0.0325621885884,59.6283330917,59.6283330917,63.0,2.0,55.2585830688,41.5364430745,41.113471667,1.0,2304.05453878,839.419168865,0.0,0.0,0.0,8.10811742147,1.0,0.0,32.8758325577,70.601881663,1.0,85.1541080475,0.0,1.0,1.0,0.0,30.0049991608,1.0,83.7261892955,0.0,1.0,0.0343156589188,62.8808320363,83.5747159322,62.8808320363,2.0,0.0,70.6367070355,0.0566000007093,25.7345496442,0.929217594116,771.911614459,1.0,0.0,4258.54474199,0.00425854474199,454.674016285,0.681075938202,0.248131365103,0.681075938202,0.0,0.0,1247.99834188,454.674016285,1247.99834188,0.0,0.0,0.00124799834188,0.681118428707,1.0,16.5973012352,2.0,2.0,2.0,0.0,82.9246991475,74.4332065582,70.601881663,0.70601881663,1.0,11.0833333333,3143.47370764,96.3712566797,1702.67235816,0.929207303305,1702.67235816,1.0,0.0,0.0,0.0,30.2766669591,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.3516666094,1.0,62.9722226461,0.0,1.0,59.6283330917,0.0,1301.93005371,0.00015273364261,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267035530415,168493.0,1762.67755721,54.0394058003,954.759807828,0.521045509479,954.759807828,0.267003702027,1.0,1.0,1.0,0.0,1832.39235433,1832.39235433,1832.39235433,0.0,0.0,1247.99834188,1832.39235433
2017-06-17T08:00:00.000Z,0.0,0.035389051726,0.780218080236,0.560388170129,54.3647505442,0.0502608400505,110.311665853,0.0,54.6649999619,1.0,90.8749987284,0.0,0.0,0.0,54.4166663488,55.6916659673,1.0,90.6944421132,0.0,0.0,110.311665853,91.1687825521,2.0,0.0,134.560500463,80.1957499186,41.8463541667,0.574157201749,1261.0083313,0.0,0.585424818157,0.0,1.0,16.9778765043,90.1489982605,9.5020014445,3138.33274333,89.8820006053,89.7892786662,80.1904996236,80.0108261108,,1889.33290609,54.8929993312,54.780825297,40.8409992854,40.6010182699,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.269997914632,93.4639987946,100.0,11.2043689887,49.0380010605,1.19699923197,5.77350767454,39.6440000534,207.0,82.7916653951,648.399998983,0.585424818157,49.0410013199,0.789497684297,78.9636433919,2.0,1.0,1.0,1105.29675802,1105.29675802,0.0,0.587819977366,0.0,1.0,17.0842377345,89.3989995321,9.15599950155,2384.32655843,89.3569997152,89.1790720622,80.2010002136,79.821144104,,1799.49996948,54.7129999797,54.604192098,40.8329998652,41.1061884562,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0419998168945,100.0,11.2478801409,48.52399985,0.722499529521,5.83635743459,40.1105003357,207.0,80.2083326976,612.60832723,0.587819977366,48.52399985,0.743076211838,74.3076203664,2.0,1.0,1.0,1040.30669657,1040.30669657,1261.0083313,0.574292473369,2.0,0.0,3824.97013346,0.0,16.774623553,5.38610041142,8.90625,3824.97013346,0.0355871658401,78.7216663361,78.7216663361,68.3856827418,2.0,55.3218485514,41.5358072917,40.9748344421,1.0,2820.62895747,938.243352039,0.0,0.0,0.0,8.56292088826,1.0,0.0,40.1399990718,71.6275787354,1.0,91.0844713847,0.0,1.0,1.0,0.0,37.584165891,1.0,90.3690458934,0.0,1.0,0.0353648450687,77.7241649628,90.2305100759,77.7241649628,2.0,0.0,86.4736220309,0.0566000007093,28.7642586886,0.927055151957,778.861541261,1.0,0.0,5213.32043743,0.00521332043743,508.20244396,0.695632836711,0.231392676721,0.695632836711,0.0,0.0,1527.80249023,508.20244396,1527.80249023,0.0,0.0,0.00152780249023,0.695547913512,1.0,16.5008844785,2.0,2.0,2.0,0.0,82.7750307719,75.6394176483,71.6275787354,0.716275787354,1.0,10.5,3758.87230951,115.23788072,2036.00493419,0.927025513432,2036.00493419,1.0,0.0,0.0,0.0,39.8758335114,1.0,68.2638896306,,1.0,0.0,40.8416671753,38.8458329837,1.0,68.06944561,0.0,1.0,78.7216663361,0.0,1844.17993164,0.00017071485871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249607668147,168493.0,2282.39693375,69.9727375524,1236.26743243,0.562892275966,1236.26743243,0.249745648794,1.0,1.0,1.0,0.0,2196.27713013,2196.27713013,2196.27713013,0.0,0.0,1527.80249023,2196.27713013
2017-06-17T09:00:00.000Z,0.0,0.0379355367754,0.822605664887,0.629639741521,56.3769995372,0.0553630152158,145.525000254,0.0,72.0033327738,1.0,99.5555534363,0.0,0.0,0.0,59.6166667938,73.5216662089,1.0,99.3611100515,0.0,0.0,145.525000254,99.9038480123,2.0,0.0,138.350250562,81.9732510249,42.0859375,0.597420999375,1570.47498576,0.0,0.608931955744,0.0,1.0,17.5664879481,92.6165002187,,3486.2493693,92.3600006104,92.2778116862,81.9545008341,81.7765172323,,2469.99947103,54.4865001043,54.3807754517,41.8069998423,41.5255737305,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,92.0705000559,100.0,11.6528860728,50.553000768,1.12049992879,5.91360179583,40.6864999135,207.0,98.0249996185,792.983337402,0.608931955744,50.553000768,0.930477861677,93.0477854411,2.0,1.0,1.0,1302.66900635,1302.66900635,0.0,0.632336055512,0.0,1.0,18.0124789874,92.1259988149,9.89279785156,2660.66701253,91.9804999034,91.7884699504,81.9920012156,81.5879694621,,2228.74993896,54.3079996109,54.1968180339,41.0625,41.1757685343,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.14549891154,100.0,12.1469268799,50.9179999034,0.740499178569,5.86555210749,40.3220008214,207.0,96.6999988556,777.491668701,0.632336055512,50.9179999034,0.878235212054,87.8235193888,2.0,1.0,1.0,1229.52929688,1229.52929688,1570.47498576,0.597468456523,2.0,0.0,4890.89754232,0.0,22.220685482,5.26054910819,10.1484375,4890.89754232,0.0569385052393,149.793331782,149.793331782,84.433549881,2.0,54.8695093791,41.9555130005,40.8854169846,1.0,3628.76766254,851.829102279,0.0,0.0,0.0,9.15470631917,1.0,0.0,51.0224984487,72.799794515,1.0,99.2123260498,0.0,1.0,1.0,0.0,48.7008323669,1.0,99.0059515635,0.0,1.0,0.0379368112183,99.7233301799,99.1157112122,99.7233301799,2.0,0.0,111.249188752,0.0566000007093,26.1150080128,0.923237348687,791.284431256,1.0,0.0,6706.98943499,0.00670698943499,461.395895504,0.747704297264,0.17551861666,0.747704297264,0.0,0.0,1965.53334554,461.395895504,1965.53334554,0.0,0.0,0.00196553334554,0.747660060724,1.0,17.5540216096,2.0,2.0,2.0,0.0,79.4275887807,77.6911055247,72.799794515,0.72799794515,1.0,10.5,4480.59676482,137.364196765,2426.92924104,0.923222913924,2426.92924104,1.0,0.0,0.0,0.0,75.6516660055,1.0,84.4583346049,,1.0,0.0,50.5416673024,74.1416657766,1.0,84.2361125946,0.0,1.0,149.793331782,0.0,2030.51000977,0.000154991649581,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190115100062,168493.0,3056.18401784,93.6951671421,1655.39162488,0.629723954764,1655.39162488,0.190113784161,1.0,1.0,1.0,0.0,2628.7575887,2628.7575887,2628.7575887,0.0,0.0,1965.53334554,2628.7575887
2017-06-17T10:00:00.000Z,0.0,0.0378256066308,0.830558274633,0.639750910544,56.9185009003,0.0542924710837,145.301668803,0.0,71.8199996948,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.444167455,1.0,99.4861106873,0.0,0.0,145.301668803,100.0,2.0,0.0,139.446000841,82.6947498322,42.4375,0.591085249634,1582.07500203,0.0,0.60905405728,0.0,1.0,18.0946669579,93.4490006765,,3487.91599528,93.1850001017,93.1088027954,82.6714998881,82.5079345703,,2660.66607666,54.7744992574,54.6718978882,43.0115000407,42.6683909098,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,92.9254989624,100.0,12.0217339993,50.173500061,1.16100025177,6.07293283939,41.8504997889,207.0,98.2249997457,793.616678874,0.60905405728,50.173500061,0.930792061942,93.0792064667,2.0,1.0,1.0,1303.10888672,1303.10888672,0.0,0.62869961068,0.0,1.0,18.3134323756,92.9959996541,9.98100280762,2668.91595459,92.8565012614,92.666364034,82.7179997762,82.3081003825,,2398.74991862,54.6019996007,54.4805145264,42.0330003103,42.1632105509,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.139498392741,100.0,12.3133793672,50.8235009511,0.689499855042,6.0000530084,41.3435004552,207.0,99.1000010173,788.458333333,0.62869961068,50.8235009511,0.89587474278,89.5874760946,2.0,1.0,1.0,1254.22463989,1254.22463989,1582.07500203,0.591192418685,2.0,0.0,5305.71659342,0.0,23.7291625341,4.90643803279,9.40104166667,5305.71659342,0.0752377502041,201.57333374,201.57333374,93.4807631175,2.0,55.1472371419,43.0261128743,40.8778279622,1.0,3748.07373631,786.671200175,0.0,0.0,0.0,8.74860699972,1.0,0.0,52.1783320109,73.9228928884,1.0,99.9315026601,0.0,1.0,1.0,0.0,49.0641654332,1.0,99.1964270274,0.0,1.0,0.0378295006478,101.242497126,99.8938299815,101.242497126,2.0,0.0,114.906822735,0.0566000007093,24.1174252453,0.917698612422,809.603837634,1.0,0.0,6927.50081812,0.00692750081812,426.102914189,0.758494494751,0.159197981814,0.758494494751,0.0,0.0,2030.15585327,426.102914189,2030.15585327,0.0,0.0,0.00203015585327,0.758557672302,1.0,17.9793616798,2.0,2.0,2.0,0.0,73.6765670776,80.5461794535,73.9228928884,0.739228928884,1.0,10.5,4534.74493649,139.02424798,2456.25876746,0.917692476566,2456.25876746,1.0,0.0,0.0,0.0,101.16166687,1.0,93.4444452922,,1.0,0.0,55.958334287,100.411666234,1.0,93.2638905843,0.0,1.0,201.57333374,0.0,2136.26000977,0.000143136066456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.173476394195,168493.0,3161.61619007,96.9274610553,1712.49929047,0.639813579826,1712.49929047,0.173418246785,1.0,1.0,1.0,0.0,2676.55977376,2676.55977376,2676.55977376,0.0,0.0,2030.15585327,2676.55977376
2017-06-17T11:00:00.000Z,0.0,0.0399090966429,0.805235177377,0.601767028555,56.1925004323,0.0585271299564,142.800003052,0.0,70.6808341344,1.0,99.0138867696,0.0,0.0,0.0,59.3083337148,72.1191663742,1.0,98.8472213745,0.0,0.0,142.800003052,99.3589782715,2.0,0.0,137.740500132,82.754749616,42.3385416667,0.605873784361,1488.73331706,0.0,0.609430239308,0.0,1.0,18.1224664052,93.0635007222,9.27000236511,3462.08268229,92.7740001678,92.7483088175,82.7299989065,82.5968221029,,2360.33279419,54.8405001958,54.7668075562,42.0229997635,41.7673721313,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,93.6724993388,100.0,12.1745126247,50.7510004044,1.11000029246,5.94795385997,40.912999471,207.0,94.1833324432,757.48332723,0.609430239308,50.7510004044,0.887339819045,88.7339801788,2.0,1.0,1.0,1242.27574666,1242.27574666,0.0,0.621631145327,0.0,1.0,18.1164229711,92.4500007629,9.12857164655,2622.04685465,92.3464997609,92.1520258586,82.7795003255,82.357846578,,2167.9998881,54.6589997609,54.5366185506,41.5395002365,41.734916687,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.103501001994,100.0,12.1750566959,50.8069995244,0.670000394185,5.94136631489,40.8694998423,207.0,93.1583340963,731.249994914,0.621631145327,50.8069995244,0.839929853167,83.9929860433,2.0,1.0,1.0,1175.90179443,1175.90179443,1488.73331706,0.607427787474,2.0,0.0,4648.19042969,0.0,22.0144309998,6.3044731617,11.84375,4648.19042969,0.0620526822096,156.664166768,156.664166768,84.547759374,2.0,55.2952779134,42.4363632202,40.8057498932,1.0,3482.41469491,663.544509504,0.0,0.0,0.0,8.45451418559,1.0,0.0,50.4899991353,74.2754847209,1.0,98.5901788076,0.0,1.0,1.0,0.0,47.5733321508,1.0,98.0654748281,0.0,1.0,0.0401108638144,98.063331604,98.3656692505,98.063331604,2.0,0.0,106.7623628,0.0566000007093,20.3426604423,0.913791457963,822.777477218,1.0,0.0,6436.48773884,0.00643648773884,359.410957374,0.767656609848,0.146270439702,0.767656609848,0.0,0.0,1886.26080322,359.410957374,1886.26080322,0.0,0.0,0.00188626080322,0.768161838253,1.0,22.55161224,2.0,2.0,2.0,0.0,68.7167886098,82.4784914653,74.2754847209,0.742754847209,1.0,10.5,4145.95920441,127.105023243,2245.6717606,0.91392704955,2245.6717606,1.0,0.0,0.0,0.0,78.9591662089,1.0,84.8194446564,,1.0,0.0,50.7583341599,77.7049992879,1.0,84.5972232819,0.0,1.0,156.664166768,0.0,2087.77001953,0.00012073297076,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160046077829,168493.0,2746.81776919,84.2107505603,1487.82242942,0.605503077979,1487.82242942,0.159412743133,1.0,1.0,1.0,0.0,2457.16740926,2457.16740926,2457.16740926,0.0,0.0,1886.26080322,2457.16740926
2017-06-17T12:00:00.000Z,0.0,0.0413434126549,0.774203785319,0.552391483744,54.8500003815,0.0587892995143,126.590833028,0.0,62.7908334732,1.0,95.0000012716,0.0,0.0,0.0,56.8999999364,63.9058326085,1.0,94.8333333333,0.0,0.0,126.590833028,95.3450380961,2.0,0.0,137.034000715,82.1840003332,40.2630208333,0.60797182365,1310.3500061,0.0,0.604739359154,0.0,1.0,17.6704320908,91.824499766,9.35850016276,3293.74945068,91.5350004832,91.4862416585,82.1765003204,82.0457229614,,1876.33290609,54.9140005112,54.8521652222,40.7120002111,40.5259272257,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,97.2740001678,100.0,11.9019930363,50.8230002721,1.10850079854,5.76843913396,39.6034994125,207.0,84.6833337148,671.566670736,0.604739359154,50.8230002721,0.79323198591,79.3231976827,2.0,1.0,1.0,1110.52478027,1110.52478027,0.0,0.610662207536,0.0,1.0,17.6438414256,91.0504995982,8.80650011698,2483.6891276,90.9980004628,90.7859903971,82.1915003459,81.7646535238,,1786.24994914,54.7444998423,54.6150334676,40.6949996948,40.9625854492,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0524991353353,100.0,11.8143772284,50.303000768,0.635499954224,5.82946419716,40.0594997406,207.0,82.5416673024,638.783335368,0.610662207536,50.303000768,0.747086675735,74.6980743408,2.0,1.0,1.0,1045.92134603,1045.92134603,1310.3500061,0.609282532926,2.0,0.0,3701.28281657,0.0,17.8370311043,5.71211012204,10.5182291667,3699.53253174,0.0376707214916,81.0541667938,81.0541667938,69.2981300354,2.0,55.4818448153,41.5217920939,40.7341372172,1.0,2966.93572502,671.559553895,0.0,0.0,0.0,7.08930651347,1.0,0.0,45.6691652934,75.087193807,1.0,95.1369838715,0.0,1.0,1.0,0.0,43.4374987284,1.0,94.8392836253,0.0,1.0,0.0414190229675,89.1066640218,94.564414978,89.1066640218,2.0,0.0,90.9590316005,0.0566000007093,20.588382205,0.908318387748,841.591854006,1.0,0.0,5483.73674277,0.00548373674277,363.752331218,0.74563370061,0.168772592924,0.74563370061,0.0,0.0,1607.05000814,363.752331218,1607.05000814,0.0,0.0,0.00160705000814,0.747089679042,1.0,23.4965696599,2.0,2.0,2.0,0.0,63.3900247054,85.0960901434,75.087193807,0.75087193807,1.0,10.5,3623.09462621,111.075267259,1962.46052768,0.910535887588,1962.46052768,1.0,0.0,0.0,0.0,40.8283335368,1.0,69.4027786255,,1.0,0.0,41.4833345413,40.2258329391,1.0,69.1388918559,0.0,1.0,81.0541667938,0.0,1719.75,0.000122191320737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185355234455,168493.0,2200.51582463,67.4624619406,1191.91627377,0.553021335693,1191.91627377,0.183714102501,1.0,1.0,1.0,0.0,2155.28081258,2155.28081258,2155.28081258,0.0,0.0,1607.05000814,2155.28081258
2017-06-17T13:00:00.000Z,0.0,0.0418872920402,0.775769270026,0.555352873128,54.5732491811,0.064330275685,139.891663869,0.0,69.2608334223,1.0,98.3749987284,0.0,0.0,0.0,58.8916670481,70.5708322525,1.0,98.1249993642,0.0,0.0,139.891663869,98.5992978414,2.0,0.0,137.252999624,82.6797504425,40.1067708333,0.602791908038,1311.65001424,0.0,0.605788718569,0.0,1.0,17.7018566132,91.9940013885,9.01199976603,3416.24940999,91.6745001475,91.6680806478,82.6625003815,82.5542831421,,1881.33290609,54.8825000127,54.8419748942,40.6955000559,40.5062001546,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,97.3234996796,100.0,11.9405136108,50.9790000916,1.14300060272,5.761343201,39.5524994532,207.0,84.8500003815,673.783335368,0.605788718569,50.9790000916,0.794407497588,79.4407501221,2.0,1.0,1.0,1112.17049662,1112.17049662,0.0,0.609343541815,0.0,1.0,17.6885614395,91.2080008189,8.45999844869,2598.42474365,91.1569989522,90.9540278117,82.6970005035,82.2564315796,,1792.24993896,54.6949996948,54.5799687703,40.6830002467,40.9568430583,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0510018666585,100.0,11.8601109187,50.4739987055,0.63100083669,5.82845060031,40.05199941,207.0,82.4583333333,637.866663615,0.609343541815,50.4739987055,0.747516221546,74.7516218821,2.0,1.0,1.0,1046.52271016,1046.52271016,1311.65001424,0.603651078933,2.0,0.0,3729.87093099,0.0,18.2769926389,5.97936165333,11.6875,3729.87093099,0.0376858774581,82.0033334096,82.0033334096,69.6972001394,2.0,55.5179595947,41.5179723104,40.7476523717,1.0,2999.50270129,634.000388065,0.0,0.0,0.0,7.33438301086,1.0,0.0,46.6408322652,75.3281173706,1.0,95.8675759633,0.0,1.0,1.0,0.0,44.5041659673,1.0,95.6547597249,0.0,1.0,0.0419388550136,91.1449979146,95.3210926056,91.1449979146,2.0,0.0,91.9574558663,0.0566000007093,19.4369095516,0.904332343708,855.614199519,1.0,0.0,5543.92973004,0.00554392973004,343.408291661,0.746654962864,0.157819339854,0.746654962864,0.0,0.0,1624.69001261,343.408291661,1624.69001261,0.0,0.0,0.00162469001261,0.747915968299,1.0,23.4514985923,2.0,2.0,2.0,0.0,59.325006485,86.9415658315,75.3281173706,0.753281173706,1.0,10.5,3633.50308935,111.394365418,1968.09830428,0.904474302717,1968.09830428,1.0,0.0,0.0,0.0,41.470000267,1.0,69.7777792613,,1.0,0.0,41.7416671117,40.5333331426,1.0,69.5694465637,0.0,1.0,82.0033334096,0.0,1731.45007324,0.000115357371236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17448736728,168493.0,2234.55294584,68.5059572741,1210.35258685,0.556238887891,1210.35258685,0.173268314569,1.0,1.0,1.0,0.0,2175.95823161,2175.95823161,2175.95823161,0.0,0.0,1624.69001261,2175.95823161
2017-06-17T14:00:00.000Z,0.0,0.0411748965217,0.779267028062,0.563221796366,54.9565000534,0.0609162471241,136.305832545,0.0,67.3691673279,1.0,97.5138867696,0.0,0.0,0.0,58.3833341599,68.9624989827,1.0,97.3055566152,0.0,0.0,136.305832545,97.8329842885,2.0,0.0,137.464500427,82.5080003738,40.2083333333,0.603383532161,1349.3916626,0.0,0.605460335433,0.0,1.0,17.7671236992,92.1215000153,9.32250022888,3382.49934896,91.8229999542,91.7888768514,82.5004997253,82.3892084757,,1923.33290609,54.9935000738,54.9477208455,40.7075007757,40.5265655518,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,95.6074988047,100.0,12.0021313032,51.1154991786,1.12200101217,5.76499251525,39.5854997635,207.0,86.8333333333,693.283330282,0.605460335433,51.1154991786,0.817774781727,81.777478536,2.0,1.0,1.0,1144.88469442,1144.88469442,0.0,0.614087688396,0.0,1.0,17.7489940325,91.3460000356,8.76749992371,2554.93023682,91.283000946,91.0613632202,82.5155010223,82.068262736,,1817.99993896,54.8165003459,54.6915334066,40.7159999212,40.938331604,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,11.9177050591,50.5670010249,0.644499778748,5.83128885428,40.0715001424,207.0,84.2166659037,656.108332316,0.614087688396,50.5670010249,0.762968695504,76.2968699137,2.0,1.0,1.0,1068.15617371,1068.15617371,1349.3916626,0.604262682549,2.0,0.0,3808.05061849,0.0,18.1139944394,5.55123198032,10.5729166667,3808.05061849,0.0375767531804,83.9633331299,83.9633331299,70.265765508,2.0,55.6242472331,41.5313491821,40.7056570053,1.0,3067.9105112,650.690862863,0.0,0.0,0.0,7.18053690592,1.0,0.0,47.0866661072,75.3199628194,1.0,96.2671216329,0.0,1.0,1.0,0.0,45.0133320491,1.0,96.1190471649,0.0,1.0,0.0412198990087,92.0824966431,95.8931115468,92.0824966431,2.0,0.0,94.0546729011,0.0566000007093,19.9485989056,0.900680432412,868.572140625,1.0,0.0,5670.36671941,0.00567036671941,352.448739499,0.743052280325,0.157598250559,0.743052280325,0.0,0.0,1661.74331665,352.448739499,1661.74331665,0.0,0.0,0.00166174331665,0.744004368782,1.0,22.6594047891,2.0,2.0,2.0,0.0,54.965288798,88.6148084005,75.3199628194,0.753199628194,1.0,10.5,3718.60137406,114.003271807,2014.19205615,0.900650530884,2014.19205615,1.0,0.0,0.0,0.0,42.3549998601,1.0,70.2916673024,,1.0,0.0,42.0583337148,41.6083335876,1.0,70.0972245534,0.0,1.0,83.9633331299,0.0,1743.92993164,0.000118394229467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174982687685,168493.0,2328.79756778,71.395268112,1261.40048087,0.564038076352,1261.40048087,0.174001003159,1.0,1.0,1.0,0.0,2236.37469482,2236.37469482,2236.37469482,0.0,0.0,1661.74331665,2236.37469482
2017-06-17T15:00:00.000Z,0.0,0.0421467425232,0.780363483306,0.567102013216,55.0487492879,0.0639816690133,145.243334452,0.0,72.1274998983,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.2058334351,1.0,99.4861106873,0.0,0.0,145.243334452,100.0,2.0,0.0,137.960998853,82.9122495651,40.1067708333,0.607577611154,1380.03334554,0.0,0.608730416802,0.0,1.0,17.8879884084,92.4710006714,9.26399930318,3459.58268229,92.1679992676,92.1436487834,82.9039999644,82.8031768799,,1951.99956258,55.0355002085,55.0024998983,40.689499855,40.5074768066,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.303001403809,92.5820000966,100.0,12.1195573807,51.4784994125,1.09049987793,5.76722260316,39.5989999771,207.0,88.4250005086,710.183339437,0.608730416802,51.4784994125,0.833344661168,83.3344656626,2.0,1.0,1.0,1166.68252563,1166.68252563,0.0,0.618956848529,0.0,1.0,17.86018912,91.6624997457,8.66550000509,2609.67336019,91.5859991709,91.3488922119,82.9204991659,82.4598999023,,1841.49993896,54.8539994558,54.7393493652,40.7490002314,40.9651438395,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,12.0244398912,50.8369989395,0.64450041453,5.83574918906,40.1044998169,207.0,85.5750001272,669.850001017,0.618956848529,50.8369989395,0.772992531913,77.2992534637,2.0,1.0,1.0,1082.18954468,1082.18954468,1380.03334554,0.607839243116,2.0,0.0,3851.80790202,0.0,18.6607894897,5.78116647402,11.4244791667,3851.80790202,0.038655339871,87.7749996185,87.7749996185,71.2485122681,2.0,55.6913070679,41.5364481608,40.7073208491,1.0,3154.87888127,604.422719037,0.0,0.0,0.0,7.03039360046,1.0,0.0,48.8349997203,75.8736063639,1.0,97.5114148458,0.0,1.0,1.0,0.0,46.8958320618,1.0,97.4226175944,0.0,1.0,0.0421686490822,95.730831782,97.2011260986,95.730831782,2.0,0.0,96.7209115575,0.0566000007093,18.5301301734,0.896495229788,883.792229523,1.0,0.0,5831.10887583,0.00583110887583,327.387454792,0.752343418284,0.144136580719,0.752343418284,0.0,0.0,1708.8500061,327.387454792,1708.8500061,0.0,0.0,0.0017088500061,0.752715090911,1.0,23.7912539839,2.0,2.0,2.0,0.0,51.7976528804,90.4841734568,75.8736063639,0.758736063639,1.0,9.91666666667,3759.30160031,115.251041731,2036.2374609,0.896479999003,2036.2374609,1.0,0.0,0.0,0.0,44.4650001526,1.0,71.2638899485,,1.0,0.0,42.641667366,43.3100001017,1.0,71.0694465637,0.0,1.0,87.7749996185,0.0,1749.91003418,0.000109975667674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.160780587274,168493.0,2378.84685733,72.9296575736,1288.50983498,0.567283196463,1288.50983498,0.160431072838,1.0,1.0,1.0,0.0,2271.36964925,2271.36964925,2271.36964925,0.0,0.0,1708.8500061,2271.36964925
2017-06-17T16:00:00.000Z,0.0,0.0419052199899,0.778976609111,0.562354010522,54.9197505315,0.0622295885546,138.699166616,0.0,68.7441663742,1.0,97.9999980927,0.0,0.0,0.0,58.691666921,69.9508339564,1.0,97.8194440206,0.0,0.0,138.699166616,98.3664410909,2.0,0.0,137.623500506,82.7037499746,40.1666666667,0.607641028771,1354.35832723,0.0,0.610635320611,0.0,1.0,17.7985482216,92.2219988505,9.23700078328,3417.08266195,91.9235006968,91.9058710734,82.6864999135,82.6044514974,,1895.33289591,55.0925003688,55.0693868001,40.6820001602,40.4953842163,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.298498153687,94.2664992015,100.0,12.0349750519,51.2415005366,1.11150042216,5.76357336839,39.5704997381,207.0,86.9083334605,695.10001119,0.610635320611,51.2415005366,0.813036971319,81.3036963145,2.0,1.0,1.0,1138.25175985,1138.25175985,0.0,0.61617396556,0.0,1.0,17.7949223518,91.4734999339,8.67899958293,2557.17993164,91.3999996185,91.1552912394,82.7210000356,82.2583440145,,1803.24995931,54.9139998754,54.8024622599,40.6829999288,40.9210917155,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0735003153483,100.0,11.9670801163,50.7169996897,0.633999824524,5.82784231504,40.0490001043,207.0,84.4583333333,659.258331299,0.61617396556,50.7169996897,0.763872847784,76.3557840983,2.0,1.0,1.0,1069.4219869,1069.4219869,1354.35832723,0.608627764436,2.0,0.0,3754.95843506,0.0,18.1925037702,6.12986441453,10.78125,3754.95843506,0.0373012266551,83.0124994914,83.0124994914,69.9057254791,2.0,55.7729187012,41.531346639,40.7498207092,1.0,3082.17859626,604.201745146,0.0,0.0,0.0,7.10829289754,1.0,0.0,47.6799990336,75.578207016,1.0,96.7009105682,0.0,1.0,1.0,0.0,45.7216653824,1.0,96.5535697937,0.0,1.0,0.0419545085027,93.4016647339,96.2141386668,93.4016647339,2.0,0.0,94.4920976787,0.0566000007093,18.5233556515,0.895874706277,886.071177653,1.0,0.0,5696.73817789,0.00569673817789,327.267763593,0.749018529566,0.146830655193,0.749018529566,0.0,0.0,1669.47166951,327.267763593,1669.47166951,0.0,0.0,0.00166947166951,0.750072966019,1.0,23.4276864041,2.0,2.0,2.0,0.0,50.3995587031,90.7589944204,75.578207016,0.75578207016,1.0,10.5,3686.3803414,113.01545333,1996.73943311,0.895849184759,1996.73943311,1.0,0.0,0.0,0.0,42.0466664632,1.0,70.0555547078,,1.0,0.0,41.8833341599,40.965833346,1.0,69.8055559794,0.0,1.0,83.0124994914,0.0,1765.30004883,0.000109935461126,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163901087026,168493.0,2318.00555567,71.0644112746,1255.55495378,0.5633122996,1255.55495378,0.16272428218,1.0,1.0,1.0,0.0,2228.8789978,2228.8789978,2228.8789978,0.0,0.0,1669.47166951,2228.8789978
2017-06-17T17:00:00.000Z,0.0,0.0372700564316,0.769223969793,0.531558107181,53.9575014114,0.0517297762051,101.320000331,0.0,50.2924998601,1.0,88.4166679382,0.0,0.0,0.0,52.9333333969,51.0275001526,1.0,88.2222232819,0.0,0.0,101.320000331,88.7194283803,2.0,0.0,135.393001239,81.4354998271,40.1067708333,0.589849574172,1156.20836385,0.0,0.600066686131,0.0,1.0,17.2715776761,90.7249997457,9.0195013682,3036.24951172,90.4430014292,90.456237793,81.423500061,81.3409678141,,1652.99963379,55.0669997533,55.0426330566,40.6654996872,40.4826609294,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,95.5714995066,100.0,11.5215880076,49.777501742,1.19400056203,5.74998970826,39.4714991252,207.0,77.3166662852,595.191670736,0.600066686131,49.777501742,0.708468061175,70.8468049367,2.0,1.0,1.0,991.855285645,991.855285645,0.0,0.598667172998,0.0,1.0,17.2594916026,89.9119993846,8.45250002543,2264.34159342,89.8999996185,89.6601842244,81.4474995931,80.9941380819,,1579.99992879,54.8915001551,54.7820638021,40.6574999491,41.1017303467,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.4318519433,49.2424996694,0.608500480652,5.82763957977,40.0489994685,207.0,75.241666158,561.01667277,0.598667172998,49.2424996694,0.669371297927,66.9371302923,2.0,1.0,1.0,937.119817098,937.119817098,1156.20836385,0.590286152105,2.0,0.0,3316.21872965,0.0,16.3046411673,6.10380081336,10.8463541667,3316.21872965,0.0315019527031,61.8099988302,61.8099988302,63.5896174113,2.0,55.8159383138,41.6300608317,40.8028303782,1.0,2570.6381075,656.671555212,0.0,0.0,0.0,6.32151412964,1.0,0.0,37.8466657003,75.1019859314,1.0,89.2465737661,0.0,1.0,1.0,0.0,35.209165891,1.0,88.3333320618,0.0,1.0,0.0372377892761,73.0558312734,87.9052441915,73.0558312734,2.0,0.0,78.8095107288,0.0566000007093,20.1319523837,0.891779982603,901.270054802,1.0,0.0,4751.26660936,0.00475126660936,355.688200202,0.710341778356,0.181457373936,0.710341778356,0.0,0.0,1392.39416504,355.688200202,1392.39416504,0.0,0.0,0.00139239416504,0.710755646229,1.0,19.7739456266,2.0,2.0,2.0,0.0,45.3343928655,92.5580031077,75.1019859314,0.751019859314,1.0,11.6666666667,3227.30966271,98.9414631125,1748.08236524,0.891799152291,1748.08236524,1.0,0.0,0.0,0.0,31.3274998665,1.0,63.7222232819,,1.0,0.0,38.1250003179,30.4824997584,1.0,63.5416682561,0.0,1.0,61.8099988302,0.0,1537.0300293,0.000119482425879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203473364456,168493.0,1925.64415063,59.0355651022,1043.03117248,0.532111263134,1043.03117248,0.202988256458,1.0,1.0,1.0,0.0,1960.17495728,1960.17495728,1960.17495728,0.0,0.0,1392.39416504,1960.17495728
2017-06-17T18:00:00.000Z,0.0,0.0361710193832,0.769001035541,0.524057072976,53.490248998,0.051940287116,97.5000006358,0.0,48.3083337148,1.0,87.3472213745,0.0,0.0,0.0,52.2749999364,49.1516669591,1.0,87.1249993642,0.0,0.0,97.5000006358,87.6095040639,2.0,0.0,134.434498787,80.9442497889,40.0911458333,0.590147297556,1107.87498983,0.0,0.593621562894,0.0,1.0,17.04676946,90.0725002289,8.87549845378,2989.16615804,89.8084990184,89.8134384155,80.9330005646,80.8470077515,,1610.66630046,55.0594994227,55.0388132731,40.7209997177,40.5284729004,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,93.0320002238,100.0,11.2929278215,49.0874993006,1.23149935404,5.75384175777,39.4895003637,207.0,75.25,571.233332316,0.593621562894,49.0874993006,0.687377689907,68.737768809,2.0,1.0,1.0,962.328765869,962.328765869,0.0,0.59279169587,0.0,1.0,17.0286396345,89.2519995372,8.29650052389,2226.84627279,89.2519995372,89.0148671468,80.9554990133,80.5049107869,,1533.24993896,54.8779999415,54.7667643229,40.7085002263,41.1955515544,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,11.1953232288,48.5434993108,0.619000752767,5.83331636588,40.0894994736,207.0,73.1249993642,536.641662598,0.59279169587,48.5434993108,0.646596007574,64.6595996221,2.0,1.0,1.0,905.234410604,905.234410604,1107.87498983,0.59015846462,2.0,0.0,3199.53273519,0.0,16.5958859126,7.10951360067,10.9557291667,3199.53273519,0.0314948511503,59.094165802,59.094165802,63.0,2.0,55.8102442424,41.7287826538,40.8321100871,1.0,2459.79838495,656.217412909,0.0,0.0,0.0,6.79266103109,1.0,0.0,35.3291657766,74.1403395335,1.0,87.2602717082,0.0,1.0,1.0,0.0,32.574166139,1.0,86.0892836253,0.0,1.0,0.0361733126291,67.9033317566,85.7787246704,67.9033317566,2.0,0.0,75.4114344777,0.0566000007093,20.1180294855,0.899099288578,874.311959666,1.0,0.0,4546.40343893,0.00454640343893,355.442212604,0.709725533239,0.189338384864,0.709725533239,0.0,0.0,1332.35748291,355.442212604,1332.35748291,0.0,0.0,0.00133235748291,0.7097509106,1.0,19.7200221555,2.0,2.0,2.0,0.0,50.1844180425,89.3222242991,74.1403395335,0.741403395335,1.0,10.5,3116.01579786,95.5294639632,1687.79969551,0.899063918103,1687.79969551,1.0,0.0,0.0,0.0,29.8541665077,1.0,63.0,,1.0,0.0,37.7000007629,29.240000089,1.0,62.8333358765,0.0,1.0,59.094165802,0.0,1373.76000977,0.000119399793971,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210595021168,168493.0,1816.56332404,55.6914123222,983.947201843,0.524132945898,983.947201843,0.210585940027,1.0,1.0,1.0,0.0,1877.28554281,1877.28554281,1877.28554281,0.0,0.0,1332.35748291,1877.28554281
2017-06-17T19:00:00.000Z,0.0,0.0366790782806,0.769678095925,0.521553875437,53.4827493032,0.0524290364896,96.6533330282,0.0,47.9783325195,1.0,87.1249980927,0.0,0.0,0.0,52.141667366,48.7791665395,1.0,86.9027786255,0.0,0.0,96.6533330282,87.4380486806,2.0,0.0,134.861249288,81.3784999847,40.1432291667,0.595873998234,1098.54165649,0.0,0.59950589812,0.0,1.0,17.1482957204,90.3605003357,8.72549947103,2978.74951172,90.0994987488,90.0811182658,81.3739992778,81.2641423543,,1576.99966431,55.0595000585,55.0222524007,40.6924994787,40.499206543,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,90.4099998474,100.0,11.3989141782,49.4069992701,1.22699896495,5.74938146273,39.4655005137,207.0,74.5999997457,565.91666158,0.59950589812,49.4069992701,0.674313634237,67.4313634237,2.0,1.0,1.0,944.039087931,944.039087931,0.0,0.602091755855,0.0,1.0,17.1204972267,89.5265013377,8.14050038656,2211.84814453,89.5235010783,89.2800216675,81.3830006917,80.9297154744,,1499.99997965,54.8824996948,54.7648468018,40.728000323,41.1949157715,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.2908302148,48.7955007553,0.664000829061,5.82966697216,40.0639994939,207.0,72.4083340963,532.624994914,0.602091755855,48.7955007553,0.631855639503,63.1855630875,2.0,1.0,1.0,884.597895304,884.597895304,1098.54165649,0.595889325197,2.0,0.0,3134.77183024,0.0,17.2302912076,8.35476450125,12.328125,3134.77183024,0.0319173594801,58.8291667302,58.8291667302,63.0,2.0,55.8190994263,41.7013982137,40.8026412328,1.0,2440.02095994,630.729984502,0.0,0.0,0.0,6.02061017354,1.0,0.0,35.1983327866,75.3533891042,1.0,87.1518243154,0.0,1.0,1.0,0.0,32.4224990209,1.0,85.9166647593,0.0,1.0,0.0366767897088,67.6208318075,85.6547737122,67.6208318075,2.0,0.0,74.8051067398,0.0566000007093,19.3366469343,0.902192182031,863.15724723,1.0,0.0,4509.8491613,0.0045098491613,341.63686735,0.716890318298,0.185311612799,0.716890318298,0.0,0.0,1321.64497884,341.63686735,1321.64497884,0.0,0.0,0.00132164497884,0.716873432199,1.0,20.3787552806,2.0,2.0,2.0,0.0,56.9324579239,87.9297351837,75.3533891042,0.753533891042,1.0,11.0833333333,3070.75094444,94.1417536742,1663.28184619,0.902201931098,1663.28184619,1.0,0.0,0.0,0.0,29.7775001526,1.0,63.0,,1.0,0.0,37.7000007629,29.0516665777,1.0,62.8333358765,0.0,1.0,58.8291667302,0.0,1359.92004395,0.000114762316146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205399264191,168493.0,1775.29909549,54.4263514592,961.596303483,0.521591721767,961.596303483,0.20537016878,1.0,1.0,1.0,0.0,1843.58045451,1843.58045451,1843.58045451,0.0,0.0,1321.64497884,1843.58045451
2017-06-17T20:00:00.000Z,0.0,0.0372812290593,0.769890269232,0.520853358615,53.5854997635,0.0528086404801,96.8424981435,0.0,47.9874998728,1.0,87.1805547078,0.0,0.0,0.0,52.1666660309,48.855000178,1.0,86.9444414775,0.0,0.0,96.8424981435,87.4834518433,2.0,0.0,135.245999654,81.6604998906,40.078125,0.600206588226,1100.7583313,0.0,0.605171791247,0.0,1.0,17.236527284,90.6154994965,8.70449956258,2983.74949137,90.3544998169,90.3271764119,81.6500002543,81.5327097575,,1564.33296712,55.1135005951,55.0642929077,40.7150004705,40.5291112264,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,90.6740004222,100.0,11.4836992423,49.6394993464,1.22400061289,5.75262530645,39.4909998576,207.0,74.7249997457,567.883336385,0.605171791247,49.6394993464,0.670359489804,67.0359490712,2.0,1.0,1.0,938.503285726,938.503285726,0.0,0.601843044922,0.0,1.0,17.2063113848,89.7905000051,8.1120001475,2217.09747314,89.7829996745,89.5470937093,81.670999527,81.2154668172,,1492.74991862,54.9349997838,54.8120218913,40.699499766,41.2319335938,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.3736032645,49.0834999084,0.617499669393,5.83270812035,40.0820000966,207.0,72.4416656494,532.875,0.601843044922,49.0834999084,0.632450339908,63.2450332642,2.0,1.0,1.0,885.430475871,885.430475871,1100.7583313,0.600229460169,2.0,0.0,3116.10205078,0.0,17.4184048971,8.82975244522,12.3567708333,3116.10205078,0.0319388849429,58.5691665014,58.5691665014,63.0,2.0,55.8418782552,41.718594869,40.7968463898,1.0,2445.37806501,625.266401906,0.0,0.0,0.0,6.30538749695,1.0,0.0,35.5549990336,75.3446127574,1.0,87.5342432658,0.0,1.0,1.0,0.0,32.8174993197,1.0,86.3749968211,0.0,1.0,0.037281215294,68.3724975586,86.0724531809,68.3724975586,2.0,0.0,74.9693425492,0.0566000007093,19.1691467833,0.906907390965,846.542484914,1.0,0.0,4519.75060733,0.00451975060733,338.677500762,0.72223086219,0.184669478723,0.72223086219,0.0,0.0,1324.54667155,338.677500762,1324.54667155,0.0,0.0,0.00132454667155,0.722268233697,1.0,20.9015416051,2.0,2.0,2.0,0.0,62.9609518051,85.7512633006,75.3446127574,0.753446127574,1.0,11.0833333333,3070.64446692,94.1384893325,1663.22417231,0.906900340913,1663.22417231,1.0,0.0,0.0,0.0,29.514166673,1.0,63.0,,1.0,0.0,37.7000007629,29.0550001462,1.0,62.8333358765,0.0,1.0,58.5691665014,0.0,1368.85998535,0.000113768208669,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203627091525,168493.0,1763.60376064,54.0678009441,955.261488809,0.520872041354,955.261488809,0.203604411371,1.0,1.0,1.0,0.0,1833.96575928,1833.96575928,1833.96575928,0.0,0.0,1324.54667155,1833.96575928
2017-06-17T21:00:00.000Z,0.0,0.0366858015839,0.773178105048,0.515872213433,53.0574995677,0.0531254387232,93.0416692098,0.0,46.1366672516,1.0,86.0694452922,0.0,0.0,0.0,51.4999996821,46.8675003052,1.0,85.8333352407,0.0,0.0,93.0416692098,86.3616390228,2.0,0.0,134.313748995,81.2562494278,40.2994791667,0.600293673185,1051.42498779,0.0,0.600257724678,0.0,1.0,17.0250137647,89.9735005697,8.48549969991,2934.99951172,89.7304986318,89.6945444743,81.2449989319,81.1193822225,,1536.6663208,54.8554999034,54.7948328654,40.7210000356,40.511294047,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,90.0845012665,100.0,11.2804981073,49.0094985962,1.28549989065,5.74451565742,39.435500145,207.0,72.3416659037,542.549992879,0.600257724678,49.0094985962,0.645684491112,64.5684487025,2.0,1.0,1.0,903.958287557,903.958287557,0.0,0.602067546205,0.0,1.0,16.9875458082,89.1515000661,7.89900080363,2175.85262044,89.1665007273,88.9401092529,81.2674999237,80.82447052,,1457.24994914,54.6799996694,54.5506388346,40.756500562,41.2281036377,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,11.1590952079,48.4100001653,0.701500574748,5.82845056057,40.0564997991,207.0,69.6083329519,508.875002543,0.602067546205,48.4100001653,0.603870293753,60.3555784225,2.0,1.0,1.0,845.418411255,845.418411255,1051.42498779,0.60035560307,2.0,0.0,3036.1720988,0.0,18.0668768883,9.98219950994,13.390625,3036.1720988,0.0331160718746,57.9950005213,57.9950005213,63.0,2.0,55.555926005,41.7109527588,40.8296400706,1.0,2338.61382747,611.317635985,0.0,0.0,0.0,6.57553736369,1.0,0.0,33.5399990082,74.6694615682,1.0,85.8105010986,0.0,1.0,1.0,0.0,30.7158323924,1.0,84.511903127,0.0,1.0,0.0366888278278,64.2558304469,84.1841265361,64.2558304469,2.0,0.0,71.6962107536,0.0566000007093,18.7415115536,0.912261654456,827.981847293,1.0,0.0,4322.42008637,0.00432242008637,331.122108106,0.723211358825,0.189048680463,0.723211358825,0.0,0.0,1266.71748861,331.122108106,1266.71748861,0.0,0.0,0.00126671748861,0.723261659344,1.0,20.5531442859,2.0,2.0,2.0,0.0,68.2319685618,83.2224725087,74.6694615682,0.746694615682,1.0,9.91666666667,2949.93146345,90.4377223073,1597.83959671,0.912260039287,1597.83959671,1.0,0.0,0.0,0.0,29.2008334796,1.0,63.0,,1.0,0.0,37.7000007629,28.7941667239,1.0,62.8333358765,0.0,1.0,57.9950005213,0.0,1289.69995117,0.000111230208695,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207231131828,168493.0,1668.2036772,51.1430664677,903.587735455,0.515888443835,903.587735455,0.207147207633,1.0,1.0,1.0,0.0,1751.51769002,1751.51769002,1751.51769002,0.0,0.0,1266.71748861,1751.51769002
2017-06-17T22:00:00.000Z,0.0,0.0362165411383,0.777530346016,0.5127709733,52.3975000381,0.052321727108,87.9874992371,0.0,43.592499733,1.0,84.4722220103,0.0,0.0,0.0,50.5166664124,44.394999822,1.0,84.1944440206,0.0,0.0,87.9874992371,84.8483352661,2.0,0.0,132.954750379,80.5572503408,40.4973958333,0.590689996626,993.574986776,0.0,0.592901326984,0.0,1.0,16.7143915494,89.0644995372,8.28000068665,2869.58284505,88.829000473,88.7929738363,80.5489997864,80.4209798177,,1520.99966431,54.3890002569,54.3177185059,40.7779998779,40.5405654907,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,89.1965001424,100.0,10.9650103251,48.0510005951,1.31999937693,5.74938146273,39.458000501,207.0,68.7916666667,510.308324178,0.592901326984,48.0510005951,0.615022027152,61.502202034,2.0,1.0,1.0,861.030838013,861.030838013,0.0,0.600793110165,0.0,1.0,16.676923116,88.2170003255,7.68599891663,2123.7341512,88.2514998118,88.0187683105,80.5655008952,80.142616272,,1447.99994914,54.1984999975,54.0674031576,40.8314997355,41.3461964925,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,10.837524573,47.4200000763,0.692499478658,5.83939846357,40.1390002569,207.0,66.4749994278,483.266665141,0.600793110165,47.4200000763,0.574892516363,57.4892520905,2.0,1.0,1.0,804.849522909,804.849522909,993.574986776,0.590755107758,2.0,0.0,3033.25494385,0.0,18.1531196435,10.9922234217,13.4895833333,3033.25494385,0.0342608418785,57.6183328629,57.6183328629,63.0,2.0,55.0713221232,41.747253418,40.8391132355,1.0,2215.62307249,629.343212929,0.0,0.0,0.0,6.51833089193,1.0,0.0,31.8958328565,74.0306688944,1.0,84.3207753499,0.0,1.0,1.0,0.0,29.0224992434,1.0,82.7619018555,0.0,1.0,0.0362276777017,60.9183320999,82.454252243,60.9183320999,2.0,0.0,67.9256134082,0.0566000007093,19.2941318915,0.916079999166,815.048003603,1.0,0.0,4095.09836976,0.00409509836976,340.885718194,0.713470628045,0.202659876114,0.713470628045,0.0,0.0,1200.09916178,340.885718194,1200.09916178,0.0,0.0,0.00120009916178,0.71382369101,1.0,19.1008202121,2.0,2.0,2.0,0.0,71.8503449758,81.3502203623,74.0306688944,0.740306688944,1.0,9.91666666667,2844.96628541,87.2197452997,1540.98487998,0.916130504159,1540.98487998,1.0,0.0,0.0,0.0,29.1758333842,1.0,63.0,,1.0,0.0,37.7000007629,28.4425002734,1.0,62.8333358765,0.0,1.0,57.6183328629,0.0,1251.01000977,0.000114509990869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221212889641,168493.0,1592.58537224,48.8247931961,862.628844245,0.512841240851,862.628844245,0.221051455787,1.0,1.0,1.0,0.0,1682.05825806,1682.05825806,1682.05825806,0.0,0.0,1200.09916178,1682.05825806
2017-06-17T23:00:00.000Z,0.0,0.0361228674318,0.768645128226,0.527877039614,53.7287505468,0.0520368345514,100.068332672,0.0,49.4858334859,1.0,88.0972226461,0.0,0.0,0.0,52.7583332062,50.534166654,1.0,87.9305566152,0.0,0.0,100.068332672,88.4120737712,2.0,0.0,134.703000704,80.9742501577,40.8541666667,0.592720770644,1139.9916687,0.0,0.593181218651,0.0,1.0,17.1289575895,90.2390003204,9.01799964905,3021.24949137,89.9825007121,89.921526591,80.964501063,80.8177922567,,1706.99961344,54.5614999135,54.476331075,40.6624997457,40.4502080282,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,97.085000356,100.0,11.3830227852,49.3200009664,1.22549978892,5.74593484402,39.4369999568,207.0,76.5750001272,586.358332316,0.593181218651,49.3200009664,0.706061633882,70.703163147,2.0,1.0,1.0,988.486287435,988.486287435,0.0,0.592274382036,0.0,1.0,17.0987415314,89.4530003866,8.45700073242,2243.71913656,89.4409999847,89.2250722249,80.9839992523,80.5604044596,,1634.24996948,54.3905003866,54.2605692546,40.66350015,41.064704895,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,11.2749540806,48.7774998347,0.649000167847,5.82378745079,40.0144999822,207.0,74.4166673024,553.633336385,0.592274382036,48.7774998347,0.667689684913,66.7689679464,2.0,1.0,1.0,934.765558879,934.765558879,1139.9916687,0.592774578706,2.0,0.0,3385.64693197,0.0,14.778900226,6.55064109961,8.38802083333,3385.64693197,0.0316837454479,60.8975006739,60.8975006739,63.0829693476,2.0,55.1712824504,41.5383504232,40.877401034,1.0,2530.15095502,733.393363515,0.0,0.0,0.0,7.24873097738,1.0,0.0,36.1133321126,73.7157700857,1.0,87.9623266856,0.0,1.0,1.0,0.0,33.3624992371,1.0,86.8869024913,0.0,1.0,0.0361202502103,69.4758307139,86.6877365112,69.4758307139,2.0,0.0,77.5682731278,0.0566000007093,22.4840563835,0.919095980083,804.931805416,1.0,0.0,4676.43489536,0.00467643489536,397.24480745,0.71255133058,0.20654120102,0.71255133058,0.0,0.0,1370.46417236,397.24480745,1370.46417236,0.0,0.0,0.00137046417236,0.712690755725,1.0,20.0852890079,2.0,2.0,2.0,0.0,75.5638853709,79.8437697093,73.7157700857,0.737157700857,1.0,9.91666666667,3263.54431853,100.052329511,1767.70897981,0.919092531601,1767.70897981,1.0,0.0,0.0,0.0,30.8916668892,1.0,63.0833333333,,1.0,0.0,37.7500006358,30.0058334668,1.0,62.9166688919,0.0,1.0,60.8975006739,0.0,1433.93005371,0.000133442079988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224722967404,168493.0,1875.00148326,57.48298412,1015.60041342,0.528045490363,1015.60041342,0.224640444462,1.0,1.0,1.0,0.0,1923.31992594,1923.31992594,1923.31992594,0.0,0.0,1370.46417236,1923.31992594
