timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-18T00:00:00.000Z,0.0,0.0371873303224,0.772228081604,0.547218833798,54.5124998093,0.0511965285416,107.984165827,0.0,53.471666654,1.0,90.3472239176,0.0,0.0,0.0,54.0916668574,54.549999555,1.0,90.1527779897,0.0,0.0,107.984165827,90.6111647288,2.0,0.0,135.662249247,81.149749438,41.3307291667,0.585517249694,1237.11665853,0.0,0.594359205847,0.0,1.0,17.3501404126,90.8854999542,9.474000295,3122.91609701,90.6094996134,90.5585988363,81.1354993184,80.9847844442,,1850.3329366,54.6440003713,54.5629628499,40.7809998194,40.5361099243,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,99.2239996592,100.0,11.5869804223,49.828499794,1.21500047048,5.76195144653,39.565999349,207.0,81.0999997457,635.200002035,0.594359205847,49.828499794,0.763466469901,76.346645991,2.0,1.0,1.0,1068.85305786,1068.85305786,0.0,0.598768980073,0.0,1.0,17.3283847173,90.1324996948,8.94149971008,2320.20961507,90.1054992676,89.9055379232,81.1639995575,80.7447357178,,1759.24996948,54.4685001373,54.3396250407,40.7550001144,41.0161972046,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,11.497298638,49.3504991531,0.680500030518,5.83108615875,40.0745000839,207.0,79.0499986013,601.916666667,0.598768980073,49.3504991531,0.717961229597,71.7961228689,2.0,1.0,1.0,1005.14572144,1005.14572144,1237.11665853,0.586497292395,2.0,0.0,3702.44970703,0.0,15.0309166908,5.65066536268,7.83854166667,3672.11130778,0.0333846111951,70.441666921,70.441666921,65.8880348206,2.0,55.2010116577,41.5058746338,40.9281991323,1.0,2758.43355497,833.915023687,0.0,0.0,0.0,7.83087031047,1.0,0.0,40.584165891,73.304629008,1.0,91.4897251129,0.0,1.0,1.0,0.0,37.9874989192,1.0,90.7380924225,0.0,1.0,0.0372247840346,78.5716660817,90.5016148885,78.5716660817,2.0,0.0,84.5668622943,0.0566000007093,25.5658059431,0.920944622852,798.807003135,1.0,0.0,5098.36573482,0.00509836573482,451.692678847,0.707152074438,0.21378247007,0.707152074438,0.0,0.0,1494.11415609,451.692678847,1494.11415609,0.0,0.0,0.00149411415609,0.708360642195,1.0,19.057627013,2.0,2.0,2.0,0.0,77.2745609283,78.8957036336,73.304629008,0.73304629008,1.0,9.91666666667,3592.34857865,110.132668237,1945.80683493,0.920934544508,1945.80683493,1.0,0.0,0.0,0.0,35.7833337784,1.0,65.9444446564,,1.0,0.0,39.4583339691,34.6583333015,1.0,65.7638899485,0.0,1.0,70.441666921,0.0,1569.92993164,0.000151732154707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23213644373,168493.0,2136.80474666,65.5092352813,1157.40696926,0.547791302257,1157.40696926,0.230895855525,1.0,1.0,1.0,0.0,2112.86116536,2112.86116536,2112.86116536,0.0,0.0,1494.11415609,2112.86116536
2017-06-18T01:00:00.000Z,0.0,0.0355015206151,0.768145288424,0.531882680982,53.7819989522,0.0510895574989,100.761666616,0.0,49.9966662725,1.0,88.2916679382,0.0,0.0,0.0,52.8583335876,50.7650000254,1.0,88.0972239176,0.0,0.0,100.761666616,88.6075592041,2.0,0.0,134.519998868,80.7379999161,42.3020833333,0.581992439995,1148.03333537,0.0,0.588830440174,0.0,1.0,17.0902805328,90.1115004222,9.14549827576,3037.08278402,89.8684991201,89.8045349121,80.7230008443,80.5758972168,,1743.66624959,54.4745003382,54.3871485392,40.6670001348,40.4902954102,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,99.4790013631,100.0,11.3374526501,49.2014989853,1.17449982961,5.75282800198,39.4925003052,207.0,76.9833329519,590.508331299,0.588830440174,49.2014989853,0.716396622431,71.6396630605,2.0,1.0,1.0,1002.9552714,1002.9552714,0.0,0.589141990757,0.0,1.0,17.0467697779,89.3074989319,8.55000050863,2265.09147135,89.3029994965,89.1023991903,80.7529989878,80.3429031372,,1671.74993896,54.3034995397,54.1687596639,40.7130002975,41.1119410197,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,11.2164944808,48.5899991989,0.647500356038,5.83027521769,40.0654999415,207.0,75.0333328247,557.525004069,0.589141990757,48.5899991989,0.675927316575,67.5927321116,2.0,1.0,1.0,946.298243205,946.298243205,1148.03333537,0.582088851738,2.0,0.0,3499.99924723,0.0,14.6168398062,5.98701147238,8.0078125,3499.99924723,0.0319988301216,63.1158329646,63.1158329646,63.5189085007,2.0,55.04981486,41.521794637,40.9570134481,1.0,2551.29301,815.177102953,0.0,0.0,0.0,8.15234184265,1.0,0.0,36.3941656748,72.5706590017,1.0,88.2134679159,0.0,1.0,1.0,0.0,33.6358321508,1.0,87.0238075256,0.0,1.0,0.0355080655396,70.0299975077,86.8235168457,70.0299975077,2.0,0.0,78.2164371008,0.0566000007093,24.9913468776,0.924404178419,787.460790589,1.0,0.0,4715.51139531,0.00471551139531,441.543225519,0.700558548658,0.223839161518,0.700558548658,0.0,0.0,1381.91583252,441.543225519,1381.91583252,0.0,0.0,0.00138191583252,0.700660054882,1.0,18.8278332508,2.0,2.0,2.0,0.0,81.0453071594,77.0763804118,72.5706590017,0.725706590017,1.0,11.0833333333,3366.47011295,103.207783978,1823.45905804,0.924397710176,1823.45905804,1.0,0.0,0.0,0.0,31.9341667493,1.0,63.6666669846,,1.0,0.0,38.075000445,31.1816663742,1.0,63.486111323,0.0,1.0,63.1158329646,0.0,1437.70996094,0.000148322760456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242145949794,168493.0,1937.1597006,59.38860385,1049.26860611,0.531923923693,1049.26860611,0.242025493752,1.0,1.0,1.0,0.0,1972.5914917,1972.5914917,1972.5914917,0.0,0.0,1381.91583252,1972.5914917
2017-06-18T02:00:00.000Z,0.0,0.0356176147879,0.768363357235,0.526606834611,53.4879999161,0.0515192053755,98.453332901,0.0,48.7408332825,1.0,87.638888677,0.0,0.0,0.0,52.4583339691,49.6958328883,1.0,87.4305566152,0.0,0.0,98.453332901,87.8914769491,2.0,0.0,133.989749908,80.5017499924,42.671875,0.583934089506,1116.0166626,0.0,0.586380077182,0.0,1.0,16.9645816485,89.7529996236,9.02999941508,3006.24947103,89.5190003713,89.4459533691,80.4890009562,80.3390757243,,1708.3329366,54.4414997101,54.3540242513,40.6640001933,40.4622955322,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,98.2415002187,100.0,11.2186467648,48.855000178,1.22550074259,5.74593488375,39.4384994507,207.0,75.5666662852,575.200002035,0.586380077182,48.855000178,0.700704992385,70.0704987844,2.0,1.0,1.0,980.986989339,980.986989339,0.0,0.583617748553,0.0,1.0,16.9198614756,88.9489987691,8.42700004578,2250.84328206,88.9414990743,88.7477925618,80.5144990285,80.1132736206,,1637.74994914,54.271999677,54.1394424438,40.6905002594,41.1208724976,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.0918165048,48.2509988149,0.641500790914,5.82824774583,40.0489994685,207.0,73.4416662852,540.816675822,0.583617748553,48.2509988149,0.661953993298,66.195400238,2.0,1.0,1.0,926.735590617,926.735590617,1116.0166626,0.583987570211,2.0,0.0,3400.23276774,0.0,14.8366487821,6.56779929002,8.5625,3400.23276774,0.0319667109753,61.0841671626,61.0841671626,63.0,2.0,55.0232416789,41.5326207479,40.9649826686,1.0,2480.62355626,784.595667471,0.0,0.0,0.0,8.29855918884,1.0,0.0,35.4191656113,72.1904417674,1.0,87.4029661814,0.0,1.0,1.0,0.0,32.6699991226,1.0,86.2023792267,0.0,1.0,0.0356217713989,68.07249705,86.0134309133,68.07249705,2.0,0.0,76.0498835682,0.0566000007093,24.0537944618,0.925397699129,784.226386228,1.0,0.0,4584.89424819,0.00458489424819,424.978695413,0.703032282287,0.222361865985,0.703032282287,0.0,0.0,1343.63750203,424.978695413,1343.63750203,0.0,0.0,0.00134363750203,0.703126271566,1.0,19.0805390913,2.0,2.0,2.0,0.0,81.899772644,76.5434570312,72.1904417674,0.721904417674,1.0,9.91666666667,3265.21922373,100.10367803,1768.61619745,0.925394148272,1768.61619745,1.0,0.0,0.0,0.0,30.9883332253,1.0,63.1666679382,,1.0,0.0,37.7833328247,30.0958334605,1.0,62.9722226461,0.0,1.0,61.0841671626,0.0,1362.44995117,0.000142758420004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240288817905,168493.0,1858.2473932,56.9693444769,1006.52550818,0.526644964973,1006.52550818,0.240217778328,1.0,1.0,1.0,0.0,1911.20313517,1911.20313517,1911.20313517,0.0,0.0,1343.63750203,1911.20313517
2017-06-18T03:00:00.000Z,0.0,0.0355091454817,0.769701603439,0.521373981805,53.0867513021,0.0513134211854,94.4783337911,0.0,46.8708340327,1.0,86.4722213745,0.0,0.0,0.0,51.7666667302,47.6075000763,1.0,86.2777779897,0.0,0.0,94.4783337911,86.7901948293,2.0,0.0,133.41750145,80.3307501475,42.2708333333,0.58123813709,1070.26667277,0.0,0.588019085355,0.0,1.0,16.847342809,89.375,8.82600084941,2954.58284505,89.1440010071,89.0765380859,80.3180001577,80.1682815552,,1661.99962362,54.259999911,54.1699295044,40.6745004654,40.4546610514,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,90.9305000305,100.0,11.1048545043,48.4695005417,1.25850073497,5.74188005924,39.4159997304,207.0,73.5,553.091669718,0.588019085355,48.4695005417,0.67192767552,67.1927680969,2.0,1.0,1.0,940.698745728,940.698745728,0.0,0.581948210247,0.0,1.0,16.786910216,88.5500005086,8.20350074768,2210.72328695,88.547000885,88.3561223348,80.3435001373,79.9474385579,,1592.74992879,54.0859998067,53.9577382406,40.693499883,41.168741862,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,10.958662351,47.853501002,0.644499460856,5.8282478253,40.0490004222,207.0,70.9083315531,517.175000509,0.581948210247,47.853501002,0.634799463181,63.4799461365,2.0,1.0,1.0,888.719248454,888.719248454,1070.26667277,0.58127562162,2.0,0.0,3319.71931966,0.0,15.6472000281,7.67309486866,9.96354166667,3319.71931966,0.0328158755409,60.4158328374,60.4158328374,63.0,2.0,54.8568598429,41.5409037272,40.9695943197,1.0,2382.60574379,768.512922556,0.0,0.0,0.0,8.29031308492,1.0,0.0,34.0583327611,72.0276870728,1.0,86.2728296916,0.0,1.0,1.0,0.0,31.3266661962,1.0,85.0119012197,0.0,1.0,0.0355111170987,65.3849989573,84.7886072795,65.3849989573,2.0,0.0,73.0448958881,0.0566000007093,23.5607366275,0.92693630943,779.247107885,1.0,0.0,4403.72959568,0.00440372959568,416.267426366,0.700866880525,0.226065624192,0.700866880525,0.0,0.0,1290.54584757,416.267426366,1290.54584757,0.0,0.0,0.00129054584757,0.700877343615,1.0,18.7040888509,2.0,2.0,2.0,0.0,84.6008605957,75.7037614187,72.0276870728,0.720276870728,1.0,10.5,3151.11866635,96.6056325157,1706.81327394,0.926932504717,1706.81327394,1.0,0.0,0.0,0.0,30.6958333651,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.7200001081,1.0,63.0,0.0,1.0,60.4158328374,0.0,1309.88000488,0.000139832139184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243885744692,168493.0,1772.50877553,54.3408070372,960.084917954,0.521400865184,960.084917954,0.243837956762,1.0,1.0,1.0,0.0,1841.35658773,1841.35658773,1841.35658773,0.0,0.0,1290.54584757,1841.35658773
2017-06-18T04:00:00.000Z,0.0,0.0356150138789,0.769398902133,0.523452936336,53.206750234,0.0513010246123,95.788333257,0.0,47.545832634,1.0,86.8055566152,0.0,0.0,0.0,51.9833335876,48.2425003052,1.0,86.6388899485,0.0,0.0,95.788333257,87.1743335724,2.0,0.0,133.634999911,80.428249677,42.328125,0.583325052274,1089.23332723,0.0,0.585275976278,0.0,1.0,16.8981059392,89.5115000407,8.85600026449,2963.74947103,89.2760003408,89.2062428792,80.4200000763,80.2628885905,,1673.99961344,54.4579998652,54.3623072306,40.7435000738,40.5062052409,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,93.5419998169,100.0,11.148319006,48.532500267,1.27500025431,5.74978693326,39.4684998194,207.0,74.125,559.866653442,0.585275976278,48.532500267,0.683215190342,68.3215198517,2.0,1.0,1.0,956.501266479,956.501266479,0.0,0.587689205166,0.0,1.0,16.8558028539,88.7285003662,8.28149986267,2215.5976766,88.7179991404,88.5273590088,80.4364992778,80.0431137085,,1593.49992879,54.2854998906,54.1611150106,40.7129999797,41.164276123,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0105012257894,100.0,11.0281632741,48.0049991608,0.670000076294,5.82763957977,40.0429999034,207.0,72.0416660309,529.674995422,0.587689205166,48.0049991608,0.643710178194,64.3710168203,2.0,1.0,1.0,901.194249471,901.194249471,1089.23332723,0.583322787297,2.0,0.0,3322.05303955,0.0,15.6011571884,7.85413968563,9.6328125,3322.05303955,0.0324917442435,60.6133327484,60.6133327484,63.0,2.0,55.0523401896,41.562558492,40.976676623,1.0,2422.46973992,776.047312454,0.0,0.0,0.0,8.32399876912,1.0,0.0,34.6041660309,72.0960013072,1.0,86.7465718587,0.0,1.0,1.0,0.0,31.8991657893,1.0,85.4285697937,0.0,1.0,0.035617615916,66.5033327738,85.1681340535,66.5033327738,2.0,0.0,74.2670290313,0.0566000007093,23.7917226927,0.927844168323,776.326431255,1.0,0.0,4477.40954042,0.00447740954042,420.348452201,0.702698977903,0.225112266329,0.702698977903,0.0,0.0,1312.13830566,420.348452201,1312.13830566,0.0,0.0,0.00131213830566,0.702733164032,1.0,18.9292537642,2.0,2.0,2.0,0.0,86.4287230174,75.1990375519,72.0960013072,0.720960013072,1.0,11.0833333333,3198.51705237,98.058751724,1732.48675787,0.927811244231,1732.48675787,1.0,0.0,0.0,0.0,30.7099995613,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.9033331871,1.0,62.9722226461,0.0,1.0,60.6133327484,0.0,1373.89001465,0.000141203033317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242627223725,168493.0,1805.02825826,55.3377752671,977.699197413,0.523594367875,977.699197413,0.242617768962,1.0,1.0,1.0,0.0,1867.28364054,1867.28364054,1867.28364054,0.0,0.0,1312.13830566,1867.28364054
2017-06-18T05:00:00.000Z,0.0,0.0378133206008,0.794975450168,0.584902703311,55.3292496999,0.0545878507585,128.793331782,0.0,63.7241668701,1.0,95.4861106873,0.0,0.0,0.0,57.1749998728,65.1924997965,1.0,95.3055547078,0.0,0.0,128.793331782,95.821187973,2.0,0.0,136.88474973,81.5555000305,42.28125,0.593316830191,1395.24165853,0.0,0.605051549297,0.0,1.0,17.6498848597,91.6925010681,9.41700108846,3307.91607666,91.4390004476,91.3469950358,81.5435002645,81.3739802043,,2104.33287557,54.4879995982,54.3903299967,41.0075000127,40.7238235474,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,94.0715001424,100.0,11.8530617555,50.4315004349,1.19400024414,5.79682290554,39.8134997686,207.0,89.5583343506,715.5,0.605051549297,50.4315004349,0.843290677752,84.3290665944,2.0,1.0,1.0,1180.60694885,1180.60694885,0.0,0.613202224511,0.0,1.0,17.6027475993,90.969499588,9.32399876912,2490.06337484,90.8914985657,90.6978123983,81.5674997965,81.1567891439,,1968.74987793,54.3110001882,54.1885299683,40.8269996643,41.0238545736,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0780010223389,100.0,11.764362812,50.0644989014,0.705999692281,5.83838482698,40.120999972,207.0,86.7166665395,679.741668701,0.613202224511,50.0644989014,0.789821911766,78.9821917216,2.0,1.0,1.0,1105.75067647,1105.75067647,1395.24165853,0.592791149032,2.0,0.0,4203.61643473,0.0,18.118696928,5.68402349949,9.8515625,4203.61643473,0.042328603621,101.343333562,101.343333562,73.5897757212,2.0,54.9751612345,41.5587336222,40.9760274887,1.0,3164.8360112,854.261737818,0.0,0.0,0.0,8.94842529297,1.0,0.0,45.6016654968,72.5950749715,1.0,95.136985143,0.0,1.0,1.0,0.0,43.3199993769,1.0,94.857140859,0.0,1.0,0.0376988752364,88.9216645559,94.7186228434,88.9216645559,2.0,0.0,97.0261729383,0.0566000007093,26.1895867005,0.925725688275,783.161746116,1.0,0.0,5849.51246941,0.00584951246941,462.713540146,0.72897007095,0.196765721012,0.72897007095,0.0,0.0,1714.24331665,462.713540146,1714.24331665,0.0,0.0,0.00171424331665,0.727356587847,1.0,18.6308729392,2.0,2.0,2.0,0.0,84.1430142721,76.3660672506,72.5950749715,0.725950749715,1.0,9.91666666667,4019.09774902,123.215759639,2176.9568568,0.925735791962,2176.9568568,1.0,0.0,0.0,0.0,51.029999574,1.0,73.7361116409,,1.0,0.0,44.1083339055,50.3133338292,1.0,73.5138905843,0.0,1.0,101.343333562,0.0,1951.43994141,0.000155434271456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212550624833,168493.0,2557.12722694,78.3952999991,1385.07595436,0.588993935057,1385.07595436,0.214261882327,1.0,1.0,1.0,0.0,2351.59629313,2351.59629313,2351.59629313,0.0,0.0,1714.24331665,2351.59629313
2017-06-18T06:00:00.000Z,0.0,0.036648868802,0.776169352996,0.554861298876,54.5162506104,0.0508353865815,110.124165217,0.0,54.5249996185,1.0,90.9027773539,0.0,0.0,0.0,54.3750003179,55.5991662343,1.0,90.6111119588,0.0,0.0,110.124165217,91.0890585581,2.0,0.0,135.462750435,80.9464998245,42.3671875,0.580965951238,1258.98332723,0.0,0.591551788812,0.0,1.0,17.3138806025,90.7610003153,9.49090853604,3133.74943034,90.482000351,90.4377950033,80.9315007528,80.7746200562,,1895.33292643,54.6140003204,54.5139134725,40.7359997431,40.5011164347,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,95.5294996897,100.0,11.5553758144,49.7460006078,1.20449988047,5.75850482782,39.5314998627,207.0,82.433333079,647.900009155,0.591551788812,49.7460006078,0.78195807684,78.1958084106,2.0,1.0,1.0,1094.74130758,1094.74130758,0.0,0.597834593163,0.0,1.0,17.2727867762,89.9870007833,9.00000127157,2347.58117676,89.9615001678,89.7854207357,80.9614988963,80.5616811117,,1786.24993896,54.4430004756,54.3185831706,40.7039998372,40.968325297,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,11.4504184723,49.2575003306,0.696999867757,5.82236834367,40.0069999695,207.0,80.0166664124,611.083333333,0.597834593163,49.2575003306,0.729733574277,72.9733568827,2.0,1.0,1.0,1021.62700399,1021.62700399,1258.98332723,0.581046438402,2.0,0.0,3790.54777018,0.0,15.6118219694,5.77682507038,8.94270833333,3790.54777018,0.0346814514098,75.6149988174,75.6149988174,67.1252679825,2.0,55.1333211263,41.4020589193,41.0136610667,1.0,2813.87191505,899.641097007,0.0,0.0,0.0,9.0191338857,1.0,0.0,40.9816659292,71.9123668671,1.0,91.6495399475,0.0,1.0,1.0,0.0,38.4383325577,1.0,90.9404729207,0.0,1.0,0.0365909750602,79.4199981689,90.7638874054,79.4199981689,2.0,0.0,86.2664675484,0.0566000007093,27.5808074579,0.928212116514,775.137565993,1.0,0.0,5200.83151107,0.00520083151107,487.293411877,0.703325364294,0.224864678062,0.703325364294,0.0,0.0,1524.14251709,487.293411877,1524.14251709,0.0,0.0,0.00152414251709,0.703121388952,1.0,18.0480251881,2.0,2.0,2.0,0.0,86.8198019663,74.9972712199,71.9123668671,0.719123668671,1.0,10.5,3713.51301206,113.847275006,2011.43592897,0.928190042356,2011.43592897,1.0,0.0,0.0,0.0,38.3399996758,1.0,67.2361132304,,1.0,0.0,40.200000445,37.2749996185,1.0,67.0000009537,0.0,1.0,75.6149988174,0.0,1696.45007324,0.000163691117482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242261463495,168493.0,2225.17467681,68.2184423603,1205.27281812,0.556180891465,1205.27281812,0.242457148088,1.0,1.0,1.0,0.0,2167.05182902,2167.05182902,2167.05182902,0.0,0.0,1524.14251709,2167.05182902
2017-06-18T07:00:00.000Z,0.0,0.0383656930797,0.81495075336,0.619479891996,56.2712504069,0.0553634678039,142.757497152,0.0,70.5149993896,1.0,99.0555534363,0.0,0.0,0.0,59.3416674932,72.2133331299,1.0,98.9027779897,0.0,0.0,142.757497152,99.3992239634,2.0,0.0,138.348000209,82.0767498016,42.6822916667,0.599426587968,1545.12502035,0.0,0.606208220957,0.0,1.0,17.9883058866,92.6330000559,,3459.58268229,92.38550059,92.2867151896,82.0609989166,81.8819173177,,2311.99951172,54.740000089,54.6425882975,41.3090000153,41.0419718424,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,92.2880001068,100.0,12.1403923829,51.0765005747,1.12200037638,5.84791362286,40.1869996389,207.0,96.566666921,783.633336385,0.606208220957,51.0765005747,0.923506404332,92.3506418864,2.0,1.0,1.0,1292.90896606,1292.90896606,0.0,0.633209886204,0.0,1.0,17.9846801758,92.0554993947,9.77939910889,2610.42323812,91.9249992371,91.7271372477,82.0925006866,81.6804555257,,2134.74994914,54.5674997965,54.4454523722,41.0474996567,41.0844930013,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.1300760905,50.8774995804,0.798999468486,5.85460416476,40.2485001882,207.0,95.0416660309,761.491663615,0.633209886204,50.8774995804,0.85874966576,85.8749643962,2.0,1.0,1.0,1202.24953206,1202.24953206,1545.12502035,0.599376106023,2.0,0.0,4600.34924316,0.0,19.3430674871,5.45211271445,8.66145833333,4600.34924316,0.0474886708106,122.604166031,122.604166031,78.8448785146,2.0,55.1757049561,41.7211380005,40.9805062612,1.0,3524.88965249,890.006412401,0.0,0.0,0.0,9.64963213603,1.0,0.0,50.7249991099,72.4113667806,1.0,98.8470312754,0.0,1.0,1.0,0.0,48.1691652934,1.0,98.5357138316,0.0,1.0,0.038361386103,98.8941656748,98.7565574646,98.8941656748,2.0,0.0,108.06454167,0.0566000007093,27.2854314663,0.927723145997,776.709133954,1.0,0.0,6514.99347914,0.00651499347914,482.074754848,0.74069456259,0.187019446089,0.74069456259,0.0,0.0,1909.26749674,482.074754848,1909.26749674,0.0,0.0,0.00190926749674,0.740568916003,1.0,17.6475627937,2.0,2.0,2.0,0.0,87.0443744659,75.2699406942,72.4113667806,0.724113667806,1.0,9.91666666667,4414.89606489,135.349973136,2391.34225159,0.927714008679,2391.34225159,1.0,0.0,0.0,0.0,61.794166247,1.0,78.9305547078,,1.0,0.0,47.2250010173,60.8100001017,1.0,78.7083346049,0.0,1.0,122.604166031,0.0,1955.80004883,0.000161938071411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201591702119,168493.0,2949.25484646,90.4169788763,1597.473105,0.619734869408,1597.473105,0.201753484632,1.0,1.0,1.0,0.0,2577.67181396,2577.67181396,2577.67181396,0.0,0.0,1909.26749674,2577.67181396
2017-06-18T08:00:00.000Z,0.0,0.0386751532427,0.820430450835,0.626598960655,56.5689992905,0.055550773917,145.016667684,0.0,71.8266671499,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1808331807,1.0,99.4583320618,0.0,0.0,145.016667684,100.0,2.0,0.0,138.993749936,82.424750646,43.3177083333,0.608088261292,1588.58332316,0.0,0.62126335841,0.0,1.0,18.1103792191,93.0665003459,,3491.2493693,92.8129997253,92.7260487874,82.4044996897,82.2336552938,,2428.66615804,54.6379998525,54.540667216,41.7965005239,41.4784851074,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,92.6254997253,100.0,12.2034678459,51.0164992015,1.17300065358,5.9069113334,40.6234998703,207.0,98.6166667938,804.974995931,0.62126335841,51.0164992015,0.925487082345,92.5487092336,2.0,1.0,1.0,1295.68191528,1295.68191528,0.0,0.645137951852,0.0,1.0,18.1514736811,92.4889996847,9.82028525216,2626.17128499,92.3615004222,92.1737467448,82.4450016022,82.0306269328,,2197.49987793,54.4639994303,54.3402557373,41.1884997686,41.2415135701,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,12.2729461988,51.1730006536,0.762999852498,5.8785276413,40.4254999161,207.0,97.7416674296,783.608337402,0.645137951852,51.1730006536,0.867534673782,86.7054004669,2.0,1.0,1.0,1214.54854329,1214.54854329,1588.58332316,0.608280959836,2.0,0.0,4816.80187988,0.0,20.9252114296,5.3107029597,9.52083333333,4816.80187988,0.0538265016163,140.918332418,140.918332418,82.5855846405,2.0,55.0624669393,42.0223897298,40.8821090062,1.0,3647.1573012,815.110228809,0.0,0.0,0.0,9.71957842509,1.0,0.0,51.95499897,72.6849212646,1.0,99.6632410685,0.0,1.0,1.0,0.0,49.0808324814,1.0,99.1726169586,0.0,1.0,0.0387009939871,101.035832087,99.6126155853,101.035832087,2.0,0.0,111.812970336,0.0566000007093,24.989296679,0.925194698072,784.894666196,1.0,0.0,6740.97869077,0.00674097869077,441.50700293,0.756192505509,0.169002923451,0.756192505509,0.0,0.0,1975.4941508,441.50700293,1975.4941508,0.0,0.0,0.0019754941508,0.756392021974,1.0,19.110178768,2.0,2.0,2.0,0.0,82.7551002502,76.6487916311,72.6849212646,0.726849212646,1.0,9.91666666667,4462.26753001,136.802267015,2417.00115373,0.92519542896,2417.00115373,1.0,0.0,0.0,0.0,70.9824997584,1.0,82.6805566152,,1.0,0.0,49.4833345413,69.9358336131,1.0,82.4722232819,0.0,1.0,140.918332418,0.0,2070.90991211,0.0001483105926,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182667270245,168493.0,3023.81434008,92.7027915684,1637.85848775,0.626950129425,1637.85848775,0.182505637549,1.0,1.0,1.0,0.0,2612.4222819,2612.4222819,2612.4222819,0.0,0.0,1975.4941508,2612.4222819
2017-06-18T09:00:00.000Z,0.0,0.0368837028943,0.770732989659,0.530640122515,53.6140003204,0.0524431458965,101.965833664,0.0,50.6724999746,1.0,88.5694446564,0.0,0.0,0.0,53.0000003179,51.316666921,1.0,88.3333333333,0.0,0.0,101.965833664,88.8652439117,2.0,0.0,134.617500623,81.0035003026,41.3776041667,0.586804193339,1136.92501831,0.0,0.593783951358,0.0,1.0,17.0999498367,90.1714998881,8.93999926249,3049.99945068,89.919500351,89.8795623779,80.9795010885,80.8406575521,,1659.99962362,54.9140008291,54.8247731527,40.6580006282,40.4412994385,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,94.095500946,100.0,11.3621246815,49.2614997228,1.2780011495,5.73782527447,39.3799994787,207.0,76.558333079,585.841669718,0.593783951358,49.2614997228,0.704452351161,70.4452355703,2.0,1.0,1.0,986.233291626,986.233291626,0.0,0.594438388026,0.0,1.0,17.072151343,89.4020004272,8.36850102743,2262.09181722,89.3960005442,89.2174097697,81.0274995168,80.6273803711,,1579.99995931,54.7399997711,54.6169408162,40.6574999491,41.0895970662,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.2542432944,48.7385005951,0.685000419617,5.81790796916,39.9724995295,207.0,74.3249994914,551.08333842,0.594438388026,48.7385005951,0.661678844634,66.1678841909,2.0,1.0,1.0,926.350382487,926.350382487,1136.92501831,0.587409673272,2.0,0.0,3319.13584391,0.0,16.1918010712,6.80364135901,10.90625,3319.13584391,0.0315693755679,61.2133331299,61.2133331299,63.4459139506,2.0,55.5116373698,41.5065104167,40.8672911326,1.0,2532.3048738,761.588161977,0.0,0.0,0.0,8.19531695048,1.0,0.0,37.0908323924,72.784184138,1.0,88.5331039429,0.0,1.0,1.0,0.0,34.3708321253,1.0,87.3988075256,0.0,1.0,0.036828372521,71.4616648356,87.0901222229,71.4616648356,2.0,0.0,77.6343070378,0.0566000007093,23.3484403142,0.920783084301,799.354036979,1.0,0.0,4680.41594673,0.00468041594673,412.516608156,0.707943550421,0.21291331582,0.707943550421,0.0,0.0,1371.6308492,412.516608156,1371.6308492,0.0,0.0,0.0013716308492,0.708289906383,1.0,19.2939382836,2.0,2.0,2.0,0.0,74.8123105367,78.9742139181,72.784184138,0.72784184138,1.0,11.6666666667,3293.89303577,100.982747352,1784.14745736,0.920856866241,1784.14745736,1.0,0.0,0.0,0.0,31.0500000318,1.0,63.4583333333,,1.0,0.0,37.9666674932,30.163333257,1.0,63.2777805328,0.0,1.0,61.2133331299,0.0,1664.23999023,0.000138572168068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231212171648,168493.0,1902.96797604,58.3403687541,1030.74855164,0.53200304562,1030.74855164,0.23077805542,1.0,1.0,1.0,0.0,1937.48618571,1937.48618571,1937.48618571,0.0,0.0,1371.6308492,1937.48618571
2017-06-18T10:00:00.000Z,0.0,0.0361193527141,0.769224940099,0.523183218653,53.3372503916,0.0518299156867,96.680832545,0.0,47.9408330917,1.0,87.0833333333,0.0,0.0,0.0,52.1166671117,48.7216669718,1.0,86.8611119588,0.0,0.0,96.680832545,87.365471522,2.0,0.0,134.042249997,80.7049996058,40.0,0.586976331714,1095.07500203,0.0,0.586285662558,0.0,1.0,16.9754592578,89.7800000509,8.86199951172,2979.58284505,89.5594997406,89.4815546672,80.6975002289,80.5555801392,,1599.66631063,55.0745000839,54.9897613525,40.6204999288,40.4285710653,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.7685000102,100.0,11.244932731,48.9389998118,1.29149977366,5.73052652677,39.3290001551,207.0,74.5333340963,564.625,0.586285662558,48.9389998118,0.688136999948,68.8137003581,2.0,1.0,1.0,963.391799927,963.391799927,0.0,0.588760398769,0.0,1.0,16.9307394028,88.9700005849,8.25300153097,2209.59836833,88.9655005137,88.7643992106,80.7124989827,80.3110071818,,1517.99994914,54.8945000966,54.7750523885,40.6500002543,41.1566136678,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.1097903252,48.3155002594,0.654999732971,5.82135462761,39.9950005213,207.0,72.2750008901,530.450002035,0.588760398769,48.3155002594,0.643523632231,64.3523632685,2.0,1.0,1.0,900.933085124,900.933085124,1095.07500203,0.587039778839,2.0,0.0,3168.61086019,0.0,16.8600282669,7.29155572255,11.5026041667,3168.61086019,0.0315743679634,58.8874991735,58.8874991735,63.0,2.0,55.6963678996,41.5650990804,40.8722305298,1.0,2433.35620498,721.561344928,0.0,0.0,0.0,7.58883349101,1.0,0.0,35.065832456,73.1086667379,1.0,86.9577598572,0.0,1.0,1.0,0.0,32.3191663424,1.0,85.6607119242,0.0,1.0,0.036123587938,67.3850002289,85.4057044983,67.3850002289,2.0,0.0,74.6007815664,0.0566000007093,22.1213154776,0.915965237878,815.41969566,1.0,0.0,4497.53080828,0.00449753080828,390.835957604,0.706486171369,0.20949383035,0.706486171369,0.0,0.0,1318.03499349,390.835957604,1318.03499349,0.0,0.0,0.00131803499349,0.706530784567,1.0,19.3486157733,2.0,2.0,2.0,0.0,67.9278608958,81.4115130107,73.1086667379,0.731086667379,1.0,9.33333333333,3154.91754991,96.722097044,1708.87095109,0.915980001719,1708.87095109,1.0,0.0,0.0,0.0,29.7258335749,1.0,63.0,,1.0,0.0,37.7000007629,29.1616663933,1.0,62.8333358765,0.0,1.0,58.8874991735,0.0,1347.2800293,0.000131289225532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228710048207,168493.0,1802.23581641,55.2521657931,976.186662556,0.52325043051,976.186662556,0.228596224472,1.0,1.0,1.0,0.0,1865.6203715,1865.6203715,1865.6203715,0.0,0.0,1318.03499349,1865.6203715
2017-06-18T11:00:00.000Z,0.0,0.0361844963804,0.77043679177,0.519821745858,53.1917511622,0.0520366954209,94.600833257,0.0,47.0141665141,1.0,86.513888677,0.0,0.0,0.0,51.799999555,47.5699996948,1.0,86.3333326976,0.0,0.0,94.600833257,86.8054593404,2.0,0.0,134.07375145,80.8820002874,40.2734375,0.590311811213,1073.1583252,0.0,0.591723613574,0.0,1.0,16.9802940687,89.7874997457,8.69100125631,2954.58284505,89.5670013428,89.4942728678,80.8760000865,80.7384338379,,1563.99965413,55.0175002416,54.9413503011,40.700000445,40.5443878174,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,89.8489996592,100.0,11.2382114728,48.8670008977,1.29000059764,5.74208275477,39.4099998474,207.0,73.2666670481,552.04166158,0.591723613574,48.8670008977,0.666479848226,66.6479829152,2.0,1.0,1.0,933.071787516,933.071787516,0.0,0.592449438167,0.0,1.0,16.946451505,89.0164992015,8.12549972534,2194.97524007,89.0135002136,88.7937952677,80.8880004883,80.4800338745,,1493.74996948,54.8509998322,54.7202224731,40.7204999924,41.2204437256,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00299898783366,100.0,11.1204338868,48.2930002213,0.685000101725,5.82601761818,40.0354998906,207.0,71.0750001272,521.116658529,0.592449438167,48.2930002213,0.628230547224,62.8018194834,2.0,1.0,1.0,879.522766113,879.522766113,1073.1583252,0.590270095846,2.0,0.0,3117.85239665,0.0,17.3460877736,7.79591155052,12.5598958333,3117.85239665,0.0321612585342,58.4558331172,58.4558331172,63.0,2.0,55.6716944377,41.6778284709,40.8326323827,1.0,2385.28423999,680.109737893,0.0,0.0,0.0,7.22219530741,1.0,0.0,34.26749897,73.6538047791,1.0,86.2557061513,0.0,1.0,1.0,0.0,31.5141660372,1.0,84.9999987284,0.0,1.0,0.0361837880117,65.7816645304,84.7367521922,65.7816645304,2.0,0.0,73.1270120655,0.0566000007093,20.8505100461,0.913340519757,824.305953068,1.0,0.0,4408.68021456,0.00440868021456,368.383565103,0.710688136647,0.202636614218,0.710688136647,0.0,0.0,1291.99666341,368.383565103,1291.99666341,0.0,0.0,0.00129199666341,0.710651839773,1.0,19.6363460141,2.0,2.0,2.0,0.0,65.9158471425,82.6992689768,73.6538047791,0.736538047791,1.0,9.91666666667,3065.39397788,93.9775221116,1660.38022851,0.913324750864,1660.38022851,1.0,0.0,0.0,0.0,29.4825000763,1.0,63.0,,1.0,0.0,37.7000007629,28.9733333588,1.0,62.8333358765,0.0,1.0,58.4558331172,0.0,1340.18994141,0.00012374704021,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221866990932,168493.0,1744.77855877,53.4906660514,945.064759383,0.519851429866,945.064759383,0.221914389706,1.0,1.0,1.0,0.0,1817.95163981,1817.95163981,1817.95163981,0.0,0.0,1291.99666341,1817.95163981
2017-06-18T12:00:00.000Z,0.0,0.0368301328077,0.768435210225,0.525657433409,53.7999986013,0.0522626602872,99.2900009155,0.0,49.0958331426,1.0,87.9444465637,0.0,0.0,0.0,52.6499999364,50.1341670354,1.0,87.7500006358,0.0,0.0,99.2900009155,88.2553291321,2.0,0.0,135.229498863,81.4295002619,40.1458333333,0.595875495931,1132.09999593,0.0,0.597770008913,0.0,1.0,17.2377357483,90.5750007629,8.91299947103,3017.49951172,90.3319988251,90.2674077352,81.418999354,81.2831853231,,1601.33297729,55.2859992981,55.2159042358,40.6969995499,40.5074768066,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.243001937866,91.6354993184,100.0,11.4958556493,49.6349992752,1.28700002035,5.74187997977,39.4099995295,207.0,76.0833333333,581.766662598,0.597770008913,49.6349992752,0.695264296759,69.52643013,2.0,1.0,1.0,973.370015462,973.370015462,0.0,0.597412097275,0.0,1.0,17.2111457189,89.8114999135,8.35499890645,2232.09556071,89.7950000763,89.5777638753,81.4400011698,81.0139109294,,1528.99989827,55.1105003357,54.9860712687,40.6500002543,41.1310831706,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0164998372396,100.0,11.3893858592,49.144999822,0.652000745138,5.82176001867,39.9979995092,207.0,74.241666158,550.333323161,0.597412097275,49.144999822,0.658006962367,65.8006960551,2.0,1.0,1.0,921.209747314,921.209747314,1132.09999593,0.595873654235,2.0,0.0,3190.19775391,0.0,16.6919805209,6.92595235507,11.3619791667,3190.19775391,0.031137159731,59.150832812,59.150832812,63.0,2.0,55.938041687,41.6440760295,40.8129533132,1.0,2511.78124248,682.29540122,0.0,0.0,0.0,7.21034240723,1.0,0.0,36.3174991608,74.2086569468,1.0,88.0536511739,0.0,1.0,1.0,0.0,33.6558326085,1.0,86.9464263916,0.0,1.0,0.0368307591413,69.9733308156,86.7169621785,69.9733308156,2.0,0.0,77.0051024299,0.0566000007093,20.9175171666,0.910620544532,833.612536999,1.0,0.0,4642.4824687,0.0046424824687,369.567436475,0.716100214485,0.19452007798,0.716100214485,0.0,0.0,1360.51416016,369.567436475,1360.51416016,0.0,0.0,0.00136051416016,0.71629448235,1.0,20.4775468121,2.0,2.0,2.0,0.0,63.7845131556,84.0092398326,74.2086569468,0.742086569468,1.0,10.5,3194.0766437,97.9226195965,1730.08159663,0.910620292465,1730.08159663,1.0,0.0,0.0,0.0,29.9041665395,1.0,63.0,,1.0,0.0,37.7000007629,29.2466665904,1.0,62.8333358765,0.0,1.0,59.150832812,0.0,1399.25,0.000124144725102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213612720461,168493.0,1843.8369589,56.5275556177,998.720051402,0.525671590906,998.720051402,0.213606713952,1.0,1.0,1.0,0.0,1899.89352417,1899.89352417,1899.89352417,0.0,0.0,1360.51416016,1899.89352417
2017-06-18T13:00:00.000Z,0.0,0.0384025376586,0.768355166053,0.527451181435,54.005499204,0.0525330759839,100.897500992,0.0,49.9333333969,1.0,88.3194459279,0.0,0.0,0.0,52.866666158,50.9850009282,1.0,88.1111100515,0.0,0.0,100.897500992,88.6311588287,2.0,0.0,135.630749702,81.6252504985,40.1822916667,0.59936803088,1151.27501424,0.0,0.596957147275,0.0,1.0,17.3283843994,90.8539994558,8.98649851481,3027.49947103,90.5989996592,90.5503387451,81.6125011444,81.4914398193,,1635.33295695,55.2784999212,55.2076187134,40.7435007095,40.5475641886,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,94.2049999237,100.0,11.5788002809,49.8554989497,1.27200094859,5.74958415826,39.4714997609,207.0,76.9583333333,591.100001017,0.596957147275,49.8554989497,0.70740729559,70.7407296499,2.0,1.0,1.0,990.370213826,990.370213826,0.0,0.601905613111,0.0,1.0,17.3054200808,90.0754992167,8.42550023397,2232.09558105,90.0635000865,89.8531468709,81.6379998525,81.2078170776,,1553.49996948,55.0954999924,54.9656702677,40.7159996033,41.1540629069,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,11.478786389,49.3505007426,0.668499946594,5.82784235477,40.0474996567,207.0,75.191666921,560.174997965,0.601905613111,49.3475004832,0.664769882929,66.4769891103,2.0,1.0,1.0,930.6778361,930.6778361,1151.27501424,0.59939491625,2.0,0.0,3229.87103271,0.0,16.3308942318,6.14686318239,11.0104166667,3229.87103271,0.0310649234935,59.6616668701,59.6616668701,63.1759592692,2.0,55.9336140951,41.6612726847,40.789809227,1.0,2558.09165126,662.244368456,0.0,0.0,0.0,7.06052017212,1.0,0.0,38.1774994532,74.5519809723,1.0,89.4977149963,0.0,1.0,1.0,0.0,35.5866657893,1.0,88.6011873881,0.0,1.0,0.0383926425567,73.7641646067,88.2986984253,73.7641646067,2.0,0.0,78.4248669028,0.0566000007093,20.3028012806,0.908099982839,842.338088005,1.0,0.0,4728.07720811,0.00472807720811,358.706731912,0.721359655208,0.186747167193,0.721359655208,0.0,0.0,1385.59833781,358.706731912,1385.59833781,0.0,0.0,0.00138559833781,0.721380467216,1.0,21.0738325898,2.0,2.0,2.0,0.0,61.6914046605,85.2012468974,74.5519809723,0.745519809723,1.0,11.0833333333,3220.33601972,98.7276681834,1744.30506972,0.908106822401,1744.30506972,1.0,0.0,0.0,0.0,30.3500000636,1.0,63.1805556615,,1.0,0.0,37.8000011444,29.3116666476,1.0,63.000002861,0.0,1.0,59.6616668701,0.0,1422.91003418,0.000120496408045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205644493121,168493.0,1870.69749508,57.351034313,1013.26914478,0.527520466042,1013.26914478,0.205605692369,1.0,1.0,1.0,0.0,1920.81484985,1920.81484985,1920.81484985,0.0,0.0,1385.59833781,1920.81484985
2017-06-18T14:00:00.000Z,0.0,0.0391381009202,0.768122878135,0.530161846278,54.2019996643,0.0524614831719,102.460832596,0.0,50.7483336131,1.0,88.8194452922,0.0,0.0,0.0,53.1749992371,51.7124999364,1.0,88.6249987284,0.0,0.0,102.460832596,89.1534932454,2.0,0.0,135.883499146,81.6814994812,40.0546875,0.599560948638,1171.13331095,0.0,0.603114955826,0.0,1.0,17.3827738762,91.0325005849,9.09749921163,3047.49951172,90.7684993744,90.7270863851,81.6710001628,81.5517603556,,1642.66628011,55.3220001856,55.2668660482,40.7374998728,40.5341974894,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,98.2445004781,100.0,11.6325813929,50.0309995015,1.26749992371,5.75019240379,39.4699999491,207.0,77.933333079,601.924997965,0.603114955826,50.0309995015,0.712953948975,71.2953942617,2.0,1.0,1.0,998.135528564,998.135528564,0.0,0.602973519083,0.0,1.0,17.3658525149,90.245001475,8.53800074259,2253.84291585,90.2299995422,90.0109608968,81.6919987996,81.2562917074,,1572.74992879,55.1420001984,55.0166702271,40.7385005951,41.1272557576,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0150019327799,100.0,11.5378075441,49.4914989471,0.691000620524,5.8280450503,40.0474999746,207.0,75.8916670481,569.100001017,0.602973519083,49.4914989471,0.674123378935,67.4123376211,2.0,1.0,1.0,943.772730509,943.772730509,1171.13331095,0.59958621659,2.0,0.0,3274.21179199,0.0,16.1822082996,5.83232581615,10.7109375,3274.21179199,0.031276534974,61.0883344014,61.0883344014,63.3993676503,2.0,55.982325236,41.6644541423,40.7679688136,1.0,2605.17283127,661.76436523,0.0,0.0,0.0,6.94458198547,1.0,0.0,39.4841655095,74.7264181773,1.0,90.576482137,0.0,1.0,1.0,0.0,36.9649995168,1.0,89.7380949656,0.0,1.0,0.0391406367193,76.4491647085,89.5842482249,76.4491647085,2.0,0.0,79.8682613463,0.0566000007093,20.2880855494,0.905911149914,849.990576644,1.0,0.0,4815.09655083,0.00481509655083,358.446736664,0.722411744563,0.183506577313,0.722411744563,0.0,0.0,1411.1000061,358.446736664,1411.1000061,0.0,0.0,0.0014111000061,0.722424194217,1.0,21.2499549802,2.0,2.0,2.0,0.0,59.3262440364,86.2221762339,74.7264181773,0.747264181773,1.0,10.5,3266.9371965,100.156346896,1769.54674277,0.905918321876,1769.54674277,1.0,0.0,0.0,0.0,30.9858334859,1.0,63.472222964,,1.0,0.0,37.9583339691,30.1025001208,1.0,63.2638902664,0.0,1.0,61.0883344014,0.0,1449.09997559,0.0001204090707,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20256415273,168493.0,1912.03384906,58.6183063662,1035.6591101,0.530205018258,1035.6591101,0.202509515212,1.0,1.0,1.0,0.0,1953.31819661,1953.31819661,1953.31819661,0.0,0.0,1411.1000061,1953.31819661
2017-06-18T15:00:00.000Z,0.0,0.0405612504838,0.772334746133,0.546016643335,54.5230003993,0.0579984211339,122.0283343,0.0,60.3725004196,1.0,93.8194433848,0.0,0.0,0.0,56.183333079,61.6299997965,1.0,93.6388874054,0.0,0.0,122.0283343,94.1335372925,2.0,0.0,136.695000966,82.1720005671,40.2864583333,0.599997540214,1259.01665243,0.0,0.605361808465,0.0,1.0,17.5785744985,91.5875008901,9.14399973551,3240.41605632,91.3040008545,91.2637049357,82.160001119,82.0431849162,,1755.66626994,55.3219998678,55.2757822673,40.7450005213,40.571744283,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,98.6660003662,100.0,11.8172311783,50.5590003332,1.18500010173,5.76134324074,39.5600004196,207.0,82.1416664124,645.083333333,0.605361808465,50.5590003332,0.761498347691,76.1583194733,2.0,1.0,1.0,1066.09768677,1066.09768677,0.0,0.610222939795,0.0,1.0,17.5664879481,90.8239994049,8.59800020854,2413.19795736,90.7820002238,90.5578867594,82.1840000153,81.7391382853,,1686.74991862,55.1375001272,55.0166702271,40.8105004628,41.0640691121,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0419991811117,100.0,11.7323606809,49.9714997609,0.715000152588,5.83412730694,40.0955003103,207.0,80.2250003815,613.933334351,0.610222939795,49.9714997609,0.718380348569,71.8380349477,2.0,1.0,1.0,1005.732488,1005.732488,1259.01665243,0.600619436062,2.0,0.0,3507.00050863,0.0,16.5876896381,5.39570379257,10.0807291667,3509.33424886,0.0331939729369,69.7649997075,69.7649997075,66.0744953156,2.0,55.986752828,41.6275126139,40.749232928,1.0,2835.39857625,656.198786758,0.0,0.0,0.0,6.84062830607,1.0,0.0,43.7108325958,75.3193728129,1.0,93.7842451731,0.0,1.0,1.0,0.0,41.4016650518,1.0,93.3690452576,0.0,1.0,0.0405835594268,85.1124986013,93.0376103719,85.1124986013,2.0,0.0,86.9264226124,0.0566000007093,20.117458453,0.90137148612,866.128624336,1.0,0.0,5240.61887214,0.00524061887214,355.432123691,0.731902727993,0.169384892183,0.731902727993,0.0,0.0,1535.80250041,355.432123691,1535.80250041,0.0,0.0,0.00153580250041,0.732317646345,1.0,21.9752855426,2.0,2.0,2.0,0.0,55.5888373057,88.2975139618,75.3193728129,0.753193728129,1.0,11.0833333333,3491.59736301,107.043881065,1891.2346241,0.901287620176,1891.2346241,1.0,0.0,0.0,0.0,35.3441667557,1.0,66.1111125946,,1.0,0.0,39.5416673024,34.4208334287,1.0,65.9027779897,0.0,1.0,69.7649997075,0.0,1672.58996582,0.000119396404913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187936556978,168493.0,2118.60049038,64.9511370698,1147.54657696,0.546875311085,1147.54657696,0.18747594891,1.0,1.0,1.0,0.0,2098.36968994,2098.36968994,2098.36968994,0.0,0.0,1535.80250041,2098.36968994
2017-06-18T16:00:00.000Z,0.0,0.0398995170623,0.774245879904,0.548851585558,54.4052499135,0.0585049485937,124.393334071,0.0,61.4416662852,1.0,94.3333326976,0.0,0.0,0.0,56.5000003179,62.9516671499,1.0,94.1666673024,0.0,0.0,124.393334071,94.6309903463,2.0,0.0,136.314749718,81.9094998042,40.015625,0.598333169382,1265.37501017,0.0,0.595712203741,0.0,1.0,17.4734220505,91.3355000814,9.15449905396,3268.33276367,91.045999527,91.0373586019,81.891500473,81.7993723551,,1820.66625977,54.9874998728,54.9489949544,40.6504999797,40.4680201213,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,95.3944988251,100.0,11.7222158114,50.3954995473,1.17000039419,5.75120611986,39.4804995855,207.0,82.5666662852,648.091669718,0.595712203741,50.3954995473,0.776632864816,77.6632868449,2.0,1.0,1.0,1087.28601074,1087.28601074,0.0,0.60687591171,0.0,1.0,17.4818828901,90.5810000102,8.61000124613,2425.9463501,90.5375003815,90.325958252,81.9274991353,81.4776229858,,1726.74992879,54.8090000153,54.6889851888,40.6905002594,40.9249293009,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,11.661339124,49.8470001221,0.700000762939,5.82054368655,39.9904994965,207.0,80.5499998728,617.216664632,0.60687591171,49.8470001221,0.725717384702,72.5717379252,2.0,1.0,1.0,1016.00433858,1016.00433858,1265.37501017,0.598535642124,2.0,0.0,3587.51391602,0.0,17.7605880391,6.26033433278,11.1458333333,3587.51391602,0.0358059303417,75.8666671117,75.8666671117,67.8633842468,2.0,55.6619789817,41.4975336248,40.8467264175,1.0,2861.63922249,684.728741651,0.0,0.0,0.0,7.90355936686,1.0,0.0,43.3566656113,73.9879411062,1.0,93.3732852936,0.0,1.0,1.0,0.0,41.0241664251,1.0,92.886903127,0.0,1.0,0.0398234950916,84.3808339437,92.5814431508,84.3808339437,2.0,0.0,87.7308969897,0.0566000007093,20.9921174646,0.909075302154,839.259193576,1.0,0.0,5289.11901142,0.00528911901142,370.885462925,0.732925714332,0.175373365781,0.732925714332,0.0,0.0,1550.01582845,370.885462925,1550.01582845,0.0,0.0,0.00155001582845,0.732659588257,1.0,21.8613279855,2.0,2.0,2.0,0.0,62.125579834,84.6808395386,73.9879411062,0.739879411062,1.0,11.0833333333,3574.34055482,109.580586035,1936.05273254,0.915463446204,1936.05273254,1.0,0.0,0.0,0.0,38.5208330154,1.0,67.9861125946,,1.0,0.0,40.6583344142,37.3458328247,1.0,67.7638905843,0.0,1.0,75.8666671117,0.0,1699.41003418,0.000124587475234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191567851789,168493.0,2148.55824685,65.8695690042,1163.77328938,0.550290747863,1163.77328938,0.191974965156,1.0,1.0,1.0,0.0,2114.83346558,2114.83346558,2114.83346558,0.0,0.0,1550.01582845,2114.83346558
2017-06-18T17:00:00.000Z,0.0,0.0357801937368,0.770889184385,0.518928989628,52.8212499619,0.0513565270113,92.6599992116,0.0,45.8258333206,1.0,85.9583346049,0.0,0.0,0.0,51.433333079,46.8341662089,1.0,85.7222232819,0.0,0.0,92.6599992116,86.2493775686,2.0,0.0,132.94874986,80.1274998983,40.1041666667,0.581878485479,1049.85834757,0.0,0.58197653226,0.0,1.0,16.7204346657,89.0540002187,8.70149993896,2935.41617839,88.8199996948,88.7910664876,80.1184997559,80.017171224,,1574.33298747,54.8645003637,54.8145853678,40.6864995956,40.4960199992,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,89.2414989471,100.0,10.9822038809,48.1335000992,1.30199940999,5.73823070526,39.3845001856,207.0,72.4416662852,541.124994914,0.58197653226,48.1335000992,0.664231138684,66.4231154124,2.0,1.0,1.0,929.923594157,929.923594157,0.0,0.58298947234,0.0,1.0,16.6938441594,88.245499293,8.12100028992,2158.22981771,88.2575003306,88.0270741781,80.1365000407,79.712079366,,1494.49995931,54.6904999415,54.5621159871,40.6754999161,41.1802342733,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0120010375977,100.0,10.8710700671,47.5820004145,0.670000712077,5.82277385394,40.005499204,207.0,69.7333342234,508.733334859,0.58298947234,47.5820004145,0.623315422421,62.3248058955,2.0,1.0,1.0,872.64159139,872.64159139,1049.85834757,0.581887407806,2.0,0.0,3112.01806641,0.0,17.2992275556,8.11559398969,12.1328125,3112.60150146,0.0325664376201,58.7516670227,58.7516670227,63.0,2.0,55.5420049032,41.624961853,40.934601148,1.0,2336.96919876,723.317574555,0.0,0.0,0.0,6.93415705363,1.0,0.0,33.6891657511,73.1843427022,1.0,85.7363007863,0.0,1.0,1.0,0.0,30.8674993515,1.0,84.4523792267,0.0,1.0,0.0357808693201,64.5566660563,84.195941925,64.5566660563,2.0,0.0,71.6457904385,0.0566000007093,22.1751572055,0.918726805539,806.160565148,1.0,0.0,4319.38034716,0.00431938034716,391.78722487,0.701577796196,0.217146015521,0.701577796196,0.0,0.0,1265.82667033,391.78722487,1265.82667033,0.0,0.0,0.00126582667033,0.701553781827,1.0,18.6503543396,2.0,2.0,2.0,0.0,73.004283905,80.031129837,73.1843427022,0.731843427022,1.0,10.5,3060.28677332,93.820947644,1657.6138952,0.918723811717,1657.6138952,1.0,0.0,0.0,0.0,29.5291666985,1.0,63.0,,1.0,0.0,37.7000007629,29.2225001653,1.0,62.8333358765,0.0,1.0,58.7516670227,0.0,1287.82995605,0.000131608774285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236356141804,168493.0,1728.62496289,52.9954360989,936.315113688,0.518947743324,936.315113688,0.236344517328,1.0,1.0,1.0,0.0,1804.25702922,1804.25702922,1804.25702922,0.0,0.0,1265.82667033,1804.25702922
