timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-18T18:00:00.000Z,0.0,0.0364069773749,0.76941754806,0.521981812391,53.4572493235,0.0523958353107,96.9516652425,0.0,47.9608335495,1.0,87.1527767181,0.0,0.0,0.0,52.1666666667,48.8933334351,1.0,86.944442749,0.0,0.0,96.9516652425,87.4542872111,2.0,0.0,134.637749672,81.1805003484,40.2864583333,0.594873235476,1100.80832926,0.0,0.594876629213,0.0,1.0,17.0999501546,90.1625003815,8.7629998525,2983.33282471,89.9344997406,89.8668441772,81.1714998881,81.0349400838,,1570.66631063,55.2019996643,55.1267191569,40.6865002314,40.4979324341,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,90.2075004578,100.0,11.3584756851,49.2479995092,1.28550052643,5.74046083291,39.400999705,207.0,74.5166657766,565.033330282,0.594876629213,49.2479995092,0.678488573347,67.8488572439,2.0,1.0,1.0,949.884002686,949.884002686,0.0,0.59834064421,0.0,1.0,17.0854463577,89.4214992523,8.21699905396,2195.72509766,89.4064998627,89.1816304525,81.1895008087,80.7581303914,,1492.49994914,55.0235001246,54.8910776774,40.6245002747,41.1100260417,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0149993896484,100.0,11.2717960676,48.781999588,0.688000043233,5.81365036964,39.9365002314,207.0,72.7583344777,535.774993896,0.59834064421,48.781999588,0.639604306902,63.960430781,2.0,1.0,1.0,895.446029663,895.446029663,1100.80832926,0.594895302333,2.0,0.0,3117.26894124,0.0,17.278553009,8.9510020415,12.7109375,3117.26894124,0.0316734956351,58.6033337911,58.6033337911,63.0,2.0,55.861430775,41.6128651012,40.8438040415,1.0,2443.87802751,693.134272603,0.0,0.0,0.0,6.6954460144,1.0,0.0,35.0674991608,74.4760538737,1.0,87.0262527466,0.0,1.0,1.0,0.0,32.3033323288,1.0,85.8214257558,0.0,1.0,0.0364065620409,67.3708305359,85.6341025035,67.3708305359,2.0,0.0,74.9233550486,0.0566000007093,21.2498105953,0.917094360476,811.620174993,1.0,0.0,4516.97811358,0.00451697811358,375.438345035,0.715341634512,0.202885658743,0.715341634512,0.0,0.0,1323.73417155,375.438345035,1323.73417155,0.0,0.0,0.00132373417155,0.715371196469,1.0,20.2505534898,2.0,2.0,2.0,0.0,74.741645813,80.8511907404,74.4760538737,0.744760538737,1.0,9.91666666667,3138.9834008,96.2335947958,1700.24016943,0.918804249376,1700.24016943,1.0,0.0,0.0,0.0,29.5591667493,1.0,63.0,,1.0,0.0,37.7000007629,29.0441667239,1.0,62.8333358765,0.0,1.0,58.6033337911,0.0,1351.77001953,0.000126116874857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22081488944,168493.0,1783.33789705,54.6728015589,965.950545472,0.521996528387,965.950545472,0.220797600908,1.0,1.0,1.0,0.0,1850.49227905,1850.49227905,1850.49227905,0.0,0.0,1323.73417155,1850.49227905
2017-06-18T19:00:00.000Z,0.0,0.0384212396187,0.768549362977,0.525056109835,53.8959999084,0.0526990219719,99.7191664378,0.0,49.3574991226,1.0,88.0277798971,0.0,0.0,0.0,52.7083333333,50.3191665014,1.0,87.8472232819,0.0,0.0,99.7191664378,88.3153603872,2.0,0.0,135.627000173,81.7310002645,40.078125,0.599166994567,1133.73331706,0.0,0.602197348405,0.0,1.0,17.3126721382,90.8315003713,8.87549845378,3014.58276367,90.594499588,90.5230000814,81.7190011342,81.5790634155,,1586.33300781,55.3474995295,55.2687759399,40.7300004959,40.538655599,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,90.9199994405,100.0,11.5634934107,49.8644990921,1.26000150045,5.7491787672,39.4699989955,207.0,76.0833326976,581.491668701,0.602197348405,49.8644990921,0.689750889369,68.9750900269,2.0,1.0,1.0,965.651245117,965.651245117,0.0,0.603578461052,0.0,1.0,17.2981683413,90.0695006053,8.32200177511,2217.84735107,90.0650011698,89.8473968506,81.7429993947,81.309232076,,1520.24994914,55.1569999059,55.0306981405,40.7130006154,41.1330006917,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,11.4753945669,49.3520005544,0.704500834147,5.82277373473,40.0084997813,207.0,74.3499997457,552.241663615,0.603578461052,49.3520005544,0.65353624253,65.353624026,2.0,1.0,1.0,914.950739543,914.950739543,1133.73331706,0.599142479212,2.0,0.0,3166.2771403,0.0,16.7861971422,8.3174841404,11.8098958333,3166.2771403,0.0311484574549,58.933333079,58.933333079,63.0,2.0,55.9601218484,41.6377105713,40.823018074,1.0,2520.22147001,687.128715385,0.0,0.0,0.0,6.90676053365,1.0,0.0,37.679166158,74.8122406006,1.0,89.2465756734,0.0,1.0,1.0,0.0,35.0208323797,1.0,88.1964244843,0.0,1.0,0.0384135748385,72.6999982198,87.9761517843,72.6999982198,2.0,0.0,77.2638592731,0.0566000007093,21.0656948208,0.917161389355,811.39081295,1.0,0.0,4658.08239741,0.00465808239741,372.185416198,0.721434543064,0.196696360502,0.721434543064,0.0,0.0,1365.08583577,372.185416198,1365.08583577,0.0,0.0,0.00136508583577,0.721390475829,1.0,21.0301578678,2.0,2.0,2.0,0.0,75.9416004528,80.8191216209,74.8122406006,0.748122406006,1.0,11.0833333333,3202.04920674,98.1670389844,1734.39996032,0.916613453947,1734.39996032,1.0,0.0,0.0,0.0,29.7483332952,1.0,63.0,,1.0,0.0,37.7000007629,29.1849999428,1.0,62.8333358765,0.0,1.0,58.933333079,0.0,1396.67004395,0.000125024154243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214590304839,168493.0,1834.25191225,56.2337014053,993.52828093,0.52507000116,993.52828093,0.214619187465,1.0,1.0,1.0,0.0,1892.18252563,1892.18252563,1892.18252563,0.0,0.0,1365.08583577,1892.18252563
2017-06-18T20:00:00.000Z,0.0,0.0388344534924,0.7694110202,0.521985905671,53.7707506816,0.0529458218418,97.9824994405,0.0,48.5208336512,1.0,87.5694440206,0.0,0.0,0.0,52.4000008901,49.461666743,1.0,87.3333346049,0.0,0.0,97.9824994405,87.8321914673,2.0,0.0,135.629250526,81.8584998449,40.1328125,0.602150186128,1114.33334351,0.0,0.602991097457,0.0,1.0,17.3162981669,90.8345006307,8.75100008647,2999.99949137,90.593000412,90.5306269328,81.8420003255,81.6996943156,,1577.99963379,55.2424996694,55.1662139893,40.7795003255,40.5800094604,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,90.8764998118,100.0,11.5598363082,49.8135000865,1.2750008901,5.75404453278,39.5044994354,207.0,75.2250003815,573.283330282,0.602991097457,49.8135000865,0.679259451003,67.925945282,2.0,1.0,1.0,950.963231405,950.963231405,0.0,0.603582239086,0.0,1.0,17.2957509359,90.0785001119,8.19750086466,2203.9740804,90.0725002289,89.8544260661,81.8749993642,81.4425379435,,1497.99996948,55.0579999288,54.9331512451,40.6935005188,41.1981048584,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.469936053,49.3774998983,0.662500063578,5.82581496239,40.0310004552,207.0,73.2833334605,541.050003052,0.603582239086,49.3789997101,0.640309880575,64.0309867859,2.0,1.0,1.0,896.433832804,896.433832804,1114.33334351,0.602142555385,2.0,0.0,3131.27128092,0.0,17.1526327133,9.00420268377,12.4140625,3131.27128092,0.0317766747575,58.8000005086,58.8000005086,63.0,2.0,55.8855285645,41.7007548014,40.7997805278,1.0,2479.41429751,664.247498116,0.0,0.0,0.0,7.26815986633,1.0,0.0,37.2466659546,74.5738404592,1.0,88.8755683899,0.0,1.0,1.0,0.0,34.6199998856,1.0,87.8214257558,0.0,1.0,0.0388295929257,71.866666158,87.54621315,71.866666158,2.0,0.0,76.0128106368,0.0566000007093,20.364212363,0.920128703103,801.542515866,1.0,0.0,4582.65919586,0.00458265919586,359.791733353,0.725704897026,0.194419973582,0.725704897026,0.0,0.0,1342.98250326,359.791733353,1342.98250326,0.0,0.0,0.00134298250326,0.725669403871,1.0,21.3368055087,2.0,2.0,2.0,0.0,81.057153066,79.3024139404,74.5738404592,0.745738404592,1.0,10.5,3143.66179563,96.3770229998,1702.77423661,0.920124870608,1702.77423661,1.0,0.0,0.0,0.0,29.5433336894,1.0,63.0,,1.0,0.0,37.7000007629,29.2566665014,1.0,62.8333358765,0.0,1.0,58.8000005086,0.0,1370.32995605,0.000120860880648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211297379076,168493.0,1783.44239227,54.6760051281,966.007145635,0.521999441132,966.007145635,0.211294549597,1.0,1.0,1.0,0.0,1850.59038289,1850.59038289,1850.59038289,0.0,0.0,1342.98250326,1850.59038289
2017-06-18T21:00:00.000Z,0.0,0.0365791046164,0.774406142297,0.515252806096,52.7897516886,0.0526739246301,91.3766644796,0.0,45.2516667048,1.0,85.5416673024,0.0,0.0,0.0,51.2083333333,46.1399997075,1.0,85.3472220103,0.0,0.0,91.3766644796,85.839583079,2.0,0.0,133.5412515,80.7514998118,40.3359375,0.595396375887,1032.9083252,0.0,0.59354876507,0.0,1.0,16.8582202593,89.4530010223,8.49000167847,2920.41617839,89.2235012054,89.1763661702,80.733499527,80.6025619507,,1509.99965413,54.9574991862,54.876373291,40.6924997965,40.4724756877,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,89.5445009867,100.0,11.1266800563,48.5310014089,1.35150019328,5.73154020309,39.3409996033,207.0,71.2000001272,532.799990336,0.59354876507,48.5310014089,0.641178755987,64.1178750992,2.0,1.0,1.0,897.650258382,897.650258382,0.0,0.597946570738,0.0,1.0,16.8110833168,88.61449941,7.86600049337,2139.85715739,88.63550059,88.434715271,80.7695000966,80.3575693766,,1431.99993896,54.7700004578,54.642443339,40.7475001017,41.2702331543,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.021001180013,100.0,10.986890316,47.8880004883,0.72699991862,5.82419292132,40.0205001831,207.0,68.5499998728,500.124997457,0.597946570738,47.8880004883,0.597787904285,59.778790156,2.0,1.0,1.0,836.903065999,836.903065999,1032.9083252,0.595435783448,2.0,0.0,2990.66455078,0.0,18.3569588661,10.4591793219,13.875,2990.66455078,0.033156080936,57.4691670736,57.4691670736,63.0,2.0,55.5869216919,41.6663665771,40.9041004181,1.0,2298.99435368,663.835808126,0.0,0.0,0.0,7.87262026469,1.0,0.0,33.150832812,72.8608792623,1.0,85.4623266856,0.0,1.0,1.0,0.0,30.3074994087,1.0,83.9702358246,0.0,1.0,0.0365820997516,63.4583333333,83.690328598,63.4583333333,2.0,0.0,70.4815740705,0.0566000007093,20.3515909494,0.925076619791,785.268952555,1.0,0.0,4249.19208811,0.00424919208811,359.568740183,0.717800186765,0.207265175006,0.717800186765,0.0,0.0,1245.25747681,359.568740183,1245.25747681,0.0,0.0,0.00124525747681,0.718158508341,1.0,19.8790583512,2.0,2.0,2.0,0.0,83.8710441589,76.7169348399,72.8608792623,0.728608792623,1.0,10.5,2962.83016181,90.8331650199,1604.82621699,0.925065361772,1604.82621699,1.0,0.0,0.0,0.0,29.1166667938,1.0,63.0,,1.0,0.0,37.7000007629,28.3525002797,1.0,62.8333358765,0.0,1.0,57.4691670736,0.0,1309.89990234,0.000120785973004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224054627458,168493.0,1650.57179064,50.6025157194,894.037368997,0.515347389912,894.037368997,0.223982653377,1.0,1.0,1.0,0.0,1734.82467651,1734.82467651,1734.82467651,0.0,0.0,1245.25747681,1734.82467651
2017-06-18T22:00:00.000Z,0.0,0.0359178188931,0.777920915001,0.512625935188,52.1334997813,0.0518104948468,86.8941656748,0.0,43.0658337275,1.0,84.194442749,0.0,0.0,0.0,50.3666664759,43.8283332189,1.0,83.9305547078,0.0,0.0,86.8941656748,84.4525992076,2.0,0.0,132.065999985,79.9325002035,40.5911458333,0.58396762549,979.516662598,0.0,0.584101938807,0.0,1.0,16.531885465,88.4390004476,8.3025004069,2864.16617839,88.2245000203,88.1552658081,79.9219996134,79.7816263835,,1531.33296712,54.3215004603,54.2329940796,40.7735001246,40.5838368734,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,88.5484994253,100.0,10.7829094728,47.4509998957,1.30349985758,5.74897595247,39.470000267,207.0,67.9583333333,504.316660563,0.584101938807,47.4509998957,0.616980223883,61.6980215708,2.0,1.0,1.0,863.772313436,863.772313436,0.0,0.585163910044,0.0,1.0,16.4968347549,87.6695009867,7.73999913534,2095.98765055,87.6829999288,87.475034078,79.9430007935,79.5449574788,,1455.49996948,54.1384998957,54.0112991333,40.72200044,41.2823613485,40.7248306274,1.0,0.0,99.6843134562,1.0,0.0,-0.0134989420573,100.0,10.6691952546,46.9609994888,0.697000821431,5.82763965925,40.0249996185,207.0,65.7583325704,475.200002035,0.585163910044,46.9609994888,0.580734238398,58.0734233856,2.0,1.0,1.0,813.027933757,813.027933757,979.516662598,0.58411715853,2.0,0.0,3040.25614421,0.0,17.9041393598,11.0882292589,13.1927083333,3040.25614421,0.0345375548652,57.9008340836,57.9008340836,63.0,2.0,54.9473266602,41.696299235,40.9531898499,1.0,2186.93160627,680.763063929,0.0,0.0,0.0,7.43811861674,1.0,0.0,31.569999059,72.4838809967,1.0,83.9611873627,0.0,1.0,1.0,0.0,28.6766659419,1.0,82.4285691579,0.0,1.0,0.035928172493,60.2466653188,82.057287852,60.2466653188,2.0,0.0,67.0460028523,0.0566000007093,20.870539433,0.926049557248,782.112517547,1.0,0.0,4042.06842166,0.00404206842166,368.737441192,0.706209242936,0.219833654888,0.706209242936,0.0,0.0,1184.55833944,368.737441192,1184.55833944,0.0,0.0,0.00118455833944,0.7030817916,1.0,18.3707752446,2.0,2.0,2.0,0.0,83.8037230174,76.1899026235,72.4838809967,0.724838809967,1.0,10.5,2867.6946702,87.9165422853,1553.29578063,0.926042897823,1553.29578063,1.0,0.0,0.0,0.0,29.2758332888,1.0,63.0,,1.0,0.0,37.7000007629,28.625,1.0,62.8333358765,0.0,1.0,57.9008340836,0.0,1225.11999512,0.000123865913913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237390357838,168493.0,1587.70678592,48.6752276077,859.986342716,0.512706114849,859.986342716,0.237198878548,1.0,1.0,1.0,0.0,1677.34754435,1677.34754435,1677.34754435,0.0,0.0,1184.55833944,1677.34754435
2017-06-18T23:00:00.000Z,0.0,0.0355575561092,0.77026367643,0.5203165357,52.9360014598,0.0513507400669,93.703332901,0.0,46.4158337911,1.0,86.1944440206,0.0,0.0,0.0,51.6083339055,47.2933340073,1.0,86.0138912201,0.0,0.0,93.703332901,86.522693634,2.0,0.0,133.09650135,80.1604998906,40.90625,0.581488525956,1061.17498779,0.0,0.582794554382,0.0,1.0,16.7675719261,89.1305001577,8.76450220744,2945.41617839,88.9130013784,88.8330281576,80.1484991709,79.9968643188,,1644.99961344,54.4265000025,54.3285446167,40.7194999059,40.5100199382,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,91.1345005035,100.0,11.0216372013,48.1935014725,1.27499993642,5.74593484402,39.4444999695,207.0,73.0333334605,547.425003052,0.582794554382,48.1935014725,0.671050026303,67.1592890422,2.0,1.0,1.0,939.470036825,939.470036825,0.0,0.582299076293,0.0,1.0,16.72164313,88.3565012614,8.1944993337,2158.97977702,88.3669999441,88.1682764689,80.1725006104,79.7752227783,,1561.99993896,54.2480004628,54.1228612264,40.6935002009,41.1668294271,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,10.8968417645,47.6734997431,0.667000452677,5.82480124633,40.0264997482,207.0,70.4416662852,513.749994914,0.582299076293,47.6734997431,0.630241673787,63.0241654714,2.0,1.0,1.0,882.338343302,882.338343302,1061.17498779,0.581543879492,2.0,0.0,3267.79402669,0.0,15.9646576246,8.31611740589,10.5026041667,3267.79402669,0.0327634636008,59.7724990845,59.7724990845,63.0,2.0,54.9878184001,41.5835723877,40.9557600021,1.0,2362.288285,763.720175512,0.0,0.0,0.0,8.11393419902,1.0,0.0,33.8658326467,72.0345649719,1.0,86.0045655568,0.0,1.0,1.0,0.0,31.0199995041,1.0,84.8214270274,0.0,1.0,0.0355589086982,64.8899978002,84.4394054413,64.8899978002,2.0,0.0,72.4220120282,0.0566000007093,23.4138026626,0.927824138848,776.382670556,1.0,0.0,4366.17718281,0.00436617718281,413.67141995,0.701145731063,0.226678151091,0.701145731063,0.0,0.0,1279.54083252,413.67141995,1279.54083252,0.0,0.0,0.00127954083252,0.701205467184,1.0,18.6733604492,2.0,2.0,2.0,0.0,86.5845101674,75.2146771749,72.0345649719,0.720345649719,1.0,10.5,3126.00846051,95.8358146908,1693.21225247,0.927823882154,1693.21225247,1.0,0.0,0.0,0.0,30.2433334986,1.0,63.0,,1.0,0.0,37.7000007629,29.5291665395,1.0,62.8333358765,0.0,1.0,59.7724990845,0.0,1320.55993652,0.000138960091295,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244311615007,168493.0,1753.19362724,53.748651579,949.622807517,0.52036164903,949.622807517,0.244235506222,1.0,1.0,1.0,0.0,1824.92850749,1824.92850749,1824.92850749,0.0,0.0,1279.54083252,1824.92850749
2017-06-19T00:00:00.000Z,0.0,0.0355302583746,0.768445843363,0.525852714929,53.4190012614,0.0512298273705,97.4291655223,0.0,48.3124996821,1.0,87.3194440206,0.0,0.0,0.0,52.3000001907,49.1599998474,1.0,87.1666660309,0.0,0.0,97.4291655223,87.6719017029,2.0,0.0,134.023501078,80.6044998169,41.296875,0.582145081303,1107.25,0.0,0.592539490692,0.0,1.0,16.976667881,89.7620010376,8.94150034587,2992.08284505,89.5370006561,89.4453125,80.5955003103,80.43430837,,1677.66628011,54.5269997915,54.4291915894,40.740500768,40.525932312,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,95.9689998627,100.0,11.2240425746,48.7964998881,1.24950154622,5.75262530645,39.5044991175,207.0,75.1333319346,570.866663615,0.592539490692,48.7964998881,0.688353358677,68.8353366852,2.0,1.0,1.0,963.694702148,963.694702148,0.0,0.584488243334,0.0,1.0,16.9331566493,88.9790007273,8.35950152079,2194.2253418,88.9730008443,88.7727101644,80.6134993235,80.2166061401,,1614.99994914,54.3514995575,54.2242304484,40.7130002975,41.1738510132,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.101664861,48.2600005468,0.648999849955,5.83149162928,40.0640004476,207.0,73.0249996185,536.383331299,0.584488243334,48.2600005468,0.655485273089,65.5485273997,2.0,1.0,1.0,917.679382324,917.679382324,1107.25,0.582164088445,2.0,0.0,3372.22804769,0.0,14.9971558253,7.06220281124,9.38541666667,3372.22804769,0.0319054695733,60.6800003052,60.6800003052,63.0,2.0,55.0940958659,41.5568237305,40.9470516841,1.0,2460.87071494,797.749831723,0.0,0.0,0.0,8.36488978068,1.0,0.0,35.1508321762,72.2306105296,1.0,87.1461149851,0.0,1.0,1.0,0.0,32.4283324877,1.0,85.8869012197,0.0,1.0,0.0355321072363,67.5791651408,85.6989256541,67.5791651408,2.0,0.0,75.4443095066,0.0566000007093,24.4570691373,0.927979757239,775.884450946,1.0,0.0,4548.38540819,0.00454838540819,432.103689591,0.700802423174,0.227181790479,0.700802423174,0.0,0.0,1332.9383138,432.103689591,1332.9383138,0.0,0.0,0.0013329383138,0.700841262937,1.0,18.8311081911,2.0,2.0,2.0,0.0,87.6134115855,75.1268088023,72.2306105296,0.722306105296,1.0,11.0833333333,3258.62054666,99.901378644,1765.04200339,0.927984213653,1765.04200339,1.0,0.0,0.0,0.0,30.7125000954,1.0,63.0,,1.0,0.0,37.7000007629,29.9674998919,1.0,62.8333358765,0.0,1.0,60.6800003052,0.0,1353.86999512,0.000145151840951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244812128414,168493.0,1846.63058232,56.6132013156,1000.23322626,0.525880201238,1000.23322626,0.244777607831,1.0,1.0,1.0,0.0,1902.01727295,1902.01727295,1902.01727295,0.0,0.0,1332.9383138,1902.01727295
2017-06-19T01:00:00.000Z,0.0,0.0374540145583,0.769357630931,0.537873603105,54.3137496312,0.0519907248657,105.519167582,0.0,52.3275000254,1.0,89.6666679382,0.0,0.0,0.0,53.7083336512,53.2024997075,1.0,89.5138899485,0.0,0.0,105.519167582,89.9336954753,2.0,0.0,135.539999326,81.2262496948,42.2369791667,0.592543442238,1203.16665649,0.0,0.59871141917,0.0,1.0,17.3283847173,90.7835006714,9.3254998525,3084.58280436,90.5419991811,90.4466959635,81.2164993286,81.0476379395,,1799.99960327,54.5179999669,54.4158147176,40.7254997889,40.5354690552,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241501490275,100.30850029,100.0,11.5676499208,49.8164993922,1.17149957021,5.76073495547,39.5540002187,207.0,79.6083329519,619.183329264,0.59871141917,49.8164993922,0.738624492827,73.862449646,2.0,1.0,1.0,1034.07428996,1034.07428996,0.0,0.594683444076,0.0,1.0,17.286081473,90.0125007629,8.76000022888,2271.09069824,89.9960002899,89.8007481893,81.236000061,80.8327611287,,1731.49995931,54.342499733,54.2172164917,40.7295004527,41.0589599609,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.4556035201,49.2664998372,0.661000569661,5.83047799269,40.068499883,207.0,77.3249994914,583.983337402,0.594683444076,49.2664998372,0.701328143165,70.1328144073,2.0,1.0,1.0,981.859400431,981.859400431,1203.16665649,0.592762005401,2.0,0.0,3598.01568604,0.0,14.519361337,5.67101613681,7.546875,3598.01568604,0.0334869455468,68.044166247,68.044166247,64.9687252045,2.0,55.062461853,41.5128758748,40.9396689733,1.0,2681.98706378,795.390382868,0.0,0.0,0.0,8.47002474467,1.0,0.0,39.3233327866,72.7464745839,1.0,90.5079892476,0.0,1.0,1.0,0.0,36.7274986903,1.0,89.7440465291,0.0,1.0,0.0374486558593,76.0508314768,89.4299799601,76.0508314768,2.0,0.0,82.2231988474,0.0566000007093,24.3847341753,0.927623127874,777.033223361,1.0,0.0,4957.07098782,0.00495707098782,430.825686745,0.715438554788,0.212175872769,0.715438554788,0.0,0.0,1452.70667521,430.825686745,1452.70667521,0.0,0.0,0.00145270667521,0.715652724107,1.0,20.3725671766,2.0,2.0,2.0,0.0,88.3661206563,75.3242766062,72.7464745839,0.727464745839,1.0,10.5,3477.37744664,106.607933023,1883.53236196,0.927614427557,1883.53236196,1.0,0.0,0.0,0.0,34.4325008392,1.0,65.0277783076,,1.0,0.0,38.8833341599,33.6116663615,1.0,64.8055569331,0.0,1.0,68.044166247,0.0,1534.98999023,0.000144722535508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228732829574,168493.0,2017.46704522,61.8506316708,1092.76733031,0.538173254697,1092.76733031,0.228498621742,1.0,1.0,1.0,0.0,2030.512146,2030.512146,2030.512146,0.0,0.0,1452.70667521,2030.512146
2017-06-19T02:00:00.000Z,0.0,0.037426979604,0.768883309936,0.53549518762,54.2327496211,0.0517429481027,103.816665649,0.0,51.4808333715,1.0,89.1666660309,0.0,0.0,0.0,53.3999999364,52.3183326721,1.0,89.0,0.0,0.0,103.816665649,89.4611415863,2.0,0.0,135.601500193,81.3687505722,42.4166666667,0.590213868598,1184.83333333,0.0,0.593870321983,0.0,1.0,17.3295931816,90.8255011241,9.22649892171,3062.49943034,90.5810000102,90.4950256348,81.3545010885,81.1847864787,,1775.66626994,54.5480000178,54.4489415487,40.6880000432,40.4928410848,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,99.9094994863,100.0,11.5757514636,49.8929999669,1.18800067902,5.75384175777,39.4999993642,207.0,78.5583324432,608.791671753,0.593870321983,49.8929999669,0.732440548851,73.2440535227,2.0,1.0,1.0,1025.41676839,1025.41676839,0.0,0.596001700407,0.0,1.0,17.2969595591,90.0590012868,8.65800031026,2251.59313965,90.0410003662,89.8480351766,81.3830000559,80.9781926473,,1690.74992879,54.3800004323,54.2580184937,40.6620003382,41.048113505,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,11.4739831289,49.379000028,0.650500297546,5.82297650973,40.0115000407,207.0,76.5916665395,575.891667684,0.596001700407,49.379000028,0.690214276995,69.0109036764,2.0,1.0,1.0,966.299987793,966.299987793,1184.83333333,0.590563643473,2.0,0.0,3536.75545247,0.0,14.0932000478,5.79648141066,8.015625,3536.75545247,0.0318254584608,63.8699989319,63.8699989319,63.6895163854,2.0,55.1250991821,41.5020472209,40.9423135122,1.0,2635.62433247,799.299914164,0.0,0.0,0.0,8.29950586955,1.0,0.0,38.8958323797,73.0549952189,1.0,90.1826477051,0.0,1.0,1.0,0.0,36.237499555,1.0,89.3690458934,0.0,1.0,0.0374381922945,75.1333293915,89.0934206645,75.1333293915,2.0,0.0,80.8018302932,0.0566000007093,24.5045908941,0.926814421638,779.638176428,1.0,0.0,4871.37954159,0.00487137954159,432.94329659,0.711142948487,0.215666736219,0.711142948487,0.0,0.0,1427.5941569,432.94329659,1427.5941569,0.0,0.0,0.0014275941569,0.711532473564,1.0,19.9303268828,2.0,2.0,2.0,0.0,88.0313498179,75.7720508575,73.0549952189,0.730549952189,1.0,10.5,3434.92424664,105.306421187,1860.53745349,0.926809684706,1860.53745349,1.0,0.0,0.0,0.0,32.4891667366,1.0,63.8333346049,,1.0,0.0,38.1750001907,31.380833149,1.0,63.625,0.0,1.0,63.8699989319,0.0,1481.47998047,0.000145433880898,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232697974329,168493.0,1985.52947328,60.8715034103,1075.46824466,0.535734651765,1075.46824466,0.232272210324,1.0,1.0,1.0,0.0,2007.46440633,2007.46440633,2007.46440633,0.0,0.0,1427.5941569,2007.46440633
2017-06-19T03:00:00.000Z,0.0,0.0374667973306,0.76851571257,0.534724245546,54.2567504247,0.0519231180192,103.9375,0.0,51.552500089,1.0,89.2222226461,0.0,0.0,0.0,53.4499994914,52.3566668828,1.0,89.0833320618,0.0,0.0,103.9375,89.5253543854,2.0,0.0,135.583500226,81.3267498016,42.6041666667,0.593691267685,1188.40833537,0.0,0.592664493003,0.0,1.0,17.3356366158,90.8180007935,9.26550102234,3065.83274333,90.5795001984,90.483581543,81.313999176,81.14478302,,1775.33294678,54.640999794,54.5374806722,40.6954997381,40.524017334,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,99.9724992116,100.0,11.5777400335,49.8840004603,1.16249974569,5.75789662202,39.5329999924,207.0,78.808333079,611.374994914,0.592664493003,49.8840004603,0.73689822969,73.6898231506,2.0,1.0,1.0,1031.65752157,1031.65752157,0.0,0.593790244718,0.0,1.0,17.2824557622,90.0184993744,8.6684996287,2264.34157308,90.0080000559,89.8205591838,81.3395004272,80.9373703003,,1697.74993896,54.4669996897,54.3453623454,40.7310002645,41.1195983887,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,11.4495448271,49.2769997915,0.643000602722,5.83291089535,40.0879996618,207.0,76.7333329519,577.033335368,0.593790244718,49.2769997915,0.694122924805,69.4122918447,2.0,1.0,1.0,971.772094727,971.772094727,1188.40833537,0.593713617071,2.0,0.0,3516.33540853,0.0,13.8884689013,5.68637220065,7.63541666667,3516.33540853,0.0316865952439,63.4283320109,63.4283320109,63.5274066925,2.0,55.1991144816,41.5409011841,40.9399836858,1.0,2641.49831495,786.99621084,0.0,0.0,0.0,8.49530537923,1.0,0.0,38.7999992371,72.8186937968,1.0,90.1084448497,0.0,1.0,1.0,0.0,36.1983324687,1.0,89.3511899312,0.0,1.0,0.037456488434,74.9983310699,88.9928957621,74.9983310699,2.0,0.0,80.9819123063,0.0566000007093,24.1273892817,0.927710824946,776.753679419,1.0,0.0,4882.23632332,0.00488223632332,426.278957231,0.714770406607,0.21295550273,0.714770406607,0.0,0.0,1430.77581787,426.278957231,1430.77581787,0.0,0.0,0.00143077581787,0.71474805971,1.0,20.3867579929,2.0,2.0,2.0,0.0,89.3745613098,75.2740853628,72.8186937968,0.728186937968,1.0,9.91666666667,3428.49452579,105.109301588,1857.0547751,0.927725909336,1857.0547751,1.0,0.0,0.0,0.0,32.1724994977,1.0,63.6527792613,,1.0,0.0,38.0833330154,31.255833149,1.0,63.4722216924,0.0,1.0,63.4283320109,0.0,1494.54003906,0.000143195202659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2295457102,168493.0,1976.51541505,60.5951543135,1070.58575184,0.534830826459,1070.58575184,0.229523701405,1.0,1.0,1.0,0.0,2001.72783407,2001.72783407,2001.72783407,0.0,0.0,1430.77581787,2001.72783407
2017-06-19T04:00:00.000Z,0.0,0.0380465465073,0.771399338337,0.541803149629,54.4840005239,0.0520261897278,106.687499364,0.0,52.7124996185,1.0,90.0000006358,0.0,0.0,0.0,53.8833325704,53.9749997457,1.0,89.8055534363,0.0,0.0,106.687499364,90.3144162496,2.0,0.0,135.781501134,81.2975006104,42.6119791667,0.594737396529,1224.23331706,0.0,0.598530304604,0.0,1.0,17.3863997459,90.9710000356,9.43199984233,3093.33276367,90.7160008748,90.6310831706,81.2840010325,81.1142985026,,1810.66624959,54.6784992218,54.5801671346,40.6954997381,40.4941126506,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,100.208000819,100.0,11.6321525574,50.0205011368,1.17899958293,5.75424726804,39.5165001551,207.0,80.6749998728,631.233332316,0.598530304604,50.0205011368,0.753231767927,75.3231760661,2.0,1.0,1.0,1054.5244751,1054.5244751,0.0,0.596004119832,0.0,1.0,17.3344275157,90.1489988963,8.82000033061,2284.58902995,90.1310005188,89.9566497803,81.3110001882,80.9099400838,,1729.99993896,54.505999883,54.3868026733,40.6920003891,41.0672581991,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0164985656738,100.0,11.5033413569,49.4345000585,0.625000635783,5.83108607928,40.0714998245,207.0,78.2083339691,593.000010173,0.596004119832,49.4390001297,0.710628182547,71.0628185272,2.0,1.0,1.0,994.879455566,994.879455566,1224.23331706,0.59678967774,2.0,0.0,3599.76593018,0.0,14.3603200912,5.74682466189,7.71875,3602.68308512,0.0327607786082,67.2633320491,67.2633320491,64.7710911433,2.0,55.2161992391,41.4886728923,40.9545456568,1.0,2725.91582122,806.110421146,0.0,0.0,0.0,8.9425868988,1.0,0.0,40.4149990082,72.3414141337,1.0,91.3470287323,0.0,1.0,1.0,0.0,37.9016656876,1.0,90.6904748281,0.0,1.0,0.0381770503679,78.3166656494,90.3380743663,78.3166656494,2.0,0.0,83.5699476842,0.0566000007093,24.7133844701,0.929405793995,771.308512565,1.0,0.0,5038.26376165,0.00503826376165,436.632228982,0.717289951016,0.212117667022,0.717289951016,0.0,0.0,1476.50082397,436.632228982,1476.50082397,0.0,0.0,0.00147650082397,0.719713533918,1.0,20.3482615152,2.0,2.0,2.0,0.0,91.2136567434,74.3272234599,72.3414141337,0.723414141337,1.0,9.91666666667,3532.02624237,108.283332154,1913.13305296,0.929407618038,1913.13305296,1.0,0.0,0.0,0.0,34.098332723,1.0,64.8055562973,,1.0,0.0,38.766667366,33.1649998029,1.0,64.6111125946,0.0,1.0,67.2633320491,0.0,1553.88000488,0.000146673063392,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228228887848,168493.0,2062.18861383,63.2216861691,1116.99090772,0.542638609117,1116.99090772,0.225574387737,1.0,1.0,1.0,0.0,2058.44348145,2058.44348145,2058.44348145,0.0,0.0,1476.50082397,2058.44348145
2017-06-19T05:00:00.000Z,0.0,0.0373421960748,0.815130386547,0.614711784261,56.2502495448,0.0533149577504,134.693330765,0.0,66.5966663361,1.0,96.9722207387,0.0,0.0,0.0,58.0833339691,68.1274992625,1.0,96.8055553436,0.0,0.0,134.693330765,97.3964595795,2.0,0.0,138.220500628,81.9702510834,42.59375,0.594167089369,1497.96664429,0.0,0.605477037648,0.0,1.0,17.6994392077,92.5265007019,9.4800008138,3374.99947103,92.2850004832,92.1741714478,81.9560012817,81.7777938843,,2508.99944051,54.4189999898,54.3158086141,42.3214998245,42.0441665649,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,93.8359991709,100.0,11.7231904666,49.9635006587,1.18349997203,5.9762489001,41.1379998525,207.0,95.2416667938,758.591669718,0.605477037648,49.9635006587,0.893960342407,89.269908905,2.0,1.0,1.0,1251.54447937,1251.54447937,0.0,0.619975735187,0.0,1.0,17.9725937843,91.9970003764,8.85599772135,2509.93589274,91.8710002899,91.6613235474,81.984500885,81.5790456136,,2304.49997965,54.2405001322,54.1241429647,41.7749996185,42.0023549398,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.126000086466,100.0,12.0034408569,50.0960006714,0.683499972026,5.9691529274,41.0914996465,207.0,93.8249994914,739.374989827,0.619975735187,50.0960006714,0.850231995356,85.0322761536,2.0,1.0,1.0,1190.3247935,1190.3247935,1497.96664429,0.59401574588,2.0,0.0,5017.50193278,0.0,20.9850963751,4.08134700855,9.10416666667,5017.50193278,0.0722133306112,187.937500636,187.937500636,89.8954877853,2.0,54.8170013428,42.6548080444,40.9723577499,1.0,3534.99604998,789.300706407,0.0,0.0,0.0,9.55893516541,1.0,0.0,48.5291652679,72.3970661163,1.0,97.2888094584,0.0,1.0,1.0,0.0,45.6149988174,1.0,96.636903127,0.0,1.0,0.0372899272551,94.1441644033,97.1154727936,94.1441644033,2.0,0.0,108.374379231,0.0566000007093,24.1980395095,0.929063380255,772.406378385,1.0,0.0,6533.6729614,0.0065336729614,427.527194457,0.75948051479,0.169578267797,0.75948051479,0.0,0.0,1914.74165853,427.527194457,1914.74165853,0.0,0.0,0.00191474165853,0.757460484902,1.0,20.0157338949,2.0,2.0,2.0,0.0,90.3554865519,74.5196921031,72.3970661163,0.723970661163,1.0,9.33333333333,4324.29675638,132.57241874,2342.26885299,0.929058782587,2342.26885299,1.0,0.0,0.0,0.0,94.4650006294,1.0,89.7916676203,,1.0,0.0,53.7666683197,93.4725004832,1.0,89.6111135483,0.0,1.0,187.937500636,0.0,2149.31005859,0.000143614509265,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182526951982,168493.0,2882.11535291,88.3586453359,1561.10678849,0.619211569396,1561.10678849,0.185382733914,1.0,1.0,1.0,0.0,2521.1201884,2521.1201884,2521.1201884,0.0,0.0,1914.74165853,2521.1201884
2017-06-19T06:00:00.000Z,0.0,0.0380872915539,0.802976787535,0.590115417135,55.4169991811,0.0551581849277,129.427500407,0.0,64.2583344777,1.0,95.5416647593,0.0,0.0,0.0,57.200000445,65.1541662216,1.0,95.3333326976,0.0,0.0,129.427500407,95.8380266825,2.0,0.0,137.242499352,81.8255001704,43.6640625,0.600546994946,1407.43333944,0.0,0.607979792543,0.0,1.0,17.5954957008,91.9084993998,8.81640014648,3313.33276367,91.6309992472,91.5924123128,81.7984994253,81.6400121053,,2248.99943034,54.6259997686,54.5183690389,41.8189999262,41.5586624146,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,91.5784994761,100.0,11.6869622866,49.811999321,1.20900026957,5.90853333473,40.6039994558,207.0,90.0750001272,715.608332316,0.607979792543,49.811999321,0.838508169992,83.8508167267,2.0,1.0,1.0,1173.91143799,1173.91143799,0.0,0.619103621478,0.0,1.0,17.7272381783,91.3055000305,8.30160064697,2478.4397583,91.2230002085,91.0568974813,81.8525009155,81.4482803345,,2059.74989827,54.4519996643,54.3351593018,41.2980003357,41.5491689046,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0824998219808,100.0,11.8247870604,49.9249998728,0.696999867757,5.90245111783,40.6010004679,207.0,88.4916667938,691.824996948,0.619103621478,49.9249998728,0.795601810274,79.5601803462,2.0,1.0,1.0,1113.84253438,1113.84253438,1407.43333944,0.600280985356,2.0,0.0,4476.07840983,0.0,20.9755303065,6.82745989164,11.25,4476.07840983,0.0590043808832,146.801665942,146.801665942,81.5115807851,2.0,55.0618336995,42.2644017537,40.9971494675,1.0,3273.17107002,753.207019975,0.0,0.0,0.0,10.0224278768,1.0,0.0,46.0333321889,71.7760715485,1.0,95.2682622274,0.0,1.0,1.0,0.0,43.2274990082,1.0,94.5654729207,0.0,1.0,0.0380304913243,89.2608311971,94.6686731974,89.2608311971,2.0,0.0,100.347462293,0.0566000007093,23.0914948894,0.93059095526,767.525474773,1.0,0.0,6049.74631255,0.00604974631255,407.976936396,0.756500328775,0.174082364184,0.756500328775,0.0,0.0,1772.92333984,407.976936396,1772.92333984,0.0,0.0,0.00177292333984,0.752856994669,1.0,20.9305112714,2.0,2.0,2.0,0.0,91.6790339152,73.650496165,71.7760715485,0.717760715485,1.0,10.5,4026.37808999,123.438957182,2180.90027624,0.930582692959,2180.90027624,1.0,0.0,0.0,0.0,73.8933327993,1.0,81.7500012716,,1.0,0.0,48.9249998728,72.9083333015,1.0,81.625,0.0,1.0,146.801665942,0.0,2135.48999023,0.000137047206053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187068130002,168493.0,2590.45182223,79.4169510212,1403.12632555,0.598709206842,1403.12632555,0.191400913201,1.0,1.0,1.0,0.0,2343.58568319,2343.58568319,2343.58568319,0.0,0.0,1772.92333984,2343.58568319
2017-06-19T07:00:00.000Z,0.0,0.0358850501478,0.768743476028,0.524251960354,53.4062493642,0.0515444454471,96.9758338928,0.0,47.9941666921,1.0,87.2638893127,0.0,0.0,0.0,52.2249991099,48.9975004196,1.0,87.0416634878,0.0,0.0,96.9758338928,87.5567328135,2.0,0.0,134.168999036,80.7627496719,40.2005208333,0.586518586973,1103.55828857,0.0,0.591707620778,0.0,1.0,17.0044666926,89.8565006256,8.87549972534,2987.08284505,89.6299991608,89.545135498,80.7544994354,80.5892283122,,1611.33294678,55.0025002162,54.8967590332,40.7090002696,40.4750239054,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,91.9910011292,100.0,11.2625865936,48.9209988912,1.30050055186,5.74188005924,39.4084997177,207.0,74.8249988556,567.749994914,0.591707620778,48.9209988912,0.685449654715,68.5449651082,2.0,1.0,1.0,959.629516602,959.629516602,0.0,0.590649232132,0.0,1.0,16.9633730253,89.0840002696,8.30699984233,2209.97334798,89.0779997508,88.8941090902,80.7709999084,80.3798955282,,1540.99995931,54.8255004883,54.7125701904,40.6950003306,41.1521479289,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00600051879883,100.0,11.1430321534,48.3829994202,0.703001022339,5.82034091155,39.9919993083,207.0,72.875,535.808324178,0.590649232132,48.3829994202,0.648004299345,64.8004302979,2.0,1.0,1.0,907.206019084,907.206019084,1103.55828857,0.586542340078,2.0,0.0,3220.53613281,0.0,16.4280426502,7.70113348961,11.59375,3220.53613281,0.031699920445,59.6374991735,59.6374991735,63.0,2.0,55.5647786458,41.5415395101,40.9802659353,1.0,2451.18280373,777.319917688,0.0,0.0,0.0,8.48077011108,1.0,0.0,35.1541655858,72.2737293243,1.0,87.0433769226,0.0,1.0,1.0,0.0,32.3649996122,1.0,85.9226156871,0.0,1.0,0.03588671469,67.5191637675,85.6545480092,67.5191637675,2.0,0.0,75.1473017169,0.0566000007093,23.8307376733,0.929414022507,771.282291689,1.0,0.0,4530.47940698,0.00453047940698,421.037762804,0.705640431964,0.22377293185,0.705640431964,0.0,0.0,1327.69082642,421.037762804,1327.69082642,0.0,0.0,0.00132769082642,0.705588415265,1.0,19.3150897406,2.0,2.0,2.0,0.0,90.4802805583,74.3224989573,72.2737293243,0.722737293243,1.0,9.91666666667,3228.50272142,98.9780393902,1748.72858922,0.929413363815,1748.72858922,1.0,0.0,0.0,0.0,30.1383333206,1.0,63.0,,1.0,0.0,37.7916660309,29.4991666476,1.0,62.986111323,0.0,1.0,59.6374991735,0.0,1353.83996582,0.000141434585848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24076793014,168493.0,1821.15597984,55.8322119762,986.434828208,0.524269870991,986.434828208,0.240732376208,1.0,1.0,1.0,0.0,1881.54018148,1881.54018148,1881.54018148,0.0,0.0,1327.69082642,1881.54018148
2017-06-19T08:00:00.000Z,0.0,0.0364073453055,0.768752184404,0.524763356764,53.6507495244,0.052049694661,98.2224998474,0.0,48.74416701,1.0,87.638888677,0.0,0.0,0.0,52.441666921,49.4441668193,1.0,87.4027779897,0.0,0.0,98.2224998474,87.9032471975,2.0,0.0,134.882249196,81.2314996719,40.1744791667,0.593674827293,1120.41667684,0.0,0.594276185236,0.0,1.0,17.171260039,90.3334999084,8.89049975077,3007.91609701,90.108499527,90.005452474,81.2179997762,81.0463663737,,1602.33295695,55.1705007553,55.0642929077,40.647500356,40.4483006795,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,91.5544993083,100.0,11.4346512953,49.4609991709,1.2735007604,5.7366087834,39.3739995956,207.0,75.5416666667,576.141662598,0.594276185236,49.4609991709,0.692543970744,69.2543970744,2.0,1.0,1.0,969.561559041,969.561559041,0.0,0.598865211031,0.0,1.0,17.1265406609,89.5549990336,8.30249977112,2223.47165934,89.5474993388,89.3656387329,81.2449995677,80.8455200195,,1525.74993896,54.9905004501,54.8821563721,40.693499883,41.1451288859,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.3082269828,48.8539994558,0.717999776204,5.8183135589,39.9755001068,207.0,73.7249997457,544.275004069,0.598865211031,48.8539994558,0.649191800072,64.9191792806,2.0,1.0,1.0,908.868520101,908.868520101,1120.41667684,0.59375337742,2.0,0.0,3190.19773356,0.0,16.7715209614,7.81551837921,12.2135416667,3190.19773356,0.0314207885551,59.2775001526,59.2775001526,63.0,2.0,55.7503162731,41.5586769798,40.8269844055,1.0,2486.14213622,738.681599292,0.0,0.0,0.0,8.00832811991,1.0,0.0,35.7116661072,73.2096716563,1.0,87.5684928894,0.0,1.0,1.0,0.0,32.9983328183,1.0,86.4642836253,0.0,1.0,0.0364054068272,68.7099990845,86.2680861155,68.7099990845,2.0,0.0,76.2190698048,0.0566000007093,22.6461808276,0.926042996232,782.141289288,1.0,0.0,4595.09414551,0.00459509414551,400.109196887,0.713536637944,0.212005732573,0.713536637944,0.0,0.0,1346.62665812,400.109196887,1346.62665812,0.0,0.0,0.00134662665812,0.713747526209,1.0,20.1588508437,2.0,2.0,2.0,0.0,86.8842225508,76.1896396984,73.2096716563,0.732096716563,1.0,10.5,3222.96523428,98.8082735057,1745.729192,0.925008970311,1745.729192,1.0,0.0,0.0,0.0,29.8441665967,1.0,63.0,,1.0,0.0,37.7916660309,29.4333335559,1.0,62.986111323,0.0,1.0,59.2775001526,0.0,1387.16003418,0.000134404282834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229193163934,168493.0,1828.59319698,56.0602189612,990.463220117,0.524816430617,990.463220117,0.229102057815,1.0,1.0,1.0,0.0,1887.25650024,1887.25650024,1887.25650024,0.0,0.0,1346.62665812,1887.25650024
2017-06-19T09:00:00.000Z,0.0,0.0395688770264,0.768341742459,0.530781664313,54.22899882,0.0527671447889,103.340833664,0.0,51.2108335495,1.0,89.0138880412,0.0,0.0,0.0,53.3000001907,52.0475006104,1.0,88.8333339691,0.0,0.0,103.340833664,89.3116633097,2.0,0.0,135.998248418,81.7692495982,40.3046875,0.600825915056,1176.75832113,0.0,0.598160074454,0.0,1.0,17.416615804,91.0895004272,9.0824991862,3060.83282471,90.8374989827,90.7525177002,81.7549997965,81.5892232259,,1653.99961344,55.349000295,55.247118632,40.6970001856,40.5023880005,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,96.4609998067,100.0,11.6692617734,50.1404987971,1.24800046285,5.74735403061,39.4489997228,207.0,78.0666656494,604.008331299,0.598160074454,50.1404987971,0.721374479021,72.137447993,2.0,1.0,1.0,1009.92427063,1009.92427063,0.0,0.604170310979,0.0,1.0,17.3851908048,90.335000356,8.53799947103,2265.09145101,90.3214988708,90.1329905192,81.7834993998,81.3819503784,,1574.99996948,55.173500061,55.056833903,40.7310005824,41.102355957,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,11.5636334419,49.5904982885,0.73150062561,5.82155732314,39.9994999568,207.0,76.2583332062,572.749994914,0.604170310979,49.5904982885,0.677046526954,67.7046508789,2.0,1.0,1.0,947.865137736,947.865137736,1176.75832113,0.600800565521,2.0,0.0,3273.62831624,0.0,15.6631274223,6.45690524578,10.6302083333,3273.62831624,0.0307746949746,60.2433331807,60.2433331807,63.0,2.0,55.9424667358,41.5854797363,40.82919089,1.0,2617.61772246,715.925335985,0.0,0.0,0.0,7.68299166361,1.0,0.0,40.0441656113,74.0720081329,1.0,90.9931488037,0.0,1.0,1.0,0.0,37.4541657766,1.0,90.2559496562,0.0,1.0,0.039539747887,77.4983304342,89.9861011505,77.4983304342,2.0,0.0,80.2497914354,0.0566000007093,21.9485291542,0.921930246794,795.561998509,1.0,0.0,4838.09823115,0.00483809823115,387.783195745,0.723917131475,0.197993240621,0.723917131475,0.0,0.0,1417.84082031,387.783195745,1417.84082031,0.0,0.0,0.00141784082031,0.72388724486,1.0,21.3961629917,2.0,2.0,2.0,0.0,81.8944327037,78.3825238546,74.0720081329,0.740720081329,1.0,10.5,3333.54305845,102.19832059,1805.62401606,0.921910372095,1805.62401606,1.0,0.0,0.0,0.0,30.5625001589,1.0,63.0833339691,,1.0,0.0,37.7666664124,29.6808331807,1.0,62.9444452922,0.0,1.0,60.2433331807,0.0,1487.70996094,0.00013026374481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214764088369,168493.0,1919.70967263,58.8536284437,1039.81674392,0.530906674245,1039.81674392,0.214816494817,1.0,1.0,1.0,0.0,1958.56785075,1958.56785075,1958.56785075,0.0,0.0,1417.84082031,1958.56785075
2017-06-19T10:00:00.000Z,0.0,0.0409281829592,0.770047264156,0.541737213988,54.4517504374,0.0579354037859,119.974167506,0.0,59.4391663869,1.0,93.3888893127,0.0,0.0,0.0,55.941666921,60.5283339818,1.0,93.2361119588,0.0,0.0,119.974167506,93.7114308675,2.0,0.0,136.788000107,82.3362496694,40.2916666667,0.601734589685,1244.75,0.0,0.602056333278,0.0,1.0,17.5942870776,91.5995000203,9.03599993388,3233.7493693,91.3624998728,91.2509918213,82.326499939,82.1549250285,,1717.33294678,55.5125001272,55.4127375285,40.7210000356,40.5392913818,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,100.75399971,100.0,11.8374041716,50.6414998372,1.20300038656,5.75688286622,39.517999649,207.0,81.2749996185,636.933339437,0.602056333278,50.6414998372,0.755823400588,75.5823402405,2.0,1.0,1.0,1058.15276082,1058.15276082,0.0,0.611340129568,0.0,1.0,17.5870350202,90.8884995778,8.50500106812,2396.32507324,90.8510004679,90.6537272135,82.3459993998,81.9381484985,,1637.49994914,55.344499588,55.2232335409,40.7580000559,41.0787455241,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,11.7583815257,50.093000412,0.704500516256,5.82865333557,40.0534995397,207.0,79.5583337148,607.816665649,0.611340129568,50.093000412,0.709948817662,70.9948825836,2.0,1.0,1.0,993.928344727,993.928344727,1244.75,0.601687394403,2.0,0.0,3421.81970215,0.0,15.2946296533,5.69943722089,10.3046875,3421.81970215,0.0310299285076,64.2716668447,64.2716668447,64.0551239649,2.0,56.1233978271,41.6109568278,40.7860221863,1.0,2794.51907998,708.730661063,0.0,0.0,0.0,7.36040496826,1.0,0.0,43.5249996185,74.9660949707,1.0,93.6187197367,0.0,1.0,1.0,0.0,41.1391658783,1.0,93.255950292,0.0,1.0,0.0409347250107,84.6641635895,92.9983596802,84.6641635895,2.0,0.0,85.6731567051,0.0566000007093,21.7279579238,0.917339819552,810.816856635,1.0,0.0,5165.06199578,0.00516506199578,383.886177588,0.731730528302,0.18557749874,0.731730528302,0.0,0.0,1513.65999349,383.886177588,1513.65999349,0.0,0.0,0.00151365999349,0.731577505668,1.0,22.2159793653,2.0,2.0,2.0,0.0,76.8170636495,80.7222887675,74.9660949707,0.749660949707,1.0,11.0833333333,3503.24974104,107.401114629,1897.54617108,0.917308027042,1897.54617108,1.0,0.0,0.0,0.0,32.4841669401,1.0,64.1250006358,,1.0,0.0,38.3583332698,31.7875003815,1.0,63.9305553436,0.0,1.0,64.2716668447,0.0,1692.03991699,0.000128954662353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202306633398,168493.0,2069.86995294,63.4571773398,1121.15152906,0.541984860664,1121.15152906,0.202470625623,1.0,1.0,1.0,0.0,2068.60303752,2068.60303752,2068.60303752,0.0,0.0,1513.65999349,2068.60303752
2017-06-19T11:00:00.000Z,0.0,0.0412659645713,0.795468447137,0.591750947498,55.9210004807,0.0600216568919,145.412501017,0.0,71.8208344777,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5916665395,1.0,99.5,0.0,0.0,145.412501017,99.9982484182,2.0,0.0,138.961199951,83.2692495982,40.234375,0.608080284944,1475.0249939,0.0,0.619406350112,0.0,1.0,18.1780638695,93.1999988556,9.60840072632,3492.49930827,92.9465001424,92.8360417684,83.2549991608,83.0914204915,,2048.6662089,55.1689996719,55.0891342163,40.9174998601,40.6760940552,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,93.1099999746,100.0,12.3877287706,52.0200001399,1.1624991099,5.79033521811,39.7640008926,207.0,93.0749994914,752.850001017,0.619406350112,52.0290002823,0.867894243513,86.789425532,2.0,1.0,1.0,1215.05194092,1215.05194092,0.0,0.631831473047,0.0,1.0,18.165977478,92.5789998372,9.20399983724,2610.42327881,92.4874998728,92.2747039795,83.2835000356,82.8604660034,,1932.74994914,54.9844996134,54.8674901326,40.793999354,40.928120931,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,12.3357023398,51.6935005188,0.734499613444,5.83027521769,40.0654996236,207.0,90.9083334605,722.175003052,0.631831473047,51.6935005188,0.816048613049,81.6048603058,2.0,1.0,1.0,1142.46805827,1142.46805827,1475.0249939,0.607930442566,2.0,0.0,4114.35164388,0.0,18.230164788,5.24722504616,10.3385416667,4114.35164388,0.0393926764555,95.76166598,95.76166598,73.1417382558,2.0,55.6937283603,41.5625508626,40.7493340174,1.0,3353.24997624,717.536249893,0.0,0.0,0.0,7.7238000234,1.0,0.0,51.338332812,75.5311991374,1.0,99.1780776978,0.0,1.0,1.0,0.0,48.7608324687,1.0,98.8392842611,0.0,1.0,0.0412925016654,100.099165599,99.1176363627,100.099165599,2.0,0.0,102.802486748,0.0566000007093,21.9979158558,0.911366042448,831.065452395,1.0,0.0,6197.75479034,0.00619775479034,388.655752298,0.74877050248,0.160223658298,0.74877050248,0.0,0.0,1816.29832967,388.655752298,1816.29832967,0.0,0.0,0.00181629832967,0.748677000403,1.0,21.4892707347,2.0,2.0,2.0,0.0,69.5119309859,83.6494001909,75.5311991374,0.755311991374,1.0,9.91666666667,4080.94675761,125.111899781,2210.4575656,0.911262976497,2210.4575656,1.0,0.0,0.0,0.0,48.2400004069,1.0,73.1111119588,,1.0,0.0,43.7750008901,47.521665891,1.0,72.9583339691,0.0,1.0,95.76166598,0.0,1936.56994629,0.000130556853138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.175825927784,168493.0,2652.30490321,81.3132160129,1436.62924018,0.592251603424,1436.62924018,0.176021419601,1.0,1.0,1.0,0.0,2425.7076416,2425.7076416,2425.7076416,0.0,0.0,1816.29832967,2425.7076416
