timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-19T12:00:00.000Z,0.0,0.0412162203842,0.795980293021,0.588892814243,56.0109999975,0.0587445689038,140.058333079,0.0,69.265832901,1.0,98.319442749,0.0,0.0,0.0,58.891667366,70.7925008138,1.0,98.1527779897,0.0,0.0,140.058333079,98.6508579254,2.0,0.0,138.719999949,83.1042496363,40.03125,0.617140899445,1474.14167277,0.0,0.619102269383,0.0,1.0,18.1345524788,93.15650177,9.4679997762,3440.83268229,92.8834991455,92.8258743286,83.0779997508,82.9466603597,,2048.66618856,54.9755001068,54.9133199056,40.8560002645,40.6614634196,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.273002624512,94.9594999949,100.0,12.3462447325,52.027498881,1.10100078583,5.78830774625,39.7549994787,207.0,92.5916659037,747.10832723,0.619102269383,52.027498881,0.861244594029,86.1244608561,2.0,1.0,1.0,1205.74243164,1205.74243164,0.0,0.639202058215,0.0,1.0,18.1599342028,92.5580005646,9.33300145467,2564.67897542,92.4635009766,92.2657572428,83.1304995219,82.6959050496,,1931.99992879,54.8014996847,54.6794255575,40.6950000127,40.8183263143,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,12.3440536658,51.7685009638,0.734499931335,5.81588053703,39.9605000814,207.0,91.4749991099,727.033335368,0.639202058215,51.7685009638,0.810969543457,81.0969556173,2.0,1.0,1.0,1135.35736084,1135.35736084,1474.14167277,0.617270865656,2.0,0.0,4082.84643555,0.0,19.5275220004,6.05920422077,11.78125,4082.84643555,0.0420769913945,101.26999855,101.26999855,74.1594219208,2.0,55.5308477228,41.4791285197,40.7646067937,1.0,3348.86215245,670.731173528,0.0,0.0,0.0,8.19217363993,1.0,0.0,50.7624988556,74.8858261108,1.0,98.6015949249,0.0,1.0,1.0,0.0,47.6891651154,1.0,97.886903127,0.0,1.0,0.0413223344701,98.4516633352,98.4317862193,98.4516633352,2.0,0.0,102.667966745,0.0566000007093,20.5629860781,0.909357447829,837.97268411,1.0,0.0,6189.6448504,0.0061896448504,363.303636404,0.759387825488,0.152094969624,0.759387825488,0.0,0.0,1813.9216512,363.303636404,1813.9216512,0.0,0.0,0.0018139216512,0.759384443363,1.0,22.6803394165,2.0,2.0,2.0,0.0,64.6364277926,84.6090816151,74.8858261108,0.748858261108,1.0,10.5,4057.15874212,124.382617096,2197.57271266,0.920001127124,2197.57271266,1.0,0.0,0.0,0.0,51.1933333079,1.0,74.3472226461,,1.0,0.0,44.4666674932,50.0766661962,1.0,74.111111323,0.0,1.0,101.26999855,0.0,1962.65991211,0.000122040595622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165320416617,168493.0,2609.06635553,79.9876273283,1413.20894569,0.591631765084,1413.20894569,0.16526551995,1.0,1.0,1.0,0.0,2388.66306559,2388.66306559,2388.66306559,0.0,0.0,1813.9216512,2388.66306559
2017-06-19T13:00:00.000Z,0.0,0.0409898082522,0.779722456705,0.561941958325,54.9519996643,0.0587320532202,130.455000559,0.0,64.5091667175,1.0,95.9722207387,0.0,0.0,0.0,57.4916664759,65.945833842,1.0,95.8194440206,0.0,0.0,130.455000559,96.3094615936,2.0,0.0,137.276249886,82.3242502213,40.390625,0.602506650746,1336.34166463,0.0,0.60668151213,0.0,1.0,17.7224036853,91.9549999237,9.37950070699,3332.49934896,91.6940002441,91.6235733032,82.3144995372,82.184135437,,1872.66622925,55.2439997991,55.1808649699,40.7494999568,40.5628331502,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,96.3950004578,100.0,11.9566001892,50.9445002874,1.16100025177,5.76580349604,39.588499705,207.0,86.1500002543,686.266667684,0.60668151213,50.9445002874,0.80790318807,80.790318807,2.0,1.0,1.0,1131.0644633,1131.0644633,0.0,0.613069670798,0.0,1.0,17.7078998884,91.2245000203,8.83049837748,2475.81512451,91.1644992828,90.9406102498,82.3340009054,81.8954111735,,1775.99993896,55.0745000839,54.9408086141,40.7564999262,40.9759902954,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,11.8780299822,50.4079993566,0.703000068665,5.83027525743,40.0534998576,207.0,83.6083329519,650.074996948,0.613069670798,50.4079993566,0.756911127,75.6911131541,2.0,1.0,1.0,1059.6755778,1059.6755778,1336.34166463,0.603808485214,2.0,0.0,3722.86977132,0.0,16.9971357981,5.50579412778,10.3854166667,3722.86977132,0.0355986268204,78.9649995168,78.9649995168,68.7906684875,2.0,55.8361867269,41.5409011841,40.7545194626,1.0,3021.63090247,688.575196422,0.0,0.0,0.0,7.26831754049,1.0,0.0,46.5833323797,75.0461819967,1.0,95.6620979309,0.0,1.0,1.0,0.0,44.3308324814,1.0,95.3630930583,0.0,1.0,0.0410710695674,90.9141642253,95.1973196665,90.9141642253,2.0,0.0,92.6358526827,0.0566000007093,21.1100404105,0.906006543075,849.660590647,1.0,0.0,5584.82890721,0.00558482890721,372.968907172,0.737916128736,0.168157779586,0.737916128736,0.0,0.0,1636.67582194,372.968907172,1636.67582194,0.0,0.0,0.00163667582194,0.739217728376,1.0,21.8796129822,2.0,2.0,2.0,0.0,60.6309572856,86.1771202087,75.0461819967,0.750461819967,1.0,10.5,3710.20609889,113.745893093,2009.64472911,0.906073908322,2009.64472911,1.0,0.0,0.0,0.0,40.0474999746,1.0,68.861111323,,1.0,0.0,41.1666676203,38.9066667557,1.0,68.6111119588,0.0,1.0,78.9649995168,0.0,1809.86999512,0.00012528734375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.185589473487,168493.0,2307.95349996,70.7562397005,1250.11022639,0.563628109114,1250.11022639,0.184083219955,1.0,1.0,1.0,0.0,2217.96998088,2217.96998088,2217.96998088,0.0,0.0,1636.67582194,2217.96998088
2017-06-19T14:00:00.000Z,0.0,0.0421855405028,0.786923070532,0.577347020767,55.4852495193,0.0624183569438,145.192497253,0.0,71.8049996694,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3874994914,1.0,99.5,0.0,0.0,145.192497253,100.0,2.0,0.0,138.316498439,82.8312489192,40.0911458333,0.613710808008,1431.92499797,0.0,0.613989888474,0.0,1.0,17.9556728999,92.650999705,9.56399981181,3464.99934896,92.3839988708,92.3178609212,82.819999059,82.6965077718,,1980.99953206,55.1660000483,55.1127039591,40.6970001856,40.4826609294,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.267000834147,92.5384998322,100.0,12.193518877,51.6869986852,1.14000002543,5.76215410233,39.5570001602,207.0,90.9416681925,733.441670736,0.613989888474,51.6869986852,0.853140876407,85.3323720296,2.0,1.0,1.0,1194.39722697,1194.39722697,0.0,0.624721412745,0.0,1.0,17.9496293068,91.9430007935,9.02250035604,2595.80008952,91.8649991353,91.6402409871,82.8424987793,82.400583903,,1876.49993896,54.9814999898,54.8579279582,40.6845000585,40.8049240112,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0780016581217,100.0,12.1349651019,51.1804990768,0.733000119527,5.81466412544,39.951499939,207.0,88.2999992371,698.48332723,0.624721412745,51.1804990768,0.798408457438,79.840845108,2.0,1.0,1.0,1117.77184041,1117.77184041,1431.92499797,0.614354364025,2.0,0.0,3909.56750488,0.0,17.7124583504,5.91396053632,11.0182291667,3909.56750488,0.0381290853898,88.9616648356,88.9616648356,71.4238828023,2.0,55.7454806241,41.4154383341,40.7609243393,1.0,3257.68452376,680.042695112,0.0,0.0,0.0,7.67040189107,1.0,0.0,50.3191649119,75.149597168,1.0,98.3219153086,0.0,1.0,1.0,0.0,48.1208324432,1.0,98.2678546906,0.0,1.0,0.0422477653464,98.4283301036,98.0483582815,98.4283301036,2.0,0.0,99.8726824589,0.0566000007093,20.8484546775,0.908012039493,842.655760247,1.0,0.0,6021.122793,0.006021122793,368.347251171,0.756264611899,0.15787048167,0.756264611899,0.0,0.0,1764.53500366,368.347251171,1764.53500366,0.0,0.0,0.00176453500366,0.757241229216,1.0,23.5114429716,2.0,2.0,2.0,0.0,63.3438935713,85.2404424494,75.149597168,0.75149597168,1.0,10.5,3954.26833558,121.228247535,2141.8418024,0.917975079031,2141.8418024,1.0,0.0,0.0,0.0,44.8758331935,1.0,71.5138899485,,1.0,0.0,42.7666680018,44.0858332316,1.0,71.2777805328,0.0,1.0,88.9616648356,0.0,1847.56994629,0.00012373484167,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171976870915,168493.0,2490.77948012,76.3612394873,1349.13848994,0.578229218674,1349.13848994,0.171564114088,1.0,1.0,1.0,0.0,2333.22434489,2333.22434489,2333.22434489,0.0,0.0,1764.53500366,2333.22434489
2017-06-19T15:00:00.000Z,0.0,0.0409125643148,0.801734053337,0.601148787104,56.4415009816,0.0587583848321,145.596668243,0.0,72.1550006866,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3700008392,1.0,99.4583320618,0.0,0.0,145.596668243,100.0,2.0,0.0,139.233000437,83.6404997508,40.4270833333,0.611087843482,1515.59998576,0.0,0.625023591502,0.0,1.0,18.3569436073,93.7880001068,9.74057224819,3472.49934896,93.5240008036,93.4476877848,83.628499349,83.495223999,,2086.66618856,55.2770001094,55.2248179118,41.1185000738,40.8606262207,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,93.6050008138,100.0,12.532345136,52.4055007299,1.10549990336,5.82459847132,40.0130001704,207.0,94.5833333333,768.625,0.625023591502,52.4055007299,0.878347284226,87.8347288767,2.0,1.0,1.0,1229.68619792,1229.68619792,0.0,0.644741338635,0.0,1.0,18.400454998,93.2090002696,9.463499705,2586.80126953,93.1159998576,92.8740208944,83.6525001526,83.2004394531,,1963.49991862,55.1000000636,54.9714050293,40.9364999135,40.9715194702,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,12.5584208171,52.1794999441,0.783999760946,5.84203418096,40.1525001526,207.0,93.4749991099,746.975001017,0.644741338635,52.1794999441,0.827279793876,82.72797966,2.0,1.0,1.0,1158.19171143,1158.19171143,1515.59998576,0.611019623077,2.0,0.0,4188.44736735,0.0,18.3330586751,5.37841463089,10.1223958333,4188.44736735,0.0404648618506,100.550833384,100.550833384,74.2039705912,2.0,55.8633880615,41.6440760295,40.6951230367,1.0,3439.91984876,697.745241808,0.0,0.0,0.0,7.42104530334,1.0,0.0,52.2116654714,76.2074540456,1.0,99.6689472198,0.0,1.0,1.0,0.0,49.2583322525,1.0,98.9999980927,0.0,1.0,0.0409385603113,101.469997406,99.7114327749,101.469997406,2.0,0.0,105.459574196,0.0566000007093,21.3911716939,0.90365266614,857.957167169,1.0,0.0,6357.94523883,0.00635794523883,377.935890915,0.751257167713,0.15238323484,0.751257167713,0.0,0.0,1863.243337,377.935890915,1863.243337,0.0,0.0,0.001863243337,0.751184006532,1.0,21.0188822479,2.0,2.0,2.0,0.0,61.1061213811,87.2636019389,76.2074540456,0.762074540456,1.0,11.0833333333,4137.66509057,126.850745889,2241.17922791,0.903640402553,2241.17922791,1.0,0.0,0.0,0.0,50.7466665904,1.0,74.2222226461,,1.0,0.0,44.4166669846,49.8041664759,1.0,74.0277773539,0.0,1.0,100.550833384,0.0,1973.7800293,0.000126955847981,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16863260475,168493.0,2754.31808339,84.4406919476,1491.88499805,0.601525992838,1491.88499805,0.168711392503,1.0,1.0,1.0,0.0,2480.1671346,2480.1671346,2480.1671346,0.0,0.0,1863.243337,2480.1671346
2017-06-19T16:00:00.000Z,0.0,0.0391242209599,0.818909646181,0.624902240766,57.4337498347,0.0557640330323,145.320835114,0.0,71.7833328247,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.4783318837,1.0,99.4722213745,0.0,0.0,145.320835114,100.0,2.0,0.0,,84.1392498016,40.3463541667,0.604340088598,1574.95833333,0.0,0.62208544067,0.0,1.0,18.724372228,94.7659994761,,3469.99932861,94.5274995168,94.4427134196,84.120499293,83.9980773926,,2413.66617839,55.2800000509,55.2324651082,42.5180002848,42.2102432251,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,94.3955001831,100.0,12.708589077,52.009499232,1.06650002797,6.01578330994,41.4515002569,207.0,99.4833329519,798.033340454,0.62208544067,52.009499232,0.916384088425,91.6384080251,2.0,1.0,1.0,1282.9377238,1282.9377238,0.0,0.642480425791,0.0,1.0,18.7485458056,94.2035001119,9.92127227783,2598.04980469,94.0910002391,93.8477605184,84.1580003103,83.6954040527,,2201.49985758,55.0894997915,54.9688568115,41.9040002823,41.9449157715,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.112499872843,100.0,12.7682421207,52.1869999568,0.730000178019,5.98030376434,41.1740001043,207.0,97.2583344777,776.925008138,0.642480425791,52.1869999568,0.863851005918,86.3851000468,2.0,1.0,1.0,1209.39140828,1209.39140828,1574.95833333,0.604374482993,2.0,0.0,4815.63496908,0.0,20.9168923696,5.66715649764,11.1536458333,4815.63496908,0.0537196608703,140.010000865,140.010000865,82.7493426005,2.0,55.8159357707,42.8254979451,40.7155132294,1.0,3622.6429038,733.702215395,0.0,0.0,0.0,8.08642450968,1.0,0.0,52.6566654841,76.0340747833,1.0,99.9486268361,0.0,1.0,1.0,0.0,49.3041658401,1.0,99.1904729207,0.0,1.0,0.039125828109,101.960831324,100.0,101.960831324,2.0,0.0,111.061418549,0.0566000007093,22.4935250308,0.90543081718,851.67304252,1.0,0.0,6695.66914779,0.00669566914779,397.412098037,0.752937824475,0.152494232675,0.752937824475,0.0,0.0,1962.21585083,397.412098037,1962.21585083,0.0,0.0,0.00196221585083,0.752934202552,1.0,18.8826662356,2.0,2.0,2.0,0.0,62.9292853673,86.4455839793,76.0340747833,0.760340747833,1.0,11.0833333333,4356.3451192,133.55494358,2359.62794887,0.90543205715,2359.62794887,1.0,0.0,0.0,0.0,70.5533332825,1.0,82.8333339691,,1.0,0.0,49.5333340963,69.4566669464,1.0,82.5555559794,0.0,1.0,140.010000865,0.0,2048.72998047,0.000133498276075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168421508241,168493.0,3006.72103159,92.1787523132,1628.59984378,0.62492330943,1628.59984378,0.16838114907,1.0,1.0,1.0,0.0,2606.07952881,2606.07952881,2606.07952881,0.0,0.0,1962.21585083,2606.07952881
2017-06-19T17:00:00.000Z,0.0,0.0392565080379,0.81716709784,0.622604400262,57.2784992854,0.0560543826625,145.388333639,0.0,71.9191672007,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.4691670736,1.0,99.444442749,0.0,0.0,145.388333639,100.0,2.0,0.0,,84.0769999822,40.3385416667,0.605476573438,1570.9833374,0.0,0.623329956913,0.0,1.0,18.650645256,94.5814997355,,3471.24932861,94.3549995422,94.2551549276,84.0590000153,83.9295145671,,2318.66617839,55.0895001094,55.0426330566,41.9825003942,41.7603708903,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,94.338499705,100.0,12.7017664115,52.3754990896,1.03500080109,5.94887880484,40.9444996516,207.0,97.3583329519,788.824996948,0.623329956913,52.3724991481,0.904224432082,90.5003356934,2.0,1.0,1.0,1265.91420492,1265.91420492,0.0,0.650072959724,0.0,1.0,18.7219554583,94.1029993693,9.89672643488,2590.17582194,94.0009994507,93.7570241292,84.0949999491,83.6277923584,,2148.49989827,54.9080003103,54.7833328247,41.4659999212,41.4955546061,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,12.803284963,52.5349995295,0.741999944051,5.91867045561,40.7239999771,207.0,97.6416670481,782.158335368,0.650072959724,52.5349995295,0.859458966936,85.9458961487,2.0,1.0,1.0,1203.24255371,1203.24255371,1570.9833374,0.606362838632,2.0,0.0,4679.11230469,0.0,20.5479708585,6.09496879578,10.7682291667,4677.41503906,0.0503597378913,130.907501856,130.907501856,80.839732488,2.0,55.6543884277,42.3347500888,40.7158142726,1.0,3598.49303625,742.18637613,0.0,0.0,0.0,7.93535868327,1.0,0.0,52.6308320363,76.123641332,1.0,99.988580068,0.0,1.0,1.0,0.0,49.2249994278,1.0,99.1428546906,0.0,1.0,0.0392638349185,101.855831782,100.0,101.855831782,2.0,0.0,110.321042359,0.0566000007093,22.7536287593,0.906936548646,846.394342534,1.0,0.0,6651.03335911,0.00665103335911,402.007570215,0.751220940811,0.154938731885,0.751220940811,0.0,0.0,1949.13499959,402.007570215,1949.13499959,0.0,0.0,0.00194913499959,0.751754115025,1.0,18.9957091207,2.0,2.0,2.0,0.0,65.3788164312,85.7459279841,76.123641332,0.76123641332,1.0,9.91666666667,4344.38273069,133.188205849,2353.14848374,0.906932776948,2353.14848374,1.0,0.0,0.0,0.0,66.0658337275,1.0,80.9583333333,,1.0,0.0,48.4000005722,64.8416665395,1.0,80.666668574,0.0,1.0,130.907501856,0.0,2020.35009766,0.000135041982511,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170838165544,168493.0,2982.58720722,91.438867969,1615.52768239,0.622644519606,1615.52768239,0.170788302118,1.0,1.0,1.0,0.0,2593.0369873,2594.62282493,2594.62282493,0.0,0.0,1949.13499959,2594.62282493
2017-06-19T18:00:00.000Z,0.0,0.0414358603602,0.79920823198,0.59762400196,56.6987495422,0.0591057806445,145.394165039,0.0,72.0616671244,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.2733332316,1.0,99.444442749,0.0,0.0,145.394165039,100.0,2.0,0.0,139.997997284,84.2112506231,40.4895833333,0.619327010118,1524.33333333,0.0,0.630902266949,0.0,1.0,18.5551622709,94.3699989319,9.81224918365,3464.58270264,94.0970001221,94.0415267944,84.1909999847,84.0698216756,,2065.66621908,55.1630001068,55.1203486125,40.8305006027,40.6341069539,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,94.1750005086,100.0,12.7583394845,53.2664995193,1.01700051626,5.79682290554,39.8135000865,207.0,95.7166671753,777.708333333,0.630902266949,53.2664995193,0.880606224423,88.070013682,2.0,1.0,1.0,1232.84871419,1232.84871419,0.0,0.64995750108,0.0,1.0,18.5732917786,93.705499649,9.39449882507,2588.30100505,93.6260000865,93.3781382243,84.2315012614,83.7655690511,,1938.49992879,54.9905001322,54.8642959595,40.7670005163,40.8585383097,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0794995625814,100.0,12.7470712662,52.8589995702,0.728500366211,5.82622035344,40.03850015,207.0,93.308333079,746.624994914,0.64995750108,52.8589995702,0.820448375884,82.0448379517,2.0,1.0,1.0,1148.62772624,1148.62772624,1524.33333333,0.619404469683,2.0,0.0,4131.85457357,0.0,18.172024409,6.0870500803,10.8203125,4131.85457357,0.039532382583,97.4066670736,97.4066670736,73.4921391805,2.0,55.8127721151,41.5090611776,40.7099952698,1.0,3450.70779123,695.52375497,0.0,0.0,0.0,7.68428866069,1.0,0.0,52.6933320363,76.5067113241,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.2916650772,1.0,99.1428572337,0.0,1.0,0.0414611731575,101.984996796,100.0,101.984996796,2.0,0.0,105.790306268,0.0566000007093,21.3230663117,0.912504491945,827.346106223,1.0,0.0,6377.88440906,0.00637788440906,376.732615627,0.75939811019,0.153064083392,0.75939811019,0.0,0.0,1869.08665975,376.732615627,1869.08665975,0.0,0.0,0.00186908665975,0.759568557143,1.0,22.4997996165,2.0,2.0,2.0,0.0,75.6296017965,83.053662618,76.5067113241,0.765067113241,1.0,10.5,4146.2315462,127.113372579,2245.81927538,0.912462193582,2245.81927538,1.0,0.0,0.0,0.0,49.2766663233,1.0,73.555557251,,1.0,0.0,44.0000009537,48.183333079,1.0,73.3333346049,0.0,1.0,97.4066670736,0.0,1945.85998535,0.000126551644945,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167748411351,168493.0,2716.80090905,83.2905066511,1471.56370331,0.597887042577,1471.56370331,0.167621089095,1.0,1.0,1.0,0.0,2461.27378337,2461.27378337,2461.27378337,0.0,0.0,1869.08665975,2461.27378337
2017-06-19T19:00:00.000Z,0.0,0.0413227728005,0.78151627763,0.564545074089,55.0510015488,0.0585707225071,131.495001475,0.0,65.2541666031,1.0,96.1805534363,0.0,0.0,0.0,57.6000003815,66.2408336004,1.0,95.9999993642,0.0,0.0,131.495001475,96.4965686798,2.0,0.0,137.664750735,82.6137491862,40.1432291667,0.602758443333,1345.78331502,0.0,0.608688005791,0.0,1.0,17.7888793945,92.2099997203,9.30272951993,3351.66607666,91.9535001119,91.8988723755,82.5904979706,82.4812723796,,1876.33290609,55.1734997431,55.1114273071,40.6595001221,40.4559351603,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,94.1089992523,100.0,12.0285498301,51.2939999898,1.10700066884,5.76032948494,39.5509993235,207.0,86.6833337148,690.666666667,0.608688005791,51.2939999898,0.81019086202,81.019086202,2.0,1.0,1.0,1134.26720683,1134.26720683,0.0,0.618133140967,0.0,1.0,17.7900878588,91.4854996999,8.78550084432,2491.18819173,91.4225012461,91.2083231608,82.6370004018,82.1881815592,,1771.49994914,54.9860003789,54.8560180664,40.6364997228,40.8955612183,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.062998453776,100.0,11.9723827044,50.7860015233,0.660999933879,5.81770519416,39.9754997889,207.0,84.1500008901,655.116663615,0.618133140967,50.7860015233,0.756202014741,75.6202017466,2.0,1.0,1.0,1058.68282064,1058.68282064,1345.78331502,0.602655057076,2.0,0.0,3743.28991699,0.0,16.787547545,6.28663007418,10.1588541667,3743.28991699,0.0348781347468,78.4550002416,78.4550002416,68.351369222,2.0,55.7918980916,41.4746653239,40.8390900294,1.0,3042.52839755,766.688294161,0.0,0.0,0.0,8.28830782572,1.0,0.0,47.3983322779,74.3021901449,1.0,96.1529655457,0.0,1.0,1.0,0.0,44.8633324305,1.0,95.833331426,0.0,1.0,0.0412661512213,92.26166598,95.6310666402,92.26166598,2.0,0.0,93.2765190441,0.0566000007093,23.5047979598,0.923283368089,791.119957316,1.0,0.0,5623.45339126,0.00562345339126,415.279110693,0.738115043523,0.185997989064,0.738115043523,0.0,0.0,1647.99501546,415.279110693,1647.99501546,0.0,0.0,0.00164799501546,0.737416913112,1.0,21.6780208253,2.0,2.0,2.0,0.0,86.2957382202,77.6728016246,74.3021901449,0.743021901449,1.0,10.5,3845.86292102,117.904801245,2083.1236708,0.933003379566,2083.1236708,1.0,0.0,0.0,0.0,39.8108336131,1.0,68.4861119588,,1.0,0.0,40.941666921,38.6441664696,1.0,68.2361125946,0.0,1.0,78.4550002416,0.0,1855.64001465,0.000139500145168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199354035727,168493.0,2335.42660345,71.5984982188,1264.99111876,0.566572693434,1264.99111876,0.200052511643,1.0,1.0,1.0,0.0,2232.7075297,2232.7075297,2232.7075297,0.0,0.0,1647.99501546,2232.7075297
2017-06-19T20:00:00.000Z,0.0,0.0392486254153,0.768170765988,0.528520365809,54.103749911,0.052580596366,101.70999972,0.0,50.4924999873,1.0,88.541668574,0.0,0.0,0.0,53.0249999364,51.2175003688,1.0,88.3750019073,0.0,0.0,101.70999972,88.8561859131,2.0,0.0,135.92324988,81.8194999695,40.0885416667,0.598310426164,1157.3583374,0.0,0.60258083691,0.0,1.0,17.3876083692,91.0415000916,9.00449943542,3044.58280436,90.8119996389,90.7309010824,81.8075002035,81.6685841878,,1641.99960327,55.120999972,55.0509185791,40.6775004069,40.4877497355,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,94.1870009104,100.0,11.6339693069,50.134499232,1.1790005366,5.75363906225,39.4984998703,207.0,77.25,595.308334351,0.60258083691,50.134499232,0.705870165144,70.5870164235,2.0,1.0,1.0,988.218231201,988.218231201,0.0,0.603868847444,0.0,1.0,17.3586006165,90.2345002492,8.39100074768,2255.34267171,90.2225004832,90.0064875285,81.8314997355,81.3934249878,,1564.99993896,54.9379994075,54.8075663249,40.6650002797,41.1278940837,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.531569163,49.5575002035,0.620500564575,5.82703133424,40.0444997152,207.0,75.3000005086,562.050003052,0.603868847444,49.5575002035,0.664834474836,66.4834473928,2.0,1.0,1.0,930.768264771,930.768264771,1157.3583374,0.598342574122,2.0,0.0,3274.2117513,0.0,15.4558238188,6.76592954,10.8463541667,3274.2117513,0.0310988746057,60.1458323797,60.1458323797,63.0127003988,2.0,55.7760823568,41.5969467163,40.8578243256,1.0,2575.69975747,722.659522911,0.0,0.0,0.0,7.5225982666,1.0,0.0,39.32416598,74.2849019368,1.0,90.3025099436,0.0,1.0,1.0,0.0,36.5974992116,1.0,89.511903127,0.0,1.0,0.0392466465432,75.9216651917,89.2770462036,75.9216651917,2.0,0.0,78.9646886035,0.0566000007093,22.154982943,0.923586085932,790.127577439,1.0,0.0,4760.62197076,0.00476062197076,391.43078914,0.721232380828,0.202354892773,0.721232380828,0.0,0.0,1395.13582357,391.43078914,1395.13582357,0.0,0.0,0.00139513582357,0.721283952395,1.0,21.0950101263,2.0,2.0,2.0,0.0,86.3495483398,77.5135129293,74.2849019368,0.742849019368,1.0,9.91666666667,3298.35928038,101.119671546,1786.56661271,0.923587273601,1786.56661271,1.0,0.0,0.0,0.0,30.5674999555,1.0,63.1666679382,,1.0,0.0,37.7916660309,29.5783330599,1.0,62.986111323,0.0,1.0,60.1458323797,0.0,1432.85998535,0.000131489040749,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219096666397,168493.0,1887.61482448,57.8696784772,1022.43246912,0.528558862499,1022.43246912,0.219054758714,1.0,1.0,1.0,0.0,1934.37768555,1934.37768555,1934.37768555,0.0,0.0,1395.13582357,1934.37768555
2017-06-19T21:00:00.000Z,0.0,0.0391595935806,0.76901378599,0.523339042573,53.854001681,0.0529590856531,98.9891662598,0.0,49.1358337402,1.0,87.8055566152,0.0,0.0,0.0,52.5750001272,49.8091665904,1.0,87.6250006358,0.0,0.0,98.9891662598,88.1535135905,2.0,0.0,135.73575147,81.8817497889,40.0833333333,0.605188067527,1131.1333313,0.0,0.609813672238,0.0,1.0,17.3513490359,90.9154987335,8.80650138855,3021.6661377,90.6710014343,90.6094665527,81.8645000458,81.7212804159,,1591.66629028,55.1104996999,55.0330785116,40.7119998932,40.511932373,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244497299194,90.9560012817,100.0,11.5983181,49.9590015411,1.20899995168,5.75303081671,39.5029999415,207.0,76.0916671753,582.450002035,0.609813672238,49.9590015411,0.682416796003,68.2416798274,2.0,1.0,1.0,955.383514404,955.383514404,0.0,0.605425160442,0.0,1.0,17.3283845584,90.1400006612,8.23050053914,2231.34568278,90.1295000712,89.916402181,81.8989995321,81.4699707031,,1523.99994914,54.9455003738,54.8126627604,40.6710004807,41.1738510132,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,11.5025696754,49.4584995906,0.641500473022,5.82581492265,40.0295000076,207.0,73.8750006358,548.683334351,0.605425160442,49.4584995906,0.647373635428,64.7373625437,2.0,1.0,1.0,906.3230896,906.3230896,1131.1333313,0.605173966027,2.0,0.0,3179.69602458,0.0,16.3433259328,8.46206986904,11.7864583333,3179.69602458,0.0317725588029,59.3766667048,59.3766667048,63.0,2.0,55.7760823568,41.6663691203,40.8615080516,1.0,2515.78136126,675.659926698,0.0,0.0,0.0,7.87784131368,1.0,0.0,37.9383322398,73.9866587321,1.0,89.2408663432,0.0,1.0,1.0,0.0,35.2533327738,1.0,88.3035697937,0.0,1.0,0.0391499900333,73.1916637421,88.0502840678,73.1916637421,2.0,0.0,77.1277363405,0.0566000007093,20.71408966,0.924881027232,785.905705339,1.0,0.0,4649.87582008,0.00464987582008,365.973310962,0.729072479413,0.195805989178,0.729072479413,0.0,0.0,1362.680837,365.973310962,1362.680837,0.0,0.0,0.001362680837,0.729053596656,1.0,21.7616348018,2.0,2.0,2.0,0.0,88.0793558757,76.8218352,73.9866587321,0.739866587321,1.0,11.0833333333,3191.44128796,97.8418260005,1728.65414796,0.924878468591,1728.65414796,1.0,0.0,0.0,0.0,29.9825000763,1.0,63.1666679382,,1.0,0.0,37.7749996185,29.3941667875,1.0,62.9583339691,0.0,1.0,59.3766667048,0.0,1394.97998047,0.00012293739004,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211709966042,168493.0,1805.95221519,55.3661015387,978.19966157,0.523364263487,978.19966157,0.211734721287,1.0,1.0,1.0,0.0,1869.06086222,1869.06086222,1869.06086222,0.0,0.0,1362.680837,1869.06086222
2017-06-19T22:00:00.000Z,0.0,0.0374318359443,0.776277607907,0.513687978786,52.756749471,0.0529842651142,90.202501297,0.0,44.715833346,1.0,85.1527760824,0.0,0.0,0.0,50.9666665395,45.4683335622,1.0,84.9444440206,0.0,0.0,90.202501297,85.5045477549,2.0,0.0,133.932749748,81.1760002772,40.4453125,0.602482942958,1025.61665344,0.0,0.605215378269,0.0,1.0,16.9295304616,89.6960010529,8.31749916077,2909.99951172,89.4769999186,89.4147898356,81.1595007579,81.0152562459,,1481.66630046,54.7655003866,54.6814448039,40.707499822,40.483291626,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,89.8369998932,100.0,11.1876505216,48.7695000966,1.29900010427,5.74188001951,39.4084997177,207.0,70.2999998728,525.308331807,0.605215378269,48.7695000966,0.619966655913,61.9966653188,2.0,1.0,1.0,867.953318278,867.953318278,0.0,0.611844213803,0.0,1.0,16.8787674904,88.8650004069,7.71899986267,2139.10721842,88.9114996592,88.6934789022,81.1924997965,80.7759958903,,1417.74994914,54.5810003281,54.4505513509,40.7310002645,41.320660909,40.7248306274,1.0,0.0,99.6841564178,1.0,0.0,-0.0464992523193,100.0,11.0551826954,48.1804993947,0.671500205994,5.823584795,40.0595000585,207.0,68.1499999364,500.308334351,0.611844213803,48.1804993947,0.584430621919,58.4430621465,2.0,1.0,1.0,818.202870687,818.202870687,1025.61665344,0.602452356098,2.0,0.0,2974.32849121,0.0,18.2490056356,12.2592776616,14.546875,2974.32849121,0.0337393285974,57.389166832,57.389166832,63.0,2.0,55.4401550293,41.705851237,40.8979765574,1.0,2283.61865004,625.240920773,0.0,0.0,0.0,7.53857040405,1.0,0.0,33.3291657766,73.6209303538,1.0,85.4166641235,0.0,1.0,1.0,0.0,30.3916660945,1.0,83.9583301544,0.0,1.0,0.0374289572156,63.720831871,83.6864477793,63.720831871,2.0,0.0,70.0101924016,0.0566000007093,19.1683655938,0.925559242708,783.700837054,1.0,0.0,4220.77343707,0.00422077343707,338.663698826,0.726615280102,0.198942851851,0.726615280102,0.0,0.0,1236.92917887,338.663698826,1236.92917887,0.0,0.0,0.00123692917887,0.726581096649,1.0,20.5061990755,2.0,2.0,2.0,0.0,87.6194241842,76.4566688538,73.6209303538,0.736209303538,1.0,9.91666666667,2908.85957081,89.1785579954,1575.5928777,0.925558131954,1575.5928777,1.0,0.0,0.0,0.0,28.9508333206,1.0,63.1666679382,,1.0,0.0,37.7916660309,28.4383333524,1.0,62.986111323,0.0,1.0,57.389166832,0.0,1329.83007812,0.000113763572337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21494365938,168493.0,1614.73977621,49.5039933261,874.62884639,0.513787446412,874.62884639,0.214955907607,1.0,1.0,1.0,0.0,1702.3164978,1702.3164978,1702.3164978,0.0,0.0,1236.92917887,1702.3164978
2017-06-19T23:00:00.000Z,0.0,0.0366037979403,0.779181205437,0.512034971404,52.3900022507,0.0532532073332,88.4100004832,0.0,43.913333257,1.0,84.5833339691,0.0,0.0,0.0,50.6166667938,44.5208333333,1.0,84.3611119588,0.0,0.0,88.4100004832,84.8576958974,2.0,0.0,133.071751595,80.6817493439,40.6510416667,0.601149915489,998.35001119,0.0,0.592381120458,0.0,1.0,16.7554852168,89.1169999441,8.24550247192,2877.49951172,88.9190018972,88.8336664836,80.6734994253,80.5200271606,,1519.99965413,54.3634996414,54.2839533488,40.7104997635,40.5475616455,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.197998046875,89.274500529,100.0,11.0069149335,48.2085021337,1.24799982707,5.74857048194,39.4624999364,207.0,68.683333079,511.233337402,0.592381120458,48.2085021337,0.616689682007,61.668967247,2.0,1.0,1.0,863.36555481,863.36555481,0.0,0.608904152908,0.0,1.0,16.731312116,88.2875010173,7.61550013224,2117.73488363,88.3054993947,88.0973561605,80.6899992625,80.2861302694,,1441.74995931,54.1955000559,54.0744094849,40.8374996185,41.3998133341,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,10.8943464756,47.4679997762,0.722499211629,5.83696560065,40.1150004069,207.0,67.0083332062,487.116666158,0.608904152908,47.4679997762,0.572137571062,57.2137565613,2.0,1.0,1.0,800.992599487,800.992599487,998.35001119,0.601478439881,2.0,0.0,3009.91780599,0.0,17.7856508891,11.9742479324,14.0286458333,3009.91780599,0.0347731867753,57.7166678111,57.7166678111,63.0,2.0,55.0390523275,41.7778244019,40.9260209401,1.0,2225.16181005,615.84884098,0.0,0.0,0.0,7.5206006368,1.0,0.0,31.8458326658,73.1528987885,1.0,84.1324195862,0.0,1.0,1.0,0.0,28.94333299,1.0,82.6726156871,0.0,1.0,0.0366210125743,60.7891661326,82.4314943949,60.7891661326,2.0,0.0,68.2180478967,0.0566000007093,18.8804272756,0.926586625892,780.375356091,1.0,0.0,4112.72865585,0.00411272865585,333.576449453,0.72574293086,0.20086087259,0.72574293086,0.0,0.0,1205.2658488,333.576449453,1205.2658488,0.0,0.0,0.0012052658488,0.72608649234,1.0,20.0786030743,2.0,2.0,2.0,0.0,88.3875013987,75.8963508606,73.1528987885,0.731528987885,1.0,11.0833333333,2841.01065103,87.0984751724,1538.84229825,0.92660380345,1538.84229825,1.0,0.0,0.0,0.0,29.2566668193,1.0,63.1666679382,,1.0,0.0,37.7916660309,28.4599998792,1.0,62.986111323,0.0,1.0,57.7166678111,0.0,1248.89001465,0.000112054668595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216771042642,168493.0,1570.23042257,48.1394448224,850.520215885,0.512135173206,850.520215885,0.216339909074,1.0,1.0,1.0,0.0,1660.73384603,1660.73384603,1660.73384603,0.0,0.0,1205.2658488,1660.73384603
2017-06-20T00:00:00.000Z,0.0,0.0363537113176,0.768698964384,0.527901403675,53.7219994863,0.0522062506199,100.180001577,0.0,49.5891666412,1.0,88.0277779897,0.0,0.0,0.0,52.7166665395,50.5733337402,1.0,87.8611119588,0.0,0.0,100.180001577,88.3456287384,2.0,0.0,134.874749819,81.1527503332,40.8541666667,0.589354188778,1133.42501831,0.0,0.594481177372,0.0,1.0,17.1627995173,90.3214995066,8.95499928792,3020.83278402,90.0935001373,90.001642863,81.1385008494,80.9758911133,,1697.33295695,54.5540002187,54.4514872233,40.6999998093,40.4813893636,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,95.3075008392,100.0,11.4055111408,49.3935003281,1.17599964142,5.75728833675,39.5240001678,207.0,76.0916652679,582.375005086,0.594481177372,49.3935003281,0.699886648996,69.9886643092,2.0,1.0,1.0,979.841308594,979.841308594,0.0,0.595600995934,0.0,1.0,17.1313749949,89.569999059,8.39549954732,2232.84552002,89.5624993642,89.3745829264,81.1669998169,80.7587763468,,1624.24994914,54.3739999135,54.2497278849,40.7039998372,41.0927912394,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.3081956704,48.858499527,0.690999984741,5.82317928473,40.0129998525,207.0,74.2166671753,551.049997965,0.595600995934,48.858499527,0.660773446219,66.0773452123,2.0,1.0,1.0,925.082824707,925.082824707,1133.42501831,0.590656848781,2.0,0.0,3389.73093669,0.0,14.3258342743,6.9956142505,9.19270833333,3395.56522994,0.0317889011464,61.0499998728,61.0499998728,63.0114278793,2.0,55.1236544522,41.5315773704,40.9423522949,1.0,2519.13683878,765.456813841,0.0,0.0,0.0,8.19927342733,1.0,0.0,36.358332634,72.9392274221,1.0,88.0136966705,0.0,1.0,1.0,0.0,33.5558333397,1.0,86.9702370962,0.0,1.0,0.0364426373376,69.914164861,86.6997515361,69.914164861,2.0,0.0,77.2306071181,0.0566000007093,23.467043769,0.926601751814,780.32451961,1.0,0.0,4656.07769199,0.00465607769199,414.612075529,0.709506849042,0.215588468124,0.709506849042,0.0,0.0,1364.49834188,414.612075529,1364.49834188,0.0,0.0,0.00136449834188,0.709871967634,1.0,19.911517832,2.0,2.0,2.0,0.0,87.3567491011,75.8890838623,72.9392274221,0.729392274221,1.0,10.5,3289.94231841,100.861627969,1782.00753895,0.926601751814,1782.00753895,1.0,0.0,0.0,0.0,31.0133334796,1.0,63.1666679382,,1.0,0.0,37.7916660309,30.0366667112,1.0,62.986111323,0.0,1.0,61.0499998728,0.0,1409.15002441,0.00013927607538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232665724732,168493.0,1875.00416604,57.4830663676,1015.60186656,0.52808893797,1015.60186656,0.23259129615,1.0,1.0,1.0,0.0,1922.45266724,1923.16443981,1923.16443981,0.0,0.0,1364.49834188,1923.16443981
2017-06-20T01:00:00.000Z,0.0,0.0371098885382,0.770390931594,0.540139772691,54.285999616,0.0515163397176,105.376665751,0.0,52.2208331426,1.0,89.5972226461,0.0,0.0,0.0,53.6250003179,53.1975002289,1.0,89.3750012716,0.0,0.0,105.376665751,89.8707294464,2.0,0.0,135.479999224,81.1939996084,41.4192708333,0.58836850679,1204.81667074,0.0,0.595711337975,0.0,1.0,17.2957510948,90.7294998169,9.31199963888,3092.08282471,90.48949941,90.4053700765,81.1774997711,81.0139846802,,1805.66624959,54.5569998423,54.4661407471,40.7690000534,40.5558344523,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,99.4295005798,100.0,11.5224460761,49.7204993566,1.12499968211,5.77330497901,39.6440003713,207.0,79.4416656494,618.01667277,0.595711337975,49.7204993566,0.741005169096,74.1005179087,2.0,1.0,1.0,1037.40723674,1037.40723674,0.0,0.596356708719,0.0,1.0,17.2848733266,89.9989992778,8.77050018311,2286.83876546,89.9809996287,89.7962799072,81.2104994456,80.8021519979,,1730.99995931,54.3890002569,54.2624791463,40.7475001017,41.0710881551,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.4527736505,49.233499527,0.668499628703,5.83209987481,40.079000473,207.0,77.6500015259,586.800008138,0.596356708719,49.233499527,0.702648507981,70.2648512522,2.0,1.0,1.0,983.707911174,983.707911174,1204.81667074,0.588909301592,2.0,0.0,3611.43457031,0.0,13.9030968348,5.54895746708,7.41666666667,3611.43457031,0.0326718501983,66.9383335114,66.9383335114,64.7738307317,2.0,55.1143391927,41.5109736125,40.9629106522,1.0,2682.9286438,821.344154221,0.0,0.0,0.0,8.52536964417,1.0,0.0,39.3766657511,72.652130127,1.0,90.3652947744,0.0,1.0,1.0,0.0,36.6141665777,1.0,89.4761886597,0.0,1.0,0.0371044071977,75.9908320109,89.2390448252,75.9908320109,2.0,0.0,82.2520654005,0.0566000007093,25.1804136667,0.926926220636,779.277187761,1.0,0.0,4958.81129415,0.00495881129415,444.883628112,0.709673887946,0.217257548244,0.709673887946,0.0,0.0,1453.21668498,444.883628112,1453.21668498,0.0,0.0,0.00145321668498,0.710263843338,1.0,19.5767276179,2.0,2.0,2.0,0.0,87.4002672831,75.7106170654,72.652130127,0.72652130127,1.0,10.5,3504.27279803,107.432479067,1898.10031309,0.92693143619,1898.10031309,1.0,0.0,0.0,0.0,33.7416666349,1.0,64.8194443385,,1.0,0.0,38.7916673024,33.1983331045,1.0,64.6527789434,0.0,1.0,66.9383335114,0.0,1533.85998535,0.000149444865168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234383622954,168493.0,2044.36761774,62.6753377826,1107.33810949,0.540765151925,1107.33810949,0.233757435747,1.0,1.0,1.0,0.0,2047.72460938,2047.72460938,2047.72460938,0.0,0.0,1453.21668498,2047.72460938
2017-06-20T02:00:00.000Z,0.0,0.0360955563286,0.768110258794,0.530967133418,53.9087492625,0.0518454876453,101.735834122,0.0,50.5325005849,1.0,88.5833339691,0.0,0.0,0.0,53.0333331426,51.1708335876,1.0,88.3888880412,0.0,0.0,101.735834122,88.8681399028,2.0,0.0,134.891249975,80.9825007121,42.2291666667,0.58967909317,1157.25832113,0.0,0.590468234457,0.0,1.0,17.1712603569,90.3440004985,9.14249928792,3047.91607666,90.113000234,90.0276972453,80.970500946,80.8076349894,,1750.99960327,54.5210002263,54.4228210449,40.6684996287,40.4743881226,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,99.428000768,100.0,11.4172158241,49.4445006053,1.16849994659,5.75384179751,39.4999996821,207.0,77.4666671753,596.591659546,0.590468234457,49.4445006053,0.721882011777,72.1882019043,2.0,1.0,1.0,1010.63481649,1010.63481649,0.0,0.58835756663,0.0,1.0,17.1301663717,89.5640004476,8.56199900309,2249.71836344,89.5564994812,89.3720270793,80.9945004781,80.59740448,,1674.24991862,54.3484999339,54.230603536,40.6875,41.0921503703,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,11.3019185861,48.8689994812,0.640000025431,5.82824778557,40.0474999746,207.0,75.2583332062,560.666681925,0.58835756663,48.8689994812,0.680674758185,68.067475001,2.0,1.0,1.0,952.944661458,952.944661458,1157.25832113,0.589742024381,2.0,0.0,3469.66092936,0.0,13.5834379991,5.8707057635,8.11458333333,3469.66092936,0.0317854737195,62.3658332825,62.3658332825,63.2814598083,2.0,55.0827102661,41.5084152222,40.9816176097,1.0,2570.27660131,792.385262404,0.0,0.0,0.0,8.52420488993,1.0,0.0,36.8441661199,72.4462960561,1.0,88.390408198,0.0,1.0,1.0,0.0,33.9941660563,1.0,87.3511873881,0.0,1.0,0.036099488821,70.8383312225,87.1165510813,70.8383312225,2.0,0.0,78.7984278287,0.0566000007093,24.2926044925,0.928087730085,775.535164611,1.0,0.0,4750.59844365,0.00475059844365,429.197953853,0.709392404412,0.218697118524,0.709392404412,0.0,0.0,1392.19835409,429.197953853,1392.19835409,0.0,0.0,0.00139219835409,0.709501266479,1.0,19.8149663748,2.0,2.0,2.0,0.0,88.8567530314,75.0678710938,72.4462960561,0.724462960561,1.0,10.5,3362.66186372,103.091032321,1821.39630794,0.928089522936,1821.39630794,1.0,0.0,0.0,0.0,31.6649999619,1.0,63.3194443385,,1.0,0.0,37.8666674296,30.7008333206,1.0,63.1111125946,0.0,1.0,62.3658332825,0.0,1421.71008301,0.000144175749097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235642266311,168493.0,1923.94461434,58.9834614539,1042.11061333,0.531005766159,1042.11061333,0.235556030251,1.0,1.0,1.0,0.0,1962.5222168,1962.5222168,1962.5222168,0.0,0.0,1392.19835409,1962.5222168
2017-06-20T03:00:00.000Z,0.0,0.0358683920409,0.768066353309,0.530783701107,53.8322493235,0.0514830859893,100.937501272,0.0,50.1666666667,1.0,88.3472239176,0.0,0.0,0.0,52.8666667938,50.784166654,1.0,88.1111132304,0.0,0.0,100.937501272,88.6149597168,2.0,0.0,134.798998833,80.9667495092,42.6432291667,0.586362807213,1149.74165853,0.0,0.591949335696,0.0,1.0,17.1507131259,90.2855002085,9.0945002238,3033.74949137,90.0499992371,89.9679311117,80.9554990133,80.7892303467,,1737.66628011,54.5269994736,54.4266433716,40.7269996007,40.5176595052,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.235500971476,99.2479985555,100.0,11.3887615999,49.3229996363,1.166999499,5.76195144653,39.5600001017,207.0,76.991666158,591.25,0.591949335696,49.3229996363,0.713652514503,71.3652509054,2.0,1.0,1.0,999.113520304,999.113520304,0.0,0.591416361289,0.0,1.0,17.1192886035,89.5069993337,8.5199991862,2244.46905518,89.4979991913,89.3196309408,80.9780000051,80.5820922852,,1667.49994914,54.3514998754,54.2369791667,40.7580003738,41.1451237996,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.2875943184,48.7399988174,0.676000277201,5.83169436455,40.0820000966,207.0,75.1250006358,558.491663615,0.591416361289,48.7399988174,0.674495951335,67.4495951335,2.0,1.0,1.0,944.294331868,944.294331868,1149.74165853,0.586402074189,2.0,0.0,3477.8289388,0.0,13.8197882175,6.09442154566,7.94010416667,3477.8289388,0.0316854050157,62.1233336131,62.1233336131,63.2283782959,2.0,55.08081309,41.5459925334,40.9846191406,1.0,2553.54075624,806.976220002,0.0,0.0,0.0,8.50729242961,1.0,0.0,36.588332812,72.4482065837,1.0,88.2020524343,0.0,1.0,1.0,0.0,33.7424990336,1.0,87.0476137797,0.0,1.0,0.0358720333623,70.3308327993,86.8595453898,70.3308327993,2.0,0.0,78.2853475326,0.0566000007093,24.7399277567,0.928310862569,774.817954564,1.0,0.0,4719.66586639,0.00471966586639,437.101191638,0.70539145631,0.22291954011,0.70539145631,0.0,0.0,1383.1333313,437.101191638,1383.1333313,0.0,0.0,0.0013831333313,0.705362225572,1.0,19.3758376872,2.0,2.0,2.0,0.0,89.3205006917,74.9434769948,72.4482065837,0.724482065837,1.0,10.5,3360.51697625,103.025275289,1820.23452294,0.928310996421,1820.23452294,1.0,0.0,0.0,0.0,31.5116667747,1.0,63.263888677,,1.0,0.0,37.8500006994,30.6116665204,1.0,63.0833349228,0.0,1.0,62.1233336131,0.0,1417.79003906,0.00014683059686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240134546472,168493.0,1921.5324331,58.9095098453,1040.80404783,0.530805141065,1040.80404783,0.240080123193,1.0,1.0,1.0,0.0,1960.80250041,1960.80250041,1960.80250041,0.0,0.0,1383.1333313,1960.80250041
2017-06-20T04:00:00.000Z,0.0,0.0358528797358,0.768436381438,0.532012098176,53.8082507451,0.0514702137337,101.473333995,0.0,50.2616672516,1.0,88.4583339691,0.0,0.0,0.0,52.9499998093,51.157500267,1.0,88.2499993642,0.0,0.0,101.473333995,88.7373307546,2.0,0.0,134.581500371,80.7732496262,42.4427083333,0.585112416695,1153.67499797,0.0,0.588152058025,0.0,1.0,17.0939070384,90.117500941,9.13200124105,3042.91607666,89.8910007477,89.8058064779,80.7589995066,80.5974833171,,1716.99962362,54.7205003103,54.6183878581,40.647500356,40.4597549438,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,98.7425003052,100.0,11.3416872025,49.2435003916,1.16550000509,5.75221983592,39.482000351,207.0,77.1083342234,592.224995931,0.588152058025,49.2435003916,0.719184312366,71.9184296926,2.0,1.0,1.0,1006.85803731,1006.85803731,0.0,0.589299249893,0.0,1.0,17.0709425608,89.3854993184,8.59349950155,2247.46864827,89.3809992472,89.2039922078,80.7874997457,80.3996683757,,1645.24992879,54.5539999008,54.431427002,40.6574999491,41.0449193319,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.2514123917,48.7234992981,0.676000595093,5.81952997049,39.981499354,207.0,75.3250001272,561.449996948,0.589299249893,48.7234992981,0.680479056949,68.0479049683,2.0,1.0,1.0,952.670679728,952.670679728,1153.67499797,0.585152076721,2.0,0.0,3431.73797607,0.0,14.2704223792,6.6262485981,8.46614583333,3431.73797607,0.0310156224385,61.1150004069,61.1150004069,63.1267331441,2.0,55.266805013,41.4810358683,40.9972839355,1.0,2560.59627743,821.682160282,0.0,0.0,0.0,8.7209332784,1.0,0.0,36.7633330027,72.0380662282,1.0,88.3447469076,0.0,1.0,1.0,0.0,33.9283321699,1.0,87.2202370962,0.0,1.0,0.0358554312266,70.6916650136,87.0308361053,70.6916650136,2.0,0.0,78.501652648,0.0566000007093,25.1907761103,0.929158226782,772.100945636,1.0,0.0,4732.70646597,0.00473270646597,445.066710152,0.703425643721,0.225725666957,0.703425643721,0.0,0.0,1386.9549764,445.066710152,1386.9549764,0.0,0.0,0.0013869549764,0.703499486049,1.0,19.1127186827,2.0,2.0,2.0,0.0,89.7352581024,74.4672005971,72.0380662282,0.720380662282,1.0,10.5,3382.27843771,103.692428758,1832.02168655,0.929151310677,1832.02168655,1.0,0.0,0.0,0.0,30.850833416,1.0,63.1388889949,,1.0,0.0,37.7833340963,30.2641663551,1.0,62.9722245534,0.0,1.0,61.1150004069,0.0,1445.06005859,0.000149506365904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.242937468164,168493.0,1937.17046842,59.3889339653,1049.27443853,0.532163307335,1049.27443853,0.242870408378,1.0,1.0,1.0,0.0,1971.71511841,1971.71511841,1971.71511841,0.0,0.0,1386.9549764,1971.71511841
2017-06-20T05:00:00.000Z,0.0,0.0370231942163,0.802932321706,0.595197300992,55.3712498347,0.0535393323021,129.069166819,0.0,64.1933323542,1.0,95.4583320618,0.0,0.0,0.0,57.1416667302,64.8483333588,1.0,95.25,0.0,0.0,129.069166819,95.7621122996,2.0,0.0,136.482749939,81.1115001043,42.3958333333,0.589838255551,1416.65002441,0.0,0.597586075509,0.0,1.0,17.5531927745,91.350499471,9.22949981689,3324.16603597,91.1404997508,91.0138320923,81.0965003967,80.92065684,,2214.99954224,54.4999993642,54.3947982788,41.4035002391,41.1552454631,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,94.1225001017,100.0,11.6925064723,49.7369995117,1.11599985758,5.86068638166,40.2875003815,207.0,90.191666921,719.674997965,0.597586075509,49.7369995117,0.858317089989,85.8317082723,2.0,1.0,1.0,1201.64392598,1201.64392598,0.0,0.611370851761,0.0,1.0,17.550775528,90.781999588,9.26099967957,2467.56612142,90.6845003764,90.4927164714,81.1264998118,80.7307128906,,2043.99989827,54.318499883,54.2019144694,40.963499705,41.1764068604,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0974992116292,100.0,11.6953605016,49.7210006714,0.714999198914,5.85541510582,40.2485005061,207.0,88.8083318075,696.975006104,0.611370851761,49.7210006714,0.811047701154,81.1047706604,2.0,1.0,1.0,1135.46678162,1135.46678162,1416.65002441,0.58924180716,2.0,0.0,4407.81709798,0.0,18.9412236214,5.58659617106,9.94010416667,4407.81709798,0.0477890616491,117.920833588,117.920833588,77.0064614614,2.0,54.9182256063,41.8001149495,41.0144726435,1.0,3235.50858251,892.833394252,0.0,0.0,0.0,9.63168843587,1.0,0.0,45.5908327103,71.4648119609,1.0,94.9486281077,0.0,1.0,1.0,0.0,43.3299996058,1.0,94.6130930583,0.0,1.0,0.0369056885274,88.9208329519,94.5228741964,88.9208329519,2.0,0.0,99.1928220479,0.0566000007093,27.3720998526,0.931008336643,766.197310079,1.0,0.0,5980.13537866,0.00598013537866,483.605998403,0.729682906414,0.201354825508,0.729682906414,0.0,0.0,1752.52333577,483.605998403,1752.52333577,0.0,0.0,0.00175252333577,0.727434903383,1.0,17.51715356,2.0,2.0,2.0,0.0,91.454875946,73.4094619751,71.4648119609,0.714648119609,1.0,10.5,4128.34197676,126.564921901,2236.12933418,0.931037731922,2236.12933418,1.0,0.0,0.0,0.0,59.5324993134,1.0,77.0833339691,,1.0,0.0,46.1083339055,58.3883339564,1.0,76.847222964,0.0,1.0,117.920833588,0.0,2005.77001953,0.000162452445221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216269243023,168493.0,2664.12751365,81.6756684879,1443.03299407,0.600823103276,1443.03299407,0.21863351803,1.0,1.0,1.0,0.0,2401.76016235,2401.76016235,2401.76016235,0.0,0.0,1752.52333577,2401.76016235
