timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-20T06:00:00.000Z,0.0,0.0383688106413,0.80017597751,0.599248614835,55.3705005646,0.0581414177861,143.709164937,0.0,71.0124994914,1.0,99.3055534363,0.0,0.0,0.0,59.4666668574,72.633333842,1.0,99.1111100515,0.0,0.0,143.709164937,99.6386820475,2.0,0.0,136.890000661,81.5195000966,42.4713541667,0.594658591616,1469.82499186,0.0,0.607812543546,0.0,1.0,17.3948601087,91.7239996592,9.92250156403,3485.41601562,91.4645004272,91.3832448324,81.5045000712,81.3314412435,,2203.99951172,54.3274997075,54.2208913167,40.7179997762,40.4750239054,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,91.8500003815,100.0,11.6209471226,50.746500651,1.06949996948,5.77391310533,39.6499999364,207.0,93.6249993642,758.674997965,0.607812543546,50.746500651,0.891699792771,89.1699790955,2.0,1.0,1.0,1248.37970988,1248.37970988,0.0,0.617232387442,0.0,1.0,17.6075820923,90.9560000102,9.31650034587,2602.17427572,90.8510004679,90.6754506429,81.5345001221,81.1331914266,,2053.4998881,54.154999733,54.0355250041,40.6875003179,40.8317337036,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.104999542236,100.0,11.7904849052,50.16350015,0.723999977112,5.81709698836,39.9635003408,207.0,89.7000001272,711.149998983,0.617232387442,50.16350015,0.822956659226,82.295665741,2.0,1.0,1.0,1152.13932292,1152.13932292,1469.82499186,0.594662819815,2.0,0.0,4413.65140788,0.0,19.0536071459,5.80852476756,9.97135416667,4413.65140788,0.0457244761679,113.058332443,113.058332443,76.9090296427,2.0,54.7442474365,41.3014297485,41.0333480835,1.0,3362.72253126,884.290406935,0.0,0.0,0.0,9.93425814311,1.0,0.0,48.5158322652,71.5702419281,1.0,97.1575330098,0.0,1.0,1.0,0.0,46.3208319346,1.0,97.0892829895,0.0,1.0,0.0383710699263,94.836663564,96.7308127085,94.836663564,2.0,0.0,103.09289224,0.0566000007093,27.1101926442,0.930691377274,767.205372414,1.0,0.0,6215.26275236,0.00621526275236,478.978662623,0.736909843135,0.193784143355,0.736909843135,0.0,0.0,1821.4291687,478.978662623,1821.4291687,0.0,0.0,0.0018214291687,0.736899793148,1.0,19.2486888493,2.0,2.0,2.0,0.0,90.5063921611,73.5928681691,71.5702419281,0.715702419281,1.0,10.5,4247.01293819,130.203084885,2300.40783132,0.93069398649,2300.40783132,1.0,0.0,0.0,0.0,57.0374997457,1.0,77.0000006358,,1.0,0.0,46.0750007629,56.0208330154,1.0,76.791668574,0.0,1.0,113.058332443,0.0,1868.59997559,0.000160898035196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208214672243,168493.0,2734.86159648,83.8442033911,1481.3463311,0.599319869934,1481.3463311,0.20822365644,1.0,1.0,1.0,0.0,2471.71236165,2471.71236165,2471.71236165,0.0,0.0,1821.4291687,2471.71236165
2017-06-20T07:00:00.000Z,0.0,0.0384850542303,0.817112910061,0.622495268323,56.1415001551,0.0559395754002,145.079167684,0.0,71.7441660563,1.0,99.5694414775,0.0,0.0,0.0,59.6416670481,73.335000356,1.0,99.4027767181,0.0,0.0,145.079167684,99.912835439,2.0,0.0,137.929500262,81.7880001068,42.4869791667,0.598843097566,1553.29164632,0.0,0.610602518595,0.0,1.0,17.4613355001,92.3569997152,,3490.83268229,92.1305001577,92.0304794312,81.7730000814,81.5981038411,,2368.33284505,54.4205001195,54.3170750936,41.2729997635,40.9573491414,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,91.8409996033,100.0,11.6180849075,50.8575003942,1.10849952698,5.84325063229,40.1645002365,207.0,97.3916676839,791.958323161,0.610602518595,50.8575003942,0.926529293969,92.6529305776,2.0,1.0,1.0,1297.14101156,1297.14101156,0.0,0.6295158763,0.0,1.0,17.8783191045,91.7389996847,9.77563684637,2610.42325846,91.5980002085,91.4178924561,81.8030001322,81.397895813,,2173.99995931,54.2390000025,54.1266886393,40.8885002136,41.0059890747,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,12.0344602267,50.7094999949,0.725500106812,5.84385887782,40.167500178,207.0,95.0833346049,761.333333333,0.6295158763,50.7094999949,0.863755093529,86.3755086263,2.0,1.0,1.0,1209.25713094,1209.25713094,1553.29164632,0.598840917047,2.0,0.0,4711.78450521,0.0,19.8019045194,5.29706784089,9.21875,4711.78450521,0.0507849492836,131.750834147,131.750834147,80.7850564321,2.0,54.8188985189,41.6045939128,41.028842926,1.0,3563.06443496,891.139707564,0.0,0.0,0.0,9.8866666158,1.0,0.0,50.9774993261,71.8863334656,1.0,98.8184922536,0.0,1.0,1.0,0.0,48.8458325068,1.0,98.8452358246,0.0,1.0,0.0384883088885,99.8233318329,98.6899439494,99.8233318329,2.0,0.0,109.234887632,0.0566000007093,27.3201755391,0.930147361263,768.939344139,1.0,0.0,6585.55127907,0.00658555127907,482.688607715,0.744054882979,0.186091737304,0.744054882979,0.0,0.0,1929.94498698,482.688607715,1929.94498698,0.0,0.0,0.00192994498698,0.744020417333,1.0,17.8339207109,2.0,2.0,2.0,0.0,90.4925556183,73.9051322937,71.8863334656,0.718863334656,1.0,10.5,4454.20414253,136.555063171,2412.63359469,0.930146620283,2412.63359469,1.0,0.0,0.0,0.0,66.3533328374,1.0,80.8472226461,,1.0,0.0,48.3833341599,65.397500356,1.0,80.6388905843,0.0,1.0,131.750834147,0.0,1965.54003906,0.000162144276255,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20006710044,168493.0,2981.35093666,91.400966921,1614.85805257,0.622578896,1614.85805257,0.20006676579,1.0,1.0,1.0,0.0,2593.82073975,2593.82073975,2593.82073975,0.0,0.0,1929.94498698,2593.82073975
2017-06-20T08:00:00.000Z,0.0,0.0384182643705,0.824156737115,0.631657920583,56.5487502416,0.0551519994012,145.510000865,0.0,72.3116677602,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3291657766,1.0,99.4722213745,0.0,0.0,145.510000865,100.0,2.0,0.0,138.785999934,82.2372496923,42.7473958333,0.595270570754,1570.70001221,0.0,0.604872714462,0.0,1.0,17.6825181643,92.8685003916,,3496.24926758,92.6524995168,92.5391286214,82.2154992421,82.0425465902,,2446.33282471,54.5450000763,54.4489390055,41.7620000839,41.5141194661,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,92.3765010834,100.0,11.76587526,50.8904994329,1.04999987284,5.91664298375,40.7120002111,207.0,97.0249996185,787.541666667,0.604872714462,50.8904994329,0.930251588367,93.0251598358,2.0,1.0,1.0,1302.35222371,1302.35222371,0.0,0.633565459434,0.0,1.0,18.1091709137,92.408000946,9.9,2596.92496745,92.2670008341,92.0804672241,82.2590001424,81.8513946533,,2226.99989827,54.3784996668,54.2631174723,41.0564994812,41.1949183146,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.141000111898,100.0,12.2383474509,51.2105013529,0.687999725342,5.8708234628,40.3684997559,207.0,97.5250002543,783.158340454,0.633565459434,51.2105013529,0.882924397786,88.2924404144,2.0,1.0,1.0,1236.0941569,1236.0941569,1570.70001221,0.595293820262,2.0,0.0,4882.72949219,0.0,21.0578924815,5.39508072535,9.7578125,4882.72949219,0.0550541928103,145.308331807,145.308331807,83.5762068431,2.0,54.967569987,41.9950002035,40.9888795217,1.0,3623.88752626,897.884428862,0.0,0.0,0.0,9.78794924418,1.0,0.0,52.0691655477,72.427549998,1.0,99.5148379008,0.0,1.0,1.0,0.0,49.3024984996,1.0,99.2202364604,0.0,1.0,0.0384208190674,101.371664047,99.4818191528,101.371664047,2.0,0.0,111.099575646,0.0566000007093,27.526952286,0.928875794996,773.00762776,1.0,0.0,6697.96956227,0.00669796956227,486.341907086,0.743904401993,0.184315924341,0.743904401993,0.0,0.0,1962.89000448,486.341907086,1962.89000448,0.0,0.0,0.00196289000448,0.743943105141,1.0,16.756364773,2.0,2.0,2.0,0.0,89.8011741638,74.6253266768,72.427549998,0.72427549998,1.0,10.5,4524.00922526,138.695117191,2450.44373592,0.928679588684,2450.44373592,1.0,0.0,0.0,0.0,73.274166743,1.0,83.6388893127,,1.0,0.0,50.0500005086,72.0341669718,1.0,83.4166660309,0.0,1.0,145.308331807,0.0,2024.95007324,0.00016337148894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198470954447,168493.0,3077.32215071,94.3432108726,1666.84116061,0.631706552059,1666.84116061,0.198457861519,1.0,1.0,1.0,0.0,2638.63205973,2638.63205973,2638.63205973,0.0,0.0,1962.89000448,2638.63205973
2017-06-20T09:00:00.000Z,0.0,0.0379668852558,0.831043595229,0.640375781473,56.7385002772,0.0542361612849,145.319999695,0.0,72.0508333842,1.0,99.6666641235,0.0,0.0,0.0,59.6499996185,73.4541676839,1.0,99.444442749,0.0,0.0,145.319999695,100.0,2.0,0.0,138.867000262,82.1284999847,42.9947916667,0.595014212568,1594.38335164,0.0,0.615041015713,0.0,1.0,18.0463212331,92.9555002848,,3482.49934896,92.6855004628,92.6135152181,82.0984999339,81.940961202,,2639.33268229,54.6545003255,54.5693359375,42.7894996007,42.4380442301,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,92.4230003357,100.0,11.9989101092,49.8960008621,1.13399982452,6.04741104444,41.6554997762,207.0,99.3666674296,801.900004069,0.615041015713,49.8960008621,0.93162769136,93.1627686818,2.0,1.0,1.0,1304.2787679,1304.2787679,0.0,0.632505209968,0.0,1.0,18.1381785075,92.5055001577,,2592.42547607,92.3629995982,92.1756668091,82.1585000356,81.7467956543,,2321.99991862,54.4835004807,54.3727696737,41.5289996465,41.654490153,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,12.2053162257,50.8339999517,0.707499821981,5.9328622818,40.8214998245,207.0,98.7500012716,792.483332316,0.632505209968,50.8339999517,0.895009576707,89.500957489,2.0,1.0,1.0,1253.01340739,1253.01340739,1594.38335164,0.595096022345,2.0,0.0,5209.45056152,0.0,22.6087104479,5.22279830774,9.71614583333,5209.45056152,0.0672983513167,180.370831807,180.370831807,89.9535357157,2.0,55.0453821818,42.6968485514,40.9963245392,1.0,3732.71179879,843.72832611,0.0,0.0,0.0,9.60336685181,1.0,0.0,52.4524993896,72.4951330821,1.0,99.6803633372,0.0,1.0,1.0,0.0,49.2824986776,1.0,99.172618866,0.0,1.0,0.03796962971,101.734998067,99.6483014425,101.734998067,2.0,0.0,114.435863102,0.0566000007093,25.8666579224,0.925093352194,785.223424341,1.0,0.0,6899.10761077,0.00689910761077,457.008084774,0.754536583845,0.170552649975,0.754536583845,0.0,0.0,2021.8350118,457.008084774,2021.8350118,0.0,0.0,0.0020218350118,0.755467514197,1.0,17.3083088245,2.0,2.0,2.0,0.0,81.7429008484,76.7036978404,72.4951330821,0.724951330821,1.0,11.0833333333,4576.4401249,140.302521024,2478.84309657,0.92508923382,2478.84309657,1.0,0.0,0.0,0.0,90.9849993388,1.0,90.0000012716,,1.0,0.0,53.8750003179,89.3858337402,1.0,89.7916673024,0.0,1.0,180.370831807,0.0,2085.91992188,0.000153517700571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184363457859,168493.0,3168.14290565,97.1275542774,1716.03450637,0.640413686891,1716.03450637,0.184284879507,1.0,1.0,1.0,0.0,2679.57187907,2679.57187907,2679.57187907,0.0,0.0,2021.8350118,2679.57187907
2017-06-20T10:00:00.000Z,0.0,0.0376873312811,0.829744739516,0.638513207026,56.2637491226,0.0545866255615,145.621663411,0.0,72.1708342234,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.4508317312,1.0,99.4861106873,0.0,0.0,145.621663411,100.0,2.0,0.0,137.517749468,81.2540003459,42.96875,0.590741656753,1576.83333333,0.0,0.609460174663,0.0,1.0,17.7937137286,92.0794995626,,3481.24932861,91.8109995524,91.7545420329,81.231499354,81.0787506104,,2617.99943034,54.4189999898,54.3336385091,42.4010000229,42.0575281779,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,91.4510008494,100.0,11.8020567099,49.4099995295,1.16099993388,5.99165721734,41.240000089,207.0,99.0333334605,796.150004069,0.609460174663,49.4099995295,0.933236745199,93.3236764272,2.0,1.0,1.0,1306.53144328,1306.53144328,0.0,0.626539440115,0.0,1.0,17.8239297867,91.5695006053,9.53099822998,2584.92647298,91.4134998322,91.2402648926,81.2765013377,80.8652903239,,2321.99989827,54.2465000153,54.1209487915,41.3564996719,41.4738540649,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.156000773112,100.0,11.9147884051,50.0570001602,0.711999893188,5.90914150079,40.6444997787,207.0,97.4249998728,780.683334351,0.626539440115,50.0570001602,0.890033547538,89.0033562978,2.0,1.0,1.0,1246.04696655,1246.04696655,1576.83333333,0.590815314391,2.0,0.0,5187.28023275,0.0,24.2420288722,6.09101617336,10.875,5187.28023275,0.0702707158899,188.205833435,188.205833435,91.3889535268,2.0,54.7923253377,42.4166183472,41.0357637405,1.0,3713.18357246,823.638187355,0.0,0.0,0.0,9.3731358846,1.0,0.0,51.4499988556,71.8583634694,1.0,98.8470312754,0.0,1.0,1.0,0.0,49.146665891,1.0,98.9345226288,0.0,1.0,0.0376996270975,100.596664429,98.7363471985,100.596664429,2.0,0.0,113.83717519,0.0566000007093,25.2507431419,0.92060238492,799.951143579,1.0,0.0,6863.01392282,0.00686301392282,446.126198329,0.753493444678,0.167135818321,0.753493444678,0.0,0.0,2011.25748698,446.126198329,2011.25748698,0.0,0.0,0.00201125748698,0.753372276823,1.0,17.3186107656,2.0,2.0,2.0,0.0,70.7148812612,79.067407608,71.8583634694,0.718583634694,1.0,11.0833333333,4536.82175982,139.087918331,2457.38368531,0.920629262998,2457.38368531,1.0,0.0,0.0,0.0,94.7974999746,1.0,91.5555559794,,1.0,0.0,54.8000011444,93.4083331426,1.0,91.3333352407,0.0,1.0,188.205833435,0.0,2073.63989258,0.000149862268117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181545194182,168493.0,3148.27864676,96.518564424,1705.27496845,0.638860771642,1705.27496845,0.181655464605,1.0,1.0,1.0,0.0,2669.24350993,2669.24350993,2669.24350993,0.0,0.0,2011.25748698,2669.24350993
2017-06-20T11:00:00.000Z,0.0,0.0383270830475,0.823040016955,0.630211607331,56.2705011368,0.0552173554726,145.292499542,0.0,72.0616658529,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.2308336894,1.0,99.4583320618,0.0,0.0,145.292499542,100.0,2.0,0.0,137.856000582,81.5854994456,42.8385416667,0.59870352935,1575.55000814,0.0,0.619174375088,0.0,1.0,17.8698587418,92.2925008138,,3486.24934896,92.0675004323,91.988512675,81.565999349,81.4235076904,,2358.99951172,54.6319999695,54.552134196,41.4200000763,41.0960667928,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,91.7329991659,100.0,12.0107943217,50.647500356,1.14300028483,5.85906438033,40.2769997915,207.0,98.7249997457,802.608332316,0.619174375088,50.647500356,0.926023741223,92.6023724874,2.0,1.0,1.0,1296.43323771,1296.43323771,0.0,0.630593051712,0.0,1.0,17.8710672061,91.7149995168,9.87600072225,2574.80269368,91.5770003001,91.385307312,81.6049995422,81.1848526001,,2178.24989827,54.4640000661,54.3370691935,40.9575004578,41.0487442017,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.137999216715,100.0,12.0172742208,50.6194998423,0.724000930786,5.8537932237,40.233499527,207.0,96.3333320618,772.941675822,0.630593051712,50.6194998423,0.875536113921,87.5536104838,2.0,1.0,1.0,1225.75055949,1225.75055949,1575.55000814,0.598737202694,2.0,0.0,4735.12166341,0.0,21.6988502849,5.53835368156,10.5911458333,4735.12166341,0.0525844092434,138.416664124,138.416664124,82.4479153951,2.0,55.0470525568,41.7136119496,40.939400355,1.0,3619.00892999,832.983996777,0.0,0.0,0.0,8.98594983419,1.0,0.0,51.5466651917,72.5800495148,1.0,98.9212303162,0.0,1.0,1.0,0.0,49.3149989446,1.0,98.9702364604,0.0,1.0,0.0383300617136,100.861666997,98.8136781057,100.861666997,2.0,0.0,110.950009752,0.0566000007093,25.537262923,0.91642671714,813.861093682,1.0,0.0,6688.95253592,0.00668895253592,451.188385211,0.744887238822,0.171450018871,0.744887238822,0.0,0.0,1960.24749756,451.188385211,1960.24749756,0.0,0.0,0.00196024749756,0.745009213686,1.0,17.0708092307,2.0,2.0,2.0,0.0,66.9554419084,81.1841631803,72.5800495148,0.725800495148,1.0,9.91666666667,4452.06132541,136.489369611,2411.47293111,0.916351335933,2411.47293111,1.0,0.0,0.0,0.0,69.9558321635,1.0,82.5694465637,,1.0,0.0,49.4083334605,68.4608332316,1.0,82.3472220103,0.0,1.0,138.416664124,0.0,1979.66992188,0.000151562752892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187100746349,168493.0,3062.18688747,93.8792005215,1658.64309797,0.630278614805,1658.64309797,0.187071552805,1.0,1.0,1.0,0.0,2631.603007,2631.603007,2631.603007,0.0,0.0,1960.24749756,2631.603007
2017-06-20T12:00:00.000Z,0.0,0.0378836561827,0.833567881718,0.643506223918,56.7714993159,0.0540490751904,145.581666311,0.0,72.109167099,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.3608328501,1.0,99.4722213745,0.0,0.0,145.581666311,100.0,2.0,0.0,138.859499931,82.0880006154,43.453125,0.587235201984,1581.89168294,0.0,0.603649290082,0.0,1.0,18.0862064362,92.9119993846,,3481.24930827,92.6854998271,92.6090621948,82.0655002594,81.9238128662,,2679.99940999,54.8180001577,54.74706014,42.9979998271,42.673479716,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,92.3435001373,100.0,12.0140984058,49.6890001297,1.14749972026,6.07210818926,41.8489999771,207.0,98.8833332062,795.775004069,0.603649290082,49.6875,0.941704305013,94.1704292297,2.0,1.0,1.0,1318.38602702,1318.38602702,0.0,0.624212085719,0.0,1.0,18.1502650579,92.5069999695,,2590.1757609,92.3480002085,92.142443339,82.1105009715,81.681737264,,2395.24989827,54.6469999949,54.5194040934,42.0045000712,42.1146952311,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.158999760946,100.0,12.1531338692,50.3435001373,0.708999951681,5.99713114897,41.3000001907,207.0,98.3666667938,786.116673787,0.624212085719,50.3435001373,0.899643554688,89.9643554688,2.0,1.0,1.0,1259.50097656,1259.50097656,1581.89168294,0.587290582169,2.0,0.0,5303.38289388,0.0,23.2317967848,4.82628993193,9.28645833333,5307.46691895,0.0750786039465,202.448335012,202.448335012,93.7075589498,2.0,55.2258023349,43.0316189853,40.9247852961,1.0,3751.33072879,795.187144736,0.0,0.0,0.0,9.02175394694,1.0,0.0,52.5216655731,73.0437463125,1.0,99.6061611176,0.0,1.0,1.0,0.0,49.5291655858,1.0,99.1726169586,0.0,1.0,0.0378867441411,102.050831477,99.5601056417,102.050831477,2.0,0.0,115.006674201,0.0566000007093,24.3785033886,0.915694436879,816.337206768,1.0,0.0,6933.52066182,0.00693352066182,430.715602176,0.754296246934,0.159891708369,0.754296246934,0.0,0.0,2031.92001343,430.715602176,2031.92001343,0.0,0.0,0.00203192001343,0.754271904627,1.0,16.882812438,2.0,2.0,2.0,0.0,67.3867707686,81.5442428589,73.0437463125,0.730437463125,1.0,9.91666666667,4552.10514751,139.556469818,2465.66198002,0.915311412577,2465.66198002,1.0,0.0,0.0,0.0,102.332501094,1.0,93.7638899485,,1.0,0.0,56.1250009537,100.115833282,1.0,93.5416679382,0.0,1.0,202.448335012,0.0,2076.91015625,0.000144685556009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174685583696,168493.0,3200.64083599,98.1238617632,1733.6371119,0.643566655385,1733.6371119,0.174696548675,1.0,1.0,1.0,0.0,2693.79573568,2693.79573568,2693.79573568,0.0,0.0,2031.92001343,2693.79573568
2017-06-20T13:00:00.000Z,0.0,0.0368014638366,0.775570053948,0.532856592698,53.11449941,0.0515279448795,99.5891653697,0.0,49.400832812,1.0,87.6805566152,0.0,0.0,0.0,52.5000003179,50.2108329137,1.0,87.5000006358,0.0,0.0,99.5891653697,87.9680646261,2.0,0.0,132.879749934,79.7652505239,41.6145833333,0.577515181366,1110.69169108,0.0,0.577129672448,0.0,1.0,16.7047217687,89.0164992015,8.87890902433,3007.08280436,88.7584997813,88.7669067383,79.7405001322,79.6482899984,,1690.33295695,54.7594998678,54.694829305,40.6940002441,40.4985707601,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.257999420166,90.9034996033,100.0,10.9545293649,48.0644995372,1.2225001653,5.75019244353,39.4715000788,207.0,75.3166662852,572.0,0.577129672448,48.0644995372,0.706361247471,70.6361262004,2.0,1.0,1.0,988.90574646,988.90574646,0.0,0.579254988135,0.0,1.0,16.6878012021,88.2335007985,8.29309012673,2214.47283936,88.2425003052,88.0494384766,79.7900009155,79.3810348511,,1592.49993896,54.5705000559,54.446723938,40.618499438,41.0998153687,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,10.8678658803,47.6240008672,0.630999565125,5.81993536154,39.9874998728,207.0,72.6583334605,538.691668193,0.579254988135,47.6240008672,0.661573591686,66.1573600769,2.0,1.0,1.0,926.203028361,926.203028361,1110.69169108,0.575844088439,2.0,0.0,3354.14168294,0.0,17.3107474645,6.96125046412,12.3776041667,3354.14168294,0.0348552011544,68.288333257,68.288333257,65.5031350454,2.0,55.3414611816,41.5682856242,40.9854580561,1.0,2491.16384004,744.987151207,0.0,0.0,0.0,7.79103279114,1.0,0.0,36.7841660182,71.9494673411,1.0,87.7454319,0.0,1.0,1.0,0.0,33.9933327039,1.0,86.6011886597,0.0,1.0,0.0366011294294,70.777498881,86.2413959503,70.777498881,2.0,0.0,76.3730230274,0.0566000007093,22.8394937096,0.911312452745,831.233901137,1.0,0.0,4604.3756751,0.0046043756751,403.524618788,0.701606214131,0.209816635234,0.701606214131,0.0,0.0,1349.34667969,403.524618788,1349.34667969,0.0,0.0,0.00134934667969,0.698841005564,1.0,17.9525924377,2.0,2.0,2.0,0.0,57.4800796509,83.6785462697,71.9494673411,0.719494673411,1.0,9.91666666667,3236.15099125,99.212516737,1752.87129848,0.911422849365,1752.87129848,1.0,0.0,0.0,0.0,34.653333505,1.0,65.611111323,,1.0,0.0,39.2583341599,33.634999911,1.0,65.430557251,0.0,1.0,68.288333257,0.0,1969.38000488,0.000135551587957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230207784872,168493.0,1905.57946295,58.4204305897,1032.16307169,0.536683445399,1032.16307169,0.233182414529,1.0,1.0,1.0,0.0,1923.22509766,1923.22509766,1923.22509766,0.0,0.0,1349.34667969,1923.22509766
2017-06-20T14:00:00.000Z,0.0,0.0357150367444,0.772087144076,0.517489690213,52.4402503967,0.050929698774,90.5891660055,0.0,45.0566666921,1.0,85.2638893127,0.0,0.0,0.0,51.0166664124,45.5324999491,1.0,85.0277767181,0.0,0.0,90.5891660055,85.5658098857,2.0,0.0,131.913000107,79.4727497101,40.2838541667,0.574391621363,1021.54165649,0.0,0.574215554115,0.0,1.0,16.4980432192,88.3429991404,8.66550000509,2909.16617839,88.1330000559,88.077700297,79.4675000509,79.3524169922,,1548.33300781,54.927500089,54.8617248535,40.6939996084,40.4801177979,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,88.9415003459,100.0,10.7594071229,47.4390004476,1.3079996109,5.73863617579,39.3859999975,207.0,70.941666921,527.324999491,0.574215554115,47.4390004476,0.655934168498,65.5934174856,2.0,1.0,1.0,918.307835897,918.307835897,0.0,0.573770010246,0.0,1.0,16.4654099147,87.5389995575,8.08200073242,2127.85862223,87.5600001017,87.3421351115,79.4779993693,79.0723139445,,1469.99996948,54.751999855,54.6239573161,40.6935008367,41.2070414225,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,10.6412169139,46.866499265,0.671501159668,5.82419300079,40.021999677,207.0,68.2916653951,494.216662089,0.573770010246,46.866499265,0.615142092024,61.5142084757,2.0,1.0,1.0,861.198928833,861.198928833,1021.54165649,0.574248222691,2.0,0.0,3066.5104777,0.0,17.1202618281,7.90797177951,12.5182291667,3066.5104777,0.0326377695775,58.0233335495,58.0233335495,63.0,2.0,55.5673141479,41.6529922485,40.8950182597,1.0,2277.60612368,717.171348132,0.0,0.0,0.0,6.67377154032,1.0,0.0,33.1524993579,72.7937285105,1.0,85.079908371,0.0,1.0,1.0,0.0,30.3658331235,1.0,83.636903127,0.0,1.0,0.0357076143819,63.5183321635,83.3555304209,63.5183321635,2.0,0.0,69.8258629702,0.0566000007093,21.9867288555,0.912072812572,828.630237145,1.0,0.0,4209.66058705,0.00420966058705,388.458102119,0.693668367554,0.218421909365,0.693668367554,0.0,0.0,1233.67247518,388.458102119,1233.67247518,0.0,0.0,0.00123367247518,0.693442593018,1.0,17.7282512109,2.0,2.0,2.0,0.0,61.3672873179,83.3128935496,72.7937285105,0.727937285105,1.0,10.5,2994.77747181,91.8125918256,1622.1305773,0.912090276919,1622.1305773,1.0,0.0,0.0,0.0,29.3041667938,1.0,63.0,,1.0,0.0,37.7000007629,28.7191664378,1.0,62.8333358765,0.0,1.0,58.0233335495,0.0,1290.10998535,0.000130490458687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239474002621,168493.0,1699.33939266,52.0976117593,920.452493047,0.517551287808,920.452493047,0.239624982171,1.0,1.0,1.0,0.0,1778.47590129,1778.47590129,1778.47590129,0.0,0.0,1233.67247518,1778.47590129
2017-06-20T15:00:00.000Z,0.0,0.0360111370908,0.769343627902,0.52239615112,53.1610005697,0.0513996104631,95.379166921,0.0,47.3549995422,1.0,86.7361100515,0.0,0.0,0.0,51.933333079,48.2091665268,1.0,86.5555540721,0.0,0.0,95.379166921,87.0589345296,2.0,0.0,133.468500137,80.3074995677,40.2864583333,0.582975017676,1081.86665853,0.0,0.583704046387,0.0,1.0,16.8425079981,89.3944994609,8.87400054932,2965.83284505,89.1724999746,89.1191380819,80.2984994253,80.1797103882,,1580.99965413,55.2170000076,55.14965566,40.6909999847,40.4985656738,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.221999486287,93.6064999898,100.0,11.0975868702,48.4814999898,1.24950027466,5.74492112796,39.4414997101,207.0,74.0333334605,558.466659546,0.583704046387,48.4814999898,0.683491454352,68.3491465251,2.0,1.0,1.0,956.888036092,956.888036092,0.0,0.582133678275,0.0,1.0,16.806248347,88.5964997609,8.27550061544,2178.10233561,88.5920003255,88.3842366536,80.3164997101,79.9040629069,,1505.49993896,55.0399990082,54.9108428955,40.7054999669,41.2293802897,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,10.9745539824,47.8865003586,0.629500389099,5.83169436455,40.0759995778,207.0,71.6416676839,523.400006612,0.582133678275,47.8865003586,0.642218744187,64.2218736013,2.0,1.0,1.0,899.106241862,899.106241862,1081.86665853,0.582991083606,2.0,0.0,3133.60500081,0.0,16.4780370539,7.54742439588,12.4270833333,3133.60500081,0.0316051574043,58.634999911,58.634999911,63.0,2.0,55.855158488,41.6415252686,40.8468437195,1.0,2405.061665,729.68877959,0.0,0.0,0.0,7.28428522746,1.0,0.0,34.7741661072,73.0142141978,1.0,86.5696334839,0.0,1.0,1.0,0.0,32.054166158,1.0,85.2619005839,0.0,1.0,0.0360147549724,66.828332901,85.0097357432,66.828332901,2.0,0.0,73.7333398034,0.0566000007093,22.3704828525,0.916213521537,814.613304574,1.0,0.0,4445.23449219,0.00444523449219,395.238207989,0.701978283508,0.212978188645,0.701978283508,0.0,0.0,1302.70916748,395.238207989,1302.70916748,0.0,0.0,0.00130270916748,0.702107980847,1.0,18.8591029438,2.0,2.0,2.0,0.0,68.5493087769,81.2800570401,73.0142141978,0.730142141978,1.0,10.5,3130.72557821,95.9804300441,1695.76729402,0.913781712755,1695.76729402,1.0,0.0,0.0,0.0,29.5925000509,1.0,63.0,,1.0,0.0,37.7000007629,29.0424998601,1.0,62.8333358765,0.0,1.0,58.634999911,0.0,1331.68005371,0.000132768025096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233073375919,168493.0,1789.90838906,54.8742368596,969.509473002,0.522430188328,969.509473002,0.233055926401,1.0,1.0,1.0,0.0,1855.76847331,1855.76847331,1855.76847331,0.0,0.0,1302.70916748,1855.76847331
2017-06-20T16:00:00.000Z,0.0,0.0358417290559,0.768953694424,0.52374800029,53.2712494532,0.051240618069,96.0350004832,0.0,47.6316665014,1.0,86.9722220103,0.0,0.0,0.0,52.066666921,48.4250001907,1.0,86.7777767181,0.0,0.0,96.0350004832,87.2762177785,2.0,0.0,133.706249873,80.4350004196,40.2864583333,0.583424119906,1093.43334961,0.0,0.585192203257,0.0,1.0,16.8956883748,89.5415013631,8.90249951681,2974.16617839,89.3240000407,89.2596588135,80.4215005239,80.2997080485,,1606.99964396,55.1089995702,55.0394515991,40.7269999186,40.5335667928,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,94.4240004222,100.0,11.1434685389,48.5970001221,1.24050013224,5.75221983592,39.4864997864,207.0,74.4666665395,563.316670736,0.585192203257,48.5970001221,0.687736620222,68.7736619314,2.0,1.0,1.0,962.831268311,962.831268311,0.0,0.585795443827,0.0,1.0,16.8666810989,88.7719987233,8.31599934896,2190.47578939,88.7644996643,88.559946696,80.4485003153,80.0373738607,,1528.74994914,54.9350001017,54.8088353475,40.7265001933,41.2095947266,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.0351893107,48.037999471,0.652000109355,5.83149158955,40.0745000839,207.0,72.2083333333,530.116673787,0.585795443827,48.037999471,0.646376633417,64.6376641591,2.0,1.0,1.0,904.927286784,904.927286784,1093.43334961,0.58340080487,2.0,0.0,3190.1977946,0.0,16.1033768654,7.19857021173,11.4505208333,3193.11494954,0.0315793052248,59.1666660309,59.1666660309,63.0,2.0,55.7349599202,41.6345214844,40.8721968333,1.0,2429.16537004,757.7908211,0.0,0.0,0.0,7.70664660136,1.0,0.0,34.904999733,72.7148539225,1.0,86.7066179911,0.0,1.0,1.0,0.0,32.2683323224,1.0,85.369043986,0.0,1.0,0.0358444019117,67.1733315786,85.259379069,67.1733315786,2.0,0.0,74.4723007624,0.0566000007093,23.2320230808,0.921065937105,798.40642409,1.0,0.0,4489.78495948,0.00448978495948,410.459766602,0.702053806891,0.219009350842,0.702053806891,0.0,0.0,1315.76501465,410.459766602,1315.76501465,0.0,0.0,0.00131576501465,0.702271769444,1.0,18.9099776305,2.0,2.0,2.0,0.0,75.4472961426,78.8330014547,72.7148539225,0.727148539225,1.0,9.91666666667,3186.95619114,97.7043238432,1726.22478125,0.921063157732,1726.22478125,1.0,0.0,0.0,0.0,29.8333331744,1.0,63.0,,1.0,0.0,37.7000007629,29.3333331744,1.0,62.8333358765,0.0,1.0,59.1666660309,0.0,1353.51000977,0.000137881235902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237778863483,168493.0,1812.35264453,55.5623231319,981.666474128,0.523788577433,981.666474128,0.237792585522,1.0,1.0,1.0,0.0,1874.16548665,1874.16548665,1874.16548665,0.0,0.0,1315.76501465,1874.16548665
2017-06-20T17:00:00.000Z,0.0,0.0359958544402,0.770400983882,0.520498924045,52.9427496592,0.0513601008002,93.7633330027,0.0,46.3791666031,1.0,86.2500006358,0.0,0.0,0.0,51.616666158,47.3841670354,1.0,86.0277773539,0.0,0.0,93.7633330027,86.5497385661,2.0,0.0,133.100249608,80.1574999491,40.0911458333,0.581132019696,1061.09166463,0.0,0.580388295953,0.0,1.0,16.7542765935,89.1410001119,8.77499961853,2953.74949137,88.9159997304,88.8622792562,80.1410001119,80.0171763102,,1580.6663208,55.0039997101,54.9247894287,40.700000445,40.491569519,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,91.3459993998,100.0,11.0067197482,48.2159992854,1.24500020345,5.74755680561,39.4550002416,207.0,72.9833323161,546.716669718,0.580388295953,48.2159992854,0.672927500407,67.2927494049,2.0,1.0,1.0,942.09850057,942.09850057,0.0,0.580937196069,0.0,1.0,16.7276860873,88.3609994253,8.19449996948,2164.2290446,88.3684997559,88.1650924683,80.1739997864,79.7643763224,,1503.74996948,54.8285001119,54.6998265584,40.6980002721,41.1949132284,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,10.9032901923,47.6704994837,0.674500465393,5.82439577579,40.0234998067,207.0,70.4083334605,514.375007629,0.580937196069,47.6704994837,0.632428418114,63.2428420385,2.0,1.0,1.0,885.39978536,885.39978536,1061.09166463,0.58118433098,2.0,0.0,3134.77191162,0.0,16.5529209484,7.99192361037,12.3125,3134.77191162,0.0321397884884,58.6441669464,58.6441669464,63.0,2.0,55.6077982585,41.6294301351,40.9122346242,1.0,2361.58673876,746.963580464,0.0,0.0,0.0,7.76727294922,1.0,0.0,34.2008320491,72.3737271627,1.0,86.1130110423,0.0,1.0,1.0,0.0,31.5241657893,1.0,84.7499980927,0.0,1.0,0.0360035302597,65.7249984741,84.5259310404,65.7249984741,2.0,0.0,72.4005043273,0.0566000007093,22.9000862226,0.92252298612,793.617103345,1.0,0.0,4364.88052686,0.00436488052686,404.595157873,0.700562775083,0.221586135384,0.700562775083,0.0,0.0,1279.16083781,404.595157873,1279.16083781,0.0,0.0,0.00127916083781,0.700659190615,1.0,18.5987972997,2.0,2.0,2.0,0.0,77.147648898,78.0712065263,72.3737271627,0.723737271627,1.0,10.5,3108.65787184,95.3038878512,1683.81425189,0.922180815861,1683.81425189,1.0,0.0,0.0,0.0,29.6366666158,1.0,63.0,,1.0,0.0,37.7000007629,29.0074998538,1.0,62.8333358765,0.0,1.0,58.6441669464,0.0,1333.14001465,0.00013591120238,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240284911129,168493.0,1754.92420971,53.8017070276,950.560182922,0.520596831883,950.560182922,0.240204970733,1.0,1.0,1.0,0.0,1825.90466309,1825.90466309,1825.90466309,0.0,0.0,1279.16083781,1825.90466309
2017-06-20T18:00:00.000Z,0.0,0.0360303758792,0.773275460781,0.515832958048,52.5864992142,0.0517351286612,90.5449994405,0.0,45.038333257,1.0,85.3194440206,0.0,0.0,0.0,51.066666921,45.5066668193,1.0,85.1111119588,0.0,0.0,90.5449994405,85.6017525991,2.0,0.0,132.630749385,80.0442501704,40.3229166667,0.584178966339,1022.49165853,0.0,0.583766061052,0.0,1.0,16.6624193192,88.8305002848,8.57699966431,2912.08284505,88.6159998576,88.5431111654,80.0390001933,79.9022496541,,1538.66634115,54.8539997737,54.7649002075,40.7150001526,40.5011138916,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,88.9010009766,100.0,10.9193228881,47.900999705,1.29900042216,5.74309651057,39.4159997304,207.0,71.066666921,529.124994914,0.583766061052,47.900999705,0.647512174334,64.7512168884,2.0,1.0,1.0,906.517044067,906.517044067,0.0,0.580316011552,0.0,1.0,16.6092389425,88.0160001119,7.97999890645,2130.1083374,88.029499054,87.8283640544,80.0495001475,79.6527531942,,1461.74994914,54.6710001628,54.5436299642,40.7115001678,41.2651290894,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,10.7805856864,47.3179988861,0.658000310262,5.8286532561,40.0534998576,207.0,67.9083328247,493.366666158,0.580316011552,47.3179988861,0.607286315191,60.7286319733,2.0,1.0,1.0,850.200841268,850.200841268,1022.49165853,0.584188144526,2.0,0.0,3050.17443848,0.0,17.2551987966,9.01304093997,13.2604166667,3053.09157308,0.0332444539599,58.1750005086,58.1750005086,63.0,2.0,55.4350891113,41.6638209025,40.9356899261,1.0,2278.72001495,712.54115854,0.0,0.0,0.0,7.72558339437,1.0,0.0,32.896665891,72.3134167989,1.0,85.0456606547,0.0,1.0,1.0,0.0,30.1674993833,1.0,83.5238062541,0.0,1.0,0.036029937517,63.0641651154,83.4210611979,63.0641651154,2.0,0.0,69.860012167,0.0566000007093,21.8447785065,0.925676629445,783.321514105,1.0,0.0,4211.71937332,0.00421171937332,385.950145456,0.705177363011,0.22050444632,0.705177363011,0.0,0.0,1234.27581787,385.950145456,1234.27581787,0.0,0.0,0.00123427581787,0.70518989861,1.0,18.7553508692,2.0,2.0,2.0,0.0,82.8936780294,76.3923403422,72.3134167989,0.723134167989,1.0,9.91666666667,2991.26117349,91.7047906735,1620.22596333,0.925681809331,1620.22596333,1.0,0.0,0.0,0.0,29.3016667366,1.0,63.0,,1.0,0.0,37.7000007629,28.8733334541,1.0,62.8333358765,0.0,1.0,58.1750005086,0.0,1275.0,0.000129647988383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238207604489,168493.0,1666.950963,51.1046612978,902.909198893,0.515858059191,902.909198893,0.238182608558,1.0,1.0,1.0,0.0,1750.3055013,1750.3055013,1750.3055013,0.0,0.0,1234.27581787,1750.3055013
2017-06-20T19:00:00.000Z,0.0,0.036042883452,0.773695731296,0.515451929666,52.452999115,0.0516421649838,89.9958324432,0.0,44.7041667302,1.0,85.0555559794,0.0,0.0,0.0,50.8999999364,45.302500089,1.0,84.8333333333,0.0,0.0,89.9958324432,85.3326873779,2.0,0.0,132.368999481,79.9160003662,40.2604166667,0.57980014906,1010.40000916,0.0,0.579803406798,0.0,1.0,16.5959437688,88.6699988047,8.53799947103,2905.41617839,88.4389998118,88.3911514282,79.9010003408,79.7657470703,,1516.33298747,54.9469998678,54.8540802002,40.6864999135,40.4737497965,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,88.7179997762,100.0,10.8573075136,47.7524998983,1.29599952698,5.73863617579,39.3905003866,207.0,70.3166662852,522.333333333,0.579803406798,47.7524998983,0.643472889491,64.3472890854,2.0,1.0,1.0,900.862045288,900.862045288,0.0,0.578308168333,0.0,1.0,16.5536410014,87.8449999491,7.92899894714,2119.23470052,87.8599993388,87.6667200724,79.9310003916,79.537940979,,1441.49995931,54.7655003866,54.6392593384,40.7249997457,41.2932128906,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,10.7270151774,47.1349995931,0.688000043233,5.82662586371,40.0369997025,207.0,67.3416665395,488.091669718,0.578308168333,47.1349995931,0.602870839437,60.2870845795,2.0,1.0,1.0,844.019175212,844.019175212,1010.40000916,0.579784134971,2.0,0.0,3019.83605957,0.0,17.6488048236,9.85378464063,13.671875,3019.83605957,0.0331040226905,57.6691665649,57.6691665649,63.0,2.0,55.5135320028,41.6631825765,40.9477179845,1.0,2253.980965,730.566538931,0.0,0.0,0.0,8.12631162008,1.0,0.0,32.7641658783,71.7746887207,1.0,84.9029655457,0.0,1.0,1.0,0.0,30.0466658274,1.0,83.4940452576,0.0,1.0,0.0360449003044,62.8108320236,83.199701945,62.8108320236,2.0,0.0,69.1015730787,0.0566000007093,22.3973928186,0.928234518359,775.067238213,1.0,0.0,4165.99460886,0.00416599460886,395.71364908,0.700577973286,0.227073268648,0.700577973286,0.0,0.0,1220.87583415,395.71364908,1220.87583415,0.0,0.0,0.00122087583415,0.700660238663,1.0,18.2568488092,2.0,2.0,2.0,0.0,86.5085657293,74.9838444103,71.7746887207,0.717746887207,1.0,9.91666666667,2984.21953122,91.4889110517,1616.41183578,0.927549302094,1616.41183578,1.0,0.0,0.0,0.0,29.0641665459,1.0,63.0,,1.0,0.0,37.7000007629,28.6050000191,1.0,62.8333358765,0.0,1.0,57.6691665649,0.0,1254.97998047,0.000132927734794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244809918067,168493.0,1658.47223975,50.8447242695,898.316671949,0.515483111223,898.316671949,0.244819926628,1.0,1.0,1.0,0.0,1742.66945394,1742.66945394,1742.66945394,0.0,0.0,1220.87583415,1742.66945394
2017-06-20T20:00:00.000Z,0.0,0.0361659390558,0.780140199066,0.511203927292,51.83649985,0.0520270935595,85.5025005341,0.0,42.5625,1.0,83.6249987284,0.0,0.0,0.0,50.0666666031,42.9216674169,1.0,83.4444433848,0.0,0.0,85.5025005341,83.9139944712,2.0,0.0,131.353500048,79.5170001984,40.4505208333,0.579977217773,953.333333333,0.0,0.58074016161,0.0,1.0,16.372344017,87.9590009054,8.24249903361,2844.16617839,87.7475001017,87.6809590658,79.5050010681,79.3619384766,,1460.99967448,54.7204996745,54.6292114258,40.7315003077,40.4705708822,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,88.0775000254,100.0,10.6420202255,47.015999794,1.40550041199,5.73032375177,39.3259998957,207.0,66.9666665395,494.491668701,0.58074016161,47.015999794,0.608280723208,60.8280731837,2.0,1.0,1.0,851.593012492,851.593012492,0.0,0.574786719002,0.0,1.0,16.2804867427,87.1430002848,7.68300056458,2068.61609904,87.2119998932,87.0022277832,79.5289993286,79.1431172689,,1382.24996948,54.5464995702,54.4250488281,40.6784998576,41.2715148926,40.7248306274,1.0,0.0,99.1872507731,1.0,0.0,-0.0404993693034,100.0,10.4686610699,46.5049997965,0.708999315898,5.81182575226,39.9695005417,207.0,63.9416659673,458.841664632,0.574786719002,46.5335000356,0.570489654541,57.0489660899,2.0,1.0,1.0,798.685516357,798.685516357,953.333333333,0.580106187713,2.0,0.0,2896.73223877,0.0,18.5944390297,11.3762917519,15.3723958333,2896.73223877,0.0346436701598,56.917500178,56.917500178,63.0,2.0,55.3066635132,41.689297994,40.9741303126,1.0,2132.73176498,686.776639779,0.0,0.0,0.0,7.91357103984,1.0,0.0,31.112499555,71.5914300283,1.0,83.4360707601,0.0,1.0,1.0,0.0,28.3349994024,1.0,81.8214263916,0.0,1.0,0.0361759895159,59.4474992752,81.6432291667,59.4474992752,2.0,0.0,65.3843675715,0.0566000007093,21.0549010392,0.929096916715,772.296983655,1.0,0.0,3941.89177859,0.00394189177859,371.994713346,0.702786882207,0.226309572244,0.702786882207,0.0,0.0,1155.20082601,371.994713346,1155.20082601,0.0,0.0,0.00115520082601,0.702976087729,1.0,17.8206797246,2.0,2.0,2.0,0.0,87.6413917542,74.5019919078,71.5914300283,0.715914300283,1.0,11.0833333333,2819.50840476,86.4392686107,1527.19553935,0.929096454451,1527.19553935,1.0,0.0,0.0,0.0,28.8425000509,1.0,63.0,,1.0,0.0,37.7000007629,28.0750002861,1.0,62.8333358765,0.0,1.0,56.917500178,0.0,1190.57006836,0.00012496009353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243580277548,168493.0,1551.45016612,47.5636878468,840.347831286,0.511240486522,840.347831286,0.243402411028,1.0,1.0,1.0,0.0,1643.74272664,1643.74272664,1643.74272664,0.0,0.0,1155.20082601,1643.74272664
2017-06-20T21:00:00.000Z,0.0,0.0363122709825,0.782889233522,0.510334795526,51.3857507706,0.052044011918,83.8850002289,0.0,41.7524998983,1.0,83.138888677,0.0,0.0,0.0,49.7499996821,42.1325000127,1.0,82.9166660309,0.0,0.0,83.8850002289,83.4390894572,2.0,0.0,130.613250732,79.2274999619,40.6458333333,0.587314411472,946.933339437,0.0,0.587367326499,0.0,1.0,16.2055506706,87.4025001526,7.98600196838,2828.33284505,87.1985009511,87.1354446411,79.2124989827,79.0673421224,,1418.3330485,54.5734996796,54.4763285319,40.7509994507,40.4871139526,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,87.5345001221,100.0,10.4752269586,46.4475015004,1.41449960073,5.73032383124,39.33649985,207.0,65.2250003815,479.491666158,0.587367326499,46.4475015004,0.583550244286,58.3550252914,2.0,1.0,1.0,816.970342,816.970342,0.0,0.597639753867,0.0,1.0,16.2236800989,86.7800000509,7.58699862162,2056.61755371,86.8294995626,86.6271718343,79.242500941,78.8631057739,,1353.49995931,54.3919995626,54.2790578206,40.52399985,41.1170425415,40.7248306274,1.0,0.0,42.2417090734,1.0,0.0,-0.0494995117188,100.0,10.4416572253,46.3054997126,0.822999636332,5.78202283382,39.7010002136,207.0,61.0833330154,467.441668193,0.597639753867,46.3054997126,0.558681785947,55.8681786855,2.0,1.0,1.0,782.154500326,782.154500326,946.933339437,0.587515885762,2.0,0.0,2840.72290039,0.0,19.0862679482,12.6778858503,15.5494791667,2840.72290039,0.034824849114,56.0891666412,56.0891666412,63.0,2.0,55.1687520345,41.5491816203,41.019800504,1.0,2114.73747499,653.997274616,0.0,0.0,0.0,7.94477589925,1.0,0.0,30.6774991353,71.2677230835,1.0,83.0136973063,0.0,1.0,1.0,0.0,27.8691662153,1.0,81.3154748281,0.0,1.0,0.0363229939637,58.5466648738,81.1194616954,58.5466648738,2.0,0.0,64.8327064155,0.0566000007093,20.0499654464,0.930165733935,768.88164451,1.0,0.0,3908.63323903,0.00390863323903,354.239667758,0.710442551082,0.219709300882,0.710442551082,0.0,0.0,1145.4541626,354.239667758,1145.4541626,0.0,0.0,0.0011454541626,0.710733835896,1.0,18.2543330009,2.0,2.0,2.0,0.0,88.2183895111,73.8940264384,71.2677230835,0.712677230835,1.0,11.0833333333,2768.7347496,84.8826718619,1499.69383036,0.930151851964,1499.69383036,1.0,0.0,0.0,0.0,28.4341667493,1.0,63.0,,1.0,0.0,37.7000007629,27.6550000509,1.0,62.8333358765,0.0,1.0,56.0891666412,0.0,1209.58996582,0.000118995836304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23620799165,168493.0,1519.31081131,46.5783734146,822.939449309,0.510409949907,822.939449309,0.235936012626,1.0,1.0,1.0,0.0,1612.31075033,1612.31075033,1612.31075033,0.0,0.0,1145.4541626,1612.31075033
2017-06-20T22:00:00.000Z,0.0,0.035777691772,0.777800425313,0.512560205505,51.7599983215,0.0516677414595,86.671667099,0.0,43.0941667557,1.0,84.0,0.0,0.0,0.0,50.2750002543,43.6324996948,1.0,83.7916679382,0.0,0.0,86.671667099,84.2663408915,2.0,0.0,130.841998418,79.0820000966,40.9322916667,0.578914869998,971.149993896,0.0,0.572187986059,0.0,1.0,16.2684001923,87.6080004374,8.32949829102,2862.49951172,87.4069983164,87.3204523722,79.0775000254,78.9206771851,,1526.6663208,54.3620001475,54.261021932,40.7435003916,40.5157496134,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.201002120972,87.6904996236,100.0,10.5232764085,46.6634979248,1.31100082397,5.74512382348,39.4324995677,207.0,67.2249991099,495.633333842,0.572187986059,46.6634979248,0.618824673607,61.882466952,2.0,1.0,1.0,866.35454305,866.35454305,0.0,0.583407494548,0.0,1.0,16.2309319178,86.8280003866,7.7835000356,2067.11624146,86.8700002035,86.6648661296,79.0865001678,78.7081095378,,1455.74994914,54.1924997965,54.074412028,40.7564999262,41.3181101481,40.7248306274,1.0,0.0,39.940126737,1.0,0.0,-0.0419998168945,100.0,10.4061305523,46.1135002772,0.734499613444,5.82480120659,40.0220003128,207.0,62.0333337784,475.516665141,0.583407494548,46.1135002772,0.582203002203,58.2203003565,2.0,1.0,1.0,815.084203084,815.084203084,971.149993896,0.578946093775,2.0,0.0,3036.1720988,0.0,17.5925895373,11.1462945143,13.4427083333,3036.1720988,0.0345116326072,57.8491662343,57.8491662343,63.0,2.0,54.9264475505,41.6682764689,41.0406347911,1.0,2170.65116997,715.982595306,0.0,0.0,0.0,8.06135749817,1.0,0.0,31.4541660945,71.0161425273,1.0,83.7043361664,0.0,1.0,1.0,0.0,28.5641657511,1.0,81.9940446218,0.0,1.0,0.0357842404005,60.0183324814,81.8879871368,60.0183324814,2.0,0.0,66.5468842812,0.0566000007093,21.9502845857,0.932046650075,762.90158296,1.0,0.0,4011.97756868,0.00401197756868,387.814210436,0.700873570381,0.231180986077,0.700873570381,0.0,0.0,1175.73999023,387.814210436,1175.73999023,0.0,0.0,0.00117573999023,0.700518538555,1.0,17.8736549169,2.0,2.0,2.0,0.0,91.9926929474,72.8040129344,71.0161425273,0.710161425273,1.0,10.5,2886.63376528,88.4971688669,1563.55420067,0.932054556458,1563.55420067,1.0,0.0,0.0,0.0,29.2083330154,1.0,63.0,,1.0,0.0,37.7000007629,28.6408330599,1.0,62.8333358765,0.0,1.0,57.8491662343,0.0,1228.10998535,0.000130274163234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248033749178,168493.0,1587.64160647,48.6732293643,859.951038063,0.512627757333,859.951038063,0.247956961941,1.0,1.0,1.0,0.0,1677.5350647,1677.5350647,1677.5350647,0.0,0.0,1175.73999023,1677.5350647
2017-06-20T23:00:00.000Z,0.0,0.0358366848402,0.772374963557,0.516881025834,52.4822492599,0.0514665816508,91.0433336894,0.0,45.1966663996,1.0,85.4583346049,0.0,0.0,0.0,51.1499999364,45.8824996948,1.0,85.2500006358,0.0,0.0,91.0433336894,85.7378082275,2.0,0.0,132.091499329,79.6092500687,41.2109375,0.581699091061,1029.19998169,0.0,0.573555480253,0.0,1.0,16.5451804797,88.4690011342,8.6579990387,2916.24951172,88.2559992472,88.1679789225,79.5980002085,79.4413070679,,1590.99961344,54.5540005366,54.4470240275,40.6670001348,40.4642079671,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,89.3449999491,100.0,10.8018813133,47.5889991124,1.24650001526,5.7432992061,39.4205001195,207.0,71.0333328247,527.841664632,0.573555480253,47.5889991124,0.657494859241,65.7494862874,2.0,1.0,1.0,920.492802938,920.492802938,0.0,0.583683085851,0.0,1.0,16.4895830154,87.6529998779,8.05050023397,2111.73563639,87.6710001628,87.4852574666,79.6204999288,79.2426223755,,1514.24995931,54.3785003026,54.2720438639,40.7579997381,41.2989578247,40.7248306274,1.0,0.0,42.032717069,1.0,0.0,-0.0180002848307,100.0,10.6613353093,46.9130004247,0.705999692281,5.8282478253,40.0520000458,207.0,64.9416662852,501.358332316,0.583683085851,46.9130004247,0.613586930775,61.3586931229,2.0,1.0,1.0,859.021703084,859.021703084,1029.19998169,0.581809235274,2.0,0.0,3156.35876465,0.0,16.5098949273,10.0547571977,11.8697916667,3156.35876465,0.0333488606835,58.9966656367,58.9966656367,63.0,2.0,55.0814463298,41.6262461344,41.0542799632,1.0,2294.17271872,752.680872107,0.0,0.0,0.0,8.64436276754,1.0,0.0,33.1541659037,70.953637441,1.0,85.2682634989,0.0,1.0,1.0,0.0,30.2516659101,1.0,83.7321402232,0.0,1.0,0.0358434615809,63.4058329264,83.5442498525,63.4058329264,2.0,0.0,70.3337544723,0.0566000007093,23.0753644757,0.932752511237,760.672135501,1.0,0.0,4240.28034237,0.00424028034237,407.691946759,0.702337697925,0.230425611234,0.702337697925,0.0,0.0,1242.64582316,407.691946759,1242.64582316,0.0,0.0,0.00124264582316,0.702458222707,1.0,18.5691757321,2.0,2.0,2.0,0.0,93.5085309347,72.384036382,70.953637441,0.70953637441,1.0,10.5,3046.85359083,93.409118948,1650.33776992,0.932763309159,1650.33776992,1.0,0.0,0.0,0.0,29.7216668129,1.0,63.0,,1.0,0.0,37.7000007629,29.2749999364,1.0,62.8333358765,0.0,1.0,58.9966656367,0.0,1257.57995605,0.000136951472617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247035457947,168493.0,1688.47639704,51.7645787402,914.568517518,0.516909915292,914.568517518,0.246879425965,1.0,1.0,1.0,0.0,1769.29962158,1769.29962158,1769.29962158,0.0,0.0,1242.64582316,1769.29962158
