timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-21T00:00:00.000Z,0.0,0.0352986563788,0.77176244473,0.517774985103,52.281999588,0.050795980363,90.6158326467,0.0,45.0208333333,1.0,85.2361119588,0.0,0.0,0.0,51.0166664124,45.5949996312,1.0,85.0416666667,0.0,0.0,90.6158326467,85.5512504578,2.0,0.0,131.338500023,79.0565004349,41.7994791667,0.572197957964,1020.95833333,0.0,0.568369882141,0.0,1.0,16.3747612635,87.940999349,8.68649927775,2912.91617839,87.7325000763,87.6504414876,79.0460007985,78.8844884237,,1609.33292643,54.4340003332,54.3209025065,40.7164993286,40.490931193,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,92.5954996745,100.0,10.6270019213,47.0160007477,1.26599884033,5.74775954088,39.4505004883,207.0,70.491666158,522.66666921,0.568369882141,47.0160007477,0.657040063767,65.7040058772,2.0,1.0,1.0,919.856089274,919.856089274,0.0,0.574743093383,0.0,1.0,16.3409193357,87.1939996084,8.14499982198,2109.48588053,87.2119998932,87.0258687337,79.0670000712,78.6934382121,,1533.24993896,54.2539997101,54.1496378581,40.6800003052,41.2147013346,40.7248306274,1.0,0.0,43.5855677923,1.0,0.0,-0.0180002848307,100.0,10.5236195723,46.531999588,0.71050008138,5.81729976336,39.9695002238,207.0,64.9916664759,498.291664124,0.574743093383,46.531999588,0.619342604138,61.9342600505,2.0,1.0,1.0,867.079645793,867.079645793,1020.95833333,0.572286535496,2.0,0.0,3198.9492391,0.0,16.0303827127,9.10483217239,11.015625,3198.9492391,0.0333199217768,59.4341665904,59.4341665904,63.0,2.0,54.9283472697,41.541536967,41.11602211,1.0,2278.19387875,800.897287115,0.0,0.0,0.0,8.70028686523,1.0,0.0,32.9733330409,70.3457139333,1.0,85.0741984049,0.0,1.0,1.0,0.0,30.0091657639,1.0,83.5892836253,0.0,1.0,0.0353049914392,62.9824991226,83.2989075979,62.9824991226,2.0,0.0,69.843882111,0.0566000007093,24.5535624628,0.934716924772,754.478863898,1.0,0.0,4210.74692475,0.00421074692475,433.808518641,0.69159241139,0.243128774613,0.69159241139,0.0,0.0,1233.99083455,433.808518641,1233.99083455,0.0,0.0,0.00123399083455,0.691811953982,1.0,17.5497175568,2.0,2.0,2.0,0.0,95.5180015564,71.2064990997,70.3457139333,0.703457139333,1.0,10.5,3079.09116587,94.3974445738,1667.79935319,0.934721186002,1667.79935319,1.0,0.0,0.0,0.0,29.8666666349,1.0,63.0,,1.0,0.0,37.7000007629,29.5674999555,1.0,62.8333358765,0.0,1.0,59.4341665904,0.0,1254.05993652,0.000145724525427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260108338458,168493.0,1705.75062527,52.2941645542,923.925157223,0.517815537632,923.925157223,0.259980304511,1.0,1.0,1.0,0.0,1784.27468872,1784.27468872,1784.27468872,0.0,0.0,1233.99083455,1784.27468872
2017-06-21T01:00:00.000Z,0.0,0.0357831366718,0.777088114228,0.512640402965,51.809498469,0.0514270330587,86.6049995422,0.0,43.0166667302,1.0,83.9999987284,0.0,0.0,0.0,50.2833334605,43.6041663488,1.0,83.8055547078,0.0,0.0,86.6049995422,84.3241322835,2.0,0.0,130.948498408,79.138999939,42.21875,0.578432692888,974.099995931,0.0,0.575030708504,0.0,1.0,16.2961993217,87.6949996948,8.35949834188,2857.49951172,87.4879989624,87.4082082113,79.1285006205,78.9682947795,,1537.66634115,54.2105000814,54.0992177327,40.654999733,40.4336624146,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,87.7744998932,100.0,10.5597933133,46.8329992294,1.29300022125,5.73640604814,39.3619995117,207.0,67.5750013987,499.300003052,0.575030708504,46.8329992294,0.620309706188,62.0242020289,2.0,1.0,1.0,868.433588664,868.433588664,0.0,0.583676709601,0.0,1.0,16.2418103218,86.8745002747,7.77149963379,2080.61456299,86.9209988912,86.733233134,79.1494992574,78.778910319,,1466.74991862,54.0379997889,53.9296925863,40.7249997457,41.2919387817,40.7248306274,1.0,0.0,38.2240991592,1.0,0.0,-0.0464986165365,100.0,10.4208611647,46.1959991455,0.725499471029,5.82094903787,39.9995002747,207.0,61.7500003179,474.800003052,0.583676709601,46.1959991455,0.581082592919,58.1082588832,2.0,1.0,1.0,813.515630086,813.515630086,974.099995931,0.578441784481,2.0,0.0,3061.84305827,0.0,17.2855393092,10.7801213264,13.0078125,3061.84305827,0.0346205469762,58.2958329519,58.2958329519,63.0,2.0,54.7550023397,41.5536371867,41.0881808599,1.0,2177.15137003,725.061697963,0.0,0.0,0.0,8.4006690979,1.0,0.0,31.5974993706,70.7278315226,1.0,83.8413219452,0.0,1.0,1.0,0.0,28.6624991099,1.0,82.1845213572,0.0,1.0,0.035784026109,60.2599986394,81.9550844828,60.2599986394,2.0,0.0,66.7461646019,0.0566000007093,22.2286277862,0.933467666283,758.40860635,1.0,0.0,4023.99177768,0.00402399177768,392.731934765,0.700259756094,0.233209107441,0.700259756094,0.0,0.0,1179.26084391,392.731934765,1179.26084391,0.0,0.0,0.00117926084391,0.700277373195,1.0,17.8822481244,2.0,2.0,2.0,0.0,93.8170960744,71.9624716441,70.7278315226,0.707278315226,1.0,10.5,2902.21306799,88.9747923882,1571.99277868,0.933468863535,1571.99277868,1.0,0.0,0.0,0.0,29.2775001526,1.0,63.0,,1.0,0.0,37.7083339691,29.0183332761,1.0,62.8472245534,0.0,1.0,58.2958329519,0.0,1199.13000488,0.000131926120291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249830622692,168493.0,1593.86151008,48.8639164775,863.320068289,0.512650194036,863.320068289,0.249815081717,1.0,1.0,1.0,0.0,1684.03343709,1684.03343709,1684.03343709,0.0,0.0,1179.26084391,1684.03343709
2017-06-21T02:00:00.000Z,0.0,0.0357001607361,0.778838059827,0.511701166516,51.6264994939,0.0515728708264,85.5800011953,0.0,42.5191666285,1.0,83.7222207387,0.0,0.0,0.0,50.0999994278,42.9891672134,1.0,83.5,0.0,0.0,85.5800011953,83.9887803396,2.0,0.0,130.553999265,78.9274997711,42.0963541667,0.577188926845,957.908330282,0.0,0.571145009472,0.0,1.0,16.147535483,87.428000768,8.31599998474,2850.83284505,87.2359994253,87.1386159261,78.9199994405,78.7568689982,,1526.33298747,54.1805000305,54.0699183146,40.6730000178,40.4139328003,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,87.5104999542,100.0,10.4161980152,46.5629994075,1.33949979146,5.73133750757,39.3335002263,207.0,66.566666921,490.449999491,0.571145009472,46.5629994075,0.613579864502,61.3579864502,2.0,1.0,1.0,859.011810303,859.011810303,0.0,0.582680755015,0.0,1.0,16.1487444242,86.5820000966,7.70099957784,2076.86505127,86.6359996796,86.4463551839,78.9350001017,78.5658671061,,1453.74993896,54.0155000687,53.9080149333,40.7685003281,41.3359807332,40.7248306274,1.0,0.0,39.8001702627,1.0,0.0,-0.0554993947347,100.0,10.3215103149,45.8689991633,0.72549978892,5.82723402977,40.0430005391,207.0,61.1083335876,467.458335876,0.582680755015,45.8674993515,0.573075470697,57.3075469335,2.0,1.0,1.0,802.305658976,802.305658976,957.908330282,0.577265941264,2.0,0.0,3034.42181396,0.0,17.5404740969,11.0883146922,13.4244791667,3034.42181396,0.0349724941064,58.0300010045,58.0300010045,63.0,2.0,54.7328592936,41.6058603923,41.0856688817,1.0,2143.00741249,716.044413478,0.0,0.0,0.0,8.47744687398,1.0,0.0,31.0908325513,70.4425525665,1.0,83.4189472198,0.0,1.0,1.0,0.0,28.1574994723,1.0,81.8154741923,0.0,1.0,0.0357062893617,59.2483323415,81.5638783773,59.2483323415,2.0,0.0,65.6993939264,0.0566000007093,21.9521797805,0.933689139655,757.71105278,1.0,0.0,3960.88408278,0.00396088408278,387.847694441,0.69942148233,0.233698139433,0.69942148233,0.0,0.0,1160.7666626,387.847694441,1160.7666626,0.0,0.0,0.0011607666626,0.699521586299,1.0,17.631547411,2.0,2.0,2.0,0.0,93.7866516113,71.8291889537,70.4425525665,0.704425525665,1.0,10.5,2858.62999164,87.6386412926,1548.38586916,0.932981946088,1548.38586916,1.0,0.0,0.0,0.0,29.2150001526,1.0,63.0,,1.0,0.0,37.7166671753,28.8150000572,1.0,62.8611132304,0.0,1.0,58.0300010045,0.0,1177.61999512,0.000130285411147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25048516792,168493.0,1567.8950022,48.0678465154,849.255228145,0.511719856958,849.255228145,0.250381670672,1.0,1.0,1.0,0.0,1659.60968018,1659.60968018,1659.60968018,0.0,0.0,1160.7666626,1659.60968018
2017-06-21T03:00:00.000Z,0.0,0.0355445427384,0.777887174063,0.512166057372,51.6452519099,0.0513482113692,85.8741677602,0.0,42.6866668065,1.0,83.7916660309,0.0,0.0,0.0,50.1749998728,43.2116670609,1.0,83.6249987284,0.0,0.0,85.8741677602,84.0683790843,2.0,0.0,130.544251124,78.8989992142,41.9895833333,0.575722748253,962.816670736,0.0,0.570230067853,0.0,1.0,16.0133757591,87.3965002696,8.3205019633,2846.24951172,87.2105007172,87.1080932617,78.8899987539,78.7219467163,,1525.66633097,54.2644996643,54.1527252197,40.6625000636,40.4565709432,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,87.482000351,100.0,10.2757534186,46.5480006536,1.28400039673,5.73762245973,39.3784996668,207.0,66.7833334605,492.274998983,0.570230067853,46.5480006536,0.616735912505,61.6735912959,2.0,1.0,1.0,863.430277507,863.430277507,0.0,0.58152154616,0.0,1.0,16.1572047869,86.6165002187,7.75950113932,2082.86423747,86.6675008138,86.479578654,78.9079996745,78.5365269979,,1451.99995931,54.0949999491,53.9940846761,40.7205003103,41.2842788696,40.7248306274,1.0,0.0,39.0541060766,1.0,0.0,-0.0510005950928,100.0,10.3382831415,45.9470005035,0.740500450134,5.81892164548,39.9799998601,207.0,61.4250001907,470.541666667,0.58152154616,45.9470005035,0.577984971546,57.7984972,2.0,1.0,1.0,809.178960164,809.178960164,962.816670736,0.575739950036,2.0,0.0,3037.92240397,0.0,17.5011927287,11.276263237,13.09375,3037.92240397,0.0346937280495,58.0108331045,58.0108331045,63.0,2.0,54.8043467204,41.5924860636,41.1039336522,1.0,2152.93685994,729.837925206,0.0,0.0,0.0,8.3770758311,1.0,0.0,31.1866661708,70.5129229228,1.0,83.5102704366,0.0,1.0,1.0,0.0,28.2566658656,1.0,81.9821414948,0.0,1.0,0.0355462265631,59.4433317184,81.6427847544,59.4433317184,2.0,0.0,66.0038066295,0.0566000007093,22.3750552943,0.933687955966,757.71396852,1.0,0.0,3979.2365113,0.0039792365113,395.318993179,0.69730428698,0.236383668986,0.69730428698,0.0,0.0,1166.14497884,395.318993179,1166.14497884,0.0,0.0,0.00116614497884,0.697335531314,1.0,17.5233563837,2.0,2.0,2.0,0.0,93.7646897634,71.8305664062,70.5129229228,0.705129229228,1.0,10.5,2882.77478514,88.3788619239,1561.46397202,0.933687955966,1561.46397202,1.0,0.0,0.0,0.0,29.1641666094,1.0,63.0,,1.0,0.0,37.7000007629,28.846666654,1.0,62.8472245534,0.0,1.0,58.0108331045,0.0,1182.44995117,0.000132795162377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253172023346,168493.0,1581.35346506,48.4804502458,856.545046613,0.51217691096,856.545046613,0.253146517572,1.0,1.0,1.0,0.0,1672.36169434,1672.36169434,1672.36169434,0.0,0.0,1166.14497884,1672.36169434
2017-06-21T04:00:00.000Z,0.0,0.03554036247,0.779209235671,0.511422316044,51.4870011012,0.0513415397296,84.8883323669,0.0,42.1474997203,1.0,83.4861125946,0.0,0.0,0.0,49.950000445,42.7233333588,1.0,83.2500031789,0.0,0.0,84.8883323669,83.767288208,2.0,0.0,130.173001607,78.6860005061,41.9114583333,0.575429322875,951.483337402,0.0,0.565146183232,0.0,1.0,15.8405388991,87.1594994863,8.28900210063,2836.24951172,86.9675013224,86.8709411621,78.6784992218,78.5117925008,,1513.66637166,54.3214998245,54.2011439006,40.6759996414,40.4362106323,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.191998163859,87.2434997559,100.0,10.1094043255,46.291501681,1.34549967448,5.73113473256,39.3304999669,207.0,66.1416664124,486.358329773,0.565146183232,46.291501681,0.614733639672,61.4733638763,2.0,1.0,1.0,860.62709554,860.62709554,0.0,0.580447453366,0.0,1.0,16.077433904,86.3585001628,7.7174987793,2072.74053955,86.4110005697,86.2252833049,78.6935017904,78.3279520671,,1432.49991862,54.1460005442,54.0444463094,40.7190004985,41.3098093669,40.7248306274,1.0,0.0,39.9023135503,1.0,0.0,-0.052500406901,100.0,10.2579038938,45.6920000712,0.73450088501,5.81952997049,39.9844996134,207.0,60.8000001907,465.125002543,0.580447453366,45.6920000712,0.572442517962,57.2442512512,2.0,1.0,1.0,801.419525146,801.419525146,951.483337402,0.575453827261,2.0,0.0,2991.24800618,0.0,17.8439251582,11.6527101994,13.8723958333,2991.24800618,0.0348336109495,57.5941664378,57.5941664378,63.0,2.0,54.847366333,41.5803858439,41.1223710378,1.0,2128.25161617,724.133680379,0.0,0.0,0.0,8.53627459208,1.0,0.0,30.8183325132,70.1422246297,1.0,83.196346283,0.0,1.0,1.0,0.0,27.9483327866,1.0,81.4940446218,0.0,1.0,0.0355426919209,58.7666657766,81.2980766296,58.7666657766,2.0,0.0,65.2470171079,0.0566000007093,22.2001770247,0.934370424747,755.567479154,1.0,0.0,3933.61119589,0.00393361119589,392.22927114,0.697164118791,0.237208803383,0.697164118791,0.0,0.0,1152.7741394,392.22927114,1152.7741394,0.0,0.0,0.0011527741394,0.697243779898,1.0,17.3829249647,2.0,2.0,2.0,0.0,94.0375849406,71.4173367818,70.1422246297,0.701422246297,1.0,10.5,2852.38529655,87.4471941327,1545.00341054,0.934372922174,1545.00341054,1.0,0.0,0.0,0.0,28.8666666349,1.0,63.0,,1.0,0.0,37.7166671753,28.7274999619,1.0,62.8611132304,0.0,1.0,57.5941664378,0.0,1169.68994141,0.000131757266027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253869517998,168493.0,1561.24886586,47.8640921432,845.655327622,0.511427634547,845.655327622,0.253831097955,1.0,1.0,1.0,0.0,1653.5190328,1653.5190328,1653.5190328,0.0,0.0,1152.7741394,1653.5190328
2017-06-21T05:00:00.000Z,0.0,0.0352653464609,0.772593048627,0.518202584855,52.2557497025,0.0509027396237,90.7216682434,0.0,45.0550003052,1.0,85.25,0.0,0.0,0.0,51.0333331426,45.6833327611,1.0,85.0555553436,0.0,0.0,90.7216682434,85.5339196523,2.0,0.0,131.15474987,78.8990001678,41.9375,0.572788402593,1021.04166158,0.0,0.566331526944,0.0,1.0,15.9468998909,87.8300011953,8.74199994405,2914.99951172,87.6379998525,87.5245463053,78.8959999084,78.7200419108,,1595.99965413,54.6484994888,54.5279286702,40.700000445,40.4883880615,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,93.1774997711,100.0,10.2007622719,46.9379994075,1.25400066376,5.74613761902,39.4459997813,207.0,70.6333325704,525.47500356,0.566331526944,46.9379994075,0.662852125622,66.2852131526,2.0,1.0,1.0,927.992975871,927.992975871,0.0,0.570920100127,0.0,1.0,16.2889469465,87.018500646,8.13149960836,2135.73264567,87.0335000356,86.8527145386,78.9020004272,78.533337911,,1523.24994914,54.4820000331,54.3817036947,40.8045002619,41.3295974731,40.7248306274,1.0,0.0,44.6058953603,1.0,0.0,-0.0149993896484,100.0,10.4584689935,46.2289997737,0.736000696818,5.83047791322,40.0684995651,207.0,64.8166672389,495.566668193,0.570920100127,46.2289997737,0.620335021246,62.033501943,2.0,1.0,1.0,868.469029744,868.469029744,1021.04166158,0.572811705457,2.0,0.0,3159.27598063,0.0,16.1721733411,7.62023603916,11.6927083333,3159.27598063,0.0333460882456,59.3449996312,59.3449996312,63.0375547409,2.0,55.1364847819,41.6007664998,41.1227912903,1.0,2278.13853257,795.199841174,0.0,0.0,0.0,8.55018933614,1.0,0.0,32.8941656748,70.3458105723,1.0,84.9942913055,0.0,1.0,1.0,0.0,29.9691659609,1.0,83.5714270274,0.0,1.0,0.0352685126779,62.8633327484,83.283545812,62.8633327484,2.0,0.0,69.8421853316,0.0566000007093,24.3788926305,0.933871090611,757.137500963,1.0,0.0,4210.64462934,0.00421064462934,430.72247924,0.692232740578,0.24162857416,0.692232740578,0.0,0.0,1233.96085612,430.72247924,1233.96085612,0.0,0.0,0.00123396085612,0.692357808352,1.0,17.5350953101,2.0,2.0,2.0,0.0,93.3488076528,71.7200826009,70.3458105723,0.703458105723,1.0,10.5,3073.33837374,94.2210779621,1664.68333536,0.933861314737,1664.68333536,1.0,0.0,0.0,0.0,29.8883334796,1.0,63.0277776718,,1.0,0.0,37.7583335241,29.4566664696,1.0,62.9305569331,0.0,1.0,59.3449996312,0.0,1305.68005371,0.000144687866146,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258741389483,168493.0,1706.172233,52.3070900215,924.153522368,0.51843567187,924.153522368,0.258652269092,1.0,1.0,1.0,0.0,1782.58089193,1782.58089193,1782.58089193,0.0,0.0,1233.96085612,1782.58089193
2017-06-21T06:00:00.000Z,0.0,0.0342408998541,0.773376105468,0.547847482673,53.8284994761,0.0492368783795,103.844999313,0.0,51.5416666667,1.0,89.1249993642,0.0,0.0,0.0,53.3583332698,52.2824999491,1.0,88.9305553436,0.0,0.0,103.844999313,89.4284617106,2.0,0.0,133.46924909,79.6407496134,41.8072916667,0.562867789733,1187.96666463,0.0,0.571518532784,0.0,1.0,16.4605754217,89.4140008291,9.5625,3064.99945068,89.1994991302,89.0720952352,79.6369991302,79.4584528605,,1851.66624959,54.7445001602,54.6241149902,40.7899999619,40.5774663289,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,94.5470002492,100.0,10.689703385,48.4094991684,1.15949948629,5.77087207635,39.6305004756,207.0,79.4333337148,615.483332316,0.571518532784,48.4094991684,0.768935724894,76.893573761,2.0,1.0,1.0,1076.51001485,1076.51001485,0.0,0.574414244414,0.0,1.0,16.8098745346,88.5649998983,8.89499982198,2255.71765137,88.5394999186,88.3625106812,79.6445000966,79.2738723755,,1750.99996948,54.5704997381,54.4722264608,40.9230000178,41.290667216,40.7248306274,1.0,0.0,85.6898304621,1.0,0.0,0.0254999796549,100.0,10.9570950667,47.6164999008,0.695500055949,5.8527794679,40.2274999619,207.0,75.7416687012,572.483332316,0.574414244414,47.6164999008,0.711196249099,71.1196250916,2.0,1.0,1.0,995.674748739,995.674748739,1187.96666463,0.563066263504,2.0,0.0,3725.20349121,0.0,15.1125310262,5.10878551006,8.70833333333,3725.20349121,0.0341884254382,72.3875013987,72.3875013987,66.5577236811,2.0,55.166847229,41.5702031453,41.1167739232,1.0,2652.00475624,986.911037455,0.0,0.0,0.0,9.37040392558,1.0,0.0,37.501666069,70.2665952047,1.0,88.8812758128,0.0,1.0,1.0,0.0,34.7658324242,1.0,87.7916647593,0.0,1.0,0.0342538534012,72.2674992879,87.684700648,72.2674992879,2.0,0.0,81.3040142371,0.0566000007093,30.2562915285,0.933874822144,757.125766419,1.0,0.0,4901.65519972,0.00490165519972,534.563447869,0.680609010857,0.253280294247,0.680609010857,0.0,0.0,1436.46666463,534.563447869,1436.46666463,0.0,0.0,0.00143646666463,0.680779948831,1.0,15.7222092032,2.0,2.0,2.0,0.0,93.7102533976,71.717821757,70.2665952047,0.702665952047,1.0,9.91666666667,3638.9157937,111.560305766,1971.0301125,0.933889305104,1971.0301125,1.0,0.0,0.0,0.0,36.8000003497,1.0,66.611111323,,1.0,0.0,39.8416674932,35.5875000954,1.0,66.4027786255,0.0,1.0,72.3875013987,0.0,1589.7800293,0.000179570020882,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271210188256,168493.0,2139.171854,65.5818050339,1158.68912035,0.548995862912,1158.68912035,0.271052524962,1.0,1.0,1.0,0.0,2110.56075033,2110.56075033,2110.56075033,0.0,0.0,1436.46666463,2110.56075033
2017-06-21T07:00:00.000Z,0.0,0.0369773664553,0.791497034646,0.585965347039,55.422249794,0.0507406657949,121.428333282,0.0,60.1766665777,1.0,93.8333339691,0.0,0.0,0.0,56.1999998093,61.2708333333,1.0,93.6666660309,0.0,0.0,121.428333282,94.1487992605,2.0,0.0,136.059000333,80.6367505391,41.9635416667,0.587314420979,1405.5333252,0.0,0.600463763112,0.0,1.0,16.9597468376,91.1525001526,,3260.83278402,90.9155006409,90.7957483927,80.6300004323,80.4432017008,,2119.66618856,54.4864997864,54.357846578,40.8095000585,40.5030212402,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,91.425500234,100.0,11.1882666747,50.1060005824,1.18800036112,5.77148024241,39.6214996974,207.0,90.1166674296,725.383326213,0.600463763112,50.1060005824,0.862714429583,86.2714430491,2.0,1.0,1.0,1207.80020142,1207.80020142,0.0,0.605535582805,0.0,1.0,17.4105723699,90.3695011139,9.64349873861,2414.6977946,90.2869993846,90.1304397583,80.643500646,80.2657165527,,1988.24992879,54.3079999288,54.2076543172,40.7505000432,40.949180603,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0825017293294,100.0,11.5823245049,49.5364993413,0.701500256856,5.82824778557,40.0489997864,207.0,86.5416673024,680.149993896,0.605535582805,49.5364993413,0.802182115827,80.2182108561,2.0,1.0,1.0,1123.05496216,1123.05496216,1405.5333252,0.587249712767,2.0,0.0,4248.54064941,0.0,17.7134021412,5.41055397193,8.921875,4248.54064941,0.0425203866059,101.84916687,101.84916687,74.1781101227,2.0,54.858757019,41.339012146,41.0871165593,1.0,3170.52384119,956.102274768,0.0,0.0,0.0,9.95827802022,1.0,0.0,45.4033323924,70.6717224121,1.0,94.9086729685,0.0,1.0,1.0,0.0,43.0891663233,1.0,94.6309509277,0.0,1.0,0.0369685914402,88.4924990336,94.3559277852,88.4924990336,2.0,0.0,97.200547969,0.0566000007093,29.3117698137,0.933638667825,757.86966311,1.0,0.0,5860.02518866,0.00586002518866,517.875785272,0.717598949287,0.216398936627,0.717598949287,0.0,0.0,1717.32414754,517.875785272,1717.32414754,0.0,0.0,0.00171732414754,0.717524449031,1.0,17.795570006,2.0,2.0,2.0,0.0,94.233394276,71.8598542647,70.6717224121,0.706717224121,1.0,11.0833333333,4116.3871229,126.198415164,2229.65395022,0.931680448471,2229.65395022,1.0,0.0,0.0,0.0,51.376666069,1.0,74.3055559794,,1.0,0.0,44.4583339691,50.472501119,1.0,74.0972239176,0.0,1.0,101.84916687,0.0,1778.94995117,0.000173964317887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23226733692,168493.0,2590.06128053,79.404977963,1402.91478742,0.586220242015,1402.91478742,0.232375827872,1.0,1.0,1.0,0.0,2393.15309652,2393.15309652,2393.15309652,0.0,0.0,1717.32414754,2393.15309652
2017-06-21T08:00:00.000Z,0.0,0.0382790578799,0.793028750519,0.588495591367,55.6622508367,0.0515981339044,124.286665599,0.0,61.6424999237,1.0,94.5555528005,0.0,0.0,0.0,56.6000003815,62.5708332062,1.0,94.3333326976,0.0,0.0,124.286665599,94.8298803965,2.0,0.0,136.606500308,80.944249471,42.515625,0.594917430485,1433.25834147,0.0,0.602828533498,0.0,1.0,17.0552299817,91.5230000814,,3285.8326416,91.2875003815,91.1715087891,80.931500117,80.749226888,,2134.33284505,54.5060005188,54.3852411906,40.7179994583,40.4603881836,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,91.9144992828,100.0,11.2912511826,50.5695009232,1.14749972026,5.76357340813,39.5704997381,207.0,91.5249989827,739.025004069,0.602828533498,50.5695009232,0.875711815244,87.5711835225,2.0,1.0,1.0,1225.99654134,1225.99654134,0.0,0.611364094363,0.0,1.0,17.5314375559,90.7355003357,9.68100102743,2422.946757,90.6379998525,90.4818572998,80.9569988251,80.5757115682,,1998.49992879,54.33649985,54.2344284058,40.7115004857,40.9089711507,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.097500483195,100.0,11.707852761,49.9264993668,0.694000562032,5.823584795,40.0174999237,207.0,87.8500003815,693.566660563,0.611364094363,49.9264993668,0.810335489909,81.0335489909,2.0,1.0,1.0,1134.46968587,1134.46968587,1433.25834147,0.59504719264,2.0,0.0,4258.45898438,0.0,17.7032292684,5.60421025753,9.21354166667,4258.45898438,0.0426899715792,102.845832189,102.845832189,74.5500558217,2.0,54.9030431112,41.3243586222,41.0422353745,1.0,3235.64859127,913.386466542,0.0,0.0,0.0,9.90296618144,1.0,0.0,47.152498881,71.0285339355,1.0,96.1586736043,0.0,1.0,1.0,0.0,45.0683320363,1.0,95.9583307902,0.0,1.0,0.0382868239328,92.2208296458,95.7273298899,92.2208296458,2.0,0.0,99.1971143758,0.0566000007093,28.0022070491,0.932826631272,760.433242848,1.0,0.0,5980.39415447,0.00598039415447,494.738634244,0.727469546753,0.205356304952,0.727469546753,0.0,0.0,1752.59917196,494.738634244,1752.59917196,0.0,0.0,0.00175259917196,0.727643450101,1.0,18.9303233584,2.0,2.0,2.0,0.0,93.5879116058,72.3437697093,71.0285339355,0.710285339355,1.0,11.0833333333,4149.03505781,127.199321425,2247.3378062,0.932825851705,2247.3378062,1.0,0.0,0.0,0.0,51.951666832,1.0,74.6111119588,,1.0,0.0,44.641667366,50.8941663106,1.0,74.4027786255,0.0,1.0,102.845832189,0.0,1780.77001953,0.000166192109163,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220144311585,168493.0,2618.17222119,80.2667910174,1418.14116628,0.588642587521,1418.14116628,0.21998531445,1.0,1.0,1.0,0.0,2409.171875,2409.171875,2409.171875,0.0,0.0,1752.59917196,2409.171875
2017-06-21T09:00:00.000Z,0.0,0.0380997626755,0.812706200627,0.616321978277,56.0365006129,0.0536913003039,137.649166743,0.0,68.0358333588,1.0,97.7361100515,0.0,0.0,0.0,58.5583337148,69.6383323669,1.0,97.5972226461,0.0,0.0,137.649166743,98.0753682454,2.0,0.0,137.394000371,81.3574997584,42.515625,0.597566400341,1530.1166687,0.0,0.612825985046,0.0,1.0,17.2304838498,92.005999883,,3422.08268229,91.7885004679,91.6769841512,81.3455003103,81.1593780518,,2288.33284505,54.5389995575,54.4228210449,41.1019996007,40.8078155518,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,91.5740000407,100.0,11.416630586,50.6865008672,1.16549968719,5.81385318438,39.9364999135,207.0,96.5666662852,784.633336385,0.612825985046,50.6865008672,0.914425506592,91.442551295,2.0,1.0,1.0,1280.19570923,1280.19570923,0.0,0.624391016163,0.0,1.0,17.740533193,91.337000529,9.77800072564,2524.93398031,91.2109998067,91.0511449178,81.3694992065,80.9781901042,,2121.99986776,54.3574991226,54.2567443848,40.8570000331,40.9919433594,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.126000722249,100.0,11.9027566115,50.3539997737,0.733000119527,5.83777662118,40.1239999135,207.0,93.3916664124,745.483332316,0.624391016163,50.3539997737,0.85246690296,85.2466888428,2.0,1.0,1.0,1193.45366414,1193.45366414,1530.1166687,0.597398775726,2.0,0.0,4588.09708659,0.0,19.1048676173,5.25425124168,9.36458333333,4588.09708659,0.0480390956433,123.249168396,123.249168396,79.0411332448,2.0,54.9213892619,41.5217971802,40.9931691488,1.0,3486.68252997,906.596560176,0.0,0.0,0.0,9.74236424764,1.0,0.0,49.8241653442,71.6031360626,1.0,98.0365282694,0.0,1.0,1.0,0.0,47.7333319982,1.0,97.9880943298,0.0,1.0,0.0380970705829,97.5574963888,97.8188260396,97.5574963888,2.0,0.0,106.893204241,0.0566000007093,27.7940450379,0.929372492384,771.428085159,1.0,0.0,6444.37590565,0.00644437590565,491.060860241,0.737556480085,0.191777187064,0.737556480085,0.0,0.0,1888.57248942,491.060860241,1888.57248942,0.0,0.0,0.00188857248942,0.737192387382,1.0,17.5085867994,2.0,2.0,2.0,0.0,87.7002449036,74.3381214142,71.6031360626,0.716031360626,1.0,11.0833333333,4393.27909014,134.687249279,2379.63334966,0.929333667149,2379.63334966,1.0,0.0,0.0,0.0,62.2141656876,1.0,79.0972232819,,1.0,0.0,47.3250007629,61.0350008011,1.0,78.8750019073,0.0,1.0,123.249168396,0.0,1975.09997559,0.000164956674983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206359883261,168493.0,2915.58089491,89.3846174413,1579.23350391,0.616748316996,1579.23350391,0.206728780566,1.0,1.0,1.0,0.0,2560.58015951,2560.58015951,2560.58015951,0.0,0.0,1888.57248942,2560.58015951
2017-06-21T10:00:00.000Z,0.0,0.0378737946358,0.830309891621,0.63941323918,56.6409988403,0.0545039810532,145.759166718,0.0,72.2233333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6049989065,1.0,99.5,0.0,0.0,145.759166718,100.0,2.0,0.0,138.681748708,82.0407498678,42.5,0.590089854196,1578.375,0.0,0.607216301007,0.0,1.0,17.5205593109,92.8069992065,,3490.8326416,92.6059989929,92.4869944255,82.0189990997,81.8450876872,,2617.9993693,54.763999939,54.6546936035,42.7504997253,42.4005025228,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,92.2505003611,100.0,11.4922060172,49.8554992676,1.21649869283,6.02835333347,41.5340010325,207.0,98.5666656494,794.274998983,0.607216301007,49.8554992676,0.934396405901,93.4396400452,2.0,1.0,1.0,1308.15496826,1308.15496826,0.0,0.630198861868,0.0,1.0,18.0801633199,92.2985006968,9.93599700928,2583.80155436,92.1514994303,91.9782358805,82.0625006358,81.6613260905,,2317.49993896,54.5810003281,54.4773279826,41.6865002314,41.8070424398,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.147001266479,100.0,12.1290542285,50.4649991989,0.728500048319,5.95110901197,40.9580001831,207.0,97.491666158,784.100001017,0.630198861868,50.4649991989,0.888774094355,88.8774089813,2.0,1.0,1.0,1244.2837321,1244.2837321,1578.375,0.590178288136,2.0,0.0,5174.44470215,0.0,21.4325623512,4.99002508322,9.0390625,5174.44470215,0.0658715368277,176.349999746,176.349999746,89.0471655528,2.0,55.1080169678,42.6853841146,40.955054601,1.0,3695.62622999,882.551104704,0.0,0.0,0.0,9.57560984294,1.0,0.0,52.0516646703,72.4433892568,1.0,99.520547231,0.0,1.0,1.0,0.0,49.2533321381,1.0,99.2023785909,0.0,1.0,0.0378798611099,101.30499649,99.3933086395,101.30499649,2.0,0.0,113.298909782,0.0566000007093,27.0568698691,0.926366925996,781.09641899,1.0,0.0,6830.56298592,0.00683056298592,478.036564134,0.748371514355,0.178718318796,0.748371514355,0.0,0.0,2001.74749756,478.036564134,2001.74749756,0.0,0.0,0.00200174749756,0.748406559229,1.0,16.4806740134,2.0,2.0,2.0,0.0,84.2209815979,76.0111312866,72.4433892568,0.724433892568,1.0,10.5,4571.96528924,140.165333449,2476.41928786,0.925831881839,2476.41928786,1.0,0.0,0.0,0.0,89.1683330536,1.0,89.0555553436,,1.0,0.0,53.3000011444,87.1816666921,1.0,88.8333346049,0.0,1.0,176.349999746,0.0,2046.91003418,0.00016058156641,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193035390444,168493.0,3158.05343879,96.8182357682,1710.56951511,0.639511976406,1710.56951511,0.192976889314,1.0,1.0,1.0,0.0,2674.80450439,2674.80450439,2674.80450439,0.0,0.0,2001.74749756,2674.80450439
2017-06-21T11:00:00.000Z,0.0,0.0378033737362,0.833980903373,0.644045666636,56.8224992752,0.0539081799113,145.353331248,0.0,72.0358333588,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.468334198,1.0,99.5,0.0,0.0,145.353331248,100.0,2.0,0.0,138.833249728,82.0107504527,42.578125,0.588350222024,1586.45836385,0.0,0.601947702928,0.0,1.0,17.5906612078,92.8580004374,,3479.58266195,92.6524995168,92.5493011475,81.9890003204,81.8336639404,,2744.66603597,54.8285004298,54.7292251587,43.2529999415,42.9483642578,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,92.2895011902,100.0,11.490537405,49.3994995753,1.19099934896,6.10012372335,42.0620005925,207.0,99.0250008901,796.683339437,0.601947702928,49.3994995753,0.945573745001,94.5573749542,2.0,1.0,1.0,1323.803243,1323.803243,0.0,0.620481590737,0.0,1.0,18.1212574641,92.5190003713,,2566.92869059,92.3615004222,92.1437174479,82.0325005849,81.6294301351,,2485.99991862,54.6529998779,54.5321553548,42.3585001628,42.5838394165,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.157499949137,100.0,12.0893480778,50.0030002594,0.698499997457,6.04883023103,41.6600001653,207.0,99.6749998728,789.775009155,0.620481590737,50.0030002594,0.909536503383,90.9536501567,2.0,1.0,1.0,1273.35110474,1273.35110474,1586.45836385,0.588413261536,2.0,0.0,5483.66292318,0.0,23.0600241025,4.56844198704,9.62239583333,5483.66292318,0.0858024839928,231.413332621,231.413332621,98.8127377828,2.0,55.1447067261,43.3426462809,40.9064613978,1.0,3812.62615011,775.769382338,0.0,0.0,0.0,9.34506289164,1.0,0.0,52.3341652552,72.6439374288,1.0,99.611869812,0.0,1.0,1.0,0.0,49.6024986903,1.0,99.1964257558,0.0,1.0,0.0378047007985,101.934997559,99.5731290181,101.934997559,2.0,0.0,116.885842704,0.0566000007093,23.7832020315,0.921702989599,796.310617482,1.0,0.0,7046.81194455,0.00704681194455,420.197910486,0.765865874598,0.155833609984,0.765865874598,0.0,0.0,2065.12086995,420.197910486,2065.12086995,0.0,0.0,0.00206512086995,0.765954161684,1.0,18.5889519433,2.0,2.0,2.0,0.0,75.9424343109,78.5007025401,72.6439374288,0.726439374288,1.0,11.0833333333,4588.39553245,140.669044736,2485.31878044,0.921699484582,2485.31878044,1.0,0.0,0.0,0.0,116.76083374,1.0,98.8194446564,,1.0,0.0,59.1916678747,114.652500153,1.0,98.6527798971,0.0,1.0,231.413332621,0.0,2131.82006836,0.000141152463494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169072037677,168493.0,3206.28476058,98.2968907609,1736.69416129,0.64406631694,1736.69416129,0.1690237265,1.0,1.0,1.0,0.0,2696.45239258,2696.45239258,2696.45239258,0.0,0.0,2065.12086995,2696.45239258
2017-06-21T12:00:00.000Z,0.0,0.0390097661398,0.818343414405,0.622837704181,56.4160000483,0.0565744933686,145.876669566,0.0,72.3758335114,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5008328756,1.0,99.5,0.0,0.0,145.876669566,100.0,2.0,0.0,138.588750203,82.1727501551,43.4088541667,0.598041951268,1547.03334554,0.0,0.606240148939,0.0,1.0,17.8940313657,92.767999649,9.68400319417,3483.33262126,92.5355002085,92.4583765666,82.1525001526,82.0063552856,,2505.66606649,54.8914995193,54.8120396932,42.365000089,42.0797983805,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,92.3299999237,100.0,11.9112948577,50.1705001195,1.17600059509,5.98273658752,41.1889994939,207.0,96.9916667938,781.441670736,0.606240148939,50.1705001195,0.921046171642,92.1046168009,2.0,1.0,1.0,1289.4646403,1289.4646403,0.0,0.626004934045,0.0,1.0,18.0390693347,92.2354996999,9.25200080872,2564.67893473,92.1064999898,91.9258422852,82.1930001577,81.7831522624,,2287.24989827,54.7204999924,54.6010055542,41.7795003255,41.9640630086,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.128999710083,100.0,12.0672807693,50.3269996643,0.667000134786,5.97178864479,41.1125001907,207.0,95.433333079,765.591664632,0.626004934045,50.3269996643,0.873349747431,87.3349730174,2.0,1.0,1.0,1222.6896464,1222.6896464,1547.03334554,0.598536019167,2.0,0.0,4987.16359456,0.0,21.530362765,5.68928414583,10.265625,4987.16359456,0.0697694195425,183.460000356,183.460000356,89.5431639353,2.0,55.2794570923,42.6828384399,40.8898668289,1.0,3650.44047372,744.959170144,0.0,0.0,0.0,8.99612490336,1.0,0.0,51.8091653188,73.1563752492,1.0,99.1894938151,0.0,1.0,1.0,0.0,49.1024993261,1.0,98.7857100169,0.0,1.0,0.0390905855898,100.911664963,98.9884249369,100.911664963,2.0,0.0,111.913624419,0.0566000007093,22.8386358783,0.920297038209,800.952367681,1.0,0.0,6747.04692259,0.00674704692259,403.509462758,0.764360963768,0.155986027812,0.764360963768,0.0,0.0,1977.27249146,403.509462758,1977.27249146,0.0,0.0,0.00197727249146,0.763979181647,1.0,20.5034178045,2.0,2.0,2.0,0.0,75.402662913,79.2278817495,73.1563752492,0.731563752492,1.0,10.5,4395.39964387,134.752260297,2380.78195421,0.92034699158,2380.78195421,1.0,0.0,0.0,0.0,92.3625001907,1.0,89.7361125946,,1.0,0.0,53.7250013351,91.0974998474,1.0,89.5416679382,0.0,1.0,183.460000356,0.0,2106.93994141,0.000135546496758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169486106043,168493.0,2981.65232043,91.4102066144,1615.02129804,0.624324285706,1615.02129804,0.169877526826,1.0,1.0,1.0,0.0,2586.83081055,2586.83081055,2586.83081055,0.0,0.0,1977.27249146,2586.83081055
2017-06-21T13:00:00.000Z,0.0,0.0380051079997,0.774336536223,0.545131449618,54.2747500738,0.0528396611615,109.648333232,0.0,54.359167099,1.0,90.6111106873,0.0,0.0,0.0,54.25,55.2891667684,1.0,90.4166666667,0.0,0.0,109.648333232,90.9273440043,2.0,0.0,135.488249461,81.2134993871,40.1302083333,0.586244910548,1214.67499797,0.0,0.594355693616,0.0,1.0,17.2957509359,90.7535006205,9.31650098165,3124.16609701,90.5149993896,90.4492416382,81.198498408,81.0692265828,,1759.66625977,54.9649998347,54.8910268148,40.625,40.430480957,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.238501230876,96.4460010529,100.0,11.5534654458,49.8899993896,1.21200021108,5.74228549004,39.4129997889,207.0,80.241666158,625.133326213,0.594355693616,49.8899993896,0.750985347203,75.0985349019,2.0,1.0,1.0,1051.37948608,1051.37948608,0.0,0.595637145953,0.0,1.0,17.2679518064,89.9689992269,8.7179997762,2294.71276855,89.9465001424,89.7656148275,81.2285003662,80.825747172,,1674.99992879,54.7864999771,54.6711349487,40.6260004044,40.9881159465,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0224990844727,100.0,11.4494354725,49.3204997381,0.65950012207,5.81851621469,39.9665002823,207.0,77.9250005086,589.541671753,0.595637145953,49.3204997381,0.706335253034,70.6335264842,2.0,1.0,1.0,988.869354248,988.869354248,1214.67499797,0.587274394447,2.0,0.0,3541.42295329,0.0,16.1962412993,6.50888474782,11.328125,3541.42295329,0.0339592999216,70.6350008647,70.6350008647,66.3065522512,2.0,55.5167032878,41.4784851074,40.8962767919,1.0,2720.75108499,792.721193768,0.0,0.0,0.0,7.85144106547,1.0,0.0,40.6299997965,73.3470573425,1.0,90.9874401093,0.0,1.0,1.0,0.0,38.1149994532,1.0,90.2083326976,0.0,1.0,0.0379520272304,78.7449982961,89.9533265432,78.7449982961,2.0,0.0,83.4116094356,0.0566000007093,24.3029033309,0.918448321269,807.090038199,1.0,0.0,5028.71786767,0.00502871786767,429.379912127,0.71126110063,0.207233859755,0.71126110063,0.0,0.0,1473.70332845,429.379912127,1473.70332845,0.0,0.0,0.00147370332845,0.712025384108,1.0,19.2257451745,2.0,2.0,2.0,0.0,72.7297306061,80.171614329,73.3470573425,0.733470573425,1.0,9.91666666667,3513.47227875,107.714512767,1903.08324058,0.918494960385,1903.08324058,1.0,0.0,0.0,0.0,35.8458331426,1.0,66.3888883591,,1.0,0.0,39.708334287,34.7891664505,1.0,66.1805582047,0.0,1.0,70.6350008647,0.0,1731.38000488,0.000144236872338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225623295383,168493.0,2093.63853558,64.1858642611,1134.02585613,0.547320795848,1134.02585613,0.224744286271,1.0,1.0,1.0,0.0,2071.95828247,2071.95828247,2071.95828247,0.0,0.0,1473.70332845,2071.95828247
2017-06-21T14:00:00.000Z,0.0,0.036959962632,0.768220072677,0.527617014294,53.8937489192,0.0523866178327,100.768334071,0.0,50.0075000127,1.0,88.3611132304,0.0,0.0,0.0,52.891667366,50.7816673915,1.0,88.1527811686,0.0,0.0,100.768334071,88.6329867045,2.0,0.0,135.025499344,81.1317504247,40.0911458333,0.597221156656,1148.91663615,0.0,0.592226068956,0.0,1.0,17.1833469073,90.4145005544,9.07199923197,3025.41611735,90.1924997965,90.1179860433,81.1205005646,80.9841486613,,1642.99961344,55.27399985,55.1955159505,40.7315003077,40.5259297689,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,98.7724997203,100.0,11.433154424,49.4609994888,1.26000054677,5.75019244353,39.4714997609,207.0,76.816666921,589.391667684,0.592226068956,49.4609994888,0.711024809338,71.1024812063,2.0,1.0,1.0,995.434733073,995.434733073,0.0,0.594001982092,0.0,1.0,17.1748860677,89.6825002035,8.52299880981,2220.4720459,89.6659990946,89.4665857951,81.1430002848,80.7338994344,,1566.99994914,55.0985002518,54.97778066,40.6694997152,41.1310831706,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,11.3496797085,48.9964993795,0.644499460856,5.82520663738,40.0250002543,207.0,75.1749998728,559.524993896,0.594001982092,48.9964993795,0.672870824905,67.2870820363,2.0,1.0,1.0,942.019154867,942.019154867,1148.91663615,0.597287230722,2.0,0.0,3244.45680745,0.0,14.8725217472,6.36617322763,10.7734375,3244.45680745,0.0310143393732,59.6541662216,59.6541662216,63.0053354899,2.0,55.8614363237,41.637187611,40.8299322128,1.0,2548.47138748,703.91661947,0.0,0.0,0.0,7.13646443685,1.0,0.0,36.8958330154,73.9840361277,1.0,88.2020537059,0.0,1.0,1.0,0.0,34.2066656748,1.0,87.1607144674,0.0,1.0,0.0369620971747,71.1024977366,86.879278183,71.1024977366,2.0,0.0,78.1299330185,0.0566000007093,21.5803711198,0.91504035654,818.53405318,1.0,0.0,4710.29623848,0.00471029623848,381.278636914,0.717542586281,0.198193377466,0.717542586281,0.0,0.0,1380.38749186,381.278636914,1380.38749186,0.0,0.0,0.00138038749186,0.717624525229,1.0,20.6769186637,2.0,2.0,2.0,0.0,69.6672286987,81.8698550138,73.9840361277,0.739840361277,1.0,9.91666666667,3252.39430354,99.7104971765,1761.66953935,0.915737736604,1761.66953935,1.0,0.0,0.0,0.0,30.336666743,1.0,63.0,,1.0,0.0,37.7000007629,29.3174997965,1.0,62.8333358765,0.0,1.0,59.6541662216,0.0,1402.41992188,0.000128078739887,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216430282978,168493.0,1874.02391824,57.4530143548,1015.07091228,0.527646484735,1015.07091228,0.216332603786,1.0,1.0,1.0,0.0,1923.77082316,1923.77082316,1923.77082316,0.0,0.0,1380.38749186,1923.77082316
2017-06-21T15:00:00.000Z,0.0,0.0379663455852,0.768265012516,0.533157136111,54.1719986598,0.0520590711082,103.382500331,0.0,51.2108332316,1.0,89.0694446564,0.0,0.0,0.0,53.3166666031,52.1633338928,1.0,88.8611100515,0.0,0.0,103.382500331,89.3494148254,2.0,0.0,135.449998856,81.2780001958,40.2213541667,0.595558430105,1182.79999797,0.0,0.595917586767,0.0,1.0,17.2884991964,90.7280000051,9.2174987793,3061.24947103,90.4834988912,90.4327138265,81.2660001119,81.1371587118,,1659.33295695,55.4884999593,55.4146499634,40.7314999898,40.5157445272,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244501113892,100.242500941,100.0,11.5374958515,49.7519989014,1.24350007375,5.75100334485,39.4879999161,207.0,78.625,607.958333333,0.595917586767,49.7519989014,0.728719823928,72.8794657389,2.0,1.0,1.0,1020.2077535,1020.2077535,0.0,0.597794239089,0.0,1.0,17.2655348778,89.9420000712,8.64299964905,2253.46791585,89.9329999288,89.7477238973,81.2900002797,80.8806025187,,1582.99992879,55.3070004781,55.1894429525,40.7280006409,41.1400197347,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.4322186311,49.2049992879,0.63250096639,5.8333162864,40.0954996745,207.0,76.5333334605,574.841669718,0.597794239089,49.2049992879,0.686861070905,68.6861063639,2.0,1.0,1.0,961.605499268,961.605499268,1182.79999797,0.595580382626,2.0,0.0,3298.13238525,0.0,14.605634292,5.93483694394,10.1588541667,3298.13238525,0.0302913676769,60.1441663106,60.1441663106,63.0624990463,2.0,56.079750061,41.6275177002,40.833190918,1.0,2624.72102128,724.551039316,0.0,0.0,0.0,7.08571243286,1.0,0.0,38.9799995422,74.180287679,1.0,89.9257984161,0.0,1.0,1.0,0.0,36.4224996567,1.0,89.0059515635,0.0,1.0,0.0379556670931,75.4024982452,88.7775999705,75.4024982452,2.0,0.0,80.4675612969,0.0566000007093,22.2129722344,0.913447199124,823.956583457,1.0,0.0,4851.22713732,0.00485122713732,392.455334913,0.715842475396,0.197607442974,0.715842475396,0.0,0.0,1421.68834432,392.455334913,1421.68834432,0.0,0.0,0.00142168834432,0.715840056539,1.0,20.5288633499,2.0,2.0,2.0,0.0,67.9856669108,82.643849055,74.180287679,0.74180287679,1.0,9.91666666667,3349.2720606,102.680533531,1814.14367923,0.91344991837,1814.14367923,1.0,0.0,0.0,0.0,30.5691665014,1.0,63.1250003179,,1.0,0.0,37.7583332062,29.5749998093,1.0,62.9305566152,0.0,1.0,60.1441663106,0.0,1475.17993164,0.000131833205145,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21633090003,168493.0,1955.10287567,59.938697947,1058.98758297,0.533216928895,1058.98758297,0.21629421013,1.0,1.0,1.0,0.0,1986.03518677,1986.03518677,1986.03518677,0.0,0.0,1421.68834432,1986.03518677
2017-06-21T16:00:00.000Z,0.0,0.0380690786807,0.768165743038,0.532168942562,54.126250267,0.052206875389,103.151666005,0.0,51.1650002797,1.0,88.9583333333,0.0,0.0,0.0,53.2749999364,51.9658330282,1.0,88.7916653951,0.0,0.0,103.151666005,89.2263895671,2.0,0.0,135.519000053,81.3927497864,40.1953125,0.595289641178,1176.09165446,0.0,0.595156263104,0.0,1.0,17.3078376452,90.7639993032,9.14999961853,3059.16615804,90.5359999339,90.4651362101,81.3860003153,81.2482681274,,1655.66626994,55.4059998194,55.3254648844,40.6864999135,40.4890187581,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,99.8825003306,100.0,11.5576453209,49.8495000203,1.20750013987,5.75019244353,39.4789997737,207.0,78.1083335876,604.308324178,0.595156263104,49.8495000203,0.725226789202,72.5226783752,2.0,1.0,1.0,1015.31750488,1015.31750488,0.0,0.597018836314,0.0,1.0,17.2824556033,89.9824994405,8.56650098165,2259.46718343,89.9660002391,89.7668863932,81.3994992574,80.9845657349,,1577.24993896,55.2289994558,55.1052856445,40.6574999491,41.1298065186,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,11.454005003,49.3085002899,0.601000150045,5.82845052083,40.0564997991,207.0,76.1666673024,571.783335368,0.597018836314,49.3085002899,0.684031426566,68.4031429291,2.0,1.0,1.0,957.643997192,957.643997192,1176.09165446,0.59524315002,2.0,0.0,3287.04724121,0.0,14.7029484908,6.02317003409,10.53125,3287.04724121,0.0304841345829,60.2208331426,60.2208331426,63.0499181747,2.0,56.0278727214,41.5982182821,40.8112881978,1.0,2611.77452125,724.525487377,0.0,0.0,0.0,7.03673680623,1.0,0.0,38.8458321889,74.3492635091,1.0,89.8515961965,0.0,1.0,1.0,0.0,36.3658326467,1.0,88.9226163228,0.0,1.0,0.0380529811037,75.2116661072,88.6465091705,75.2116661072,2.0,0.0,80.070653101,0.0566000007093,22.2121888741,0.914679174593,819.756981128,1.0,0.0,4827.29834192,0.00482729834192,392.441494625,0.716051223804,0.198637883053,0.716051223804,0.0,0.0,1414.67583211,392.441494625,1414.67583211,0.0,0.0,0.00141467583211,0.715965588888,1.0,20.5572100693,2.0,2.0,2.0,0.0,70.5001462301,82.0469741821,74.3492635091,0.743492635091,1.0,10.5,3336.30000862,102.282841975,1807.11732674,0.914689106857,1807.11732674,1.0,0.0,0.0,0.0,30.6741668383,1.0,63.097222964,,1.0,0.0,37.7500003179,29.5608334541,1.0,62.9166682561,0.0,1.0,60.2208331426,0.0,1483.42004395,0.000131828555929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217164369363,168493.0,1941.23175174,59.5134430317,1051.47424533,0.532213389866,1051.47424533,0.217232502897,1.0,1.0,1.0,0.0,1975.66289266,1975.66289266,1975.66289266,0.0,0.0,1414.67583211,1975.66289266
2017-06-21T17:00:00.000Z,0.0,0.0370019936365,0.768295712037,0.533081885862,54.0152495702,0.0518912051534,102.989999771,0.0,50.9516665141,1.0,88.9305540721,0.0,0.0,0.0,53.2250006994,51.9208335876,1.0,88.7083346049,0.0,0.0,102.989999771,89.1717236837,2.0,0.0,135.038249334,81.0229997635,40.0911458333,0.591282100683,1173.65834554,0.0,0.590259321323,0.0,1.0,17.1918072701,90.4475002289,9.19200007121,3057.91607666,90.2029997508,90.1593119303,81.0109996796,80.8812917074,,1662.66628011,55.4420003891,55.3643290202,40.6805000305,40.5087483724,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,100.089500427,100.0,11.4367492994,49.5224997203,1.17750008901,5.75505816936,39.5029999415,207.0,78.1000003815,603.633336385,0.590259321323,49.5224997203,0.730457709176,73.0457706451,2.0,1.0,1.0,1022.64079285,1022.64079285,0.0,0.592613053912,0.0,1.0,17.1748862267,89.6719989777,8.63549931844,2268.84098307,89.6704991659,89.4812901815,81.0349998474,80.6241861979,,1585.24994914,55.2544994354,55.1320673625,40.6935005188,41.1361872355,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.3433946768,48.9769986471,0.617500623067,5.83149162928,40.0759998957,207.0,76.0666662852,570.025004069,0.592613053912,48.9769986471,0.6869972338,68.6997235616,2.0,1.0,1.0,961.796127319,961.796127319,1173.65834554,0.591300015593,2.0,0.0,3303.96673584,0.0,14.7089276314,6.1480285724,10.03125,3303.96673584,0.0305332941236,60.5966653824,60.5966653824,63.1095348994,2.0,56.039894104,41.6243286133,40.8534199397,1.0,2604.29435378,760.247142054,0.0,0.0,0.0,7.64942232768,1.0,0.0,37.9999993642,73.3615773519,1.0,89.183787028,0.0,1.0,1.0,0.0,35.4466657639,1.0,88.1726163228,0.0,1.0,0.0369912353245,73.446665446,87.8833974202,73.446665446,2.0,0.0,79.8413293636,0.0566000007093,23.3073279057,0.91811438552,808.21868022,1.0,0.0,4813.47287585,0.00481347287585,411.790240523,0.710664078046,0.207457476345,0.710664078046,0.0,0.0,1410.62417603,411.790240523,1410.62417603,0.0,0.0,0.00141062417603,0.710692937175,1.0,19.9426470689,2.0,2.0,2.0,0.0,72.6223144531,80.3355299632,73.3615773519,0.733615773519,1.0,9.91666666667,3364.54149583,103.148657269,1822.41441655,0.918121554391,1822.41441655,1.0,0.0,0.0,0.0,30.6391663551,1.0,63.2500012716,,1.0,0.0,37.8333333333,29.9391667048,1.0,63.0555566152,0.0,1.0,60.5966653824,0.0,1456.45007324,0.000138328167376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225958616648,168493.0,1953.79763015,59.8986822947,1058.28059265,0.533155474345,1058.28059265,0.22592914205,1.0,1.0,1.0,0.0,1984.93805949,1984.93805949,1984.93805949,0.0,0.0,1410.62417603,1984.93805949
