timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-21T18:00:00.000Z,0.0,0.0363584041766,0.769081490272,0.523256404956,53.4152488708,0.0520053782439,97.1141662598,0.0,48.2633336385,1.0,87.2499993642,0.0,0.0,0.0,52.1916659673,48.8341665268,1.0,86.9861087799,0.0,0.0,97.1141662598,87.4914385478,2.0,0.0,134.245498975,80.8302501043,40.0390625,0.58890148353,1099.82499186,0.0,0.590130619158,0.0,1.0,17.0141359965,89.9029998779,8.86349932353,2996.6661377,89.6854991913,89.6169789632,80.8219998678,80.6831995646,,1603.99962362,55.0669997533,54.9872156779,40.7015005747,40.5004704793,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,92.1079998016,100.0,11.2631328106,48.9899988174,1.21350097656,5.75120615959,39.4819993973,207.0,74.758333842,566.774998983,0.590130619158,48.9839986165,0.686075174241,68.6075166066,2.0,1.0,1.0,960.505243937,960.505243937,0.0,0.588614934815,0.0,1.0,16.9802939097,89.1245002747,8.28149922689,2213.72292074,89.1199995677,88.9215799967,80.8385003408,80.4315592448,,1530.49994914,54.8839998245,54.761660258,40.6845000585,41.1923573812,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.1508297125,48.4354995092,0.629500706991,5.8294642369,40.0549993515,207.0,72.5833339691,533.050008138,0.588614934815,48.4354995092,0.64687076387,64.6870762507,2.0,1.0,1.0,905.619069417,905.619069417,1099.82499186,0.588948155838,2.0,0.0,3190.78125,0.0,15.7383672396,7.70322521528,11.703125,3190.78125,0.0318271107558,59.4258330663,59.4258330663,63.0,2.0,55.6830800374,41.6389770508,40.886783282,1.0,2444.9580763,723.509008618,0.0,0.0,0.0,7.38121032715,1.0,0.0,35.3033323288,73.4407895406,1.0,87.05479304,0.0,1.0,1.0,0.0,32.5991665522,1.0,85.8273798625,0.0,1.0,0.0363608568881,67.9024976095,85.5411141713,67.9024976095,2.0,0.0,74.9564667169,0.0566000007093,22.1810261082,0.918956690458,805.401054962,1.0,0.0,4518.97434934,0.00451897434934,391.890915729,0.709106937479,0.209838059111,0.709106937479,0.0,0.0,1324.31918335,391.890915729,1324.31918335,0.0,0.0,0.00132431918335,0.709198206663,1.0,19.6415178051,2.0,2.0,2.0,0.0,74.322985967,79.9125709534,73.4407895406,0.734407895406,1.0,10.5,3168.46708492,97.1374928251,1716.21009908,0.91894499659,1716.21009908,1.0,0.0,0.0,0.0,30.0524996122,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.3733334541,1.0,62.9722226461,0.0,1.0,59.4258330663,0.0,1354.68005371,0.000131643606015,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228346701805,168493.0,1804.28369967,55.3149489118,977.295904922,0.523293262578,977.295904922,0.228288987991,1.0,1.0,1.0,0.0,1867.58740234,1867.58740234,1867.58740234,0.0,0.0,1324.31918335,1867.58740234
2017-06-21T19:00:00.000Z,0.0,0.0368266058245,0.769003972393,0.52316141716,53.6207494736,0.0524719830134,98.1041666667,0.0,48.6991669337,1.0,87.5277786255,0.0,0.0,0.0,52.3833332062,49.3975006739,1.0,87.3055547078,0.0,0.0,98.1041666667,87.7997589111,2.0,0.0,134.919749578,81.2990001043,40.1041666667,0.595446476209,1111.77500407,0.0,0.593516758822,0.0,1.0,17.171260198,90.3679993947,8.85450045268,2998.74945068,90.1490001678,90.0645777384,81.2944997152,81.1384277344,,1592.33297729,55.2019996643,55.1107966105,40.6564998627,40.4591115316,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,91.1749998728,100.0,11.4275555611,49.4925003052,1.22399997711,5.74370467663,39.4324998856,207.0,75.2666664124,572.666666667,0.593516758822,49.4925003052,0.689211803618,68.9211800893,2.0,1.0,1.0,964.896525065,964.896525065,0.0,0.596921012861,0.0,1.0,17.1277489662,89.5504995982,8.23799832662,2233.22041829,89.54149882,89.3464686076,81.3035004934,80.8952687581,,1513.49993896,55.0309995015,54.9038289388,40.7100006739,41.2121480306,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.2988929749,48.8314981461,0.652000745138,5.82885607084,40.0579999288,207.0,73.191666921,539.033335368,0.596921012861,48.8314981461,0.64504179455,64.5041799545,2.0,1.0,1.0,903.05851237,903.05851237,1111.77500407,0.595156444345,2.0,0.0,3155.19199626,0.0,16.0604342547,8.17277467251,11.8385416667,3152.43394886,0.0316462144161,59.1116676331,59.1116676331,63.0,2.0,55.8069097346,41.5899436257,40.8421134949,1.0,2469.82175377,706.644627662,0.0,0.0,0.0,7.45509084066,1.0,0.0,35.7083326976,73.8394088745,1.0,87.442920049,0.0,1.0,1.0,0.0,33.051665624,1.0,86.2559496562,0.0,1.0,0.0368276309695,68.7600002289,85.9878323873,68.7600002289,2.0,0.0,75.7187265816,0.0566000007093,21.6640052144,0.921102141235,798.286445188,1.0,0.0,4564.92946072,0.00456492946072,382.756271077,0.716494215844,0.204997298937,0.716494215844,0.0,0.0,1337.78667196,382.756271077,1337.78667196,0.0,0.0,0.00133778667196,0.716085503499,1.0,20.3889793919,2.0,2.0,2.0,0.0,79.9810936668,78.8144468828,73.8394088745,0.738394088745,1.0,10.5,3175.11810588,97.3413969476,1719.81264537,0.92110038063,1719.81264537,1.0,0.0,0.0,0.0,29.8441669146,1.0,63.1666679382,,1.0,0.0,37.7749996185,29.2674999237,1.0,62.9583339691,0.0,1.0,59.1116676331,0.0,1369.61999512,0.000128575105283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222556958229,168493.0,1803.41811988,55.2884123413,976.827060927,0.523170811689,976.827060927,0.222538644014,1.0,1.0,1.0,0.0,1868.22143555,1867.12836248,1867.12836248,0.0,0.0,1337.78667196,1867.12836248
2017-06-21T20:00:00.000Z,0.0,0.0366669388818,0.769837776235,0.521201656329,53.4917484919,0.0524398838133,96.3908341726,0.0,47.9125003815,1.0,87.0555547078,0.0,0.0,0.0,52.0749998093,48.5100005468,1.0,86.7916653951,0.0,0.0,96.3908341726,87.3539854685,2.0,0.0,134.888998985,81.3972504934,40.3645833333,0.594371874836,1092.65001424,0.0,0.596012163679,0.0,1.0,17.1579650243,90.3379999797,8.74199867249,2976.66617839,90.1234995524,90.0378774007,81.3815008799,81.2311299642,,1583.33297729,55.0235004425,54.933072408,40.7059996923,40.5189259847,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.3980000814,100.0,11.4067588647,49.4174998601,1.2194999059,5.75120619933,39.4864997864,207.0,74.366666158,562.891677856,0.596012163679,49.4174998601,0.674623816354,67.4623813629,2.0,1.0,1.0,944.473342896,944.473342896,0.0,0.598250656076,0.0,1.0,17.1180796623,89.5370000203,8.11799875895,2222.72176107,89.5309988658,89.3381652832,81.4130001068,81.0030721029,,1508.24996948,54.8599993388,54.7310612996,40.7730000814,41.2804463704,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,11.2821277777,48.7579987844,0.662499745687,5.83595196406,40.1105003357,207.0,72.0833339691,529.649998983,0.598250656076,48.7579987844,0.632326340448,63.2326335907,2.0,1.0,1.0,885.256876628,885.256876628,1092.65001424,0.59438816406,2.0,0.0,3154.02508545,0.0,16.134258906,8.4471416076,12.5182291667,3154.02508545,0.0321451608446,59.0724995931,59.0724995931,63.0,2.0,55.6375325521,41.6491673787,40.8484172821,1.0,2428.55609249,704.387498747,0.0,0.0,0.0,7.73467445374,1.0,0.0,35.0583324432,73.6468264262,1.0,86.9406363169,0.0,1.0,1.0,0.0,32.3474995295,1.0,85.7380930583,0.0,1.0,0.0366654075389,67.4058329264,85.3756504059,67.4058329264,2.0,0.0,74.4536217948,0.0566000007093,21.5948071329,0.923110560661,791.684416047,1.0,0.0,4488.65884217,0.00448865884217,381.533690146,0.715560843393,0.207543945243,0.715560843393,0.0,0.0,1315.43499756,381.533690146,1315.43499756,0.0,0.0,0.00131543499756,0.715561926365,1.0,20.2187765398,2.0,2.0,2.0,0.0,83.214568456,77.7646478017,73.6468264262,0.736468264262,1.0,11.0833333333,3132.94359124,96.0484289277,1696.9686877,0.923104788636,1696.9686877,1.0,0.0,0.0,0.0,29.894999822,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.1774999301,1.0,62.9722226461,0.0,1.0,59.0724995931,0.0,1352.31005859,0.000128164417115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22483248684,168493.0,1769.05247447,54.234845255,958.212801685,0.521241689476,958.212801685,0.22480366557,1.0,1.0,1.0,0.0,1838.32725016,1838.32725016,1838.32725016,0.0,0.0,1315.43499756,1838.32725016
2017-06-21T21:00:00.000Z,0.0,0.0366320600857,0.771738407082,0.517902625971,53.1092503866,0.0527726762235,94.2316665649,0.0,46.6366669337,1.0,86.3472207387,0.0,0.0,0.0,51.691666921,47.5558331807,1.0,86.1527792613,0.0,0.0,94.2316665649,86.6415646871,2.0,0.0,134.067749977,80.9584995906,40.3125,0.594476598798,1061.68334961,0.0,0.595378802024,0.0,1.0,16.9718332291,89.7844994863,8.62200037638,2958.33284505,89.5654996236,89.4904530843,80.9434992472,80.7943064372,,1550.66630046,54.9350001017,54.843884786,40.7105003993,40.4724807739,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,89.8624998728,100.0,11.2275203864,48.8549992243,1.28550052643,5.7443129619,39.4249998728,207.0,72.758333842,546.808329264,0.595378802024,48.8549992243,0.656368397304,65.6368401845,2.0,1.0,1.0,918.915756226,918.915756226,0.0,0.594018430527,0.0,1.0,16.9355742137,89.0014998118,8.03100077311,2201.34944661,89.004500707,88.8148803711,80.9734999339,80.5757166545,,1478.99996948,54.7594998678,54.6456324259,40.6904996236,41.2415084839,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,11.1111784776,48.3140010834,0.67299969991,5.82439569632,40.0174999237,207.0,70.3500003815,514.875007629,0.594018430527,48.3140010834,0.619174190703,61.9241021474,2.0,1.0,1.0,866.843866984,866.843866984,1061.68334961,0.594538439517,2.0,0.0,3085.18029785,0.0,16.6721746922,9.69349686305,12.6744791667,3085.18029785,0.0327712483452,58.5099995931,58.5099995931,63.0,2.0,55.53125,41.6370697021,40.8974084854,1.0,2362.903685,687.083797247,0.0,0.0,0.0,7.86925379435,1.0,0.0,34.1008323034,73.0742454529,1.0,86.084473292,0.0,1.0,1.0,0.0,31.3208322525,1.0,84.6964276632,0.0,1.0,0.0366353839825,65.4216639201,84.5186004639,65.4216639201,2.0,0.0,72.4408786951,0.0566000007093,21.06431774,0.925053443891,785.348467114,1.0,0.0,4367.31461614,0.00436731461614,372.161086148,0.716649876147,0.208387045704,0.716649876147,0.0,0.0,1279.87416585,372.161086148,1279.87416585,0.0,0.0,0.00127987416585,0.716545283794,1.0,20.0846501263,2.0,2.0,2.0,0.0,84.753935496,76.7274398804,73.0742454529,0.730742454529,1.0,10.5,3049.98748224,93.505196435,1652.035252,0.925036921852,1652.035252,1.0,0.0,0.0,0.0,29.5175000827,1.0,63.1666679382,,1.0,0.0,37.7749996185,28.9924996694,1.0,62.9583339691,0.0,1.0,58.5099995931,0.0,1315.20996094,0.000125015981317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225274300713,168493.0,1707.77505252,52.3562285688,925.021694571,0.517954577516,925.021694571,0.225198075361,1.0,1.0,1.0,0.0,1785.91277059,1785.91277059,1785.91277059,0.0,0.0,1279.87416585,1785.91277059
2017-06-21T22:00:00.000Z,0.0,0.0368411315351,0.777360371603,0.513248301293,52.5010029475,0.0526461999393,88.8841686249,0.0,44.1225004196,1.0,84.7222232819,0.0,0.0,0.0,50.7083336512,44.7616669337,1.0,84.4444452922,0.0,0.0,88.8841686249,84.9704736074,2.0,0.0,133.267501831,80.7664988836,40.625,0.591243369016,998.50831604,0.0,0.599176043875,0.0,1.0,16.7941621145,89.2354996999,8.27700360616,2888.33284505,89.0330015818,88.9500198364,80.7559979757,80.5968500773,,1500.33298747,54.6169999441,54.5253829956,40.7960001628,40.5621999105,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.202498118083,89.358499527,100.0,11.0417396228,48.2370014191,1.30500030518,5.75242261092,39.4909998576,207.0,69.3166659673,516.808334351,0.599176043875,48.2370014191,0.616391092936,61.6391092936,2.0,1.0,1.0,862.947530111,862.947530111,0.0,0.593399865161,0.0,1.0,16.7409815788,88.4570013682,7.69200070699,2147.35622152,88.4690004985,88.2570877075,80.7769997915,80.3869145711,,1429.49992879,54.4280001322,54.3128458659,40.7760006587,41.4061940511,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.011999130249,100.0,10.9088816643,47.6929998398,0.706001281738,5.83209983508,40.0744994481,207.0,66.2750002543,481.700002035,0.593399865161,47.6929998398,0.580090844291,58.0090847015,2.0,1.0,1.0,812.127182007,812.127182007,998.50831604,0.591240781218,2.0,0.0,2995.33203125,0.0,17.3780626456,11.9879153172,14.3333333333,2995.33203125,0.0341406034702,57.6091664632,57.6091664632,63.0,2.0,55.2528940837,41.7103144328,40.8986171087,1.0,2228.73574254,659.183727262,0.0,0.0,0.0,7.51506106059,1.0,0.0,32.5483323733,73.2409369151,1.0,84.7203178406,0.0,1.0,1.0,0.0,29.6699992816,1.0,83.1845226288,0.0,1.0,0.036853470887,62.2183319728,82.7322921753,62.2183319728,2.0,0.0,68.3276159726,0.0566000007093,20.2089694673,0.926234447668,781.512504176,1.0,0.0,4119.33429437,0.00411933429437,357.048926044,0.714816268624,0.211418179044,0.714816268624,0.0,0.0,1207.2016805,357.048926044,1207.2016805,0.0,0.0,0.0012072016805,0.714802592993,1.0,19.2547886166,2.0,2.0,2.0,0.0,87.2436695099,76.0898590088,73.2409369151,0.732409369151,1.0,10.5,2887.9194698,88.53658544,1564.25060655,0.926234447668,1564.25060655,1.0,0.0,0.0,0.0,29.2050000827,1.0,63.1666679382,,1.0,0.0,37.7916660309,28.413333257,1.0,62.986111323,0.0,1.0,57.6091664632,0.0,1299.4699707,0.000119939519549,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228255577815,168493.0,1600.67584327,49.072827356,867.011073164,0.513380349104,867.011073164,0.228196491091,1.0,1.0,1.0,0.0,1688.82793172,1688.82793172,1688.82793172,0.0,0.0,1207.2016805,1688.82793172
2017-06-21T23:00:00.000Z,0.0,0.0370041531839,0.769084848028,0.526612693198,53.7730007172,0.0523533726761,99.7291660309,0.0,49.4183330536,1.0,87.9722226461,0.0,0.0,0.0,52.6666666667,50.2933333715,1.0,87.7777773539,0.0,0.0,99.7291660309,88.2860151927,2.0,0.0,135.06750075,81.2945000331,40.90625,0.595056057866,1133.88336182,0.0,0.596506720411,0.0,1.0,17.2135629654,90.4489994049,8.95350201925,3024.16611735,90.234500885,90.1249847412,81.2809988658,81.1041386922,,1685.33292643,54.5870002111,54.4801559448,40.6460002263,40.4489339193,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.214498519897,93.9830004374,100.0,11.4649924437,49.5885006587,1.18350028992,5.74857052167,39.4624999364,207.0,76.3083318075,584.025004069,0.596506720411,49.5885006587,0.699426265898,69.9426263173,2.0,1.0,1.0,979.196772257,979.196772257,0.0,0.596476161082,0.0,1.0,17.1700514158,89.6764990489,8.35799853007,2246.34379069,89.6659997304,89.4800084432,81.3080012004,80.9093068441,,1611.99996948,54.417500178,54.2962722778,40.6950003306,41.1349182129,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,11.3426146507,48.9709993998,0.655000686646,5.82743684451,40.039999644,207.0,74.0833326976,549.858342489,0.596476161082,48.9709993998,0.658454459054,65.8743244807,2.0,1.0,1.0,921.836242676,921.836242676,1133.88336182,0.595186466226,2.0,0.0,3353.55820719,0.0,14.1506690979,7.42028001944,9.28645833333,3353.55820719,0.0319452279567,60.7816673915,60.7816673915,63.0,2.0,55.157989502,41.5249811808,40.9101003011,1.0,2519.88914875,738.554219266,0.0,0.0,0.0,7.92543792725,1.0,0.0,36.6449991862,73.3555609385,1.0,88.1849295298,0.0,1.0,1.0,0.0,33.8666659991,1.0,87.07142512,0.0,1.0,0.0369833960131,70.5116653442,86.8342170715,70.5116653442,2.0,0.0,77.2536711118,0.0566000007093,22.6422756659,0.926234447668,781.512504176,1.0,0.0,4657.46817369,0.00465746817369,400.040201098,0.716295442415,0.209939005253,0.716295442415,0.0,0.0,1364.90583293,400.040201098,1364.90583293,0.0,0.0,0.00136490583293,0.716559708118,1.0,20.4287786344,2.0,2.0,2.0,0.0,88.1688346863,76.0898590088,73.3555609385,0.733555609385,1.0,10.5,3258.44336801,99.8959467776,1764.94603402,0.926234447668,1764.94603402,1.0,0.0,0.0,0.0,30.8608334859,1.0,63.1666679382,,1.0,0.0,37.7749996185,29.9041670163,1.0,62.9583339691,0.0,1.0,60.7816673915,0.0,1453.44995117,0.000134381105837,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226658602238,168493.0,1853.53560383,56.8248924773,1003.97335274,0.526879964557,1003.97335274,0.226471817507,1.0,1.0,1.0,0.0,1905.50679525,1905.50679525,1905.50679525,0.0,0.0,1364.90583293,1905.50679525
2017-06-22T00:00:00.000Z,0.0,0.0394267936158,0.770678583409,0.541708779582,54.5875002543,0.0523635874722,107.794998805,0.0,53.4674994151,1.0,90.2499980927,0.0,0.0,0.0,54.0166660945,54.3275000254,1.0,90.0277767181,0.0,0.0,107.794998805,90.5563437144,2.0,0.0,136.113749822,81.5262495677,41.09375,0.597961472953,1233.68333944,0.0,0.595449626101,0.0,1.0,17.4528751373,91.173500061,9.4154993693,3118.74943034,90.9244995117,90.8269042969,81.5090001424,81.3358840942,,1812.33291626,54.7954994837,54.6878178914,40.6745004654,40.4928410848,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,100.728501002,100.0,11.6925457319,50.2499990463,1.12050056458,5.76032948494,39.5539999008,207.0,81.1249993642,634.800003052,0.595449626101,50.2499990463,0.761582096645,76.158208847,2.0,1.0,1.0,1066.2149353,1066.2149353,0.0,0.599167525433,0.0,1.0,17.4202415148,90.3965002696,8.8350016276,2320.20959473,90.3785006205,90.2122192383,81.5434989929,81.145304362,,1728.99996948,54.6155004501,54.5066553752,40.7414999008,41.0736414591,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.5873306592,49.6370007197,0.651999791463,5.83291081587,40.0895001094,207.0,78.7250003815,598.883331299,0.599167525433,49.6370007197,0.713932397025,71.393239975,2.0,1.0,1.0,999.505355835,999.505355835,1233.68333944,0.599348935414,2.0,0.0,3572.92814128,0.0,13.5908575853,5.71852982044,7.54947916667,3572.92814128,0.0324020651324,66.7158320745,66.7158320745,64.6730775833,2.0,55.3262786865,41.4663823446,40.9189955393,1.0,2750.04720875,779.843293543,0.0,0.0,0.0,8.25686772664,1.0,0.0,41.9741665522,73.2521324158,1.0,92.30022494,0.0,1.0,1.0,0.0,39.3691657384,1.0,91.6249974569,0.0,1.0,0.0395056798294,81.3433316549,91.4937572479,81.3433316549,2.0,0.0,84.3097573208,0.0566000007093,23.9080982384,0.926727910569,779.91714463,1.0,0.0,5082.865394,0.005082865394,422.404557222,0.721989540319,0.204737831131,0.721989540319,0.0,0.0,1489.57166545,422.404557222,1489.57166545,0.0,0.0,0.00148957166545,0.723618000746,1.0,20.9851303785,2.0,2.0,2.0,0.0,88.7714875539,75.8197784424,73.2521324158,0.732521324158,1.0,9.91666666667,3529.89050229,108.217855559,1911.97622267,0.92672737145,1911.97622267,1.0,0.0,0.0,0.0,33.6841664314,1.0,64.7083349228,,1.0,0.0,38.7333348592,33.0083333651,1.0,64.5555575689,0.0,1.0,66.7158320745,0.0,1550.33996582,0.000141893718068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220925632973,168493.0,2065.54637448,63.3246269423,1118.80964927,0.54228264616,1118.80964927,0.219150141734,1.0,1.0,1.0,0.0,2063.14853923,2063.14853923,2063.14853923,0.0,0.0,1489.57166545,2063.14853923
2017-06-22T01:00:00.000Z,0.0,0.0360283652181,0.769991888147,0.522519951094,52.9877500534,0.0509260131165,94.3525002797,0.0,46.8175004323,1.0,86.4027792613,0.0,0.0,0.0,51.7166671753,47.5383329391,1.0,86.1944459279,0.0,0.0,94.3525002797,86.6940587362,2.0,0.0,132.897750219,79.9100001653,42.1015625,0.575724928312,1066.25000509,0.0,0.578142606942,0.0,1.0,16.7156001727,89.0150000254,8.89649899801,2951.24947103,88.7824999491,88.7300338745,79.8860009511,79.7441609701,,1693.99963379,54.2525005341,54.1559143066,40.7704998652,40.5272038778,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,95.193499883,100.0,10.9558790525,48.0120000839,1.24200026194,5.75972127914,39.5239995321,207.0,73.3000005086,550.483337402,0.578142606942,48.0120000839,0.679765773955,68.0061486562,2.0,1.0,1.0,951.672083537,951.672083537,0.0,0.575214633987,0.0,1.0,16.6781322161,88.2155005137,8.29650115967,2196.47501628,88.2305005391,88.0596618652,79.9339993795,79.5551681519,,1610.99996948,54.0754998525,53.9704971313,40.7265001933,41.2281061808,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,10.8433966637,47.5040003459,0.623500188192,5.83473551273,40.1030000051,207.0,70.5916665395,515.766665141,0.575214633987,47.5040003459,0.640097245716,64.0097242991,2.0,1.0,1.0,896.136144002,896.136144002,1066.25000509,0.575476495679,2.0,0.0,3363.47666423,0.0,13.9559850693,7.11773363749,9.20572916667,3356.47548421,0.0327538327107,60.5850000381,60.5850000381,63.0,2.0,54.7891667684,41.5765660604,41.0824975967,1.0,2377.74406877,803.000929507,0.0,0.0,0.0,8.79928334554,1.0,0.0,34.8058319092,71.0867176056,1.0,86.5011405945,0.0,1.0,1.0,0.0,31.919166247,1.0,85.1904754639,0.0,1.0,0.0360040549738,66.7249978383,84.7895793915,66.7249978383,2.0,0.0,72.895848759,0.0566000007093,24.6180550209,0.930327560535,768.380489083,1.0,0.0,4394.74384458,0.00439474384458,434.947963117,0.695412268897,0.234851473567,0.695412268897,0.0,0.0,1287.9125061,434.947963117,1287.9125061,0.0,0.0,0.0012879125061,0.695155819257,1.0,18.1002316889,2.0,2.0,2.0,0.0,88.2348759969,73.7919387817,71.0867176056,0.710867176056,1.0,10.5,3180.74499828,97.5139037799,1722.86046922,0.930263742464,1722.86046922,1.0,0.0,0.0,0.0,30.6400001844,1.0,63.0,,1.0,0.0,37.7000007629,29.9450000127,1.0,62.8333358765,0.0,1.0,60.5850000381,0.0,1409.61999512,0.00014610728648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252456870935,168493.0,1787.34393935,54.7956170701,968.120430802,0.52273956667,968.120430802,0.252762595781,1.0,1.0,1.0,0.0,1852.01291911,1852.01291911,1852.01291911,0.0,0.0,1287.9125061,1852.01291911
2017-06-22T02:00:00.000Z,0.0,0.0351999273747,0.77758515443,0.512616115746,51.5597489675,0.0502296511125,84.3674990336,0.0,41.860833168,1.0,83.3472239176,0.0,0.0,0.0,49.9083337784,42.5400005976,1.0,83.1805566152,0.0,0.0,84.3674990336,83.6403427124,2.0,0.0,130.012498856,78.4527498881,42.7109375,0.562538082103,944.983337402,0.0,0.566376336854,0.0,1.0,16.0883115927,87.0650005341,8.42549832662,2832.08284505,86.8669986725,86.7965621948,78.4415003459,78.2914708455,,1578.33296712,53.884999911,53.7788060506,40.7030000687,40.4559351603,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.198001861572,87.1819998423,100.0,10.3508919875,46.1639986038,1.32299963633,5.73741968473,39.3800004323,207.0,66.5916671753,489.958333333,0.566376336854,46.1639986038,0.618022529965,61.8022524516,2.0,1.0,1.0,865.231541951,865.231541951,0.0,0.558888674049,0.0,1.0,16.037548542,86.2370001475,7.82700093587,2091.86315918,86.2910003662,86.1070836385,78.4639994303,78.100886027,,1502.24994914,53.7049999237,53.5994517008,40.7039998372,41.2568283081,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,10.2147747676,45.587000529,0.698499997457,5.82277377446,40.0054998398,207.0,63.758333842,454.766665141,0.558888674049,45.587000529,0.581221011934,58.122101148,2.0,1.0,1.0,813.709416707,813.709416707,944.983337402,0.562586184212,2.0,0.0,3136.52215576,0.0,16.1277605693,10.2078321775,11.9583333333,3136.52215576,0.035026647693,58.8075005213,58.8075005213,63.0,2.0,54.4089533488,41.5549087524,41.1197137833,1.0,2118.12525499,770.730422927,0.0,0.0,0.0,8.02677981059,1.0,0.0,31.0683325132,70.4147205353,1.0,83.1849301656,0.0,1.0,1.0,0.0,28.0624992053,1.0,81.4583307902,0.0,1.0,0.0352046151678,59.1308320363,81.2409140269,59.1308320363,2.0,0.0,64.9365675089,0.0566000007093,23.6287197944,0.931482878464,764.688195834,1.0,0.0,3914.89481509,0.00391489481509,417.468542372,0.682968493216,0.248514385248,0.682968493216,0.0,0.0,1147.28916423,417.468542372,1147.28916423,0.0,0.0,0.00114728916423,0.683057005207,1.0,16.1914175471,2.0,2.0,2.0,0.0,87.7316443125,73.1347732544,70.4147205353,0.704147205353,1.0,11.0833333333,2888.85567792,88.5652873033,1564.7577066,0.931482878464,1564.7577066,1.0,0.0,0.0,0.0,29.6216667493,1.0,63.0,,1.0,0.0,37.7000007629,29.1858336131,1.0,62.8333358765,0.0,1.0,58.8075005213,0.0,1208.42004395,0.000140235616876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26679436734,168493.0,1589.98753943,48.7451499619,861.221719982,0.512675721834,861.221719982,0.266709983497,1.0,1.0,1.0,0.0,1679.85664876,1679.85664876,1679.85664876,0.0,0.0,1147.28916423,1679.85664876
2017-06-22T03:00:00.000Z,0.0,0.0355257364942,0.789110269033,0.508496480912,50.6582495372,0.0510872756456,78.8025004069,0.0,39.0649998983,1.0,81.3750006358,0.0,0.0,0.0,48.6999991735,39.7766669591,1.0,81.1666660309,0.0,0.0,78.8025004069,81.5454387665,2.0,0.0,128.65049998,77.9922504425,42.109375,0.566723181565,874.275004069,0.0,0.571443290363,0.0,1.0,15.7958189646,86.132001241,7.9664999644,2757.91617839,85.9535001119,85.8663787842,77.9870001475,77.8381551107,,1446.99967448,53.8204997381,53.7100067139,40.7179997762,40.4253921509,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,86.2339998881,100.0,10.0758349101,45.2355003357,1.44300015767,5.71998397509,39.2749996185,207.0,62.2166665395,450.808331807,0.571443290363,45.2355003357,0.564390593029,56.4390586217,2.0,1.0,1.0,790.146830241,790.146830241,0.0,0.569649575244,0.0,1.0,15.775271972,85.3115005493,7.39649899801,2031.49569702,85.3939997355,85.2068227132,77.9975007375,77.6384506226,,1380.99994914,53.6525001526,53.5420811971,40.7159999212,41.2612991333,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,9.96831218402,44.6779998144,0.802000045776,5.80695990721,39.9139998754,207.0,59.9166669846,423.466669718,0.569649575244,44.6779998144,0.531444694882,53.1444689433,2.0,1.0,1.0,744.022572835,744.022572835,874.275004069,0.566860337612,2.0,0.0,2891.48132324,0.0,18.2922054927,12.7869517008,14.734375,2891.48132324,0.0366780048822,56.5600001017,56.5600001017,63.0,2.0,54.3868052165,41.5612767537,41.118613561,1.0,1965.21526685,688.259678322,0.0,0.0,0.0,7.56449190776,1.0,0.0,28.8941659927,70.4225082397,1.0,81.2385826111,0.0,1.0,1.0,0.0,25.910832723,1.0,79.380950292,0.0,1.0,0.0355316606071,54.8049990336,79.0830936432,54.8049990336,2.0,0.0,60.2487192599,0.0566000007093,21.1003673931,0.931669648617,764.096618849,1.0,0.0,3632.27388965,0.00363227388965,372.798005808,0.69000827394,0.241655395555,0.69000827394,0.0,0.0,1064.46499125,372.798005808,1064.46499125,0.0,0.0,0.00106446499125,0.690309370557,1.0,15.8470147681,2.0,2.0,2.0,0.0,88.129834493,73.0249602,70.4225082397,0.704225082397,1.0,9.33333333333,2653.47494517,81.349086653,1437.26299706,0.931663669496,1437.26299706,1.0,0.0,0.0,0.0,28.4624999364,1.0,63.0,,1.0,0.0,37.7166671753,28.100833416,1.0,62.8611132304,0.0,1.0,56.5600001017,0.0,1104.20996094,0.000125229934734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259380507653,168493.0,1448.31140999,44.4017044917,784.482401684,0.508517755277,784.482401684,0.259208123843,1.0,1.0,1.0,0.0,1542.68438721,1542.68438721,1542.68438721,0.0,0.0,1064.46499125,1542.68438721
2017-06-22T04:00:00.000Z,0.0,0.0351986100564,0.789035462163,0.508395860376,50.5270001094,0.0509127235613,78.5033327738,0.0,39.1149991353,1.0,81.2499993642,0.0,0.0,0.0,48.6666663488,39.3883336385,1.0,81.111111323,0.0,0.0,78.5033327738,81.4645557404,2.0,0.0,128.267999967,77.7409998576,41.6744791667,0.563406887522,868.833318075,0.0,0.56576015856,0.0,1.0,15.7390124798,85.8979994456,7.96050008138,2747.91617839,85.6924997965,85.6247762044,77.7319997152,77.5822779338,,1385.66633097,54.3919998805,54.2750371297,40.6235001882,40.4088490804,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,86.0345007579,100.0,10.0376807054,45.0689996084,1.52100086212,5.70133185387,39.1024993261,207.0,61.7749996185,449.70833079,0.56576015856,45.0689996084,0.567798065912,56.7798061371,2.0,1.0,1.0,794.917292277,794.917292277,0.0,0.567020502109,0.0,1.0,15.6822060744,85.0265000661,7.40100034078,2018.74728394,85.1510003408,84.9736150106,77.75,77.3973414103,,1318.49995931,54.2239993413,54.1222254435,40.7624998093,41.321937561,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.124500274658,100.0,9.87747629484,44.3885005315,0.875499725342,5.8047298193,39.8870000839,207.0,59.5666666031,419.125,0.567020502109,44.3885005315,0.528207419259,52.8207419713,2.0,1.0,1.0,739.490386963,739.490386963,868.833318075,0.563467232854,2.0,0.0,2765.46036784,0.0,19.2235342662,13.8548064232,15.9661458333,2765.46036784,0.0362240081931,55.8458328247,55.8458328247,63.0,2.0,54.9612426758,41.5778427124,41.1229508718,1.0,1952.28724684,706.791851699,0.0,0.0,0.0,8.07368596395,1.0,0.0,28.6149992943,69.6583137512,1.0,80.9931488037,0.0,1.0,1.0,0.0,25.664999644,1.0,78.9583339691,0.0,1.0,0.0352026987122,54.2799987793,79.0302314758,54.2799987793,2.0,0.0,59.8523776167,0.0566000007093,21.6685187452,0.9339811371,756.79145961,1.0,0.0,3608.37925057,0.00360837925057,382.836015436,0.685726061717,0.248255267611,0.685726061717,0.0,0.0,1057.46248881,382.836015436,1057.46248881,0.0,0.0,0.00105746248881,0.685816163818,1.0,15.4771259746,2.0,2.0,2.0,0.0,91.1602427165,71.6533953349,69.6583137512,0.696583137512,1.0,10.5,2659.07909854,81.520896362,1440.29850425,0.933981329329,1440.29850425,1.0,0.0,0.0,0.0,28.3758335114,1.0,63.0,,1.0,0.0,37.7250003815,27.4808332125,1.0,62.8750019073,0.0,1.0,55.8458328247,0.0,1099.79003906,0.000128601892929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265803244472,168493.0,1447.44856104,44.3752516421,784.015036855,0.508405309161,784.015036855,0.265714397532,1.0,1.0,1.0,0.0,1542.10631307,1542.10631307,1542.10631307,0.0,0.0,1057.46248881,1542.10631307
2017-06-22T05:00:00.000Z,0.0,0.0346714056166,0.777868552568,0.513440012952,51.3917503357,0.0503056490683,84.8216673533,0.0,42.0191669464,1.0,83.3194433848,0.0,0.0,0.0,49.8666667938,42.8208332062,1.0,83.1111094157,0.0,0.0,84.8216673533,83.6195952098,2.0,0.0,129.350999832,77.9592494965,41.5859375,0.559022163924,943.100001017,0.0,0.556396829527,0.0,1.0,15.9577778975,86.6015008291,8.45249938965,2820.41617839,86.4064992269,86.3038101196,77.9539998372,77.7911656698,,1501.99968465,54.6425005595,54.5209223429,40.7179997762,40.4909337362,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.195001602173,89.7469997406,100.0,10.2309007645,45.6884994507,1.41749954224,5.72687713305,39.300500234,207.0,66.2499996821,484.974995931,0.556396829527,45.6884994507,0.622650440761,62.2650435766,2.0,1.0,1.0,871.710617065,871.710617065,0.0,0.555588803626,0.0,1.0,15.9178924561,85.8229999542,7.92450205485,2082.11436971,85.8890012105,85.6994425456,77.9644991557,77.6091003418,,1433.49995931,54.4699999491,54.3714930216,40.6680005391,41.2695922852,40.7248306274,1.0,0.0,99.8813813527,1.0,0.0,-0.066001256307,100.0,10.1054583391,45.2210006714,0.736000378927,5.81243399779,39.9320001602,207.0,63.9583339691,458.125,0.555588803626,45.2210006714,0.589123051961,58.9123051961,2.0,1.0,1.0,824.772272746,824.772272746,943.100001017,0.55897754004,2.0,0.0,2978.41253662,0.0,17.5073939237,9.95188856125,13.8098958333,2978.41253662,0.0342361954257,57.6391661962,57.6391661962,63.0,2.0,55.1504007975,41.560643514,41.1352367401,1.0,2112.09896251,795.159684671,0.0,0.0,0.0,8.22647476196,1.0,0.0,30.7308324178,69.7275250753,1.0,82.9737415314,0.0,1.0,1.0,0.0,27.76166598,1.0,81.3749987284,0.0,1.0,0.0346882222245,58.492497762,81.1001122793,58.492497762,2.0,0.0,64.7518160418,0.0566000007093,24.3776615298,0.933929296907,756.955036092,1.0,0.0,3903.75652138,0.00390375652138,430.700728345,0.678120382428,0.255297691553,0.678120382428,0.0,0.0,1144.02500407,430.700728345,1144.02500407,0.0,0.0,0.00114402500407,0.678153350949,1.0,15.707408496,2.0,2.0,2.0,0.0,90.3603009311,71.6843455922,69.7275250753,0.697275250753,1.0,11.0833333333,2900.91862103,88.9351077934,1571.29163744,0.931382515499,1571.29163744,1.0,0.0,0.0,0.0,28.9224998156,1.0,63.0,,1.0,0.0,37.7333335876,28.7166666985,1.0,62.8888905843,0.0,1.0,57.6391661962,0.0,1222.27001953,0.000144680559607,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274106167234,168493.0,1599.74883527,49.0444075457,866.50895638,0.513622851588,866.50895638,0.274029917001,1.0,1.0,1.0,0.0,1687.05296834,1687.05296834,1687.05296834,0.0,0.0,1144.02500407,1687.05296834
2017-06-22T06:00:00.000Z,0.0,0.0346908951737,0.768863981754,0.524946949542,52.7192494075,0.0499428988888,94.3174991608,0.0,46.7541662852,1.0,86.3333352407,0.0,0.0,0.0,51.6916662852,47.5141665141,1.0,86.1527773539,0.0,0.0,94.3174991608,86.596317927,2.0,0.0,131.611499151,78.8922497431,41.3854166667,0.563388376095,1063.92500305,0.0,0.562109310014,0.0,1.0,16.4025600751,88.1420001984,9.0464998881,2949.99951172,87.9364999135,87.8233795166,78.8900000254,78.7175038656,,1666.66626994,54.810500145,54.6954600016,40.7449998856,40.5272013346,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,97.608499527,100.0,10.6552058061,47.191500028,1.29000059764,5.74735411008,39.4549992879,207.0,73.1833337148,548.891662598,0.562109310014,47.191500028,0.697521809169,69.7594470978,2.0,1.0,1.0,976.530532837,976.530532837,0.0,0.560419587176,0.0,1.0,16.4001426697,87.3394997915,8.45549901326,2189.72587077,87.3499984741,87.1785710653,78.8944994609,78.5307871501,,1586.74997965,54.6440006892,54.5487289429,40.7460009257,41.2670415243,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,10.5658125877,46.6039975484,0.653500874837,5.8343300422,40.0925000509,207.0,70.816666921,515.033332825,0.560419587176,46.6039975484,0.656309789022,65.630979538,2.0,1.0,1.0,918.833704631,918.833704631,1063.92500305,0.563329797786,2.0,0.0,3303.38332113,0.0,14.5606908798,6.38796730836,9.78385416667,3303.38332113,0.0318891673044,60.1933339437,60.1933339437,63.0226424535,2.0,55.272509257,41.5530039469,41.1170736949,1.0,2370.38849125,883.309389011,0.0,0.0,0.0,8.70614941915,1.0,0.0,34.2008333206,70.1838506063,1.0,86.0901807149,0.0,1.0,1.0,0.0,31.3108326594,1.0,84.7678553263,0.0,1.0,0.0346869220328,65.5116653442,84.568702062,65.5116653442,2.0,0.0,72.6703446464,0.0566000007093,27.0801170212,0.933244297309,759.112799851,1.0,0.0,4381.148656,0.004381148656,478.447291199,0.679888429497,0.253355867813,0.679888429497,0.0,0.0,1283.92833455,478.447291199,1283.92833455,0.0,0.0,0.00128392833455,0.67979495724,1.0,16.5503330762,2.0,2.0,2.0,0.0,90.9929478963,72.0963439941,70.1838506063,0.701838506063,1.0,11.6666666667,3253.69788026,99.7504616677,1762.37562575,0.933244297309,1762.37562575,1.0,0.0,0.0,0.0,30.3575000763,1.0,63.0277779897,,1.0,0.0,37.7333335876,29.8358337084,1.0,62.8888905843,0.0,1.0,60.1933339437,0.0,1341.11999512,0.000160719537436,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271478613417,168493.0,1830.54353467,56.1200115702,991.519626624,0.525047001159,991.519626624,0.271532134656,1.0,1.0,1.0,0.0,1888.43974813,1888.43974813,1888.43974813,0.0,0.0,1283.92833455,1888.43974813
2017-06-22T07:00:00.000Z,0.0,0.0350800058906,0.774895136653,0.553069771724,54.1862510045,0.0502767289354,108.314167658,0.0,53.657500267,1.0,90.3333326976,0.0,0.0,0.0,54.0833333333,54.6566664378,1.0,90.1388899485,0.0,0.0,108.314167658,90.6157048543,2.0,0.0,133.975500107,79.7892491023,41.546875,0.57321511556,1236.6416626,0.0,0.578762783218,0.0,1.0,16.581439813,89.732000351,9.73650169373,3121.24949137,89.5190003713,89.3880869548,79.7824986776,79.6051127116,,1903.33290609,54.6454998652,54.5292027791,40.8050003052,40.5634714762,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.9130007426,100.0,10.8190828959,48.7140000661,1.2270005544,5.76235687733,39.5779997508,207.0,81.2833340963,635.149998983,0.578762783218,48.7140000661,0.783687660581,78.4805151622,2.0,1.0,1.0,1097.16272481,1097.16272481,0.0,0.583322166058,0.0,1.0,16.9404083888,88.9445006053,9.11699994405,2322.4593099,88.912999471,88.7490641276,79.795999527,79.4263127645,,1813.74993896,54.4700005849,54.3778711955,40.828499794,41.1374715169,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,11.1016179721,48.084499677,0.696999867757,5.83879037698,40.1314999262,207.0,79.1416676839,601.650004069,0.583322166058,48.084499677,0.736310072399,73.631008784,2.0,1.0,1.0,1030.83410136,1030.83410136,1236.6416626,0.573883928998,2.0,0.0,3816.21870931,0.0,14.9322675864,5.06732010841,8.36197916667,3816.21870931,0.036161409286,78.0550003052,78.0550003052,68.0867795944,2.0,55.0561421712,41.491859436,41.1065355937,1.0,2766.88456251,949.134198441,0.0,0.0,0.0,9.14249865214,1.0,0.0,39.2008323669,70.6400000254,1.0,90.1655228933,0.0,1.0,1.0,0.0,36.4799989065,1.0,89.2916647593,0.0,1.0,0.0351210446562,75.6808319092,89.0734322866,75.6808319092,2.0,0.0,84.8259496267,0.0566000007093,29.0981455449,0.932989049152,759.918940343,1.0,0.0,5113.98558805,0.00511398558805,514.101504951,0.694682012755,0.238299228049,0.694682012755,0.0,0.0,1498.69167074,514.101504951,1498.69167074,0.0,0.0,0.00149869167074,0.695484663049,1.0,17.1942837334,2.0,2.0,2.0,0.0,92.1345882416,72.2481765747,70.6400000254,0.706400000254,1.0,9.91666666667,3716.01876095,113.924095172,2012.79317569,0.932981240804,2012.79317569,1.0,0.0,0.0,0.0,39.5375000636,1.0,68.1388905843,,1.0,0.0,40.7500006358,38.5175000827,1.0,67.9166676203,0.0,1.0,78.0550003052,0.0,1575.43005371,0.000172696465401,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255416955483,168493.0,2206.03498246,67.6316658933,1194.90574286,0.553869446738,1194.90574286,0.254605408625,1.0,1.0,1.0,0.0,2157.37797038,2157.37797038,2157.37797038,0.0,0.0,1498.69167074,2157.37797038
2017-06-22T08:00:00.000Z,0.0,0.0364373803285,0.779386851839,0.565466378993,54.9407501221,0.0509628833713,115.208334605,0.0,57.2208331426,1.0,92.2638874054,0.0,0.0,0.0,55.2166665395,57.9875005086,1.0,92.0277779897,0.0,0.0,115.208334605,92.5041186015,2.0,0.0,135.530999819,80.5902496974,42.21875,0.587121861118,1327.41668701,0.0,0.592816546271,0.0,1.0,16.8872280121,90.7880001068,9.8768561227,3191.66609701,90.5434996287,90.4250818888,80.5774993896,80.4006627401,,2009.99953206,54.4924999873,54.3680343628,40.7360006968,40.497929891,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,90.6965007782,100.0,11.1289258798,49.8074989319,1.20149993896,5.75830209255,39.5345007579,207.0,85.8416665395,683.533340454,0.592816546271,49.8074989319,0.823618520101,82.3618513743,2.0,1.0,1.0,1153.06592814,1153.06592814,0.0,0.599544924719,0.0,1.0,17.2909162839,90.0289993286,9.37200037638,2390.32582601,89.9750003815,89.8154474894,80.6030000051,80.2268193563,,1900.24993896,54.3229996363,54.2248713175,40.7595001856,40.9823760986,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,11.4636821747,49.2155001958,0.719500223796,5.82723406951,40.0399999619,207.0,83.0749994914,643.883336385,0.599544924719,49.2155001958,0.767025996617,76.7026004791,2.0,1.0,1.0,1073.83639526,1073.83639526,1327.41668701,0.587157684604,2.0,0.0,4005.83357747,0.0,16.0857878598,5.45761223634,9.046875,4005.83357747,0.039462034584,89.2241675059,89.2241675059,71.1514472961,2.0,54.899358576,41.3432866877,41.0670903524,1.0,2980.19140872,909.814628443,0.0,0.0,0.0,9.58205223083,1.0,0.0,42.4766651789,70.9954471588,1.0,92.6769383748,0.0,1.0,1.0,0.0,39.9041659037,1.0,92.1249968211,0.0,1.0,0.036432925378,82.3808307648,91.8976561228,82.3808307648,2.0,0.0,91.3654186153,0.0566000007093,27.8927031823,0.932733800995,760.725080835,1.0,0.0,5508.23699707,0.00550823699707,492.803936975,0.713980565147,0.217969208519,0.713980565147,0.0,0.0,1614.22999064,492.803936975,1614.22999064,0.0,0.0,0.00161422999064,0.714080671469,1.0,18.9937175262,2.0,2.0,2.0,0.0,93.5874335549,72.4000091553,70.9954471588,0.709954471588,1.0,11.6666666667,3899.25717842,119.541739283,2112.04483719,0.934166119583,2112.04483719,1.0,0.0,0.0,0.0,44.9958337148,1.0,71.1944452922,,1.0,0.0,42.6083339055,44.2283334732,1.0,71.0138893127,0.0,1.0,89.2241675059,0.0,1667.30993652,0.000165542207583,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233330243893,168493.0,2360.64722396,72.371701089,1278.65194668,0.565553015871,1278.65194668,0.233266895615,1.0,1.0,1.0,0.0,2260.88785807,2260.88785807,2260.88785807,0.0,0.0,1614.22999064,2260.88785807
2017-06-22T09:00:00.000Z,0.0,0.0384178932148,0.8091078959,0.61077015862,55.9675000509,0.0548974378911,138.755001068,0.0,69.0391674042,1.0,97.9583320618,0.0,0.0,0.0,58.6583334605,69.8250007629,1.0,97.7638880412,0.0,0.0,138.755001068,98.2660878499,2.0,0.0,137.434499423,81.4669993718,42.3619791667,0.600073120383,1516.69167074,0.0,0.606858636999,0.0,1.0,17.2486136754,92.0195000966,,3429.58266195,91.7974993388,91.6769714355,81.4534994761,81.2635091146,,2269.99952189,54.5450003942,54.4279174805,41.0615002314,40.7989044189,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,91.607000351,100.0,11.4392208258,50.7449989319,1.14000066121,5.8093928496,39.9124997457,207.0,95.5000006358,774.241663615,0.606858636999,50.7359991074,0.91102802095,90.9554799398,2.0,1.0,1.0,1275.43922933,1275.43922933,0.0,0.624681070007,0.0,1.0,17.7562454542,91.3880004883,9.79350090027,2570.30330404,91.2740001678,91.1022516886,81.4804992676,81.0904490153,,2105.74990845,54.3724994659,54.2752304077,40.8465000788,40.959391276,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,11.9251592954,50.427500089,0.770500183105,5.83108611902,40.0759998957,207.0,92.8416665395,741.26667277,0.624681070007,50.427500089,0.847194955008,84.719493866,2.0,1.0,1.0,1186.07293701,1186.07293701,1516.69167074,0.600111530105,2.0,0.0,4523.91992188,0.0,18.309045965,5.39764897029,9.078125,4518.29776278,0.0468227577462,118.689999898,118.689999898,78.0140647888,2.0,54.9145452326,41.4815479625,41.0483506521,1.0,3454.72173247,896.494938678,0.0,0.0,0.0,10.0276749929,1.0,0.0,49.5716657639,71.4258244832,1.0,97.8881257375,0.0,1.0,1.0,0.0,47.5299994151,1.0,97.9285697937,0.0,1.0,0.0384143925506,97.1016642253,97.6502049764,97.1016642253,2.0,0.0,105.913363941,0.0566000007093,27.4843538972,0.932687411643,760.871855786,1.0,0.0,6385.30330826,0.00638530330826,485.589285385,0.74035701726,0.192121499266,0.74035701726,0.0,0.0,1871.26082357,485.589285385,1871.26082357,0.0,0.0,0.00187126082357,0.739432255427,1.0,18.4195938871,2.0,2.0,2.0,0.0,94.7097785256,72.4274000688,71.4258244832,0.714258244832,1.0,9.91666666667,4352.18354683,133.427359895,2357.37382019,0.932685720824,2357.37382019,1.0,0.0,0.0,0.0,59.8799991608,1.0,78.0694452922,,1.0,0.0,46.7416671117,58.8100007375,1.0,77.9027779897,0.0,1.0,118.689999898,0.0,1950.86999512,0.000163118669008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205987392083,168493.0,2854.87140306,87.5234121103,1546.35001791,0.611807329303,1546.35001791,0.206321190596,1.0,1.0,1.0,0.0,2530.12054443,2527.51143022,2527.51143022,0.0,0.0,1871.26082357,2527.51143022
2017-06-22T10:00:00.000Z,0.0,0.0382171801271,0.826238587416,0.63432990393,56.5105002721,0.0550743945503,146.019166311,0.0,72.2249997457,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6725012461,1.0,99.5,0.0,0.0,146.019166311,100.0,2.0,0.0,138.539999962,82.0294996897,42.4270833333,0.598585073341,1587.11665853,0.0,0.61773649247,0.0,1.0,17.4903430939,92.7155011495,,3494.16607666,92.4980004628,92.3789087931,82.0039997101,81.8209635417,,2456.33282471,54.6740004222,54.5578689575,41.8999999364,41.5974756877,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,92.1665000916,100.0,11.5712672869,50.5980005264,1.16999944051,5.9190757672,40.7300004959,207.0,99.0499998728,806.341664632,0.61773649247,50.5980005264,0.932447015672,93.2447020213,2.0,1.0,1.0,1305.42582194,1305.42582194,0.0,0.633280674569,0.0,1.0,18.0426950455,92.2264995575,9.95760040283,2643.04416911,92.083998998,91.9073155721,82.0549996694,81.6574961344,,2230.99987793,54.5014998118,54.4020996094,41.2199996312,41.3129984538,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.142500559489,100.0,12.1627326806,50.8639993668,0.776499430339,5.88237965107,40.4435002009,207.0,97.2333329519,780.77498881,0.633280674569,50.8639993668,0.880722409203,88.0722382863,2.0,1.0,1.0,1233.01137288,1233.01137288,1587.11665853,0.59862746357,2.0,0.0,4900.81587728,0.0,19.8389150302,5.20963692665,9.0078125,4900.81587728,0.0544739103391,144.459166209,144.459166209,83.3630046844,2.0,55.0346272786,42.0440394084,41.0090538661,1.0,3653.46823121,896.85464693,0.0,0.0,0.0,9.39330418905,1.0,0.0,51.9333327611,72.610695521,1.0,99.434928894,0.0,1.0,1.0,0.0,49.3974987666,1.0,99.184521993,0.0,1.0,0.038218454752,101.330831528,99.3245970408,101.330831528,2.0,0.0,112.006448098,0.0566000007093,27.4953816772,0.929570751324,770.792055811,1.0,0.0,6752.64307515,0.00675264307515,485.784122484,0.746351863335,0.183214713942,0.746351863335,0.0,0.0,1978.91248576,485.784122484,1978.91248576,0.0,0.0,0.00197891248576,0.74631451567,1.0,16.8076845481,2.0,2.0,2.0,0.0,92.2688852946,74.2266909281,72.610695521,0.72610695521,1.0,10.5,4550.32287814,139.501829775,2464.69660824,0.929566577278,2464.69660824,1.0,0.0,0.0,0.0,72.9183324178,1.0,83.3888893127,,1.0,0.0,49.9083337784,71.5408331553,1.0,83.1805553436,0.0,1.0,144.459166209,0.0,2010.70996094,0.000163184118492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197096924976,168493.0,3105.22888803,95.1987635494,1681.95693209,0.63435432307,1681.95693209,0.197058609756,1.0,1.0,1.0,0.0,2651.44710286,2651.44710286,2651.44710286,0.0,0.0,1978.91248576,2651.44710286
2017-06-22T11:00:00.000Z,0.0,0.0377969493985,0.833839058697,0.643871662522,56.7617499034,0.0541023581549,145.839167277,0.0,71.9150002797,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8133322398,1.0,99.5,0.0,0.0,145.839167277,100.0,2.0,0.0,138.957750638,82.196000735,43.1302083333,0.587669530745,1584.16667684,0.0,0.603975732611,0.0,1.0,17.5749486287,92.9750010173,,3497.91601562,92.7650006612,92.6542053223,82.1675008138,81.9955622355,,2711.66603597,54.7324997584,54.6247584025,43.0805002848,42.7320175171,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,92.4245001475,100.0,11.5028030872,49.6845003764,1.23150062561,6.07214550177,41.8489996592,207.0,98.6833337148,794.324996948,0.603975732611,49.6845003764,0.939565073649,93.9565080007,2.0,1.0,1.0,1315.39110311,1315.39110311,0.0,0.629266616577,0.0,1.0,18.1683947245,92.5354983012,9.97200012207,2655.79258219,92.3854999542,92.2063369751,82.2245006561,81.8233311971,,2419.99983724,54.563000679,54.4562861125,42.123000145,42.2793731689,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.149998346965,100.0,12.1558553378,50.2624998093,0.719500223796,6.01253946622,41.4034999212,207.0,98.5333334605,789.841669718,0.629266616577,50.2624998093,0.896694096157,89.6694100698,2.0,1.0,1.0,1255.37173462,1255.37173462,1584.16667684,0.58765089304,2.0,0.0,5398.48201497,0.0,22.4743685289,5.29671212037,9.95833333333,5398.48201497,0.0775329974892,209.070830027,209.070830027,94.8267485301,2.0,55.0675252279,43.0745162964,40.9692408244,1.0,3768.2250063,842.750453688,0.0,0.0,0.0,9.4134572347,1.0,0.0,52.4208316803,72.7540435791,1.0,99.6689478556,0.0,1.0,1.0,0.0,49.4674990972,1.0,99.2380930583,0.0,1.0,0.0377981219096,101.888331095,99.613986969,101.888331095,2.0,0.0,115.524611651,0.0566000007093,25.8366787328,0.926561214959,780.458309228,1.0,0.0,6964.74606706,0.00696474606706,456.478417121,0.757164739759,0.169337268046,0.757164739759,0.0,0.0,2041.07085164,456.478417121,2041.07085164,0.0,0.0,0.00204107085164,0.757109582424,1.0,17.2829986111,2.0,2.0,2.0,0.0,86.4363770918,75.9098545421,72.7540435791,0.727540435791,1.0,10.5,4614.03022557,141.454942065,2499.20389209,0.927115814246,2499.20389209,1.0,0.0,0.0,0.0,105.473332723,1.0,94.9305559794,,1.0,0.0,56.8333336512,103.597500483,1.0,94.7222226461,0.0,1.0,209.070830027,0.0,2125.70996094,0.000153339775141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182649530343,168493.0,3204.48169118,98.2416130397,1735.71752312,0.643889508112,1735.71752312,0.182688356154,1.0,1.0,1.0,0.0,2695.67604574,2695.67604574,2695.67604574,0.0,0.0,2041.07085164,2695.67604574
