timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-22T12:00:00.000Z,0.0,0.038427793992,0.773588681018,0.541565984814,54.2425012589,0.0543369397092,111.238331477,0.0,55.0924994151,1.0,90.9305566152,0.0,0.0,0.0,54.4333337148,56.115000089,1.0,90.7222239176,0.0,0.0,111.238331477,91.2102305094,2.0,0.0,135.65550073,81.412999471,42.3411458333,0.597540285109,1217.44998169,0.0,0.598562107367,0.0,1.0,17.2341100375,90.8660017649,9.10145430131,3149.58282471,90.6064999898,90.5668589274,81.3904997508,81.2330322266,,1755.33294678,55.1284999847,55.0292638143,40.7960001628,40.5921096802,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.259501775106,96.3484992981,100.0,11.4715503852,49.8104998271,1.23150062561,5.76255961259,39.5644995372,207.0,80.2833340963,624.941670736,0.598562107367,49.8104998271,0.744814097087,74.4814090729,2.0,1.0,1.0,1042.73973592,1042.73973592,0.0,0.598558739237,0.0,1.0,17.3126722972,90.117500941,8.540184021,2368.20359294,90.0980014801,89.9304529826,81.4354991913,81.0445302327,,1665.49992879,54.9500001272,54.8451766968,40.7025000254,41.1259791056,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0194994608561,100.0,11.4838163058,49.3955014547,0.64600054423,5.82885599136,40.0564994812,207.0,78.3416665395,592.508331299,0.598558739237,49.3955014547,0.70554292588,70.5542926788,2.0,1.0,1.0,987.760096232,987.760096232,1217.44998169,0.596616204974,2.0,0.0,3492.41479492,0.0,15.6632855733,7.08319616318,11.1796875,3492.41479492,0.0342530180197,71.2758331299,71.2758331299,65.8255252838,2.0,55.6546173096,41.5944010417,40.9406255086,1.0,2729.16051246,753.879754853,0.0,0.0,0.0,8.09733581543,1.0,0.0,40.5608323415,73.2931639353,1.0,90.8961162567,0.0,1.0,1.0,0.0,37.7333323161,1.0,90.0654748281,0.0,1.0,0.0382753918407,78.2941640218,89.7722549438,78.2941640218,2.0,0.0,83.6694220243,0.0566000007093,23.1121193042,0.925984005398,782.323921272,1.0,0.0,5044.26086918,0.00504426086918,408.341325345,0.725548410165,0.200419233347,0.725548410165,0.0,0.0,1478.25832113,408.341325345,1478.25832113,0.0,0.0,0.00147825832113,0.7238064756,1.0,20.9168925089,2.0,2.0,2.0,0.0,87.6569830577,76.226044337,73.2931639353,0.732931639353,1.0,10.5,3483.04026732,106.781541328,1886.59964647,0.925967643512,1886.59964647,1.0,0.0,0.0,0.0,36.0233337084,1.0,66.0555569331,,1.0,0.0,39.5083332062,35.2525000572,1.0,65.8472226461,0.0,1.0,71.2758331299,0.0,1967.65002441,0.000137169611225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216443020176,168493.0,2046.88548656,62.7525295154,1108.70192101,0.544165322554,1108.70192101,0.218683340309,1.0,1.0,1.0,0.0,2037.43582153,2037.43582153,2037.43582153,0.0,0.0,1478.25832113,2037.43582153
2017-06-22T13:00:00.000Z,0.0,0.0372371145008,0.768051442334,0.530391953412,53.9784987768,0.052106554835,101.944166819,0.0,50.5666672389,1.0,88.5972232819,0.0,0.0,0.0,53.066666921,51.403333346,1.0,88.4444459279,0.0,0.0,101.944166819,88.8573029836,2.0,0.0,135.205499649,81.2270008723,40.0651041667,0.593476770686,1161.13334147,0.0,0.595848564925,0.0,1.0,17.2341098785,90.5464992523,9.10949961344,3049.1661377,90.3229999542,90.2298914591,81.2135003408,81.0476404826,,1639.66629028,55.3849995931,55.2827885946,40.7105003993,40.4788386027,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,99.3364995321,100.0,11.493040959,49.612499555,1.30650011698,5.74106903871,39.4040002823,207.0,77.4666665395,597.23332723,0.595848564925,49.612499555,0.716022109985,71.6022109985,2.0,1.0,1.0,1002.43095398,1002.43095398,0.0,0.596060761074,0.0,1.0,17.2026850382,89.7784996033,8.52449798584,2294.71276855,89.7649993896,89.5886306763,81.2405014038,80.8480707804,,1566.99995931,55.209499677,55.0995483398,40.71149985,41.1668294271,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,11.3766673406,49.0534995397,0.67599995931,5.82601765792,40.0354998906,207.0,75.4583333333,563.899993896,0.596060761074,49.0534995397,0.675753024873,67.575302124,2.0,1.0,1.0,946.054234823,946.054234823,1161.13334147,0.593465775783,2.0,0.0,3267.21057129,0.0,15.0262076855,6.86438087622,10.9635416667,3267.21057129,0.0308141458046,60.2824996312,60.2824996312,63.0,2.0,55.9418334961,41.5682856242,40.9281695684,1.0,2577.61212123,764.978680262,0.0,0.0,0.0,7.5784257253,1.0,0.0,37.8541660309,73.6350746155,1.0,88.9897244771,0.0,1.0,1.0,0.0,34.9849990209,1.0,88.1011880239,0.0,1.0,0.0372337827944,72.8541660309,87.6714000702,72.8541660309,2.0,0.0,79.0233170242,0.0566000007093,23.4523853566,0.925395349729,784.23674449,1.0,0.0,4764.15656012,0.00476415656012,414.353092981,0.713609212071,0.211783545234,0.713609212071,0.0,0.0,1396.17166138,414.353092981,1396.17166138,0.0,0.0,0.00139617166138,0.713519235452,1.0,20.2871692006,2.0,2.0,2.0,0.0,87.2305666606,76.5434214274,73.6350746155,0.736350746155,1.0,11.0833333333,3342.5908015,102.475702381,1810.52475436,0.925392757305,1810.52475436,1.0,0.0,0.0,0.0,30.6325000127,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.6499999364,1.0,63.0,0.0,1.0,60.2824996312,0.0,1422.79003906,0.000139189078221,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228858010355,168493.0,1915.87764581,58.7361478236,1037.74111462,0.530408716653,1037.74111462,0.228866761048,1.0,1.0,1.0,0.0,1956.49332682,1956.49332682,1956.49332682,0.0,0.0,1396.17166138,1956.49332682
2017-06-22T14:00:00.000Z,0.0,0.0365369800399,0.768307982313,0.526955913373,53.7220007579,0.0520030217344,99.6100012461,0.0,49.3666671117,1.0,87.9444459279,0.0,0.0,0.0,52.6750001907,50.2541666031,1.0,87.7916679382,0.0,0.0,99.6100012461,88.235303243,2.0,0.0,134.77500089,81.0530001322,40.1041666667,0.590204410915,1130.59166463,0.0,0.587169309251,0.0,1.0,17.1289575895,90.2585016886,8.99850082397,3021.24949137,90.0335013072,89.9482243856,81.0350004832,80.8736750285,,1624.3329366,55.2755006154,55.1732177734,40.6730003357,40.5068384806,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,96.2494996389,100.0,11.3834282557,49.3605009715,1.23450024923,5.74552933375,39.4385000865,207.0,76.0666662852,580.433334351,0.587169309251,49.3605009715,0.706195377168,70.6195373535,2.0,1.0,1.0,988.673528035,988.673528035,0.0,0.593522098274,0.0,1.0,17.1023674011,89.4874992371,8.41199938456,2274.46529134,89.4829991659,89.303024292,81.0709997813,80.6745783488,,1549.24993896,55.0924994151,54.9835205078,40.7370001475,41.2057673136,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.2727004687,48.7459990184,0.676000277201,5.8296670119,40.0609998703,207.0,74.316666921,550.158325195,0.593522098274,48.7459990184,0.662092495873,66.2092501322,2.0,1.0,1.0,926.929494222,926.929494222,1130.59166463,0.590231987582,2.0,0.0,3233.37162272,0.0,15.2849177519,7.52730139097,11.7526041667,3233.37162272,0.0311451749683,59.6483332316,59.6483332316,63.0,2.0,55.8437754313,41.6249643962,40.917992274,1.0,2510.5781813,753.222548052,0.0,0.0,0.0,7.37411053975,1.0,0.0,36.4508326848,73.6608899434,1.0,87.9052492778,0.0,1.0,1.0,0.0,33.5391658147,1.0,86.7857106527,0.0,1.0,0.0365383757218,69.989997228,86.5013987223,69.989997228,2.0,0.0,76.9682195009,0.0566000007093,23.0919709425,0.922860112354,792.51130403,1.0,0.0,4640.25887123,0.00464025887123,407.985347228,0.709891008091,0.212981184149,0.709891008091,0.0,0.0,1359.86251831,407.985347228,1359.86251831,0.0,0.0,0.00135986251831,0.70986179014,1.0,19.8305942254,2.0,2.0,2.0,0.0,81.8716672262,77.8940607707,73.6608899434,0.736608899434,1.0,9.91666666667,3263.80072936,100.060190443,1767.84786554,0.92287219224,1767.84786554,1.0,0.0,0.0,0.0,30.2575001717,1.0,63.1666679382,,1.0,0.0,37.7833328247,29.3908335368,1.0,62.9722226461,0.0,1.0,59.6483332316,0.0,1396.95996094,0.000137050031411,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230780801437,168493.0,1863.73643925,57.1376252755,1009.49866713,0.526990057322,1009.49866713,0.230722299737,1.0,1.0,1.0,0.0,1915.59338379,1915.59338379,1915.59338379,0.0,0.0,1359.86251831,1915.59338379
2017-06-22T15:00:00.000Z,0.0,0.0384266880558,0.768169138658,0.530166943891,54.1269982656,0.0524935300967,102.518332163,0.0,50.8374999364,1.0,88.7777767181,0.0,0.0,0.0,53.1666666667,51.6808328629,1.0,88.611111323,0.0,0.0,102.518332163,89.0683097839,2.0,0.0,135.690749168,81.5637509028,40.3255208333,0.597498164509,1166.91665649,0.0,0.59719593853,0.0,1.0,17.3561835289,90.8795019786,9.10050010681,3050.83280436,90.6529998779,90.5541483561,81.5524997711,81.3873163859,,1650.33295695,55.3385000229,55.2388331095,40.6805000305,40.4896596273,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226502100627,97.8575000763,100.0,11.6138981183,49.9724998474,1.2599995931,5.74228552977,39.4205004374,207.0,77.9749997457,601.799992879,0.59719593853,49.9724998474,0.71990894136,71.9908930461,2.0,1.0,1.0,1007.8725179,1007.8725179,0.0,0.597939795691,0.0,1.0,17.3030028343,90.0889994303,8.50049654643,2296.58754476,90.0754985809,89.8921178182,81.5750020345,81.1740112305,,1568.99996948,55.1585000356,55.0523707072,40.7009998957,41.168741862,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,11.4755661488,49.375998497,0.655000368754,5.82743676503,40.045999527,207.0,75.5833333333,565.116663615,0.597939795691,49.3744986852,0.67505762736,67.505762736,2.0,1.0,1.0,945.080678304,945.080678304,1166.91665649,0.597517461617,2.0,0.0,3269.54429118,0.0,15.0231862068,7.02980120977,10.8020833333,3269.54429118,0.0307721438972,60.0816656748,60.0816656748,63.0,2.0,55.926651001,41.589940389,40.8457943598,1.0,2593.09096748,713.493628353,0.0,0.0,0.0,6.43973350525,1.0,0.0,38.9091657003,75.1127662659,1.0,89.885843277,0.0,1.0,1.0,0.0,36.1474997203,1.0,88.9940458934,0.0,1.0,0.0384098200481,75.0474980672,88.8452771505,75.0474980672,2.0,0.0,79.4978607944,0.0566000007093,21.8739789139,0.917094222162,811.67210529,1.0,0.0,4792.76584787,0.00479276584787,386.466053707,0.71917692134,0.19788281918,0.71917692134,0.0,0.0,1404.55582682,386.466053707,1404.55582682,0.0,0.0,0.00140455582682,0.719179754456,1.0,20.8865199432,2.0,2.0,2.0,0.0,77.1351985931,80.835744222,75.1127662659,0.751127662659,1.0,9.91666666667,3306.58459583,101.371839708,1791.02188053,0.917059740519,1791.02188053,1.0,0.0,0.0,0.0,30.491666317,1.0,63.1666679382,,1.0,0.0,37.7916660309,29.5899999936,1.0,62.986111323,0.0,1.0,60.0816656748,0.0,1442.61999512,0.000129821291768,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215779638377,168493.0,1911.80664529,58.6113408512,1035.53604447,0.530227143822,1035.53604447,0.215785596101,1.0,1.0,1.0,0.0,1953.00458781,1953.00458781,1953.00458781,0.0,0.0,1404.55582682,1953.00458781
2017-06-22T16:00:00.000Z,0.0,0.0413104435004,0.768863133266,0.538155250483,54.4637505213,0.0552696513971,112.624165853,0.0,55.7524995804,1.0,91.5833333333,0.0,0.0,0.0,54.8333333333,56.8716665904,1.0,91.388888677,0.0,0.0,112.624165853,91.8854789734,2.0,0.0,136.647749901,82.1839993795,40.2994791667,0.601697473795,1226.0916748,0.0,0.602855472259,0.0,1.0,17.5701142947,91.5140005747,9.10050137838,3160.41607666,91.2709999084,91.1835962931,82.1704985301,82.0101674398,,1670.9995931,55.6759996414,55.5764541626,40.6970005035,40.5112915039,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.2430006663,100.842499415,100.0,11.8195163409,50.5739994049,1.22100130717,5.75059791406,39.4759991964,207.0,80.3916664124,628.566665649,0.602855472259,50.5739994049,0.744817443121,74.481745402,2.0,1.0,1.0,1042.74442037,1042.74442037,0.0,0.605012505351,0.0,1.0,17.5556104978,90.7880007426,8.55599975586,2394.07535807,90.7534999847,90.5713068644,82.1975002289,81.7908045451,,1597.74996948,55.4914995829,55.3800608317,40.6545003255,41.0851287842,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,11.7310121059,50.0989996592,0.631000200907,5.82459847132,40.0235001246,207.0,78.4999993642,597.525004069,0.605012505351,50.0989996592,0.705468132382,70.5468133291,2.0,1.0,1.0,987.655385335,987.655385335,1226.0916748,0.601730933381,2.0,0.0,3327.88736979,0.0,14.3473051245,6.07046457132,10.3697916667,3327.88736979,0.0297433906999,60.6008329391,60.6008329391,63.0723683039,2.0,56.277590665,41.5677074086,40.7620334625,1.0,2738.82999999,714.810461208,0.0,0.0,0.0,6.73795509338,1.0,0.0,43.3108326594,75.4325434367,1.0,93.3162078857,0.0,1.0,1.0,0.0,40.8683322271,1.0,92.8273779551,0.0,1.0,0.041311062501,84.1791648865,92.5296217601,84.1791648865,2.0,0.0,83.9658649886,0.0566000007093,21.9143498058,0.916262148928,814.410673913,1.0,0.0,5062.1328182,0.0050621328182,387.179320338,0.728017089746,0.190006036041,0.728017089746,0.0,0.0,1483.49582926,387.179320338,1483.49582926,0.0,0.0,0.00148349582926,0.727892994881,1.0,21.8950637655,2.0,2.0,2.0,0.0,76.992575212,81.2670426802,75.4325434367,0.754325434367,1.0,9.91666666667,3449.64358803,105.757680386,1868.51023076,0.916960704254,1868.51023076,1.0,0.0,0.0,0.0,30.6541665395,1.0,63.2222232819,,1.0,0.0,37.8249998093,29.9466667175,1.0,63.0416673024,0.0,1.0,60.6008329391,0.0,1507.30993652,0.000130060891585,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207212844738,168493.0,2024.64861806,62.0708012231,1096.65725168,0.538178271263,1096.65725168,0.207181386763,1.0,1.0,1.0,0.0,2037.72116089,2037.72116089,2037.72116089,0.0,0.0,1483.49582926,2037.72116089
2017-06-22T17:00:00.000Z,0.0,0.0422060749613,0.77059071669,0.544724907179,54.1404994329,0.0676119419406,141.864997864,0.0,70.3683338165,1.0,98.7777767181,0.0,0.0,0.0,59.1666666667,71.4849999746,1.0,98.6111100515,0.0,0.0,141.864997864,99.1311759949,2.0,0.0,137.153249423,83.0127499898,40.4401041667,0.602878109731,1264.84997559,0.0,0.599744865986,0.0,1.0,17.6801010768,91.8499997457,8.59950002035,3446.24932861,91.6009998322,91.5053151449,83.0014998118,82.839360555,,1724.9995931,55.7630001704,55.6649983724,40.7314996719,40.5494740804,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,101.556500753,100.0,11.921798865,50.8695001602,1.20149993896,5.75830205282,39.529999733,207.0,82.2166671753,647.883326213,0.599744865986,50.8695001602,0.771623593285,77.1623598735,2.0,1.0,1.0,1080.2730306,1080.2730306,0.0,0.608116083817,0.0,1.0,17.6740578016,91.1524995168,8.08049901326,2608.92344157,91.1044991811,90.9086558024,83.0240001678,82.6104329427,,1642.74992879,55.5694996516,55.4571965535,40.7295001348,41.0991719564,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,11.8427688281,50.3749990463,0.656500816345,5.83128893375,40.0729993184,207.0,80.4166666667,616.966669718,0.608116083817,50.3749990463,0.7246904355,72.4690443675,2.0,1.0,1.0,1014.5666097,1014.5666097,1264.84997559,0.602907804882,2.0,0.0,3414.23504639,0.0,14.1852873961,5.71100183328,10.0078125,3414.23504639,0.0302469940783,63.4575001399,63.4575001399,63.9319874446,2.0,56.3669662476,41.6186014811,40.734046936,1.0,2877.7119087,672.497367127,0.0,0.0,0.0,7.23909632365,1.0,0.0,45.4333327611,75.7624034882,1.0,94.8915506999,0.0,1.0,1.0,0.0,43.1158326467,1.0,94.6726169586,0.0,1.0,0.0422066279788,88.5491644541,94.3809509277,88.5491644541,2.0,0.0,88.2236464486,0.0566000007093,20.6171332772,0.91657003955,813.374832954,1.0,0.0,5318.82588346,0.00531882588346,364.260300686,0.742949108264,0.173621034721,0.742949108264,0.0,0.0,1558.72164917,364.260300686,1558.72164917,0.0,0.0,0.00155872164917,0.742693290114,1.0,23.5304477898,2.0,2.0,2.0,0.0,78.9390265147,81.1142311096,75.7624034882,0.757624034882,1.0,11.0833333333,3550.20927582,108.840779726,1922.98194986,0.916570142985,1922.98194986,1.0,0.0,0.0,0.0,31.9966670672,1.0,64.0000006358,,1.0,0.0,38.2666670481,31.4608329137,1.0,63.7777779897,0.0,1.0,63.4575001399,0.0,1590.29992676,0.000122361957335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1894247113,168493.0,2110.18695878,64.6931986588,1142.98936127,0.544794464852,1142.98936127,0.189397052299,1.0,1.0,1.0,0.0,2098.01940918,2098.01940918,2098.01940918,0.0,0.0,1558.72164917,2098.01940918
2017-06-22T18:00:00.000Z,0.0,0.0427300917763,0.777485309163,0.560168654027,54.6692488988,0.0659919544677,145.934168498,0.0,72.1741669973,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7600008647,1.0,99.5,0.0,0.0,145.934168498,100.0,2.0,0.0,137.90924867,83.2399997711,40.4348958333,0.601026924409,1332.09998576,0.0,0.608658520466,0.0,1.0,17.8541460037,92.3570009867,8.87249883016,3494.58268229,92.0974992116,92.0082321167,83.2250003815,83.0666605632,,1795.9995931,55.6505006154,55.5624364217,40.7104994456,40.5284779867,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.259501775106,98.667500178,100.0,12.093208313,51.386999766,1.16099961599,5.76093769073,39.5494998296,207.0,85.5999997457,680.458333333,0.608658520466,51.386999766,0.798604162307,79.8604157766,2.0,1.0,1.0,1118.04582723,1118.04582723,0.0,0.616617618759,0.0,1.0,17.8601895968,91.6880003611,8.36849975586,2653.54284668,91.6234989166,91.4262008667,83.2549991608,82.836865743,,1719.74996948,55.4719998042,55.3551991781,40.7279993693,40.9976857503,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,12.0333609581,50.8954995473,0.686499277751,5.82682855924,40.0415000916,207.0,83.7250003815,651.641662598,0.616617618759,50.8954995473,0.754703492664,75.4703496297,2.0,1.0,1.0,1056.58488973,1056.58488973,1332.09998576,0.601574581364,2.0,0.0,3616.10207113,0.0,14.7504299482,5.76694830259,9.3203125,3614.93520101,0.031724182334,70.2441660563,70.2441660563,66.0734717051,2.0,56.2562586466,41.5485458374,40.7492049535,1.0,3033.27733995,716.716217625,0.0,0.0,0.0,7.40904998779,1.0,0.0,48.4183324178,75.8159503937,1.0,97.0490849813,0.0,1.0,1.0,0.0,46.2874991099,1.0,96.9642829895,0.0,1.0,0.0427615517998,94.7058315277,96.6569093068,94.7058315277,2.0,0.0,92.9929041235,0.0566000007093,21.9727756613,0.916104424098,814.942991175,1.0,0.0,5606.35481915,0.00560635481915,388.211579257,0.741293988296,0.17515623001,0.741293988296,0.0,0.0,1642.9841512,388.211579257,1642.9841512,0.0,0.0,0.0016429841512,0.741974289219,1.0,22.6368641604,2.0,2.0,2.0,0.0,78.1155427297,81.3448444713,75.8159503937,0.758159503937,1.0,10.5,3751.00127576,114.996573973,2031.74156417,0.916696491675,2031.74156417,1.0,0.0,0.0,0.0,35.3958333333,1.0,66.1805559794,,1.0,0.0,39.5500011444,34.8483333588,1.0,65.9166692098,0.0,1.0,70.2441660563,0.0,1707.27001953,0.000130407646972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191073306814,168493.0,2294.8996352,70.3560399631,1243.03955974,0.560843969295,1243.03955974,0.190203619936,1.0,1.0,1.0,0.0,2216.37322998,2216.37322998,2216.37322998,0.0,0.0,1642.9841512,2216.37322998
2017-06-22T19:00:00.000Z,0.0,0.0421698268492,0.768621303593,0.536505165305,53.7257496516,0.0697687849292,141.023333232,0.0,70.0558331807,1.0,98.458331426,0.0,0.0,0.0,58.9666671753,71.0450000763,1.0,98.2777773539,0.0,0.0,141.023333232,98.794210434,2.0,0.0,136.818750699,83.0930010478,40.2604166667,0.604098434535,1220.89169312,0.0,0.605636195684,0.0,1.0,17.5894524256,91.6279996236,8.29949951172,3445.41595459,91.3775005341,91.296140035,83.0780010223,82.9187291463,,1676.33292643,55.4825003942,55.3949025472,40.6880000432,40.5093866984,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,100.554499308,100.0,11.8376382192,50.6895004908,1.20150057475,5.75181432565,39.4864994685,207.0,80.1833324432,625.70833842,0.605636195684,50.6895004908,0.738108411516,73.8108393351,2.0,1.0,1.0,1033.35177612,1033.35177612,0.0,0.6099702092,0.0,1.0,17.5906610489,90.9200000763,7.77449925741,2613.04795329,90.8825003306,90.6946207682,83.1080010732,82.6901626587,,1604.49991862,55.3010002772,55.1837031047,40.7054999669,41.0883178711,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,11.7664681276,50.1770003637,0.680500030518,5.82419296106,40.0249999364,207.0,78.1999994914,595.183344523,0.6099702092,50.1770003637,0.696956598191,69.6737817128,2.0,1.0,1.0,975.739237467,975.739237467,1220.89169312,0.604133698938,2.0,0.0,3345.97371419,0.0,14.2684729894,6.2960930268,10.5390625,3345.97371419,0.0303079241974,61.2616662979,61.2616662979,63.3484376272,2.0,56.1221338908,41.6224238078,40.7536598841,1.0,2784.88809252,640.191850086,0.0,0.0,0.0,7.35993448893,1.0,0.0,43.864165624,75.7180665334,1.0,93.7385819753,0.0,1.0,1.0,0.0,41.3616650899,1.0,93.3392836253,0.0,1.0,0.0421709141917,85.2258313497,93.0062599182,85.2258313497,2.0,0.0,85.377894059,0.0566000007093,19.6267247151,0.917964151421,808.706544362,1.0,0.0,5147.26120577,0.00514726120577,346.761916415,0.746379277401,0.171578144109,0.746379277401,0.0,0.0,1508.44333903,346.761916415,1508.44333903,0.0,0.0,0.00150844333903,0.746370707949,1.0,24.0022049901,2.0,2.0,2.0,0.0,81.5087680817,80.4157123566,75.7180665334,0.757180665334,1.0,9.91666666667,3425.0799426,105.004618774,1855.20525545,0.91795742151,1855.20525545,1.0,0.0,0.0,0.0,31.1333330472,1.0,63.4027783076,,1.0,0.0,37.9250008265,30.1283334096,1.0,63.2083355586,0.0,1.0,61.2616662979,0.0,1552.81994629,0.000116483917522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186912965774,168493.0,2001.97518974,61.3756890689,1084.37611837,0.536550391201,1084.37611837,0.186892273813,1.0,1.0,1.0,0.0,2021.01449585,2021.01449585,2021.01449585,0.0,0.0,1508.44333903,2021.01449585
2017-06-22T20:00:00.000Z,0.0,0.0423237113117,0.768539929676,0.535673373264,53.7122500738,0.070220283745,141.292504628,0.0,69.9125003815,1.0,98.5972207387,0.0,0.0,0.0,59.058333079,71.4541664124,1.0,98.4166660309,0.0,0.0,141.292504628,98.9197336833,2.0,0.0,136.808250745,83.0960006714,40.3515625,0.607651722369,1222.75831095,0.0,0.601682235806,0.0,1.0,17.5894525846,91.6129995982,8.28000005086,3454.16599528,91.3610006968,91.2776997884,83.081000646,82.9180933634,,1681.99961344,55.5574998856,55.4636967977,40.7045001984,40.5482025146,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,100.324998856,100.0,11.8313533465,50.6565004985,1.17900021871,5.75809935729,39.5254999797,207.0,80.2666664124,626.200002035,0.601682235806,50.6565004985,0.743495167324,74.3495178223,2.0,1.0,1.0,1040.89323425,1040.89323425,0.0,0.608411309729,0.0,1.0,17.5979129473,90.9334990184,7.78349939982,2620.54701742,90.8945000966,90.7029266357,83.1110006968,82.6920776367,,1604.24994914,55.3729995092,55.2557449341,40.7039998372,41.0959752401,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,11.7723007997,50.1905002594,0.673000017802,5.82561214765,40.0309998194,207.0,78.4416650136,596.558329264,0.608411309729,50.1905002594,0.700382374355,70.0382359823,2.0,1.0,1.0,980.535324097,980.535324097,1222.75831095,0.60772316468,2.0,0.0,3324.38675944,0.0,14.0474493504,6.15661140283,9.48697916667,3324.38675944,0.0300707704395,60.4950005213,60.4950005213,63.0081116358,2.0,56.1822382609,41.6555430094,40.7709048589,1.0,2787.1358012,627.584196109,0.0,0.0,0.0,7.55972671509,1.0,0.0,43.8616654078,75.5212739309,1.0,93.7728296916,0.0,1.0,1.0,0.0,41.3049993515,1.0,93.3392836253,0.0,1.0,0.0423305445937,85.1666634878,93.0879446665,85.1666634878,2.0,0.0,85.4468033393,0.0566000007093,19.240204715,0.920010860173,801.8954557,1.0,0.0,5151.41560743,0.00515141560743,339.932941236,0.750228387497,0.168930225525,0.750228387497,0.0,0.0,1509.66081746,339.932941236,1509.66081746,0.0,0.0,0.00150966081746,0.750355144342,1.0,24.429701376,2.0,2.0,2.0,0.0,84.5449123383,79.3764572144,75.5212739309,0.755212739309,1.0,9.91666666667,3412.14552469,104.608080987,1848.19928756,0.918465628331,1848.19928756,1.0,0.0,0.0,0.0,30.754166762,1.0,63.1388899485,,1.0,0.0,37.7749996185,29.7408336004,1.0,62.9583339691,0.0,1.0,60.4950005213,0.0,1542.29992676,0.000114189934983,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.183926562208,168493.0,1990.27866136,61.0171019633,1078.04065722,0.535734050037,1078.04065722,0.183840441082,1.0,1.0,1.0,0.0,2012.26832072,2012.26832072,2012.26832072,0.0,0.0,1509.66081746,2012.26832072
2017-06-22T21:00:00.000Z,0.0,0.0420527156328,0.768267494316,0.532987300315,53.7062501907,0.0667527314609,132.613331477,0.0,65.5991668701,1.0,96.513888677,0.0,0.0,0.0,57.7666664124,66.9274997711,1.0,96.2777773539,0.0,0.0,132.613331477,96.8120848338,2.0,0.0,136.752750715,83.0465005239,40.0416666667,0.602209311379,1194.84165446,0.0,0.604539549686,0.0,1.0,17.5846182505,91.5815003713,8.31450017293,3364.58270264,91.3430010478,91.2509994507,83.0285008748,82.8679377238,,1651.33294678,55.5065002441,55.4101867676,40.7209997177,40.511294047,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.238499323527,97.5485006968,100.0,11.8356423378,50.6220013301,1.25550015767,5.74897595247,39.46549956,207.0,79.0083325704,614.908320109,0.604539549686,50.6220013301,0.726707000732,72.6706994375,2.0,1.0,1.0,1017.38980103,1017.38980103,0.0,0.607441205034,0.0,1.0,17.5652798017,90.8540000916,7.75499916077,2553.43041992,90.8194993337,90.6332778931,83.0645001729,82.6493377686,,1568.99993896,55.3280000687,55.2117563883,40.7234999339,41.1878890991,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,11.7345991135,50.0959993998,0.655000368754,5.83068068822,40.0684995651,207.0,76.8833325704,579.933329264,0.607441205034,50.0959993998,0.681999664307,68.1999670664,2.0,1.0,1.0,954.799530029,954.799530029,1194.84165446,0.602268690491,2.0,0.0,3281.79636637,0.0,14.8106556733,7.60091757774,11.1744791667,3281.79636637,0.0302130423302,59.9266672134,59.9266672134,63.0,2.0,56.1512374878,41.6485366821,40.7865050634,1.0,2715.28786998,664.054573542,0.0,0.0,0.0,7.56768035889,1.0,0.0,43.0149990718,75.460820516,1.0,93.1678059896,0.0,1.0,1.0,0.0,40.4216661453,1.0,92.666662852,0.0,1.0,0.0420605632117,83.4366645813,92.3947048187,83.4366645813,2.0,0.0,83.2441205541,0.0566000007093,20.3582977649,0.922563206118,793.48114978,1.0,0.0,5018.62030048,0.00501862030048,359.687235154,0.741266280002,0.181285111199,0.741266280002,0.0,0.0,1470.74416097,359.687235154,1470.74416097,0.0,0.0,0.00147074416097,0.741280769308,1.0,23.3825412487,2.0,2.0,2.0,0.0,89.6287670135,78.0517641703,75.460820516,0.75460820516,1.0,10.5,3379.34244353,103.602418319,1830.43139612,0.922551391201,1830.43139612,1.0,0.0,0.0,0.0,30.389166832,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.5375002225,1.0,63.0,0.0,1.0,59.9266672134,0.0,1493.65002441,0.000120825777717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196504078719,168493.0,1952.58739096,59.8615793054,1057.62506281,0.533051102124,1057.62506281,0.196523505888,1.0,1.0,1.0,0.0,1984.09694417,1984.09694417,1984.09694417,0.0,0.0,1470.74416097,1984.09694417
2017-06-22T22:00:00.000Z,0.0,0.0416415468694,0.770457784165,0.520409307028,53.8097492854,0.0539737696632,98.4708340963,0.0,48.9358336131,1.0,87.6666660309,0.0,0.0,0.0,52.4833329519,49.5758339564,1.0,87.4722201029,0.0,0.0,98.4708340963,87.9309603373,2.0,0.0,136.140750249,82.3310009638,40.2578125,0.609844679899,1112.62497965,0.0,0.609590190534,0.0,1.0,17.4311196009,91.1914997101,8.63549931844,3019.16615804,90.9485003153,90.8726806641,82.3130009969,82.1549275716,,1555.33298747,55.2035004298,55.1095225016,40.7255001068,40.5214767456,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.242999394735,91.2709999084,100.0,11.6872120698,50.2230002085,1.29600016276,5.74390741189,39.4294999441,207.0,75.0083325704,571.85832723,0.609590190534,50.2230002085,0.670149859474,67.014986674,2.0,1.0,1.0,938.209803263,938.209803263,0.0,0.613036182549,0.0,1.0,17.4009033839,90.3875001272,8.03549893697,2280.46457926,90.3844998678,90.1968866984,82.3490009308,81.9426142375,,1482.99993896,55.0205001831,54.9095637004,40.7444998423,41.2587458293,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.5714391073,49.6400000254,0.685000101725,5.82946427663,40.0594997406,207.0,73.0916659037,540.766662598,0.613036182549,49.6400000254,0.630169645037,63.0169642766,2.0,1.0,1.0,882.237503052,882.237503052,1112.62497965,0.609869109132,2.0,0.0,3088.09743245,0.0,16.374276797,10.8012011051,13.0,3088.09743245,0.0320961272877,58.5108340581,58.5108340581,63.0,2.0,55.8545303345,41.6752878825,40.8162266413,1.0,2484.20821243,631.360978596,0.0,0.0,0.0,7.54949188232,1.0,0.0,39.3399995168,74.7635091146,1.0,90.3595860799,0.0,1.0,1.0,0.0,36.6324996948,1.0,89.5178559621,0.0,1.0,0.0416163031973,75.9725004832,89.0970102946,75.9725004832,2.0,0.0,76.1597804059,0.0566000007093,19.3559916782,0.925000836398,785.521883245,1.0,0.0,4591.51970711,0.00459151970711,341.978647274,0.737529982062,0.18744308504,0.737529982062,0.0,0.0,1345.57914225,341.978647274,1345.57914225,0.0,0.0,0.00134557914225,0.737555315097,1.0,22.410195739,2.0,2.0,2.0,0.0,91.7930761973,76.7545541128,74.7635091146,0.747635091146,1.0,10.5,3115.56919102,95.5157720842,1687.55778953,0.924973067101,1687.55778953,1.0,0.0,0.0,0.0,29.5999999046,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.9108335177,1.0,63.0,0.0,1.0,58.5108340581,0.0,1422.77001953,0.000114877126517,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202647073419,168493.0,1753.22406305,53.7495846669,949.639293169,0.52051003829,949.639293169,0.202643038672,1.0,1.0,1.0,0.0,1824.43992106,1824.43992106,1824.43992106,0.0,0.0,1345.57914225,1824.43992106
2017-06-22T23:00:00.000Z,0.0,0.0369555408289,0.781520842842,0.511144914751,52.0315001806,0.0525606556661,85.7883307139,0.0,42.5874999364,1.0,83.7222226461,0.0,0.0,0.0,50.1250003179,43.2466662725,1.0,83.5416679382,0.0,0.0,85.7883307139,84.0784556071,2.0,0.0,132.162749926,80.1312497457,40.5052083333,0.596360312451,973.425008138,0.0,0.600576909066,0.0,1.0,16.5512237549,88.4944998423,8.18549919128,2859.99951172,88.2919998169,88.2302932739,80.1065006256,79.9695561727,,1473.99966431,54.4774999619,54.3826904297,40.7870003382,40.5424677531,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,88.613000234,100.0,10.8184672197,47.5049994787,1.43250020345,5.73275661469,39.3545001348,207.0,67.8249998093,504.000005086,0.600576909066,47.5049994787,0.600022343227,60.0022350947,2.0,1.0,1.0,840.031280518,840.031280518,0.0,0.594245035945,0.0,1.0,16.4907911619,87.6845003764,7.58550135295,2151.48071289,87.7415002187,87.5862121582,80.1559988658,79.7739435832,,1401.74997965,54.2929999034,54.1834259033,40.7505003611,41.3104476929,40.7248306274,1.0,0.0,99.0375671387,1.0,0.0,-0.0569998423258,100.0,10.6710584164,46.9909998576,0.728500366211,5.81973262628,40.0219999949,207.0,64.9750003815,469.425005595,0.594245035945,46.9909998576,0.56449815296,56.4498157501,2.0,1.0,1.0,790.297414144,790.297414144,973.425008138,0.596543014487,2.0,0.0,2936.40549723,0.0,17.744240125,12.8471740882,14.6979166667,2936.40549723,0.0352440321332,57.4399998983,57.4399998983,63.0,2.0,55.0890375773,41.7364222209,40.9891843796,1.0,2172.93125627,634.611662078,0.0,0.0,0.0,8.46540959676,1.0,0.0,31.5749996503,71.6410910288,1.0,83.8127829234,0.0,1.0,1.0,0.0,28.7466659546,1.0,82.2738075256,0.0,1.0,0.0369560669643,60.3216660817,81.9060160319,60.3216660817,2.0,0.0,66.6167861803,0.0566000007093,19.4556497258,0.931659697445,764.128458505,1.0,0.0,4016.19181333,0.00401619181333,343.739390141,0.721063437367,0.210588929186,0.721063437367,0.0,0.0,1176.9750061,343.739390141,1176.9750061,0.0,0.0,0.0011769750061,0.721281801661,1.0,19.3829812084,2.0,2.0,2.0,0.0,93.5443763733,73.0306110382,71.6410910288,0.716410910288,1.0,11.0833333333,2807.54291835,86.0724359061,1520.71439624,0.931652366553,1520.71439624,1.0,0.0,0.0,0.0,29.0066666603,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.4333337148,1.0,63.0,0.0,1.0,57.4399998983,0.0,1283.08007812,0.000115468593507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226038098271,168493.0,1540.68992308,47.2338049718,834.519512013,0.511261075861,834.519512013,0.22579081933,1.0,1.0,1.0,0.0,1632.27664185,1632.27664185,1632.27664185,0.0,0.0,1176.9750061,1632.27664185
2017-06-23T00:00:00.000Z,0.0,0.0359207771684,0.772225044642,0.517317363632,52.7080020905,0.0516901538225,91.7599989573,0.0,45.6383333206,1.0,85.6388899485,0.0,0.0,0.0,51.2666667302,46.1583328247,1.0,85.4444452922,0.0,0.0,91.7599989573,85.8986854553,2.0,0.0,132.862501144,80.154499054,40.9010416667,0.581805831359,1032.95832825,0.0,0.580790005088,0.0,1.0,16.7083477974,88.9639994303,8.62350209554,2926.66617839,88.7675011953,88.6632741292,80.1439990997,79.9809850057,,1608.66630046,54.33649985,54.2317148844,40.6684996287,40.4552968343,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.196498235067,89.1589997609,100.0,10.9701171716,48.0990015666,1.28549957275,5.738230745,39.3830000559,207.0,71.3833332062,532.0,0.580790005088,48.0990015666,0.654414320446,65.4414335887,2.0,1.0,1.0,916.180048625,916.180048625,0.0,0.580358631322,0.0,1.0,16.6708799998,88.1809991201,8.0250008901,2212.2230835,88.1899998983,88.0085423787,80.1649990082,79.7860666911,,1534.0,54.1730006536,54.0648447673,40.6694997152,41.2083180745,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,10.8481063048,47.5205001831,0.65950012207,5.82297646999,40.0099995931,207.0,68.8666667938,500.95833079,0.580358631322,47.5205001831,0.616512552897,61.6512559255,2.0,1.0,1.0,863.117574056,863.117574056,1032.95832825,0.581810463705,2.0,0.0,3193.11488851,0.0,15.3989320596,9.61321131388,11.7135416667,3190.19773356,0.033532162948,59.5125001272,59.5125001272,63.0,2.0,54.8967158,41.5510940552,40.983891805,1.0,2304.06838002,746.771991668,0.0,0.0,0.0,8.28374735514,1.0,0.0,33.3008324305,71.8602517446,1.0,85.3824183146,0.0,1.0,1.0,0.0,30.4741660754,1.0,83.9642842611,0.0,1.0,0.035925191606,63.774998347,83.7557373047,63.774998347,2.0,0.0,70.6371313743,0.0566000007093,22.8942125762,0.930753539449,767.007328329,1.0,0.0,4258.57032452,0.00425857032452,404.491383202,0.702929687348,0.227826659649,0.702929687348,0.0,0.0,1248.00583903,404.491383202,1248.00583903,0.0,0.0,0.00124800583903,0.702948048711,1.0,18.6460301321,2.0,2.0,2.0,0.0,92.87555631,73.5571289062,71.8602517446,0.718602517446,1.0,9.91666666667,3050.84037169,93.5313439505,1652.49722223,0.930756346997,1652.49722223,1.0,0.0,0.0,0.0,30.1958333651,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.316666762,1.0,63.0,0.0,1.0,59.5125001272,0.0,1287.34997559,0.000135876342496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244775832455,168493.0,1695.86519277,51.9911012422,918.570681815,0.517377869543,918.570681815,0.244743217947,1.0,1.0,1.0,0.0,1775.43481445,1775.43481445,1775.43481445,0.0,0.0,1248.00583903,1775.43481445
2017-06-23T01:00:00.000Z,0.0,0.0358140731775,0.768912357983,0.524099973557,53.3192504247,0.0513326218087,96.4274997711,0.0,47.9166666667,1.0,87.0972207387,0.0,0.0,0.0,52.1166671117,48.5308332443,1.0,86.861111323,0.0,0.0,96.4274997711,87.3469524384,2.0,0.0,133.884000778,80.5647503535,41.1822916667,0.583931202235,1096.90001424,0.0,0.587628887827,0.0,1.0,16.941617171,89.644999822,8.89050038656,2988.74951172,89.4440008799,89.3359527588,80.5535004934,80.3828862508,,1681.66626994,54.4535001119,54.3457438151,40.7315003077,40.511932373,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,92.9839998881,100.0,11.1916275819,48.7125005722,1.25550047557,5.74998966853,39.4759998322,207.0,74.5999991099,564.883331299,0.587628887827,48.7125005722,0.686657151722,68.6657142639,2.0,1.0,1.0,961.32001241,961.32001241,0.0,0.584786178029,0.0,1.0,16.911400795,88.8845005035,8.30399958293,2259.46720378,88.8799997965,88.7030639648,80.5760002136,80.1981099447,,1607.24994914,54.2870003382,54.1789677938,40.7009998957,41.1936340332,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.0821392536,48.1789999008,0.643000284831,5.82926154137,40.0579996109,207.0,72.4250005086,532.016667684,0.584786178029,48.1789999008,0.649804600307,64.9804604848,2.0,1.0,1.0,909.72644043,909.72644043,1096.90001424,0.583901530302,2.0,0.0,3351.22454834,0.0,14.0294032892,7.6049524943,9.42447916667,3351.22454834,0.0323814767852,60.8150002162,60.8150002162,63.0,2.0,54.989713033,41.5345306396,40.9773410161,1.0,2439.60253,789.643359883,0.0,0.0,0.0,8.55156262716,1.0,0.0,35.0541664759,72.0019378662,1.0,86.8949756622,0.0,1.0,1.0,0.0,32.2216660182,1.0,85.6547603607,0.0,1.0,0.0358132623124,67.2758318583,85.4334328969,67.2758318583,2.0,0.0,74.7922786961,0.0566000007093,24.2085444315,0.931144342797,765.763773452,1.0,0.0,4509.07578439,0.00450907578439,427.712793783,0.70345280971,0.227691533087,0.70345280971,0.0,0.0,1321.41833496,427.712793783,1321.41833496,0.0,0.0,0.00132141833496,0.702940677603,1.0,19.0630797635,2.0,2.0,2.0,0.0,93.3469835917,73.3314285278,72.0019378662,0.720019378662,1.0,10.5,3229.24588989,99.0008231276,1749.13112874,0.931144342797,1749.13112874,1.0,0.0,0.0,0.0,30.8841668765,1.0,63.1666679382,,1.0,0.0,37.7916660309,29.9308331807,1.0,62.986111323,0.0,1.0,60.8150002162,0.0,1377.06005859,0.000143676855605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244528718719,168493.0,1817.79586183,55.7291989325,984.61480979,0.524156534009,984.61480979,0.244554412333,1.0,1.0,1.0,0.0,1878.47474162,1878.47474162,1878.47474162,0.0,0.0,1321.41833496,1878.47474162
2017-06-23T02:00:00.000Z,0.0,0.0363059852923,0.768237495678,0.532867518924,54.0362517039,0.0519664374184,103.034999212,0.0,51.1174996694,1.0,88.8333320618,0.0,0.0,0.0,53.200000445,51.8441667557,1.0,88.666668574,0.0,0.0,103.034999212,89.1323432922,2.0,0.0,135.147750537,81.1114988327,41.7994791667,0.589595640639,1169.1583252,0.0,0.588791154269,0.0,1.0,17.1350007057,90.4954999288,9.18450164795,3059.58284505,90.2825005849,90.1694869995,81.097998937,80.9200159709,,1754.99961344,54.7024997075,54.5865351359,40.7405001322,40.5361073812,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,99.7745011648,100.0,11.3791314761,49.5420004527,1.22100067139,5.7558691899,39.5194994609,207.0,77.8583329519,600.974995931,0.588791154269,49.5420004527,0.729151244391,72.9007676442,2.0,1.0,1.0,1020.81174215,1020.81174215,0.0,0.589773928409,0.0,1.0,17.1954332987,89.7409998576,8.60550117493,2323.95912679,89.7304999034,89.557955424,81.1249987284,80.7377243042,,1673.49997965,54.5269994736,54.4205907186,40.7085005442,41.1470413208,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,11.3633333842,49.0219993591,0.625000635783,5.83209991455,40.0834999084,207.0,75.9333343506,568.183339437,0.589773928409,49.0219993591,0.688149908157,68.8149909973,2.0,1.0,1.0,963.409871419,963.409871419,1169.1583252,0.589689373736,2.0,0.0,3476.0787557,0.0,12.9805730184,6.00093408426,7.79947916667,3476.0787557,0.0314809786836,62.4041674932,62.4041674932,63.196747462,2.0,55.2149276733,41.5224278768,40.9653555552,1.0,2596.96491874,810.099746765,0.0,0.0,0.0,8.76931699117,1.0,0.0,37.3516658147,72.3286819458,1.0,88.8926925659,0.0,1.0,1.0,0.0,34.6424992879,1.0,87.7916647593,0.0,1.0,0.0363110449014,71.9941635132,87.6197751363,71.9941635132,2.0,0.0,79.6166267159,0.0566000007093,24.8356874886,0.930642033725,767.36222214,1.0,0.0,4799.92600597,0.00479992600597,438.793059671,0.709362577747,0.221279248114,0.709362577747,0.0,0.0,1406.65416463,438.793059671,1406.65416463,0.0,0.0,0.00140665416463,0.709463213881,1.0,19.8029437935,2.0,2.0,2.0,0.0,94.1328735352,73.6214745839,72.3286819458,0.723286819458,1.0,10.5,3407.06466551,104.452314205,1845.4472243,0.93064182586,1845.4472243,1.0,0.0,0.0,0.0,31.5725003878,1.0,63.3472232819,,1.0,0.0,37.8916660945,30.8316666285,1.0,63.1527776718,0.0,1.0,62.4041674932,0.0,1437.15002441,0.000147398927484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237770581511,168493.0,1951.02508882,59.8136829224,1056.77883698,0.532923712703,1056.77883698,0.237645975692,1.0,1.0,1.0,0.0,1982.98332723,1982.98332723,1982.98332723,0.0,0.0,1406.65416463,1982.98332723
2017-06-23T03:00:00.000Z,0.0,0.0372839272237,0.768184837274,0.531791972994,54.1022500992,0.0521876434114,102.865000407,0.0,51.0583333969,1.0,88.8472213745,0.0,0.0,0.0,53.191666921,51.8008337021,1.0,88.6527786255,0.0,0.0,102.865000407,89.1012223562,2.0,0.0,135.416251183,81.3140010834,42.34375,0.592514091221,1167.99164836,0.0,0.592892929703,0.0,1.0,16.8872278531,90.6904989878,9.16649945577,3061.66611735,90.4685007731,90.3615086873,81.3020013173,81.1187464396,,1751.3329366,54.6229998271,54.5088170369,40.7285000483,40.4820175171,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,99.5929991404,100.0,11.1366298993,49.7400007248,1.25400002797,5.75059791406,39.4745000203,207.0,77.9083334605,600.958328247,0.592892929703,49.7400007248,0.724162851969,72.4162858327,2.0,1.0,1.0,1013.82799276,1013.82799276,0.0,0.594292071399,0.0,1.0,17.2425704002,89.9029998779,8.56949996948,2310.46081543,89.8955008189,89.7266362508,81.3260008494,80.9341812134,,1666.74991862,54.4459997813,54.3415400187,40.7070004145,41.1330032349,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.4131060441,49.1885004044,0.64600054423,5.82946427663,40.0609998703,207.0,75.8416671753,567.033330282,0.594292071399,49.1885004044,0.681529417492,68.1529413859,2.0,1.0,1.0,954.141184489,954.141184489,1167.99164836,0.592587373386,2.0,0.0,3462.65970866,0.0,12.8941105207,6.11396869024,8.1171875,3462.65970866,0.0313234614322,61.7241668701,61.7241668701,63.0059175491,2.0,55.1491368612,41.4861246745,40.9697237015,1.0,2595.89874876,789.339828363,0.0,0.0,0.0,8.62285550435,1.0,0.0,38.1083323161,72.679145813,1.0,89.4520524343,0.0,1.0,1.0,0.0,35.3908322652,1.0,88.4940465291,0.0,1.0,0.0372781979327,73.4958311717,88.2439130147,73.4958311717,2.0,0.0,79.5839405379,0.0566000007093,24.1992388935,0.930185813368,768.816584529,1.0,0.0,4797.95542216,0.00479795542216,427.548384987,0.713292977462,0.216892340917,0.713292977462,0.0,0.0,1406.07667033,427.548384987,1406.07667033,0.0,0.0,0.00140607667033,0.713419323166,1.0,20.2439294745,2.0,2.0,2.0,0.0,94.2569103241,73.883190155,72.679145813,0.72679145813,1.0,11.0833333333,3385.23857712,103.783179431,1833.62505532,0.930185318379,1833.62505532,1.0,0.0,0.0,0.0,31.254166762,1.0,63.1805566152,,1.0,0.0,37.7833331426,30.4699999491,1.0,62.972222964,0.0,1.0,61.7241668701,0.0,1447.33996582,0.000143621627566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233171107554,168493.0,1935.57468291,59.3400110635,1048.41007632,0.531851186156,1048.41007632,0.233081765981,1.0,1.0,1.0,0.0,1971.24703979,1971.24703979,1971.24703979,0.0,0.0,1406.07667033,1971.24703979
2017-06-23T04:00:00.000Z,0.0,0.0367951733237,0.768432498579,0.53477723927,54.1540006002,0.0517390428282,103.625834783,0.0,51.3916670481,1.0,89.0972213745,0.0,0.0,0.0,53.3250001272,52.2341667811,1.0,88.8749987284,0.0,0.0,103.625834783,89.3620262146,2.0,0.0,135.387750944,81.2337503433,42.65625,0.589415088059,1180.60001628,0.0,0.591901760599,0.0,1.0,16.8255869548,90.6619993846,9.22200012207,3065.4161377,90.4415009816,90.3367131551,81.2195008596,81.0406494141,,1754.66626994,54.7009998957,54.5865300496,40.6820001602,40.4762929281,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,99.8195006053,100.0,11.0764082273,49.7595008214,1.21350002289,5.7491787672,39.4685001373,207.0,78.4166660309,607.14167277,0.591901760599,49.7595008214,0.73271232605,73.2712319692,2.0,1.0,1.0,1025.79725647,1025.79725647,0.0,0.594891933454,0.0,1.0,17.2498226166,89.9045009613,8.64450009664,2310.08583577,89.8924999237,89.7234420776,81.2479998271,80.8608296712,,1672.49995931,54.5300000509,54.4224980672,40.6965007782,41.0978927612,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,11.4236022631,49.1959991455,0.658000628153,5.82622035344,40.03850015,207.0,76.3749993642,573.458328247,0.594891933454,49.1959991455,0.688570840018,68.8989124298,2.0,1.0,1.0,963.999176025,963.999176025,1180.60001628,0.589450574792,2.0,0.0,3498.24906413,0.0,12.8380448023,5.91077637672,7.71614583333,3498.24906413,0.0309385778347,61.947499911,61.947499911,63.0312426885,2.0,55.2301152547,41.4880421956,40.9876403809,1.0,2621.35628497,818.026586914,0.0,0.0,0.0,8.69728724162,1.0,0.0,38.2108325958,72.522213618,1.0,89.5319627126,0.0,1.0,1.0,0.0,35.4899991353,1.0,88.6071414948,0.0,1.0,0.0367890484068,73.7008317312,88.3793036143,73.7008317312,2.0,0.0,80.3644066671,0.0566000007093,25.0787051238,0.930083477824,769.143699729,1.0,0.0,4845.00815254,0.00484500815254,443.086657412,0.708868650155,0.2212112126,0.708868650155,0.0,0.0,1419.86582438,443.086657412,1419.86582438,0.0,0.0,0.00141986582438,0.708971773585,1.0,19.7295264705,2.0,2.0,2.0,0.0,93.6250025431,73.9413255056,72.522213618,0.72522213618,1.0,9.91666666667,3439.38287189,105.443111791,1862.95248179,0.930079862755,1862.95248179,1.0,0.0,0.0,0.0,31.3674999873,1.0,63.1805566152,,1.0,0.0,37.7916663488,30.5800002416,1.0,62.9861116409,0.0,1.0,61.947499911,0.0,1445.41992188,0.00014884122856,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237841094575,168493.0,1977.81120877,60.6348801966,1071.28762256,0.534840826428,1071.28762256,0.237795321197,1.0,1.0,1.0,0.0,2003.00270589,2003.00270589,2003.00270589,0.0,0.0,1419.86582438,2003.00270589
2017-06-23T05:00:00.000Z,0.0,0.037623792368,0.81896611814,0.621449372166,56.3770001729,0.0536696368001,137.849998474,0.0,68.3108329773,1.0,97.7638867696,0.0,0.0,0.0,58.5583337148,69.5049994787,1.0,97.5972220103,0.0,0.0,137.849998474,98.1167462667,2.0,0.0,138.399750074,82.0227499008,42.7083333333,0.596536726837,1530.43332926,0.0,0.602631277813,0.0,1.0,17.5507756869,92.6029993693,9.48600006104,3407.49943034,92.4050000509,92.2663625081,82.0100008647,81.8196868896,,2521.99940999,54.6080001195,54.4979858398,42.3755003611,42.0677057902,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,93.8389987946,100.0,11.5727022489,50.0294996897,1.21350034078,5.97807355722,41.1620000203,207.0,95.4249998728,765.966669718,0.602631277813,50.0294996897,0.907398529053,90.7398529053,2.0,1.0,1.0,1270.35794067,1270.35794067,0.0,0.633008264003,0.0,1.0,18.0269831022,92.0974998474,9.42300033569,2591.67561849,91.9895000458,91.8146692912,82.035498937,81.641553243,,2313.49985758,54.4340003332,54.3338851929,41.8274997075,41.9946924845,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,12.0574247837,50.1590007146,0.713499387105,5.96955835819,41.1140003204,207.0,95.9416681925,764.466664632,0.633008264003,50.1620003382,0.860728051322,86.0250085195,2.0,1.0,1.0,1205.01927185,1205.01927185,1530.43332926,0.596623328597,2.0,0.0,5033.8380127,0.0,19.8684818745,4.22542764743,8.5234375,5033.8380127,0.0710431041552,186.572498004,186.572498004,90.0075963338,2.0,54.9669392904,42.6057739258,41.0132834117,1.0,3611.51030128,796.088759361,0.0,0.0,0.0,9.72174135844,1.0,0.0,49.6616659164,72.2882595062,1.0,98.0251115163,0.0,1.0,1.0,0.0,46.8633321126,1.0,97.5833307902,0.0,1.0,0.0376219872863,96.5249970754,97.8795089722,96.5249970754,2.0,0.0,110.720120038,0.0566000007093,24.4061446996,0.930563699563,767.61160574,1.0,0.0,6675.09294824,0.00667509294824,431.203964555,0.762487771852,0.16807592771,0.762487771852,0.0,0.0,1956.18584188,431.203964555,1956.18584188,0.0,0.0,0.00195618584188,0.760739684105,1.0,19.9976083775,2.0,2.0,2.0,0.0,93.7531407674,73.666633606,72.2882595062,0.722882595062,1.0,11.6666666667,4407.59906064,135.126264737,2387.38980643,0.930563699563,2387.38980643,1.0,0.0,0.0,0.0,93.9924999873,1.0,89.7361110051,,1.0,0.0,53.7500009537,92.5800002416,1.0,89.583334287,0.0,1.0,186.572498004,0.0,2131.4699707,0.000144849606213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180617326669,168493.0,2959.22082912,90.7225116603,1602.87121066,0.624771773631,1602.87121066,0.182459817331,1.0,1.0,1.0,0.0,2565.53077189,2565.53077189,2565.53077189,0.0,0.0,1956.18584188,2565.53077189
