timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-23T06:00:00.000Z,0.0,0.0380257112098,0.828223638416,0.636836766312,56.8584992091,0.0547337462285,145.756665548,0.0,72.0450000763,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7316672007,1.0,99.5,0.0,0.0,145.756665548,100.0,2.0,0.0,139.288499514,82.4300003052,42.65625,0.595879984599,1586.93334961,0.0,0.604319617032,0.0,1.0,17.6402155558,93.1895014445,,3482.08268229,92.9824994405,92.8671925863,82.4060007731,82.2253977458,,2754.9993693,54.4474995931,54.3330052694,42.9740006129,42.6696599325,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.207002003988,92.6465009054,100.0,11.5771934191,50.0084988276,1.19100062052,6.06302205722,41.7829999924,207.0,98.9500001272,795.858332316,0.604319617032,50.0084988276,0.940761653355,94.0761674245,2.0,1.0,1.0,1317.0663147,1317.0663147,0.0,0.634370727208,0.0,1.0,18.2372878393,92.7425003052,,2630.29573568,92.6120001475,92.4312388102,82.4539998372,82.0497690837,,2482.74989827,54.2735001246,54.1681289673,42.217499733,42.368733724,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.130500157674,100.0,12.2133945624,50.3945004145,0.708999951681,6.02389307817,41.5084997813,207.0,99.3083337148,791.075007121,0.634370727208,50.3945004145,0.890821758452,89.0821749369,2.0,1.0,1.0,1247.15046183,1247.15046183,1586.93334961,0.595925114557,2.0,0.0,5480.16227214,0.0,23.2720829646,5.71005908648,10.0963541667,5480.16227214,0.0874051527469,232.765833537,232.765833537,98.808081309,2.0,54.7594299316,43.0961736043,41.0123662949,1.0,3815.53690497,759.347057283,0.0,0.0,0.0,10.2551886241,1.0,0.0,52.2549991608,72.150812149,1.0,99.8173484802,0.0,1.0,1.0,0.0,49.0141655604,1.0,99.1428559621,0.0,1.0,0.0380279287776,101.269166311,99.7843017578,101.269166311,2.0,0.0,116.975079367,0.0566000007093,23.2797334963,0.930839322474,766.734407309,1.0,0.0,7052.19184315,0.00705219184315,411.302706794,0.77602734133,0.154440670523,0.77602734133,0.0,0.0,2066.69748942,411.302706794,2066.69748942,0.0,0.0,0.00206669748942,0.776108587782,1.0,20.9760159342,2.0,2.0,2.0,0.0,93.5708202015,73.5075572621,72.150812149,0.72150812149,1.0,11.0833333333,4580.18717407,140.417396437,2480.87269747,0.931546611661,2480.87269747,1.0,0.0,0.0,0.0,117.321666082,1.0,98.9166666667,,1.0,0.0,59.2166674932,115.444166183,1.0,98.6944452922,0.0,1.0,232.765833537,0.0,2125.40991211,0.000138164395531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16578952528,168493.0,3131.33336906,95.9990634329,1696.09650583,0.636869821924,1696.09650583,0.165719928096,1.0,1.0,1.0,0.0,2663.17612712,2663.17612712,2663.17612712,0.0,0.0,2066.69748942,2663.17612712
2017-06-23T07:00:00.000Z,0.0,0.0379257298569,0.830951723917,0.640281709149,56.9297513962,0.0543882253192,145.719999949,0.0,72.1966660817,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5591659546,1.0,99.5,0.0,0.0,145.719999949,100.0,2.0,0.0,139.524751345,82.5949999491,42.8645833333,0.589931618576,1580.59998576,0.0,0.603918411417,0.0,1.0,17.6958136559,93.3364988963,,3494.16603597,93.1250012716,93.0134226481,82.5710004171,82.3917516073,,2745.66605632,54.639500618,54.5221939087,43.1629997889,42.8516515096,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.211497624715,92.7859992981,100.0,11.6082599163,49.9620014826,1.19249916077,6.08755377928,41.9705006282,207.0,98.6749986013,792.816665649,0.603918411417,49.9620014826,0.937825578962,93.7825584412,2.0,1.0,1.0,1312.95581055,1312.95581055,0.0,0.630057479586,0.0,1.0,18.3400227229,92.9570000966,,2631.4206543,92.7995001475,92.6184488932,82.6189994812,82.2194391886,,2476.49987793,54.4595003128,54.3504613241,42.3345003128,42.4708633423,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.157499949137,100.0,12.3023432891,50.4649998347,0.730000495911,6.03767947356,41.6044998169,207.0,98.7916660309,787.783340454,0.630057479586,50.4649998347,0.893596111479,89.3596115112,2.0,1.0,1.0,1251.03455607,1251.03455607,1580.59998576,0.589927722622,2.0,0.0,5477.24515788,0.0,22.8194522858,5.63778205713,9.890625,5477.24515788,0.0854020438156,228.814999898,228.814999898,98.1658592224,2.0,54.9555486043,43.2159093221,40.9895855586,1.0,3797.17031,805.328438446,0.0,0.0,0.0,10.132715861,1.0,0.0,52.547498703,72.4382845561,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.0666653315,1.0,99.1726169586,0.0,1.0,0.0379263498616,101.614163717,99.9663155874,101.614163717,2.0,0.0,116.412004246,0.0566000007093,24.6894107828,0.930453513866,767.962919954,1.0,0.0,7018.24517864,0.00701824517864,436.208665608,0.76764606817,0.162807343071,0.76764606817,0.0,0.0,2056.74916585,436.208665608,2056.74916585,0.0,0.0,0.00205674916585,0.76763308545,1.0,19.3133286233,2.0,2.0,2.0,0.0,93.4927743276,73.7298037211,72.4382845561,0.724382845561,1.0,11.0833333333,4602.49874844,141.101415029,2492.95783146,0.930453411241,2492.95783146,1.0,0.0,0.0,0.0,115.596666972,1.0,98.2638880412,,1.0,0.0,58.8333336512,113.218332926,1.0,98.0555566152,0.0,1.0,228.814999898,0.0,2110.35009766,0.000146530780405,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174976351426,168493.0,3167.20093089,97.0986756228,1715.52428279,0.640289779813,1715.52428279,0.174976572103,1.0,1.0,1.0,0.0,2679.29355876,2679.29355876,2679.29355876,0.0,0.0,2056.74916585,2679.29355876
2017-06-23T08:00:00.000Z,0.0,0.0401186790892,0.790905587586,0.578477848476,55.4185005824,0.0570261200341,131.587500254,0.0,65.2499996821,1.0,96.2361094157,0.0,0.0,0.0,57.625,66.4125000636,1.0,96.0416666667,0.0,0.0,131.587500254,96.5434093475,2.0,0.0,137.925750097,82.5072495143,43.546875,0.596629470291,1379.39165243,0.0,0.605083931796,0.0,1.0,17.4855089188,92.3569997152,9.17775154114,3374.58270264,92.1125005086,92.0311279297,82.4839986165,82.3149236043,,2065.3328654,55.1975005468,55.0904134115,41.4004999797,41.1946919759,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,97.4089984894,100.0,11.6294856866,50.712000529,1.15349992116,5.85602335135,40.2470000585,207.0,88.4749997457,703.758331299,0.605083931796,50.712000529,0.830458599272,83.0458596547,2.0,1.0,1.0,1162.64203898,1162.64203898,0.0,0.614757811851,0.0,1.0,17.8783191045,91.7045001984,8.73599836561,2531.68314616,91.626499176,91.4658126831,82.530500412,82.1301371257,,1929.99994914,55.0414994558,54.9299697876,41.2065000534,41.515973409,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,11.9833691915,50.4214995702,0.668500264486,5.89494967461,40.5379997889,207.0,86.7250003815,675.633331299,0.614757811851,50.4199991226,0.784062187558,78.4062182109,2.0,1.0,1.0,1097.68706258,1097.68706258,1379.39165243,0.59708260626,2.0,0.0,4146.44024658,0.0,17.5598588785,6.28671904405,10.0755208333,4146.44024658,0.0473703635004,115.082499186,115.082499186,74.8817691803,2.0,55.6615727743,42.0446751912,40.8783213298,1.0,3173.32396002,790.786147059,0.0,0.0,0.0,9.27730751038,1.0,0.0,47.8033320109,73.2066911062,1.0,96.5525105794,0.0,1.0,1.0,0.0,44.9499991735,1.0,96.0416647593,0.0,1.0,0.0402515458734,92.7533315023,96.1160774231,92.7533315023,2.0,0.0,97.2863928004,0.0566000007093,24.2435795063,0.928620272085,773.83143188,1.0,0.0,5865.20060058,0.00586520060058,428.331788029,0.743451722702,0.185266720551,0.743451722702,0.0,0.0,1718.84084066,428.331788029,1718.84084066,0.0,0.0,0.00171884084066,0.741761217515,1.0,21.0024560674,2.0,2.0,2.0,0.0,92.4987901052,74.7663300832,73.2066911062,0.732066911062,1.0,10.5,3964.11010708,121.529972307,2147.17262869,0.928718443253,2147.17262869,1.0,0.0,0.0,0.0,57.7849995295,1.0,75.2222239176,,1.0,0.0,45.025001208,57.2974999746,1.0,75.0416679382,0.0,1.0,115.082499186,0.0,2136.2199707,0.000143884787536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.199486423358,168493.0,2488.25798996,76.283936733,1347.77271691,0.582953304631,1347.77271691,0.20125656763,1.0,1.0,1.0,0.0,2311.97371419,2311.97371419,2311.97371419,0.0,0.0,1718.84084066,2311.97371419
2017-06-23T09:00:00.000Z,0.0,0.0420715824683,0.772102329209,0.5489140199,54.3265002569,0.0670119001999,142.850830078,0.0,70.9299993515,1.0,98.9722201029,0.0,0.0,0.0,59.2750005722,71.8524990082,1.0,98.7916666667,0.0,0.0,142.850830078,99.3111553192,2.0,0.0,137.192250252,82.8657499949,40.3984375,0.606762621861,1294.29166667,0.0,0.604633714557,0.0,1.0,17.2945426305,91.8709990184,8.77800051371,3467.4993693,91.6280002594,91.5135803223,82.8499997457,82.676188151,,1772.66628011,55.5619999568,55.4566904704,40.6820004781,40.5367406209,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,101.125999451,100.0,11.5344158014,50.9459997813,1.1355009079,5.76012678941,39.5464995702,207.0,83.9250005086,664.424997965,0.604633714557,50.9459997813,0.784991404215,78.4991404215,2.0,1.0,1.0,1098.9879659,1098.9879659,0.0,0.607753435658,0.0,1.0,17.6825180054,91.1810010274,8.2469997406,2611.92307536,91.1284999847,90.9476343791,82.8815002441,82.4764862061,,1697.74995931,55.3834997813,55.2761408488,40.7280000051,41.050664266,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,11.8518372377,50.4004999797,0.658000628153,5.83068064849,40.0699993769,207.0,81.6583328247,629.933334351,0.607753435658,50.4004999797,0.740362577892,74.0362586975,2.0,1.0,1.0,1036.50760905,1036.50760905,1294.29166667,0.60711958848,2.0,0.0,3512.83481852,0.0,14.8862749736,5.71065191428,10.21875,3512.83481852,0.0321069893441,68.4458332062,68.4458332062,65.5735384623,2.0,56.1265691121,41.5510889689,40.7907752991,1.0,2945.30132,695.116896994,0.0,0.0,0.0,8.25798734029,1.0,0.0,46.0458316803,74.5920124054,1.0,95.3881257375,0.0,1.0,1.0,0.0,43.6974992752,1.0,95.1130930583,0.0,1.0,0.0421015830531,89.7433306376,94.8621902466,89.7433306376,2.0,0.0,90.2957733728,0.0566000007093,21.3105930359,0.92438975064,787.512248293,1.0,0.0,5443.75024061,0.00544375024061,376.512239733,0.747889868062,0.176508556476,0.747889868062,0.0,0.0,1595.33166504,376.512239733,1595.33166504,0.0,0.0,0.00159533166504,0.748332351446,1.0,24.0057981192,2.0,2.0,2.0,0.0,88.8667240143,77.0820293427,74.5920124054,0.745920124054,1.0,9.91666666667,3640.41821699,111.606366409,1971.84390477,0.924398424538,1971.84390477,1.0,0.0,0.0,0.0,34.629166921,1.0,65.6388905843,,1.0,0.0,39.266667366,33.8166675568,1.0,65.4444465637,0.0,1.0,68.4458332062,0.0,1610.73999023,0.000126477616494,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190944241997,168493.0,2162.27121518,66.2899752535,1171.20096153,0.549057824019,1171.20096153,0.19043297513,1.0,1.0,1.0,0.0,2133.1104126,2133.1104126,2133.1104126,0.0,0.0,1595.33166504,2133.1104126
2017-06-23T10:00:00.000Z,0.0,0.0427507477626,0.779854557463,0.562911076809,54.9572512309,0.0658831768992,146.02333196,0.0,72.2608318329,1.0,99.6805534363,0.0,0.0,0.0,59.7000007629,73.7916653951,1.0,99.5,0.0,0.0,146.02333196,100.0,2.0,0.0,138.129000028,83.1717487971,40.34375,0.614686007291,1369.49164836,0.0,0.610550236022,0.0,1.0,17.5652794838,92.4800008138,9.09300104777,3497.49932861,92.2475001017,92.1131388346,83.154499054,82.9892018636,,1887.99957275,55.4600000381,55.3617757161,40.8605003357,40.6582794189,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,97.146498998,100.0,11.7844731808,51.386999766,1.15649986267,5.78080630302,39.704000473,207.0,87.6833337148,701.016667684,0.610550236022,51.386999766,0.819634268624,81.9634272257,2.0,1.0,1.0,1147.48797607,1147.48797607,0.0,0.617252574114,0.0,1.0,17.9133698146,91.8410002391,8.57400131226,2635.54516602,91.7629998525,91.5674006144,83.1889985402,82.7794647217,,1798.24996948,55.2739995321,55.1760508219,40.8255001704,41.0685348511,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,12.0737685362,50.9374996821,0.692500432332,5.83960131804,40.1329997381,207.0,85.4750003815,668.475001017,0.617252574114,50.9374996821,0.773056509835,77.3056513468,2.0,1.0,1.0,1082.27911377,1082.27911377,1369.49164836,0.616207118744,2.0,0.0,3716.45206706,0.0,15.3268574079,5.31715846062,9.90364583333,3716.45206706,0.0352592053843,78.6124998728,78.6124998728,68.3272171021,2.0,56.0088933309,41.6141433716,40.7573261261,1.0,3118.92260378,659.126847712,0.0,0.0,0.0,7.91589101156,1.0,0.0,48.7774991989,75.2386080424,1.0,97.3287639618,0.0,1.0,1.0,0.0,46.4691654841,1.0,97.1249980927,0.0,1.0,0.0428968869049,95.246664683,97.0327688853,95.246664683,2.0,0.0,95.6185795613,0.0566000007093,20.2072256787,0.918580939585,806.667031764,1.0,0.0,5764.65150085,0.00576465150085,357.018117058,0.758262869532,0.160244891722,0.758262869532,0.0,0.0,1689.37417603,357.018117058,1689.37417603,0.0,0.0,0.00168937417603,0.760252222419,1.0,24.4612417844,2.0,2.0,2.0,0.0,80.0792687734,80.0982036591,75.2386080424,0.752386080424,1.0,11.0833333333,3778.04945149,115.82580524,2046.39229308,0.918507761254,2046.39229308,1.0,0.0,0.0,0.0,39.6899998983,1.0,68.3888899485,,1.0,0.0,40.8750006358,38.9224999746,1.0,68.1250012716,0.0,1.0,78.6124998728,0.0,1871.05004883,0.000119929170225,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174462207596,168493.0,2321.03666709,71.1573377769,1257.19676476,0.564283294926,1257.19676476,0.172343530289,1.0,1.0,1.0,0.0,2227.95318604,2227.95318604,2227.95318604,0.0,0.0,1689.37417603,2227.95318604
2017-06-23T11:00:00.000Z,0.0,0.0413568707226,0.799514988667,0.598104477058,56.2937488556,0.059179363789,145.754165649,0.0,72.1533330282,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5116666158,1.0,99.5,0.0,0.0,145.754165649,100.0,2.0,0.0,139.37137413,83.3247509003,40.0833333333,0.615383542382,1516.41667684,0.0,0.620725863391,0.0,1.0,17.9568812052,93.483499527,9.83056858608,3496.24930827,93.2389996847,93.1463165283,83.3045012156,83.151743571,,2106.33284505,55.0714998245,54.9859364827,40.8665002187,40.651919047,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,93.2509994507,100.0,12.1671542327,52.3724994659,1.09950065613,5.78972697258,39.7669995626,207.0,95.2333335876,773.77498881,0.620725863391,52.3724994659,0.890381200881,89.038119634,2.0,1.0,1.0,1246.53368123,1246.53368123,0.0,0.635199480308,0.0,1.0,18.2650866508,92.8564999898,9.4139995575,2617.17238363,92.7590001424,92.5571111043,83.3450005849,82.9293543498,,1977.99994914,54.8929999669,54.779510498,40.7100006739,40.9038645426,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0974998474121,100.0,12.4358251095,52.0489994685,0.653500556946,5.82926146189,40.056500117,207.0,92.9666665395,742.641667684,0.635199480308,52.0489994685,0.834893740699,83.4893747965,2.0,1.0,1.0,1168.85123698,1168.85123698,1516.41667684,0.615387920003,2.0,0.0,4205.95031738,0.0,17.8779284159,5.76250652472,10.3294270833,4205.95031738,0.0414158975713,102.012500763,102.012500763,74.5703404744,2.0,55.5673141479,41.5039596558,40.7589317958,1.0,3444.98146118,712.591768747,0.0,0.0,0.0,8.25990486145,1.0,0.0,52.537498792,75.0445963542,1.0,99.7773939768,0.0,1.0,1.0,0.0,49.3733326594,1.0,99.196428299,0.0,1.0,0.0413766053154,101.910831451,99.7383314768,101.910831451,2.0,0.0,105.614750919,0.0566000007093,21.8463300924,0.91386247949,822.529180176,1.0,0.0,6367.3005308,0.0063673005308,385.977558633,0.757243349796,0.156635205177,0.757243349796,0.0,0.0,1865.98497518,385.977558633,1865.98497518,0.0,0.0,0.00186598497518,0.757320399086,1.0,22.1631084365,2.0,2.0,2.0,0.0,71.2492663066,82.4456507365,75.0445963542,0.750445963542,1.0,10.5,4157.57322992,127.461081011,2251.96253381,0.913878554973,2251.96253381,1.0,0.0,0.0,0.0,51.4416662852,1.0,74.666668574,,1.0,0.0,44.633333842,50.5708335241,1.0,74.3888893127,0.0,1.0,102.012500763,0.0,1924.40002441,0.00012965719699,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171396083566,168493.0,2722.05689788,83.4516424822,1474.41062608,0.598336887125,1474.41062608,0.171300759254,1.0,1.0,1.0,0.0,2464.18139648,2464.18139648,2464.18139648,0.0,0.0,1865.98497518,2464.18139648
2017-06-23T12:00:00.000Z,0.0,0.0425101664729,0.792290034952,0.586619735779,56.0252510707,0.0610456979784,145.894166311,0.0,72.1191666921,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8675003052,1.0,99.5,0.0,0.0,145.894166311,100.0,2.0,0.0,139.231000264,83.6307490667,40.3567708333,0.615446035638,1473.26668294,0.0,0.619914692238,0.0,1.0,18.2675038973,93.5104999542,9.53100128174,3501.24930827,93.2644996643,93.167292277,83.617998759,83.465385437,,2026.99955241,55.2049999237,55.127360026,40.8200000127,40.6557362874,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,93.2929999034,100.0,12.4810209274,52.4444996516,1.07550048828,5.78668586413,39.7444995244,207.0,92.9916667938,752.391667684,0.619914692238,52.4444996516,0.866869267055,86.6869258881,2.0,1.0,1.0,1213.61697388,1213.61697388,0.0,0.633509596709,0.0,1.0,18.2795901299,92.8760000865,9.13950157166,2611.9230957,92.783000946,92.5679702759,83.6434993744,83.2170206706,,1912.49993896,55.0324999491,54.9082921346,40.7474997838,40.9351348877,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,12.4493149122,52.0355011622,0.684999783834,5.83027525743,40.0625,207.0,90.808333079,720.875,0.633509596709,52.0355011622,0.81262605213,81.2626050313,2.0,1.0,1.0,1137.67647298,1137.67647298,1473.26668294,0.615583225142,2.0,0.0,4043.7565918,0.0,17.3034222921,5.80409677823,10.7604166667,4043.7565918,0.0391908717138,94.0416666667,94.0416666667,72.5948816935,2.0,55.7419179281,41.5262527466,40.6951462428,1.0,3350.61298499,666.186828211,0.0,0.0,0.0,7.60924657186,1.0,0.0,52.2633317312,76.0087521871,1.0,99.6118704478,0.0,1.0,1.0,0.0,49.4983320236,1.0,99.1011892955,0.0,1.0,0.0425734081098,101.761662801,99.5524368286,101.761662801,2.0,0.0,102.721643011,0.0566000007093,20.4236675058,0.908949681286,839.404655504,1.0,0.0,6192.88088434,0.00619288088434,360.84217756,0.758148240658,0.150739095808,0.758148240658,0.0,0.0,1814.86999512,360.84217756,1814.86999512,0.0,0.0,0.00181486999512,0.758379643162,1.0,23.1434213588,2.0,2.0,2.0,0.0,67.4357910156,84.7978750865,76.0087521871,0.760087521871,1.0,9.91666666667,4016.7998132,123.145310517,2175.71217268,0.908887336466,2175.71217268,1.0,0.0,0.0,0.0,47.3841667175,1.0,72.6944459279,,1.0,0.0,43.4916677475,46.6574996312,1.0,72.4861125946,0.0,1.0,94.0416666667,0.0,1955.47998047,0.000121213744819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165850144192,168493.0,2595.712208,79.5782216521,1405.97562995,0.587335706204,1405.97562995,0.165685940793,1.0,1.0,1.0,0.0,2393.81943766,2393.81943766,2393.81943766,0.0,0.0,1814.86999512,2393.81943766
2017-06-23T13:00:00.000Z,0.0,0.0391321664084,0.819503916197,0.625640652577,57.4464998245,0.0558354761276,145.685000102,0.0,72.1658337911,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5191656748,1.0,99.5,0.0,0.0,145.685000102,100.0,2.0,0.0,,84.3560002645,40.3515625,0.611230945368,1594.9750061,0.0,0.620957897222,0.0,1.0,18.7703011831,94.8889993032,,3492.08266195,94.6609999339,94.571144104,84.335000356,84.1961746216,,2489.66609701,55.2349996567,55.1725819906,42.7939996719,42.4832204183,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,94.6610012054,100.0,12.7236550649,51.8700005213,1.13699976603,6.04664619764,41.6569999059,207.0,99.116666158,798.774998983,0.620957897222,51.8670002619,0.918848368327,91.8848361969,2.0,1.0,1.0,1286.38771566,1286.38771566,0.0,0.652838575009,0.0,1.0,18.845237573,94.3940010071,9.89509097013,2546.68125407,94.2830003103,94.0554072062,84.3770001729,83.9358723958,,2229.49983724,55.0670000712,54.936340332,41.9234997431,42.01512146,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.8568242391,52.3595005671,0.669999758403,5.98841329416,41.2534999847,207.0,100.09166654,796.200007121,0.652838575009,52.3595005671,0.871195962088,87.1195964813,2.0,1.0,1.0,1219.67434692,1219.67434692,1594.9750061,0.611329382468,2.0,0.0,4907.81689453,0.0,20.6151879628,5.28631651402,10.3828125,4907.81689453,0.0577725199881,150.843332291,150.843332291,84.6253465017,2.0,55.7286275228,42.942044576,40.6713438034,1.0,3680.67969874,682.101087892,0.0,0.0,0.0,7.96255048116,1.0,0.0,52.7366654078,76.3724498749,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.3766654332,1.0,99.1071414948,0.0,1.0,0.0391370471938,102.113330205,100.0,102.113330205,2.0,0.0,112.840685494,0.0566000007093,20.9115599927,0.904321341338,855.597318905,1.0,0.0,6802.93756689,0.00680293756689,369.462186053,0.764012969201,0.14158636994,0.764012969201,0.0,0.0,1993.65166219,369.462186053,1993.65166219,0.0,0.0,0.00199365166219,0.764301528533,1.0,20.4270543913,2.0,2.0,2.0,0.0,62.2228754217,86.9554651434,76.3724498749,0.763724498749,1.0,11.0833333333,4356.83799062,133.570053818,2359.89491421,0.904365769911,2359.89491421,1.0,0.0,0.0,0.0,76.1399997075,1.0,84.6527792613,,1.0,0.0,50.6666673024,74.703332901,1.0,84.4444446564,0.0,1.0,150.843332291,0.0,2039.59008789,0.000124109369485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15655874498,168493.0,3014.38239583,92.4136311028,1632.74964567,0.625707052242,1632.74964567,0.156470437435,1.0,1.0,1.0,0.0,2609.44740804,2609.44740804,2609.44740804,0.0,0.0,1993.65166219,2609.44740804
2017-06-23T14:00:00.000Z,0.0,0.0386004603792,0.824456420317,0.632067205215,57.700000445,0.0552318582067,145.849999746,0.0,72.0858338674,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7641665141,1.0,99.5,0.0,0.0,145.849999746,100.0,2.0,0.0,,84.5787502925,40.4973958333,0.59657438269,1575.41666667,0.0,0.614514114718,0.0,1.0,18.8754533132,95.2024987539,,3491.66601562,94.9790007273,94.8947652181,84.5569998423,84.4317270915,,2699.66603597,55.425500234,55.3687871297,43.9625002543,43.6782124837,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22349802653,95.0044994354,100.0,12.6574530602,51.016500473,1.12500063578,6.21800025304,42.8374996185,207.0,98.875,792.149998983,0.614514114718,51.016500473,0.92089747111,92.0897458394,2.0,1.0,1.0,1289.25645955,1289.25645955,0.0,0.639994869227,0.0,1.0,18.9624762535,94.7135003408,9.92519989014,2550.43076579,94.5995000203,94.3755162557,84.6005007426,84.1482696533,,2376.24995931,55.2394997279,55.1148503621,42.879000028,42.9451141357,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.114000320435,100.0,12.847700278,51.7204999924,0.729999542236,6.11477597555,42.1490004857,207.0,98.3083337148,783.26667277,0.639994869227,51.7204999924,0.87453221639,87.453221639,2.0,1.0,1.0,1224.34510295,1224.34510295,1575.41666667,0.596590724367,2.0,0.0,5316.2183431,0.0,22.4587769508,5.2758149306,10.7994791667,5316.2183431,0.0757224096896,200.004998525,200.004998525,93.3552996318,2.0,55.8943862915,43.9693425496,40.6712293625,1.0,3735.24416378,659.411802925,0.0,0.0,0.0,8.22844314575,1.0,0.0,52.6916656494,76.3285566966,1.0,99.9885813395,0.0,1.0,1.0,0.0,49.2433319092,1.0,99.1666641235,0.0,1.0,0.0386016268143,101.934998194,100.0,101.934998194,2.0,0.0,114.513499252,0.0566000007093,20.2159617123,0.901396213956,866.001545115,1.0,0.0,6903.78813782,0.00690378813782,357.172463939,0.766142252305,0.135253070948,0.766142252305,0.0,0.0,2023.20667521,357.172463939,2023.20667521,0.0,0.0,0.00202320667521,0.766195764144,1.0,20.03771683,2.0,2.0,2.0,0.0,58.6489871343,88.2913366954,76.3285566966,0.763285566966,1.0,10.5,4394.6559667,134.729460964,2380.37913915,0.901395323253,2380.37913915,1.0,0.0,0.0,0.0,101.126666387,1.0,93.3888880412,,1.0,0.0,55.8750006358,98.8783334096,1.0,93.1250006358,0.0,1.0,200.004998525,0.0,2147.65991211,0.000119981018276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15004856078,168493.0,3081.64641911,94.475782422,1669.1834141,0.632081712688,1669.1834141,0.150039331653,1.0,1.0,1.0,0.0,2640.77156576,2640.77156576,2640.77156576,0.0,0.0,2023.20667521,2640.77156576
2017-06-23T15:00:00.000Z,0.0,0.0386085233074,0.824468358488,0.632060944688,57.8207492828,0.0553069061783,146.028333028,0.0,72.3158340454,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6800003052,1.0,99.5,0.0,0.0,146.028333028,100.0,2.0,0.0,,84.6920003891,41.2109375,0.593971453901,1568.43330892,0.0,0.60836420205,0.0,1.0,18.9225907326,95.3285001119,,3482.08272298,95.1064999898,95.0333684285,84.6710007985,84.5529937744,,2744.99934896,55.3910001119,55.3490346273,44.064499855,43.8226572673,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,95.2025006612,100.0,12.6858185927,51.0420001348,1.10849952698,6.23677198092,42.9560003281,207.0,98.433333079,788.016667684,0.60836420205,51.0420001348,0.925294443766,92.5418001811,2.0,1.0,1.0,1295.41222127,1295.41222127,0.0,0.628701643222,0.0,1.0,18.9963184992,94.9250011444,9.97199630737,2552.68044027,94.8124993642,94.5735778809,84.7129999797,84.2490564982,,2500.74985758,55.2004995346,55.0893478394,43.2780001958,43.4142634074,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.112501780192,100.0,12.8119271596,51.5344991684,0.637000083923,6.18511323134,42.6410001119,207.0,98.5916665395,780.41666158,0.628701643222,51.5344991684,0.887346736363,88.7346731822,2.0,1.0,1.0,1242.28543091,1242.28543091,1568.43330892,0.594041884628,2.0,0.0,5488.91373698,0.0,23.2290035595,5.23257299264,10.8255208333,5488.91373698,0.0900524999299,237.780831655,237.780831655,99.7731424967,2.0,55.8532689412,44.3075281779,40.6534919739,1.0,3792.44864373,585.835930537,0.0,0.0,0.0,7.87547874451,1.0,0.0,52.6533317566,76.795522054,1.0,99.9828739166,0.0,1.0,1.0,0.0,49.2958323161,1.0,99.1249993642,0.0,1.0,0.038611307263,101.949165344,100.0,101.949165344,2.0,0.0,116.267249445,0.0566000007093,17.9603044545,0.897509499692,880.067297094,1.0,0.0,7009.51820334,0.00700951820334,317.319862711,0.777929925536,0.120170197314,0.777929925536,0.0,0.0,2054.19166056,317.319862711,2054.19166056,0.0,0.0,0.00205419166056,0.777964909871,1.0,21.794808058,2.0,2.0,2.0,0.0,55.7770517523,90.0350223888,76.795522054,0.76795522054,1.0,11.0833333333,4372.29815283,134.044024781,2368.26895939,0.896872151999,2368.26895939,1.0,0.0,0.0,0.0,119.913332621,1.0,99.8194446564,,1.0,0.0,59.6999998093,117.867499669,1.0,99.4999987284,0.0,1.0,237.780831655,0.0,2104.14013672,0.000106593772172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133988101923,168493.0,3081.53743998,94.4724413869,1669.12438521,0.632103534265,1669.12438521,0.133862563968,1.0,1.0,1.0,0.0,2640.58701579,2640.58701579,2640.58701579,0.0,0.0,2054.19166056,2640.58701579
2017-06-23T16:00:00.000Z,0.0,0.0388927911427,0.821381731119,0.628095762036,57.7060000102,0.0555864440978,145.711666107,0.0,71.8950004578,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7833340963,1.0,99.5,0.0,0.0,145.711666107,100.0,2.0,0.0,,84.6492503484,40.0286458333,0.603155985716,1581.19997152,0.0,0.621227028064,0.0,1.0,18.889957269,95.259499232,,3475.41599528,95.0285008748,94.9666112264,84.6290009816,84.5269622803,,2629.66601562,55.1044998169,55.0681152344,43.4329999288,43.1284408569,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,95.0509999593,100.0,12.7535157204,51.595500946,1.13100020091,6.13644162814,42.3019997279,207.0,98.9249986013,793.091664632,0.621227028064,51.595500946,0.912016725086,91.2016735077,2.0,1.0,1.0,1276.82341512,1276.82341512,0.0,0.643385965926,0.0,1.0,18.92984279,94.7449995677,9.90299860636,2556.05503337,94.6534989675,94.3825429281,84.6694997152,84.2012125651,,2319.24991862,54.9290002187,54.8056488037,42.2430000305,42.3917160034,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.091500600179,100.0,12.885794878,52.410498937,0.631000200907,6.04404787223,41.6119998296,207.0,98.558333079,788.10832723,0.643385965926,52.410498937,0.875136602493,87.5136597951,2.0,1.0,1.0,1225.19124349,1225.19124349,1581.19997152,0.60321979511,2.0,0.0,5170.36071777,0.0,22.7382086118,5.98896725972,11.8463541667,5170.36071777,0.0694612591096,182.079167684,182.079167684,90.3969402313,2.0,55.6495564779,43.4725748698,40.6797545751,1.0,3712.78662744,629.778026043,0.0,0.0,0.0,7.92126846313,1.0,0.0,52.6524991989,76.7077325185,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.3066651026,1.0,99.1726182302,0.0,1.0,0.0388959313046,101.959164302,100.0,101.959164302,2.0,0.0,113.825005821,0.0566000007093,19.3074622038,0.897244591016,881.034054542,1.0,0.0,6862.2802561,0.0068622802561,341.121236075,0.767121383426,0.130122261004,0.767121383426,0.0,0.0,2011.04248047,341.121236075,2011.04248047,0.0,0.0,0.00201104248047,0.767446537813,1.0,20.6224288525,2.0,2.0,2.0,0.0,55.1093343099,90.1529642741,76.7077325185,0.767077325185,1.0,10.5,4342.56465348,133.132468025,2352.16371654,0.89724364443,2352.16371654,1.0,0.0,0.0,0.0,92.1166667938,1.0,90.4583352407,,1.0,0.0,54.1083339055,89.9624996185,1.0,90.180557251,0.0,1.0,182.079167684,0.0,2051.89990234,0.000114589105802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145024444377,168493.0,3040.11652726,93.2025769685,1646.68861838,0.628136930609,1646.68861838,0.144944209533,1.0,1.0,1.0,0.0,2621.54402669,2621.54402669,2621.54402669,0.0,0.0,2011.04248047,2621.54402669
2017-06-23T17:00:00.000Z,0.0,0.0385586138102,0.824242861794,0.631781265854,57.7772490184,0.0551729035576,145.609169006,0.0,71.9474995931,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7399997711,1.0,99.5,0.0,0.0,145.609169006,100.0,2.0,0.0,,84.6507501602,40.6223958333,0.596647850164,1574.74165853,0.0,0.621334185366,0.0,1.0,18.9068784714,95.3029994965,,3472.49932861,95.0854994456,95.0168355306,84.6319999695,84.5256932576,,2699.33270264,55.2784999212,55.2458394368,43.9474989573,43.6381276449,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,95.0614992778,100.0,12.6932102044,51.1380004883,1.14599863688,6.21366826693,42.8015003204,207.0,99.0416673024,791.766662598,0.621334185366,51.1380004883,0.910260213216,91.026023229,2.0,1.0,1.0,1274.3642985,1274.3642985,0.0,0.636852028935,0.0,1.0,18.9999445279,94.8020000458,9.91349983215,2560.17950439,94.6849994659,94.418955485,84.669500351,84.1961135864,,2391.49989827,55.0894997915,54.9765116374,42.7590001424,42.9049021403,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.117000579834,100.0,12.8791166941,51.9259993235,0.659499804179,6.10753277938,42.0995003382,207.0,98.4750010173,781.891657511,0.636852028935,51.9259993235,0.87736991519,87.7369925181,2.0,1.0,1.0,1228.31788127,1228.31788127,1574.74165853,0.59672633637,2.0,0.0,5345.3898112,0.0,22.1907718976,5.43766884009,10.3645833333,5345.3898112,0.0769124658801,202.972499847,202.972499847,93.8194548289,2.0,55.7862040202,43.9349517822,40.6667404175,1.0,3738.72419368,628.522898805,0.0,0.0,0.0,7.61026000977,1.0,0.0,52.6249980927,77.0217399597,1.0,99.9885807037,0.0,1.0,1.0,0.0,49.1433321635,1.0,99.1369012197,0.0,1.0,0.0385607423835,101.768330256,100.0,101.768330256,2.0,0.0,114.620188503,0.0566000007093,19.2689830561,0.896846445745,882.486529794,1.0,0.0,6910.2202178,0.0069102202178,340.441392484,0.767279235553,0.128988538426,0.767279235553,0.0,0.0,2025.09164429,340.441392484,2025.09164429,0.0,0.0,0.00202509164429,0.767837678393,1.0,20.23666174,2.0,2.0,2.0,0.0,55.5625785192,90.3302674727,77.0217399597,0.770217399597,1.0,11.0833333333,4373.81817193,134.090624869,2369.09228249,0.897616322989,2369.09228249,1.0,0.0,0.0,0.0,102.223332723,1.0,93.8194459279,,1.0,0.0,56.1250006358,100.749167124,1.0,93.5416673024,0.0,1.0,202.972499847,0.0,2132.82006836,0.00011436073342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14370119518,168493.0,3078.63718951,94.383526763,1667.55345548,0.631812957292,1667.55345548,0.143567282046,1.0,1.0,1.0,0.0,2639.31506348,2639.31506348,2639.31506348,0.0,0.0,2025.09164429,2639.31506348
2017-06-23T18:00:00.000Z,0.0,0.0404186252623,0.80983047425,0.610574408034,57.3249998093,0.0582879302484,146.041666667,0.0,72.3016668955,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7400010427,1.0,99.5,0.0,0.0,146.041666667,100.0,2.0,0.0,139.494003296,84.6132500966,40.2369791667,0.613146942269,1544.57499186,0.0,0.617052650933,0.0,1.0,18.7775532405,94.9895006816,9.17100143433,3474.58268229,94.7524998983,94.7059300741,84.5945002238,84.4939498901,,2433.99945068,55.1825002035,55.149017334,42.664999644,42.432317098,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,96.0065002441,100.0,12.7388351758,52.0875002543,1.08299986521,6.03871794542,41.5819997787,207.0,96.1166674296,773.466669718,0.617052650933,52.0875002543,0.895343235561,89.5343233744,2.0,1.0,1.0,1253.48052979,1253.48052979,0.0,0.646171295486,0.0,1.0,18.8428200086,94.4389998118,9.47571454729,2548.18103027,94.3715000153,94.1154708862,84.6319999695,84.1559270223,,2198.24992879,54.9965000153,54.8840637207,41.876999855,42.0361887614,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,12.8456047376,52.4945001602,0.583000183105,5.99721531073,41.2939996719,207.0,96.4083340963,771.10832723,0.646171295486,52.4945001602,0.852703356062,85.2703367869,2.0,1.0,1.0,1193.78469849,1193.78469849,1544.57499186,0.614518338401,2.0,0.0,4796.96518962,0.0,21.4285712242,6.54526321093,11.7552083333,4796.96518962,0.0626667327553,160.300830205,160.300830205,85.6957168579,2.0,55.7659606934,43.0343958537,40.6725193659,1.0,3605.10550624,578.279029446,0.0,0.0,0.0,7.85512034098,1.0,0.0,52.6391652425,76.7393798828,1.0,99.9714584351,0.0,1.0,1.0,0.0,49.1791658401,1.0,99.208331426,0.0,1.0,0.0406456015855,101.818330129,100.0,101.818330129,2.0,0.0,110.523764603,0.0566000007093,17.7286282509,0.899557745926,872.627725904,1.0,0.0,6663.25507472,0.00666325507472,313.226643617,0.77516615143,0.124340973914,0.77516615143,0.0,0.0,1952.71666463,313.226643617,1952.71666463,0.0,0.0,0.00195271666463,0.776087229451,1.0,23.1919303056,2.0,2.0,2.0,0.0,57.9078200658,89.1192906698,76.7393798828,0.767393798828,1.0,9.91666666667,4183.38453569,128.252392854,2265.94330825,0.899507125344,2265.94330825,1.0,0.0,0.0,0.0,81.1674995422,1.0,85.9027786255,,1.0,0.0,51.3666677475,79.1333335241,1.0,85.6111132304,0.0,1.0,160.300830205,0.0,2124.31005859,0.000105218782091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138232339034,168493.0,2848.62244629,87.3318342976,1542.96525094,0.612507926534,1542.96525094,0.137226824783,1.0,1.0,1.0,0.0,2519.09434001,2519.09434001,2519.09434001,0.0,0.0,1952.71666463,2519.09434001
2017-06-23T19:00:00.000Z,0.0,0.0431880507375,0.788571107297,0.5804726784,56.100250562,0.0621416755701,146.026666005,0.0,72.4141661326,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.667500178,1.0,99.5,0.0,0.0,146.026666005,100.0,2.0,0.0,139.303499858,84.0012496312,40.5989583333,0.62045558596,1461.19165039,0.0,0.625977719132,0.0,1.0,18.3629870415,93.8194999695,9.54981717196,3472.91607666,93.5779997508,93.5010884603,83.9885005951,83.8761749268,,1979.66621908,55.2529996236,55.2139918009,40.7570002874,40.632194519,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,96.1070009867,100.0,12.5789368947,52.8209994634,1.0305000941,5.78405022621,39.7265001933,207.0,92.5499979655,748.541656494,0.625977719132,52.8209994634,0.854052109491,85.4052085876,2.0,1.0,1.0,1195.67295329,1195.67295329,0.0,0.637590330478,0.0,1.0,18.3811167081,93.120499293,9.03300221761,2550.80570475,93.047000885,92.7871271769,84.0139986674,83.5384928385,,1877.24994914,55.0730002721,54.9535547892,40.792500178,40.9587554932,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0734984079997,100.0,12.5413126151,52.254500707,0.653500239054,5.83980401357,40.138999939,207.0,89.7916673024,712.649998983,0.637590330478,52.254500707,0.798013436454,79.8013420105,2.0,1.0,1.0,1117.21881104,1117.21881104,1461.19165039,0.620689607553,2.0,0.0,3950.4076945,0.0,16.7253331343,5.70234231154,10.2604166667,3950.4076945,0.0378020278309,89.0966676076,89.0966676076,71.4327150981,2.0,55.926651001,41.6135075887,40.6834494273,1.0,3319.46296121,603.664516032,0.0,0.0,0.0,7.32874107361,1.0,0.0,52.2999982834,76.6597595215,1.0,99.7031930288,0.0,1.0,1.0,0.0,49.4191659292,1.0,99.1309515635,0.0,1.0,0.0432761826155,101.709164302,99.6858946482,101.709164302,2.0,0.0,101.766659061,0.0566000007093,18.5068855138,0.902291163705,862.803958666,1.0,0.0,6135.30682621,0.00613530682621,326.976771765,0.763471091758,0.138841858607,0.763471091758,0.0,0.0,1797.99748739,326.976771765,1797.99748739,0.0,0.0,0.00179799748739,0.763902475437,1.0,24.2977406038,2.0,2.0,2.0,0.0,60.912247022,87.8847058614,76.6597595215,0.766597595215,1.0,10.5,3923.12747724,120.273544575,2124.97425915,0.902312950365,2124.97425915,1.0,0.0,0.0,0.0,45.1291672389,1.0,71.4861125946,,1.0,0.0,42.7583335241,43.967499733,1.0,71.2638899485,0.0,1.0,89.0966676076,0.0,1885.23999023,0.000109837711441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.153873285927,168493.0,2526.91016721,77.4689184576,1368.70878952,0.581185235888,1368.70878952,0.153377148674,1.0,1.0,1.0,0.0,2355.0302124,2355.0302124,2355.0302124,0.0,0.0,1797.99748739,2355.0302124
2017-06-23T20:00:00.000Z,0.0,0.0421354861674,0.794054362188,0.590215288104,56.4909992218,0.0603209513076,145.973332723,0.0,72.1274998983,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.792500178,1.0,99.5,0.0,0.0,145.973332723,100.0,2.0,0.0,,84.1257502238,40.5677083333,0.621170550719,1503.34998576,0.0,0.623244117211,0.0,1.0,18.4778084755,94.1539986928,9.79499944051,3486.66601562,93.9019991557,93.8399709066,84.1069997152,83.9904607137,,2047.66624959,55.1374998093,55.0993296305,40.7135000229,40.6054712931,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,93.8914985657,100.0,12.6915280024,53.1884991328,0.979500134786,5.7862803936,39.7339998881,207.0,94.5083332062,766.824996948,0.623244117211,53.1884991328,0.878997664679,87.8997681936,2.0,1.0,1.0,1230.59673055,1230.59673055,0.0,0.643512852501,0.0,1.0,18.5104416211,93.5060005188,9.28499984741,2559.42960612,93.4295005798,93.1730422974,84.1445007324,83.6724421183,,1927.74992879,54.9544998805,54.8356145223,40.7054993312,40.8413085938,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,12.6846265793,52.7240012487,0.674499193827,5.82581492265,40.0310001373,207.0,92.2666676839,736.524998983,0.643512852501,52.7240012487,0.817495647612,81.7495644887,2.0,1.0,1.0,1144.49390666,1144.49390666,1503.34998576,0.621179434631,2.0,0.0,4068.84413656,0.0,16.9416713715,5.90964253743,10.03125,4068.84413656,0.0391329644471,94.7091655731,94.7091655731,72.7257639567,2.0,55.764814897,41.511601766,40.6986357371,1.0,3408.37594119,648.168663553,0.0,0.0,0.0,7.80244636536,1.0,0.0,52.6658322016,76.3045533498,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.3099991481,1.0,99.1666653951,0.0,1.0,0.0421400059566,101.975830078,100.0,101.975830078,2.0,0.0,104.492514727,0.0566000007093,19.8712744106,0.906701505082,847.226573175,1.0,0.0,6299.64317199,0.00629964317199,351.08258236,0.76281549205,0.14506413217,0.76281549205,0.0,0.0,1846.15748088,351.08258236,1846.15748088,0.0,0.0,0.00184615748088,0.762807160616,1.0,23.6374784852,2.0,2.0,2.0,0.0,65.8758836226,85.8537181507,76.3045533498,0.763045533498,1.0,10.5,4052.38856669,124.236375121,2194.98893224,0.906949477351,2194.98893224,1.0,0.0,0.0,0.0,47.8774995804,1.0,72.8472239176,,1.0,0.0,43.5500008265,46.8316659927,1.0,72.5833352407,0.0,1.0,94.7091655731,0.0,1879.4699707,0.000117935311322,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159947313266,168493.0,2637.35982401,80.8550362418,1428.53419132,0.590257344429,1428.53419132,0.159934902567,1.0,1.0,1.0,0.0,2420.18876139,2420.18876139,2420.18876139,0.0,0.0,1846.15748088,2420.18876139
2017-06-23T21:00:00.000Z,0.0,0.0435275264443,0.776114488885,0.552112298823,54.7300004959,0.0655403654161,139.62249883,0.0,69.0933332443,1.0,98.083331426,0.0,0.0,0.0,58.7666670481,70.542500178,1.0,97.9444446564,0.0,0.0,139.62249883,98.4355227153,2.0,0.0,137.824500275,83.4732497533,40.2994791667,0.613136408115,1309.8500061,0.0,0.608804614296,0.0,1.0,17.8964489301,92.5534992218,8.84550094604,3426.2493693,92.3000005086,92.2498423258,83.4544995626,83.3314234416,,1826.66623942,55.068499883,55.0197016398,40.6340001424,40.5132013957,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.253498713175,94.4569994609,100.0,12.134497722,51.6660003662,1.07249991099,5.76195136706,39.5615002314,207.0,84.5750007629,669.816660563,0.608804614296,51.6660003662,0.785000145322,78.5000152588,2.0,1.0,1.0,1099.00020345,1099.00020345,0.0,0.622845082614,0.0,1.0,17.9218304952,91.8484992981,8.31449953715,2522.68424479,91.8064994812,91.5693155924,83.4919999441,83.0288594564,,1728.49996948,54.886999766,54.7559229533,40.640999794,40.9536488851,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,12.1029087702,51.1699997584,0.65499941508,5.81892164548,39.9860003789,207.0,82.6333332062,640.033335368,0.622845082614,51.1654996872,0.733091183617,73.3091176351,2.0,1.0,1.0,1026.32765706,1026.32765706,1309.8500061,0.612557706756,2.0,0.0,3606.76711019,0.0,15.4008107185,6.48289807638,10.3229166667,3606.76711019,0.034193914102,73.6716677348,73.6716677348,66.9314734141,2.0,55.7507807414,41.5415395101,40.730249087,1.0,2983.77764246,604.172511163,0.0,0.0,0.0,7.63707796733,1.0,0.0,47.8991654714,75.8174215953,1.0,96.6038792928,0.0,1.0,1.0,0.0,45.0891656876,1.0,96.0535710653,0.0,1.0,0.043526570683,92.9883302053,96.1650664012,92.9883302053,2.0,0.0,91.4753638172,0.0566000007093,18.5224594087,0.909751940844,836.602305147,1.0,0.0,5514.86537177,0.00551486537177,327.251928915,0.756524936401,0.153185533694,0.756524936401,0.0,0.0,1616.17248535,327.251928915,1616.17248535,0.0,0.0,0.00161617248535,0.755827948451,1.0,24.4730380943,2.0,2.0,2.0,0.0,68.3877175649,84.4234733582,75.8174215953,0.758174215953,1.0,9.91666666667,3587.95015362,109.997823226,1943.42441427,0.909710470095,1943.42441427,1.0,0.0,0.0,0.0,37.2641669909,1.0,67.0555575689,,1.0,0.0,40.1166667938,36.4074997902,1.0,66.8611110051,0.0,1.0,73.6716677348,0.0,1817.09997559,0.000109930141957,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.168389326857,168493.0,2185.50692932,67.002325723,1183.78665872,0.554126576721,1183.78665872,0.169175955084,1.0,1.0,1.0,0.0,2136.31092326,2136.31092326,2136.31092326,0.0,0.0,1616.17248535,2136.31092326
2017-06-23T22:00:00.000Z,0.0,0.0406810548108,0.769572735023,0.525847867989,53.640250206,0.0595128158291,113.344999949,0.0,56.2774991989,1.0,91.4444421132,0.0,0.0,0.0,54.7333332698,57.0675004323,1.0,91.2222213745,0.0,0.0,113.344999949,91.7945359548,2.0,0.0,136.062749863,82.4224996567,40.0052083333,0.6029609632,1141.39168294,0.0,0.602765761968,0.0,1.0,17.4045294126,91.1104996999,8.47650019328,3167.08280436,90.8764998118,90.8243687948,82.3999996185,82.2863566081,,1630.99964396,55.0714998245,55.0120569865,40.7495002747,40.5921045939,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,93.8480002085,100.0,11.6450109482,50.1269995372,1.20300102234,5.75951858362,39.5434993108,207.0,76.5166670481,586.733332316,0.602765761968,50.1269995372,0.695517687116,69.5517673492,2.0,1.0,1.0,973.724761963,973.724761963,0.0,0.607004504942,0.0,1.0,17.4069466591,90.3754997253,7.9275004069,2316.83498128,90.3725001017,90.155359904,82.4449996948,81.9955546061,,1545.99995931,54.8840001424,54.7565638224,40.7085005442,41.1649195353,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.5774825414,49.6639995575,0.640000343323,5.8294642369,40.0640001297,207.0,74.3083324432,554.658330282,0.607004504942,49.6639995575,0.652556054252,65.2556056976,2.0,1.0,1.0,913.578475952,913.578475952,1141.39168294,0.602969532413,2.0,0.0,3232.20479329,0.0,15.1384970347,9.16261291504,11.0859375,3232.20479329,0.0315295111833,59.5625,59.5625,63.0,2.0,55.7754440308,41.7319666545,40.8254817327,1.0,2568.6503963,652.755233266,0.0,0.0,0.0,8.00973129272,1.0,0.0,39.8433326085,74.3902683258,1.0,90.5878969828,0.0,1.0,1.0,0.0,37.1649988492,1.0,89.732140859,0.0,1.0,0.0405718041819,77.0083312988,89.4411430359,77.0083312988,2.0,0.0,78.748572339,0.0566000007093,20.0118874802,0.921845208773,795.87163375,1.0,0.0,4747.59275662,0.00474759275662,353.56691218,0.734988839968,0.18677816661,0.734988839968,0.0,0.0,1391.31751506,353.56691218,1391.31751506,0.0,0.0,0.00139131751506,0.734579692284,1.0,22.3688269927,2.0,2.0,2.0,0.0,83.636660258,78.4163430532,74.3902683258,0.743902683258,1.0,11.0833333333,3221.40562956,98.7604598192,1744.88442724,0.921767006578,1744.88442724,1.0,0.0,0.0,0.0,30.1358329455,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.4266665777,1.0,63.0,0.0,1.0,59.5625,0.0,1502.58996582,0.00011876984492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202630562037,168493.0,1839.01562816,56.3797453463,996.108562541,0.526212506449,996.108562541,0.203110356454,1.0,1.0,1.0,0.0,1892.97774251,1892.97774251,1892.97774251,0.0,0.0,1391.31751506,1892.97774251
2017-06-23T23:00:00.000Z,0.0,0.0373737839458,0.777933759862,0.5131822692,52.7312498093,0.0537986845078,90.6825008392,0.0,45.0949996312,1.0,85.2222232819,0.0,0.0,0.0,51.0166667302,45.5683339437,1.0,85.0277786255,0.0,0.0,90.6825008392,85.5357532501,2.0,0.0,133.921500524,81.1902507146,40.3020833333,0.608213738427,1023.97502136,0.0,0.603357991433,0.0,1.0,16.9186528524,89.662999471,8.29349899292,2916.66617839,89.4710000356,89.4039789836,81.1775010427,81.0438283285,,1497.66634115,54.6485004425,54.5769780477,40.700000445,40.5074742635,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,89.7964998881,100.0,11.1810303529,48.7709995906,1.32600084941,5.73762245973,39.3739995956,207.0,70.1583328247,525.308334351,0.603357991433,48.7709995906,0.622013081142,62.2013079325,2.0,1.0,1.0,870.818313599,870.818313599,0.0,0.614237428529,0.0,1.0,16.9041492144,88.8710002899,7.69800059001,2113.23547363,88.9010009766,88.6813405355,81.2030003866,80.7740834554,,1425.49995931,54.4774999619,54.3434473674,40.810500145,41.2695973714,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,11.0777262052,48.0905008316,0.740500768026,5.82642312845,40.0699993769,207.0,67.9666668574,498.666674296,0.614237428529,48.0905008316,0.580099919637,58.00999101,2.0,1.0,1.0,812.139887492,812.139887492,1023.97502136,0.607567040069,2.0,0.0,2968.49424235,0.0,17.3678536849,12.2679636478,14.625,2965.31190075,0.0342902394587,57.6483329137,57.6483329137,63.0,2.0,55.3307051225,41.7108320756,40.884408315,1.0,2280.47702628,596.446907293,0.0,0.0,0.0,7.52405420939,1.0,0.0,32.9224993388,73.6534468333,1.0,85.0342464447,0.0,1.0,1.0,0.0,29.9991663297,1.0,83.6011873881,0.0,1.0,0.0372902687664,62.9216651917,83.4012298584,62.9216651917,2.0,0.0,69.9138778598,0.0566000007093,18.2856111883,0.924691394228,786.522840349,1.0,0.0,4214.96682741,0.00421496682741,323.067331433,0.733692058015,0.191893342431,0.733692058015,0.0,0.0,1235.22750854,323.067331433,1235.22750854,0.0,0.0,0.00123522750854,0.73249263068,1.0,20.9079339169,2.0,2.0,2.0,0.0,86.3824809681,76.9236366966,73.6534468333,0.736534468333,1.0,10.5,2874.08540004,88.1124665156,1556.75733942,0.924672166294,1556.75733942,1.0,0.0,0.0,0.0,29.110833327,1.0,63.1666679382,,1.0,0.0,37.7666664124,28.5374997457,1.0,62.9444452922,0.0,1.0,57.6483329137,0.0,1346.09997559,0.000108524456139,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20752581231,168493.0,1595.65568156,48.9189214104,864.291886879,0.513366233203,864.291886879,0.207362834251,1.0,1.0,1.0,0.0,1686.72474162,1683.57759233,1683.57759233,0.0,0.0,1235.22750854,1683.57759233
