timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-24T00:00:00.000Z,0.0,0.0364387514759,0.772750935283,0.519249255131,53.1467514038,0.0524282927932,93.9208329519,0.0,46.7183329264,1.0,86.1666666667,0.0,0.0,0.0,51.616666158,47.2024997075,1.0,86.0277767181,0.0,0.0,93.9208329519,86.6316699982,2.0,0.0,134.268000921,81.1212495168,40.8307291667,0.590404448457,1058.70833333,0.0,0.594759321632,0.0,1.0,17.0177618663,89.8894990285,8.58600107829,2964.58284505,89.6975008647,89.5985336304,81.1114997864,80.9638341268,,1613.33292643,54.4894997279,54.4132639567,40.7944997152,40.5946451823,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.191998163859,91.1495011648,100.0,11.2592569987,48.9030011495,1.26900068919,5.75850486755,39.525499026,207.0,72.5583349864,546.841667175,0.594759321632,48.9030011495,0.656966618129,65.6966613134,2.0,1.0,1.0,919.753265381,919.753265381,0.0,0.593979513478,0.0,1.0,16.9935887655,89.1484998067,8.01000086466,2143.23175049,89.1410001119,88.8985773722,81.1309992472,80.709022522,,1534.99992879,54.3125003179,54.1866124471,40.8060000738,41.3251266479,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,11.1558122635,48.3350000381,0.673000335693,5.83777654171,40.1329997381,207.0,70.2999998728,512.641662598,0.593979513478,48.3350000381,0.616420102801,61.6420094172,2.0,1.0,1.0,862.988143921,862.988143921,1058.70833333,0.59044949088,2.0,0.0,3209.45096842,0.0,15.1364065011,9.36892894904,11.1354166667,3209.45096842,0.033137063218,59.3033329646,59.3033329646,63.0,2.0,55.1447041829,41.7224146525,40.9070987701,1.0,2358.14045745,709.073375293,0.0,0.0,0.0,7.71579869588,1.0,0.0,34.1049995422,73.3957010905,1.0,86.0730565389,0.0,1.0,1.0,0.0,31.2366660436,1.0,84.7976169586,0.0,1.0,0.0364668691565,65.3416652679,84.5839055379,65.3416652679,2.0,0.0,72.294849726,0.0566000007093,21.7384647083,0.926481948804,780.711990763,1.0,0.0,4358.51082382,0.00435851082382,384.071809822,0.712302079501,0.214183357121,0.712302079501,0.0,0.0,1277.29414876,384.071809822,1277.29414876,0.0,0.0,0.00127729414876,0.712450395028,1.0,19.5525301782,2.0,2.0,2.0,0.0,89.4215393066,75.9545771281,73.3957010905,0.733957010905,1.0,11.0833333333,3067.21383274,94.0333144343,1661.36595858,0.926485436622,1661.36595858,1.0,0.0,0.0,0.0,30.0075000127,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.2958332698,1.0,63.0,0.0,1.0,59.3033329646,0.0,1393.82995605,0.000129017019748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231178331202,168493.0,1720.36871252,52.7423195477,931.843089872,0.51965615855,931.843089872,0.230968858994,1.0,1.0,1.0,0.0,1793.19166056,1793.19166056,1793.19166056,0.0,0.0,1277.29414876,1793.19166056
2017-06-24T01:00:00.000Z,0.0,0.0383012579554,0.769182586719,0.53825831459,54.3760010401,0.0515136269787,104.836666107,0.0,52.0450000763,1.0,89.4861100515,0.0,0.0,0.0,53.558333079,52.7699995041,1.0,89.2638867696,0.0,0.0,104.836666107,89.778731664,2.0,0.0,135.916501045,81.5405000051,40.953125,0.590469023956,1202.36664836,0.0,0.591800010551,0.0,1.0,17.4069466591,91.0129998525,9.26250076294,3087.08278402,90.7865009308,90.6952972412,81.5240001678,81.3657302856,,1813.33292643,54.5855003993,54.4954376221,40.737499555,40.5730183919,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,100.447999318,100.0,11.640332222,50.0460011164,1.14599959056,5.76661451658,39.5914999644,207.0,79.5500005086,618.916671753,0.591800010551,50.0490013758,0.747042908441,74.7042910258,2.0,1.0,1.0,1045.86007182,1045.86007182,0.0,0.599178063881,0.0,1.0,17.3803564707,90.2674992879,8.70300038656,2247.46868896,90.2600002289,90.0588811239,81.5569998423,81.1357371012,,1709.99997965,54.4085000356,54.2803293864,40.7370001475,41.0991694132,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00749905904134,100.0,11.5448099772,49.5230000814,0.631000200907,5.83554649353,40.1059999466,207.0,77.2833334605,583.575002035,0.599178063881,49.5230000814,0.69567494347,69.5674934387,2.0,1.0,1.0,973.944920858,973.944920858,1202.36664836,0.590815539787,2.0,0.0,3612.01802572,0.0,12.7258316676,5.669698596,7.78645833333,3612.01802572,0.0320332254781,65.224167188,65.224167188,64.1648801168,2.0,55.1516698201,41.6160558065,40.936978658,1.0,2677.91007634,809.695247594,0.0,0.0,0.0,8.55278460185,1.0,0.0,40.2883323034,72.971215566,1.0,91.1757971446,0.0,1.0,1.0,0.0,37.7041660945,1.0,90.4107131958,0.0,1.0,0.038316998172,77.9924996694,90.1532198588,77.9924996694,2.0,0.0,82.0982083307,0.0566000007093,24.8232865281,0.92769794338,776.790256981,1.0,0.0,4949.53556141,0.00494953556141,438.573961431,0.712323776914,0.215378844126,0.712323776914,0.0,0.0,1450.49836222,438.573961431,1450.49836222,0.0,0.0,0.00145049836222,0.712679763635,1.0,20.041803806,2.0,2.0,2.0,0.0,90.3016300201,75.2839412689,72.971215566,0.72971215566,1.0,11.0833333333,3487.60532393,106.921494859,1889.07232365,0.92770262104,1889.07232365,1.0,0.0,0.0,0.0,33.105000337,1.0,64.2638896306,,1.0,0.0,38.4083334605,32.119166851,1.0,64.013888677,0.0,1.0,65.224167188,0.0,1491.48999023,0.000147325328222,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232163668876,168493.0,2024.17902116,62.0564045246,1096.40289306,0.538431390301,1096.40289306,0.231735432257,1.0,1.0,1.0,0.0,2036.29081217,2036.29081217,2036.29081217,0.0,0.0,1450.49836222,2036.29081217
2017-06-24T02:00:00.000Z,0.0,0.0394448420661,0.786019030882,0.573814828112,55.1739975611,0.0573852451566,132.425831477,0.0,65.5533332825,1.0,96.4583320618,0.0,0.0,0.0,57.75,66.9658327103,1.0,96.2499987284,0.0,0.0,132.425831477,96.7677981059,2.0,0.0,137.089498202,81.9155006409,41.5,0.598803225848,1377.56666056,0.0,0.59861391254,0.0,1.0,17.6873528163,91.8199996948,9.61739730835,3359.99938965,91.5919984182,91.4805119832,81.9035002391,81.7390594482,,2058.3328654,54.5300000509,54.4362030029,40.748000145,40.5984725952,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,94.3565006256,100.0,11.9087767601,50.8439982732,1.05600039164,5.77857617537,39.6919997533,207.0,88.5249989827,708.191665649,0.59861391254,50.8439982732,0.844285329183,84.4285335541,2.0,1.0,1.0,1181.99946086,1181.99946086,0.0,0.611190909217,0.0,1.0,17.6571365992,91.0610001882,9.06749852498,2469.81585693,90.9949995677,90.8051503499,81.9275010427,81.510790507,,1932.24997965,54.3559999466,54.2286961873,40.763999939,40.9983240763,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,11.8189544678,50.2309996287,0.64149983724,5.83818217119,40.1225001017,207.0,85.6916662852,669.375,0.611190909217,50.2309996287,0.781693841843,78.1693846385,2.0,1.0,1.0,1094.37137858,1094.37137858,1377.56666056,0.59902843856,2.0,0.0,4077.59549967,0.0,14.7057464123,5.55786951383,7.37239583333,4077.59549967,0.0388773752622,90.0041656494,90.0041656494,71.0109523137,2.0,55.0365244548,41.4982299805,40.9517628352,1.0,3121.44574753,821.137349708,0.0,0.0,0.0,9.23931948344,1.0,0.0,46.5024992625,72.6641807556,1.0,95.7420082092,0.0,1.0,1.0,0.0,44.2416655223,1.0,95.5595207214,0.0,1.0,0.0394297951115,90.7441660563,95.2854951223,90.7441660563,2.0,0.0,95.6959330108,0.0566000007093,25.1740735434,0.928268507373,774.953875562,1.0,0.0,5769.31498446,0.00576931498446,444.771611802,0.734934359897,0.193334147477,0.734934359897,0.0,0.0,1690.74084473,444.771611802,1690.74084473,0.0,0.0,0.00169074084473,0.734686439236,1.0,20.7421384006,2.0,2.0,2.0,0.0,90.412598292,74.9672164917,72.6641807556,0.726641807556,1.0,10.5,3942.58309724,120.870006554,2135.51245653,0.928268507373,2135.51245653,1.0,0.0,0.0,0.0,45.3916670481,1.0,71.1111122767,,1.0,0.0,42.5333344142,44.6124998728,1.0,70.8888902664,0.0,1.0,90.0041656494,0.0,1844.0,0.00014940723676,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208273948692,168493.0,2444.87091652,74.9537946101,1324.27197298,0.575636992404,1324.27197298,0.208503942526,1.0,1.0,1.0,0.0,2300.53313192,2300.53313192,2300.53313192,0.0,0.0,1690.74084473,2300.53313192
2017-06-24T03:00:00.000Z,0.0,0.0398451302719,0.776149819845,0.557887305026,54.7052504222,0.0596883131832,129.935001373,0.0,64.43166701,1.0,95.7638893127,0.0,0.0,0.0,57.3500000636,65.540834109,1.0,95.5833339691,0.0,0.0,129.935001373,96.0641695658,2.0,0.0,136.744500478,82.0392500559,42.5598958333,0.596494106182,1313.23332723,0.0,0.598659529327,0.0,1.0,17.5991214116,91.6010004679,9.33900006612,3342.91609701,91.3595002492,91.2554473877,82.0205001831,81.8609619141,,1971.33287557,54.3874994914,54.2935078939,40.6400000254,40.4845708211,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,93.8750006358,100.0,11.8389947414,50.7195002238,1.09200000763,5.76012670994,39.5480000178,207.0,85.008333842,675.766667684,0.598659529327,50.7195002238,0.8063058617,80.6041215261,2.0,1.0,1.0,1128.82820638,1128.82820638,0.0,0.604004180823,0.0,1.0,17.5676965714,90.8090000153,8.71200052897,2458.19232178,90.7700004578,90.5776952108,82.0579999288,81.6434605916,,1868.74994914,54.212000529,54.0852508545,40.6560004552,40.9625854492,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,11.73965168,50.1140000025,0.608500480652,5.82804509004,40.0474999746,207.0,82.3500003815,637.466669718,0.604004180823,50.1140000025,0.753729222616,75.3729197184,2.0,1.0,1.0,1055.22091166,1055.22091166,1313.23332723,0.598311531285,2.0,0.0,3901.98295085,0.0,14.4296847257,5.96481279532,8.03645833333,3917.47037021,0.0378557006248,82.7433338165,82.7433338165,69.1699835459,2.0,54.907639937,41.4176330566,40.9663448334,1.0,2979.09139625,783.154378684,0.0,0.0,0.0,9.34541893005,1.0,0.0,45.0691655477,72.6750812531,1.0,94.7317339579,0.0,1.0,1.0,0.0,42.6533317566,1.0,94.3392848969,0.0,1.0,0.0399910183081,87.7224979401,94.1272481283,87.7224979401,2.0,0.0,91.3316949088,0.0566000007093,24.0096080538,0.928574918782,773.9705513,1.0,0.0,5506.20386275,0.00550620386275,424.198016837,0.732941549126,0.192678339523,0.732941549126,0.0,0.0,1613.63416545,424.198016837,1613.63416545,0.0,0.0,0.00161363416545,0.735252236327,1.0,22.1329986254,2.0,2.0,2.0,0.0,90.6037569913,74.7954926924,72.6750812531,0.726750812531,1.0,9.91666666667,3774.2803323,115.710253215,2044.35073789,0.9285807334,2044.35073789,1.0,0.0,0.0,0.0,41.7616669337,1.0,69.3750019073,,1.0,0.0,41.5000003179,40.9816668828,1.0,69.1666679382,0.0,1.0,82.7433338165,0.0,1687.86999512,0.000142496175235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207497671008,168493.0,2269.1835234,69.5676465357,1229.11034742,0.558283941536,1229.11034742,0.207553884667,1.0,1.0,1.0,0.0,2194.40167236,2201.58642578,2201.58642578,0.0,0.0,1613.63416545,2201.58642578
2017-06-24T04:00:00.000Z,0.0,0.0392028717185,0.770998240863,0.541847672442,54.6115007401,0.0524743672674,107.930833181,0.0,53.6258331935,1.0,90.2361119588,0.0,0.0,0.0,54.0333331426,54.3466663361,1.0,90.0555553436,0.0,0.0,107.930833181,90.5374857585,2.0,0.0,136.092751185,81.481250445,42.8125,0.597897066342,1232.98336792,0.0,0.591777291111,0.0,1.0,17.4371627172,91.1510003408,9.45600001017,3122.49951172,90.9230009715,90.8249969482,81.4670009613,81.3028717041,,1840.9995931,54.6635004679,54.5661519368,40.6909996668,40.530380249,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,100.758499781,100.0,11.6729810238,50.2320013046,1.11750030518,5.76418161392,39.5734993617,207.0,81.1083329519,634.091664632,0.591777291111,50.2320013046,0.765373629615,76.5373630524,2.0,1.0,1.0,1071.52308146,1071.52308146,0.0,0.598773953439,0.0,1.0,17.4117811521,90.3530000051,8.84400049845,2281.21445719,90.3395004272,90.1566441854,81.4954999288,81.0853449504,,1744.74994914,54.4895000458,54.3683064779,40.7295001348,41.0717341105,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.5770457586,49.6100002925,0.628000577291,5.83473543326,40.1014995575,207.0,78.7500006358,598.89167277,0.598773953439,49.6100002925,0.714393608457,71.4393603007,2.0,1.0,1.0,1000.15105184,1000.15105184,1232.98336792,0.599466942263,2.0,0.0,3613.18491618,0.0,12.7934712569,5.68003805478,7.7734375,3613.18491618,0.0330830830571,67.953332901,67.953332901,64.9806137085,2.0,55.2212549845,41.5281600952,40.9658934275,1.0,2750.30570379,783.188005598,0.0,0.0,0.0,8.66673405965,1.0,0.0,41.714998881,72.8002669017,1.0,92.2317333221,0.0,1.0,1.0,0.0,39.1108325322,1.0,91.6011873881,0.0,1.0,0.039297327145,80.8441645304,91.3158537547,80.8441645304,2.0,0.0,84.31768215,0.0566000007093,24.0106389732,0.928102875484,775.486482749,1.0,0.0,5083.34316599,0.00508334316599,424.21623096,0.722389503702,0.205710512067,0.722389503702,0.0,0.0,1489.71168009,424.21623096,1489.71168009,0.0,0.0,0.00148971168009,0.724358936151,1.0,20.9991357712,2.0,2.0,2.0,0.0,89.9374739329,75.0594278971,72.8002669017,0.728002669017,1.0,11.0833333333,3533.49370939,108.328321123,1913.92791105,0.928100015769,1913.92791105,1.0,0.0,0.0,0.0,34.4174998601,1.0,65.0833352407,,1.0,0.0,38.9250005086,33.5358330409,1.0,64.8750006358,0.0,1.0,67.953332901,0.0,1532.08996582,0.000142502293705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221646922285,168493.0,2065.34803639,63.3185463788,1118.70221882,0.542479965381,1118.70221882,0.21956734022,1.0,1.0,1.0,0.0,2062.20006307,2062.20006307,2062.20006307,0.0,0.0,1489.71168009,2062.20006307
2017-06-24T05:00:00.000Z,0.0,0.038060043371,0.814740052577,0.616833544749,56.4115006129,0.0538928736325,137.543335597,0.0,68.1683336894,1.0,97.6388861338,0.0,0.0,0.0,58.5,69.3333346049,1.0,97.4999987284,0.0,0.0,137.543335597,98.01232783,2.0,0.0,138.415000916,82.4120000203,43.6015625,0.594091246173,1514.11664836,0.0,0.602154668376,0.0,1.0,17.8287647565,92.8745002747,9.68400065104,3415.41605632,92.6825002035,92.5372212728,82.3969999949,82.2203267415,,2493.33271281,54.6724999746,54.5725199382,42.3484999339,42.08934021,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,93.6244996389,100.0,11.8431898753,50.3340002696,1.13999938965,5.98557488124,41.2085005442,207.0,94.9583333333,760.949996948,0.602154668376,50.3340002696,0.902549416678,90.2549413045,2.0,1.0,1.0,1263.56918335,1263.56918335,0.0,0.630169195328,0.0,1.0,18.135761261,92.3914998372,9.22500419617,2512.56048584,92.2820008596,92.0727996826,82.4270000458,82.0127741496,,2274.49990845,54.4895000458,54.366394043,41.8184995651,41.9506607056,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.109498977661,100.0,12.1680275599,50.4635012945,0.731499989827,5.96773374081,41.0869995753,207.0,95.258333842,753.166666667,0.630169195328,50.4635012945,0.852100335984,85.210032781,2.0,1.0,1.0,1192.94047038,1192.94047038,1514.11664836,0.593715171109,2.0,0.0,4963.82647705,0.0,18.456748565,4.83736419678,8.203125,4963.82647705,0.0660890603734,172.184164683,172.184164683,87.0701109568,2.0,55.0947291056,42.6611836751,40.9468221664,1.0,3546.34252504,817.819752627,0.0,0.0,0.0,9.35861778259,1.0,0.0,50.0308319728,73.0383822123,1.0,98.2134660085,0.0,1.0,1.0,0.0,46.9699989955,1.0,97.5892836253,0.0,1.0,0.0380957873513,97.0008322398,98.1249020894,97.0008322398,2.0,0.0,108.722234553,0.0566000007093,25.0723640877,0.927514513162,777.379766727,1.0,0.0,6554.6444579,0.0065546444579,442.974624974,0.753695203817,0.173809162761,0.753695203817,0.0,0.0,1920.88751221,442.974624974,1920.88751221,0.0,0.0,0.00192088751221,0.751803596814,1.0,19.3695633025,2.0,2.0,2.0,0.0,89.7235953013,75.3862380981,73.0383822123,0.730383822123,1.0,11.0833333333,4364.16227766,133.794598641,2363.86213718,0.927504366579,2363.86213718,1.0,0.0,0.0,0.0,86.9841664632,1.0,87.0833339691,,1.0,0.0,52.1416676839,85.1999991735,1.0,86.9027792613,0.0,1.0,172.184164683,0.0,2142.5300293,0.000148803594735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187394441497,168493.0,2914.53886212,89.3526712509,1578.66908359,0.619419569941,1578.66908359,0.189425721351,1.0,1.0,1.0,0.0,2548.62642415,2548.62642415,2548.62642415,0.0,0.0,1920.88751221,2548.62642415
2017-06-24T06:00:00.000Z,0.0,0.0390401524384,0.771410439955,0.530447621363,53.9710006714,0.0546912065537,105.839166641,0.0,52.5450000763,1.0,89.5694446564,0.0,0.0,0.0,53.6000000636,53.3700002035,1.0,89.3333333333,0.0,0.0,105.839166641,89.8557211558,2.0,0.0,135.726750692,81.7557500203,42.2057291667,0.602739713968,1163.13335164,0.0,0.601940359727,0.0,1.0,17.3090459506,90.908000946,8.80854589289,3104.99949137,90.6620006561,90.6151885986,81.7339998881,81.5771560669,,1682.99960327,54.8825000127,54.7827377319,40.6805003484,40.4724756877,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,91.5049997965,100.0,11.5645303726,49.9815003077,1.24200057983,5.74451565742,39.4384997686,207.0,77.8999996185,600.866673787,0.601940359727,49.9815003077,0.712048746745,71.1332670848,2.0,1.0,1.0,996.868245443,996.868245443,0.0,0.60243038417,0.0,1.0,17.2993768056,90.11449941,8.35199991862,2269.965861,90.1295000712,89.9636789958,81.7775001526,81.3685557048,,1595.74991862,54.6904996236,54.5697657267,40.6604995728,41.0564041138,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,11.4836989244,49.4690004985,0.698499997457,5.81567788124,39.9619995753,207.0,75.1750005086,562.266667684,0.60243038417,49.4690004985,0.665353026617,66.5353040695,2.0,1.0,1.0,931.494237264,931.494237264,1163.13335164,0.60207390227,2.0,0.0,3335.47192383,0.0,15.1629211108,8.52572584152,11.8020833333,3335.47192383,0.0329895788325,64.3516670863,64.3516670863,64.1666666667,2.0,55.4787445068,41.5651041667,40.9397217433,1.0,2600.55579127,703.209359211,0.0,0.0,0.0,8.58320172628,1.0,0.0,39.0958325068,73.1507981618,1.0,90.0513674418,0.0,1.0,1.0,0.0,36.2416664759,1.0,89.0416647593,0.0,1.0,0.0389429429192,75.3375002543,88.6795978546,75.3375002543,2.0,0.0,79.7267141318,0.0566000007093,21.5586882408,0.927327287385,777.982963214,1.0,0.0,4806.56295447,0.00480656295447,380.895547184,0.72994094856,0.197381386095,0.72994094856,0.0,0.0,1408.59917196,380.895547184,1408.59917196,0.0,0.0,0.00140859917196,0.728724797567,1.0,21.5956187068,2.0,2.0,2.0,0.0,89.6149876912,75.4898300171,73.1507981618,0.731507981618,1.0,11.0833333333,3303.76515048,101.285402373,1789.49471914,0.927322334655,1789.49471914,1.0,0.0,0.0,0.0,32.5641665459,1.0,64.2638893127,,1.0,0.0,38.4500007629,31.7875000636,1.0,64.0833358765,0.0,1.0,64.3516670863,0.0,1909.80993652,0.000127950052766,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212850891992,168493.0,1896.1418203,58.131095425,1027.05114305,0.532221444185,1027.05114305,0.214231270743,1.0,1.0,1.0,0.0,1929.74400838,1929.74400838,1929.74400838,0.0,0.0,1408.59917196,1929.74400838
2017-06-24T07:00:00.000Z,0.0,0.0380554536536,0.76858497788,0.525177161268,53.8802518845,0.0529734743274,100.295000712,0.0,49.772500356,1.0,88.0972239176,0.0,0.0,0.0,52.7333335876,50.5800002416,1.0,87.8888899485,0.0,0.0,100.295000712,88.3499704997,2.0,0.0,135.457501411,81.577249527,40.2213541667,0.598590244338,1133.29163615,0.0,0.593750468728,0.0,1.0,17.2848730087,90.7204996745,8.92650095622,3028.33278402,90.4910004934,90.4009297689,81.5644995372,81.3974787394,,1607.33294678,55.3069995244,55.2044347127,40.6354999542,40.4686609904,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,92.2370007833,100.0,11.5409656366,49.8555005391,1.224000295,5.74390745163,39.4114996592,207.0,76.1500002543,583.191660563,0.593750468728,49.8555005391,0.701744987851,70.1744982402,2.0,1.0,1.0,982.442982992,982.442982992,0.0,0.599377485238,0.0,1.0,17.2522393862,89.9329999288,8.34300231934,2205.09893799,89.9330018361,89.7515538534,81.5899995168,81.1823018392,,1525.99995931,55.1225001017,55.0077463786,40.6830002467,41.162999471,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-1.90734863281e-06,100.0,11.4306821028,49.2470013301,0.688000679016,5.82135458787,39.9979998271,207.0,74.1833343506,550.099990845,0.599377485238,49.2500015895,0.655582671393,65.5582669576,2.0,1.0,1.0,917.81573995,917.81573995,1133.29163615,0.598598514254,2.0,0.0,3179.11263021,0.0,15.2028757731,8.89660875003,12.3020833333,3179.11263021,0.0312418198138,59.1383342743,59.1383342743,63.0,2.0,55.8956502279,41.6014048258,40.9267009099,1.0,2519.56447116,719.149312729,0.0,0.0,0.0,8.13369369507,1.0,0.0,37.4099992116,73.4308058421,1.0,88.8869864146,0.0,1.0,1.0,0.0,34.6391652425,1.0,87.8749987284,0.0,1.0,0.0380552564946,72.0491650899,87.5665582021,72.0491650899,2.0,0.0,77.2437172868,0.0566000007093,22.0473684382,0.926799545221,779.685808692,1.0,0.0,4656.86807764,0.00465686807764,389.529472825,0.720833032132,0.205744518778,0.720833032132,0.0,0.0,1364.7299703,389.529472825,1364.7299703,0.0,0.0,0.0013647299703,0.720799411337,1.0,20.9629029061,2.0,2.0,2.0,0.0,89.8554712931,75.7804343484,73.4308058421,0.734308058421,1.0,10.5,3237.52718811,99.2547075849,1753.61671981,0.926238072621,1753.61671981,1.0,0.0,0.0,0.0,29.9941666921,1.0,63.0,,1.0,0.0,37.7000007629,29.1441667875,1.0,62.8333358765,0.0,1.0,59.1383342743,0.0,1413.84997559,0.000130850352467,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222129196435,168493.0,1835.78866091,56.2808143807,994.360665643,0.525208670762,994.360665643,0.222112731168,1.0,1.0,1.0,0.0,1893.26780192,1893.26780192,1893.26780192,0.0,0.0,1364.7299703,1893.26780192
2017-06-24T08:00:00.000Z,0.0,0.0389086207809,0.768357449011,0.526980122482,54.0497503281,0.0527871635787,101.100832621,0.0,50.2874997457,1.0,88.4027779897,0.0,0.0,0.0,52.9166669846,50.8458334605,1.0,88.1944459279,0.0,0.0,101.100832621,88.7047494253,2.0,0.0,135.81750075,81.7677504222,40.3515625,0.601388236585,1151.94167074,0.0,0.599871768698,0.0,1.0,17.3670611382,90.9364999135,8.96700032552,3038.33278402,90.7205003103,90.6113739014,81.7534999847,81.5866750081,,1605.33297729,55.4330002467,55.3229192098,40.7045001984,40.5214767456,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,92.9090003967,100.0,11.6205181281,50.0160001119,1.25550047557,5.74654308955,39.4489997228,207.0,76.8999996185,591.300008138,0.599871768698,50.0160001119,0.704280922299,70.428091685,2.0,1.0,1.0,985.993291219,985.993291219,0.0,0.602707788877,0.0,1.0,17.351348877,90.206000646,8.41200002035,2218.22231038,90.1940008799,89.994354248,81.7820008596,81.3736572266,,1530.49996948,55.2575000127,55.1346130371,40.6710001628,41.162999471,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,11.5291832288,49.5230007172,0.668499946594,5.82216556867,40.0025002162,207.0,75.1333332062,560.641662598,0.602707788877,49.5230007172,0.664423577445,66.442358017,2.0,1.0,1.0,930.193008423,930.193008423,1151.94167074,0.601404155434,2.0,0.0,3198.36584473,0.0,15.0866248608,8.09497074286,11.5651041667,3198.36584473,0.030892536062,59.1541662216,59.1541662216,63.0,2.0,56.0082600911,41.6351572673,40.8817561467,1.0,2560.11014373,713.184046962,0.0,0.0,0.0,7.88210550944,1.0,0.0,38.6416657766,73.8713944753,1.0,89.8801358541,0.0,1.0,1.0,0.0,35.88666598,1.0,88.9523779551,0.0,1.0,0.0389016979898,74.5283311208,88.7889506022,74.5283311208,2.0,0.0,78.4867489714,0.0566000007093,21.8644879016,0.925624885448,783.491602465,1.0,0.0,4731.80795334,0.00473180795334,386.298367979,0.723942950949,0.201672793177,0.723942950949,0.0,0.0,1386.69166056,386.298367979,1386.69166056,0.0,0.0,0.00138669166056,0.723908777038,1.0,21.3482061451,2.0,2.0,2.0,0.0,88.6418005625,76.4193000793,73.8713944753,0.738713944753,1.0,11.0833333333,3273.29419069,100.351236873,1772.99002854,0.925615744126,1772.99002854,1.0,0.0,0.0,0.0,29.8599998156,1.0,63.0,,1.0,0.0,37.7000007629,29.2941665649,1.0,62.8333358765,0.0,1.0,59.1541662216,0.0,1437.04003906,0.000129764962946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217879605503,168493.0,1863.76636827,57.1385428263,1009.51487827,0.527032216886,1009.51487827,0.217859150222,1.0,1.0,1.0,0.0,1915.47090658,1915.47090658,1915.47090658,0.0,0.0,1386.69166056,1915.47090658
2017-06-24T09:00:00.000Z,0.0,0.0404813165763,0.768126501583,0.530418405091,54.3077497482,0.0528962322997,103.468334834,0.0,51.4058338801,1.0,89.0277773539,0.0,0.0,0.0,53.2999998728,52.0275001526,1.0,88.833331426,0.0,0.0,103.468334834,89.29758962,2.0,0.0,136.273499489,81.9657497406,40.1953125,0.601215311313,1176.09164429,0.0,0.599224572664,0.0,1.0,17.4685873985,91.2395006816,9.07050005595,3061.24947103,91.0189997355,90.9108276367,81.9484996796,81.7841389974,,1632.99963379,55.4825003942,55.3751576742,40.7059996923,40.5481948853,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,96.3004989624,100.0,11.7157594363,50.3130000432,1.2149998347,5.75282804171,39.4909998576,207.0,77.9333343506,602.374994914,0.599224572664,50.3130000432,0.71813898359,71.8138980865,2.0,1.0,1.0,1005.39457703,1005.39457703,0.0,0.606476513284,0.0,1.0,17.4540837606,90.5164998372,8.525999705,2238.84474691,90.5089995066,90.3176472982,81.9829998016,81.5713831584,,1557.49994914,55.2995001475,55.179880778,40.7235005697,41.1406580607,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,11.6304988861,49.785498937,0.706000645955,5.823584795,40.0174999237,207.0,76.2916666667,573.716669718,0.606476513284,49.785498937,0.67566725958,67.5667266846,2.0,1.0,1.0,945.934163411,945.934163411,1176.09164429,0.601234987852,2.0,0.0,3253.7917277,0.0,14.5556147315,7.0231252114,11.203125,3253.7917277,0.0305134719284,59.6775004069,59.6775004069,63.0,2.0,56.0595067342,41.6306991577,40.8402372996,1.0,2618.69931125,713.560017795,0.0,0.0,0.0,7.60256767273,1.0,0.0,40.9416656494,74.3459320068,1.0,91.6381257375,0.0,1.0,1.0,0.0,38.2474991481,1.0,90.886903127,0.0,1.0,0.040476396536,79.1891644796,90.6980024974,79.1891644796,2.0,0.0,80.2829503164,0.0566000007093,21.8760142527,0.923686458073,789.801273082,1.0,0.0,4840.09731328,0.00484009731328,386.502013755,0.725096410532,0.197578929883,0.725096410532,0.0,0.0,1418.42666626,386.502013755,1418.42666626,0.0,0.0,0.00141842666626,0.725148225824,1.0,21.5499607928,2.0,2.0,2.0,0.0,86.2764427879,77.4595101096,74.3459320068,0.743459320068,1.0,11.6666666667,3329.51632006,102.074870587,1803.44292063,0.921915823674,1803.44292063,1.0,0.0,0.0,0.0,30.201666673,1.0,63.0,,1.0,0.0,37.7000007629,29.4758335749,1.0,62.8333358765,0.0,1.0,59.6775004069,0.0,1459.29003906,0.000129833371432,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.214313416485,168493.0,1915.7746272,58.7329895235,1037.68531427,0.530462317535,1037.68531427,0.214299858422,1.0,1.0,1.0,0.0,1956.19043986,1956.19043986,1956.19043986,0.0,0.0,1418.42666626,1956.19043986
2017-06-24T10:00:00.000Z,0.0,0.041644416935,0.768119110523,0.531347335393,54.4052511851,0.0541008993441,106.438331604,0.0,52.8191658656,1.0,89.7499987284,0.0,0.0,0.0,53.7083336512,53.6191660563,1.0,89.5138880412,0.0,0.0,106.438331604,90.0473518372,2.0,0.0,136.620001157,82.214749972,40.234375,0.605338694268,1190.54998779,0.0,0.604678078226,0.0,1.0,17.5145163536,91.4794998169,9.06300036112,3089.16611735,91.2620010376,91.1505304972,82.1990006765,82.0374654134,,1649.33292643,55.4374996821,55.3382110596,40.7224998474,40.5202026367,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,96.5929997762,100.0,11.763310353,50.5395011902,1.24350039164,5.75120615959,39.4789994558,207.0,78.7666670481,611.441665649,0.604678078226,50.5395011902,0.722304636637,72.230463028,2.0,1.0,1.0,1011.22649129,1011.22649129,0.0,0.609733295531,0.0,1.0,17.5314370791,90.7310009003,8.48550097148,2256.46756999,90.7160002391,90.5182774862,82.2304992676,81.8169555664,,1570.99998983,55.2544991175,55.1365229289,40.7445001602,41.1521479289,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,11.7042030493,49.9715000788,0.698500315348,5.82723406951,40.0459998449,207.0,76.7833321889,579.108332316,0.609733295531,49.9715000788,0.678416006906,67.8416010539,2.0,1.0,1.0,949.782409668,949.782409668,1190.54998779,0.605353293611,2.0,0.0,3271.2946167,0.0,14.3197832108,6.55407758554,10.875,3271.2946167,0.0304838416454,59.9416662852,59.9416662852,63.0,2.0,56.0512822469,41.6217829386,40.7952871323,1.0,2656.37564,686.093968051,0.0,0.0,0.0,7.20677757263,1.0,0.0,42.2708320618,74.9922231038,1.0,92.602736791,0.0,1.0,1.0,0.0,39.6333325704,1.0,92.0238081614,0.0,1.0,0.0416452415842,81.9041646322,91.7955131531,81.9041646322,2.0,0.0,81.4380149,0.0566000007093,21.0339719848,0.920546181855,800.130240899,1.0,0.0,4909.73382969,0.00490973382969,371.624942071,0.731579526388,0.188953810841,0.731579526388,0.0,0.0,1438.83416748,371.624942071,1438.83416748,0.0,0.0,0.00143883416748,0.731578131517,1.0,22.2852442546,2.0,2.0,2.0,0.0,82.9803015391,79.0988763173,74.9922231038,0.749922231038,1.0,10.5,3342.46960805,102.471986885,1810.45910955,0.92053333723,1810.45910955,1.0,0.0,0.0,0.0,30.4333333969,1.0,63.0,,1.0,0.0,37.7000007629,29.5083332062,1.0,62.8333358765,0.0,1.0,59.9416662852,0.0,1481.56005859,0.000124835880332,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205265581592,168493.0,1929.46720489,59.1527706454,1045.10194177,0.531385201204,1045.10194177,0.205271200933,1.0,1.0,1.0,0.0,1966.75018311,1966.75018311,1966.75018311,0.0,0.0,1438.83416748,1966.75018311
2017-06-24T11:00:00.000Z,0.0,0.0428361451318,0.78060939232,0.565161701947,55.2587512334,0.0630314425999,141.520000458,0.0,69.9399995804,1.0,98.5972201029,0.0,0.0,0.0,59.0583333969,71.5649998983,1.0,98.4305540721,0.0,0.0,141.520000458,98.9341983795,2.0,0.0,138.569250425,83.3104991913,40.2734375,0.61244556801,1376.29165649,0.0,0.60542587209,0.0,1.0,18.0064358711,92.7634995778,9.23700141907,3446.24934896,92.5370000203,92.404973348,83.2999986013,83.1257069906,,1897.66625977,55.4225002925,55.3248291016,40.7869997025,40.6360092163,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,95.2115008036,100.0,12.2278599739,51.7500003179,1.10699939728,5.77857613564,39.6800003052,207.0,87.7249997457,700.725001017,0.60542587209,51.7500003179,0.826353607178,82.6353607178,2.0,1.0,1.0,1156.89505005,1156.89505005,0.0,0.623897320521,0.0,1.0,18.0197312037,92.1260000865,8.74350102743,2537.30739339,92.0645008087,91.8472544352,83.3209997813,82.8961868286,,1798.49996948,55.2424996694,55.114209493,40.8015003204,40.9881108602,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0614992777507,100.0,12.1900641918,51.2630004883,0.739000002543,5.82966697216,40.0625003179,207.0,86.1249993642,675.566660563,0.623897320521,51.2630004883,0.772781771705,77.2781791687,2.0,1.0,1.0,1081.89448039,1081.89448039,1376.29165649,0.612469125038,2.0,0.0,3734.53835042,0.0,15.3591597875,5.50544325511,9.61197916667,3734.53835042,0.0351039083913,79.1783326467,79.1783326467,68.6068223317,2.0,56.0171229045,41.5740178426,40.7307767868,1.0,3126.58892374,678.194318544,0.0,0.0,0.0,7.49721908569,1.0,0.0,49.4016656876,75.8027795156,1.0,97.7796777089,0.0,1.0,1.0,0.0,46.859998703,1.0,97.4404741923,0.0,1.0,0.0428299497595,96.2616634369,97.5931733449,96.2616634369,2.0,0.0,95.8536102812,0.0566000007093,20.7917879486,0.917125782152,811.515940182,1.0,0.0,5778.82102939,0.00577882102939,367.346072226,0.753614173036,0.163467876013,0.753614173036,0.0,0.0,1693.52666219,367.346072226,1693.52666219,0.0,0.0,0.00169352666219,0.75357841452,1.0,23.8210453294,2.0,2.0,2.0,0.0,79.5099836985,80.8351891836,75.8027795156,0.758027795156,1.0,9.91666666667,3804.78324228,116.64539823,2060.87273442,0.917082049049,2060.87273442,1.0,0.0,0.0,0.0,40.0749999682,1.0,68.6250019073,,1.0,0.0,41.0500001907,39.1033333143,1.0,68.4166666667,0.0,1.0,79.1783326467,0.0,1811.2199707,0.000123398526636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178247820009,168493.0,2349.58515455,72.0325649518,1272.66014221,0.566329861844,1272.66014221,0.178348424512,1.0,1.0,1.0,0.0,2247.20649211,2247.20649211,2247.20649211,0.0,0.0,1693.52666219,2247.20649211
2017-06-24T12:00:00.000Z,0.0,0.0440171915332,0.78390134321,0.573030450693,55.7822494507,0.0632332723712,145.780832926,0.0,72.1158326467,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.48833402,1.0,99.5,0.0,0.0,145.780832926,100.0,2.0,0.0,139.576800537,83.9847504298,40.3229166667,0.621628277089,1435.54167684,0.0,0.623219825569,0.0,1.0,18.2977199554,93.5749994914,9.37049929301,3492.91601562,93.3409996033,93.2187932332,83.9705003103,83.8050638835,,1938.99957275,55.3055000305,55.214630127,40.7374998728,40.5660171509,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,96.0695006053,100.0,12.5240094662,52.6034997304,1.08599948883,5.7737104098,39.651500384,207.0,91.0166676839,733.491668701,0.623219825569,52.6034997304,0.840651782808,84.0651798248,2.0,1.0,1.0,1176.91249593,1176.91249593,0.0,0.634870669769,0.0,1.0,18.2965113322,92.914999644,8.85300000509,2570.67822266,92.8520005544,92.6286646525,83.9990005493,83.5678354899,,1842.99992879,55.1210002899,54.9937210083,40.7219994863,40.9083302816,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,12.4721078873,52.1300010681,0.68949953715,5.82561210791,40.0324999491,207.0,88.6083329519,702.050008138,0.634870669769,52.1300010681,0.789772346133,78.9772351583,2.0,1.0,1.0,1105.68128459,1105.68128459,1435.54167684,0.621124902145,2.0,0.0,3855.30851237,0.0,16.0910864743,5.81502223015,10.6875,3854.45989435,0.0365534768795,84.182501475,84.182501475,70.0531260173,2.0,55.8876592463,41.5058732466,40.6832780838,1.0,3262.48467381,641.356968666,0.0,0.0,0.0,7.41379801432,1.0,0.0,52.382499059,76.5567022959,1.0,99.8230578105,0.0,1.0,1.0,0.0,49.2674983342,1.0,99.1428572337,0.0,1.0,0.0440687055236,101.649997711,99.8192736308,101.649997711,2.0,0.0,100.019843382,0.0566000007093,19.6624444163,0.914911879783,818.969929279,1.0,0.0,6029.99482853,0.00602999482853,347.393006536,0.765217141063,0.150430544518,0.765217141063,0.0,0.0,1767.13501994,347.393006536,1767.13501994,0.0,0.0,0.00176713501994,0.764673615495,1.0,24.9644709403,2.0,2.0,2.0,0.0,78.4227835915,81.9326095581,76.5567022959,0.765567022959,1.0,11.0833333333,3900.6586128,119.584703852,2112.8039285,0.914901104642,2112.8039285,1.0,0.0,0.0,0.0,42.4875005086,1.0,70.138888677,,1.0,0.0,41.9416678747,41.7116670609,1.0,69.9027798971,0.0,1.0,84.182501475,0.0,1861.55004883,0.000116695912687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164422737884,168493.0,2445.00119055,74.9577884951,1324.34253632,0.573476049084,1324.34253632,0.163891119177,1.0,1.0,1.0,0.0,2312.3692627,2309.32492898,2309.32492898,0.0,0.0,1767.13501994,2309.32492898
2017-06-24T13:00:00.000Z,0.0,0.039786379872,0.812103948906,0.615783242266,57.408249855,0.0569724636086,145.788332621,0.0,72.147500356,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7066663106,1.0,99.5,0.0,0.0,145.788332621,100.0,2.0,0.0,,84.7099994024,40.4140625,0.613803403559,1571.10834757,0.0,0.625166628244,0.0,1.0,18.8536984126,95.1124998728,9.98999786377,3494.16599528,94.9024995168,94.77587382,84.6920000712,84.535214742,,2280.33284505,55.3715000153,55.2948888143,41.9270003637,41.7145563761,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,94.8440004985,100.0,12.9141457876,52.9754991531,1.04700056712,5.93955270449,40.8799997965,207.0,98.2999998728,796.858332316,0.625166628244,52.9754991531,0.910577654157,91.0577640533,2.0,1.0,1.0,1274.80871582,1274.80871582,0.0,0.649049404701,0.0,1.0,18.8621586164,94.5169989268,9.70350074768,2577.42738851,94.4314994812,94.2113062541,84.7279987335,84.2879638672,,2113.24987793,55.1869999568,55.0619354248,41.619000117,41.7183151245,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0854994455973,100.0,12.9183481534,52.8124993642,0.716499964396,5.94381026427,40.9025001526,207.0,96.9333337148,774.250005086,0.649049404701,52.8124993642,0.852127918062,85.2231413523,2.0,1.0,1.0,1192.97908529,1192.97908529,1571.10834757,0.613985181576,2.0,0.0,4550.75764974,0.0,18.4486557643,5.35700178146,9.68489583333,4550.75764974,0.0477081662832,122.304999669,122.304999669,78.8463567098,2.0,55.9139963786,42.3930562337,40.6632887522,1.0,3583.4603212,730.24992549,0.0,0.0,0.0,7.96726735433,1.0,0.0,52.6049989065,76.7247327169,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.2333323161,1.0,99.1428565979,0.0,1.0,0.0397976830085,101.838329951,100.0,101.838329951,2.0,0.0,109.860175886,0.0566000007093,22.3876862207,0.912838917001,826.005403021,1.0,0.0,6623.24864805,0.00662324864805,395.54215442,0.758310395258,0.154531112389,0.758310395258,0.0,0.0,1940.9924825,395.54215442,1940.9924825,0.0,0.0,0.0019409924825,0.758462488651,1.0,20.628701478,2.0,2.0,2.0,0.0,76.1772810618,82.9448445638,76.7247327169,0.767247327169,1.0,10.5,4313.71024669,132.247862107,2336.53463692,0.912841507647,2336.53463692,1.0,0.0,0.0,0.0,61.5816666285,1.0,78.9027779897,,1.0,0.0,47.2000007629,60.6308333079,1.0,78.6666679382,0.0,1.0,122.304999669,0.0,1987.76000977,0.000132870126478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.169285808209,168493.0,2910.58561817,89.2314744084,1576.52779665,0.615920683561,1576.52779665,0.169133042292,1.0,1.0,1.0,0.0,2559.62795003,2559.62795003,2559.62795003,0.0,0.0,1940.9924825,2559.62795003
2017-06-24T14:00:00.000Z,0.0,0.0395337841296,0.814382902938,0.618926055563,57.6355009079,0.0565834725583,145.76249822,0.0,72.2424996694,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5199991862,1.0,99.5,0.0,0.0,145.76249822,100.0,2.0,0.0,,84.9447498322,40.2473958333,0.61272224791,1578.51670329,0.0,0.625855985964,0.0,1.0,18.9515981674,95.408000946,,3494.16601562,95.1995004018,95.0829569499,84.9275010427,84.7764816284,,2418.33284505,55.2589991887,55.1840540568,42.5960003535,42.3298695882,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,95.109500885,100.0,12.9244614442,52.6035000483,1.07100041707,6.02713692188,41.5249999364,207.0,99.0250002543,798.391677856,0.625855985964,52.6035000483,0.911367776053,91.1367766062,2.0,1.0,1.0,1275.91488647,1275.91488647,0.0,0.649833043061,0.0,1.0,19.009613355,94.8454996745,9.79950205485,2588.6759847,94.7615006765,94.5199152629,84.9619986216,84.5143966675,,2207.24991862,55.0745000839,54.9478200277,42.0209999084,42.0929946899,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0839989980062,100.0,13.0106576284,52.740500768,0.702999750773,5.99895584583,41.3180001577,207.0,97.6083329519,780.125005086,0.649833043061,52.740500768,0.857472694034,85.7472712199,2.0,1.0,1.0,1200.46177165,1200.46177165,1578.51670329,0.612728928362,2.0,0.0,4808.05041504,0.0,19.793574969,5.85824831327,11.140625,4808.05041504,0.0542036769015,139.630003611,139.630003611,82.6152483622,2.0,55.7899958293,42.9299468994,40.6507269541,1.0,3629.1815288,705.267242339,0.0,0.0,0.0,7.91255315145,1.0,0.0,52.58583196,77.0149478912,1.0,99.9714565277,0.0,1.0,1.0,0.0,49.2624991735,1.0,99.148809433,0.0,1.0,0.0395365724908,101.848331451,100.0,101.848331451,2.0,0.0,111.261876885,0.0566000007093,21.6217779312,0.911818695125,829.492240711,1.0,0.0,6707.75437695,0.00670775437695,382.010206012,0.763034919084,0.148282341051,0.763034919084,0.0,0.0,1965.7575175,382.010206012,1965.7575175,0.0,0.0,0.0019657575175,0.76306558152,1.0,21.0078660612,2.0,2.0,2.0,0.0,75.2780657682,83.4369749589,77.0149478912,0.770149478912,1.0,11.0833333333,4337.03973647,132.96308751,2349.17112798,0.91186201024,2349.17112798,1.0,0.0,0.0,0.0,70.5033340454,1.0,82.6944452922,,1.0,0.0,49.4750010173,69.1266663869,1.0,82.4583352407,0.0,1.0,139.630003611,0.0,2012.34997559,0.000128324487849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.162614890615,168493.0,2943.93909353,90.2540108234,1594.59381082,0.618962790975,1594.59381082,0.162593095422,1.0,1.0,1.0,0.0,2576.23533122,2576.23533122,2576.23533122,0.0,0.0,1965.7575175,2576.23533122
2017-06-24T15:00:00.000Z,0.0,0.0389035752775,0.821071874599,0.627680341922,57.8755009969,0.0554799277057,145.310001373,0.0,71.8475004832,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4750003815,1.0,99.5,0.0,0.0,145.310001373,100.0,2.0,0.0,,85.1105000178,40.8854166667,0.59509879221,1558.81667074,0.0,0.619660687241,0.0,1.0,19.0507076581,95.6524995168,,3486.2493693,95.4470011393,95.3347549438,85.0925006866,84.9472757975,,2622.33278402,55.4449993769,55.3732452393,43.7060000102,43.4262364705,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,95.3375002543,100.0,12.8666616281,51.7410011292,1.10850016276,6.18404614925,42.5974998474,207.0,98.8583335876,793.325012207,0.619660687241,51.7410011292,0.914584401449,91.4131558736,2.0,1.0,1.0,1280.41816203,1280.41816203,0.0,0.626363725614,0.0,1.0,19.0809238752,95.1575005849,9.85371398926,2585.30145264,95.0779997508,94.8010406494,85.128499349,84.6764119466,,2336.74991862,55.2604996363,55.1301472982,42.6870002747,42.8468144735,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,12.9783511957,52.3909994761,0.656500180562,6.10257271926,42.0305000941,207.0,96.3583335876,765.491658529,0.626363725614,52.3909994761,0.873388838995,87.3388843536,2.0,1.0,1.0,1222.74437459,1222.74437459,1558.81667074,0.595239828359,2.0,0.0,5188.44714355,0.0,21.3401619593,5.44273324807,10.1848958333,5188.44714355,0.0694921524193,182.259170532,182.259170532,90.3178933462,2.0,55.9424667358,43.8082097371,40.6315317154,1.0,3670.74873007,722.735340482,0.0,0.0,0.0,7.7051448822,1.0,0.0,52.6166658401,77.3873558044,1.0,99.9486268361,0.0,1.0,1.0,0.0,49.2883319855,1.0,99.1904735565,0.0,1.0,0.0389081867568,101.904998779,100.0,101.904998779,2.0,0.0,112.536226154,0.0566000007093,22.1573073253,0.910064417209,835.538998862,1.0,0.0,6784.58232673,0.00678458232673,391.471855965,0.759049218952,0.149449536333,0.759049218952,0.0,0.0,1988.27252197,391.471855965,1988.27252197,0.0,0.0,0.00198827252197,0.759107415875,1.0,19.4677973369,2.0,2.0,2.0,0.0,73.8307266235,84.2719872215,77.3873558044,0.773873558044,1.0,9.91666666667,4392.80140556,134.672604632,2379.37461031,0.908357591625,2379.37461031,1.0,0.0,0.0,0.0,92.4791666667,1.0,90.3611125946,,1.0,0.0,54.0750010808,89.7800013224,1.0,90.1250006358,0.0,1.0,182.259170532,0.0,2034.80004883,0.000131502835876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.164527205707,168493.0,3035.74083266,93.068428817,1644.31850973,0.627740245226,1644.31850973,0.164491553013,1.0,1.0,1.0,0.0,2619.42502848,2619.42502848,2619.42502848,0.0,0.0,1988.27252197,2619.42502848
2017-06-24T16:00:00.000Z,0.0,0.0384040927924,0.784919422138,0.554119572638,54.5440003077,0.0540837178313,113.494166692,0.0,56.2233330409,1.0,91.333331426,0.0,0.0,0.0,54.700000445,57.1350011826,1.0,91.1666673024,0.0,0.0,113.494166692,91.6255512238,2.0,0.0,134.689000448,81.8232504527,40.3645833333,0.593952487203,1239.12502035,0.0,0.594596757387,0.0,1.0,17.4818828901,91.3085009257,8.87000105116,3164.58280436,91.0775006612,91.0621617635,81.798500061,81.7085800171,,1937.66622925,54.8149998983,54.7617162069,41.3644997279,41.1705118815,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,92.1545009613,100.0,11.633455197,49.7130009333,1.19099998474,5.84842773279,40.1734997431,207.0,81.8999996185,634.683329264,0.594596757387,49.7130009333,0.760997517904,76.0997511546,2.0,1.0,1.0,1065.39652507,1065.39652507,0.0,0.603881347316,0.0,1.0,17.4842996597,90.6034990946,8.25799899631,2334.08288574,90.5795001984,90.3783467611,81.8480008443,81.4106445312,,1783.74996948,54.6259997686,54.5028279622,41.0895001094,41.4355570475,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0239988962809,100.0,11.6037896474,49.490000089,0.655000050863,5.88051009178,40.4345000585,207.0,80.0333334605,604.441663106,0.603881347316,49.490000089,0.711999671573,71.2066774368,2.0,1.0,1.0,996.799540202,996.799540202,1239.12502035,0.593205250116,2.0,0.0,3810.38433838,0.0,17.8324809869,7.042862614,12.4791666667,3810.38433838,0.0446354797612,99.4283332825,99.4283332825,71.9367001851,2.0,55.4376220703,42.1121877035,40.884106636,1.0,2828.87225249,695.28285502,0.0,0.0,0.0,7.87097613017,1.0,0.0,41.5466651917,73.9275239309,1.0,91.4611841838,0.0,1.0,1.0,0.0,38.5733326276,1.0,90.4345232646,0.0,1.0,0.0381928283489,80.1199982961,90.4486993154,80.1199982961,2.0,0.0,86.7263414026,0.0566000007093,21.3156809053,0.91545073052,817.247142787,1.0,0.0,5228.55637914,0.00522855637914,376.602131416,0.734465107079,0.180517517577,0.734465107079,0.0,0.0,1532.26749674,376.602131416,1532.26749674,0.0,0.0,0.00153226749674,0.730097383261,1.0,20.3701366219,2.0,2.0,2.0,0.0,71.015171051,81.6380634308,73.9275239309,0.739275239309,1.0,10.5,3524.15510751,108.042022308,1908.86962816,0.914982624656,1908.86962816,1.0,0.0,0.0,0.0,50.110833168,1.0,72.0555566152,,1.0,0.0,43.1083339055,49.3174997965,1.0,71.8472239176,0.0,1.0,99.4283332825,0.0,2061.2199707,0.000126507812819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197290650896,168493.0,2164.43151468,66.3562047807,1172.37109451,0.561955182951,1172.37109451,0.202302637272,1.0,1.0,1.0,0.0,2086.2359314,2086.2359314,2086.2359314,0.0,0.0,1532.26749674,2086.2359314
2017-06-24T17:00:00.000Z,0.0,0.0364031816327,0.768740777763,0.52424026095,53.5734996796,0.0520234626771,97.8700008392,0.0,48.6708332698,1.0,87.5416666667,0.0,0.0,0.0,52.3916667302,49.2549994787,1.0,87.3194440206,0.0,0.0,97.8700008392,87.81224823,2.0,0.0,134.547749837,80.9742501577,40.1953125,0.592856141671,1115.41668701,0.0,0.597840366901,0.0,1.0,17.0757768949,90.0889994303,8.92950057983,3005.83276367,89.8910001119,89.815343221,80.9614995321,80.8387552897,,1600.99965413,55.0865001678,55.0190684001,40.6849997838,40.485206604,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.197999318441,92.4379990896,100.0,11.3343023459,49.2060003281,1.26750055949,5.74147466818,39.4174992243,207.0,75.4083328247,574.216659546,0.597840366901,49.2060003281,0.686161836897,68.6726824443,2.0,1.0,1.0,960.626571655,960.626571655,0.0,0.59458706314,0.0,1.0,17.0588558515,89.3164990743,8.3264986674,2202.4743042,89.3134994507,89.1036758423,80.9870007833,80.5616811117,,1539.24993896,54.910999616,54.7814305623,40.7175003688,41.162361145,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.231419007,48.5959990819,0.667000452677,5.82743680477,40.0504999161,207.0,73.4833342234,541.200007121,0.59458706314,48.5959990819,0.650169020153,65.016901652,2.0,1.0,1.0,910.236628215,910.236628215,1115.41668701,0.592900779327,2.0,0.0,3205.36700439,0.0,15.014431715,7.44679423173,11.1536458333,3205.36700439,0.031486294039,59.2325000763,59.2325000763,63.0,2.0,55.7242050171,41.6364339193,40.9417002996,1.0,2475.77110247,754.334067861,0.0,0.0,0.0,8.28193537394,1.0,0.0,35.64833196,72.6795641581,1.0,87.3573023478,0.0,1.0,1.0,0.0,32.8416655858,1.0,86.1785685221,0.0,1.0,0.0364041750266,68.4899984996,85.8640874227,68.4899984996,2.0,0.0,75.9011191396,0.0566000007093,23.1260474358,0.929931340092,769.634065544,1.0,0.0,4575.92554054,0.00457592554054,408.587405406,0.712761000439,0.217168664881,0.712761000439,0.0,0.0,1341.00915527,408.587405406,1341.00915527,0.0,0.0,0.00134100915527,0.71283767124,1.0,20.0735699513,2.0,2.0,2.0,0.0,94.1043758392,74.0252952576,72.6795641581,0.726795641581,1.0,11.6666666667,3230.10517033,99.0271665754,1749.59656068,0.92992966532,1749.59656068,1.0,0.0,0.0,0.0,30.106666406,1.0,63.0,,1.0,0.0,37.7000007629,29.1541666985,1.0,62.8333358765,0.0,1.0,59.2325000763,0.0,1362.10998535,0.000137252274194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233532355166,168493.0,1821.00388728,55.8275491884,986.352446798,0.524257089521,986.352446798,0.233475881576,1.0,1.0,1.0,0.0,1881.42891439,1881.42891439,1881.42891439,0.0,0.0,1341.00915527,1881.42891439
