timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-24T18:00:00.000Z,0.0,0.0365363249528,0.771588022133,0.517804455118,53.0634997686,0.0524039846743,93.585000356,0.0,46.4224999746,1.0,86.2083326976,0.0,0.0,0.0,51.5999997457,47.1466671626,1.0,86.0000012716,0.0,0.0,93.585000356,86.4917538961,2.0,0.0,133.825499852,80.7620000839,40.2213541667,0.592040229225,1057.37502035,0.0,0.591697023454,0.0,1.0,16.9138183594,89.6104990641,8.6639995575,2953.33284505,89.4139995575,89.3346862793,80.75,80.6108144124,,1563.66630046,54.9035002391,54.8260498047,40.7179997762,40.5068384806,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,89.6704991659,100.0,11.1709245841,48.6959997813,1.29750029246,5.7428937753,39.4204994837,207.0,72.9083334605,546.64167277,0.591697023454,48.6959997813,0.660028083438,66.0028076172,2.0,1.0,1.0,924.039316813,924.039316813,0.0,0.58822390803,0.0,1.0,16.8715157509,88.8080005646,8.04900042216,2164.6040446,88.82300059,88.6263936361,80.7740001678,80.3639450073,,1488.74992879,54.7204993566,54.5939941406,40.7384999593,41.247253418,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,11.0402268569,48.0845006307,0.662499427795,5.83128889402,40.0760005315,207.0,70.0416666667,510.075004578,0.58822390803,48.0845006307,0.619429851714,61.9429852168,2.0,1.0,1.0,867.201792399,867.201792399,1057.37502035,0.592079723762,2.0,0.0,3096.26548258,0.0,15.9735600154,9.16241570314,13.1171875,3096.26548258,0.0327606294555,58.5050007502,58.5050007502,63.0,2.0,55.5173339844,41.6714630127,40.9240353902,1.0,2353.44040756,714.334781356,0.0,0.0,0.0,8.24720128377,1.0,0.0,34.071665446,72.5027987162,1.0,86.0559355418,0.0,1.0,1.0,0.0,31.1816657384,1.0,84.6964270274,0.0,1.0,0.0365371570253,65.2533315023,84.4344730377,65.2533315023,2.0,0.0,72.1507576302,0.0566000007093,21.8997666187,0.930435286517,768.0214804,1.0,0.0,4349.8238017,0.0043498238017,386.921666859,0.713750837717,0.216643279756,0.713750837717,0.0,0.0,1274.74835205,386.921666859,1274.74835205,0.0,0.0,0.00127474835205,0.713784436385,1.0,19.8062325664,2.0,2.0,2.0,0.0,94.4055875142,73.739965959,72.5027987162,0.725027987162,1.0,10.5,3069.12766276,94.091987807,1662.4025906,0.930804295415,1662.4025906,1.0,0.0,0.0,0.0,29.4966665904,1.0,63.0,,1.0,0.0,37.7000007629,29.0083335241,1.0,62.8333358765,0.0,1.0,58.5050007502,0.0,1303.58007812,0.000129974340885,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232748474435,168493.0,1707.39330321,52.3445250639,924.814918867,0.517817828133,924.814918867,0.232690575908,1.0,1.0,1.0,0.0,1785.98508708,1785.98508708,1785.98508708,0.0,0.0,1274.74835205,1785.98508708
2017-06-24T19:00:00.000Z,0.0,0.0362838289149,0.771911372575,0.51745677555,52.9022502899,0.0519821626951,92.4966665904,0.0,45.9575004578,1.0,85.8611119588,0.0,0.0,0.0,51.4000005722,46.5258337657,1.0,85.6666692098,0.0,0.0,92.4966665904,86.1600640615,2.0,0.0,133.352249463,80.4499991735,40.3619791667,0.587509578499,1045.46668498,0.0,0.583754143562,0.0,1.0,16.81108284,89.2864996592,8.66100120544,2943.33284505,89.0929997762,89.008509318,80.4319985708,80.2965342204,,1557.66631063,54.9124994278,54.8215916951,40.6805000305,40.4972991943,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.7034988403,100.0,11.0710274378,48.4124997457,1.27950064341,5.74005540212,39.4009993871,207.0,72.0916659037,539.200007121,0.583754143562,48.4124997457,0.65980963934,65.9809640249,2.0,1.0,1.0,923.733495076,923.733495076,0.0,0.585333153944,0.0,1.0,16.7748238246,88.5004997253,8.05049959819,2152.9804891,88.5184993744,88.3190689087,80.4679997762,80.0705388387,,1482.99995931,54.7325003942,54.6016438802,40.7264998754,41.2664031982,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.945764939,47.7844994863,0.677499771118,5.82905872663,40.056500117,207.0,69.5000006358,506.266660055,0.585333153944,47.791999499,0.617865113758,61.7865111033,2.0,1.0,1.0,865.011159261,865.011159261,1045.46668498,0.587546749541,2.0,0.0,3085.76369222,0.0,16.0791205565,9.5115981102,12.7005208333,3085.76369222,0.0328040771461,58.3599999746,58.3599999746,63.0,2.0,55.4926630656,41.6529947917,40.946404775,1.0,2327.85512626,727.93090138,0.0,0.0,0.0,8.22193781535,1.0,0.0,33.709165891,72.2100607554,1.0,85.724884669,0.0,1.0,1.0,0.0,30.8558327357,1.0,84.4404735565,0.0,1.0,0.0362856599995,64.5666653315,84.0739746094,64.5666653315,2.0,0.0,71.3663751477,0.0566000007093,22.3165905831,0.930139999302,768.963290486,1.0,0.0,4302.53496227,0.00430253496227,394.286047763,0.708568685839,0.221572655598,0.708568685839,0.0,0.0,1260.89000448,394.286047763,1260.89000448,0.0,0.0,0.00126089000448,0.70862600704,1.0,19.245917628,2.0,2.0,2.0,0.0,92.5398661296,73.9090487162,72.2100607554,0.722100607554,1.0,10.5,3055.78602764,93.6829657307,1655.17605224,0.930141341436,1655.17605224,1.0,0.0,0.0,0.0,29.4558332761,1.0,63.0,,1.0,0.0,37.7000007629,28.9041666985,1.0,62.8333358765,0.0,1.0,58.3599999746,0.0,1301.11999512,0.000132448176382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238213963542,168493.0,1700.08458422,52.1204575197,920.856128384,0.517483534979,920.856128384,0.238157954952,1.0,1.0,1.0,0.0,1779.48874919,1779.48874919,1779.48874919,0.0,0.0,1260.89000448,1779.48874919
2017-06-24T20:00:00.000Z,0.0,0.0360375924922,0.779084661707,0.511815437785,51.9984982808,0.0520361391703,86.3166662852,0.0,42.8516667684,1.0,83.8333326976,0.0,0.0,0.0,50.1833337148,43.4391663869,1.0,83.6388893127,0.0,0.0,86.3166662852,84.1071790059,2.0,0.0,131.744249344,79.745751063,40.4739583333,0.578762461962,960.158340454,0.0,0.578066722827,0.0,1.0,16.4521149,88.1944999695,8.28299967448,2855.83284505,88.0144996643,87.9244715373,79.7314999898,79.5917816162,,1505.99965413,54.5119994481,54.4221827189,40.7824999491,40.5322901408,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,88.315999349,100.0,10.7114513715,47.2319997152,1.38750012716,5.74066356818,39.394999822,207.0,67.3916676839,497.516665141,0.578066722827,47.2319997152,0.615168406169,61.5168409348,2.0,1.0,1.0,861.235768636,861.235768636,0.0,0.57526993866,0.0,1.0,16.412229379,87.4309997559,7.6994972229,2088.86357625,87.4594993591,87.239906311,79.7600021362,79.3701883952,,1422.99994914,54.3274997075,54.2012761434,40.7475001017,41.3264058431,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,10.584792614,46.7119992574,0.708999633789,5.82743676503,40.0385004679,207.0,64.7250003815,462.64167277,0.57526993866,46.7119992574,0.574713857742,57.4713869095,2.0,1.0,1.0,804.599400838,804.599400838,960.158340454,0.578855691163,2.0,0.0,2974.91192627,0.0,16.9700788657,11.1173228423,14.40625,2975.49534098,0.0345096536651,57.2225008011,57.2225008011,63.0,2.0,55.0972595215,41.7090377808,40.9841645559,1.0,2148.02293751,702.351740896,0.0,0.0,0.0,7.89712460836,1.0,0.0,31.3524993261,71.8343753815,1.0,83.6301345825,0.0,1.0,1.0,0.0,28.4333324432,1.0,82.0178565979,0.0,1.0,0.0360474934047,59.7858314514,81.7382068634,59.7858314514,2.0,0.0,65.8531577222,0.0566000007093,21.5323957496,0.930635782576,767.38223414,1.0,0.0,3970.15419222,0.00397015419222,380.431015544,0.701322326157,0.229315501294,0.701322326157,0.0,0.0,1163.4833374,380.431015544,1163.4833374,0.0,0.0,0.0011634833374,0.701407705744,1.0,17.7892369978,2.0,2.0,2.0,0.0,91.8815835317,73.6250038147,71.8343753815,0.718343753815,1.0,10.5,2850.37467841,87.3855534718,1543.91435295,0.930637827451,1543.91435295,1.0,0.0,0.0,0.0,28.9450001717,1.0,63.0,,1.0,0.0,37.7000007629,28.2774999936,1.0,62.8333358765,0.0,1.0,57.2225008011,0.0,1215.7800293,0.000127794007761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246406813187,168493.0,1567.76694928,48.0639207245,849.185867882,0.511870680961,849.185867882,0.246268760498,1.0,1.0,1.0,0.0,1658.98516846,1658.98516846,1658.98516846,0.0,0.0,1163.4833374,1658.98516846
2017-06-24T21:00:00.000Z,0.0,0.0352901694191,0.770762869808,0.531711125636,53.4879995982,0.0506907598182,98.7091668447,0.0,49.012500445,1.0,87.5555553436,0.0,0.0,0.0,52.433333079,49.7508335114,1.0,87.3888880412,0.0,0.0,98.7091668447,87.8892529806,2.0,0.0,133.775249799,80.2872502009,40.6979166667,0.57453230528,1120.06669617,0.0,0.581238731634,0.0,1.0,16.9283219973,89.568499883,9.0929997762,3000.83282471,89.3735001882,89.2564798991,80.280500412,80.1162134806,,1732.66624959,54.4910004934,54.3922398885,40.7600002289,40.5481999715,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.193499247233,95.0840009054,100.0,11.1677897771,48.6150004069,1.20900058746,5.76053229968,39.5509996414,207.0,75.691666921,576.466669718,0.581238731634,48.6134999593,0.708476627895,70.8476632436,2.0,1.0,1.0,991.867279053,991.867279053,0.0,0.582231432587,0.0,1.0,16.8884364764,88.8049996694,8.50949923197,2204.7240804,88.8034992218,88.6021118164,80.2939999898,79.9015146891,,1648.99994914,54.3260002136,54.2006429036,40.751999855,41.1738510132,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.0541060766,48.0514993668,0.657999992371,5.83433016141,40.0939998627,207.0,73.5166664124,543.600006104,0.582231432587,48.0514993668,0.666514987037,66.6441853841,2.0,1.0,1.0,933.120981852,933.120981852,1120.06669617,0.574973944708,2.0,0.0,3476.66212972,0.0,13.7181653182,6.21650469303,9.27864583333,3476.66212972,0.0327213795587,63.7675008774,63.7675008774,64.0414797465,2.0,55.0162811279,41.5746587118,40.9981126785,1.0,2494.83469879,856.274921758,0.0,0.0,0.0,8.42563374837,1.0,0.0,35.8349990845,71.8548666636,1.0,87.4999980927,0.0,1.0,1.0,0.0,32.9641664823,1.0,86.2916653951,0.0,1.0,0.0353110888388,68.7991660436,86.033560435,68.7991660436,2.0,0.0,76.4855626264,0.0566000007093,26.2513060226,0.931088799787,765.941151902,1.0,0.0,4611.16046077,0.00461116046077,463.803987519,0.693160168222,0.237905809591,0.693160168222,0.0,0.0,1351.3350118,463.803987519,1351.3350118,0.0,0.0,0.0013513350118,0.69369661808,1.0,17.6863617918,2.0,2.0,2.0,0.0,93.0215854645,73.3630663554,71.8548666636,0.718548666636,1.0,10.5,3351.10962054,102.736868649,1815.13899932,0.931065977813,1815.13899932,1.0,0.0,0.0,0.0,32.1483332316,1.0,64.0416673024,,1.0,0.0,38.3333339691,31.619166851,1.0,63.8888899485,0.0,1.0,63.7675008774,0.0,1502.51000977,0.000155800573451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255519818423,168493.0,1917.93433252,58.7992008346,1038.8551254,0.532875258314,1038.8551254,0.254967040092,1.0,1.0,1.0,0.0,1949.52779134,1949.52779134,1949.52779134,0.0,0.0,1351.3350118,1949.52779134
2017-06-24T22:00:00.000Z,0.0,0.0363317956276,0.768890236246,0.531932987994,53.8187510173,0.0514001545919,101.10333252,0.0,50.179166158,1.0,88.4027779897,0.0,0.0,0.0,52.9166669846,50.9016666412,1.0,88.1944446564,0.0,0.0,101.10333252,88.7141609192,2.0,0.0,134.364000638,80.5452496211,40.9765625,0.58698364337,1154.68335978,0.0,0.591640141705,0.0,1.0,17.0455609957,89.9675006866,9.23100090027,3041.66609701,89.7575003306,89.6672032674,80.5264994303,80.3720881144,,1743.66628011,54.5690002441,54.4610443115,40.7435003916,40.5100199382,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,98.2714996338,100.0,11.2886780103,49.0155000687,1.2210000356,5.75688282649,39.5210002263,207.0,77.375,594.416671753,0.591640141705,49.013999939,0.717573231288,71.757323583,2.0,1.0,1.0,1004.6025238,1004.6025238,0.0,0.587100457053,0.0,1.0,17.0141361554,89.2040011088,8.64900080363,2235.09521484,89.2130006154,89.0301996867,80.5639998118,80.1719589233,,1674.24994914,54.3965002696,54.2733230591,40.7265001933,41.1061935425,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,11.1864964167,48.4865004222,0.6805006663,5.82763961951,40.045999527,207.0,75.2416667938,560.266667684,0.587100457053,48.4865004222,0.681344546363,68.134455363,2.0,1.0,1.0,953.882364909,953.882364909,1154.68335978,0.586905832377,2.0,0.0,3483.07983398,0.0,12.9693685373,6.20419148604,7.8203125,3483.07983398,0.0322137911308,63.4174998601,63.4174998601,63.6381177902,2.0,55.0770187378,41.5230687459,40.9958454768,1.0,2567.46266002,816.999947894,0.0,0.0,0.0,9.14773305257,1.0,0.0,37.1158329646,71.3787663778,1.0,88.5445194244,0.0,1.0,1.0,0.0,34.3541653951,1.0,87.5416653951,0.0,1.0,0.036315841827,71.4699980418,87.235042572,71.4699980418,2.0,0.0,78.7121592343,0.0566000007093,25.047230869,0.931929123287,763.27388445,1.0,0.0,4745.39748391,0.00474539748391,442.530575178,0.706949646822,0.224960554874,0.706949646822,0.0,0.0,1390.67417399,442.530575178,1390.67417399,0.0,0.0,0.00139067417399,0.706816444794,1.0,19.4466014001,2.0,2.0,2.0,0.0,93.4906069438,72.8730837504,71.3787663778,0.713787663778,1.0,10.5,3384.46260792,103.759390103,1833.20474917,0.931910201696,1833.20474917,1.0,0.0,0.0,0.0,32.130833149,1.0,63.638888677,,1.0,0.0,38.0916671753,31.2866667112,1.0,63.4861125946,0.0,1.0,63.4174998601,0.0,1560.7800293,0.00014865442997,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241397244568,168493.0,1933.14613962,59.2655578342,1047.09464826,0.532290888564,1047.09464826,0.241530256493,1.0,1.0,1.0,0.0,1967.14742025,1967.14742025,1967.14742025,0.0,0.0,1390.67417399,1967.14742025
2017-06-24T23:00:00.000Z,0.0,0.0357016865079,0.76854291863,0.525435556369,53.3237524033,0.0512242993013,97.1375001272,0.0,48.3341662089,1.0,87.1805540721,0.0,0.0,0.0,52.1916672389,48.8216670354,1.0,86.9861106873,0.0,0.0,97.1375001272,87.4579957326,2.0,0.0,133.543501854,80.2197494507,41.9869791667,0.579836600604,1099.67501831,0.0,0.577773517017,0.0,1.0,16.8582201004,89.4124997457,9.00450134277,2993.74949137,89.2115008036,89.1121444702,80.2069994609,80.0495529175,,1709.99961344,54.447499911,54.3444697062,40.7120002111,40.5208409627,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,97.4524993896,100.0,11.1011343797,48.4995005925,1.18650054932,5.75708560149,39.5254996618,207.0,74.808333079,565.374989827,0.577773517017,48.4995005925,0.69909572783,69.9095719655,2.0,1.0,1.0,978.734018962,978.734018962,0.0,0.579301291936,0.0,1.0,16.8328386943,88.6565004985,8.43150266012,2194.97521973,88.6640021006,88.4768854777,80.2324994405,79.8492075602,,1625.99992879,54.2870003382,54.1668497721,40.6710001628,41.142578125,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.00750160217285,100.0,11.0064154466,47.9930019379,0.638500531514,5.82642312845,40.0324996312,207.0,72.9166653951,534.300008138,0.579301291936,47.9930019379,0.658823776245,65.8823769887,2.0,1.0,1.0,922.353286743,922.353286743,1099.67501831,0.579896878198,2.0,0.0,3385.646993,0.0,13.3111512661,7.06413026651,9.02604166667,3385.646993,0.032010362149,60.6925007502,60.6925007502,63.0,2.0,54.9909769694,41.5453592936,41.0286960602,1.0,2446.5611625,814.656916201,0.0,0.0,0.0,8.63805198669,1.0,0.0,35.311665535,71.5689474742,1.0,87.0376694997,0.0,1.0,1.0,0.0,32.3924996058,1.0,85.8452364604,0.0,1.0,0.0357059752602,67.7091662089,85.5615056356,67.7091662089,2.0,0.0,75.0056134399,0.0566000007093,24.9753992172,0.931410461769,764.919143961,1.0,0.0,4521.93730625,0.00452193730625,441.261464739,0.698744813121,0.232668327853,0.698744813121,0.0,0.0,1325.1875,441.261464739,1325.1875,0.0,0.0,0.0013251875,0.699159150322,1.0,18.5999781333,2.0,2.0,2.0,0.0,92.7336349487,73.1762231191,71.5689474742,0.715689474742,1.0,10.5,3261.2180787,99.9810126572,1766.44896474,0.931413140974,1766.44896474,1.0,0.0,0.0,0.0,30.7558334668,1.0,63.0,,1.0,0.0,37.7000007629,29.9366664886,1.0,62.8333358765,0.0,1.0,60.6925007502,0.0,1351.61999512,0.000148228111656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249801422825,168493.0,1839.86011657,56.4056353066,996.565982328,0.525469272148,996.565982328,0.249713312494,1.0,1.0,1.0,0.0,1896.52570597,1896.52570597,1896.52570597,0.0,0.0,1325.1875,1896.52570597
2017-06-25T00:00:00.000Z,0.0,0.0356155130859,0.769484115514,0.522542426716,53.0049982071,0.0510050618707,94.6683330536,0.0,47.1058330536,1.0,86.5416673024,0.0,0.0,0.0,51.7833334605,47.5625,1.0,86.3055566152,0.0,0.0,94.6683330536,86.7901630402,2.0,0.0,132.919498444,79.9145002365,42.6302083333,0.577661219698,1072.31664022,0.0,0.577681506497,0.0,1.0,16.7216432889,88.9984989166,8.90399869283,2969.16615804,88.803498586,88.7052357992,79.8994998932,79.7454299927,,1679.66625977,54.3935000102,54.2871398926,40.7105003993,40.5138397217,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,95.2999992371,100.0,10.9669906298,48.0929981867,1.20150121053,5.75465281804,39.5089991887,207.0,73.6166667938,553.191660563,0.577681506497,48.0929981867,0.68406035287,68.4060351054,2.0,1.0,1.0,957.684494019,957.684494019,0.0,0.576077796417,0.0,1.0,16.6805489858,88.2140000661,8.30249913534,2185.60142008,88.2319997152,88.0558242798,79.9295005798,79.5462341309,,1603.74995931,54.2179997762,54.1018295288,40.734000206,41.2089538574,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.8492600918,47.4979995092,0.662500063578,5.83128889402,40.0715001424,207.0,71.1166674296,519.124994914,0.576077796417,47.4979995092,0.643636765253,64.3636760712,2.0,1.0,1.0,901.091471354,901.091471354,1072.31664022,0.577707501464,2.0,0.0,3332.55482992,0.0,13.6561005116,7.71696841717,9.2890625,3332.55482992,0.0325789493723,60.4466660817,60.4466660817,63.0,2.0,54.9125289917,41.5453567505,41.0579319,1.0,2388.14274745,803.477352399,0.0,0.0,0.0,8.56300226847,1.0,0.0,34.5191656748,71.3364976247,1.0,86.3926925659,0.0,1.0,1.0,0.0,31.5941659609,1.0,85.1666641235,0.0,1.0,0.0356213939265,66.1133308411,84.7743574778,66.1133308411,2.0,0.0,73.2146469502,0.0566000007093,24.6326609878,0.931287949022,765.307707942,1.0,0.0,4413.96354518,0.00441396354518,435.206019066,0.696837803813,0.234447205577,0.696837803813,0.0,0.0,1293.54498291,435.206019066,1293.54498291,0.0,0.0,0.00129354498291,0.696873461207,1.0,18.3038890481,2.0,2.0,2.0,0.0,91.7317136129,73.2478726705,71.3364976247,0.713364976247,1.0,9.91666666667,3191.62009985,97.847307938,1728.75100198,0.931285009391,1728.75100198,1.0,0.0,0.0,0.0,30.7491664886,1.0,63.0,,1.0,0.0,37.7000007629,29.6975000699,1.0,62.8333358765,0.0,1.0,60.4466660817,0.0,1352.60998535,0.000146193972378,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251745924409,168493.0,1791.09964608,54.9107579021,970.154721095,0.522626189377,970.154721095,0.251668461563,1.0,1.0,1.0,0.0,1856.30712891,1856.30712891,1856.30712891,0.0,0.0,1293.54498291,1856.30712891
2017-06-25T01:00:00.000Z,0.0,0.0355592747721,0.773124489512,0.516829581427,52.3749990463,0.050883118007,89.6899992625,0.0,44.5533332825,1.0,85.0277767181,0.0,0.0,0.0,50.8916670481,45.2125002543,1.0,84.8194452922,0.0,0.0,89.6899992625,85.3028996785,2.0,0.0,131.856749535,79.4817504883,42.484375,0.574126719181,1012.07501221,0.0,0.57368316771,0.0,1.0,16.456949234,88.2860012054,8.63099924723,2907.49951172,88.0969994863,88.004582723,79.4660002391,79.3117828369,,1623.66629028,54.1880000432,54.0801111857,40.7150004705,40.4960174561,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.189001719157,90.1115004222,100.0,10.7100007534,47.3819990158,1.26150067647,5.74694856008,39.453499794,207.0,70.3750006358,522.883333842,0.57368316771,47.3819990158,0.651085368565,65.1085357666,2.0,1.0,1.0,911.519515991,911.519515991,0.0,0.57153151989,0.0,1.0,16.4412368139,87.4909992218,8.02199935913,2135.35768636,87.5195000966,87.3485285441,79.4975007375,79.1195144653,,1541.24993896,54.0094995499,53.8997294108,40.6844997406,41.2344868978,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,10.6144081752,46.835000356,0.638499895732,5.82682859898,40.0459998449,207.0,67.5166676839,489.191668193,0.57153151989,46.835000356,0.61137545631,61.1375459035,2.0,1.0,1.0,855.925638835,855.925638835,1012.07501221,0.574097827817,2.0,0.0,3214.70186361,0.0,14.7897903124,9.22664908568,11.2083333333,3214.70186361,0.0338614499984,59.6416667302,59.6416667302,63.0,2.0,54.7183074951,41.559366862,41.0763676961,1.0,2259.91647246,771.919044102,0.0,0.0,0.0,8.40097427368,1.0,0.0,32.8299988111,71.0650259654,1.0,84.8858426412,0.0,1.0,1.0,0.0,29.8541660309,1.0,83.3988087972,0.0,1.0,0.035563925403,62.6841640472,83.1161727905,62.6841640472,2.0,0.0,69.2835412979,0.0566000007093,23.665160028,0.931599026335,764.320624701,1.0,0.0,4176.96510615,0.00417696510615,418.112362746,0.694398377758,0.237185461727,0.694398377758,0.0,0.0,1224.09082031,418.112362746,1224.09082031,0.0,0.0,0.00122409082031,0.694393222531,1.0,17.7022752582,2.0,2.0,2.0,0.0,91.6536083221,73.0662746429,71.0650259654,0.710650259654,1.0,11.0833333333,3031.83551656,92.9487013259,1642.20318306,0.931583839485,1642.20318306,1.0,0.0,0.0,0.0,30.2283331553,1.0,63.0,,1.0,0.0,37.7000007629,29.413333416,1.0,62.8333358765,0.0,1.0,59.6416667302,0.0,1303.7199707,0.000140451888375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254604525834,168493.0,1682.49703479,51.5812660397,911.329777268,0.516976280221,911.329777268,0.254607782282,1.0,1.0,1.0,0.0,1762.80771891,1762.80771891,1762.80771891,0.0,0.0,1224.09082031,1762.80771891
2017-06-25T02:00:00.000Z,0.0,0.0352054434749,0.777765741405,0.51232645493,51.7314990362,0.0509111187976,85.2749996185,0.0,42.3224992752,1.0,83.5972213745,0.0,0.0,0.0,50.0333331426,42.9524997075,1.0,83.388888677,0.0,0.0,85.2749996185,83.8610579173,2.0,0.0,130.641749064,78.910250028,42.2708333333,0.569498515649,953.991663615,0.0,0.572105276798,0.0,1.0,16.212802728,87.4489994049,8.3789990743,2845.41617839,87.279499054,87.1742299398,78.9004999797,78.7429046631,,1554.99965413,53.9930000305,53.8813603719,40.6895001729,40.4603907267,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.169500350952,87.5270004272,100.0,10.4737612406,46.589998881,1.30050023397,5.73904164632,39.388999939,207.0,66.9166673024,493.108337402,0.572105276798,46.589998881,0.615683786301,61.5683787664,2.0,1.0,1.0,861.957300822,861.957300822,0.0,0.566294320225,0.0,1.0,16.1789601644,86.6840000153,7.80449994405,2083.23927816,86.7245000203,86.525583903,78.9200000763,78.5492884318,,1484.49992879,53.8234999975,53.7129364014,40.6665000916,41.247253418,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,10.3610522747,46.0579999288,0.694000562032,5.81790804863,39.9724995295,207.0,64.3166662852,460.883331299,0.566294320225,46.0579999288,0.581310155959,58.1310157776,2.0,1.0,1.0,813.834218343,813.834218343,953.991663615,0.569534473017,2.0,0.0,3093.93174235,0.0,15.959133625,10.6791114012,12.9088541667,3093.93174235,0.035012230051,58.6333344777,58.6333344777,63.0,2.0,54.5285161336,41.5345306396,41.0974588394,1.0,2135.77032126,749.220602236,0.0,0.0,0.0,8.2982896169,1.0,0.0,30.9766661326,70.6022103628,1.0,83.2534224192,0.0,1.0,1.0,0.0,27.997499307,1.0,81.583331426,0.0,1.0,0.0352088939867,58.9741652807,81.322303772,58.9741652807,2.0,0.0,65.4775223151,0.0566000007093,22.9692810194,0.932858568066,760.33140098,1.0,0.0,3947.50789039,0.00394750789039,405.817680769,0.690595616555,0.242258476291,0.690595616555,0.0,0.0,1156.84666951,405.817680769,1156.84666951,0.0,0.0,0.00115684666951,0.690692648292,1.0,16.8999518401,2.0,2.0,2.0,0.0,92.5040429433,72.3255030314,70.6022103628,0.706022103628,1.0,9.91666666667,2884.99092349,88.4468033345,1562.66435028,0.932854092846,1562.66435028,1.0,0.0,0.0,0.0,29.4250000318,1.0,63.0,,1.0,0.0,37.7000007629,29.1666669846,1.0,62.8333358765,0.0,1.0,58.6333344777,0.0,1181.0,0.000136321871053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259695999781,168493.0,1584.52136903,48.5775704749,858.260951699,0.512350743381,858.260951699,0.259640913909,1.0,1.0,1.0,0.0,1675.14337158,1675.14337158,1675.14337158,0.0,0.0,1156.84666951,1675.14337158
2017-06-25T03:00:00.000Z,0.0,0.0351962803952,0.783758346605,0.509656506487,51.1419998805,0.0512236083538,81.8391653697,0.0,40.7208331426,1.0,82.4305566152,0.0,0.0,0.0,49.3166666031,41.0358333588,1.0,82.1944440206,0.0,0.0,81.8391653697,82.4869600932,2.0,0.0,129.524249713,78.3822498322,42.2057291667,0.571745291665,913.508331299,0.0,0.567487044074,0.0,1.0,15.9807422161,86.7155005137,8.17949930827,2794.58284505,86.55199941,86.4424209595,78.3725001017,78.2121149699,,1512.99964396,53.844499588,53.7284749349,40.7390006383,40.4807510376,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.163501103719,86.8340002696,100.0,10.2404839993,45.8129987717,1.34100055695,5.74025813739,39.3980000814,207.0,64.2250003815,468.800000509,0.567487044074,45.8129987717,0.59014356704,59.0143562953,2.0,1.0,1.0,826.200993856,826.200993856,0.0,0.575366849329,0.0,1.0,15.9517343839,85.8784999847,7.55250104268,2045.36896769,85.9445006053,85.7844187419,78.3919995626,78.0256169637,,1441.99993896,53.6705001195,53.5656687419,40.7954994837,41.3264083862,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,10.1210536957,45.1490011215,0.729999542236,5.82703133424,40.0654999415,207.0,62.5166664124,444.708335876,0.575366849329,45.1490011215,0.552586513701,55.2586507797,2.0,1.0,1.0,773.621119181,773.621119181,913.508331299,0.571807593935,2.0,0.0,2997.66575114,0.0,16.751056989,11.5959004561,13.71875,2997.66575114,0.0362620958863,57.9241676331,57.9241676331,63.0,2.0,54.3823776245,41.589940389,41.1140343348,1.0,2048.37120124,706.82096149,0.0,0.0,0.0,8.1553700765,1.0,0.0,29.6224989891,70.2171300252,1.0,82.0091292063,0.0,1.0,1.0,0.0,26.612499396,1.0,80.1845213572,0.0,1.0,0.0351985227516,56.2349980672,80.0009059906,56.2349980672,2.0,0.0,62.798077913,0.0566000007093,21.6694111806,0.934034745059,756.622455775,1.0,0.0,3785.96958617,0.00378596958617,382.851782846,0.694416448005,0.239618727874,0.694416448005,0.0,0.0,1109.506663,382.851782846,1109.506663,0.0,0.0,0.001109506663,0.691770687699,1.0,16.7073939106,2.0,2.0,2.0,0.0,93.531531016,71.6212641398,70.2171300252,0.702171300252,1.0,9.33333333333,2755.19216273,84.4674890937,1492.35844585,0.934035175879,1492.35844585,1.0,0.0,0.0,0.0,29.0583335559,1.0,63.0,,1.0,0.0,37.7083339691,28.8550000191,1.0,62.8472245534,0.0,1.0,57.9241676331,0.0,1135.07006836,0.000128607189501,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256541438761,168493.0,1503.4031756,46.0906840024,814.323028707,0.509667335924,814.323028707,0.256459021941,1.0,1.0,1.0,0.0,1597.75400798,1597.75400798,1597.75400798,0.0,0.0,1109.506663,1597.75400798
2017-06-25T04:00:00.000Z,0.0,0.0351765936625,0.780295156377,0.511296443121,51.4120022456,0.0508267234042,83.6708335876,0.0,41.5249999364,1.0,83.0138880412,0.0,0.0,0.0,49.6916666031,42.1099999746,1.0,82.8194433848,0.0,0.0,83.6708335876,83.292538325,2.0,0.0,129.976501147,78.5644989014,42.1276041667,0.574089492637,943.566665649,0.0,0.567298153361,0.0,1.0,16.0871031284,87.0169989268,8.29800160726,2829.16617839,86.8550008138,86.7367909749,78.5569992065,78.3911616007,,1489.99965413,54.3680000305,54.2489191691,40.6174999873,40.4037577311,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.161998112996,87.117500941,100.0,10.3650917212,46.2375008265,1.34550031026,5.72201136748,39.271999677,207.0,65.8833322525,484.216672262,0.567298153361,46.2375008265,0.609795390538,60.9795385997,2.0,1.0,1.0,853.713546753,853.713546753,0.0,0.580725898571,0.0,1.0,16.0472177664,86.1754995982,7.67100207011,2074.24036662,86.2430006663,86.0764134725,78.5719985962,78.2054901123,,1412.24993896,54.2015002569,54.0992787679,40.7490002314,41.2670440674,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,10.2317427794,45.4940004349,0.788499832153,5.81547514598,39.9605003993,207.0,64.1499999364,459.349998474,0.580725898571,45.4940004349,0.565538101196,56.5538098017,2.0,1.0,1.0,791.753341675,791.753341675,943.566665649,0.574772000509,2.0,0.0,2956.82556152,0.0,17.1019526395,11.7479133606,13.6640625,2960.85653409,0.0349155576149,57.2674999237,57.2674999237,63.0,2.0,54.8897011497,41.5690945712,41.1123854319,1.0,2108.95273752,723.045945568,0.0,0.0,0.0,8.16533533732,1.0,0.0,30.3874993324,70.3916638692,1.0,82.73401769,0.0,1.0,1.0,0.0,27.4283324877,1.0,81.0357119242,0.0,1.0,0.0351348880395,57.8158311844,80.966952006,57.8158311844,2.0,0.0,64.6553604375,0.0566000007093,22.1668297216,0.93369586469,757.689257236,1.0,0.0,3897.94140735,0.00389794140735,391.64009618,0.695016490284,0.238283602312,0.695016490284,0.0,0.0,1142.32084147,391.64009618,1142.32084147,0.0,0.0,0.00114232084147,0.694623693824,1.0,17.1222141738,2.0,2.0,2.0,0.0,93.31720803,71.8256461404,70.3916638692,0.703916638692,1.0,9.91666666667,2833.20724696,86.8592417872,1534.61556005,0.933698381188,1534.61556005,1.0,0.0,0.0,0.0,28.8816665014,1.0,63.0,,1.0,0.0,37.7000007629,28.3858332634,1.0,62.8333358765,0.0,1.0,57.2674999237,0.0,1184.97998047,0.000131559350962,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255204043525,168493.0,1551.6625132,47.5701978918,840.462849747,0.511358559556,840.462849747,0.254950522837,1.0,1.0,1.0,0.0,1644.89194743,1643.58811257,1643.58811257,0.0,0.0,1142.32084147,1643.58811257
2017-06-25T05:00:00.000Z,0.0,0.0349258838761,0.771333819412,0.520090700189,52.5010000865,0.0505425205892,91.6858317057,0.0,45.5274998347,1.0,85.5555547078,0.0,0.0,0.0,51.2083326976,46.2016665141,1.0,85.3472201029,0.0,0.0,91.6858317057,85.8352305094,2.0,0.0,131.728501002,79.2275009155,42.0442708333,0.569151844664,1032.39167786,0.0,0.570180170919,0.0,1.0,16.4279416402,88.173500061,8.78399976095,2923.33284505,88.0055007935,87.8704299927,79.2215010325,79.0476582845,,1598.99964396,54.7459996541,54.6190185547,40.7299998601,40.5049285889,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.167999267578,93.4010003408,100.0,10.6785603364,47.2755009333,1.26749992371,5.74938150247,39.4624999364,207.0,71.4166660309,532.533332825,0.570180170919,47.2755009333,0.667167870658,66.7167873383,2.0,1.0,1.0,934.035018921,934.035018921,0.0,0.567429209233,0.0,1.0,16.4255242348,87.4279994965,8.21249961853,2145.106486,87.4460004171,87.2648264567,79.2335007985,78.8650131226,,1526.99995931,54.5689996084,54.4715881348,40.7264998754,41.2421518962,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0180009206136,100.0,10.602953275,46.7195005417,0.714999516805,5.82257107894,40.0115003586,207.0,68.9416662852,499.858337402,0.567429209233,46.7195005417,0.629147066389,62.9147062302,2.0,1.0,1.0,880.805892944,880.805892944,1032.39167786,0.569062687521,2.0,0.0,3177.9457194,0.0,15.0975808303,8.39151326815,11.8671875,3177.9457194,0.0326375198958,59.1116666794,59.1116666794,63.0,2.0,55.2408676147,41.5434468587,41.079234759,1.0,2301.36520622,824.341282818,0.0,0.0,0.0,8.42960993449,1.0,0.0,33.1116660436,70.791891098,1.0,85.2054780324,0.0,1.0,1.0,0.0,30.2408326467,1.0,83.8035697937,0.0,1.0,0.0349173260854,63.3524993261,83.646039327,63.3524993261,2.0,0.0,70.5542586417,0.0566000007093,25.2722983383,0.93337041556,758.715133613,1.0,0.0,4253.57409445,0.00425357409445,446.507032184,0.687211548157,0.246156867082,0.687211548157,0.0,0.0,1246.54165649,446.507032184,1246.54165649,0.0,0.0,0.00124654165649,0.68714847664,1.0,17.133601193,2.0,2.0,2.0,0.0,93.7144680023,72.0208091736,70.791891098,0.70791891098,1.0,11.0833333333,3125.70648904,95.8265569801,1693.04868868,0.933368415239,1693.04868868,1.0,0.0,0.0,0.0,29.8141667048,1.0,63.0,,1.0,0.0,37.7166671753,29.2974999746,1.0,62.8611132304,0.0,1.0,59.1116666794,0.0,1325.33996582,0.000149990197446,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263729587442,168493.0,1742.49499198,53.4206574487,943.827858291,0.520327098827,943.827858291,0.263786530716,1.0,1.0,1.0,0.0,1813.91255697,1813.91255697,1813.91255697,0.0,0.0,1246.54165649,1813.91255697
2017-06-25T06:00:00.000Z,0.0,0.0353526855549,0.768925361993,0.526514006773,53.1647504171,0.0507950067894,96.7991669973,0.0,48.0816663106,1.0,87.1666647593,0.0,0.0,0.0,52.174999555,48.7408336004,1.0,86.958331426,0.0,0.0,96.7991669973,87.4250602722,2.0,0.0,132.812250773,79.647500356,42.1276041667,0.576853476431,1099.28333537,0.0,0.573144133716,0.0,1.0,16.2756522497,88.9145005544,9.09000078837,2991.24949137,88.7255007426,88.5952479045,79.6354999542,79.4635314941,,1699.66626994,54.6739997864,54.5514984131,40.7375001907,40.5424728394,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,97.2394987742,100.0,10.5149172147,47.9880005519,1.18200016022,5.76114050547,39.5555000305,207.0,74.8249994914,565.800003052,0.573144133716,47.9880005519,0.705196420579,70.5196418762,2.0,1.0,1.0,987.27498881,987.27498881,0.0,0.573531024546,0.0,1.0,16.6732972463,88.1569989522,8.51399930318,2191.22570801,88.173500061,87.9970448812,79.6595007579,79.2853546143,,1626.24992879,54.5000003179,54.4014612834,40.7790002823,41.2134246826,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0165011088053,100.0,10.8422110875,47.3944997787,0.706000963847,5.83108611902,40.0729993184,207.0,72.6416664124,533.483334859,0.573531024546,47.3944997787,0.664332729521,66.4332726796,2.0,1.0,1.0,930.06582133,930.06582133,1099.28333537,0.576759233191,2.0,0.0,3370.47780355,0.0,13.6878585021,6.75844772657,9.83854166667,3370.47780355,0.0327064780718,62.3291667302,62.3291667302,63.5253464381,2.0,55.1440760295,41.5733820597,41.085179011,1.0,2447.53348624,836.748930898,0.0,0.0,0.0,8.91249847412,1.0,0.0,35.112499555,70.7230014801,1.0,86.9178066254,0.0,1.0,1.0,0.0,32.2574993769,1.0,85.7440465291,0.0,1.0,0.035345429445,67.3699989319,85.4983863831,67.3699989319,2.0,0.0,75.0354225203,0.0566000007093,25.6526866441,0.933512175871,758.268268287,1.0,0.0,4523.73443564,0.00452373443564,453.227673544,0.695673989233,0.237833096061,0.695673989233,0.0,0.0,1325.71416219,453.227673544,1325.71416219,0.0,0.0,0.00132571416219,0.695613543193,1.0,18.2214084603,2.0,2.0,2.0,0.0,94.357445399,71.935807546,70.7230014801,0.707230014801,1.0,9.91666666667,3284.28241713,100.688109164,1778.94183574,0.933507085294,1778.94183574,1.0,0.0,0.0,0.0,31.5916670163,1.0,63.5555562973,,1.0,0.0,38.0583333969,30.7374998728,1.0,63.4305562973,0.0,1.0,62.3291667302,0.0,1422.02990723,0.000152247788597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254773744953,168493.0,1853.18076755,56.81401406,1003.78115456,0.526738312092,1003.78115456,0.254889041907,1.0,1.0,1.0,0.0,1905.65434774,1905.65434774,1905.65434774,0.0,0.0,1325.71416219,1905.65434774
2017-06-25T07:00:00.000Z,0.0,0.0354209296272,0.774956256684,0.550942829558,54.1989994049,0.0504644408094,107.601667404,0.0,53.5758336385,1.0,90.1805547078,0.0,0.0,0.0,53.9916664759,54.0258331299,1.0,89.9861100515,0.0,0.0,107.601667404,90.4623921712,2.0,0.0,134.269500415,80.0705010096,42.2291666667,0.577345195144,1231.20002238,0.0,0.580549927599,0.0,1.0,16.5935265223,89.8804988861,9.39999898275,3118.74943034,89.6975002289,89.5546722412,80.0600013733,79.8825759888,,1864.66622925,54.7654997508,54.650235494,40.7764994303,40.5653839111,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.182998657227,96.246500651,100.0,10.8226543268,48.9210007985,1.15049934387,5.77087207635,39.6260000865,207.0,80.9749991099,630.89167277,0.580549927599,48.9210007985,0.776065731957,77.6065731049,2.0,1.0,1.0,1086.49202474,1086.49202474,0.0,0.586463965819,0.0,1.0,17.0153446198,89.1620012919,9.06299972534,2290.21337891,89.1440003713,88.9752502441,80.081000646,79.7088801066,,1774.74993896,54.5975004832,54.4970881144,40.7655000687,41.1017227173,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,11.1846637726,48.3785003026,0.69550037384,5.83068068822,40.0699996948,207.0,79.125,600.308334351,0.586463965819,48.3785003026,0.73030666533,73.0306663513,2.0,1.0,1.0,1022.42933146,1022.42933146,1231.20002238,0.577121492581,2.0,0.0,3732.20473226,0.0,13.6293797926,5.26890448729,8.203125,3732.20473226,0.0341891494536,73.4425001144,73.4425001144,66.6009852091,2.0,55.2182117809,41.4778518677,41.0716940562,1.0,2746.71019248,934.839263782,0.0,0.0,0.0,9.2678604126,1.0,0.0,39.0783325831,70.7921409607,1.0,90.0970287323,0.0,1.0,1.0,0.0,36.4574985504,1.0,89.2916653951,0.0,1.0,0.0353920623131,75.5358314514,89.0195713043,75.5358314514,2.0,0.0,84.2074525201,0.0566000007093,28.6598976238,0.933193473157,759.274204902,1.0,0.0,5076.6976437,0.0050766976437,506.358608916,0.697655517999,0.237446153804,0.697655517999,0.0,0.0,1487.76416016,506.358608916,1487.76416016,0.0,0.0,0.00148776416016,0.696670626601,1.0,17.5131069079,2.0,2.0,2.0,0.0,93.4355232932,72.1258690574,70.7921409607,0.707921409607,1.0,10.5,3703.06844647,113.527070034,2005.77859738,0.940567425819,2005.77859738,1.0,0.0,0.0,0.0,37.0941665967,1.0,66.5972235998,,1.0,0.0,39.8500006994,36.3483335177,1.0,66.4166673024,0.0,1.0,73.4425001144,0.0,1738.35998535,0.000170095479479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25244990129,168493.0,2175.46111884,66.6943456122,1178.34531407,0.552560098224,1178.34531407,0.253053362244,1.0,1.0,1.0,0.0,2132.5197347,2132.5197347,2132.5197347,0.0,0.0,1487.76416016,2132.5197347
2017-06-25T08:00:00.000Z,0.0,0.0378151489488,0.797686845348,0.595520373696,55.7470010122,0.0510404000095,125.058333079,0.0,62.0833339691,1.0,94.8055559794,0.0,0.0,0.0,56.758333842,62.9741662343,1.0,94.5972232819,0.0,0.0,125.058333079,95.0805257161,2.0,0.0,136.482750257,80.7357492447,42.4583333333,0.592106986502,1450.73334757,0.0,0.599186265941,0.0,1.0,17.1023672422,91.41649882,,3309.58266195,91.2170003255,91.0907643636,80.722998937,80.5460611979,,2203.66617839,54.3814999262,54.2635701497,40.7390003204,40.504292806,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.19349861145,91.4765008291,100.0,11.3270349503,50.4839998881,1.0800002416,5.77533233166,39.6590000788,207.0,92.7583344777,750.524993896,0.599186265941,50.4780000051,0.89474709647,89.4747098287,2.0,1.0,1.0,1252.64593506,1252.64593506,0.0,0.609524467569,0.0,1.0,17.4939689636,90.6170005798,9.78300031026,2432.69555664,90.5314998627,90.3719558716,80.7484995524,80.3677775065,,2050.24991862,54.1969998678,54.1011886597,40.7520001729,40.9459940592,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,11.664910078,49.7794996897,0.696999867757,5.8290588061,40.0550003052,207.0,88.5833326976,700.208333333,0.609524467569,49.7794996897,0.820506330218,82.050631841,2.0,1.0,1.0,1148.7088623,1148.7088623,1450.73334757,0.592077906605,2.0,0.0,4389.14733887,0.0,17.4224820137,5.32175898552,9.05729166667,4389.14733887,0.0450259776989,110.310834249,110.310834249,76.238489151,2.0,54.7512105306,41.3574778239,41.0114510854,1.0,3283.92823122,930.942025781,0.0,0.0,0.0,9.73522186279,1.0,0.0,47.3983325958,70.9877770742,1.0,96.3241984049,0.0,1.0,1.0,0.0,45.2533321381,1.0,96.1547597249,0.0,1.0,0.0378167660864,92.6516640981,95.9137077332,92.6516640981,2.0,0.0,100.677250686,0.0566000007093,28.5404177876,0.931783874251,763.734636124,1.0,0.0,6069.62859029,0.00606962859029,504.247657773,0.725984756591,0.205805265037,0.725984756591,0.0,0.0,1778.74998983,504.247657773,1778.74998983,0.0,0.0,0.00177874998983,0.72598019739,1.0,18.0714476693,2.0,2.0,2.0,0.0,90.7699940999,72.9579582214,70.9877770742,0.709877770742,1.0,11.0833333333,4214.870257,129.217668474,2282.9976476,0.931790021628,2282.9976476,1.0,0.0,0.0,0.0,55.5800002416,1.0,76.3194459279,,1.0,0.0,45.6833343506,54.7308336894,1.0,76.1388899485,0.0,1.0,110.310834249,0.0,1837.31994629,0.000169386370874,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.220870861739,168493.0,2694.46698972,82.6058030166,1459.4664661,0.595671349659,1459.4664661,0.220892784813,1.0,1.0,1.0,0.0,2450.12030029,2450.12030029,2450.12030029,0.0,0.0,1778.74998983,2450.12030029
2017-06-25T09:00:00.000Z,0.0,0.0383786089717,0.795506297777,0.592324223126,55.749250412,0.0517441905334,125.849999746,0.0,62.495833079,1.0,94.9583320618,0.0,0.0,0.0,56.8416668574,63.354165713,1.0,94.7361106873,0.0,0.0,125.849999746,95.2526219686,2.0,0.0,136.706250509,80.9570000966,42.578125,0.595235942516,1447.62498983,0.0,0.603318280222,0.0,1.0,17.0709422429,91.5590000153,,3306.2493693,91.3535003662,91.2281010946,80.94800059,80.7682774862,,2156.33284505,54.4565000534,54.3406499227,40.6850004196,40.4642105103,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,91.641500473,100.0,11.3023003737,50.6684999466,1.07250086466,5.7686419487,39.612499555,207.0,92.3166662852,746.458333333,0.603318280222,50.6684999466,0.883721204485,88.3721211751,2.0,1.0,1.0,1237.20968628,1237.20968628,0.0,0.613644019983,0.0,1.0,17.5556101799,90.7894999186,9.73950068156,2424.82157389,90.7055002848,90.5355224609,80.9659996033,80.5820922852,,2022.24992879,54.2824996312,54.1796061198,40.699499766,40.860458374,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,11.7372967402,50.0060005188,0.724000612895,5.81831343969,39.9754991531,207.0,88.7333323161,702.283330282,0.613644019983,50.0060005188,0.817396363758,81.7396361033,2.0,1.0,1.0,1144.35490926,1144.35490926,1447.62498983,0.595224703992,2.0,0.0,4308.63395182,0.0,17.9596087138,5.69187406699,9.77864583333,4308.63395182,0.0444568157525,108.14666748,108.14666748,75.9012870789,2.0,54.8524297078,41.3046213786,40.9792407354,1.0,3276.92959622,897.631713135,0.0,0.0,0.0,9.38968467712,1.0,0.0,47.7583325704,71.5583159129,1.0,96.5525105794,0.0,1.0,1.0,0.0,45.5791654587,1.0,96.3809483846,0.0,1.0,0.0383813836415,93.3374977112,96.1558310191,93.3374977112,2.0,0.0,100.462689563,0.0566000007093,27.5192046366,0.929742843045,770.232633496,1.0,0.0,6056.69313248,0.00605669313248,486.205022823,0.729829544497,0.199918284811,0.729829544497,0.0,0.0,1774.95915731,486.205022823,1774.95915731,0.0,0.0,0.00177495915731,0.729751403133,1.0,18.9127244798,2.0,2.0,2.0,0.0,88.4135405223,74.1348025004,71.5583159129,0.715583159129,1.0,9.91666666667,4174.56130936,127.981894199,2261.16418013,0.929747829308,2261.16418013,1.0,0.0,0.0,0.0,54.8241669337,1.0,75.9444465637,,1.0,0.0,45.4666671753,53.322499911,1.0,75.7777786255,0.0,1.0,108.14666748,0.0,1835.75,0.000163325506915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215024201734,168493.0,2660.02727295,81.5499650828,1440.81208588,0.592434605615,1440.81208588,0.215043533138,1.0,1.0,1.0,0.0,2432.01877848,2432.01877848,2432.01877848,0.0,0.0,1774.95915731,2432.01877848
2017-06-25T10:00:00.000Z,0.0,0.0388717997883,0.808384298983,0.610531120317,55.9389998118,0.0570534048373,144.339164734,0.0,71.5783335368,1.0,99.3194421132,0.0,0.0,0.0,59.4916667938,72.7608324687,1.0,99.1388874054,0.0,0.0,144.339164734,99.6485004425,2.0,0.0,137.751749674,81.8127498627,42.6354166667,0.600956416026,1521.06666056,0.0,0.612721940897,0.0,1.0,17.3078376452,92.2025006612,9.82799911499,3476.2493693,92.011999766,91.8670832316,81.7970002492,81.6209640503,,2232.33284505,54.6154998144,54.5043563843,40.9909992218,40.7416407267,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,91.8980000814,100.0,11.4980392456,51.0210005442,1.07549889882,5.80979839961,39.915500323,207.0,95.5750001272,775.866668701,0.612721940897,51.0210005442,0.904440758115,90.4440733592,2.0,1.0,1.0,1266.21706136,1266.21706136,0.0,0.629240526741,0.0,1.0,17.8372251193,91.5979995728,9.57420043945,2554.93017578,91.4794998169,91.2920227051,81.8284994761,81.428507487,,2089.49993896,54.4430001577,54.331972758,40.8404998779,40.9223709106,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,12.008368969,50.638999939,0.789999961853,5.8288560311,40.0504999161,207.0,93.4083334605,745.199991862,0.629240526741,50.638999939,0.845670485724,84.5670483907,2.0,1.0,1.0,1183.93868001,1183.93868001,1521.06666056,0.600898136197,2.0,0.0,4489.49735514,0.0,18.4901919365,5.36571220557,9.6015625,4489.49735514,0.0467575709391,118.519999822,118.519999822,78.1451937358,2.0,55.0194447835,41.4829457601,40.93602403,1.0,3475.12683994,847.599564846,0.0,0.0,0.0,8.80248451233,1.0,0.0,50.2858317693,72.9945157369,1.0,98.1849295298,0.0,1.0,1.0,0.0,48.1016658147,1.0,98.2142836253,0.0,1.0,0.0388762926614,98.3874988556,98.0436865489,98.3874988556,2.0,0.0,106.538934896,0.0566000007093,25.9853406844,0.925095179651,785.229220235,1.0,0.0,6423.01772069,0.00642301772069,459.104953334,0.743680926175,0.181387229429,0.743680926175,0.0,0.0,1882.3133138,459.104953334,1882.3133138,0.0,0.0,0.0018823133138,0.743601813912,1.0,19.0252898993,2.0,2.0,2.0,0.0,83.8619384766,76.6970914205,72.9945157369,0.729945157369,1.0,9.91666666667,4322.72640479,132.524275581,2341.41826714,0.925068155603,2341.41826714,1.0,0.0,0.0,0.0,59.8658339183,1.0,78.2222232819,,1.0,0.0,46.8083343506,58.6541668574,1.0,78.0138899485,0.0,1.0,118.519999822,0.0,1984.66992188,0.000154222078569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196079854581,168493.0,2854.5528157,87.5136449971,1546.17745407,0.610877409537,1546.17745407,0.196195801154,1.0,1.0,1.0,0.0,2531.0764974,2531.0764974,2531.0764974,0.0,0.0,1882.3133138,2531.0764974
2017-06-25T11:00:00.000Z,0.0,0.0388120028252,0.822463690161,0.62849951072,56.5742499034,0.055654165833,145.239999135,0.0,72.2050005595,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.1558329264,1.0,99.4722213745,0.0,0.0,145.239999135,100.0,2.0,0.0,138.774749438,82.2004995346,44.5234375,0.595727799408,1558.82500203,0.0,0.607991592467,0.0,1.0,17.6450502078,92.8474998474,9.30599975586,3499.16595459,92.6479994456,92.5435765584,82.168999354,82.0165176392,,2588.66608683,54.5855003993,54.4890721639,42.4714997609,42.1854273478,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,92.2969996134,100.0,11.6424450874,50.1764996847,1.13549995422,6.00260512034,41.3359998067,207.0,97.7833328247,788.825002035,0.607991592467,50.1764996847,0.92672824678,92.7221794128,2.0,1.0,1.0,1297.41954549,1297.41954549,0.0,0.628270474543,0.0,1.0,18.1212574641,92.3914998372,9.35999679565,2572.17799886,92.2534999847,92.0862197876,82.2319997152,81.8303502401,,2329.24986776,54.4145002365,54.2988204956,41.7299998601,41.8140614827,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,12.1697429816,50.5235001246,0.758499145508,5.95151440303,40.9715007146,207.0,96.1583328247,770.0,0.628270474543,50.5235001246,0.875479460217,87.5479475657,2.0,1.0,1.0,1225.6712443,1225.6712443,1558.82500203,0.596103624982,2.0,0.0,5134.77150472,0.0,22.1902836164,5.7150367101,10.2005208333,5134.77150472,0.072611690046,191.470832825,191.470832825,91.3441003164,2.0,54.934677124,42.6350708008,40.8883857727,1.0,3687.03527003,758.989594688,0.0,0.0,0.0,8.70309766134,1.0,0.0,52.2974983851,73.4659016927,1.0,99.5319608053,0.0,1.0,1.0,0.0,49.2608318329,1.0,99.0059509277,0.0,1.0,0.0388843263487,101.5583299,99.3956769307,101.5583299,2.0,0.0,113.035531849,0.0566000007093,23.2687745627,0.920281793472,801.013400913,1.0,0.0,6814.68446102,0.00681468446102,411.109086062,0.763218782011,0.157111356847,0.763218782011,0.0,0.0,1997.09417725,411.109086062,1997.09417725,0.0,0.0,0.00199709417725,0.763297388951,1.0,19.7906350736,2.0,2.0,2.0,0.0,76.3365605672,79.2318515778,73.4659016927,0.734659016927,1.0,11.0833333333,4446.02486472,136.304306411,2408.20326331,0.920330138858,2408.20326331,1.0,0.0,0.0,0.0,96.2166671753,1.0,91.4583339691,,1.0,0.0,54.7250010173,95.1883328756,1.0,91.2083346049,0.0,1.0,191.470832825,0.0,2126.87011719,0.000138099354648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170711954562,168493.0,3041.49693054,93.2448967751,1647.43631814,0.629591911336,1647.43631814,0.170609971233,1.0,1.0,1.0,0.0,2616.67325846,2616.67325846,2616.67325846,0.0,0.0,1997.09417725,2616.67325846
