timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-25T12:00:00.000Z,0.0,0.0368085629353,0.770077107549,0.522125499175,53.1572491328,0.0516277296034,95.384165446,0.0,47.4199997584,1.0,86.7083339691,0.0,0.0,0.0,51.8916660945,47.9999993642,1.0,86.4861100515,0.0,0.0,95.384165446,86.9606297811,2.0,0.0,133.53599898,80.3787498474,40.5520833333,0.583665966707,1077.95834351,0.0,0.585835578286,0.0,1.0,16.8437167803,89.408000946,8.84250005086,2977.91615804,89.1964995066,89.1439361572,80.3539994558,80.2368545532,,1607.99962362,54.8059997559,54.7260386149,40.6805003484,40.4947484334,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,90.9904994965,100.0,11.0985929966,48.5159991582,1.24350070953,5.74512394269,39.4369996389,207.0,73.6583340963,554.783330282,0.585835578286,48.5159991582,0.67616267613,67.6162684759,2.0,1.0,1.0,946.627746582,946.627746582,0.0,0.58401479294,0.0,1.0,16.8219609261,88.6640008291,8.27549870809,2168.72847493,88.6789989471,88.5037180583,80.4035002391,80.0124969482,,1538.99994914,54.634999911,54.5143000285,40.6725002925,41.1406606038,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0149981180827,100.0,11.004052798,48.0064986547,0.700000127157,5.81790800889,39.9725001653,207.0,71.433333079,523.175003052,0.58401479294,48.0064986547,0.6396484375,63.9648443858,2.0,1.0,1.0,895.5078125,895.5078125,1077.95834351,0.583441129338,2.0,0.0,3205.3669637,0.0,15.3460082213,6.99249275525,11.8359375,3205.3669637,0.0324993756394,60.0033337275,60.0033337275,63.2003822327,2.0,55.400293986,41.5644683838,40.875178655,1.0,2402.37237001,720.29179442,0.0,0.0,0.0,7.31784756978,1.0,0.0,35.4266659419,73.036151886,1.0,86.8493156433,0.0,1.0,1.0,0.0,32.554166158,1.0,85.6011861165,0.0,1.0,0.0367571096644,67.9808311462,85.3449687958,67.9808311462,2.0,0.0,73.6508925612,0.0566000007093,22.0823941475,0.915789144899,816.007181637,1.0,0.0,4440.26391408,0.00444026391408,390.148301604,0.704569712126,0.211247760163,0.704569712126,0.0,0.0,1301.25250244,390.148301604,1301.25250244,0.0,0.0,0.00130125250244,0.704274122914,1.0,19.0504613083,2.0,2.0,2.0,0.0,67.1795660655,81.5003515879,73.036151886,0.73036151886,1.0,9.91666666667,3122.66416443,95.7332867086,1691.40080404,0.915817472289,1691.40080404,1.0,0.0,0.0,0.0,30.2941667239,1.0,63.3888902664,,1.0,0.0,37.924999555,29.7091668447,1.0,63.2083339691,0.0,1.0,60.0033337275,0.0,1475.63000488,0.000131058228814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230665789368,168493.0,1780.97729533,54.6004312529,964.671918174,0.522326461935,964.671918174,0.230959523735,1.0,1.0,1.0,0.0,1846.87544759,1846.87544759,1846.87544759,0.0,0.0,1301.25250244,1846.87544759
2017-06-25T13:00:00.000Z,0.0,0.0360876843249,0.770826845774,0.519835269906,52.9194993973,0.0513089576518,93.1175003052,0.0,46.2250000636,1.0,86.083331426,0.0,0.0,0.0,51.5166670481,46.9741668701,1.0,85.8611119588,0.0,0.0,93.1175003052,86.3867816925,2.0,0.0,132.945749601,80.0262502035,40.0546875,0.580704120767,1053.99168396,0.0,0.579011272062,0.0,1.0,16.72164313,89.0164998372,8.82149950663,2937.08284505,88.8409996033,88.7452875773,80.0195000966,79.8959121704,,1582.99965413,54.8599999746,54.7782745361,40.6250003179,40.4610265096,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,92.0795001984,100.0,10.9844261805,48.2159992854,1.25100072225,5.73721710841,39.3739995956,207.0,72.5666662852,543.675003052,0.579011272062,48.2159992854,0.670672869001,67.0672871272,2.0,1.0,1.0,938.942016602,938.942016602,0.0,0.58353543593,0.0,1.0,16.6817579269,88.1990000407,8.17649968465,2140.60703532,88.2094999949,88.0117365519,80.0330003103,79.6406351725,,1501.49997965,54.6875,54.5602010091,40.7070004145,41.2166163127,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0104999542236,100.0,10.8575651646,47.5024995804,0.686500231425,5.82419292132,40.0205001831,207.0,70.0333321889,510.316665649,0.58353543593,47.5024995804,0.624793817429,62.4793809255,2.0,1.0,1.0,874.711344401,874.711344401,1053.99168396,0.580806609857,2.0,0.0,3142.93986003,0.0,15.7185440858,7.40231947104,11.6197916667,3142.93986003,0.0325642942757,59.0549996694,59.0549996694,63.0,2.0,55.4540685018,41.5956726074,40.8830340703,1.0,2347.74639877,715.238133863,0.0,0.0,0.0,6.64056015015,1.0,0.0,34.1941661835,73.3789399465,1.0,85.9132417043,0.0,1.0,1.0,0.0,31.305832545,1.0,84.4642842611,0.0,1.0,0.0360891304084,65.4999987284,84.1897474925,65.4999987284,2.0,0.0,71.9761931729,0.0566000007093,21.927461209,0.914073323117,821.822995123,1.0,0.0,4339.2996623,0.0043392996623,387.410970568,0.70063230815,0.213446795134,0.70063230815,0.0,0.0,1271.6641744,387.410970568,1271.6641744,0.0,0.0,0.0012716641744,0.700821672877,1.0,18.5622886976,2.0,2.0,2.0,0.0,66.0565713247,82.3403116862,73.3789399465,0.733789399465,1.0,11.0833333333,3062.98453264,93.9036543819,1659.07514497,0.914079103284,1659.07514497,1.0,0.0,0.0,0.0,29.7300000191,1.0,63.1666679382,,1.0,0.0,37.7749996185,29.3250001272,1.0,62.9583339691,0.0,1.0,59.0549996694,0.0,1331.20996094,0.000130138707299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233510200996,168493.0,1742.27472096,53.4139044753,943.708547808,0.519942852353,943.708547808,0.233338715392,1.0,1.0,1.0,0.0,1815.02360026,1815.02360026,1815.02360026,0.0,0.0,1271.6641744,1815.02360026
2017-06-25T14:00:00.000Z,0.0,0.0363571964059,0.773806612465,0.515398877685,52.5677506129,0.0519358249812,90.4275004069,0.0,44.9125010173,1.0,85.1805559794,0.0,0.0,0.0,50.9750000636,45.4783337911,1.0,84.9583333333,0.0,0.0,90.4275004069,85.4484373728,2.0,0.0,132.484500249,79.9167496363,40.234375,0.58453123363,1017.78333537,0.0,0.580747853597,0.0,1.0,16.6080304782,88.7059993744,8.61900075277,2907.91617839,88.5185000102,88.4477386475,79.8994992574,79.7866973877,,1533.33299764,54.8435001373,54.7655359904,40.6760002772,40.4794794718,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,88.7584997813,100.0,10.871421814,47.842499733,1.30050023397,5.7366087834,39.3755000432,207.0,70.6499989827,525.725006104,0.580747853597,47.842499733,0.646682005383,64.6682011286,2.0,1.0,1.0,905.354807536,905.354807536,0.0,0.581150524805,0.0,1.0,16.5766056379,87.9064992269,7.99800046285,2107.98610433,87.9320004781,87.7357228597,79.9340000153,79.537302653,,1458.74994914,54.6650002797,54.5429916382,40.7354996999,41.247253418,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0270016988118,100.0,10.7524126371,47.1965007782,0.716499646505,5.82419300079,40.0190000534,207.0,67.8333339691,492.058331807,0.581150524805,47.1965007782,0.604752640497,60.5079428355,2.0,1.0,1.0,846.653696696,846.653696696,1017.78333537,0.58456212043,2.0,0.0,3028.00402832,0.0,16.5800687472,8.42542970181,13.5,3028.00402832,0.0334268646023,58.1841662725,58.1841662725,63.0,2.0,55.4635594686,41.6638183594,40.9144064585,1.0,2270.27212498,664.449579032,0.0,0.0,0.0,6.48256874084,1.0,0.0,33.0858327548,73.4169305166,1.0,84.9828751882,0.0,1.0,1.0,0.0,30.2099994024,1.0,83.4761886597,0.0,1.0,0.0363599815631,63.3049980799,83.2924823761,63.3049980799,2.0,0.0,69.6010204116,0.0566000007093,20.3704076722,0.912944689221,825.648121904,1.0,0.0,4196.10528223,0.00419610528223,359.901191112,0.7062387723,0.206697712485,0.7062387723,0.0,0.0,1229.69999186,359.901191112,1229.69999186,0.0,0.0,0.00122969999186,0.706222593784,1.0,18.8039121279,2.0,2.0,2.0,0.0,64.6925506592,82.8927936554,73.4169305166,0.734169305166,1.0,10.5,2934.72170401,89.9714280839,1589.60118297,0.912936484785,1589.60118297,1.0,0.0,0.0,0.0,29.3275000254,1.0,63.1666679382,,1.0,0.0,37.7833328247,28.8566665649,1.0,62.9722226461,0.0,1.0,58.1841662725,0.0,1268.23999023,0.000120897649589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22640974036,168493.0,1656.91908371,50.7971082837,897.475400127,0.515436227494,897.475400127,0.226367605252,1.0,1.0,1.0,0.0,1741.19581095,1741.19581095,1741.19581095,0.0,0.0,1229.69999186,1741.19581095
2017-06-25T15:00:00.000Z,0.0,0.0359185913214,0.773317917866,0.515735318446,52.4672517776,0.0513923658942,89.8766657511,0.0,44.5850000381,1.0,85.0,0.0,0.0,0.0,50.9083331426,45.2449998856,1.0,84.8333320618,0.0,0.0,89.8766657511,85.3186213175,2.0,0.0,132.211501439,79.7442496618,40.3880208333,0.578833500532,1012.30001322,0.0,0.581685472646,0.0,1.0,16.5512237549,88.5200004578,8.60100110372,2898.74951172,88.3355013529,88.2608159383,79.7345002492,79.6152750651,,1530.33298747,54.7955001195,54.7285842896,40.7090005875,40.5157445272,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,88.574001948,100.0,10.8083300591,47.6265007655,1.28850110372,5.7428937753,39.4204994837,207.0,70.3250001272,522.416671753,0.581685472646,47.6265007655,0.641540727161,64.1540727615,2.0,1.0,1.0,898.157018026,898.157018026,0.0,0.579690611694,0.0,1.0,16.5222167969,87.7340005239,7.99800109863,2097.86242676,87.7520001729,87.5485127767,79.7539990743,79.3574320475,,1456.49994914,54.6215000153,54.5028279622,40.6965001424,41.251083374,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0179996490479,100.0,10.6970099608,47.0555000305,0.671499888102,5.82520671686,40.0250002543,207.0,67.5249996185,489.883336385,0.579690611694,47.0555000305,0.603635646275,60.3635641734,2.0,1.0,1.0,845.089904785,845.089904785,1012.30001322,0.578830022276,2.0,0.0,3050.75789388,0.0,16.5610524958,8.47903259595,12.625,3050.75789388,0.0331421383627,57.9541660945,57.9541660945,63.0,2.0,55.4273237749,41.6759211222,40.9087406794,1.0,2257.80565497,691.466083253,0.0,0.0,0.0,6.44978205363,1.0,0.0,32.82416598,73.2847181956,1.0,84.8287671407,0.0,1.0,1.0,0.0,29.9924993515,1.0,83.3511886597,0.0,1.0,0.0359197369275,62.8166656494,83.0941403707,62.8166656494,2.0,0.0,69.2188287686,0.0566000007093,21.198667968,0.91271598135,826.428647179,1.0,0.0,4173.06371815,0.00417306371815,374.53476506,0.69928180087,0.214159109255,0.69928180087,0.0,0.0,1222.94748942,374.53476506,1222.94748942,0.0,0.0,0.00122294748942,0.699284270406,1.0,18.1667414664,2.0,2.0,2.0,0.0,63.7381955927,83.0034117265,73.2847181956,0.732847181956,1.0,9.33333333333,2946.4281664,90.3303197421,1595.94202491,0.912560206322,1595.94202491,1.0,0.0,0.0,0.0,29.1816663742,1.0,63.1666679382,,1.0,0.0,37.7833328247,28.7724997203,1.0,62.9722226461,0.0,1.0,57.9541660945,0.0,1240.95996094,0.000125813345172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234679430213,168493.0,1665.23608474,51.0520873023,901.980329726,0.515752667041,901.980329726,0.234667837016,1.0,1.0,1.0,0.0,1748.86217244,1748.86217244,1748.86217244,0.0,0.0,1222.94748942,1748.86217244
2017-06-25T16:00:00.000Z,0.0,0.0356345083029,0.77609313594,0.513626919843,51.9992488225,0.0509288791633,86.7224998474,0.0,43.0225000381,1.0,84.0,0.0,0.0,0.0,50.3000001907,43.6141668955,1.0,83.8333346049,0.0,0.0,86.7224998474,84.313554128,2.0,0.0,131.266498884,79.267250061,40.2604166667,0.572243468341,974.575007121,0.0,0.57219595771,0.0,1.0,16.3385020892,87.8990008036,8.45399920146,2854.99951172,87.7069988251,87.6472625732,79.2529996236,79.1390864054,,1500.99967448,54.7264995575,54.6636098226,40.7495005925,40.5475641886,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.192001978556,87.9620011648,100.0,10.5956082344,46.9574982325,1.32750066121,5.74289373557,39.4264996847,207.0,67.8166675568,500.075002035,0.57219595771,46.9574982325,0.624448743548,62.4448753993,2.0,1.0,1.0,874.228240967,874.228240967,0.0,0.579812105092,0.0,1.0,16.3239981333,87.0860004425,7.83749961853,2058.86726888,87.119000117,86.9300282796,79.2815004985,78.8879725138,,1425.49995931,54.5630000432,54.4397125244,40.7759993871,41.3232142131,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,10.4941283067,46.3370008469,0.702999432882,5.82986974716,40.0789998372,207.0,65.7666657766,474.499997457,0.579812105092,46.3430007299,0.584849032447,58.4724486669,2.0,1.0,1.0,818.788645426,818.788645426,974.575007121,0.572331550579,2.0,0.0,2989.49768066,0.0,17.1883495649,9.47895201047,14.203125,2989.49768066,0.0337900114632,57.5075000127,57.5075000127,63.0,2.0,55.3730926514,41.707766215,40.9340931575,1.0,2177.54213626,693.149783862,0.0,0.0,0.0,6.56662940979,1.0,0.0,31.7808324496,72.6863702138,1.0,83.8470300039,0.0,1.0,1.0,0.0,28.9074993134,1.0,82.2083320618,0.0,1.0,0.0356408198041,60.6883312861,81.9299093882,60.6883312861,2.0,0.0,66.7581445439,0.0566000007093,21.2502861327,0.913752056232,822.897678913,1.0,0.0,4024.71402425,0.00402471402425,375.446746756,0.692553606831,0.220451937482,0.692553606831,0.0,0.0,1179.47250366,375.446746756,1179.47250366,0.0,0.0,0.00117947250366,0.692455982169,1.0,17.2419015221,2.0,2.0,2.0,0.0,63.2643508911,82.5011839433,72.6863702138,0.726863702138,1.0,9.91666666667,2868.46851343,87.9402664362,1553.71493523,0.912298403771,1553.71493523,1.0,0.0,0.0,0.0,28.9750002225,1.0,63.1666679382,,1.0,0.0,37.7833328247,28.5324999491,1.0,62.9722226461,0.0,1.0,57.5075000127,0.0,1237.2199707,0.000126119697155,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24164455026,168493.0,1615.13934136,49.5162430217,874.845272106,0.513684928419,874.845272106,0.241505297657,1.0,1.0,1.0,0.0,1703.07755534,1703.07755534,1703.07755534,0.0,0.0,1179.47250366,1703.07755534
2017-06-25T17:00:00.000Z,0.0,0.0356408397403,0.77392399117,0.515167130544,52.3097508748,0.0511079229042,88.8066660563,0.0,44.0866664251,1.0,84.6666647593,0.0,0.0,0.0,50.6749998728,44.7316665649,1.0,84.4583326976,0.0,0.0,88.8066660563,84.9740791321,2.0,0.0,131.89350001,79.5837491353,40.4348958333,0.575988242996,1000.85833232,0.0,0.578382780909,0.0,1.0,16.487165451,88.3054993947,8.54849942525,2891.66617839,88.1239992778,88.0408248901,79.5754998525,79.4539998372,,1499.6663208,54.9784997304,54.8967615763,40.7030000687,40.4896570841,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.181500116984,88.361000061,100.0,10.75258406,47.4284992218,1.33049996694,5.73458135128,39.365000089,207.0,69.508333842,516.049995422,0.578382780909,47.4209992091,0.637482692174,63.7482697169,2.0,1.0,1.0,892.475769043,892.475769043,0.0,0.580001231536,0.0,1.0,16.4557407697,87.5180009206,7.94700304667,2084.36407471,87.5390014648,87.3300018311,79.5919984182,79.1960601807,,1424.74993896,54.7985006968,54.6736857096,40.7190001806,41.247891744,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,10.6366161505,46.8200012843,0.734500249227,5.81912449996,39.9814999898,207.0,67.1166667938,484.808334351,0.580001231536,46.8200012843,0.597016943069,59.7016948064,2.0,1.0,1.0,835.823720296,835.823720296,1000.85833232,0.575972106511,2.0,0.0,2983.0799764,0.0,17.144086202,9.69518232346,13.6328125,2983.0799764,0.0332129967909,57.7016671499,57.7016671499,63.0,2.0,55.6185582479,41.6383463542,40.9403327306,1.0,2232.54963371,695.704135892,0.0,0.0,0.0,5.97489484151,1.0,0.0,32.3866664569,73.600605011,1.0,84.4406369527,0.0,1.0,1.0,0.0,29.5441660881,1.0,82.8928540548,0.0,1.0,0.0356415075847,61.930832545,82.7401415507,61.930832545,2.0,0.0,68.4445405977,0.0566000007093,21.3285963519,0.912776778593,826.26848478,1.0,0.0,4126.38344443,0.00412638344443,376.830319517,0.695926518682,0.21686369253,0.695926518682,0.0,0.0,1209.26748657,376.830319517,1209.26748657,0.0,0.0,0.00120926748657,0.695909619331,1.0,17.7755392919,2.0,2.0,2.0,0.0,65.1542075475,82.9628887177,73.600605011,0.73600605011,1.0,11.6666666667,2928.2537696,89.7731369496,1586.09780609,0.912790211212,1586.09780609,1.0,0.0,0.0,0.0,29.1741668383,1.0,63.1666679382,,1.0,0.0,37.7749996185,28.5274998347,1.0,62.9583339691,0.0,1.0,57.7016671499,0.0,1249.30004883,0.000126584465538,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237583280218,168493.0,1652.74044238,50.6690013058,895.212025986,0.515189398247,895.212025986,0.237580076302,1.0,1.0,1.0,0.0,1737.6367391,1737.6367391,1737.6367391,0.0,0.0,1209.26748657,1737.6367391
2017-06-25T18:00:00.000Z,0.0,0.0354375888166,0.781476227822,0.510552112252,51.2994995117,0.0506241668844,82.3058331807,0.0,40.9516661962,1.0,82.5833320618,0.0,0.0,0.0,49.4333333969,41.3300002416,1.0,82.3888899485,0.0,0.0,82.3058331807,82.848859787,2.0,0.0,129.822749774,78.5232502619,40.5572916667,0.566994260177,921.841674805,0.0,0.56722570458,0.0,1.0,16.0315053463,86.9030005137,8.22150039673,2800.83284505,86.7290000916,86.6624043783,78.5074996948,78.3949712118,,1442.99969482,54.6530005137,54.5776138306,40.7540003459,40.5450159709,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,87.0035006205,100.0,10.2934773763,45.9749997457,1.37400054932,5.73802804947,39.3799997965,207.0,64.8083343506,473.783327738,0.56722570458,45.9749997457,0.596690597534,59.6690591176,2.0,1.0,1.0,835.366836548,835.366836548,0.0,0.574699992099,0.0,1.0,16.0230447451,86.1169986725,7.64849853516,2017.2474467,86.1874993642,85.9914347331,78.5390008291,78.1531880697,,1371.74993896,54.4714997609,54.3491795858,40.8134997686,41.3238550822,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,10.2045285702,45.3739995956,0.786999384562,5.82074638208,40.026500384,207.0,63.3000008265,448.058336894,0.574699992099,45.3739995956,0.55728300912,55.7283007304,2.0,1.0,1.0,780.196212769,780.196212769,921.841674805,0.567045810403,2.0,0.0,2869.31099447,0.0,18.0453103383,11.2396419843,15.09375,2869.31099447,0.0348471559347,56.6416667302,56.6416667302,63.0,2.0,55.3041381836,41.7013956706,41.0439736048,1.0,2064.72544497,682.795948845,0.0,0.0,0.0,6.07141939799,1.0,0.0,30.2541659673,72.4360802968,1.0,82.4429206848,0.0,1.0,1.0,0.0,27.3616662025,1.0,80.6607119242,0.0,1.0,0.0354430441647,57.6158323288,80.2977174123,57.6158323288,2.0,0.0,63.2994592405,0.0566000007093,20.9328627391,0.915346572253,817.510095104,1.0,0.0,3816.19685618,0.00381619685618,369.83855966,0.687869237828,0.227475439927,0.687869237828,0.0,0.0,1118.36499023,369.83855966,1118.36499023,0.0,0.0,0.00111836499023,0.68796548744,1.0,16.3147184409,2.0,2.0,2.0,0.0,65.0846103032,81.7161299388,72.4360802968,0.724360802968,1.0,10.5,2747.52139382,84.2323219796,1488.20354989,0.915344677755,1488.20354989,1.0,0.0,0.0,0.0,28.6991666158,1.0,63.1666679382,,1.0,0.0,37.7999992371,27.9425001144,1.0,63.0,0.0,1.0,56.6416667302,0.0,1170.08996582,0.000124235800532,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248513423911,168493.0,1532.56585472,46.9847407997,830.119084998,0.510578735287,830.119084998,0.248420960684,1.0,1.0,1.0,0.0,1625.83951823,1625.83951823,1625.83951823,0.0,0.0,1118.36499023,1625.83951823
2017-06-25T19:00:00.000Z,0.0,0.0345071392197,0.77387664965,0.515926456698,51.6902488073,0.0493925846819,86.2725009918,0.0,42.9233338038,1.0,83.9027773539,0.0,0.0,0.0,50.2083336512,43.3491665522,1.0,83.6805547078,0.0,0.0,86.2725009918,84.203739802,2.0,0.0,129.722998937,78.0327501297,40.8177083333,0.554119995916,967.850001017,0.0,0.555333927463,0.0,1.0,16.0206275781,86.845998764,8.64299901326,2851.24951172,86.6719989777,86.5861028035,78.0289999644,77.9035491943,,1544.33297729,54.634999911,54.5489501953,40.6625000636,40.4654795329,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.173999786377,92.0405000051,100.0,10.2844244639,46.0094989141,1.29149977366,5.73620331287,39.3710002899,207.0,67.8666671117,499.400004069,0.555333927463,46.0094989141,0.642339666457,64.2339674632,2.0,1.0,1.0,899.27553304,899.27553304,0.0,0.554550341055,0.0,1.0,15.987994194,86.0450000763,8.06549962362,2060.74204508,86.1019999186,85.8904851278,78.036500295,77.6537501017,,1470.49994914,54.4655001958,54.3396199544,40.6830002467,41.2198053996,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,10.1674506664,45.4189996719,0.686500867208,5.82054364681,39.9964993795,207.0,65.3416668574,468.449996948,0.554550341055,45.4189996719,0.603350989932,60.3350989024,2.0,1.0,1.0,844.691385905,844.691385905,967.850001017,0.554095875035,2.0,0.0,3073.51167806,0.0,16.4089999994,9.0668314298,12.0182291667,3073.51167806,0.0335407354769,58.5158341726,58.5158341726,63.0,2.0,55.2048085531,41.5702006022,41.1162576675,1.0,2165.42646754,801.885113298,0.0,0.0,0.0,7.0299428304,1.0,0.0,31.569999059,70.999057134,1.0,83.6586736043,0.0,1.0,1.0,0.0,28.7016657194,1.0,82.0178553263,0.0,1.0,0.0345095332302,60.2716649373,81.8151728312,60.2716649373,2.0,0.0,66.386707615,0.0566000007093,24.5838468104,0.920166872523,801.386812713,1.0,0.0,4002.32084021,0.00400232084021,434.34357778,0.671522334445,0.24867330815,0.671522334445,0.0,0.0,1172.91001383,434.34357778,1172.91001383,0.0,0.0,0.00117291001383,0.671566103896,1.0,15.3704597354,2.0,2.0,2.0,0.0,67.7778981527,79.2934684753,70.999057134,0.70999057134,1.0,10.5,2967.31158084,90.9705544254,1607.25359161,0.920195642595,1607.25359161,1.0,0.0,0.0,0.0,29.5558333397,1.0,63.1666679382,,1.0,0.0,37.7916660309,28.9599998792,1.0,62.986111323,0.0,1.0,58.5158341726,0.0,1219.09997559,0.00014590426196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270239606274,168493.0,1664.06706104,51.0162478796,901.347124386,0.516045321443,901.347124386,0.270200940051,1.0,1.0,1.0,0.0,1746.64334106,1746.64334106,1746.64334106,0.0,0.0,1172.91001383,1746.64334106
2017-06-25T20:00:00.000Z,0.0,0.0343543982775,0.775623128666,0.514125865358,51.4082492193,0.0492739516711,84.3924999237,0.0,41.9183333715,1.0,83.2638893127,0.0,0.0,0.0,49.8583332698,42.4741665522,1.0,83.0972213745,0.0,0.0,84.3924999237,83.5503139496,2.0,0.0,129.130499204,77.7222499847,41.09375,0.550621259727,942.908330282,0.0,0.548789532276,0.0,1.0,15.8913020293,86.4500001272,8.55150032043,2830.41617839,86.259499232,86.1976318359,77.7079989115,77.5930786133,,1546.33298747,54.5344998042,54.4457550049,40.7779998779,40.5271987915,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,89.9329999288,100.0,10.1459752719,45.4874992371,1.33950074514,5.74532667796,39.4324992498,207.0,66.5250008901,486.808334351,0.548789532276,45.481499354,0.633547523135,63.3547525406,2.0,1.0,1.0,886.966532389,886.966532389,0.0,0.549156345535,0.0,1.0,15.8695464929,85.6714998881,8.00549888611,2044.99399821,85.7419999441,85.537147522,77.7365010579,77.3616154989,,1461.49992879,54.3545001348,54.2306086222,40.7190004985,41.2740631104,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,10.0459616979,45.0229994456,0.704500834147,5.823584795,40.0144996643,207.0,64.0333334605,456.100001017,0.549156345535,45.0229994456,0.59315032959,59.2956673304,2.0,1.0,1.0,830.410461426,830.410461426,942.908330282,0.550496135573,2.0,0.0,3056.00876872,0.0,16.6017226378,9.57255005836,12.921875,3056.00876872,0.034053291477,58.2616669337,58.2616669337,63.0,2.0,55.0605697632,41.6134999593,41.1416619619,1.0,2112.77742749,804.787648941,0.0,0.0,0.0,7.56105486552,1.0,0.0,30.8758328756,70.146944046,1.0,82.9794502258,0.0,1.0,1.0,0.0,27.9541660945,1.0,81.3333301544,0.0,1.0,0.0343506383583,58.8299992879,81.0473575592,58.8299992879,2.0,0.0,64.7726161275,0.0566000007093,24.6728314922,0.922851057827,792.53461865,1.0,0.0,3905.01051664,0.00390501051664,435.915745282,0.668280062805,0.254557594937,0.668280062805,0.0,0.0,1144.39249674,435.915745282,1144.39249674,0.0,0.0,0.00114439249674,0.668169364333,1.0,14.9332647519,2.0,2.0,2.0,0.0,69.2426986694,77.9014396667,70.146944046,0.70146944046,1.0,10.5,2917.56507643,89.4454476196,1580.30824203,0.922837657741,1580.30824203,1.0,0.0,0.0,0.0,29.4625000954,1.0,63.1666679382,,1.0,0.0,37.7749996185,28.7991666794,1.0,62.9583339691,0.0,1.0,58.2616669337,0.0,1220.2800293,0.000146432382901,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275842227288,168493.0,1625.67861054,49.8393513756,880.553900194,0.514208732929,880.553900194,0.275964634582,1.0,1.0,1.0,0.0,1712.44446818,1712.44446818,1712.44446818,0.0,0.0,1144.39249674,1712.44446818
2017-06-25T21:00:00.000Z,0.0,0.0339616570181,0.781200012238,0.510566104227,50.6417496999,0.0487650268465,79.397500356,0.0,39.3174997965,1.0,81.6249987284,0.0,0.0,0.0,48.8666667938,40.0800002416,1.0,81.4444433848,0.0,0.0,79.397500356,81.9121805827,2.0,0.0,127.397999446,76.7562497457,41.6927083333,0.543246288268,884.491668701,0.0,0.543018646654,0.0,1.0,15.5274991194,85.2875003815,8.36399904887,2762.49951172,85.1104990641,85.0379257202,76.7465000153,76.6337178548,,1471.99966431,54.4190003077,54.3298161825,40.6954997381,40.464205424,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,85.3910001119,100.0,9.79778353373,44.4074993134,1.38750012716,5.72971562545,39.3154996236,207.0,63.0750001272,456.574999491,0.543018646654,44.4149993261,0.600793453398,60.079346021,2.0,1.0,1.0,841.110834757,841.110834757,0.0,0.543414503627,0.0,1.0,15.5069520473,84.483499527,7.80900128682,1995.12523397,84.5750007629,84.3710962931,76.7659994761,76.4054946899,,1397.99992879,54.254000028,54.132425944,40.7339998881,41.2747014364,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0915012359619,100.0,9.69370706876,43.8410008748,0.79750029246,5.81324501832,39.9364995956,207.0,60.933333079,427.916666667,0.543414503627,43.8410008748,0.562476719448,56.247672081,2.0,1.0,1.0,787.467407227,787.467407227,884.491668701,0.543226602795,2.0,0.0,2920.65287272,0.0,17.6557809512,10.8435307344,13.53125,2920.65287272,0.0351319680726,57.1933339437,57.1933339437,63.0,2.0,54.9441579183,41.5631891886,41.197886467,1.0,1987.20812623,792.644822941,0.0,0.0,0.0,7.52193323771,1.0,0.0,29.1391661962,69.2245667775,1.0,81.3413238525,0.0,1.0,1.0,0.0,26.1558324496,1.0,79.3630936941,0.0,1.0,0.0339629460786,55.2949984868,79.2661514282,55.2949984868,2.0,0.0,60.9229668259,0.0566000007093,24.3005619871,0.92479784115,786.174889713,1.0,0.0,3672.92291687,0.00367292291687,429.338545629,0.661100718234,0.263695611363,0.661100718234,0.0,0.0,1076.37749227,429.338545629,1076.37749227,0.0,0.0,0.00107637749227,0.661077092091,1.0,13.8713793168,2.0,2.0,2.0,0.0,69.2930876414,76.8672116597,69.2245667775,0.692245667775,1.0,11.0833333333,2779.85294917,85.223528813,1505.7160379,0.924796329597,1505.7160379,1.0,0.0,0.0,0.0,29.0108335813,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.1825000445,1.0,63.0,0.0,1.0,57.1933339437,0.0,1105.26000977,0.000144222976546,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285139119743,168493.0,1534.7462857,47.0515875091,831.300122252,0.51057655129,831.300122252,0.285155112308,1.0,1.0,1.0,0.0,1628.15961711,1628.15961711,1628.15961711,0.0,0.0,1076.37749227,1628.15961711
2017-06-25T22:00:00.000Z,0.0,0.0336937312,0.786916452112,0.51069042239,50.1280008952,0.0487489823919,77.1841659546,0.0,38.3650004069,1.0,80.8194433848,0.0,0.0,0.0,48.358332634,38.8191658656,1.0,80.5972207387,0.0,0.0,77.1841659546,81.0980103811,2.0,0.0,126.432000478,76.3039995829,41.7916666667,0.53926901252,854.708333333,0.0,0.538546397057,0.0,1.0,15.337741375,84.6244996389,8.16000175476,2727.08284505,84.4610004425,84.3665211995,76.3009986877,76.1765823364,,1466.66635132,54.196999232,54.0998586019,40.795999527,40.5959218343,40.7248306274,1.0,0.0,99.9981231689,1.0,0.0,0.16349919637,86.9584999084,100.0,9.59484775861,43.6650009155,1.36799971263,5.74289369583,39.4279998144,207.0,61.2999998728,439.408332825,0.538546397057,43.6650009155,0.583272185553,58.3272183736,2.0,1.0,1.0,816.581059774,816.581059774,0.0,0.542000776338,0.0,1.0,15.3232375781,83.8624998728,7.6349995931,1965.50398763,83.9420000712,83.7353566488,76.3070004781,75.954536438,,1396.74996948,54.0244998932,53.9086532593,40.7984997431,41.387046814,40.7248306274,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,9.50492421786,43.1435003281,0.821499188741,5.81831336021,39.9770005544,207.0,59.5916671753,415.300000509,0.542000776338,43.1435003281,0.548242416382,54.8242419561,2.0,1.0,1.0,767.539382935,767.539382935,854.708333333,0.539599303172,2.0,0.0,2923.56998698,0.0,17.4298276107,12.0409411987,13.8541666667,2923.56998698,0.0363574130249,57.4400008519,57.4400008519,63.0,2.0,54.7404530843,41.6924794515,41.1862366994,1.0,1925.18350436,786.969791453,0.0,0.0,0.0,7.07199541728,1.0,0.0,28.2024993896,69.2290032705,1.0,80.3824183146,0.0,1.0,1.0,0.0,25.1999994914,1.0,78.3928559621,0.0,1.0,0.0337396134315,53.402498881,78.1446018219,53.402498881,2.0,0.0,59.0214428081,0.0566000007093,24.1265793275,0.926803262061,779.682065314,1.0,0.0,3558.2838652,0.0035582838652,426.264647087,0.657931852544,0.268947085622,0.657931852544,0.0,0.0,1042.78166199,426.264647087,1042.78166199,0.0,0.0,0.00104278166199,0.658492763837,1.0,13.1777782437,2.0,2.0,2.0,0.0,73.1477438609,75.7740796407,69.2290032705,0.692290032705,1.0,11.0833333333,2712.15329581,83.1480221356,1469.04630907,0.926878938166,1469.04630907,1.0,0.0,0.0,0.0,29.1483332316,1.0,63.1666679382,,1.0,0.0,37.7833328247,28.2916668256,1.0,62.9722226461,0.0,1.0,57.4400008519,0.0,1207.18005371,0.00014319039561,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290164200035,168493.0,1495.34580315,45.8436645644,809.958727737,0.511034731094,809.958727737,0.289509647314,1.0,1.0,1.0,0.0,1584.93871053,1584.93871053,1584.93871053,0.0,0.0,1042.78166199,1584.93871053
2017-06-25T23:00:00.000Z,0.0,0.0342878504179,0.783792082998,0.57117671658,54.1059999466,0.0486582518607,111.387500763,0.0,55.2850001653,1.0,91.1666660309,0.0,0.0,0.0,54.5833336512,56.0616661708,1.0,90.9722220103,0.0,0.0,111.387500763,91.5215962728,2.0,0.0,132.368999799,78.2629998525,41.4166666667,0.559313990475,1280.36665853,0.0,0.565914097819,0.0,1.0,16.6563762029,88.6924997965,9.51300048828,3154.99943034,88.4989999135,88.3777999878,78.2629998525,78.1073557536,,2171.66619873,54.0650002162,53.957166036,41.0240001678,40.819905599,40.8916320801,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,89.6375001272,100.0,10.8459697564,47.4749997457,1.10250027974,5.8104066054,39.9214998881,207.0,84.5083344777,667.125,0.565914097819,47.4749997457,0.842005880447,84.2005882263,2.0,1.0,1.0,1178.80823263,1178.80823263,0.0,0.564323142634,0.0,1.0,16.5584758917,87.7834993998,9.47699991862,2295.46268717,87.7399997711,87.5612945557,78.2629998525,77.897412618,,2024.2498881,53.8940000534,53.7830607096,41.0114997228,41.3468297323,40.8916320801,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,10.6795428594,46.7285000483,0.585999806722,5.87893307209,40.4254999161,207.0,80.433333079,613.249989827,0.564323142634,46.7285000483,0.775313509987,77.5313498179,2.0,1.0,1.0,1085.43891398,1085.43891398,1280.36665853,0.559037168205,2.0,0.0,4305.71687826,0.0,15.5034823851,5.03233893712,6.56770833333,4305.71687826,0.0448960459713,103.242499669,103.242499669,74.1773827871,2.0,54.4811234908,41.619123979,41.2024056117,1.0,2904.96183873,1022.02469685,0.0,0.0,0.0,9.23331642151,1.0,0.0,40.554166158,69.029683431,1.0,91.0159784953,0.0,1.0,1.0,0.0,37.9366661708,1.0,90.1785691579,0.0,1.0,0.0342613934733,78.4908320109,90.0251356761,78.4908320109,2.0,0.0,89.0590630118,0.0566000007093,31.3327909039,0.929097013064,772.297776932,1.0,0.0,5369.19146479,0.00536919146479,553.582871223,0.687358031183,0.241826544529,0.687358031183,0.0,0.0,1573.48165894,553.582871223,1573.48165894,0.0,0.0,0.00157348165894,0.686829378208,1.0,14.9066443611,2.0,2.0,2.0,0.0,77.1023947976,74.5012643987,69.029683431,0.69029683431,1.0,9.91666666667,3935.39541501,120.649649703,2131.61922598,0.931174244125,2131.61922598,1.0,0.0,0.0,0.0,52.1308333079,1.0,74.2222235998,,1.0,0.0,44.4083340963,51.1116669973,1.0,74.0138896306,0.0,1.0,103.242499669,0.0,1687.20996094,0.000185959006629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.259700637185,168493.0,2418.73133564,74.1524186507,1310.11338731,0.572308519398,1310.11338731,0.260268764489,1.0,1.0,1.0,0.0,2289.17330933,2289.17330933,2289.17330933,0.0,0.0,1573.48165894,2289.17330933
2017-06-26T00:00:00.000Z,0.0,0.0339375798997,0.774568181814,0.54890981498,53.1182498932,0.0477716383686,100.900000254,0.0,50.012500445,1.0,88.263888677,0.0,0.0,0.0,52.8416662216,50.8874998093,1.0,88.0694421132,0.0,0.0,100.900000254,88.5174458822,2.0,0.0,130.577249845,77.4589999517,41.3515625,0.544350940818,1150.15833537,0.0,0.553005889776,0.0,1.0,16.2478531996,87.51050059,9.55285644531,3039.99943034,87.3094997406,87.2142817179,77.4545001984,77.3149846395,,2035.33285522,53.9465001424,53.8348592122,41.1620000203,40.9019877116,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,89.4455006917,100.0,10.4323779742,46.1474997203,1.19550069173,5.81547510624,39.9664993286,207.0,78.2416667938,600.325002035,0.553005889776,46.1474997203,0.774388929095,77.4388930003,2.0,1.0,1.0,1084.14450073,1084.14450073,0.0,0.545596789324,0.0,1.0,16.1439094543,86.5130004883,9.07200050354,2211.09818522,86.5355002085,86.3652089437,77.463499705,77.1071217855,,1912.74993896,53.7635005315,53.655553182,41.1389996211,41.556195577,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,10.2475326061,45.3965005875,0.576999028524,5.89758531253,40.5620005925,207.0,74.3999996185,549.833335876,0.545596789324,45.3965005875,0.718878359113,71.8878348668,2.0,1.0,1.0,1006.42970276,1006.42970276,1150.15833537,0.544143214483,2.0,0.0,4050.17427572,0.0,15.1332987944,5.68928345044,6.78125,4050.17427572,0.0423950367257,90.2750002543,90.2750002543,71.0792643229,2.0,54.3191121419,41.7975667318,41.2641372681,1.0,2608.83289122,1025.43165365,0.0,0.0,0.0,9.5481262207,1.0,0.0,37.2433322271,67.9063739777,1.0,88.3675778707,0.0,1.0,1.0,0.0,34.4633324941,1.0,87.297618866,0.0,1.0,0.03394114576,71.7066647212,86.9147701263,71.7066647212,2.0,0.0,79.9804698805,0.0566000007093,31.437239911,0.931664998392,764.116118533,1.0,0.0,4821.86137726,0.00482186137726,555.428260018,0.66878859953,0.262875020421,0.66878859953,0.0,0.0,1413.08248901,555.428260018,1413.08248901,0.0,0.0,0.00141308248901,0.668511877457,1.0,14.1484845467,2.0,2.0,2.0,0.0,78.1833140055,73.024327596,67.9063739777,0.679063739777,1.0,11.6666666667,3634.26454486,111.417709791,1968.51074903,0.931663619951,1968.51074903,1.0,0.0,0.0,0.0,45.6933336258,1.0,71.1805559794,,1.0,0.0,42.5750013987,44.5816659927,1.0,70.9583365122,0.0,1.0,90.2750002543,0.0,1638.68994141,0.000186578907794,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282156579684,168493.0,2147.33232863,65.8319853338,1163.10926694,0.550480402797,1163.10926694,0.282702579108,1.0,1.0,1.0,0.0,2112.89859009,2112.89859009,2112.89859009,0.0,0.0,1413.08248901,2112.89859009
2017-06-26T01:00:00.000Z,0.0,0.0325360025779,0.769810224303,0.530704200471,51.9302501678,0.046577606051,90.5075003306,0.0,45.004166921,1.0,85.1250012716,0.0,0.0,0.0,50.924999555,45.5966663361,1.0,84.8749993642,0.0,0.0,90.5075003306,85.3868370056,2.0,0.0,128.572499911,76.6422497431,41.421875,0.520505830846,1012.85001628,0.0,0.53310726538,0.0,1.0,15.7994449139,86.1410001119,9.30150032043,2904.58282471,85.9264996847,85.8536580404,76.6249993642,76.5016581217,,1892.33292643,53.720000267,53.6010767619,41.1995004018,40.9465357463,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,88.7914994558,100.0,9.97971200943,44.7269992828,1.21500078837,5.81973266602,39.9844996134,207.0,71.2083333333,526.600006104,0.53310726538,44.7269992828,0.705215555827,70.5215549469,2.0,1.0,1.0,987.301778158,987.301778158,0.0,0.526661248686,0.0,1.0,15.7390123208,85.2229995728,8.63250033061,2111.36072795,85.2920004527,85.1148198446,76.6595001221,76.3098195394,,1790.99993896,53.5355002085,53.4349772135,41.1704998016,41.6327896118,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,9.84244068464,44.121500651,0.614500045776,5.89657159646,40.5559997559,207.0,67.8666671117,486.250005086,0.526661248686,44.121500651,0.659050038656,65.9050048192,2.0,1.0,1.0,922.670054118,922.670054118,1012.85001628,0.521117728475,2.0,0.0,3817.9689738,0.0,13.5043225288,5.71244339148,6.984375,3817.9689738,0.0379148433289,73.8591664632,73.8591664632,66.6161937714,2.0,54.1078160604,41.8644383748,41.3115084966,1.0,2290.25730007,1067.81239595,0.0,0.0,0.0,9.44406255086,1.0,0.0,33.1216661135,67.1809368134,1.0,84.902967453,0.0,1.0,1.0,0.0,30.1883325577,1.0,83.3273792267,0.0,1.0,0.0325823834311,63.3116648992,83.1638437907,63.3116648992,2.0,0.0,70.2137172617,0.0566000007093,32.7365303696,0.934750808504,754.372452584,1.0,0.0,4233.04354081,0.00423304354081,578.383921544,0.63750851374,0.297232757855,0.63750851374,0.0,0.0,1240.52502441,578.383921544,1240.52502441,0.0,0.0,0.00124052502441,0.638198251526,1.0,11.6876823443,2.0,2.0,2.0,0.0,81.8525384267,71.1858558655,67.1809368134,0.671809368134,1.0,9.91666666667,3358.06969603,102.950247631,1818.90894596,0.934741271594,1818.90894596,1.0,0.0,0.0,0.0,37.2766666412,1.0,66.7777783076,,1.0,0.0,39.958334287,36.5825001399,1.0,66.5972239176,0.0,1.0,73.8591664632,0.0,1398.36999512,0.000194290150746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317983988604,168493.0,1909.02410443,58.5260349175,1034.02887251,0.531389691223,1034.02887251,0.317256651066,1.0,1.0,1.0,0.0,1945.89561971,1945.89561971,1945.89561971,0.0,0.0,1240.52502441,1945.89561971
2017-06-26T02:00:00.000Z,0.0,0.0324776346187,0.770770248117,0.527020436115,51.5080010096,0.0466148087256,88.2283325195,0.0,43.7758331299,1.0,84.375,0.0,0.0,0.0,50.549999555,44.4525000254,1.0,84.25,0.0,0.0,88.2283325195,84.7021083832,2.0,0.0,127.324501038,75.816500028,41.265625,0.520975264793,988.074996948,0.0,0.52745633054,0.0,1.0,15.5407941341,85.2980003357,9.28350067139,2879.16617839,85.0865008036,85.0074106852,75.8030001322,75.6794484456,,1849.99955241,53.813000679,53.6902567546,41.2054999669,40.9758021037,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,88.8710002899,100.0,9.72085873286,43.8810008367,1.21800041199,5.81993540128,39.987499555,207.0,69.8916676839,512.833328247,0.52745633054,43.8810008367,0.694252548218,69.4252545039,2.0,1.0,1.0,971.953567505,971.953567505,0.0,0.520196378517,0.0,1.0,15.482779185,84.3934993744,8.64600054423,2089.61343384,84.4760004679,84.2957051595,75.8299999237,75.4933802287,,1763.24995931,53.6375001272,53.5357055664,41.2199996312,41.6717224121,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,9.58762653669,43.2560008367,0.672998746236,5.89515237013,40.547000885,207.0,66.7333339055,475.241666158,0.520196378517,43.2560008367,0.65218766712,65.2187668482,2.0,1.0,1.0,913.062733968,913.062733968,988.074996948,0.521968470945,2.0,0.0,3709.45092773,0.0,13.2992681662,5.51785786947,6.859375,3711.78466797,0.0377386873934,71.5666666031,71.5666666031,66.0289694468,2.0,54.1717071533,41.9032897949,41.3642737071,1.0,2232.91737502,1048.97923489,0.0,0.0,0.0,9.59944025675,1.0,0.0,32.2649997075,66.2035598755,1.0,84.1267115275,0.0,1.0,1.0,0.0,29.3316658338,1.0,82.5178559621,0.0,1.0,0.0325498426462,61.5966647466,82.3838717143,61.5966647466,2.0,0.0,68.4558146518,0.0566000007093,32.1591514672,0.937286899796,746.447599268,1.0,0.0,4127.06313444,0.00412706313444,568.182880994,0.637706877627,0.299581740041,0.637706877627,0.0,0.0,1209.4666748,568.182880994,1209.4666748,0.0,0.0,0.0012094666748,0.638817340136,1.0,12.0039896199,2.0,2.0,2.0,0.0,84.2393582662,69.602994283,66.2035598755,0.662035598755,1.0,10.5,3281.89660991,100.614966119,1777.6495558,0.937288617668,1777.6495558,1.0,0.0,0.0,0.0,36.179166158,1.0,66.0833336512,,1.0,0.0,39.5416669846,35.3875001272,1.0,65.9027792613,0.0,1.0,71.5666666031,0.0,1295.15002441,0.000190863427366,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319625923535,168493.0,1848.53574551,56.6716089845,1001.26516386,0.527929950135,1001.26516386,0.31838409059,1.0,1.0,1.0,0.0,1896.5871582,1896.5871582,1896.5871582,0.0,0.0,1209.4666748,1896.5871582
2017-06-26T03:00:00.000Z,0.0,0.031781671343,0.779031319113,0.511853953896,49.7319981257,0.0455577342078,75.6508344014,0.0,37.6366662979,1.0,80.2361106873,0.0,0.0,0.0,48.0249996185,38.0291668574,1.0,80.0416647593,0.0,0.0,75.6508344014,80.489007314,2.0,0.0,123.775499026,74.0435009003,41.3854166667,0.50267385752,834.35832723,0.0,0.504581209948,0.0,1.0,14.8143967787,82.906999588,8.69099807739,2707.49951172,82.708998998,82.6613006592,74.0180009206,73.9099400838,,1653.33294678,53.6510003408,53.5252685547,41.1455001831,40.8905334473,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,92.0390008291,100.0,9.01311357816,41.5634988149,1.29150009155,5.80128324032,39.8540000916,207.0,61.2583332062,434.866663615,0.504581209948,41.5634988149,0.615285757156,61.5285752614,2.0,1.0,1.0,861.400060018,861.400060018,0.0,0.493363160083,0.0,1.0,14.7515472571,82.0189997355,8.06399917603,1960.62957764,82.1330000559,81.9591293335,74.0690008799,73.7329305013,,1576.24992879,53.4695002238,53.3775939941,41.1464999517,41.7246932983,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.114000320435,100.0,8.8636935552,40.9865001043,0.656499862671,5.88785374165,40.490000089,207.0,58.4916671117,399.491671244,0.493363160083,40.9865001043,0.578061806815,57.8061806361,2.0,1.0,1.0,809.286529541,809.286529541,834.35832723,0.502406839172,2.0,0.0,3282.96323649,0.0,14.2466932138,7.51477921009,8.625,3282.96323649,0.0364333771442,60.441666921,60.441666921,63.0,2.0,54.0293629964,41.8943710327,41.4781128565,1.0,1888.96413999,983.512527013,0.0,0.0,0.0,9.26916885376,1.0,0.0,27.8849994342,64.7488320669,1.0,79.9372132619,0.0,1.0,1.0,0.0,24.8674991926,1.0,78.0357119242,0.0,1.0,0.0317717626335,52.7524989446,77.690931956,52.7524989446,2.0,0.0,57.9110452081,0.0566000007093,30.152101466,0.937370880033,746.185235897,1.0,0.0,3491.34023123,0.00349134023123,532.722634066,0.616422754132,0.320948125901,0.616422754132,0.0,0.0,1023.16333008,532.722634066,1023.16333008,0.0,0.0,0.00102316333008,0.616124346852,1.0,9.81830398808,2.0,2.0,2.0,0.0,77.8775946299,69.5505599976,64.7488320669,0.647488320669,1.0,10.5,2872.476667,88.0631466742,1555.88596414,0.937370880033,1555.88596414,1.0,0.0,0.0,0.0,30.4933333397,1.0,63.1666679382,,1.0,0.0,37.7999992371,29.9483335813,1.0,63.0,0.0,1.0,60.441666921,0.0,1096.63000488,0.000178951656544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342391824557,168493.0,1568.70702699,48.0927412201,849.695063911,0.511913744435,849.695063911,0.342687544186,1.0,1.0,1.0,0.0,1659.84030151,1659.84030151,1659.84030151,0.0,0.0,1023.16333008,1659.84030151
2017-06-26T04:00:00.000Z,0.0,0.0306771281384,0.792897197636,0.508910358525,48.3077491124,0.0444349422367,67.3883333206,0.0,33.5174996058,1.0,77.236111323,0.0,0.0,0.0,46.2500003179,33.8708337148,1.0,77.0833346049,0.0,0.0,67.3883333206,77.5363063812,2.0,0.0,120.492749532,72.1850004196,41.265625,0.485926157503,737.616663615,0.0,0.483219266588,0.0,1.0,14.1858998934,80.6945006053,8.3729985555,2578.33284505,80.5399990082,80.4607874552,72.1670004527,72.0648829142,,1604.99963379,53.2250000636,53.1035690308,41.2924995422,41.0082473755,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.154501597087,84.5405000051,100.0,8.37589883804,39.2474994659,1.38149960836,5.81000101566,39.9109999339,207.0,56.2749999364,384.775001526,0.483219266588,39.2474994659,0.568985428583,56.9133993785,2.0,1.0,1.0,796.579600016,796.579600016,0.0,0.473805599507,0.0,1.0,14.1049203873,79.7765000661,7.70250066121,1859.01728312,79.9055010478,79.7298940023,72.2030003866,71.8710632324,,1526.49994914,53.0434999466,52.9555562337,41.302500089,41.9206593831,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,8.20490209262,38.6030009588,0.721000035604,5.90001817544,40.5815000534,207.0,53.8416668574,352.841667175,0.473805599507,38.6030009588,0.532450031099,53.2450037003,2.0,1.0,1.0,745.430043538,745.430043538,737.616663615,0.486038677998,2.0,0.0,3152.85821533,0.0,15.3846086661,9.05140995979,10.2552083333,3152.85821533,0.0397347312127,60.2408326467,60.2408326467,63.3098023733,2.0,53.6010665894,42.0255711873,41.5590276718,1.0,1683.3882375,946.700274941,0.0,0.0,0.0,8.68421840668,1.0,0.0,24.8141659101,63.482782046,1.0,76.7808202108,0.0,1.0,1.0,0.0,21.7524994214,1.0,74.380950292,0.0,1.0,0.0307083267626,46.5666656494,74.2812372843,46.5666656494,2.0,0.0,51.6085881467,0.0566000007093,29.0235273714,0.938431877944,742.897158791,1.0,0.0,3111.37779375,0.00311137779375,512.78316268,0.600682666681,0.337810632765,0.600682666681,0.0,0.0,911.8125,512.78316268,911.8125,0.0,0.0,0.0009118125,0.600849921505,1.0,7.87280535379,2.0,2.0,2.0,0.0,75.3234519958,68.8594487508,63.482782046,0.63482782046,1.0,10.5,2630.08851244,80.6321155182,1424.59566268,0.938493299445,1424.59566268,1.0,0.0,0.0,0.0,30.3733334541,1.0,63.4583346049,,1.0,0.0,37.9749994278,29.8674998283,1.0,63.2916666667,0.0,1.0,60.2408326467,0.0,1069.5,0.000172253609179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359949967639,168493.0,1426.59012686,43.735782793,772.717000793,0.50904951251,772.717000793,0.359655089534,1.0,1.0,1.0,0.0,1517.96039836,1517.96039836,1517.96039836,0.0,0.0,911.8125,1517.96039836
2017-06-26T05:00:00.000Z,0.0,0.0336275633312,0.825692684627,0.629751720761,53.8930002848,0.0472378035057,123.30000178,0.0,61.1308339437,1.0,94.0416660309,0.0,0.0,0.0,56.3083337148,62.2475001017,1.0,93.8472220103,0.0,0.0,123.30000178,94.3131141663,2.0,0.0,128.874000231,74.9809999466,41.4296875,0.547057487642,1423.80001831,0.0,0.558060018657,0.0,1.0,15.7897757689,86.4034996033,9.90000152588,3259.16607666,86.2115001678,86.0749231974,74.9825000763,74.8267542521,,2581.33280436,54.001999855,53.8660736084,41.6734994253,41.3862202962,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,87.0754998525,100.0,9.91591119766,44.5380007426,1.28699906667,5.87386453152,40.3865003586,207.0,92.3833332062,741.841669718,0.558060018657,44.5380007426,0.880698431106,94.6639296214,2.0,1.0,1.0,1325.29501343,1325.29501343,0.0,0.555708763335,0.0,1.0,15.8042796453,85.3850008647,9.5265007019,2386.20133464,85.3250001272,85.1633758545,74.9794998169,74.629737854,,2340.74983724,53.8294998805,53.7435328166,41.3280003866,41.6430053711,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0600007375081,100.0,9.89351622264,43.9969997406,0.670000394185,5.91076342265,40.6579999924,207.0,87.3499997457,681.958335876,0.555708763335,43.9969997406,0.871642321632,87.1642316182,2.0,1.0,1.0,1220.29925028,1220.29925028,1423.80001831,0.544793059797,2.0,0.0,5141.18929036,0.0,21.7685130437,4.20902268092,6.71614583333,5141.18929036,0.073785885705,195.714167277,195.714167277,92.0716298421,2.0,54.1571604411,42.0083770752,41.5544071198,1.0,3379.16451757,1140.77701492,0.0,0.0,0.0,11.985112826,1.0,0.0,44.898332119,62.9973872503,1.0,94.0353864034,0.0,1.0,1.0,0.0,42.6224989891,1.0,93.7083307902,0.0,1.0,0.0335191941851,87.5208298365,93.3832556407,87.5208298365,2.0,0.0,103.596963542,0.0566000007093,34.9734480846,0.940682015937,735.947940648,1.0,0.0,6245.65219548,0.00624565219548,617.905435447,0.703257807126,0.237413815683,0.703257807126,0.0,0.0,1830.33502197,617.905435447,1830.33502197,0.0,0.0,0.00183033502197,0.69933834672,1.0,10.2018261301,2.0,2.0,2.0,0.0,79.2157077789,67.3634637197,62.9973872503,0.629973872503,1.0,10.5,4519.94153249,138.570411626,2448.24045742,0.940671622809,2448.24045742,1.0,0.0,0.0,0.0,98.0949986776,1.0,92.0000006358,,1.0,0.0,55.1000010173,97.6191673279,1.0,91.8333352407,0.0,1.0,195.714167277,0.0,2069.14013672,0.000207566178325,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252387560043,168493.0,3046.39753585,93.3951374118,1650.09074632,0.634003712917,1650.09074632,0.256564605019,1.0,1.0,1.0,0.0,2602.65155029,2602.65155029,2602.65155029,0.0,0.0,1830.33502197,2602.65155029
