timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-26T06:00:00.000Z,0.0,0.031413925691,0.777747851247,0.512968604999,49.5317500432,0.0447610586757,75.2841669718,0.0,37.4866663615,1.0,80.1944459279,0.0,0.0,0.0,47.991666158,37.792500178,1.0,79.986111323,0.0,0.0,75.2841669718,80.4558887482,2.0,0.0,122.881499926,73.349749883,41.6770833333,0.494662009123,832.325012207,0.0,0.49573315697,0.0,1.0,14.6463948886,82.3385003408,8.79749933879,2710.83284505,82.1224994659,82.0846303304,73.3250001272,73.2191594442,,1663.33295695,53.7755006154,53.6462987264,41.1319999695,40.8682632446,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,83.7830003103,100.0,8.85241007805,40.9904994965,1.33499972026,5.79398457209,39.7970002492,207.0,61.2833337784,434.233337402,0.49573315697,40.9904994965,0.626099886213,62.609989802,2.0,1.0,1.0,876.539840698,876.539840698,0.0,0.484401678841,0.0,1.0,14.5714585781,81.4070002238,8.14350128174,1962.87929281,81.5180009206,81.3591690063,73.3744996389,73.0364023844,,1582.99991862,53.6074997584,53.5210444132,41.144999822,41.7457631429,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.111000696818,100.0,8.68624043465,40.3730010986,0.674499193827,5.88521802425,40.4705006282,207.0,58.4166660309,398.091667175,0.484401678841,40.3730010986,0.587237363543,58.7237364451,2.0,1.0,1.0,822.13230896,822.13230896,832.325012207,0.494850603462,2.0,0.0,3291.71461995,0.0,14.1228640079,5.8293081522,8.45052083333,3291.71461995,0.0358978927911,60.3175004323,60.3175004323,63.0,2.0,54.1046473185,41.8383255005,41.5339183807,1.0,1884.62092932,1037.60983289,0.0,0.0,0.0,9.99330615997,1.0,0.0,27.9574995041,63.3316939672,1.0,79.9714597066,0.0,1.0,1.0,0.0,24.8999993006,1.0,77.9166647593,0.0,1.0,0.0314368631259,52.8574978511,77.6997566223,52.8574978511,2.0,0.0,57.777892935,0.0566000007093,31.8105932606,0.940699190271,735.892699588,1.0,0.0,3483.31274896,0.00348331274896,562.024608868,0.606681671213,0.334018824524,0.606681671213,0.0,0.0,1020.81081645,562.024608868,1020.81081645,0.0,0.0,0.00102081081645,0.606945743163,1.0,8.91404036257,2.0,2.0,2.0,0.0,80.7861239115,67.3551305135,63.3316939672,0.633316939672,1.0,11.0833333333,2922.23076222,89.5884861955,1582.83542532,0.940700495737,1582.83542532,1.0,0.0,0.0,0.0,30.4258333842,1.0,63.0138889949,,1.0,0.0,37.7666664124,29.8916668892,1.0,62.9444452922,0.0,1.0,60.3175004323,0.0,1063.81994629,0.000188794746729,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355074570533,168493.0,1593.85942559,48.8638525724,863.318939223,0.513082119036,863.318939223,0.354774312166,1.0,1.0,1.0,0.0,1682.61357625,1682.61357625,1682.61357625,0.0,0.0,1020.81081645,1682.61357625
2017-06-26T07:00:00.000Z,0.0,0.0312150120053,0.771180286294,0.527092592482,50.745999972,0.0448461395099,84.9016679128,0.0,42.2225004832,1.0,83.3055540721,0.0,0.0,0.0,49.875,42.637500445,1.0,83.1249987284,0.0,0.0,84.9016679128,83.548992157,2.0,0.0,124.810500145,74.0645001729,41.9895833333,0.500106295701,947.275019328,0.0,0.502686982394,0.0,1.0,15.0476659934,83.6435000102,9.29454595392,2827.49951172,83.4320004781,83.3225301107,74.0600001017,73.9200973511,,1828.3329366,54.14899985,54.0144983927,41.2879991531,41.0591557821,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.208499272664,84.5780003866,100.0,9.22124274572,42.144001325,1.25099913279,5.82642312845,40.0370000203,207.0,67.741666158,492.933336894,0.502686982394,42.144001325,0.699769879296,69.9769884745,2.0,1.0,1.0,979.677831014,979.677831014,0.0,0.494907622968,0.0,1.0,14.9678953489,82.6895001729,8.68799908956,2049.86836751,82.7569993337,82.5776087443,74.0690002441,73.7233606974,,1735.49993896,53.9825003942,53.8914388021,41.3024997711,41.8421427409,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0674991607666,100.0,9.0565237999,41.4544995626,0.63699944814,5.91137162844,40.665500323,207.0,64.5666666031,454.341669718,0.494907622968,41.4544995626,0.654909297398,65.4909296036,2.0,1.0,1.0,916.873016357,916.873016357,947.275019328,0.499917807907,2.0,0.0,3649.94101969,0.0,13.7362353007,4.82543679078,7.234375,3649.94101969,0.0369839808005,70.4900007248,70.4900007248,65.8452110291,2.0,54.4291915894,41.9752553304,41.4609947205,1.0,2144.93055627,1144.51317312,0.0,0.0,0.0,9.97292486827,1.0,0.0,31.0608326594,64.0870752335,1.0,82.9452018738,0.0,1.0,1.0,0.0,28.0649995804,1.0,81.2440458934,0.0,1.0,0.0312246806564,59.1258325577,81.1241671244,59.1258325577,2.0,0.0,65.7583528362,0.0566000007093,35.0879896059,0.940703666803,735.879686322,1.0,0.0,3964.43859666,0.00396443859666,619.929137212,0.613367452002,0.327286646521,0.613367452002,0.0,0.0,1161.80833944,619.929137212,1161.80833944,0.0,0.0,0.00116180833944,0.612980271379,1.0,9.13982173366,2.0,2.0,2.0,0.0,83.7668825785,67.3510729472,64.0870752335,0.640870752335,1.0,10.5,3289.44372939,100.846342442,1781.73747665,0.940654098523,1781.73747665,1.0,0.0,0.0,0.0,35.6541670163,1.0,65.8888896306,,1.0,0.0,39.4166673024,34.8358335495,1.0,65.69444561,0.0,1.0,70.4900007248,0.0,1410.68005371,0.000208245978206,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347935173019,168493.0,1846.8044313,56.6185311025,1000.3273921,0.528114873026,1000.3273921,0.348377846689,1.0,1.0,1.0,0.0,1894.14735921,1894.14735921,1894.14735921,0.0,0.0,1161.80833944,1894.14735921
2017-06-26T08:00:00.000Z,0.0,0.0322000445677,0.772217596992,0.542177219756,51.7450008392,0.0455255783515,93.6649990082,0.0,46.5716667175,1.0,86.1250012716,0.0,0.0,0.0,51.5333337784,47.1074997584,1.0,85.8888899485,0.0,0.0,93.6649990082,86.3723831177,2.0,0.0,126.537000656,74.7919998169,42.4244791667,0.514129922643,1057.09169006,0.0,0.517661390507,0.0,1.0,15.3135684331,84.8149998983,9.38160095215,2947.08282471,84.5885003408,84.5083084106,74.7740001678,74.6458053589,,2002.99953206,53.8879998525,53.7571436564,41.1575005849,40.9204406738,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,85.050500234,100.0,9.50194541613,43.4309997559,1.23150030772,5.81162297726,39.9260002772,207.0,73.566666921,551.025001526,0.517661390507,43.4309997559,0.759219963437,75.9219957987,2.0,1.0,1.0,1062.90794881,1062.90794881,0.0,0.512754912354,0.0,1.0,15.3135684331,83.8400001526,9.08700116475,2140.60704549,83.8970006307,83.7308883667,74.8099994659,74.4651743571,,1882.49991862,53.7110001246,53.6275049845,41.1584993998,41.6174697876,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,9.4214571317,42.7385012309,0.632499059041,5.89211126169,40.5260003408,207.0,70.1666663488,506.066668193,0.512754912354,42.7385012309,0.703587290446,70.3587287267,2.0,1.0,1.0,985.022206624,985.022206624,1057.09169006,0.513376298629,2.0,0.0,3987.74729411,0.0,16.7250930468,5.44416077932,8.20052083333,3987.74729411,0.0441751397384,91.2683347066,91.2683347066,71.6119200389,2.0,54.141977946,41.7746378581,41.3683007558,1.0,2415.08655504,1142.29979722,0.0,0.0,0.0,10.8428414663,1.0,0.0,34.5433328946,63.9311587016,1.0,85.9589017232,0.0,1.0,1.0,0.0,31.6558322906,1.0,84.6011873881,0.0,1.0,0.0321725568833,66.2058324814,84.3467464447,66.2058324814,2.0,0.0,74.0406785442,0.0566000007093,35.0201328852,0.937078122019,747.103683711,1.0,0.0,4463.76332562,0.00446376332562,618.730255236,0.636230047023,0.300927290651,0.636230047023,0.0,0.0,1308.1391805,618.730255236,1308.1391805,0.0,0.0,0.0013081391805,0.635212019086,1.0,10.8117642727,2.0,2.0,2.0,0.0,73.1379464467,69.7292664846,63.9311587016,0.639311587016,1.0,10.5,3557.38635226,109.060811429,1926.86943574,0.937157337675,1926.86943574,1.0,0.0,0.0,0.0,46.1750001907,1.0,71.8333346049,,1.0,0.0,42.9666678111,45.0933332443,1.0,71.6111125946,0.0,1.0,91.2683347066,0.0,1427.91003418,0.000207843250967,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321106476526,168493.0,2062.42438278,63.2289142716,1117.11861271,0.543324776207,1117.11861271,0.322156748866,1.0,1.0,1.0,0.0,2056.07890828,2056.07890828,2056.07890828,0.0,0.0,1308.1391805,2056.07890828
2017-06-26T09:00:00.000Z,0.0,0.0315873028821,0.773634714174,0.537067032568,51.1322498322,0.0450386017359,89.5566666921,0.0,44.4999993642,1.0,84.7500012716,0.0,0.0,0.0,50.7250000636,45.0566666921,1.0,84.5277773539,0.0,0.0,89.5566666921,85.0359299978,2.0,0.0,124.99499925,73.8627494176,41.8541666667,0.50798382893,1009.29999288,0.0,0.508216882255,0.0,1.0,15.1008462906,83.766500473,9.34424972534,2881.66615804,83.5669994354,83.4477945964,73.8589998881,73.7315292358,,1901.99957275,54.27799956,54.1450881958,41.2880004247,41.0547002157,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,85.3580004374,100.0,9.27665336927,42.2789990107,1.2675002416,5.82419300079,40.0205001831,207.0,70.9333337148,524.883331299,0.508216882255,42.2789990107,0.735667292277,73.5667273204,2.0,1.0,1.0,1029.93420919,1029.93420919,0.0,0.501116319417,0.0,1.0,15.0065716902,82.8049996694,8.98950068156,2096.73753866,82.8559996287,82.6721750895,73.8664989471,73.526898702,,1803.49996948,54.1144997279,54.0234069824,41.2904993693,41.8006540934,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,9.09540271759,41.5655002594,0.626499493917,5.91096615791,40.6639998754,207.0,67.7249997457,484.416666667,0.501116319417,41.5655002594,0.688429870605,68.8429864248,2.0,1.0,1.0,963.801818848,963.801818848,1009.29999288,0.506909905042,2.0,0.0,3789.96433512,0.0,15.0644900004,4.71699641148,7.90885416667,3789.96433512,0.0400167916528,80.5183340708,80.5183340708,68.5984144211,2.0,54.5500310262,41.9752578735,41.4127817154,1.0,2293.22959869,1126.15760941,0.0,0.0,0.0,10.1263993581,1.0,0.0,32.8224994342,63.73260053,1.0,84.3550211589,0.0,1.0,1.0,0.0,29.9433328311,1.0,82.7738068899,0.0,1.0,0.0315383925477,62.7599989573,82.6999212901,62.7599989573,2.0,0.0,70.3048407065,0.0566000007093,34.5252526764,0.932360676826,761.922643941,1.0,0.0,4238.53718969,0.00423853718969,609.986788759,0.625170402515,0.307008250012,0.625170402515,0.0,0.0,1242.13497925,609.986788759,1242.13497925,0.0,0.0,0.00124213497925,0.623503699899,1.0,9.65380584581,2.0,2.0,2.0,0.0,62.0356604258,72.6075325012,63.73260053,0.6373260053,1.0,9.91666666667,3419.38720809,104.830093383,1852.12176801,0.932178652526,1852.12176801,1.0,0.0,0.0,0.0,40.6091659864,1.0,68.6250012716,,1.0,0.0,41.0666672389,39.9091671308,1.0,68.4444459279,0.0,1.0,80.5183340708,0.0,1504.04003906,0.000204906154418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32934486236,168493.0,1978.33814764,60.6510348607,1071.57304065,0.539326047762,1071.57304065,0.331228897547,1.0,1.0,1.0,0.0,1986.87425741,1986.87425741,1986.87425741,0.0,0.0,1242.13497925,1986.87425741
2017-06-26T10:00:00.000Z,0.0,0.0324706870393,0.773374523174,0.541157147366,51.5717490514,0.0460891674467,93.4808324178,0.0,46.4650001526,1.0,86.0138893127,0.0,0.0,0.0,51.5000003179,46.9633337657,1.0,85.8333346049,0.0,0.0,93.4808324178,86.2697486877,2.0,0.0,125.75774924,74.1860001882,41.7682291667,0.516583948915,1051.44165039,0.0,0.514193850302,0.0,1.0,15.248301506,84.3034998576,9.61971500942,2936.66611735,84.0754992167,84.0072886149,74.1664994558,74.0623194377,,1983.99954224,54.0815000534,53.9578094482,41.1619997025,40.9420776367,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,85.5440006256,100.0,9.43688130379,42.9014997482,1.24799950918,5.81142024199,39.9259999593,207.0,73.4666659037,548.95833079,0.514193850302,42.9134995143,0.761757362002,76.1659857432,2.0,1.0,1.0,1066.4603068,1066.4603068,0.0,0.506846685862,0.0,1.0,15.1491923332,83.3075002035,9.15899912516,2140.60704549,83.3645000458,83.197382609,74.2055009206,73.862411499,,1871.49991862,53.9134998322,53.81812795,41.2094999949,41.6659723918,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,9.2491739591,42.1550000509,0.626499811808,5.90001821518,40.5830001831,207.0,69.8499997457,502.483334859,0.506846685862,42.1550000509,0.707228190104,70.7228196462,2.0,1.0,1.0,990.119466146,990.119466146,1051.44165039,0.518091543674,2.0,0.0,3911.90128581,0.0,16.8966641426,5.2408233881,8.2421875,3911.90128581,0.0447072175243,91.2750002543,91.2750002543,71.6461702983,2.0,54.3323974609,41.8427810669,41.5176569621,1.0,2404.28321255,1077.64120711,0.0,0.0,0.0,10.7968928019,1.0,0.0,34.4658330282,63.3696066538,1.0,85.8390388489,0.0,1.0,1.0,0.0,31.6241663297,1.0,84.4285704295,0.0,1.0,0.0325663130748,66.0899991989,84.1567446391,66.0899991989,2.0,0.0,73.7094743449,0.0566000007093,33.0378578089,0.92649300294,780.692259738,1.0,0.0,4443.79569179,0.00444379569179,583.707727825,0.639827067466,0.286781527952,0.639827067466,0.0,0.0,1302.28751628,583.707727825,1302.28751628,0.0,0.0,0.00130228751628,0.641461024682,1.0,11.1820311217,2.0,2.0,2.0,0.0,50.4399986267,75.9402879079,63.3696066538,0.633696066538,1.0,11.0833333333,3481.92441966,106.747332154,1885.9952441,0.926608595418,1885.9952441,1.0,0.0,0.0,0.0,46.2266664505,1.0,71.7361125946,,1.0,0.0,42.9166676203,45.048333168,1.0,71.5277779897,0.0,1.0,91.2750002543,0.0,1458.13000488,0.000196078518448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309495864134,168493.0,2039.54353767,62.5274432232,1104.72513144,0.542762663676,1104.72513144,0.307649780977,1.0,1.0,1.0,0.0,2035.37421672,2035.37421672,2035.37421672,0.0,0.0,1302.28751628,2035.37421672
2017-06-26T11:00:00.000Z,0.0,0.0318969069928,0.771618063883,0.547972231412,51.6317491531,0.0451580171308,96.0291665395,0.0,47.8316666285,1.0,86.8194440206,0.0,0.0,0.0,51.9499998093,48.197499911,1.0,86.5833326976,0.0,0.0,96.0291665395,87.0670801799,2.0,0.0,125.351999283,73.7202501297,41.703125,0.509513434335,1083.43335978,0.0,0.513023875544,0.0,1.0,15.1649048328,84.009499232,9.92699813843,2965.41617839,83.7964992523,83.7167307536,73.7105007172,73.6077219645,,2021.99956258,54.3109998703,54.2202453613,41.2909994125,41.053431193,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,83.8219998678,100.0,9.34273942312,42.5054998398,1.29149945577,5.82216552893,39.9994999568,207.0,75.1583321889,562.558339437,0.513023875544,42.5054998398,0.78331254505,78.254002889,2.0,1.0,1.0,1096.63756307,1096.63756307,0.0,0.508695399935,0.0,1.0,15.0911772251,83.0750001272,9.3810005188,2165.35394287,83.111000061,82.9481964111,73.7299995422,73.3904037476,,1910.74993896,54.1445000966,54.0597483317,41.2799994151,41.6742706299,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,9.1836578846,41.831000646,0.641498883565,5.9075195392,40.6385005315,207.0,72.125,520.875007629,0.508695399935,41.831000646,0.731321603684,73.1321608226,2.0,1.0,1.0,1023.85024516,1023.85024516,1083.43335978,0.509485357246,2.0,0.0,4028.00390625,0.0,17.166389068,4.93777736028,8.09895833333,4028.00390625,0.0442869233425,94.1741682688,94.1741682688,72.6084435781,2.0,54.5626856486,41.8892796834,41.5084727605,1.0,2476.58347253,1139.55928904,0.0,0.0,0.0,10.7852357229,1.0,0.0,35.3274993896,62.9252649943,1.0,86.5753396352,0.0,1.0,1.0,0.0,32.4983328183,1.0,85.3392848969,0.0,1.0,0.0318959019904,67.8258330027,84.9989992778,67.8258330027,2.0,0.0,75.9260244297,0.0566000007093,34.9361155715,0.921121987953,798.229468097,1.0,0.0,4577.42703029,0.00457742703029,617.245850418,0.630852254573,0.290276324091,0.630852254573,0.0,0.0,1341.44917806,617.245850418,1341.44917806,0.0,0.0,0.00134144917806,0.630807951093,1.0,9.96885439332,2.0,2.0,2.0,0.0,41.5486030579,78.8009185791,62.9252649943,0.629252649943,1.0,9.91666666667,3616.14276158,110.862140001,1958.69502848,0.921128578665,1958.69502848,1.0,0.0,0.0,0.0,47.4908336004,1.0,72.6944471995,,1.0,0.0,43.4916680654,46.6833333969,1.0,72.4861132304,0.0,1.0,94.1741682688,0.0,1389.83996582,0.000207344611179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315131167151,168493.0,2151.41565009,65.9571700363,1165.32101077,0.548023286288,1165.32101077,0.315159682879,1.0,1.0,1.0,0.0,2126.40783691,2126.40783691,2126.40783691,0.0,0.0,1341.44917806,2126.40783691
2017-06-26T12:00:00.000Z,0.0,0.0322484665744,0.77709422181,0.560335715593,52.2722495397,0.0454858207192,101.064999898,0.0,50.3208335241,1.0,88.3472226461,0.0,0.0,0.0,52.9166669846,50.7791662216,1.0,88.1944452922,0.0,0.0,101.064999898,88.6111946106,2.0,0.0,126.725248973,74.4529994329,41.7291666667,0.517547208035,1149.75834147,0.0,0.523002745845,0.0,1.0,15.447728316,84.9305006663,,3029.99947103,84.7219988505,84.6360982259,74.4484996796,74.3512090047,,2116.3328654,54.2239999771,54.1323420207,41.2670001984,41.0547002157,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.208501815796,85.1749992371,100.0,9.62434633573,43.4549986521,1.25250021617,5.82338202,40.0144999822,207.0,78.2000001272,597.749994914,0.523002745845,43.4549986521,0.816128903344,81.6128915151,2.0,1.0,1.0,1142.58046468,1142.58046468,0.0,0.520345425819,0.0,1.0,15.367957751,83.9765008291,9.54900105794,2218.59726969,84.0065002441,83.815864563,74.4574991862,74.1111679077,,1985.49990845,54.0559997559,53.9475453695,41.2395003637,41.6187413534,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,9.45982980728,42.7669998805,0.599500338236,5.90812778473,40.6400000254,207.0,75.1416657766,552.008336385,0.520345425819,42.7669998805,0.75742494129,75.7424945831,2.0,1.0,1.0,1060.39491781,1060.39491781,1149.75834147,0.517391357194,2.0,0.0,4219.36914062,0.0,18.5607956251,4.86538819472,8.64322916667,4219.36914062,0.0474815854124,105.580833435,105.580833435,75.4094161987,2.0,54.5063781738,41.870803833,41.3934761683,1.0,2636.45818745,1124.43803531,0.0,0.0,0.0,10.7363929749,1.0,0.0,37.1591653824,63.7121067047,1.0,88.1221453349,0.0,1.0,1.0,0.0,34.4824997584,1.0,86.9702351888,0.0,1.0,0.0322459343477,71.641664505,86.8430805206,71.641664505,2.0,0.0,80.8273942583,0.0566000007093,34.4725347178,0.917006964219,811.923858742,1.0,0.0,4872.92074154,0.00487292074154,609.055376074,0.64281431924,0.274157532114,0.64281431924,0.0,0.0,1428.04581706,609.055376074,1428.04581706,0.0,0.0,0.00142804581706,0.642625386516,1.0,10.3331552959,2.0,2.0,2.0,0.0,39.1451266607,80.8916594187,63.7121067047,0.637121067047,1.0,9.91666666667,3760.89622276,115.299928976,2037.10119313,0.916971851355,2037.10119313,1.0,0.0,0.0,0.0,53.3016659419,1.0,75.4722232819,,1.0,0.0,45.1666676203,52.2791665395,1.0,75.2916673024,0.0,1.0,105.580833435,0.0,1541.90002441,0.000204593275197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298981404619,168493.0,2299.40746186,70.4942389625,1245.48123815,0.560635495488,1245.48123815,0.299218452616,1.0,1.0,1.0,0.0,2221.55259196,2221.55259196,2221.55259196,0.0,0.0,1428.04581706,2221.55259196
2017-06-26T13:00:00.000Z,0.0,0.0336891610194,0.803677469448,0.603692014043,53.9274991353,0.0470110005635,117.234999339,0.0,58.0841668447,1.0,92.7083346049,0.0,0.0,0.0,55.5416663488,59.1591663361,1.0,92.5694433848,0.0,0.0,117.234999339,93.0367762248,2.0,0.0,129.848249753,75.920750618,41.6901041667,0.542759433411,1352.95834351,0.0,0.557381768711,0.0,1.0,16.1306145191,87.0784988403,,3210.41609701,86.8879998525,86.7984670003,75.9245007833,75.8305562337,,2359.99951172,54.2749996185,54.1979573568,41.2969999313,41.0623372396,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,94.982000351,100.0,10.2946623961,45.5909999212,1.19250011444,5.83595196406,40.1044998169,207.0,89.0499998728,711.625,0.557381768711,45.5909999212,0.911469595773,91.1346213023,2.0,1.0,1.0,1276.05743408,1276.05743408,0.0,0.554610842858,0.0,1.0,15.979533275,85.9519996643,9.82080078125,2357.3299764,85.9204998016,85.7435251872,75.9170004527,75.5641759237,,2167.74991862,54.0964994431,53.9870707194,41.2995004654,41.5313034058,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.0687697728,44.6209993362,0.640000025431,5.91076350212,40.65950044,207.0,83.241666158,641.333343506,0.554610842858,44.6209993362,0.825596974691,82.6185995738,2.0,1.0,1.0,1155.83576457,1155.83576457,1352.95834351,0.542485337233,2.0,0.0,4695.44836426,0.0,21.4634068807,4.88636950652,8.24479166667,4695.44836426,0.0557063209993,139.05000178,139.05000178,82.5444176992,2.0,54.5772298177,41.8364105225,41.3433561325,1.0,3126.02586504,1072.49277288,0.0,0.0,0.0,10.9658794403,1.0,0.0,43.1499989827,64.958621343,1.0,92.7968025208,0.0,1.0,1.0,0.0,40.8283322652,1.0,92.1904735565,0.0,1.0,0.0336738387402,83.978331248,91.9892883301,83.978331248,2.0,0.0,95.8363482713,0.0566000007093,32.88001934,0.912318625364,827.785413282,1.0,0.0,5777.7803376,0.0057777803376,580.919062332,0.679261149405,0.233044352506,0.679261149405,0.0,0.0,1693.22167969,580.919062332,1693.22167969,0.0,0.0,0.00169322167969,0.678876504302,1.0,10.5809834074,2.0,2.0,2.0,0.0,37.8057877223,83.195400238,64.958621343,0.64958621343,1.0,11.0833333333,4198.51863792,128.716367611,2274.14074202,0.912305501911,2274.14074202,1.0,0.0,0.0,0.0,70.0491666794,1.0,82.625,,1.0,0.0,49.4750006994,69.0008328756,1.0,82.4583339691,0.0,1.0,139.05000178,0.0,1794.17004395,0.000195141752714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255445519091,168493.0,2780.89138939,85.2553648639,1506.27851229,0.604266107537,1506.27851229,0.255865462247,1.0,1.0,1.0,0.0,2492.74035645,2492.74035645,2492.74035645,0.0,0.0,1693.22167969,2492.74035645
2017-06-26T14:00:00.000Z,0.0,0.0340894010451,0.813219256034,0.616141220554,54.525250117,0.0476916289928,121.840834936,0.0,60.329167366,1.0,93.8888874054,0.0,0.0,0.0,56.1666663488,61.5516662598,1.0,93.6111119588,0.0,0.0,121.840834936,94.1544291178,2.0,0.0,131.336250305,76.8110001882,41.703125,0.552191529757,1410.20001221,0.0,0.569533862758,0.0,1.0,16.4593666395,88.0925000509,,3254.16601562,87.897500356,87.8189290365,76.8184992472,76.7314961751,,2467.99943034,54.2375001907,54.1571884155,41.5340003967,41.2856826782,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,92.3525009155,100.0,10.5923952262,46.3634999593,1.19700018565,5.86697141329,40.3370002111,207.0,92.3666667938,743.091664632,0.569533862758,46.3634999593,0.923864175375,93.1276194255,2.0,1.0,1.0,1303.78667196,1303.78667196,0.0,0.563201001985,0.0,1.0,16.2889475822,86.9465001424,9.83159942627,2386.20131429,86.8774998983,86.6917012533,76.8035011292,76.4386647542,,2215.99991862,54.0530004501,53.9341583252,41.2335001628,41.5223617554,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0705000559489,100.0,10.3759539127,45.6424999237,0.557500521342,5.91299359004,40.6759996414,207.0,85.6750005086,667.108342489,0.563201001985,45.6439997355,0.845381266276,84.5381259918,2.0,1.0,1.0,1183.53377279,1183.53377279,1410.20001221,0.5518380054,2.0,0.0,4875.14493815,0.0,22.745560805,5.26902310054,9.65364583333,4875.14493815,0.0613929618755,157.86000061,157.86000061,85.9748814901,2.0,54.5538228353,41.970161438,41.2853288651,1.0,3280.59745009,1008.28459151,0.0,0.0,0.0,10.8331807454,1.0,0.0,44.632499059,65.9853185018,1.0,93.9155228933,0.0,1.0,1.0,0.0,42.4258327484,1.0,93.4821421305,0.0,1.0,0.0340765921878,87.0583324432,93.1761633555,87.0583324432,2.0,0.0,100.575137039,0.0566000007093,30.9115526999,0.909659500686,836.925186186,1.0,0.0,6063.47236428,0.00606347236428,546.140500221,0.69579807491,0.213852046284,0.69579807491,0.0,0.0,1776.94586182,546.140500221,1776.94586182,0.0,0.0,0.00177694586182,0.694863706827,1.0,11.3131114189,2.0,2.0,2.0,0.0,38.0281565984,84.466603597,65.9853185018,0.659853185018,1.0,11.6666666667,4288.88204159,131.486689739,2323.08636204,0.909650121194,2323.08636204,1.0,0.0,0.0,0.0,79.5058326721,1.0,86.0000012716,,1.0,0.0,51.4500013987,78.3541676203,1.0,85.7500025431,0.0,1.0,157.86000061,0.0,1950.31005859,0.000183458972776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235092637599,168493.0,2911.58214903,89.2620256203,1577.0675707,0.617531801771,1577.0675707,0.235977474882,1.0,1.0,1.0,0.0,2553.82405599,2553.82405599,2553.82405599,0.0,0.0,1776.94586182,2553.82405599
2017-06-26T15:00:00.000Z,0.0,0.0344795885624,0.826086064854,0.633976421104,55.0772501628,0.0483739607274,128.124166489,0.0,63.3400001526,1.0,95.3750012716,0.0,0.0,0.0,57.1416667302,64.8125,1.0,95.2361119588,0.0,0.0,128.124166489,95.6792647044,2.0,0.0,132.26699988,77.1897497177,41.8151041667,0.560147029256,1483.61667887,0.0,0.584891190183,0.0,1.0,16.6793405215,88.7795009613,,3308.74932861,88.5844999949,88.5170415243,77.2025000254,77.1270446777,,2544.99938965,54.2510007222,54.1909510295,41.52799956,41.3047739665,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,96.4999993642,100.0,10.8062866529,47.0565004349,1.14599927266,5.87305359046,40.3820002874,207.0,97.2083339691,788.950002035,0.584891190183,47.0565004349,0.963493259975,96.3493251801,2.0,1.0,1.0,1348.89056396,1348.89056396,0.0,0.572981576364,0.0,1.0,16.4460716248,87.4489994049,9.97200012207,2427.82114665,87.3649997711,87.1760152181,77.17699941,76.8041432699,,2264.74997965,54.0800002416,53.9526443481,41.2335001628,41.4993921916,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0839996337891,100.0,10.5324699084,46.1314996084,0.553000132243,5.91360179583,40.6805000305,207.0,88.375,694.666671753,0.572981576364,46.1314996084,0.865962706066,86.5962708791,2.0,1.0,1.0,1212.34778849,1212.34778849,1483.61667887,0.560127569771,2.0,0.0,5040.25577799,0.0,23.9815255945,5.07952201366,8.8359375,5040.25577799,0.064305167588,170.479167938,170.479167938,88.5191116333,2.0,54.5846474387,41.9835357666,41.2793604533,1.0,3458.935705,972.817154327,0.0,0.0,0.0,10.9193757375,1.0,0.0,46.6999985377,66.2831242879,1.0,95.4166647593,0.0,1.0,1.0,0.0,44.6233323415,1.0,95.16071256,0.0,1.0,0.0344782639378,91.3233311971,94.9449303945,91.3233311971,2.0,0.0,106.042554088,0.0566000007093,29.8242073583,0.906971330735,846.274725186,1.0,0.0,6393.09192189,0.00639309192189,526.929452024,0.70736582313,0.198944896874,0.70736582313,0.0,0.0,1873.54333496,526.929452024,1873.54333496,0.0,0.0,0.00187354333496,0.707292278608,1.0,10.9664779471,2.0,2.0,2.0,0.0,36.200562217,85.7292993719,66.2831242879,0.662831242879,1.0,10.5,4425.83384117,135.685298748,2397.2667323,0.905100257736,2397.2667323,1.0,0.0,0.0,0.0,86.073334376,1.0,88.5694452922,,1.0,0.0,53.008333842,84.4058335622,1.0,88.3472232819,0.0,1.0,170.479167938,0.0,1940.81994629,0.000177005616603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219804264968,168493.0,3101.22702422,95.0760761406,1679.78931006,0.634213004748,1679.78931006,0.219918399974,1.0,1.0,1.0,0.0,2648.62009684,2648.62009684,2648.62009684,0.0,0.0,1873.54333496,2648.62009684
2017-06-26T16:00:00.000Z,0.0,0.0345727111999,0.835502862704,0.645894768702,55.4125003815,0.0483664197822,130.806668599,0.0,64.7433334986,1.0,96.0416666667,0.0,0.0,0.0,57.5416660309,66.1200002035,1.0,95.9027786255,0.0,0.0,130.806668599,96.3666858673,2.0,0.0,132.998250643,77.5857502619,41.921875,0.561836995497,1519.52498372,0.0,0.589408687336,0.0,1.0,16.8388821284,89.2430000305,,3344.16597493,89.0570004781,88.9837112427,77.5954996745,77.518157959,,2659.99938965,54.2419996262,54.1966807048,41.96149985,41.7221934001,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,97.9430007935,100.0,10.908655564,47.0955006282,1.15949948629,5.93022664388,40.8020003637,207.0,98.7916666667,801.683329264,0.589408687336,47.0955006282,0.97165065947,97.1650644938,2.0,1.0,1.0,1360.31092326,1360.31092326,0.0,0.581198174137,0.0,1.0,16.6297860146,87.984500885,9.98999786377,2458.56732178,87.8825003306,87.6922709147,77.5760008494,77.1874923706,,2321.74989827,54.0649998983,53.9424413045,41.2979996999,41.5338592529,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,10.7109130224,46.5845006307,0.575499852498,5.91887303193,40.7224998474,207.0,90.7833328247,717.841669718,0.581198174137,46.5845006307,0.882124553862,88.2124544779,2.0,1.0,1.0,1234.97437541,1234.97437541,1519.52498372,0.561846181612,2.0,0.0,5235.70491536,0.0,25.3853635788,5.19595917066,9.63020833333,5235.70491536,0.0718579089379,194.304168701,194.304168701,92.6742121379,2.0,54.6082305908,42.2096328735,41.2704779307,1.0,3578.19405748,932.202078279,0.0,0.0,0.416666666667,10.5223897298,1.0,0.0,47.7516654332,67.0731099447,1.0,96.2157510122,0.0,1.0,1.0,0.0,45.7524989446,1.0,96.1130930583,0.0,1.0,0.0345754564625,93.5041637421,95.7613474528,93.5041637421,2.0,0.0,109.698725052,0.0566000007093,28.5790479318,0.903312058254,859.171834127,1.0,0.0,6613.51510256,0.00661351510256,504.930169147,0.716617866054,0.186695481948,0.716617866054,0.0,0.0,1938.1399943,504.930169147,1938.1399943,0.0,0.0,0.0019381399943,0.716611966491,1.0,10.8152832781,2.0,2.0,2.0,0.0,34.9868087769,87.4186967214,67.0731099447,0.670731099447,1.0,9.91666666667,4510.39613576,138.277772984,2443.07016345,0.903313348002,2443.07016345,1.0,0.0,0.0,0.0,97.9016685486,1.0,92.7222245534,,1.0,0.0,55.4916671117,96.4025014242,1.0,92.4861119588,0.0,1.0,194.304168701,0.0,1964.25,0.000169615639414,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206678537809,168493.0,3225.41710099,98.8834417742,1747.05725327,0.645965948998,1747.05725327,0.20664378856,1.0,1.0,1.0,0.0,2704.56555176,2704.56555176,2704.56555176,0.0,0.0,1938.1399943,2704.56555176
2017-06-26T17:00:00.000Z,0.0,0.0350353993005,0.839069743531,0.650252238107,55.743250529,0.0492239665501,134.078334808,0.0,66.3541673024,1.0,96.7638880412,0.0,0.0,0.0,57.9583333333,67.5508333842,1.0,96.5972213745,0.0,0.0,134.078334808,97.0641218821,2.0,0.0,133.978500684,78.2352501551,42.0625,0.572382341358,1559.09168498,0.0,0.585408686109,0.0,1.0,16.9972149531,89.7500006358,,3375.41601562,89.5640004476,89.4955444336,78.2315006256,78.1537017822,,2720.66607666,54.2840000788,54.2380854289,42.2330004374,42.0021692912,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,98.8564999898,100.0,11.0288728873,47.3310000102,1.14450073242,5.96834198634,41.088499705,207.0,98.691666921,799.316665649,0.585408686109,47.3310000102,0.971467736975,97.5585664113,2.0,1.0,1.0,1365.9871521,1365.9871521,0.0,0.596342716021,0.0,1.0,16.946451664,88.9609991709,,2482.93918864,88.829000473,88.6295878092,78.2389996847,77.8348999023,,2401.49989827,54.1054995855,53.9838841756,41.3760000865,41.6053415934,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.131998697917,100.0,11.0166305701,47.4530003866,0.57550017039,5.92982113361,40.8004999161,207.0,95.0916665395,759.774993896,0.596342716021,47.4530003866,0.90973256429,90.9732551575,2.0,1.0,1.0,1273.62559001,1273.62559001,1559.09168498,0.572370995548,2.0,0.0,5347.72359212,0.0,25.8862607956,4.91317045689,9.08854166667,5347.72359212,0.0814986112425,222.140833537,222.140833537,97.2892780304,2.0,54.6709178578,42.4396639737,41.2077531815,1.0,3712.14204252,818.033228856,0.0,0.0,1.0,9.88744735718,1.0,0.0,48.6674995422,68.3440532684,1.0,96.9577611287,0.0,1.0,1.0,0.0,46.7641655604,1.0,96.8333326976,0.0,1.0,0.0350333577893,95.4316647847,96.6165529887,95.4316647847,2.0,0.0,113.805244415,0.0566000007093,25.0789087496,0.900879336055,867.859352058,1.0,0.0,6861.08888077,0.00686108888077,443.090255041,0.738176832214,0.16266973909,0.738176832214,0.0,0.0,2010.69333903,443.090255041,2010.69333903,0.0,0.0,0.00201069333903,0.738088985284,1.0,13.5378884609,2.0,2.0,2.0,0.0,36.1808132172,88.5247375488,68.3440532684,0.683440532684,1.0,10.5,4528.05706938,138.819214245,2452.63626334,0.900425356917,2452.63626334,1.0,0.0,0.0,0.0,112.025000254,1.0,97.3472226461,,1.0,0.0,58.2750008901,110.115833282,1.0,97.1250006358,0.0,1.0,222.140833537,0.0,2063.61010742,0.000148842437072,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180658771814,168493.0,3270.5581315,100.267355954,1771.50803353,0.650365803203,1771.50803353,0.180756022819,1.0,1.0,1.0,0.0,2723.86405436,2723.86405436,2723.86405436,0.0,0.0,2010.69333903,2723.86405436
2017-06-26T18:00:00.000Z,0.0,0.0339056646587,0.776340494736,0.52786915208,51.6752490997,0.0477130000394,89.0366662343,0.0,44.1758327484,1.0,84.5555566152,0.0,0.0,0.0,50.6000000636,44.8341662089,1.0,84.3333326976,0.0,0.0,89.0366662343,84.7787596385,2.0,0.0,128.36849912,76.6932500203,42.1666666667,0.535421421181,996.483322144,0.0,0.539175890805,0.0,1.0,15.7257175446,85.9910024007,8.81999816895,2871.24951172,85.7659988403,85.7875417074,76.6730003357,76.6337203979,,1702.99961344,54.4864994685,54.4476648966,41.0615002314,40.8568140666,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.225003560384,92.3405005137,100.0,9.92950280507,44.7044986089,1.25400034587,5.79621469975,39.8074998856,207.0,69.6416657766,515.683334351,0.539175890805,44.7044986089,0.680481236776,68.0481233597,2.0,1.0,1.0,952.673731486,952.673731486,0.0,0.536471793122,0.0,1.0,15.7160481612,85.1344998678,8.34381866455,2098.23733521,85.2050005595,84.9934234619,76.713499705,76.3206634521,,1608.74997965,54.3095003764,54.1859792074,41.0084994634,41.4834289551,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,9.84380547206,44.1965010961,0.630999247233,5.87224256992,40.3775002162,207.0,66.8333339691,480.800000509,0.536471793122,44.1965010961,0.637074951898,63.7006912231,2.0,1.0,1.0,891.904932658,891.904932658,996.483322144,0.533469337787,2.0,0.0,3387.9806722,0.0,17.5070900917,6.20530164242,10.96875,3387.9806722,0.0375528942613,71.350833257,71.350833257,66.3333778381,2.0,55.0656280518,41.882909139,41.1863702138,1.0,2252.28705622,865.496247316,0.0,0.0,0.0833333333333,8.91579500834,1.0,0.0,32.9091660182,67.7572053274,1.0,84.4977149963,0.0,1.0,1.0,0.0,30.1933325132,1.0,82.9464270274,0.0,1.0,0.0337638032806,63.1024983724,82.5502204895,63.1024983724,2.0,0.0,69.0496419562,0.0566000007093,26.5340094313,0.907617784211,844.03503307,1.0,0.0,4162.86378612,0.00416286378612,468.798747327,0.655496990921,0.251890710024,0.655496990921,0.0,0.0,1219.95832316,468.798747327,1219.95832316,0.0,0.0,0.00121995832316,0.652431175113,1.0,13.0743159323,2.0,2.0,2.0,0.0,41.0133323669,85.4242572784,67.7572053274,0.677572053274,1.0,10.5,3117.78330354,95.5836513875,1688.75707049,0.907387700946,1688.75707049,1.0,0.0,0.0,0.0,36.0766669909,1.0,66.5416660309,,1.0,0.0,39.8083340327,35.274166743,1.0,66.3472242355,0.0,1.0,71.350833257,0.0,1802.08996582,0.000157478408191,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277599872427,168493.0,1825.82412739,55.9753260239,988.963344919,0.531380854918,988.963344919,0.281036610268,1.0,1.0,1.0,0.0,1861.11963908,1861.11963908,1861.11963908,0.0,0.0,1219.95832316,1861.11963908
2017-06-26T19:00:00.000Z,0.0,0.0329765320812,0.771722630686,0.517736000432,51.2409998576,0.0471701017663,84.2274990082,0.0,41.8674999873,1.0,83.1666666667,0.0,0.0,0.0,49.7833337784,42.3491665522,1.0,82.9722245534,0.0,0.0,84.2274990082,83.4911263784,2.0,0.0,127.41599973,76.1749998728,42.3515625,0.528679192734,943.241668701,0.0,0.534180209547,0.0,1.0,15.5420029958,85.3489996592,8.97149976095,2817.91617839,85.1419995626,85.1110509237,76.1704998016,76.1092809041,,1622.33296712,54.7969996134,54.7432454427,41.2490002314,41.0197092692,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,95.1634998322,100.0,9.72632511457,43.8929993312,1.28850046794,5.81567792098,39.9604997635,207.0,67.2750008901,489.049997965,0.534180209547,43.8929993312,0.654001788185,65.4001789093,2.0,1.0,1.0,915.602503459,915.602503459,0.0,0.524893314365,0.0,1.0,15.5117866993,84.4594993591,8.36850039164,2053.24301147,84.5480003357,84.3231760661,76.1794999441,75.795077006,,1553.99996948,54.623000145,54.490079244,41.2589995066,41.7310765584,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,9.61014660199,43.2890008291,0.666999816895,5.90164005756,40.5919996897,207.0,64.3166659673,454.191668193,0.524893314365,43.2890008291,0.618082475208,61.8082475662,2.0,1.0,1.0,865.315465291,865.315465291,943.241668701,0.528455500738,2.0,0.0,3235.1219279,0.0,15.2115139528,5.63658841451,9.20572916667,3233.26555842,0.0336598694998,60.0466667811,60.0466667811,63.1007763545,2.0,55.3617609197,42.1179754084,41.208422025,1.0,2116.32215628,888.591352818,0.0,0.0,0.0,8.3247127533,1.0,0.0,30.7949991226,67.8457870483,1.0,82.8995418549,0.0,1.0,1.0,0.0,28.039999644,1.0,81.2619018555,0.0,1.0,0.0329459356677,58.8349978129,80.9618708293,58.8349978129,2.0,0.0,64.8812888888,0.0566000007093,27.242049182,0.911987319611,828.943154831,1.0,0.0,3911.56217846,0.00391156217846,481.308283402,0.642498728171,0.269769331836,0.642498728171,0.0,0.0,1146.31251017,481.308283402,1146.31251017,0.0,0.0,0.00114631251017,0.642269854744,1.0,12.5699498649,2.0,2.0,2.0,0.0,45.9821839766,83.3491640958,67.8457870483,0.678457870483,1.0,11.0833333333,3004.05963921,92.0971604972,1627.15829228,0.912008831838,1627.15829228,1.0,0.0,0.0,0.0,30.5491668383,1.0,63.1666666667,,1.0,0.0,37.7916673024,29.4975001017,1.0,62.9861125946,0.0,1.0,60.0466667811,0.0,1177.45996094,0.000161680599087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295796841454,168493.0,1705.45695866,52.2851614504,923.766091787,0.517763292151,923.766091787,0.295816665055,1.0,1.0,1.0,0.0,1784.66103109,1784.14751642,1784.14751642,0.0,0.0,1146.31251017,1784.14751642
2017-06-26T20:00:00.000Z,0.0,0.0332132135353,0.775987900754,0.514124387585,50.9200000763,0.0476986248425,81.5433330536,0.0,40.4924999873,1.0,82.2916673024,0.0,0.0,0.0,49.2083333333,41.028333346,1.0,82.0138893127,0.0,0.0,81.5433330536,82.5322297414,2.0,0.0,127.149750074,76.2297499975,41.8645833333,0.530155750589,906.333333333,0.0,0.529909098388,0.0,1.0,15.4864050547,85.1719996134,8.74199994405,2783.33284505,84.969499588,84.9381103516,76.227499644,76.1530888875,,1599.6663208,54.4970000585,54.4381103516,41.1889998118,40.9548009237,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,93.5254999797,100.0,9.67985049884,43.7804997762,1.29900010427,5.80655447642,39.8884998957,207.0,65.0250002543,470.200002035,0.529909098388,43.7804997762,0.633746839251,63.3746833801,2.0,1.0,1.0,887.245574951,887.245574951,0.0,0.524196815098,0.0,1.0,15.4465196927,84.2659988403,8.12850062052,2024.746521,84.3605009715,84.1442769368,76.232000351,75.8543980916,,1518.24994914,54.3260002136,54.1987253825,41.1749998728,41.7176691691,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0945021311442,100.0,9.55238095919,43.1855010986,0.638500213623,5.89413869381,40.5364996592,207.0,62.2750002543,436.433331807,0.524196815098,43.1855010986,0.594709014893,59.4709014893,2.0,1.0,1.0,832.59262085,832.59262085,906.333333333,0.530116467712,2.0,0.0,3165.11024984,0.0,16.0507620176,6.96406976382,10.9088541667,3165.11024984,0.0348103326188,59.4675010045,59.4675010045,63.0834617615,2.0,55.0080591838,42.0497741699,41.2386932373,1.0,2038.43405378,860.390654171,0.0,0.0,0.0,8.33282025655,1.0,0.0,29.8133327166,67.8946793874,1.0,82.0205459595,0.0,1.0,1.0,0.0,26.9666660627,1.0,80.136903127,0.0,1.0,0.0332141632584,56.7799981435,79.9567686717,56.7799981435,2.0,0.0,62.4934291462,0.0566000007093,26.3774843659,0.918539734978,806.816549866,1.0,0.0,3767.60292585,0.00376760292585,466.033286844,0.645852645771,0.272604148936,0.645852645771,0.0,0.0,1104.12417603,466.033286844,1104.12417603,0.0,0.0,0.00110412417603,0.645802711447,1.0,12.7335536986,2.0,2.0,2.0,0.0,54.404961586,80.1152540843,67.8946793874,0.678946793874,1.0,10.5,2898.82470795,88.8709135121,1570.15746287,0.918456794707,1570.15746287,1.0,0.0,0.0,0.0,30.0591669083,1.0,63.2500012716,,1.0,0.0,37.8249998093,29.4083334605,1.0,63.0416673024,0.0,1.0,59.4675010045,0.0,1183.35998535,0.00015654943746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296806720259,168493.0,1623.08623498,49.7598754476,879.149731872,0.514254820869,879.149731872,0.296877990371,1.0,1.0,1.0,0.0,1709.56050618,1709.56050618,1709.56050618,0.0,0.0,1104.12417603,1709.56050618
2017-06-26T21:00:00.000Z,0.0,0.0335829068922,0.787136407555,0.509051143216,50.1145003637,0.0481687836426,75.3608334859,0.0,37.4949995677,1.0,80.1944452922,0.0,0.0,0.0,48.0000003179,37.8658339183,1.0,80.0000019073,0.0,0.0,75.3608334859,80.4490210215,2.0,0.0,126.077250481,75.962750117,41.546875,0.531854987176,832.066665649,0.0,0.534112240523,0.0,1.0,15.2519273758,84.4280001322,8.29500071208,2698.33284505,84.246500651,84.2158406576,75.951499939,75.8686523438,,1462.66636149,54.4144996007,54.3419265747,41.1409994761,40.9019927979,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.181499481201,84.9200007121,100.0,9.46443065008,43.1055011749,1.39800008138,5.78749680519,39.7429993947,207.0,60.75,432.025001526,0.534112240523,43.1055011749,0.577665957496,57.7665955226,2.0,1.0,1.0,808.732340495,808.732340495,0.0,0.526833134601,0.0,1.0,15.2023727894,83.545999527,7.68749936422,1960.25465902,83.6614996592,83.451675415,75.974000295,75.6094640096,,1394.49993896,54.248000145,54.1183980306,41.1689999898,41.7515055339,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.115500132243,100.0,9.32790009181,42.4924996694,0.721000353495,5.87447277705,40.4479996363,207.0,58.2083336512,400.04166921,0.526833134601,42.4924996694,0.542648885818,54.2586202621,2.0,1.0,1.0,759.708440145,759.708440145,832.066665649,0.531644406797,2.0,0.0,2915.98545329,0.0,18.1242163976,10.4210153421,13.3255208333,2915.98545329,0.0365503412965,57.1408325831,57.1408325831,63.0,2.0,54.9435297648,42.0663324992,41.2563527425,1.0,1877.81927379,786.980297592,0.0,0.0,0.0,8.29442024231,1.0,0.0,27.7266661326,67.6570796967,1.0,79.9942893982,0.0,1.0,1.0,0.0,24.8124993642,1.0,78.0714276632,0.0,1.0,0.0335873761323,52.5391658147,77.7745545705,52.5391658147,2.0,0.0,57.5693707227,0.0566000007093,24.1269014202,0.92259917345,793.361603045,1.0,0.0,3470.74136493,0.00347074136493,426.270337771,0.650144896876,0.27247096223,0.650144896876,0.0,0.0,1017.12667847,426.270337771,1017.12667847,0.0,0.0,0.00101712667847,0.649982859691,1.0,12.4907352406,2.0,2.0,2.0,0.0,59.4735415777,78.0335013072,67.6570796967,0.676570796967,1.0,9.91666666667,2664.79957138,81.6962721428,1443.39701624,0.922615859105,1443.39701624,1.0,0.0,0.0,0.0,28.8924999237,1.0,63.1666679382,,1.0,0.0,37.7999992371,28.2483332952,1.0,63.0,0.0,1.0,57.1408325831,0.0,1057.47998047,0.000143192307219,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295324386136,168493.0,1470.3917983,45.078635482,796.442313024,0.509083987698,796.442313024,0.29551487676,1.0,1.0,1.0,0.0,1564.46152751,1564.46152751,1564.46152751,0.0,0.0,1017.12667847,1564.46152751
2017-06-26T22:00:00.000Z,0.0,0.0328017157691,0.821827262051,0.509856385421,47.5975001653,0.0480949445963,62.5024995804,0.0,31.1624999046,1.0,75.3888893127,0.0,0.0,0.0,45.1166664759,31.3399996758,1.0,75.1805553436,0.0,0.0,62.5024995804,75.7095038096,2.0,0.0,121.083750407,73.4862502416,41.5338541667,0.522362690228,681.35832723,0.0,0.527909981706,0.0,1.0,14.2729227543,81.0440006256,7.43699963888,2488.33284505,80.9000002543,80.8594360352,73.4630006154,73.3905817668,,1279.33305868,53.9345003764,53.8399556478,41.2819999059,40.9815241496,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.144000371297,81.9679985046,100.0,8.52009479205,39.6180003484,1.78499952952,5.75282804171,39.4970003764,207.0,52.3833332062,353.683329264,0.527909981706,39.6180003484,0.480885093326,48.0885092417,2.0,1.0,1.0,673.239130656,673.239130656,0.0,0.525314637681,0.0,1.0,14.2233680089,80.2144997915,6.85800043742,1795.27527873,80.3675003052,80.1618092855,73.5094998678,73.1518478394,,1221.99993896,53.7155001958,53.6058273315,41.3204997381,41.8976720174,41.2252349854,1.0,0.0,66.9792132378,1.0,0.0,-0.153000513713,100.0,8.38072570165,39.0470005671,1.16800022125,5.84264238675,40.1524995168,207.0,48.9500001272,327.674997965,0.525314637681,39.0470005671,0.446866836548,44.7346820831,2.0,1.0,1.0,625.613571167,625.613571167,681.35832723,0.52406753302,2.0,0.0,2558.92602539,0.0,20.7542521159,15.3948209286,17.1796875,2558.92602539,0.0419049224369,54.3999993006,54.3999993006,63.0,2.0,54.47727712,42.1599527995,41.3858385086,1.0,1552.79264998,671.135468396,0.0,0.0,0.0,7.46515464783,1.0,0.0,22.900832653,65.9978459676,1.0,74.8515981038,0.0,1.0,1.0,0.0,19.8849995931,1.0,72.2916634878,0.0,1.0,0.0329412155296,42.7858317693,72.2195847829,42.7858317693,2.0,0.0,47.604845136,0.0566000007093,20.5753807752,0.923500018821,790.414435586,1.0,0.0,2870.00019473,0.00287000019473,363.522623982,0.6448093138,0.278694261497,0.6448093138,0.0,0.0,841.074991862,363.522623982,841.074991862,0.0,0.0,0.000841074991862,0.647015998761,1.0,9.98359424433,2.0,2.0,2.0,0.0,55.2303740184,77.5568154653,65.9978459676,0.659978459676,1.0,11.0833333333,2223.92811837,68.1802259112,1204.59761584,0.923503575297,1204.59761584,1.0,0.0,0.0,0.0,27.9358332952,1.0,63.1666679382,,1.0,0.0,37.7749996185,26.4641664823,1.0,62.9583339691,0.0,1.0,54.3999993006,0.0,918.25,0.000122114157711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301779298913,168493.0,1227.14403756,37.6212508916,664.686403183,0.509581176085,664.686403183,0.299363566493,1.0,1.0,1.0,0.0,1304.37785848,1304.37785848,1304.37785848,0.0,0.0,841.074991862,1304.37785848
2017-06-26T23:00:00.000Z,0.0,0.0315981080499,0.778369868177,0.530538868391,51.0137500763,0.0458580158673,86.0241680145,0.0,42.7199999491,1.0,83.5555540721,0.0,0.0,0.0,50.0166664124,43.2516670227,1.0,83.3611094157,0.0,0.0,86.0241680145,83.8616097768,2.0,0.0,125.913750331,74.9000002543,41.6015625,0.51541009807,966.533335368,0.0,0.519512123199,0.0,1.0,15.2869783243,84.3874994914,8.8440000746,2831.66617839,84.1759999593,84.0880381266,74.9030005137,74.7867584229,,1844.9995931,54.0230000814,53.9157587687,41.4034999212,41.1456985474,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,91.7450002035,100.0,9.44676884015,42.7725000381,1.25849978129,5.84020956357,40.1450001399,207.0,68.6666666667,505.441663106,0.519512123199,42.7725000381,0.692009680612,69.2009681066,2.0,1.0,1.0,968.813552856,968.813552856,0.0,0.509685787505,0.0,1.0,15.1914950212,83.4229996999,8.57850074768,2060.36708577,83.4755007426,83.2721354167,74.8969999949,74.5442682902,,1742.24998983,53.8460000356,53.722501119,41.4239994685,41.9085286458,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,9.26086290677,42.0515012741,0.618999799093,5.93063207467,40.8049996694,207.0,65.0333331426,461.091669718,0.509685787505,42.0515012741,0.64362248012,64.3622477849,2.0,1.0,1.0,901.071472168,901.071472168,966.533335368,0.514175561043,2.0,0.0,3673.86165365,0.0,15.5093314648,6.58991372585,7.94270833333,3673.86165365,0.0395835612636,76.0308348338,76.0308348338,67.2423480352,2.0,54.407681783,42.1497650146,41.3902552923,1.0,2192.99636125,1020.09337611,0.0,0.0,0.0,8.73757235209,1.0,0.0,31.0766661962,66.1654281616,1.0,82.9623279572,0.0,1.0,1.0,0.0,28.1783326467,1.0,81.3511867523,0.0,1.0,0.0315807101801,59.2549988429,81.2860304515,59.2549988429,2.0,0.0,67.2319334862,0.0566000007093,31.2735813083,0.928006874057,775.802658904,1.0,0.0,4053.27780494,0.00405327780494,552.536765308,0.63342507321,0.294643772722,0.63342507321,0.0,0.0,1187.84333293,552.536765308,1187.84333293,0.0,0.0,0.00118784333293,0.631152018905,1.0,10.4859205679,2.0,2.0,2.0,0.0,63.241774559,75.108640035,66.1654281616,0.661654281616,1.0,11.6666666667,3213.08973736,98.5055147945,1740.38009823,0.928068845933,1740.38009823,1.0,0.0,0.0,0.0,38.4408334096,1.0,67.2361119588,,1.0,0.0,40.2166668574,37.5900003115,1.0,67.0277789434,0.0,1.0,76.0308348338,0.0,1649.5,0.000185607599772,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317480512371,168493.0,1850.96268086,56.7460129182,1002.57972097,0.534632064308,1002.57972097,0.319837801593,1.0,1.0,1.0,0.0,1875.27046712,1875.27046712,1875.27046712,0.0,0.0,1187.84333293,1875.27046712
