timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-27T00:00:00.000Z,0.0,0.0341265057648,0.831831298041,0.640758203384,54.8560012182,0.04806560444,128.742500941,0.0,63.6316668193,1.0,95.625,0.0,0.0,0.0,57.2333329519,65.0850000381,1.0,95.3888880412,0.0,0.0,128.742500941,95.8716983795,2.0,0.0,131.575502078,76.7195008596,41.3984375,0.557764139647,1493.06664022,0.0,0.579114725111,0.0,1.0,16.5294680595,88.2620010376,,3339.99938965,88.0370019277,87.9448140462,76.7255013784,76.5867385864,,2656.33270264,53.919500351,53.8023707072,41.7199996312,41.435218811,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,93.4864997864,100.0,10.6385733287,46.3170022964,1.20600001017,5.8908948501,40.5139996211,207.0,96.3083324432,781.716664632,0.579114725111,46.3170022964,0.960514296495,96.3889649709,2.0,1.0,1.0,1349.44550578,1349.44550578,0.0,0.579992584883,0.0,1.0,16.3578404586,87.1715005239,9.91200002035,2448.44356283,87.0770003001,86.9057490031,76.7135003408,76.3563791911,,2370.24985758,53.7319993973,53.6147562663,41.3339996338,41.5140660604,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,10.4489094416,45.7430006663,0.69700050354,5.90772235394,40.6369991302,207.0,89.9999993642,711.349990845,0.579992584883,45.7430006663,0.874731510707,87.4731508891,2.0,1.0,1.0,1224.62411499,1224.62411499,1493.06664022,0.557339895325,2.0,0.0,5290.54732259,0.0,23.0221381187,4.90904672941,5.6875,5290.54732259,0.0745126453989,200.535002391,200.535002391,93.2656084696,2.0,54.1464004517,42.0045496623,41.4670759837,1.0,3533.00830121,1072.58459184,0.0,0.0,0.0,11.4268360138,1.0,0.0,46.7741657893,65.2986653646,1.0,95.6506811778,0.0,1.0,1.0,0.0,44.5783322652,1.0,95.4107138316,0.0,1.0,0.0341050115123,91.3524977366,95.2343680064,91.3524977366,2.0,0.0,108.313439689,0.0566000007093,32.8828342859,0.931890506028,763.403619529,1.0,0.0,6529.99903923,0.00652999903923,580.968796358,0.714886848962,0.217032215531,0.714886848962,0.0,0.0,1913.6649882,580.968796358,1913.6649882,0.0,0.0,0.0019136649882,0.713987936576,1.0,11.0993558028,2.0,2.0,2.0,0.0,67.5112819672,72.8904037476,65.2986653646,0.652986653646,1.0,10.5,4605.59289305,141.196273975,2494.63378456,0.931919064494,2494.63378456,1.0,0.0,0.0,0.0,101.169166565,1.0,93.3333346049,,1.0,0.0,55.8833341599,99.3658332825,1.0,93.1388899485,0.0,1.0,200.535002391,0.0,2072.17993164,0.000195158459318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232887408145,168493.0,3170.96536082,97.2140838867,1717.56329803,0.64162924106,1717.56329803,0.23382148366,1.0,1.0,1.0,0.0,2676.87815348,2676.87815348,2676.87815348,0.0,0.0,1913.6649882,2676.87815348
2017-06-27T01:00:00.000Z,0.0,0.0337524071408,0.804414649606,0.6024853386,54.05199941,0.0475649791318,117.63833046,0.0,58.2958332698,1.0,92.75,0.0,0.0,0.0,55.5333325068,59.3424994151,1.0,92.5555528005,0.0,0.0,117.63833046,93.0486450195,2.0,0.0,130.46549956,76.41350015,42.3619791667,0.547585507259,1353.79167684,0.0,0.56730570044,0.0,1.0,16.2889472644,87.5780010223,,3215.83276367,87.3514995575,87.2791315715,76.4105002085,76.2889633179,,2434.66609701,53.8505001068,53.7380345662,41.3255001704,41.0515187581,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,92.1679992676,100.0,10.4497435888,46.0259993871,1.18050034841,5.8404122591,40.144999822,207.0,90.1083323161,721.024998983,0.56730570044,46.0259993871,0.905621228899,90.5621210734,2.0,1.0,1.0,1267.86972046,1267.86972046,0.0,0.557143132644,0.0,1.0,16.0701817671,86.2610003153,9.67949962616,2362.95426432,86.2280000051,86.0629908244,76.4165000916,76.0648880005,,2183.74986776,53.6704998016,53.5605723063,41.2109994888,41.4572550456,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.033000310262,100.0,10.1730019252,45.0170005163,0.650499343872,5.89717976252,40.560500145,207.0,82.3916670481,632.766667684,0.557143132644,45.0170005163,0.810293535505,81.0293521881,2.0,1.0,1.0,1134.41094971,1134.41094971,1353.79167684,0.546907153206,2.0,0.0,4815.63505046,0.0,21.1641303698,5.27654572328,6.66145833333,4815.63505046,0.0593029739658,148.424999873,148.424999873,83.728717804,2.0,54.1261622111,41.7880147298,41.464179039,1.0,3144.63403381,1119.47576292,0.0,0.0,0.0,11.329058965,1.0,0.0,42.989165624,65.0814412435,1.0,92.7226003011,0.0,1.0,1.0,0.0,40.456665357,1.0,92.2083326976,0.0,1.0,0.0337380480817,83.4458312988,91.9529247284,83.4458312988,2.0,0.0,96.4068294572,0.0566000007093,34.3204035182,0.934232439999,756.006939133,1.0,0.0,5812.17349884,0.00581217349884,606.367545726,0.688955972521,0.245265269238,0.688955972521,0.0,0.0,1703.30085246,606.367545726,1703.30085246,0.0,0.0,0.00170330085246,0.687465285261,1.0,11.7510375655,2.0,2.0,2.0,0.0,71.7700735728,71.4960403442,65.0814412435,0.650814412435,1.0,10.5,4264.10979673,130.727232975,2309.66839818,0.934221241759,2309.66839818,1.0,0.0,0.0,0.0,75.1866668065,1.0,83.8472232819,,1.0,0.0,50.2083336512,73.2383330663,1.0,83.6805553436,0.0,1.0,148.424999873,0.0,1891.91003418,0.000203690381904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262534460013,168493.0,2761.33429385,84.6557918918,1495.68535037,0.604979063835,1495.68535037,0.264071534373,1.0,1.0,1.0,0.0,2472.29274495,2472.29274495,2472.29274495,0.0,0.0,1703.30085246,2472.29274495
2017-06-27T02:00:00.000Z,0.0,0.0343050315812,0.825988199289,0.633689933133,54.7247479757,0.0480961702628,127.259999593,0.0,63.0833336512,1.0,95.2500012716,0.0,0.0,0.0,57.058333079,64.1966657639,1.0,95.0972226461,0.0,0.0,127.259999593,95.5176251729,2.0,0.0,131.084248543,76.3595005671,46.2942708333,0.556580493425,1472.77502441,0.0,0.579714403208,0.0,1.0,16.4533235232,88.05199941,,3312.91605632,87.8239987691,87.7477137248,76.3670005798,76.2356338501,,2623.99938965,54.0094998678,53.8909174601,41.5444997152,41.227142334,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,91.7450002035,100.0,10.5914208094,46.279499054,1.23899968465,5.86190271378,40.3055000305,207.0,97.0499998728,789.616668701,0.579714403208,46.279499054,0.972752823603,97.2752819061,2.0,1.0,1.0,1361.85395304,1361.85395304,0.0,0.564858851672,0.0,1.0,16.1680823167,86.5865008036,9.82800292969,2450.31829834,86.5204995473,86.3530680339,76.3520005544,76.0068384806,,2292.49991862,53.831000646,53.723139445,41.1719999313,41.4234313965,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.066001256307,100.0,10.2735380332,45.348499616,0.629499435425,5.89454420408,40.5425004959,207.0,87.1916662852,683.158335368,0.564858851672,45.348499616,0.863657996768,86.365799586,2.0,1.0,1.0,1209.12119548,1209.12119548,1472.77502441,0.556528624215,2.0,0.0,5134.18806966,0.0,22.8954582214,5.17915773392,6.45572916667,5134.18806966,0.0658941091895,174.688331604,174.688331604,88.8239034017,2.0,54.2356033325,41.8638000488,41.4887593587,1.0,3444.06607997,1139.70522333,0.0,0.0,0.0,12.3070433935,1.0,0.0,46.5316654841,64.0599571864,1.0,95.3824170431,0.0,1.0,1.0,0.0,44.243332545,1.0,95.1547597249,0.0,1.0,0.0343119308283,90.7749989827,94.811949412,90.7749989827,2.0,0.0,105.586687558,0.0566000007093,34.9405895616,0.938282540659,743.357721616,1.0,0.0,6365.60864732,0.00636560864732,617.324896179,0.704992179907,0.233294963333,0.704992179907,0.0,0.0,1865.48915609,617.324896179,1865.48915609,0.0,0.0,0.00186548915609,0.704850162069,1.0,10.614334718,2.0,2.0,2.0,0.0,77.2259896596,68.9593232473,64.0599571864,0.640599571864,1.0,11.0833333333,4583.77130329,140.527277119,2482.81405227,0.938287143241,2482.81405227,1.0,0.0,0.0,0.0,88.1016667684,1.0,88.9027786255,,1.0,0.0,53.2250010173,86.5866664251,1.0,88.7083352407,0.0,1.0,174.688331604,0.0,1941.92993164,0.000207371164153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24863919858,168493.0,3097.84373879,94.9723528397,1677.95674292,0.634121285629,1677.95674292,0.248808600589,1.0,1.0,1.0,0.0,2646.1132609,2646.1132609,2646.1132609,0.0,0.0,1865.48915609,2646.1132609
2017-06-27T03:00:00.000Z,0.0,0.0335234110743,0.813406813254,0.614882908177,54.0250002543,0.047182928132,119.865833918,0.0,59.403333346,1.0,93.3055553436,0.0,0.0,0.0,55.8500003815,60.4125000636,1.0,93.0833339691,0.0,0.0,119.865833918,93.579720815,2.0,0.0,129.776250521,75.751250267,47.2447916667,0.545297314052,1383.70835368,0.0,0.564145275199,0.0,1.0,16.1294058959,87.1175003052,,3242.49938965,86.8910001119,86.8124542236,75.7520001729,75.6235733032,,2516.99945068,53.9915002187,53.8768997192,41.5820000966,41.2831420898,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,87.9289989471,100.0,10.2606098652,45.3090000153,1.22850004832,5.86879599094,40.3535000483,207.0,91.7249997457,735.875005086,0.564145275199,45.3090000153,0.922891576197,92.9394626617,2.0,1.0,1.0,1301.15247599,1301.15247599,0.0,0.552063463768,0.0,1.0,15.9263529778,85.8095003764,9.61199951172,2393.32550049,85.7705008189,85.599764506,75.7505003611,75.4085439046,,2237.99992879,53.8130000432,53.7142105103,41.261999766,41.554280599,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,10.0186306636,44.5085010529,0.621999740601,5.90772239367,40.6400000254,207.0,83.9249998728,647.833328247,0.552063463768,44.5085010529,0.83659546625,83.6595478058,2.0,1.0,1.0,1171.23365275,1171.23365275,1383.70835368,0.544221189844,2.0,0.0,4952.15771484,0.0,21.790034034,4.92291174332,5.6953125,4952.15771484,0.062343909025,159.695000966,159.695000966,85.9531288147,2.0,54.2375072132,41.9293950399,41.5336497625,1.0,3227.77760123,1174.36118991,0.0,0.0,0.0,12.1490227381,1.0,0.0,43.7524992625,63.6029774348,1.0,93.2876694997,0.0,1.0,1.0,0.0,41.3141657511,1.0,92.7857131958,0.0,1.0,0.0334770306529,85.0666650136,92.579387029,85.0666650136,2.0,0.0,98.9558089692,0.0566000007093,36.0030571887,0.939631249218,739.184234399,1.0,0.0,5965.8463377,0.0059658463377,636.096408791,0.688991164379,0.250675413117,0.688991164379,0.0,0.0,1748.3358256,636.096408791,1748.3358256,0.0,0.0,0.0017483358256,0.687227522333,1.0,10.2398166511,2.0,2.0,2.0,0.0,79.048785123,68.073335821,63.6029774348,0.636029774348,1.0,11.0833333333,4435.36131673,135.977387972,2402.42731921,0.946758152388,2402.42731921,1.0,0.0,0.0,0.0,80.6283337275,1.0,85.9722239176,,1.0,0.0,51.4666674932,79.066666921,1.0,85.7777792613,0.0,1.0,159.695000966,0.0,1935.14001465,0.000213676871969,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26477238404,168493.0,2893.77143048,88.7159923181,1567.42033933,0.617695267039,1567.42033933,0.266621610542,1.0,1.0,1.0,0.0,2537.53011068,2537.53011068,2537.53011068,0.0,0.0,1748.3358256,2537.53011068
2017-06-27T04:00:00.000Z,0.0,0.0329206485045,0.793417217503,0.577189141232,52.6412499746,0.0461914023965,105.579165777,0.0,52.4741662343,1.0,89.3055553436,0.0,0.0,0.0,53.4666662216,53.1049998601,1.0,89.1111094157,0.0,0.0,105.579165777,89.5766016642,2.0,0.0,127.551749547,74.9104995728,47.6328125,0.529004622861,1204.52500916,0.0,0.542897298659,0.0,1.0,15.6108958721,85.6295000712,9.27449989319,3084.58274333,85.3834991455,85.3501103719,74.9014994303,74.7962824504,,2260.66619873,53.6990003586,53.5755996704,41.2189998627,40.948445638,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,88.4434992472,100.0,9.79035242399,44.1719996134,1.22999954224,5.82054356734,39.9890003204,207.0,82.4249998728,643.066665649,0.542897298659,44.1644992828,0.839266277495,83.926627477,2.0,1.0,1.0,1174.97278849,1174.97278849,0.0,0.526708187916,0.0,1.0,15.4634407361,84.3200009664,9.28080062866,2265.84140015,84.3365008036,84.1781361898,74.9194997152,74.5799865723,,2057.99994914,53.5174996058,53.4209493001,41.1569999059,41.5581080119,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,9.56707191467,43.1795008977,0.605500221252,5.89636882146,40.5514996847,207.0,75.2250003815,561.458335876,0.526708187916,43.1795008977,0.757292062669,75.7379388809,2.0,1.0,1.0,1060.20888774,1060.20888774,1204.52500916,0.52584398745,2.0,0.0,4479.57895915,0.0,19.6264561812,5.30908622344,6.34375,4479.57895915,0.0538569946736,126.544996897,126.544996897,78.7103691101,2.0,53.9559783936,41.7599894206,41.5823815664,1.0,2791.27900875,1161.53234679,0.0,0.0,0.0,11.9276784261,1.0,0.0,38.8199995359,62.9738210042,1.0,89.2237421672,0.0,1.0,1.0,0.0,36.1391657194,1.0,88.2976163228,0.0,1.0,0.0327587615807,74.9591643016,88.091196696,74.9591643016,2.0,0.0,85.5738240033,0.0566000007093,35.6097560677,0.94043088253,736.722918578,1.0,0.0,5159.07342733,0.00515907342733,629.14762582,0.664000105935,0.276309748649,0.664000105935,0.0,0.0,1511.90499878,629.14762582,1511.90499878,0.0,0.0,0.00151190499878,0.658693005641,1.0,10.3447778434,2.0,2.0,2.0,0.0,78.3559551239,67.5312360128,62.9738210042,0.629738210042,1.0,10.5,3952.81135554,121.183580071,2141.0526246,0.940309854584,2141.0526246,1.0,0.0,0.0,0.0,63.7958335876,1.0,78.8194433848,,1.0,0.0,47.1833343506,62.7491660118,1.0,78.6388905843,0.0,1.0,126.544996897,0.0,1885.61999512,0.000211342643716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293849678701,168493.0,2453.84917456,75.2290461599,1329.13507451,0.583731008885,1329.13507451,0.299462108907,1.0,1.0,1.0,0.0,2276.96499634,2276.96499634,2276.96499634,0.0,0.0,1511.90499878,2276.96499634
2017-06-27T05:00:00.000Z,0.0,0.0335187129853,0.825878537785,0.633445862293,54.0639998118,0.046946393226,124.175000509,0.0,61.5058336258,1.0,94.5000006358,0.0,0.0,0.0,56.5999997457,62.6416667302,1.0,94.3194446564,0.0,0.0,124.175000509,94.8099333445,2.0,0.0,128.85675017,74.7927503586,47.6640625,0.54442854696,1439.57500203,0.0,0.566588619018,0.0,1.0,15.9420653184,86.5700003306,,3288.74945068,86.3495000203,86.2580337524,74.7995001475,74.6705703735,,2624.66605632,54.0034996668,53.8813603719,41.4890000025,41.2105967204,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,87.2449982961,100.0,10.0868529479,44.8605000178,1.24050045013,5.85521229108,40.2484995524,207.0,95.4666665395,775.100006104,0.566588619018,44.8605000178,0.961098774501,97.662244161,2.0,1.0,1.0,1367.27138265,1367.27138265,0.0,0.547793547253,0.0,1.0,15.6930840015,85.0550003052,9.98999786377,2424.07159424,85.0145003001,84.8387959798,74.7860005697,74.4415690104,,2324.24985758,53.8310000102,53.7314249674,41.3039995829,41.6136398315,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,9.77867142359,43.7105007172,0.612998962402,5.91441273689,40.6910006205,207.0,85.3916670481,664.475001017,0.547793547253,43.7105007172,0.866119261242,86.6119270325,2.0,1.0,1.0,1212.56696574,1212.56696574,1439.57500203,0.544237720368,2.0,0.0,5173.27803548,0.0,23.6717487971,4.48970508575,6.67447916667,5173.27803548,0.0707842093465,187.946667989,187.946667989,91.1861960093,2.0,54.1717122396,41.8918253581,41.6322050095,1.0,3397.6742013,1200.26749006,0.0,0.0,0.0,12.8519144058,1.0,0.0,45.4816659292,61.9475857417,1.0,94.5376701355,0.0,1.0,1.0,0.0,43.1483325958,1.0,94.1904741923,0.0,1.0,0.033509864117,88.629998525,93.9484678904,88.629998525,2.0,0.0,104.164425416,0.0566000007093,36.7972813287,0.94184485687,732.384457336,1.0,0.0,6279.86332851,0.00627986332851,650.128637236,0.696000543244,0.245870196973,0.696000543244,0.0,0.0,1840.36085002,650.128637236,1840.36085002,0.0,0.0,0.00184036085002,0.695528358221,1.0,9.2757310503,2.0,2.0,2.0,0.0,77.8159058889,66.5515708923,61.9475857417,0.619475857417,1.0,9.91666666667,4597.94169136,140.961706745,2490.48948725,0.941870740216,2490.48948725,1.0,0.0,0.0,0.0,94.7933324178,1.0,91.1527786255,,1.0,0.0,54.583334287,93.1533336639,1.0,90.9722232819,0.0,1.0,187.946667989,0.0,1938.08996582,0.00021839056417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261044521795,168493.0,3095.11493539,94.888694366,1676.47867804,0.634022436763,1676.47867804,0.261585165686,1.0,1.0,1.0,0.0,2644.19455973,2644.19455973,2644.19455973,0.0,0.0,1840.36085002,2644.19455973
2017-06-27T06:00:00.000Z,0.0,0.0332819883136,0.801698639473,0.600626300551,53.2637491226,0.046383715946,114.825001399,0.0,57.0058342616,1.0,92.125,0.0,0.0,0.0,55.1916662852,57.8625001907,1.0,91.9861100515,0.0,0.0,114.825001399,92.4224770864,2.0,0.0,127.695748965,74.4319998423,47.5729166667,0.534059039614,1321.44168091,0.0,0.550211710814,0.0,1.0,15.5359595617,85.7314999898,,3195.83278402,85.5019995372,85.4461110433,74.4245001475,74.3067626953,,2443.99949137,53.7620000839,53.6310170492,41.1799999873,40.8765385946,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,92.655500412,100.0,9.72332286835,44.3309996923,1.23150030772,5.81263665358,39.9394995372,207.0,88.2333335876,705.433334351,0.550211710814,44.3219995499,0.914932149251,91.4932149251,2.0,1.0,1.0,1280.90500895,1280.90500895,0.0,0.535977964358,0.0,1.0,15.4839878082,84.390499115,9.85999891493,2356.95501709,84.3874988556,84.2209498088,74.4394995372,74.0958658854,,2213.99991862,53.5834999084,53.4891637166,41.1269995372,41.4419428507,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,9.59349854787,43.2604993184,0.617499669393,5.89048930009,40.5094998678,207.0,80.7666670481,616.008336385,0.535977964358,43.2604993184,0.820459958031,82.0459950765,2.0,1.0,1.0,1148.64394124,1148.64394124,1321.44168091,0.533700460016,2.0,0.0,4832.55444336,0.0,23.0730918248,5.4969167312,7.6015625,4832.55444336,0.0620185984547,154.16416804,154.16416804,85.1324920654,2.0,53.9433263143,41.6472600301,41.6368494034,1.0,3088.28949497,1219.20797777,0.0,0.0,0.0,12.8405548731,1.0,0.0,42.4699993134,61.5839452744,1.0,92.2716871897,0.0,1.0,1.0,0.0,39.8808326721,1.0,91.6547584534,0.0,1.0,0.0332656343268,82.3508326213,91.3059959412,82.3508326213,2.0,0.0,94.6794429671,0.0566000007093,37.3779506047,0.94295848726,728.970111187,1.0,0.0,5708.03284784,0.00570803284784,660.387811596,0.676052661329,0.266894926601,0.676052661329,0.0,0.0,1672.7816569,660.387811596,1672.7816569,0.0,0.0,0.0016727816569,0.675315057238,1.0,10.4452376221,2.0,2.0,2.0,0.0,79.5464992523,65.7772585551,61.5839452744,0.615839452744,1.0,9.91666666667,4307.49747274,132.057393572,2333.1694685,0.94294758793,2333.1694685,1.0,0.0,0.0,0.0,77.6191660563,1.0,85.2916679382,,1.0,0.0,51.0500008265,76.5450003942,1.0,85.0833339691,0.0,1.0,154.16416804,0.0,1935.94995117,0.000221836815801,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.283043225326,168493.0,2747.58282613,84.234205345,1488.2368249,0.601469093119,1488.2368249,0.283771620493,1.0,1.0,1.0,0.0,2474.33632406,2474.33632406,2474.33632406,0.0,0.0,1672.7816569,2474.33632406
2017-06-27T07:00:00.000Z,0.0,0.0335888906092,0.83471743298,0.643393506456,54.254500707,0.0471468571923,126.643333435,0.0,62.774166743,1.0,95.0833326976,0.0,0.0,0.0,56.941666921,63.8824996948,1.0,94.9027773539,0.0,0.0,126.643333435,95.3631038666,2.0,0.0,129.47925059,75.224749883,47.5,0.548739841453,1471.69999186,0.0,0.562585872014,0.0,1.0,15.6834147771,86.8219998678,,3305.41607666,86.6089998881,86.4977315267,75.2269999186,75.0807240804,,2651.33278402,54.1550003688,54.0272369385,41.8460000356,41.5510177612,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,88.4825000763,100.0,9.78380227089,44.7629998525,1.2690003713,5.89961266518,40.5769996643,207.0,94.8749993642,766.008331299,0.562585872014,44.7629998525,0.951373465402,97.0989456177,2.0,1.0,1.0,1359.38524373,1359.38524373,0.0,0.563388164719,0.0,1.0,15.9348133405,85.8094997406,9.80400085449,2445.81884766,85.7405014038,85.5646286011,75.2224998474,74.8810475667,,2373.74991862,53.985499382,53.8933563232,41.3669999441,41.654490153,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.068998336792,100.0,10.0175623099,44.3735014598,0.658000628153,5.91725111008,40.7089993159,207.0,89.6499996185,705.691665649,0.563388164719,44.3735014598,0.892255634126,89.2255643209,2.0,1.0,1.0,1249.15788778,1249.15788778,1471.69999186,0.54762884823,2.0,0.0,5265.45996094,0.0,23.7177648544,3.99105495214,6.03125,5265.45996094,0.0755766586281,204.50833257,204.50833257,93.8997211456,2.0,54.3083597819,42.0867080688,41.5815693537,1.0,3494.7381325,1167.38753774,0.0,0.0,0.0,12.6345097224,1.0,0.0,46.21083196,62.5924901962,1.0,95.039952596,0.0,1.0,1.0,0.0,43.8733326594,1.0,94.7023785909,0.0,1.0,0.0335299741181,90.0841643016,94.524714152,90.0841643016,2.0,0.0,107.140169417,0.0566000007093,35.7892619781,0.941609077256,733.100787249,1.0,0.0,6459.26493853,0.00645926493853,632.319108297,0.705802346888,0.235767268569,0.705802346888,0.0,0.0,1892.93583171,632.319108297,1892.93583171,0.0,0.0,0.00189293583171,0.703887770573,1.0,9.15897566964,2.0,2.0,2.0,0.0,79.6533069611,66.7258434296,62.5924901962,0.625924901962,1.0,10.5,4662.12567023,142.929431395,2525.25494,0.941569615457,2525.25494,1.0,0.0,0.0,0.0,103.374167124,1.0,93.9166660309,,1.0,0.0,56.2416680654,101.134167035,1.0,93.7361138662,0.0,1.0,204.50833257,0.0,2052.93994141,0.00021240800495,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250398127445,168493.0,3195.98723728,97.9811937476,1731.11647561,0.645466185783,1731.11647561,0.252441028612,1.0,1.0,1.0,0.0,2681.96307373,2681.96307373,2681.96307373,0.0,0.0,1892.93583171,2681.96307373
2017-06-27T08:00:00.000Z,0.0,0.0346498262889,0.851976529299,0.665834270327,55.0607512792,0.0485874418076,135.622503916,0.0,67.1591663361,1.0,97.2499993642,0.0,0.0,0.0,58.2333332698,68.3858331045,1.0,97.0555540721,0.0,0.0,135.622503916,97.5209242503,2.0,0.0,131.421000799,76.3602495193,47.5,0.5656752296,1579.04169718,0.0,0.57543494396,0.0,1.0,15.9505258401,88.0070006053,,3395.83276367,87.7730007172,87.6796875,76.3474998474,76.2007064819,,2747.66597493,54.2435000738,54.1176935832,42.0544993083,41.7597376506,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,87.9514986674,100.0,10.0221239726,45.7185014089,1.26749928792,5.92840194702,40.7870000203,207.0,98.741666158,802.925003052,0.57543494396,45.7185014089,0.98916501415,99.6788908641,2.0,1.0,1.0,1395.50447591,1395.50447591,0.0,0.588629089792,0.0,1.0,16.426733017,87.4085013072,,2511.06068929,87.2960001628,87.1389567057,76.3729991913,76.0298029582,,2472.74985758,54.0695002874,53.9775085449,41.2724994024,41.5236434937,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.112501144409,100.0,10.5265122255,46.0235007604,0.684999148051,5.90022087097,40.5875002543,207.0,96.7583319346,776.116673787,0.588629089792,46.0235007604,0.941794426328,94.1794433594,2.0,1.0,1.0,1318.51219686,1318.51219686,1579.04169718,0.565696067507,2.0,0.0,5474.32804362,0.0,25.544567585,4.25491986672,7.06770833333,5474.32804362,0.0857575704502,239.369164785,239.369164785,99.8712043762,2.0,54.3924992879,42.1548563639,41.4090449015,1.0,3786.10546758,1047.83419271,0.0,0.0,0.0,12.9431002935,1.0,0.0,49.4183320999,63.4043995539,1.0,97.3915500641,0.0,1.0,1.0,0.0,47.3041658401,1.0,97.3630936941,0.0,1.0,0.034652270657,96.7224966685,97.0902309418,96.7224966685,2.0,0.0,116.072783095,0.0566000007093,32.1240472596,0.938340050093,743.192175548,1.0,0.0,6997.79421895,0.00699779421895,567.562665319,0.734661911509,0.203323409122,0.734661911509,0.0,0.0,2050.75585938,567.562665319,2050.75585938,0.0,0.0,0.00205075585938,0.734724168976,1.0,10.8631841404,2.0,2.0,2.0,0.0,74.5272521973,68.9074762518,63.4043995539,0.634043995539,1.0,11.6666666667,4835.08359869,148.231900723,2618.9381425,0.938207292252,2618.9381425,1.0,0.0,0.0,0.0,120.294167201,1.0,99.9027779897,,1.0,0.0,59.883333842,119.074999491,1.0,99.8055559794,0.0,1.0,239.369164785,0.0,2074.0300293,0.000190655085135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216714803648,168493.0,3431.76606283,105.209598955,1858.82681336,0.665905331259,1858.82681336,0.216664896502,1.0,1.0,1.0,0.0,2791.42803955,2791.42803955,2791.42803955,0.0,0.0,2050.75585938,2791.42803955
2017-06-27T09:00:00.000Z,0.0,0.0342897613024,0.806109700986,0.606767378448,54.4532496134,0.0483102577875,121.184167862,0.0,60.1375001272,1.0,93.6805521647,0.0,0.0,0.0,56.0833333333,61.0966663361,1.0,93.4722220103,0.0,0.0,121.184167862,93.9430503845,2.0,0.0,131.363999685,76.9107500712,47.65625,0.557025415148,1396.56667074,0.0,0.570589421127,0.0,1.0,16.2696089745,88.0909996033,,3253.33268229,87.886999766,87.789680481,76.9130001068,76.770228068,,2394.33282471,54.1984999975,54.0724639893,41.3194999695,41.0324350993,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,92.9509995778,100.0,10.4312240283,46.5674997965,1.18950049082,5.83838482698,40.1299994787,207.0,91.2333323161,733.683344523,0.570589421127,46.5674997965,0.917909088135,91.7909094493,2.0,1.0,1.0,1285.07272339,1285.07272339,0.0,0.565466227654,0.0,1.0,16.3058686256,87.0125001272,9.73349952698,2386.57631429,86.9539998372,86.7958475749,76.9085000356,76.5643132528,,2191.24997965,54.0199995041,53.9258677165,41.1884997686,41.4559885661,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,10.4103108247,45.7655000687,0.642999649048,5.89555780093,40.5455001195,207.0,85.2666657766,662.883331299,0.565466227654,45.7655000687,0.836719672793,83.6719671885,2.0,1.0,1.0,1171.40754191,1171.40754191,1396.56667074,0.556622697155,2.0,0.0,4757.87536621,0.0,22.1007466316,5.18130207062,8.8203125,4757.87536621,0.0573942114744,144.268331528,144.268331528,83.2662226359,2.0,54.4209696452,41.7752761841,41.3397967021,1.0,3225.26219504,1082.5919426,0.0,0.0,0.0,11.6001040141,1.0,0.0,44.2024990718,65.3128960927,1.0,93.6529661814,0.0,1.0,1.0,0.0,41.7683321635,1.0,93.3154754639,0.0,1.0,0.0342681194521,85.9708309174,93.0097382863,85.9708309174,2.0,0.0,98.8786927349,0.0566000007093,33.1896353152,0.930703459062,767.198630513,1.0,0.0,5961.19715532,0.00596119715532,586.389309175,0.696786322346,0.233883390765,0.696786322346,0.0,0.0,1746.97334798,586.389309175,1746.97334798,0.0,0.0,0.00174697334798,0.696171681086,1.0,12.6444844422,2.0,2.0,2.0,0.0,64.8266175588,73.5642484029,65.3128960927,0.653128960927,1.0,11.0833333333,4307.85413764,132.06832805,2333.36265716,0.930669713111,2333.36265716,1.0,0.0,0.0,0.0,72.7016665141,1.0,83.4444452922,,1.0,0.0,49.9416675568,71.5666656494,1.0,83.2361119588,0.0,1.0,144.268331528,0.0,1973.7800293,0.000196979312584,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251306545674,168493.0,2812.81967058,86.2342082926,1523.57256558,0.607682152693,1523.57256558,0.252003707337,1.0,1.0,1.0,0.0,2507.18662516,2507.18662516,2507.18662516,0.0,0.0,1746.97334798,2507.18662516
2017-06-27T10:00:00.000Z,0.0,0.0352679857494,0.817888834087,0.61740410679,54.6955006917,0.0489947081681,124.228333791,0.0,61.6766665777,1.0,94.3333352407,0.0,0.0,0.0,56.4833332698,62.5066668193,1.0,94.1527792613,0.0,0.0,124.228333791,94.5937239329,2.0,0.0,131.997750282,77.3022495906,48.7734375,0.565485747309,1430.28333537,0.0,0.57612266842,0.0,1.0,16.5052951972,88.5604998271,8.55000305176,3276.24940999,88.3265005747,88.2894236247,77.3074995677,77.175936381,,2400.66617839,54.4219999313,54.3087972005,41.3479995728,41.0712432861,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,96.4955005646,100.0,10.6650856336,46.9800008138,1.21199925741,5.84020952384,40.1360003153,207.0,93.3333326976,751.675003052,0.57612266842,46.978501002,0.923420303147,93.013001442,2.0,1.0,1.0,1302.18202209,1302.18202209,0.0,0.573908651545,0.0,1.0,16.4339850744,87.4204991659,8.79299926758,2400.07455444,87.3424994151,87.2015762329,77.2969996134,76.9463831584,,2154.49990845,54.2405001322,54.1451822917,41.063999176,41.3519439697,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0779997507731,100.0,10.5540384452,46.2785002391,0.629499435425,5.87994674842,40.4344997406,207.0,86.700000445,678.608329773,0.573908651545,46.2785002391,0.84253448123,84.26349322,2.0,1.0,1.0,1179.54827372,1179.54827372,1430.28333537,0.56237893249,2.0,0.0,4739.20568848,0.0,23.1294640628,5.77841655413,9.42447916667,4718.78564453,0.0578782312113,150.05333519,150.05333519,84.2317511241,2.0,54.6619456898,41.7490484064,41.3253170649,1.0,3311.51508373,1014.6189781,0.0,0.0,0.0,11.4797770182,1.0,0.0,45.7549990018,65.8277225494,1.0,94.6575317383,0.0,1.0,1.0,0.0,43.4483319918,1.0,94.3095213572,0.0,1.0,0.0352070827082,89.2033309937,93.8506654104,89.2033309937,2.0,0.0,101.522996473,0.0566000007093,31.1057495829,0.923317321998,791.040010263,1.0,0.0,6120.6168997,0.0061206168997,549.571540514,0.709165460949,0.217282034687,0.709165460949,0.0,0.0,1793.69249471,549.571540514,1793.69249471,0.0,0.0,0.00179369249471,0.704546540976,1.0,12.0714827291,2.0,2.0,2.0,0.0,54.0870496576,77.6416327737,65.8277225494,0.658277225494,1.0,9.91666666667,4312.3903476,132.207397212,2335.81970946,0.923504260534,2335.81970946,1.0,0.0,0.0,0.0,75.6225002607,1.0,84.4027805328,,1.0,0.0,50.5250005722,74.4308330218,1.0,84.2083339691,0.0,1.0,150.05333519,0.0,1914.60998535,0.000184611524413,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235279948315,168493.0,2904.01922931,89.0301649001,1572.9710916,0.62189966927,1572.9710916,0.237092569696,1.0,1.0,1.0,0.0,2540.28105672,2529.30041504,2529.30041504,0.0,0.0,1793.69249471,2529.30041504
2017-06-27T11:00:00.000Z,0.0,0.0325856927183,0.783533132941,0.509744648208,49.7350006104,0.0465211754323,74.4641666412,0.0,37.0466664632,1.0,79.8888880412,0.0,0.0,0.0,47.7916673024,37.397500356,1.0,79.6527786255,0.0,0.0,74.4641666412,80.1276830037,2.0,0.0,124.523250262,74.7882496516,44.4895833333,0.513004041278,821.075002035,0.0,0.514237297805,0.0,1.0,14.9594346682,83.436498642,8.43600145976,2691.24951172,83.204000473,83.1991907756,74.7679990133,74.6851704915,,1485.6663208,54.5329999924,54.4438451131,41.1229998271,40.8975346883,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.232498168945,89.4319992065,100.0,9.17274872462,42.081000646,1.37999947866,5.78668582439,39.7430003484,207.0,60.3250001272,426.675000509,0.514237297805,42.081000646,0.59270594279,59.2705936432,2.0,1.0,1.0,829.788319906,829.788319906,0.0,0.507835883543,0.0,1.0,14.9122973283,82.536500295,7.82999928792,1942.25686646,82.6384995778,82.4696324666,74.8085002899,74.4632593791,,1415.49993896,54.3589998881,54.2548319499,41.191500028,41.7910766602,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,9.03072873751,41.4469995499,0.747999827067,5.88156871001,40.4435002009,207.0,57.8166666031,394.399998983,0.507835883543,41.4469995499,0.554728735061,55.472873052,2.0,1.0,1.0,776.620229085,776.620229085,821.075002035,0.512962699072,2.0,0.0,2953.32499186,0.0,17.9442831675,8.69170661767,13.5625,2953.32499186,0.0358110984638,57.3008337021,57.3008337021,63.0,2.0,55.011853536,42.0051905314,41.3471638362,1.0,1855.27099938,854.829925885,0.0,0.0,0.0,8.3381169637,1.0,0.0,27.5916660627,66.4298820496,1.0,79.600455602,0.0,1.0,1.0,0.0,24.5624993642,1.0,77.4404767354,0.0,1.0,0.0325822200849,52.1541655858,77.2851759593,52.1541655858,2.0,0.0,56.8780954831,0.0566000007093,26.2070059644,0.917147270602,811.446232555,1.0,0.0,3429.06577358,0.00342906577358,463.021300989,0.627865421302,0.289293667468,0.627865421302,0.0,0.0,1004.91333516,463.021300989,1004.91333516,0.0,0.0,0.00100491333516,0.627826477091,1.0,10.6993391894,2.0,2.0,2.0,0.0,47.3843278885,80.8236993154,66.4298820496,0.664298820496,1.0,9.91666666667,2710.10092527,83.0851014475,1467.93463615,0.917159088771,1467.93463615,1.0,0.0,0.0,0.0,28.6774999301,1.0,63.0,,1.0,0.0,37.7250003815,28.6233334541,1.0,62.8750019073,0.0,1.0,57.3008337021,0.0,1044.66003418,0.000155537654172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315423650063,168493.0,1506.27595055,46.1787562937,815.879076236,0.509757649747,815.879076236,0.315461840516,1.0,1.0,1.0,0.0,1600.52345785,1600.52345785,1600.52345785,0.0,0.0,1004.91333516,1600.52345785
2017-06-27T12:00:00.000Z,0.0,0.0337882454528,0.838057578498,0.643813515805,54.864250501,0.0476524045813,127.094999313,0.0,63.0899998347,1.0,94.9444440206,0.0,0.0,0.0,56.8500003815,64.1783336004,1.0,94.75,0.0,0.0,127.094999313,95.2555503845,2.0,0.0,131.749500275,76.8852497737,40.7760416667,0.556597315752,1479.40834045,0.0,0.566445869176,0.0,1.0,16.5294682185,88.2365004222,9.30599975586,3277.08270264,88.0069999695,87.9003092448,76.8830006917,76.76197052,,2641.99939982,54.4910001755,54.3845977783,42.4505001704,42.1523361206,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,92.4200000763,100.0,10.551394701,45.5564997991,1.28700033824,5.97807351748,41.1634998322,207.0,94.183333079,753.200002035,0.566445869176,45.5564997991,0.924374065096,94.6458358765,2.0,1.0,1.0,1325.0416921,1325.0416921,0.0,0.576286776196,0.0,1.0,16.5161729654,87.593000412,8.77500152588,2402.69925944,87.4850006104,87.2910232544,76.8874988556,76.5241292318,,2443.24985758,54.3304999669,54.210840861,42.0494998296,42.3036270142,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.107999801636,100.0,10.5073640347,45.4355007807,0.681999206543,6.00880881151,41.3675006231,207.0,92.2416667938,726.208335876,0.576286776196,45.4355007807,0.894105653309,89.4105656942,2.0,1.0,1.0,1251.74791463,1251.74791463,1479.40834045,0.55392813278,2.0,0.0,5306.88348389,0.0,19.2165850798,1.0442688639,3.1484375,5306.88348389,0.0799735605948,216.670000076,216.670000076,95.5657278697,2.0,54.7372894287,42.7185007731,41.3037436803,1.0,3531.74517994,951.285277904,0.0,0.0,0.0,10.2229054769,1.0,0.0,45.9983321826,66.6600952148,1.0,94.7488562266,0.0,1.0,1.0,0.0,43.8091656367,1.0,94.3273792267,0.0,1.0,0.0336084812332,89.8074976603,94.3242638906,89.8074976603,2.0,0.0,108.274715464,0.0566000007093,29.1640924083,0.913667428279,823.193294007,1.0,0.0,6527.66443371,0.00652766443371,515.266643865,0.719720145808,0.193858600786,0.719720145808,0.0,0.0,1912.98081462,515.266643865,1912.98081462,0.0,0.0,0.00191298081462,0.715118378401,1.0,10.5726979281,2.0,2.0,2.0,0.0,44.0666812261,82.5403728485,66.6600952148,0.666600952148,1.0,9.91666666667,4483.03045785,137.438807872,2428.24745848,0.913578746594,2428.24745848,1.0,0.0,0.0,0.0,108.572500547,1.0,95.361111323,,1.0,0.0,57.1166677475,108.097500165,1.0,95.1944459279,0.0,1.0,216.670000076,0.0,2079.14990234,0.000173087857705,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212196925015,168493.0,3186.88096315,97.702017536,1726.18403377,0.649441654086,1726.18403377,0.217223658429,1.0,1.0,1.0,0.0,2657.95090739,2657.95090739,2657.95090739,0.0,0.0,1912.98081462,2657.95090739
2017-06-27T13:00:00.000Z,0.0,0.0337524658502,0.864801815169,0.680919522774,56.2659988403,0.0471391639741,134.515832265,0.0,66.8499997457,1.0,97.0277754466,0.0,0.0,0.0,58.0833336512,67.6183338165,1.0,96.8055540721,0.0,0.0,134.515832265,97.3011423747,2.0,0.0,134.204249064,77.9382502238,41.1380208333,0.549179152037,1567.17497762,0.0,0.554169418142,0.0,1.0,17.0093013446,89.7829984029,,3362.49938965,89.5384991964,89.4910939535,77.9180005391,77.8191045125,,2760.9993693,57.0740003586,56.9753316243,44.7080001831,44.3787943522,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,90.1399993896,100.0,10.7049027284,44.8304990133,1.33650016785,6.30439865589,43.3715000153,207.0,98.883333842,788.316665649,0.554169418142,44.8304990133,,101.614121755,2.0,1.0,1.0,1422.59769694,1422.59769694,0.0,0.57340548579,0.0,1.0,17.1072020531,89.4695002238,,2467.19118245,89.3314997355,89.1509552002,77.9584999084,77.5797627767,,2628.24989827,56.8954998652,56.7730484009,44.4915002187,44.6767985026,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.138000488281,100.0,10.741915067,44.8399995168,0.737500508626,6.36528674761,43.7539997101,207.0,98.7166659037,778.85832723,0.57340548579,44.8399995168,0.970241960798,97.0241972605,2.0,1.0,1.0,1358.33874512,1358.33874512,1567.17497762,0.549191868098,2.0,0.0,5623.68619792,0.0,15.9407786456,-0.677275806665,0.09375,5623.68619792,0.0850597703886,242.726666768,242.726666768,100.0,2.0,57.1623673873,44.9818781072,41.34101518,1.0,3767.60650752,1025.6072122,0.0,0.0,0.0,11.2295977275,1.0,0.0,49.1699991226,66.6884028117,1.0,97.2089017232,0.0,1.0,1.0,0.0,47.14833196,1.0,97.1011886597,0.0,1.0,0.033753754602,96.3183320363,96.8573621114,96.3183320363,2.0,0.0,115.505649983,0.0566000007093,31.4426221092,0.910250850623,834.879868408,1.0,0.0,6963.6029063,0.0069636029063,555.523351859,0.71512727938,0.194669930076,0.71512727938,0.0,0.0,2040.73583984,555.523351859,2040.73583984,0.0,0.0,0.00204073583984,0.715175653497,1.0,5.52263199492,2.0,2.0,2.0,0.0,40.499040777,84.1866399592,66.6884028117,0.666884028117,1.0,10.5,4794.30059949,146.981593182,2596.84790353,0.910003509496,2596.84790353,1.0,0.0,0.0,0.0,121.872500102,1.0,100.0,,1.0,0.0,59.9000015259,120.854165395,1.0,99.8333358765,0.0,1.0,242.726666768,0.0,2059.5300293,0.000186610850951,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213922175074,168493.0,3587.46723082,109.983017988,1943.16283762,0.680935144241,1943.16283762,0.21390398203,1.0,1.0,1.0,0.0,2853.66800944,2853.66800944,2853.66800944,0.0,0.0,2040.73583984,2853.66800944
2017-06-27T14:00:00.000Z,0.0,0.0339906848368,0.858345091916,0.673351410565,56.4287500381,0.0475875845339,134.303332011,0.0,66.6049995422,1.0,96.9583307902,0.0,0.0,0.0,58.0333334605,67.7550010681,1.0,96.7222201029,0.0,0.0,134.303332011,97.2391732534,2.0,0.0,134.700750351,78.2720003128,41.765625,0.554107837462,1564.05832926,0.0,0.556466452865,0.0,1.0,17.1229146322,90.1145000458,,3344.99938965,89.8685003916,89.8356882731,78.2494996389,78.1594161987,,2745.66599528,57.2359997431,57.1708933512,44.8744996389,44.5461425781,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,92.298500061,100.0,10.7898769379,44.9940007528,1.32599989573,6.33303773403,43.5484997431,207.0,98.7000001272,786.758326213,0.556466452865,44.9940007528,0.990344703311,101.016189575,2.0,1.0,1.0,1414.22666423,1414.22666423,0.0,0.5749021312,0.0,1.0,17.226858139,89.8054993947,,2457.81740316,89.6644999186,89.4876759847,78.2945009867,77.9037857056,,2662.74995931,57.0349998474,56.9235051473,44.8470007579,44.9927520752,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,10.8042880694,44.8174991608,0.746500015259,6.42136152585,44.0990006129,207.0,98.8583323161,777.299997965,0.5749021312,44.8174991608,0.965905107771,96.5785102844,2.0,1.0,1.0,1352.26715088,1352.26715088,1564.05832926,0.554190348705,2.0,0.0,5630.68737793,0.0,15.1201939583,-0.241095528705,0.755208333333,5630.68737793,0.0858718351133,242.369164785,242.369164785,100.0,2.0,57.3690694173,45.3303654989,41.3407948812,1.0,3760.28473494,984.274082283,0.0,0.0,0.833333333333,11.2337411245,1.0,0.0,48.9733324051,67.0157585144,1.0,97.1575330098,0.0,1.0,1.0,0.0,46.9691651662,1.0,97.0476175944,0.0,1.0,0.0339959525758,95.9441649119,96.7409877777,95.9441649119,2.0,0.0,115.281182247,0.0566000007093,30.1754488979,0.910443148808,834.236427387,1.0,0.0,6950.0701988,0.0069500701988,533.135132858,0.721578081372,0.188876814896,0.721578081372,0.0,0.0,2036.76997884,533.135132858,2036.76997884,0.0,0.0,0.00203676997884,0.721689512332,1.0,7.6924337135,2.0,2.0,2.0,0.0,41.5695476532,84.0910301208,67.0157585144,0.670157585144,1.0,10.5,4744.55881722,145.456631145,2569.9051117,0.910454896268,2569.9051117,1.0,0.0,0.0,0.0,121.493332545,1.0,100.0,,1.0,0.0,59.9000015259,120.875833511,1.0,99.8333358765,0.0,1.0,242.369164785,0.0,2069.39990234,0.000179090222727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207453236476,168493.0,3509.37005395,107.588748534,1900.86125769,0.67342892596,1900.86125769,0.207313246902,1.0,1.0,1.0,0.0,2822.66054281,2822.66054281,2822.66054281,0.0,0.0,2036.76997884,2822.66054281
2017-06-27T15:00:00.000Z,0.0,0.0351274264066,0.816613015868,0.619542918194,55.4042495092,0.049036264077,125.787501017,0.0,62.4191668828,1.0,94.8749993642,0.0,0.0,0.0,56.8416671753,63.3900006612,1.0,94.736111323,0.0,0.0,125.787501017,95.1856358846,2.0,0.0,133.701749484,78.2974999746,45.5859375,0.569622797522,1460.24165853,0.0,0.581719423524,0.0,1.0,16.9476606051,89.6210002899,,3261.66601562,89.3824996948,89.3632914225,78.2855002085,78.2013193766,,2736.33266195,53.4079999924,53.3844909668,41.9929997126,41.7151947021,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,93.5464992523,100.0,11.019453605,47.3894999822,1.20299943288,5.92820684115,40.7900002797,207.0,94.2500006358,757.208328247,0.581719423524,47.3894999822,0.9294762239,92.9476222992,2.0,1.0,1.0,1301.26671346,1301.26671346,0.0,0.583376358354,0.0,1.0,16.8594290415,88.7210006714,9.53279876709,2386.20133464,88.6384995778,88.453241984,78.3094997406,77.9082539876,,2509.49993896,53.2025003433,53.0996373494,41.7225004832,41.9595947266,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,0.0825010935465,100.0,10.8832381566,46.9159990946,0.592000961304,5.97619088491,41.1304995219,207.0,89.6416676839,703.033330282,0.583376358354,46.9159990946,0.858700459798,85.8700459798,2.0,1.0,1.0,1202.18064372,1202.18064372,1460.24165853,0.568922379644,2.0,0.0,5471.4107666,0.0,22.9618293444,3.43087343623,7.8203125,5471.4107666,0.0932717383454,237.978333791,237.978333791,99.8678970337,2.0,53.7079849243,42.4701156616,41.2542406718,1.0,3533.65448248,755.446245276,0.0,0.0,0.666666666667,9.82224273682,1.0,0.0,46.1549990972,68.4632574717,1.0,95.0285364787,0.0,1.0,1.0,0.0,43.8949988683,1.0,94.6904754639,0.0,1.0,0.0350994331301,90.0499973297,94.396900177,90.0499973297,2.0,0.0,108.333250035,0.0566000007093,23.1601440897,0.906094805203,849.385249513,1.0,0.0,6531.19336506,0.00653119336506,409.189819779,0.746634345888,0.159620052269,0.746634345888,0.0,0.0,1914.0149943,409.189819779,1914.0149943,0.0,0.0,0.0019140149943,0.746327623725,1.0,18.0640214399,2.0,2.0,2.0,0.0,41.0341269175,86.1306056976,68.4632574717,0.684632574717,1.0,10.5,4289.10072776,131.493394125,2323.20481408,0.906254398157,2323.20481408,1.0,0.0,0.0,0.0,119.700833639,1.0,99.888888677,,1.0,0.0,59.8250013987,118.277500153,1.0,99.7083352407,0.0,1.0,237.978333791,0.0,2072.59008789,0.00013745463663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176131616678,168493.0,2944.43547251,90.2692285953,1594.86267604,0.622136845559,1594.86267604,0.17634954444,1.0,1.0,1.0,0.0,2563.52390544,2563.52390544,2563.52390544,0.0,0.0,1914.0149943,2563.52390544
2017-06-27T16:00:00.000Z,0.0,0.0342295619996,0.785102533107,0.524629146243,51.2890001933,0.0486064978627,85.164999644,0.0,42.4824997584,1.0,83.3611119588,0.0,0.0,0.0,49.8916664124,42.7691663106,1.0,83.1527767181,0.0,0.0,85.164999644,83.6832440694,2.0,0.0,127.770000776,76.4810005824,40.2994791667,0.543127279402,953.658335368,0.0,0.547412966039,0.0,1.0,15.6411121686,85.6654993693,8.57159881592,2789.58280436,85.4360001882,85.4639129639,76.4795004527,76.4305445353,,1777.66626994,53.3944997787,53.3418121338,40.9640000661,40.7187347412,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,88.6684996287,100.0,9.86679355303,44.4705003103,1.29599984487,5.77431865533,39.6680002213,207.0,67.6750001907,501.024998983,0.547412966039,44.4720001221,0.651089125134,65.1089137395,2.0,1.0,1.0,911.524775187,911.524775187,0.0,0.539954658932,0.0,1.0,15.5468374888,84.5885003408,8.18550046285,2019.49716187,84.6680011749,84.4599177043,76.4825007121,76.0993270874,,1651.99994914,53.2325003942,53.1098403931,40.9769999186,41.4681040446,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,9.68714133898,43.6910012563,0.660999615987,5.86332197984,40.3160003026,207.0,63.6333332062,452.633331299,0.539954658932,43.6910012563,0.597618150257,59.761815389,2.0,1.0,1.0,836.66541036,836.66541036,953.658335368,0.54224093661,2.0,0.0,3499.9993693,0.0,20.8193281492,6.97078224023,13.2916666667,3499.9993693,0.0478816388312,88.7933336894,88.7933336894,70.2199045817,2.0,53.9825464884,41.8364181519,41.1925544739,1.0,2192.76711686,726.117769024,0.0,0.0,0.0,7.46198781331,1.0,0.0,31.4816660881,69.0175126394,1.0,83.1506837209,0.0,1.0,1.0,0.0,28.6208324432,1.0,81.4166647593,0.0,1.0,0.0342350906079,60.102499644,81.258383433,60.102499644,2.0,0.0,67.2249054109,0.0566000007093,22.2610043559,0.900392381278,869.627376136,1.0,0.0,4052.85409645,0.00405285409645,393.303958956,0.676429548424,0.223994381723,0.676429548424,0.0,0.0,1187.71916199,393.303958956,1187.71916199,0.0,0.0,0.00118771916199,0.67312792937,1.0,14.625230327,2.0,2.0,2.0,0.0,37.4829152425,88.7424888611,69.0175126394,0.690175126394,1.0,9.91666666667,2918.88488589,89.4859097668,1581.02312094,0.900423930147,1581.02312094,1.0,0.0,0.0,0.0,44.8316663106,1.0,70.4861122767,,1.0,0.0,42.1916672389,43.9616661072,1.0,70.3194459279,0.0,1.0,88.7933336894,0.0,1798.69995117,0.000132118274088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24876546949,168493.0,1715.71588203,52.5996750839,929.322869696,0.529267750498,929.322869696,0.25262531166,1.0,1.0,1.0,0.0,1755.86528524,1755.86528524,1755.86528524,0.0,0.0,1187.71916199,1755.86528524
2017-06-27T17:00:00.000Z,0.0,0.0329902575769,0.771451906152,0.534794967417,52.2377500534,0.0473417067359,93.6616662343,0.0,46.5225000381,1.0,86.0833346049,0.0,0.0,0.0,51.5333331426,47.100833257,1.0,85.888888677,0.0,0.0,93.6616662343,86.383813858,2.0,0.0,128.517749786,76.279999733,40.7265625,0.534973064123,1058.59999084,0.0,0.539120994057,0.0,1.0,15.7934016387,86.0914999644,9.38000064426,2905.83282471,85.8620001475,85.8142420451,76.2709999084,76.2089614868,,1815.66623942,54.6920003891,54.6343078613,41.2864999771,41.0642445882,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,89.379500707,100.0,9.96697862943,44.5755001704,1.25549983978,5.82642300924,40.0310001373,207.0,73.2749996185,546.766670227,0.539120994057,44.5755001704,0.723741640363,72.374162674,2.0,1.0,1.0,1013.23829651,1013.23829651,0.0,0.533956505817,0.0,1.0,15.7631853422,85.2724990845,9.02249972026,2102.36180623,85.3114992778,85.0835138957,76.2889995575,75.9028701782,,1735.24993896,54.5075003306,54.3791503906,41.2545003891,41.6034266154,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,9.86154524485,44.0569988887,0.659500757853,5.9016400973,40.5949996312,207.0,70.566666921,511.83333079,0.533956505817,44.0569988887,0.68368758792,68.3687594732,2.0,1.0,1.0,957.162623088,957.162623088,1058.59999084,0.534684123929,2.0,0.0,3614.93518066,0.0,17.4631827672,5.11903071404,9.0859375,3614.93518066,0.038724984752,77.2674999237,77.2674999237,68.2151470184,2.0,55.2187296549,42.0739720662,41.2817989985,1.0,2390.41669252,868.605756716,0.0,0.0,0.0,6.48101933797,1.0,0.0,34.0549990336,69.7899805705,1.0,85.6620979309,0.0,1.0,1.0,0.0,31.2258323034,1.0,84.2202358246,0.0,1.0,0.0329778296204,65.280831337,84.1349137624,65.280831337,2.0,0.0,73.2843605741,0.0566000007093,26.6293394249,0.895425962763,887.775691937,1.0,0.0,4418.16643911,0.00441816643911,470.483022812,0.654327082713,0.237762843859,0.654327082713,0.0,0.0,1294.77667236,470.483022812,1294.77667236,0.0,0.0,0.00129477667236,0.653667643666,1.0,13.2279061951,2.0,2.0,2.0,0.0,35.1406823939,90.9522212635,69.7899805705,0.697899805705,1.0,9.91666666667,3240.70758264,99.3522107442,1755.33939044,0.887076610999,1755.33939044,1.0,0.0,0.0,0.0,39.0899999936,1.0,68.3194462458,,1.0,0.0,40.8333339691,38.177500089,1.0,68.0555562973,0.0,1.0,77.2674999237,0.0,1534.35998535,0.000158044188334,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268029661599,168493.0,1958.94389903,60.056454379,1061.06808527,0.536220337928,1061.06808527,0.268951723785,1.0,1.0,1.0,0.0,1978.79119873,1978.79119873,1978.79119873,0.0,0.0,1294.77667236,1978.79119873
