timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-27T18:00:00.000Z,0.0,0.033618081341,0.775796677728,0.53079933418,51.8665005366,0.0475857181074,90.332499822,0.0,45.0174999237,1.0,85.0138899485,0.0,0.0,0.0,50.9083334605,45.3074998856,1.0,84.8472232819,0.0,0.0,90.332499822,85.2286548615,2.0,0.0,128.25675106,76.3902505239,41.5572916667,0.533980443724,1014.08332316,0.0,0.536071297397,0.0,1.0,15.712422212,85.9565010071,9.03000132243,2869.58282471,85.6970011393,85.7296803792,76.3700002035,76.3251520793,,1772.3329366,54.3259995778,54.2763086955,41.0540002187,40.8504486084,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,89.8444989522,100.0,9.91559934616,44.6430009206,1.24199994405,5.7968228658,39.8120002747,207.0,70.8749993642,526.424995422,0.536071297397,44.6430009206,0.700092675345,70.0092674891,2.0,1.0,1.0,980.129745483,980.129745483,0.0,0.533376783195,0.0,1.0,15.6858319441,85.0489991506,8.70899899801,2075.36518351,85.1194998423,84.9295272827,76.4105008443,76.0215098063,,1676.74994914,54.1384998957,54.0195821126,41.0879999797,41.4936421712,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,9.80629054705,44.0314998627,0.655000050863,5.87954131762,40.4329999288,207.0,67.799999555,487.658330282,0.533376783195,44.0314998627,0.651171617054,65.1171617508,2.0,1.0,1.0,911.640263875,911.640263875,1014.08332316,0.533677057722,2.0,0.0,3507.00059001,0.0,18.8138747215,6.37102111181,10.5364583333,3507.00059001,0.0399222958803,76.6950009664,76.6950009664,68.2994648616,2.0,54.8796335856,41.8899154663,41.2757015228,1.0,2298.43593377,864.808999601,0.0,0.0,0.0,7.73307991028,1.0,0.0,33.3558327357,68.6369202932,1.0,84.9771671295,0.0,1.0,1.0,0.0,30.4883325895,1.0,83.4583320618,0.0,1.0,0.0336040512624,63.8441651662,83.2100213369,63.8441651662,2.0,0.0,70.4644542746,0.0566000007093,26.5129400882,0.90275529174,861.311259926,1.0,0.0,4248.1599701,0.0042481599701,468.426497455,0.65554931417,0.246656840962,0.65554931417,0.0,0.0,1244.95500692,468.426497455,1244.95500692,0.0,0.0,0.00124495500692,0.65476706624,1.0,13.1100482887,2.0,2.0,2.0,0.0,38.6970052719,87.6521218618,68.6369202932,0.686369202932,1.0,10.5,3163.24493337,96.9773943628,1713.38150437,0.902206155132,1713.38150437,1.0,0.0,0.0,0.0,38.6750003497,1.0,68.2777786255,,1.0,0.0,40.8416674932,38.019999822,1.0,68.0694462458,0.0,1.0,76.6950009664,0.0,1534.88000488,0.000157353362384,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.273392992897,168493.0,1870.80747357,57.3544059859,1013.32871497,0.533583093714,1013.32871497,0.274602503466,1.0,1.0,1.0,0.0,1899.10198975,1899.10198975,1899.10198975,0.0,0.0,1244.95500692,1899.10198975
2017-06-27T19:00:00.000Z,0.0,0.0322888430792,0.784563744738,0.50941815328,49.6622505188,0.0463100385039,73.5733331045,0.0,36.7049999237,1.0,79.5833320618,0.0,0.0,0.0,47.6416670481,36.9299996694,1.0,79.388888677,0.0,0.0,73.5733331045,79.9022254944,2.0,0.0,124.388999939,74.7267494202,41.7213541667,0.511482179506,812.608337402,0.0,0.508831284716,0.0,1.0,14.9038367271,83.3075002035,8.39550081889,2667.91617839,83.1019999186,83.1000010173,74.7064990997,74.6572316488,,1504.99965413,54.3635002772,54.3037033081,41.1995004018,40.973256429,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,89.3210010529,100.0,9.1011343797,41.9024995168,1.34400018056,5.80270238717,39.8555002213,207.0,59.6750001907,419.925005595,0.508831284716,41.9024995168,0.589596466791,58.9596465429,2.0,1.0,1.0,825.435053507,825.435053507,0.0,0.511810047493,0.0,1.0,14.8977934519,82.4794998169,7.82700030009,1908.13615926,82.5740000407,82.3725153605,74.7469997406,74.3612009684,,1420.49995931,54.1699997584,54.0495478312,41.2049999237,41.7157643636,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,9.01358906428,41.369000117,0.74199962616,5.88420434793,40.4630002975,207.0,57.5999997457,392.683331807,0.511810047493,41.369000117,0.548149850028,54.8149849574,2.0,1.0,1.0,767.409790039,767.409790039,812.608337402,0.511482857901,2.0,0.0,2963.82670085,0.0,18.4664292336,8.42187798023,12.3854166667,2963.82670085,0.0359915635953,57.1674998601,57.1674998601,63.0,2.0,54.9682032267,42.1032740275,41.3223396937,1.0,1836.31820811,836.779407881,0.0,0.0,0.0,7.44268862406,1.0,0.0,27.1483327548,67.2638104757,1.0,79.3321901957,0.0,1.0,1.0,0.0,24.1524998347,1.0,77.2023798625,0.0,1.0,0.0322881046635,51.2983328501,77.0067081451,51.2983328501,2.0,0.0,56.2970490097,0.0566000007093,25.6536209942,0.911365829341,831.067443929,1.0,0.0,3394.03565245,0.00339403565245,453.244181497,0.62606356095,0.285286664104,0.62606356095,0.0,0.0,994.647496541,453.244181497,994.647496541,0.0,0.0,0.000994647496541,0.626039758325,1.0,10.4880083207,2.0,2.0,2.0,0.0,43.5713075002,83.6492010752,67.2638104757,0.672638104757,1.0,11.0833333333,2673.097616,81.950670004,1447.89167804,0.911350225054,1447.89167804,1.0,0.0,0.0,0.0,28.8675001462,1.0,63.0,,1.0,0.0,37.7000007629,28.3000003497,1.0,62.8333358765,0.0,1.0,57.1674998601,0.0,1030.32995605,0.000152253333932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313037355192,168493.0,1494.21642863,45.809040689,809.346998497,0.509429386476,809.346998497,0.313037639376,1.0,1.0,1.0,0.0,1588.73245239,1588.73245239,1588.73245239,0.0,0.0,994.647496541,1588.73245239
2017-06-27T20:00:00.000Z,0.0,0.0324176157331,0.790560681986,0.508485720301,49.2797495524,0.0467559890067,71.5625012716,0.0,35.6050004959,1.0,78.9305559794,0.0,0.0,0.0,47.2250000636,35.9575001399,1.0,78.7083333333,0.0,0.0,71.5625012716,79.2135740916,2.0,0.0,123.781500181,74.5017506282,41.625,0.516266655504,790.541671753,0.0,0.510565257868,0.0,1.0,14.7926412423,82.8875007629,8.20949872335,2638.74951172,82.6940002441,82.6752853394,74.4845015208,74.4254938761,,1457.99965413,54.3154996236,54.2489217122,41.157500267,40.945892334,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,86.0900001526,100.0,9.00149512291,41.5364999771,1.38600095113,5.79114619891,39.7714993159,207.0,58.4000002543,408.091667175,0.510565257868,41.5364999771,0.571017150879,57.1017154058,2.0,1.0,1.0,799.42401123,799.42401123,0.0,0.512638488039,0.0,1.0,14.7793460687,82.0805002848,7.65600013733,1890.13840739,82.1749998728,81.9712702433,74.5189997355,74.1468887329,,1379.99996948,54.1639998754,54.0253143311,41.1869996389,41.7374649048,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0944995880127,100.0,8.90385961533,40.988000234,0.788499514262,5.87548653285,40.3894999822,207.0,56.3916660945,382.449996948,0.512638488039,40.988000234,0.533113973708,53.3113972346,2.0,1.0,1.0,746.359563192,746.359563192,790.541671753,0.516401774475,2.0,0.0,2882.14648438,0.0,19.3406386375,9.91219826539,13.640625,2882.14648438,0.0370365362497,56.6416667302,56.6416667302,63.0,2.0,54.8783696493,42.1491241455,41.3488105138,1.0,1787.95700437,804.061201069,0.0,0.0,0.0,7.42201741536,1.0,0.0,26.319999059,67.0624841054,1.0,78.5331039429,0.0,1.0,1.0,0.0,23.3199996948,1.0,76.3095200857,0.0,1.0,0.0324289317087,49.6399987539,76.0099932353,49.6399987539,2.0,0.0,54.8144121524,0.0566000007093,24.6505603677,0.916943485519,812.147061395,1.0,0.0,3304.65046367,0.00330465046367,435.522262522,0.632452090433,0.284419695892,0.632452090433,0.0,0.0,968.45249939,435.522262522,968.45249939,0.0,0.0,0.00096845249939,0.632657354077,1.0,10.7406690498,2.0,2.0,2.0,0.0,49.7755241394,80.9201539358,67.0624841054,0.670624841054,1.0,9.91666666667,2592.01820544,79.46497252,1403.97476191,0.916871786325,1403.97476191,1.0,0.0,0.0,0.0,28.7066666285,1.0,63.0,,1.0,0.0,37.7000007629,27.9349999428,1.0,62.8333358765,0.0,1.0,56.6416667302,0.0,1020.52001953,0.000146300204564,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310206617909,168493.0,1437.61384269,44.0737431026,778.688030923,0.508525584128,778.688030923,0.310027435544,1.0,1.0,1.0,0.0,1531.26618449,1531.26618449,1531.26618449,0.0,0.0,968.45249939,1531.26618449
2017-06-27T21:00:00.000Z,0.0,0.0316702014509,0.782376591499,0.518200627727,49.9802500407,0.0457139638071,77.8275000254,0.0,38.6841665904,1.0,80.9444446564,0.0,0.0,0.0,48.4333337148,39.1633335749,1.0,80.7222232819,0.0,0.0,77.8275000254,81.2840525309,2.0,0.0,124.269749959,74.2894999186,41.6119791667,0.510526640481,870.700012207,0.0,0.510355027636,0.0,1.0,14.925592502,83.2354996999,8.48880004883,2721.66617839,83.0329996745,82.9722061157,74.2820002238,74.1975606283,,1677.66626994,54.0635000865,53.9769083659,41.4230000178,41.1577860514,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,86.838499705,100.0,9.09754737218,41.6099996567,1.37100028992,5.8280450503,40.0519997279,207.0,63.1166664759,451.141667684,0.510355027636,41.6099996567,0.631166636149,63.1166639328,2.0,1.0,1.0,883.633290609,883.633290609,0.0,0.505631542308,0.0,1.0,14.883289814,82.3909994761,8.17650095622,1956.50507609,82.4735005697,82.2651697795,74.2969996134,73.9325714111,,1588.99995931,53.8924996058,53.7696736654,41.3609994253,41.8453343709,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,8.97272912661,41.1125011444,0.708999315898,5.91056072712,40.6520001094,207.0,60.8000001907,419.558331807,0.505631542308,41.1125011444,0.592532617478,59.2532618841,2.0,1.0,1.0,829.545664469,829.545664469,870.700012207,0.510418566361,2.0,0.0,3309.80104574,0.0,17.2926766872,7.39745783806,9.90885416667,3307.46734619,0.0383098985584,65.7275005976,65.7275005976,65.0018399556,2.0,54.5209248861,42.1510391235,41.3940048218,1.0,1972.23699249,932.210523873,0.0,0.0,0.0,8.08401679993,1.0,0.0,28.4908328056,66.1979834239,1.0,80.5194034576,0.0,1.0,1.0,0.0,25.5224992434,1.0,78.5535697937,0.0,1.0,0.0317034009108,54.0133317312,78.4635969798,54.0133317312,2.0,0.0,60.4639882862,0.0566000007093,28.5793068532,0.922281318732,794.411373806,1.0,0.0,3645.2520255,0.0036452520255,504.934743729,0.626368938161,0.296063666894,0.626368938161,0.0,0.0,1068.26833089,504.934743729,1068.26833089,0.0,0.0,0.00106826833089,0.626133496563,1.0,10.2551950163,2.0,2.0,2.0,0.0,54.4457591375,78.1976369222,66.1979834239,0.661979834239,1.0,10.5,2904.44751637,89.0432951394,1573.20307462,0.922432605055,1573.20307462,1.0,0.0,0.0,0.0,33.3133333524,1.0,64.9861116409,,1.0,0.0,38.8916676839,32.4141669273,1.0,64.8194471995,0.0,1.0,65.7275005976,0.0,1381.5,0.000169617176104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.320959672578,168493.0,1637.72920447,50.2087932699,887.081142062,0.520131559598,887.081142062,0.321093967362,1.0,1.0,1.0,0.0,1705.49378459,1705.49378459,1705.49378459,0.0,0.0,1068.26833089,1705.49378459
2017-06-27T22:00:00.000Z,0.0,0.0320598363411,0.775260220844,0.520337322399,50.2795015971,0.0453923551763,81.1833337148,0.0,40.3641665777,1.0,82.0555559794,0.0,0.0,0.0,49.0999997457,40.7708333333,1.0,81.8333320618,0.0,0.0,81.1833337148,82.3152942657,2.0,0.0,124.335750898,74.0562493006,41.5989583333,0.504756808292,901.316665649,0.0,0.5055721436,0.0,1.0,14.9268011252,83.3405005137,8.97381869229,2777.91617839,83.0885003408,83.1012751261,74.0284996033,73.9512125651,,1716.99961344,54.0424995422,53.955889384,41.1350002289,40.8797149658,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,86.2339998881,100.0,9.13281671206,41.9535001119,1.33649984996,5.79398449262,39.7985003789,207.0,65.0499998728,468.999997457,0.5055721436,41.9535001119,0.660835876465,66.0835873286,2.0,1.0,1.0,925.170227051,925.170227051,0.0,0.497324624679,0.0,1.0,14.8724119663,82.3940003713,8.41050211589,1998.49983724,82.4945011139,82.3329035441,74.083998998,73.7303797404,,1631.24996948,53.8580001195,53.7441736857,41.1299994787,41.6366119385,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.100500742594,100.0,8.98476107915,41.3645016352,0.63849957784,5.88765088717,40.4914999008,207.0,62.1416667302,432.316668193,0.497324624679,41.3645016352,0.619205914452,61.9205910365,2.0,1.0,1.0,866.888280233,866.888280233,901.316665649,0.503276858064,2.0,0.0,3403.14992269,0.0,16.6579487324,6.99402515093,8.375,3403.14992269,0.0363590286964,65.0191666285,65.0191666285,64.547434171,2.0,54.4348932902,41.8663533529,41.518913269,1.0,2039.820225,1014.01849787,0.0,0.0,0.0,9.59162171682,1.0,0.0,30.1124997139,64.4368778865,1.0,82.0205453237,0.0,1.0,1.0,0.0,27.1349994342,1.0,80.2857131958,0.0,1.0,0.0319870881334,57.2474988302,79.8418242137,57.2474988302,2.0,0.0,62.5359257837,0.0566000007093,31.0873403198,0.926431557562,780.879991444,1.0,0.0,3770.1649625,0.0037701649625,549.24628852,0.61875387399,0.307589789611,0.61875387399,0.0,0.0,1104.875,549.24628852,1104.875,0.0,0.0,0.001104875,0.61707068483,1.0,9.83400245847,2.0,2.0,2.0,0.0,54.7233428955,75.9795341492,64.4368778865,0.644368778865,1.0,10.5,3053.83872287,93.6232661035,1654.12128852,0.926343663601,1654.12128852,1.0,0.0,0.0,0.0,32.9675000509,1.0,64.6111116409,,1.0,0.0,38.6583337784,32.0516667366,1.0,64.4305559794,0.0,1.0,65.0191666285,0.0,1382.41003418,0.000184502266087,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332047167479,168493.0,1719.05105342,52.7019233252,931.129375703,0.521452570111,931.129375703,0.333908171705,1.0,1.0,1.0,0.0,1785.64538574,1785.64538574,1785.64538574,0.0,0.0,1104.875,1785.64538574
2017-06-27T23:00:00.000Z,0.0,0.0305646057139,0.80208971641,0.507407087507,47.5697488785,0.0440971499945,63.022500356,0.0,31.3541666667,1.0,75.6111119588,0.0,0.0,0.0,45.2416671117,31.6683335304,1.0,75.4027792613,0.0,0.0,63.022500356,75.8708813985,2.0,0.0,119.267999331,71.6982504527,41.8489583333,0.47868067455,684.058339437,0.0,0.478447271294,0.0,1.0,13.9248319467,79.8530000051,8.01899846395,2502.08284505,79.6879990896,79.6806640625,71.6690006256,71.6052042643,,1455.66633097,53.4319995244,53.3335316976,41.1740001043,40.9382603963,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.163500467936,82.3205000559,100.0,8.14057882627,38.5154994329,1.45199966431,5.78425300121,39.72200044,207.0,53.4166673024,355.624997457,0.478447271294,38.5139989853,0.530951105754,53.0951102575,2.0,1.0,1.0,743.331548055,743.331548055,0.0,0.47301051868,0.0,1.0,13.8849466642,79.0054988861,7.43250020345,1791.15081787,79.1600004832,78.9919230143,71.7275002797,71.3869400024,,1379.49995931,53.2594998678,53.146812439,41.1779998144,41.7776743571,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.154501597087,100.0,8.01148756345,37.9820006688,0.794499715169,5.87345906099,40.3835000992,207.0,51.2833325068,328.433334351,0.47301051868,37.9820006688,0.495972282773,49.5972277323,2.0,1.0,1.0,694.361195882,694.361195882,684.058339437,0.478681212458,2.0,0.0,2889.7310791,0.0,19.7591443495,11.9850591024,13.6223958333,2889.7310791,0.0396367313653,56.6199998856,56.6199998856,63.0,2.0,53.8889798251,42.0179249157,41.559088707,1.0,1564.43141562,887.644043369,0.0,0.0,0.0,8.41604137421,1.0,0.0,23.3816660245,63.2529592514,1.0,75.2739696503,0.0,1.0,1.0,0.0,20.2966661453,1.0,72.6904741923,0.0,1.0,0.0305613374428,43.6783320109,72.5488650004,43.6783320109,2.0,0.0,47.9616613768,0.0566000007093,27.2130069788,0.929530566448,770.915972881,1.0,0.0,2891.51192695,0.00289151192695,480.795170279,0.592967013525,0.336444047476,0.592967013525,0.0,0.0,847.379165649,480.795170279,847.379165649,0.0,0.0,0.000847379165649,0.592811038097,1.0,6.92039038484,2.0,2.0,2.0,0.0,55.9919187372,74.2524767789,63.2529592514,0.632529592514,1.0,10.5,2451.24117633,75.1490912787,1327.72244412,0.929094842537,1327.72244412,1.0,0.0,0.0,0.0,28.4683334033,1.0,63.0,,1.0,0.0,37.7416667938,28.1916666031,1.0,62.9027792613,0.0,1.0,56.6199998856,0.0,899.33001709,0.000161508234638,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362120240122,168493.0,1338.69953279,41.041270992,725.110785824,0.507407775143,725.110785824,0.362119172115,1.0,1.0,1.0,0.0,1429.04941813,1429.04941813,1429.04941813,0.0,0.0,847.379165649,1429.04941813
2017-06-28T00:00:00.000Z,0.0,0.0298092982734,0.800874532114,0.511150564923,47.4879999161,0.0433614656019,64.1508337657,0.0,31.9300001462,1.0,75.888888677,0.0,0.0,0.0,45.4166663488,32.2399999301,1.0,75.6944433848,0.0,0.0,64.1508337657,76.1820062002,2.0,0.0,118.218750636,70.7307507197,41.7421875,0.473069173173,700.733337402,0.0,0.46956196622,0.0,1.0,13.7544128895,79.1809991201,8.12618186257,2512.91619873,79.0085004171,78.9691975911,70.7045001984,70.6337865194,,1574.33294678,53.2640005747,53.1577123006,41.3599999746,41.114519755,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.172498703003,82.7255001068,100.0,7.94664196173,37.6485004425,1.45949999491,5.80777092775,39.9004999797,207.0,54.7166665395,365.775001526,0.46956196622,37.6485004425,0.556329363868,55.632935524,2.0,1.0,1.0,778.861109416,778.861109416,0.0,0.463153500478,0.0,1.0,13.686728398,78.2930011749,7.66349919637,1791.9006958,78.4205004374,78.2424519857,70.757001241,70.4263458252,,1489.99995931,53.088499705,52.9823354085,41.3924999237,41.9787394206,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,7.78184449673,37.0280005137,0.782500267029,5.90488394101,40.6099996567,207.0,51.9916664759,334.958333333,0.463153500478,37.0280005137,0.517597409203,51.7597411474,2.0,1.0,1.0,724.636372884,724.636372884,700.733337402,0.473021625169,2.0,0.0,3096.84891764,0.0,18.9927851359,9.80076473951,10.9661458333,3096.84891764,0.0422007662139,63.0550003052,63.0550003052,64.5711409251,2.0,53.6630655924,42.1599553426,41.5874586105,1.0,1610.06026064,940.376510025,0.0,0.0,0.0,8.43233807882,1.0,0.0,23.6099996567,62.2721621195,1.0,75.3767108917,0.0,1.0,1.0,0.0,20.5449992816,1.0,72.7142842611,0.0,1.0,0.0298699550017,44.1549994151,72.8554382324,44.1549994151,2.0,0.0,49.3605307628,0.0566000007093,28.8296561231,0.932547740846,761.317210098,1.0,0.0,2975.84694366,0.00297584694366,509.35787565,0.588755874641,0.343870479997,0.588755874641,0.0,0.0,872.09417216,509.35787565,872.09417216,0.0,0.0,0.00087209417216,0.58845709761,1.0,6.40203110715,2.0,2.0,2.0,0.0,57.4224837621,72.5072422028,62.2721621195,0.622721621195,1.0,9.91666666667,2550.43677067,78.1901868859,1381.45204781,0.932626354639,1381.45204781,1.0,0.0,0.0,0.0,31.8108336131,1.0,64.486111323,,1.0,0.0,38.6583331426,31.24416701,1.0,64.4305566152,0.0,1.0,63.0550003052,0.0,1249.82006836,0.000171102990172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368711948024,168493.0,1401.23641467,42.9584996557,758.984083345,0.512394592343,758.984083345,0.368983273122,1.0,1.0,1.0,0.0,1481.24920654,1481.24920654,1481.24920654,0.0,0.0,872.09417216,1481.24920654
2017-06-28T01:00:00.000Z,0.0,0.0313760374602,0.779386497015,0.557611089768,51.2732502619,0.0444129974682,96.4983323415,0.0,47.8416665395,1.0,86.7916666667,0.0,0.0,0.0,51.9750000636,48.647500356,1.0,86.625,0.0,0.0,96.4983323415,87.0768419902,2.0,0.0,123.836249987,72.5629997253,41.78125,0.500125256844,1086.35831197,0.0,0.504635117933,0.0,1.0,14.8869156837,83.0719998678,9.25800069173,2962.49949137,82.8470001221,82.7916412354,72.5570011139,72.4515431722,,2146.99952189,53.7229998906,53.6036249797,41.0645001729,40.852994283,41.2252349854,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,90.9379997253,100.0,9.09110657374,41.7794996897,1.24950059255,5.79580918948,39.8149995804,207.0,75.4250008265,571.983329773,0.504635117933,41.7824999491,0.807843918573,80.7843914032,2.0,1.0,1.0,1130.981486,1130.981486,0.0,0.498405620183,0.0,1.0,14.7430867354,81.9409999847,9.40950139364,2144.73152669,81.9784997304,81.8243128459,72.5689983368,72.2314453125,,1997.49990845,53.5460004807,53.4458134969,41.1510000229,41.5504480998,41.2252349854,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,8.84915089607,40.8274997075,0.614500045776,5.89393591881,40.5364999771,207.0,71.1166671117,514.375,0.498405620183,40.8274997075,0.735678278605,73.5678265889,2.0,1.0,1.0,1029.94959005,1029.94959005,1086.35831197,0.499346113804,2.0,0.0,4271.29435221,0.0,20.4275399049,5.36442248027,6.5703125,4271.29435221,0.0495781675007,109.256665866,109.256665866,75.7164770762,2.0,53.9433288574,41.7204996745,41.6637099584,1.0,2511.24431687,1240.39238435,0.0,0.0,0.0,11.1004864375,1.0,0.0,35.497499307,61.4565146764,1.0,86.7009105682,0.0,1.0,1.0,0.0,32.656665802,1.0,85.3511886597,0.0,1.0,0.0313679511558,68.1541646322,85.1260096232,68.1541646322,2.0,0.0,76.9886415969,0.0566000007093,38.0274129747,0.935550224934,751.869399755,1.0,0.0,4641.49007825,0.00464149007825,671.862411628,0.626204113456,0.309304358863,0.626204113456,0.0,0.0,1360.22333272,671.862411628,1360.22333272,0.0,0.0,0.00136022333272,0.624785875281,1.0,8.16142533893,2.0,2.0,2.0,0.0,60.0118430456,70.6918169657,61.4565146764,0.614565146764,1.0,10.5,3751.63670122,115.016054572,2032.08574435,0.935508472319,2032.08574435,1.0,0.0,0.0,0.0,55.1599987348,1.0,75.8750019073,,1.0,0.0,45.4083337784,54.096666654,1.0,75.6805566152,0.0,1.0,109.256665866,0.0,1506.17004395,0.000225691352013,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330626999129,168493.0,2245.03189157,68.827216258,1216.02854056,0.559821358638,1216.02854056,0.332280678402,1.0,1.0,1.0,0.0,2172.17246501,2172.17246501,2172.17246501,0.0,0.0,1360.22333272,2172.17246501
2017-06-28T02:00:00.000Z,0.0,0.0297790077523,0.772130028611,0.51912284132,49.2654997508,0.0424942055285,76.3258330027,0.0,38.0316661199,1.0,80.4722213745,0.0,0.0,0.0,48.1749998728,38.3008330663,1.0,80.2916660309,0.0,0.0,76.3258330027,80.7280680339,2.0,0.0,120.450000445,71.1845006943,41.8645833333,0.469104153399,842.816675822,0.0,0.470793807069,0.0,1.0,14.1979863644,80.7694994609,9.37649981181,2713.33284505,80.5415000916,80.5052947998,71.1650002797,71.0769551595,,1906.99956258,53.5234998067,53.4035975138,41.7005001704,41.3951263428,41.6035852432,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,83.0645001729,100.0,8.33263699214,38.8409999212,1.37099997203,5.8659576575,40.3295001984,207.0,62.5583333969,442.000002543,0.470793807069,38.8409999212,0.670605893816,67.0605897903,2.0,1.0,1.0,938.848251343,938.848251343,0.0,0.456068617859,0.0,1.0,14.0952515602,79.7119998932,8.61299959819,1950.88080851,79.817000707,79.6576894124,71.2040011088,70.8741124471,,1807.24995931,53.3435001373,53.2520065308,41.6639995575,42.191927592,41.6035852432,1.0,0.0,99.9981155396,1.0,0.0,-0.105000813802,100.0,8.13562734922,38.1530011495,0.641500155131,5.95962405205,41.0224994024,207.0,59.1083335876,400.816668193,0.456068617859,38.1530011495,0.627638528006,62.7638537089,2.0,1.0,1.0,878.693939209,878.693939209,842.816675822,0.469112563376,2.0,0.0,3749.12416585,0.0,16.9394624233,4.83501988649,5.953125,3749.12416585,0.0437776234705,78.7633336385,78.7633336385,68.1973772049,2.0,53.7858022054,42.2771377563,41.7190523148,1.0,1941.11006876,1167.49748812,0.0,0.0,0.0,10.448141098,1.0,0.0,28.2558328311,60.7168591817,1.0,80.2168941498,0.0,1.0,1.0,0.0,25.2466662725,1.0,78.261903127,0.0,1.0,0.0297873331749,53.5024986267,77.9765930176,53.5024986267,2.0,0.0,59.5097125276,0.0566000007093,35.7926327895,0.93718453835,746.769181698,1.0,0.0,3587.72066278,0.00358772066278,632.378663267,0.585204388082,0.3519762553,0.585204388082,0.0,0.0,1051.40833537,632.378663267,1051.40833537,0.0,0.0,0.00105140833537,0.585170278947,1.0,6.69095236538,2.0,2.0,2.0,0.0,60.6340389252,69.6648387909,60.7168591817,0.607168591817,1.0,10.5,3108.60755688,95.3023453171,1683.78699864,0.937180643382,1683.78699864,1.0,0.0,0.0,0.0,39.8999999364,1.0,68.3472223282,,1.0,0.0,40.8750015895,38.8633332253,1.0,68.1250019073,0.0,1.0,78.7633336385,0.0,1143.41003418,0.000212428010597,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375569275556,168493.0,1722.86208109,52.8187601622,933.193630747,0.51940715065,933.193630747,0.375607162936,1.0,1.0,1.0,0.0,1796.65148926,1796.65148926,1796.65148926,0.0,0.0,1051.40833537,1796.65148926
2017-06-28T03:00:00.000Z,0.0,0.0290600153306,0.770936442917,0.522563308125,49.2489992778,0.0416672951125,76.9183336894,0.0,38.2425003052,1.0,80.7083346049,0.0,0.0,0.0,48.2916663488,38.6583331426,1.0,80.4861106873,0.0,0.0,76.9183336894,80.963350296,2.0,0.0,120.036749204,70.7877499262,42.0963541667,0.461235900483,851.008336385,0.0,0.467257812313,0.0,1.0,14.1315108935,80.4980004628,9.5039990743,2722.49951172,80.2789993286,80.2223637899,70.7750002543,70.6788660685,,1937.33289591,53.6480003993,53.5118942261,41.7679993312,41.4530309041,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,83.7049992879,100.0,8.25926828384,38.5109999975,1.38899962107,5.87224260966,40.3789997101,207.0,63.2583332062,447.791666667,0.467257812313,38.5109999975,0.684044719878,68.404472669,2.0,1.0,1.0,957.662607829,957.662607829,0.0,0.452606358399,0.0,1.0,14.0070200761,79.414999644,8.71500015259,1951.25575765,79.5154997508,79.349088033,70.8004995982,70.4735514323,,1823.99995931,53.4799998601,53.383333842,41.7584997813,42.2959721883,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.03198782603,37.7569999695,0.622000376383,5.97503232956,41.1364994049,207.0,59.4083331426,403.216669718,0.452606358399,37.7569999695,0.635927763439,63.5927762985,2.0,1.0,1.0,890.298868815,890.298868815,851.008336385,0.460962855931,2.0,0.0,3856.47540283,0.0,17.3095481396,4.77332377434,5.640625,3856.47540283,0.0439512541786,81.5716660817,81.5716660817,68.9398097992,2.0,53.8768971761,42.3847707113,41.7140684128,1.0,1962.72445375,1235.59471227,0.0,0.0,0.0,10.467522939,1.0,0.0,28.3183326721,60.3074773153,1.0,80.2568467458,0.0,1.0,1.0,0.0,25.3099994659,1.0,78.2738087972,0.0,1.0,0.0290514159492,53.6174987157,78.1435947418,53.6174987157,2.0,0.0,60.1723569898,0.0566000007093,37.8803280202,0.938928587586,741.353083577,1.0,0.0,3627.67016225,0.00362767016225,669.263737553,0.576195518073,0.362732595502,0.576195518073,0.0,0.0,1063.11583455,669.263737553,1063.11583455,0.0,0.0,0.00106311583455,0.575638095538,1.0,5.55963171404,2.0,2.0,2.0,0.0,63.0184001923,68.5415070852,60.3074773153,0.603074773153,1.0,11.0833333333,3198.31916602,98.05268501,1732.37957211,0.938928113576,1732.37957211,1.0,0.0,0.0,0.0,41.3374994596,1.0,69.0138893127,,1.0,0.0,41.3083333969,40.2341666222,1.0,68.8472223282,0.0,1.0,81.5716660817,0.0,1189.92993164,0.000224818408006,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386326269559,168493.0,1781.37830637,54.6127252758,964.889127056,0.522957868162,964.889127056,0.386925524054,1.0,1.0,1.0,0.0,1845.06092326,1845.06092326,1845.06092326,0.0,0.0,1063.11583455,1845.06092326
2017-06-28T04:00:00.000Z,0.0,0.0297620894689,0.772496342649,0.520604335544,49.2287502289,0.0424373591958,76.8625005086,0.0,38.1866661708,1.0,80.638888677,0.0,0.0,0.0,48.2583335241,38.6716667811,1.0,80.430557251,0.0,0.0,76.8625005086,80.9027290344,2.0,0.0,120.206250191,70.9774999619,41.6640625,0.468475720615,848.199996948,0.0,0.472327321319,0.0,1.0,14.1581010818,80.6104990641,9.42300033569,2719.16617839,80.3795000712,80.3501586914,70.9564997355,70.8617273966,,1873.66625977,53.7305005391,53.5972518921,41.6419995626,41.3251317342,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,82.9070002238,100.0,8.30369973183,38.7375005086,1.400999705,5.85440138976,40.2409998576,207.0,62.9666659037,445.974998474,0.472327321319,38.7375005086,0.674028836205,67.4028838476,2.0,1.0,1.0,943.640370687,943.640370687,0.0,0.455429634245,0.0,1.0,14.0384449164,79.5470002492,8.65500005086,1959.50473022,79.6535002391,79.5030721029,70.9985001882,70.6700032552,,1773.99993896,53.5579999288,53.4694010417,41.6280002594,42.1715011597,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.106499989827,100.0,8.08287552993,38.0254999797,0.635500590007,5.95556922754,40.9924996694,207.0,59.2833334605,402.22500356,0.455429634245,38.0254999797,0.629965958368,62.9965960185,2.0,1.0,1.0,881.952341715,881.952341715,848.199996948,0.468085852137,2.0,0.0,3710.61777751,0.0,17.4378947417,5.29372227192,6.33072916667,3710.61777751,0.0426805241594,77.6333325704,77.6333325704,68.0031290054,2.0,53.9426930745,42.2351074219,41.7288300196,1.0,1950.52261063,1193.73105822,0.0,0.0,0.0,10.7928905487,1.0,0.0,28.4483324687,60.1636091868,1.0,80.3824183146,0.0,1.0,1.0,0.0,25.4374995232,1.0,78.3333301544,0.0,1.0,0.0297491093092,53.8858324687,78.1708221436,53.8858324687,2.0,0.0,59.7982781633,0.0566000007093,36.5968902297,0.940655338457,736.027006288,1.0,0.0,3605.11770353,0.00360511770353,646.5881585,0.583527145071,0.357121969565,0.583527145071,0.0,0.0,1056.50666809,646.5881585,1056.50666809,0.0,0.0,0.00105650666809,0.582867925366,1.0,6.39482773593,2.0,2.0,2.0,0.0,66.8635660807,67.3858356476,60.1636091868,0.601636091868,1.0,11.0833333333,3144.25366885,96.3951683931,1703.09482659,0.940649114636,1703.09482659,1.0,0.0,0.0,0.0,39.4158331553,1.0,68.1111135483,,1.0,0.0,40.7500006358,38.2174998919,1.0,67.9166679382,0.0,1.0,77.6333325704,0.0,1186.83996582,0.00021720125008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379654819218,168493.0,1741.93372692,53.4034504274,943.523847317,0.521124753454,943.523847317,0.380307862546,1.0,1.0,1.0,0.0,1810.55273438,1810.55273438,1810.55273438,0.0,0.0,1056.50666809,1810.55273438
2017-06-28T05:00:00.000Z,0.0,0.0295248467297,0.773589507012,0.539691543009,49.9487508138,0.0421388516697,85.0958321889,0.0,42.2716665268,1.0,83.2499993642,0.0,0.0,0.0,49.8333333333,42.8241666158,1.0,83.0555547078,0.0,0.0,85.0958321889,83.5287914276,2.0,0.0,120.588000933,70.6392501195,41.7682291667,0.470009802597,948.11668396,0.0,0.477320070546,0.0,1.0,14.2596274217,80.9134991964,9.16200002035,2817.08284505,80.6915003459,80.6140187581,70.6324996948,70.5283889771,,2113.66618856,53.7124999364,53.5755945841,41.8024994532,41.4854863485,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,89.5219993591,100.0,8.38008626302,38.8890008926,1.37849966685,5.87954123815,40.4239997864,207.0,69.0416666667,502.025001526,0.477320070546,38.8890008926,0.74968199957,74.9681997299,2.0,1.0,1.0,1049.5547994,1049.5547994,0.0,0.46139904442,0.0,1.0,14.0976686478,79.7149995168,9.1470006307,2035.99517822,79.7930011749,79.6238250732,70.6460005442,70.3140894572,,1979.24989827,53.5354998906,53.4502766927,41.8529996872,42.3029963175,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,8.11412111918,37.9415012995,0.656499544779,5.98354752858,41.1965001424,207.0,64.1333332062,446.091664632,0.46139904442,37.9400014877,0.688431222098,68.8431224823,2.0,1.0,1.0,963.803710938,963.803710938,948.11668396,0.469208349041,2.0,0.0,4199.53243001,0.0,19.8835494518,4.61782793204,6.37760416667,4199.53243001,0.0516390130555,105.264166514,105.264166514,74.9131580989,2.0,53.8844909668,42.3592961629,41.7947788239,1.0,2211.81220498,1298.90460646,0.0,0.0,0.0,11.2312657038,1.0,0.0,31.2524991035,59.401233991,1.0,82.9223734538,0.0,1.0,1.0,0.0,28.3058327039,1.0,81.2797603607,0.0,1.0,0.0294850984379,59.5583318075,80.9959125519,59.5583318075,2.0,0.0,67.8087814813,0.0566000007093,39.8212553607,0.942621955706,729.998533896,1.0,0.0,4088.05480828,0.00408805480828,703.555739606,0.593901784792,0.348773626583,0.593901784792,0.0,0.0,1198.03499349,703.555739606,1198.03499349,0.0,0.0,0.00119803499349,0.592476844788,1.0,5.99863640637,2.0,2.0,2.0,0.0,69.1700668335,66.0165754954,59.401233991,0.59401233991,1.0,11.0833333333,3510.71681144,107.630036842,1901.5907331,0.942675411374,1901.5907331,1.0,0.0,0.0,0.0,53.2066666285,1.0,74.972222964,,1.0,0.0,44.8666677475,52.0574992498,1.0,74.7777789434,0.0,1.0,105.264166514,0.0,1347.77001953,0.000236337743175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369982734645,168493.0,2016.14643829,61.8101450749,1092.05201944,0.541362854136,1092.05201944,0.371475468468,1.0,1.0,1.0,0.0,2017.22746785,2017.22746785,2017.22746785,0.0,0.0,1198.03499349,2017.22746785
2017-06-28T06:00:00.000Z,0.0,0.0293231656266,0.770381397381,0.522700523809,49.134250323,0.0415955153905,76.9858334859,0.0,38.3316669464,1.0,80.763888677,0.0,0.0,0.0,48.3583335876,38.6116663615,1.0,80.5972232819,0.0,0.0,76.9858334859,81.0036201477,2.0,0.0,119.513250033,70.3789997101,41.7291666667,0.459636830268,850.766657511,0.0,0.466656743476,0.0,1.0,14.0263584455,80.1545003255,9.523637945,2728.33284505,79.9249998728,79.8911107381,70.3564987183,70.2706222534,,1967.66619873,53.3285004298,53.1902033488,41.626999855,41.3442230225,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,83.8700008392,100.0,8.16709136963,38.2980000178,1.34700012207,5.85926711559,40.279999733,207.0,63.1166664759,447.916664124,0.466656743476,38.2980000178,0.68523416065,68.5234152476,2.0,1.0,1.0,959.32782491,959.32782491,0.0,0.449805476694,0.0,1.0,13.9006591638,79.0640004476,8.77499961853,1962.50432332,79.1765003204,79.0142822266,70.4015007019,70.0729878743,,1862.99994914,53.1410001119,53.0645777384,41.6099999746,42.1351242065,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,7.94630638758,37.5665003459,0.6265001297,5.95435277621,40.9834998449,207.0,59.308333079,402.849998474,0.449805476694,37.5665003459,0.639300122942,63.9300111135,2.0,1.0,1.0,895.020172119,895.020172119,850.766657511,0.459575578835,2.0,0.0,3929.98760986,0.0,19.0056109428,5.20935066541,6.87239583333,3929.98760986,0.0481366394293,89.3308340708,89.3308340708,71.2087866465,2.0,53.5283152262,42.2242762248,41.8079531988,1.0,1978.0140675,1248.50310419,0.0,0.0,0.0,11.472225825,1.0,0.0,28.6441659927,58.8842728933,1.0,80.5536511739,0.0,1.0,1.0,0.0,25.6316661835,1.0,78.6547584534,0.0,1.0,0.029322367872,54.2758324941,78.3040072123,54.2758324941,2.0,0.0,60.6410993521,0.0566000007093,38.2760679139,0.944199966427,725.192189908,1.0,0.0,3655.9296948,0.0036559296948,676.255608378,0.578835274346,0.365355155308,0.578835274346,0.0,0.0,1071.39750163,676.255608378,1071.39750163,0.0,0.0,0.00107139750163,0.578685561816,1.0,5.84463984896,2.0,2.0,2.0,0.0,70.8251342773,64.8657461802,58.8842728933,0.588842728933,1.0,10.5,3226.51717169,98.9171672659,1747.65311001,0.944190429654,1747.65311001,1.0,0.0,0.0,0.0,45.2858333588,1.0,71.3611138662,,1.0,0.0,42.7000001272,44.0449997584,1.0,71.1666666667,0.0,1.0,89.3308340708,0.0,1219.97998047,0.000227167110289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38695070807,168493.0,1787.37141814,54.7964595031,968.135314778,0.523046646723,968.135314778,0.387141023072,1.0,1.0,1.0,0.0,1850.95406087,1850.95406087,1850.95406087,0.0,0.0,1071.39750163,1850.95406087
2017-06-28T07:00:00.000Z,0.0,0.0295777214715,0.770989781525,0.537747728012,50.1009998322,0.0423024952134,85.3199996948,0.0,42.3358335495,1.0,83.4444433848,0.0,0.0,0.0,49.924999555,42.9716663361,1.0,83.208331426,0.0,0.0,85.3199996948,83.6754964193,2.0,0.0,121.100999832,71.0,41.5989583333,0.472256359091,951.98332723,0.0,0.481297528446,0.0,1.0,14.365988493,81.2435010274,9.72900009155,2832.91617839,81.0244998932,80.9363708496,70.9985001882,70.8839467367,,2110.3328654,53.7424999873,53.6055399577,41.8849995931,41.5522994995,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,87.4849993388,100.0,8.47631017367,39.1395003001,1.38299942017,5.88967839877,40.5020001729,207.0,69.0333344142,502.533332825,0.481297528446,39.1395003001,0.744880930583,74.4880930583,2.0,1.0,1.0,1042.83330282,1042.83330282,0.0,0.465026279414,0.0,1.0,14.2076556683,80.0839996338,9.15150006612,2044.61905924,80.1529998779,79.9752400716,71.0014998118,70.6687316895,,1983.74992879,53.5760002136,53.4891662598,41.9039996465,42.3419214884,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,8.21903947989,38.2490002314,0.665499369303,5.98861610889,41.2385002772,207.0,64.4000002543,449.450002035,0.465026279414,38.2490002314,0.689242470151,68.9242458344,2.0,1.0,1.0,964.939458211,964.939458211,951.98332723,0.471734646564,2.0,0.0,4204.19991048,0.0,19.4243995349,4.45421097676,6.0703125,4204.19991048,0.0507913823019,102.955831528,102.955831528,74.4543304443,2.0,53.9237187703,42.4198023478,41.7208153407,1.0,2215.12922,1291.31537224,0.0,0.0,0.0,11.2538296382,1.0,0.0,31.2974996567,59.74467055,1.0,83.0079905192,0.0,1.0,1.0,0.0,28.3258326848,1.0,81.2976169586,0.0,1.0,0.0295560724542,59.6233320236,81.1959819794,59.6233320236,2.0,0.0,67.9104730922,0.0566000007093,39.5885879021,0.942241530976,731.16324445,1.0,0.0,4094.18559061,0.00409418559061,699.445007173,0.595208043509,0.34697808567,0.595208043509,0.0,0.0,1199.83166504,699.445007173,1199.83166504,0.0,0.0,0.00119983166504,0.594312831759,1.0,6.42611128434,2.0,2.0,2.0,0.0,68.4604956309,66.2836513519,59.74467055,0.5974467055,1.0,9.91666666667,3506.44459224,107.499060994,1899.27667221,0.942186129179,1899.27667221,1.0,0.0,0.0,0.0,51.9708331426,1.0,74.5694465637,,1.0,0.0,44.6583340963,50.9849999746,1.0,74.4305566152,0.0,1.0,102.955831528,0.0,1426.57995605,0.000234956870031,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368269150781,168493.0,2005.5199178,61.4843618079,1086.2961314,0.538885756964,1086.2961314,0.369195383397,1.0,1.0,1.0,0.0,2015.81896973,2015.81896973,2015.81896973,0.0,0.0,1199.83166504,2015.81896973
2017-06-28T08:00:00.000Z,0.0,0.0326228694994,0.82404974894,0.630323355024,53.5780013402,0.0457813823357,120.304166158,0.0,59.6658331553,1.0,93.4583346049,0.0,0.0,0.0,55.9416666031,60.5483328501,1.0,93.2361119588,0.0,0.0,120.304166158,93.7255719503,2.0,0.0,127.295251528,73.7172501882,41.7942708333,0.529947333205,1390.47496541,0.0,0.552317299433,0.0,1.0,15.5649671555,85.5275001526,,3235.41609701,85.3190015157,85.1924285889,73.7390003204,73.586130778,,2674.99938965,54.1414998372,54.0004806519,42.013999939,41.6770146688,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,85.918999354,100.0,9.65906969706,43.3095016479,1.38150024414,5.90589761734,40.6279996236,207.0,93.0083332062,748.424987793,0.552317299433,43.3050015767,0.948308337984,96.6171569824,2.0,1.0,1.0,1352.64019775,1352.64019775,0.0,0.531321745952,0.0,1.0,15.3679576715,83.992998759,9.83399709066,2353.58046468,83.9525000254,83.7730611165,73.6955000559,73.3534113566,,2384.24985758,53.9629996618,53.8754984538,41.824499766,42.1223551432,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,0.0404987335205,100.0,9.39110056559,42.1280002594,0.677499771118,5.97685706615,41.1469999949,207.0,83.5,642.049997965,0.531321745952,42.1280002594,0.861501457578,86.1501458486,2.0,1.0,1.0,1206.10204061,1206.10204061,1390.47496541,0.528966218727,2.0,0.0,5298.1319987,0.0,26.5632805824,4.66998358568,6.86979166667,5298.1319987,0.0793607651939,209.177497864,209.177497864,94.9516340892,2.0,54.2381362915,42.3561121623,41.5426944097,1.0,3333.40484746,1211.98948443,0.0,0.0,0.0,12.7637023926,1.0,0.0,44.0183324814,60.9752979279,1.0,93.3105010986,0.0,1.0,1.0,0.0,41.5774987539,1.0,92.7857119242,0.0,1.0,0.0325595170003,85.5958328247,92.6655375163,85.5958328247,2.0,0.0,102.194083377,0.0566000007093,37.1566491595,0.938405344458,742.985096446,1.0,0.0,6161.07537699,0.00616107537699,656.477892118,0.688143247988,0.250201346223,0.688143247988,0.0,0.0,1805.54915365,656.477892118,1805.54915365,0.0,0.0,0.00180554915365,0.686915074786,1.0,8.36712206539,2.0,2.0,2.0,0.0,63.9102659225,68.8702341715,60.9752979279,0.609752979279,1.0,10.5,4545.39433189,139.350732537,2462.02704576,0.938344594211,2462.02704576,1.0,0.0,0.0,0.0,105.257500331,1.0,94.9722213745,0.0,1.0,0.0,56.8916676839,104.044166565,1.0,94.8194459279,0.0,1.0,209.177497864,0.0,1971.15991211,0.000220523399545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266641218766,168493.0,3060.48292938,93.8269613116,1657.72014374,0.631801644207,1657.72014374,0.268226103195,1.0,1.0,1.0,0.0,2623.79840088,2623.79840088,2623.79840088,0.0,0.0,1805.54915365,2623.79840088
2017-06-28T09:00:00.000Z,0.0,0.0341487281651,0.847165711701,0.660029093266,54.840250651,0.0476287633051,131.77249972,0.0,65.6483332316,1.0,96.3888867696,0.0,0.0,0.0,57.7250003815,66.1699981689,1.0,96.2083320618,0.0,0.0,131.77249972,96.7035051982,2.0,0.0,130.578000387,75.7377497355,41.6640625,0.556291286424,1538.85834757,0.0,0.574004764847,0.0,1.0,15.8562513987,87.5494988759,,3357.49945068,87.3320000966,87.2168248494,75.7399997711,75.5924606323,,2742.33272298,54.4835001628,54.3565673828,42.2855005264,41.9436289469,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,86.6644992828,100.0,9.91487415632,45.0464995702,1.39050038656,5.94137740135,40.8950001399,207.0,98.5083325704,800.0,0.574004764847,45.0464995702,0.987206914993,99.5580291748,2.0,1.0,1.0,1393.8123881,1393.8123881,0.0,0.571611393084,0.0,1.0,16.1765430768,86.5924994151,,2441.31939697,86.4920005798,86.3217595418,75.7354996999,75.3913243612,,2478.99991862,54.3154993057,54.2223180135,41.8125,42.0527903239,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,0.104998906453,100.0,10.2059708436,44.6765003204,0.71200021108,5.97057211399,41.1004997889,207.0,92.9583333333,738.858332316,0.571611393084,44.6795005798,0.92257845924,92.2578468323,2.0,1.0,1.0,1291.60984294,1291.60984294,1538.85834757,0.55618360612,2.0,0.0,5469.66056315,0.0,26.1698201497,3.311925143,6.10677083333,5469.66056315,0.086404881028,239.032501221,239.032501221,99.7390766144,2.0,54.6101277669,42.4726638794,41.4828589757,1.0,3700.02173501,1057.4918621,0.0,0.0,0.0,12.7701781591,1.0,0.0,48.2724987666,62.969821612,1.0,96.5239715576,0.0,1.0,1.0,0.0,46.1924988429,1.0,96.3749955495,0.0,1.0,0.0341435042407,94.4649982452,96.1245059967,94.4649982452,2.0,0.0,113.433665272,0.0566000007093,32.4201279088,0.931574298833,764.433801557,1.0,0.0,6838.68712294,0.00683868712294,572.793772129,0.724484571485,0.207062712988,0.724484571485,0.0,0.0,2004.12833659,572.793772129,2004.12833659,0.0,0.0,0.00200412833659,0.724419161677,1.0,10.0655361982,2.0,2.0,2.0,0.0,57.6899191538,73.0562553406,62.969821612,0.62969821612,1.0,9.91666666667,4757.51359711,145.853793181,2576.92210872,0.931547284473,2576.92210872,1.0,0.0,0.0,0.0,120.210833232,1.0,99.736111323,0.0,1.0,0.0,59.7666676839,118.821667353,1.0,99.6111125946,0.0,1.0,239.032501221,0.0,2054.65991211,0.000192412313323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222278263744,168493.0,3371.70030928,103.368129074,1826.29201023,0.660197433608,1826.29201023,0.222400615874,1.0,1.0,1.0,0.0,2766.28159587,2766.28159587,2766.28159587,0.0,0.0,2004.12833659,2766.28159587
2017-06-28T10:00:00.000Z,0.0,0.0344293663571,0.828701900761,0.635766715446,54.7014989853,0.0479690156751,126.965000153,0.0,63.039999644,1.0,95.138888677,0.0,0.0,0.0,56.9499998093,64.0600001017,1.0,94.9166660309,0.0,0.0,126.965000153,95.353041331,2.0,0.0,130.925249736,76.2237507502,41.6640625,0.555351793783,1469.56668091,0.0,0.572187189593,0.0,1.0,16.2599395116,87.8224995931,,3316.66603597,87.5959993998,87.5169219971,76.2185014089,76.098487854,,2636.99943034,54.3500000636,54.2393595378,42.0905001958,41.7743733724,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,89.6164989471,100.0,10.3333624204,45.505499204,1.32300027212,5.92657725016,40.7674999237,207.0,95.3416678111,769.900009155,0.572187189593,45.505499204,0.951380126953,96.1009057363,2.0,1.0,1.0,1345.2421875,1345.2421875,0.0,0.563884992181,0.0,1.0,16.2115938663,86.7245000203,9.70200093587,2396.32513428,86.6585006714,86.5051345825,76.2290000916,75.8888371785,,2372.24989827,54.1685005824,54.073135376,41.6415001551,41.9334182739,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,0.0659993489583,100.0,10.2513694763,45.0170005163,0.620500564575,5.95901584625,41.0209995906,207.0,89.2250010173,699.66666158,0.563884992181,45.0170005163,0.884687311082,88.4687315623,2.0,1.0,1.0,1238.56223551,1238.56223551,1469.56668091,0.554985576739,2.0,0.0,5232.20438639,0.0,27.041623549,5.09598104159,8.875,5232.20438639,0.0793076625057,211.622500738,211.622500738,95.1582457225,2.0,54.4956193404,42.3576743386,41.4565556844,1.0,3506.34764749,1011.06476546,0.0,0.0,0.75,12.1675818761,1.0,0.0,46.6474984487,64.0509195328,1.0,95.262556076,0.0,1.0,1.0,0.0,44.4433323542,1.0,95.0476169586,0.0,1.0,0.0344274160903,91.1066646576,94.7295595805,91.1066646576,2.0,0.0,107.496088904,0.0566000007093,30.9967860697,0.924113724473,788.423728142,1.0,0.0,6480.72260726,0.00648072260726,547.646390129,0.717720099907,0.206956519271,0.717720099907,0.0,0.0,1899.22416178,547.646390129,1899.22416178,0.0,0.0,0.00189922416178,0.716611261169,1.0,11.9653390498,2.0,2.0,2.0,0.0,49.4190566323,77.2242327603,64.0509195328,0.640509195328,1.0,9.91666666667,4496.13481726,137.840555653,2435.34547571,0.920321272922,2435.34547571,1.0,0.0,0.0,0.0,106.754999797,1.0,95.3749993642,0.0,1.0,0.0,57.1250009537,104.867499669,1.0,95.2083352407,0.0,1.0,211.622500738,0.0,2057.0300293,0.000183964829813,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224874210083,168493.0,3116.05774153,95.5307498542,1687.82241444,0.637831013469,1687.82241444,0.225979302433,1.0,1.0,1.0,0.0,2646.1905721,2646.1905721,2646.1905721,0.0,0.0,1899.22416178,2646.1905721
2017-06-28T11:00:00.000Z,0.0,0.0324169323626,0.77839557518,0.558234974191,52.5939995448,0.0455846902957,99.6924997965,0.0,49.5208330154,1.0,87.9027786255,0.0,0.0,0.0,52.625,50.1533330282,1.0,87.7083326976,0.0,0.0,99.6924997965,88.230126063,2.0,0.0,128.034749985,75.44075044,41.5598958333,0.518487250854,1133.82499186,0.0,0.527578663183,0.0,1.0,15.740221103,85.8860003153,9.67950057983,3016.6661377,85.6445000966,85.5847218831,75.4325002035,75.3321431478,,2147.66618856,54.3724994659,54.2763036092,41.7544997533,41.5045776367,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,87.1340001424,100.0,9.8513537248,43.8900003433,1.26150035858,5.8888673385,40.4929993947,207.0,78.3416665395,596.525001526,0.527578663183,43.8900003433,0.806049811954,80.6049804688,2.0,1.0,1.0,1128.46973674,1128.46973674,0.0,0.519307192149,0.0,1.0,15.6084787051,84.7549997965,9.33149909973,2159.72964478,84.7804997762,84.6075057983,75.4490006765,75.1023763021,,2002.74991862,54.1969998678,54.0954462687,41.8184995651,42.2034123739,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.62168725332,42.9620002111,0.593499183655,5.98679145177,41.2250003815,207.0,73.566666921,537.299997965,0.519307192149,42.9620002111,0.737693525042,73.7693532308,2.0,1.0,1.0,1032.77093506,1032.77093506,1133.82499186,0.517805423649,2.0,0.0,4277.12872314,0.0,20.6009343465,4.83624060949,8.63802083333,4274.79498291,0.0499101323666,110.046667735,110.046667735,76.2988853455,2.0,54.6809819539,42.407061259,41.345679601,1.0,2611.42991753,1101.26841543,0.0,0.0,0.0,10.3701400757,1.0,0.0,36.819999059,65.0623601278,1.0,87.7568467458,0.0,1.0,1.0,0.0,34.0691655477,1.0,86.6309496562,0.0,1.0,0.0324196976885,70.8891646067,86.3018989563,70.8891646067,2.0,0.0,80.0600883894,0.0566000007093,33.7622105376,0.919658858592,803.075734181,1.0,0.0,4826.66141674,0.00482666141674,596.505479055,0.646832279862,0.27277621165,0.646832279862,0.0,0.0,1414.48917643,596.505479055,1414.48917643,0.0,0.0,0.00141448917643,0.645800963044,1.0,10.7150915337,2.0,2.0,2.0,0.0,46.1241184581,79.5520935059,65.0623601278,0.650623601278,1.0,11.0833333333,3693.43057363,113.231596299,2000.55821343,0.914836007055,2000.55821343,1.0,0.0,0.0,0.0,55.4933338165,1.0,76.3611125946,0.0,1.0,0.0,45.6750005086,54.5533332825,1.0,76.1250006358,0.0,1.0,110.046667735,0.0,1734.23999023,0.000200377526292,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298169518413,168493.0,2261.92105284,69.3449968556,1225.17660754,0.560261465051,1225.17660754,0.299444831094,1.0,1.0,1.0,0.0,2186.79435221,2186.79435221,2186.79435221,0.0,0.0,1414.48917643,2186.79435221
