timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-28T12:00:00.000Z,0.0,0.0338042333701,0.807029095549,0.608263817184,54.4082504908,0.0471409285231,118.6591657,0.0,58.8558333715,1.0,93.0972226461,0.0,0.0,0.0,55.7583335241,59.8208332062,1.0,92.9305547078,0.0,0.0,118.6591657,93.3927631378,2.0,0.0,130.991250356,76.5829998652,42.3255208333,0.54484011641,1371.11667887,0.0,0.566186411993,0.0,1.0,16.4206899007,87.9829991659,,3220.83276367,87.7625007629,87.6974843343,76.5890000661,76.4895935059,,2489.66617839,54.2674999237,54.1820297241,41.7229998906,41.4485778809,41.7297019958,1.0,0.0,99.9981231689,1.0,0.0,0.220498402913,94.5364996592,100.0,10.5334366957,46.0260009766,1.24350007375,5.8884619077,40.4929997126,207.0,91.8666655223,736.616668701,0.566186411993,46.0395008723,0.928650723412,92.8650709788,2.0,1.0,1.0,1300.11101278,1300.11101278,0.0,0.551107817672,0.0,1.0,16.1535789172,86.5024998983,9.82799953885,2328.45859782,86.4574991862,86.2815093994,76.5769996643,76.2243499756,,2238.24991862,54.0905001958,53.9870707194,41.7509994507,42.0202356974,41.7297019958,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,10.1742888292,44.7064997355,0.582999547323,5.97929000854,41.1679999034,207.0,82.8166656494,634.5,0.551107817672,44.7064997355,0.822100517636,82.2100524902,2.0,1.0,1.0,1150.94072469,1150.94072469,1371.11667887,0.544584412182,2.0,0.0,4929.98734538,0.0,24.7222841581,5.35008899371,9.21354166667,4931.7376709,0.0626652649696,157.889163971,157.889163971,86.2155335744,2.0,54.5380045573,42.2758661906,41.3266830444,1.0,3198.97536752,1048.12681479,0.0,0.0,0.0,10.5144201914,1.0,0.0,43.751666069,66.0745798747,1.0,93.1620985667,0.0,1.0,1.0,0.0,41.31833299,1.0,92.630950292,0.0,1.0,0.0337938371647,85.069999059,92.3627891541,85.069999059,2.0,0.0,98.0728025514,0.0566000007093,32.1330183405,0.914153300197,821.54758992,1.0,0.0,5912.61165994,0.00591261165994,567.72116498,0.68853625425,0.225595144733,0.68853625425,0.0,0.0,1732.7350057,567.72116498,1732.7350057,0.0,0.0,0.0017327350057,0.688159545263,1.0,11.3312910204,2.0,2.0,2.0,0.0,42.7526473999,82.3022759755,66.0745798747,0.660745798747,1.0,9.91666666667,4247.1021823,130.205820892,2300.45617068,0.914131398983,2300.45617068,1.0,0.0,0.0,0.0,79.7433338165,1.0,86.3472226461,0.0,1.0,0.0,51.6833337148,78.1458326976,1.0,86.1388893127,0.0,1.0,157.889163971,0.0,1840.84997559,0.000190708328183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246786342733,168493.0,2829.36707742,86.741511531,1532.53552021,0.608983060377,1532.53552021,0.247182940356,1.0,1.0,1.0,0.0,2516.54868571,2516.54868571,2516.54868571,0.0,0.0,1732.7350057,2516.54868571
2017-06-28T13:00:00.000Z,0.0,0.0340365284587,0.811304119693,0.614348727283,54.6759999593,0.0474420373503,121.020832698,0.0,60.0966663361,1.0,93.7361125946,0.0,0.0,0.0,56.1249996821,60.9116665522,1.0,93.5416660309,0.0,0.0,121.020832698,94.0373268127,2.0,0.0,131.781750361,77.1057504018,41.7682291667,0.549445521081,1401.00832113,0.0,0.571097069063,0.0,1.0,16.5729794502,88.4660008748,,3249.58272298,88.2424996694,88.1845092773,77.1125005086,77.0172093709,,2492.33280436,54.3365001678,54.2654800415,41.7785002391,41.5071207682,41.641693751,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,94.6115004222,100.0,10.6735695203,46.4639994303,1.20150057475,5.89941004912,40.5769996643,207.0,92.6749998728,744.441670736,0.571097069063,46.4639994303,0.93092623756,93.0926221212,2.0,1.0,1.0,1303.29673258,1303.29673258,0.0,0.560702115031,0.0,1.0,16.3505886396,87.14600118,9.86400095622,2348.33109538,87.0785013835,86.906384786,77.099000295,76.7365315755,,2244.24989827,54.1610005697,54.0476379395,41.6505002975,41.902150472,41.641693751,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,10.3842741648,45.4280010859,0.576999982198,5.96631451448,41.0735003153,207.0,84.8333339691,656.566670736,0.560702115031,45.4280010859,0.835850750151,83.5850753784,2.0,1.0,1.0,1170.19105021,1170.19105021,1401.00832113,0.549197879979,2.0,0.0,4940.48909505,0.0,25.4279928207,5.34728729725,9.87760416667,4940.48909505,0.0638524676646,163.177501678,163.177501678,87.0829315186,2.0,54.6506169637,42.2624944051,41.2811597188,1.0,3271.45715999,1015.01505115,0.0,0.0,0.0,10.4341087341,1.0,0.0,44.5883324941,66.6783917745,1.0,93.7956593831,0.0,1.0,1.0,0.0,42.1999994914,1.0,93.3214270274,0.0,1.0,0.0340221470444,86.7883307139,93.0504067739,86.7883307139,2.0,0.0,100.294917981,0.0566000007093,31.1178922193,0.910572185323,833.791341409,1.0,0.0,6046.57852184,0.00604657852184,549.786074723,0.694938565863,0.215614348433,0.694938565863,0.0,0.0,1771.99499512,549.786074723,1771.99499512,0.0,0.0,0.00177199499512,0.694698736072,1.0,11.5513929546,2.0,2.0,2.0,0.0,40.8372065226,84.0296363831,66.6783917745,0.666783917745,1.0,10.5,4286.47221114,131.4128102,2321.78106984,0.910552914296,2321.78106984,1.0,0.0,0.0,0.0,82.4241669973,1.0,87.166668574,0.0,1.0,0.0,52.1750011444,80.7533340454,1.0,86.9583352407,0.0,1.0,163.177501678,0.0,1959.0,0.000184683590531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236794968253,168493.0,2894.66950264,88.7435250259,1567.90678293,0.614899530833,1567.90678293,0.237264717373,1.0,1.0,1.0,0.0,2549.85847982,2549.85847982,2549.85847982,0.0,0.0,1771.99499512,2549.85847982
2017-06-28T14:00:00.000Z,0.0,0.0351840320649,0.837148899546,0.647919294619,55.6712506612,0.0490907621103,133.215835571,0.0,66.0049997965,1.0,96.6666647593,0.0,0.0,0.0,57.8666664759,67.1933333079,1.0,96.4444446564,0.0,0.0,133.215835571,96.930592219,2.0,0.0,133.925250371,78.2539997101,41.7421875,0.570556696721,1548.28333537,0.0,0.589645019751,0.0,1.0,17.0153447787,89.772500356,,3372.4993693,89.5595003764,89.4987208049,78.2539997101,78.1556065877,,2678.66603597,54.306500117,54.2419077555,42.1519994736,41.8761825562,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,98.6494998932,100.0,11.0682909489,47.4075009028,1.22249952952,5.94705402851,40.9294999441,207.0,98.7833334605,799.708333333,0.589645019751,47.4075009028,0.968924466088,96.8924465179,2.0,1.0,1.0,1356.49425252,1356.49425252,0.0,0.594666767124,0.0,1.0,16.9126094182,88.8574994405,,2441.69439697,88.7314999898,88.5529174805,78.2539997101,77.8693466187,,2348.49995931,54.1295000712,54.0087483724,41.2649997075,41.475769043,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.125999450684,100.0,11.0014405251,47.4665002823,0.60549958547,5.91116897265,40.6595001221,207.0,93.9666671753,748.575002035,0.594666767124,47.4665002823,0.899028821673,89.9028828939,2.0,1.0,1.0,1258.64035034,1258.64035034,1548.28333537,0.570557360678,2.0,0.0,5269.54390462,0.0,26.7936933835,5.0628888011,9.328125,5269.54390462,0.0742084277029,201.499165853,201.499165853,93.6534557343,2.0,54.6246770223,42.2644017537,41.2020359039,1.0,3652.77434742,897.960581164,0.0,0.0,0.0,10.5280094147,1.0,0.0,48.6883325577,67.7259902954,1.0,96.8493131002,0.0,1.0,1.0,0.0,46.7883319855,1.0,96.7023773193,0.0,1.0,0.0351848234187,95.476664861,96.406340917,95.476664861,2.0,0.0,111.985175309,0.0566000007093,27.5292869303,0.908347867515,841.470505706,1.0,0.0,6751.36058158,0.00675136058158,486.383155218,0.729109010408,0.179236681067,0.729109010408,0.0,0.0,1978.53664144,486.383155218,1978.53664144,0.0,0.0,0.00197853664144,0.729019875328,1.0,12.4580526527,2.0,2.0,2.0,0.0,41.4548562368,85.0858357747,67.7259902954,0.677259902954,1.0,9.91666666667,4550.73492859,139.514462239,2464.91979666,0.908345691475,2464.91979666,1.0,0.0,0.0,0.0,101.52916654,1.0,93.7083346049,0.0,1.0,0.0,56.1000013351,99.9674994151,1.0,93.5000019073,0.0,1.0,201.499165853,0.0,2061.07983398,0.000163385344972,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.19732210187,168493.0,3246.41292482,99.5271226561,1758.42970687,0.647997573862,1758.42970687,0.197371981018,1.0,1.0,1.0,0.0,2713.63625081,2713.63625081,2713.63625081,0.0,0.0,1978.53664144,2713.63625081
2017-06-28T15:00:00.000Z,0.0,0.0354476431252,0.84535074514,0.657925458535,56.0717493693,0.0491933420067,135.658334096,0.0,67.3658332825,1.0,97.2777767181,0.0,0.0,0.0,58.2416671117,68.1941668193,1.0,97.0694440206,0.0,0.0,135.658334096,97.5837039948,2.0,0.0,134.960249901,78.8885005315,41.9739583333,0.574587791158,1584.62502035,0.0,0.583246472064,0.0,1.0,17.1930157344,90.324499766,,3387.4993693,90.0935001373,90.0480524699,78.8765004476,78.7784550985,,2755.33274333,54.6484994888,54.5909907023,42.7114995321,42.4418614705,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,98.2354977926,100.0,11.1685143312,47.3820006053,1.2149998347,6.02450128396,41.4964996974,207.0,99.008333842,799.233332316,0.583246472064,47.3820006053,0.97887122018,97.8871212006,2.0,1.0,1.0,1370.41970825,1370.41970825,0.0,0.602015101881,0.0,1.0,17.2510312398,89.8745009104,,2452.56807454,89.733499527,89.5407079061,78.9005006154,78.4976247152,,2481.49987793,54.4699996312,54.3447214762,41.8514998754,42.0604451497,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.141001383464,100.0,11.2614169121,47.8819996516,0.6234998703,5.9871969223,41.2280000051,207.0,98.3416671753,785.391667684,0.602015101881,47.8819996516,0.931920107887,93.1920102437,2.0,1.0,1.0,1304.68815104,1304.68815104,1584.62502035,0.574622511294,2.0,0.0,5455.07478841,0.0,25.6535263062,3.17952122291,7.57291666667,5455.07478841,0.0867500548908,239.227502187,239.227502187,100.0,2.0,54.9707310994,42.8446044922,41.1320962906,1.0,3798.08108998,817.453703961,0.0,0.0,0.25,10.3365338643,1.0,0.0,49.7516654332,68.5399665833,1.0,97.6940606435,0.0,1.0,1.0,0.0,48.007499059,1.0,97.6726175944,0.0,1.0,0.0354499867001,97.7591641744,97.3084437052,97.7591641744,2.0,0.0,116.439926545,0.0566000007093,25.0611419261,0.906510505003,847.930776802,1.0,0.0,7019.92855776,0.00701992855776,442.77635357,0.745959709437,0.160551476664,0.745959709437,0.0,0.0,2057.24249268,442.77635357,2057.24249268,0.0,0.0,0.00205724249268,0.746043930451,1.0,13.7354523647,2.0,2.0,2.0,0.0,41.7933947245,85.9368044535,68.5399665833,0.685399665833,1.0,10.5,4615.53479394,141.501068471,2500.01884625,0.906511186101,2500.01884625,1.0,0.0,0.0,0.0,119.849166234,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.127500534,1.0,99.8333358765,0.0,1.0,239.227502187,0.0,2087.7199707,0.000148736991603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.177109206291,168493.0,3350.05296563,102.70447418,1814.56665888,0.657965029614,1814.56665888,0.177055012549,1.0,1.0,1.0,0.0,2757.84665934,2757.84665934,2757.84665934,0.0,0.0,2057.24249268,2757.84665934
2017-06-28T16:00:00.000Z,0.0,0.0358438919075,0.830089755173,0.638466494398,56.0132513046,0.0499270057655,133.074166616,0.0,65.9916667938,1.0,96.5972220103,0.0,0.0,0.0,57.8416668574,67.1708329519,1.0,96.4027773539,0.0,0.0,133.074166616,96.9160397847,2.0,0.0,135.322501183,79.3092498779,42.171875,0.576119621606,1535.68333944,0.0,0.588354372898,0.0,1.0,17.2872905731,90.6424999237,,3354.58272298,90.4070008596,90.3926595052,79.2919998169,79.2101999919,,2645.9993693,54.3605003357,54.3234507243,42.2689997355,42.002166748,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,93.6109994253,100.0,11.3185433547,48.1380011241,1.17900021871,5.9687473774,41.0899995168,207.0,96.8583329519,782.266662598,0.588354372898,48.1380011241,0.949678388323,94.9678389231,2.0,1.0,1.0,1329.54974365,1329.54974365,0.0,0.603904249971,0.0,1.0,17.2679521243,89.9479993184,9.702003479,2431.94561768,89.831000646,89.6397450765,79.326499939,78.9090245565,,2365.99993896,54.189499855,54.0635732015,41.5395002365,41.7049153646,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.116998672485,100.0,11.3229254882,48.2915004094,0.620500246684,5.94502675533,40.9189999898,207.0,94.8500003815,753.416676839,0.603904249971,48.2915004094,0.890196627662,89.0196634928,2.0,1.0,1.0,1246.27527873,1246.27527873,1535.68333944,0.575850533882,2.0,0.0,5228.12040202,0.0,28.1120357513,5.39819477002,10.9427083333,5228.12040202,0.0802469038885,215.210833232,215.210833232,95.9255898794,2.0,54.7474110921,42.4885838826,41.1133642197,1.0,3654.5529,782.009252868,0.0,0.0,0.916666666667,9.36220995585,1.0,0.0,48.7924982707,69.929789861,1.0,96.9406369527,0.0,1.0,1.0,0.0,46.7516654332,1.0,96.8035691579,0.0,1.0,0.0358509010649,95.5441640218,96.6361401876,95.5441640218,2.0,0.0,112.039701404,0.0566000007093,23.9745012821,0.90159345623,865.350815695,1.0,0.0,6754.64785,0.00675464785,423.57775586,0.742619758699,0.158907406338,0.742619758699,0.0,0.0,1979.5,423.57775586,1979.5,0.0,0.0,0.0019795,0.741870736082,1.0,15.5715825533,2.0,2.0,2.0,0.0,40.7324740092,88.194480896,69.929789861,0.69929789861,1.0,10.5,4436.56215287,136.014202686,2403.07775586,0.901527165037,2403.07775586,1.0,0.0,0.0,0.0,108.555832545,1.0,96.0277779897,0.0,1.0,0.0,57.4916677475,106.654999733,1.0,95.8194452922,0.0,1.0,215.210833232,0.0,2077.95996094,0.000142287817785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176264690074,168493.0,3146.63319418,96.4681188508,1704.38370392,0.639408444019,1704.38370392,0.177108490558,1.0,1.0,1.0,0.0,2665.56333415,2665.56333415,2665.56333415,0.0,0.0,1979.5,2665.56333415
2017-06-28T17:00:00.000Z,0.0,0.0343432095391,0.76974584352,0.53420016706,52.801000913,0.0485003147185,96.1774997711,0.0,47.8475001653,1.0,86.875,0.0,0.0,0.0,51.9749997457,48.3066663742,1.0,86.6250006358,0.0,0.0,96.1774997711,87.1472180684,2.0,0.0,130.679251035,77.8782501221,42.7630208333,0.547621482015,1087.49999491,0.0,0.555811002193,0.0,1.0,16.2393927574,87.5959993998,9.46500078837,2956.66615804,87.3320007324,87.3516133626,77.8669999441,77.8057683309,,1845.33294678,54.3964993159,54.3635813395,41.2009998957,40.9478047689,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.263998667399,91.2650006612,100.0,10.4263504346,46.1280008952,1.2584994634,5.81304220359,39.9455003738,207.0,75.0416660309,563.883336385,0.555811002193,46.1310008367,0.724448572795,72.4448572795,2.0,1.0,1.0,1014.22800191,1014.22800191,0.0,0.550514863172,0.0,1.0,16.2007158597,86.6704998016,8.80500030518,2127.85866292,86.6945006053,86.4872487386,77.8895003001,77.4860026042,,1748.49995931,54.2239993413,54.095451355,41.1734997431,41.5421473185,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,10.3043471972,45.5210008621,0.609999974569,5.89636882146,40.5634997686,207.0,71.8833332062,523.616661072,0.550514863172,45.5210008621,0.679040687198,67.9040692647,2.0,1.0,1.0,950.656962077,950.656962077,1087.49999491,0.548227964828,2.0,0.0,3666.27705892,0.0,19.6468958855,5.67319655418,10.6223958333,3666.27705892,0.0408358265805,81.0500005086,81.0500005086,69.5799261729,2.0,54.967569987,41.969523112,41.1079909007,1.0,2460.8199512,834.288512833,0.0,0.0,0.0,7.58904584249,1.0,0.0,35.4841658274,70.2779541016,1.0,86.8721440633,0.0,1.0,1.0,0.0,32.7166655858,1.0,85.630950292,0.0,1.0,0.0343821280398,68.2008310954,85.1451962789,68.2008310954,2.0,0.0,75.4427532139,0.0566000007093,25.5772562117,0.898721771703,875.697542924,1.0,0.0,4548.29158243,0.00454829158243,451.89498041,0.671200552338,0.227556229926,0.671200552338,0.0,0.0,1332.91081746,451.89498041,1332.91081746,0.0,0.0,0.00133291081746,0.671937942505,1.0,15.322774057,2.0,2.0,2.0,0.0,39.2676328023,89.4895178477,70.2779541016,0.702779541016,1.0,10.5,3295.10846404,101.020009426,1784.80579787,0.898756782265,1784.80579787,1.0,0.0,0.0,0.0,41.2349996567,1.0,69.6805553436,0.0,1.0,0.0,41.6833343506,39.8150002162,1.0,69.4722251892,0.0,1.0,81.0500005086,0.0,1546.70996094,0.000151800111647,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25319000025,168493.0,1961.015974,60.1199791569,1062.19043116,0.534876598449,1062.19043116,0.252359500951,1.0,1.0,1.0,0.0,1985.86072795,1985.86072795,1985.86072795,0.0,0.0,1332.91081746,1985.86072795
2017-06-28T18:00:00.000Z,0.0,0.034182909626,0.780460325867,0.567102457667,54.0099989573,0.0480909841018,109.198333104,0.0,54.4150002797,1.0,90.6249987284,0.0,0.0,0.0,54.266667366,54.8233337402,1.0,90.4444446564,0.0,0.0,109.198333104,90.925514857,2.0,0.0,132.025499026,78.0155000687,42.1380208333,0.551003396408,1251.08333333,0.0,0.562634527169,0.0,1.0,16.5536410014,88.4974994659,9.99000549316,3109.58282471,88.2634989421,88.2207565308,78.0125001272,77.9378356934,,2092.99953206,54.5255006154,54.4858881632,41.2670005163,41.012705485,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,89.5789992015,100.0,10.7260015011,46.9964984258,1.22250080109,5.82763954004,40.0444997152,207.0,83.0083325704,650.149998983,0.562634527169,46.9964984258,0.825445513044,82.5445505778,2.0,1.0,1.0,1155.62371826,1155.62371826,0.0,0.561843108446,0.0,1.0,16.4859566689,87.5435009003,9.50550015767,2238.4697876,87.5240001678,87.3101933797,78.0185000102,77.6148427327,,1964.24993896,54.3379999797,54.2153065999,41.2680002848,41.526201884,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0195007324219,100.0,10.5743823846,46.255999883,0.601000467936,5.91157436371,40.6669998169,207.0,79.4583333333,600.933329264,0.561843108446,46.255999883,0.763842402867,76.3842417399,2.0,1.0,1.0,1069.37936401,1069.37936401,1251.08333333,0.5508975574,2.0,0.0,4178.52897135,0.0,20.8430258433,5.16597561042,9.38020833333,4178.52897135,0.0459785663109,104.551665624,104.551665624,75.2390295664,2.0,55.0004653931,41.9548797607,41.12398688,1.0,2847.61735001,947.458483813,0.0,0.0,0.0,9.13848813375,1.0,0.0,40.041665713,68.8740119934,1.0,90.5707740784,0.0,1.0,1.0,0.0,37.571665446,1.0,89.8214257558,0.0,1.0,0.0341765227488,77.6141649882,89.5289122264,77.6141649882,2.0,0.0,87.301020491,0.0566000007093,29.0467722109,0.905275092744,852.272873312,1.0,0.0,5263.20262347,0.00526320262347,513.193848886,0.679314556797,0.226021357825,0.679314556797,0.0,0.0,1542.4208374,513.193848886,1542.4208374,0.0,0.0,0.0015424208374,0.679145390789,1.0,14.3862337936,2.0,2.0,2.0,0.0,41.8205897013,86.5097179413,68.8740119934,0.688740119934,1.0,10.5,3795.07583382,116.347792702,2055.61468629,0.905335914622,2055.61468629,1.0,0.0,0.0,0.0,53.0466664632,1.0,75.3194452922,0.0,1.0,0.0,45.0666672389,51.5050001144,1.0,75.1111106873,0.0,1.0,104.551665624,0.0,1613.79003906,0.00017239156648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249654690789,168493.0,2378.36179353,72.9147866974,1288.24709865,0.567371099796,1288.24709865,0.249817264215,1.0,1.0,1.0,0.0,2270.55466715,2270.55466715,2270.55466715,0.0,0.0,1542.4208374,2270.55466715
2017-06-28T19:00:00.000Z,0.0,0.0341795221345,0.769218278489,0.531857947305,52.6915009816,0.048483954324,95.2241668701,0.0,47.394999822,1.0,86.6388899485,0.0,0.0,0.0,51.8499994278,47.829167366,1.0,86.4027779897,0.0,0.0,95.2241668701,86.9524421692,2.0,0.0,130.424251239,77.7327502569,41.8333333333,0.548513032183,1077.07500203,0.0,0.555105143277,0.0,1.0,16.1801686287,87.406999588,9.37636358088,2953.33284505,87.1685009003,87.1513315837,77.7230008443,77.649579366,,1794.66626994,54.5614999135,54.5126419067,41.0599997838,40.8669916789,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,90.1054992676,100.0,10.3817237218,46.1085011164,1.22699991862,5.7984448274,39.8329998652,207.0,74.6000003815,559.516662598,0.555105143277,46.1085011164,0.71968985058,71.9689839681,2.0,1.0,1.0,1007.56579081,1007.56579081,0.0,0.544615085419,0.0,1.0,16.1354490916,86.4799995422,8.76900100708,2115.4851888,86.5115006765,86.3000361125,77.7424996694,77.3399302165,,1714.74994914,54.3889993032,54.2580159505,41.092499733,41.5070470174,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,10.2467842102,45.4190009435,0.597999572754,5.88866468271,40.4945001602,207.0,71.2249997457,517.558336894,0.544615085419,45.4190009435,0.678529750279,67.8529752096,2.0,1.0,1.0,949.941650391,949.941650391,1077.07500203,0.548454365987,2.0,0.0,3570.01102702,0.0,18.8268286387,5.75644560655,10.171875,3570.01102702,0.0384360103742,75.6874987284,75.6874987284,67.9123408,2.0,55.1029510498,41.9013748169,41.1212466558,1.0,2427.96837498,869.323846017,0.0,0.0,0.0,8.89525286357,1.0,0.0,34.9249989192,68.8277479808,1.0,86.4840189616,0.0,1.0,1.0,0.0,32.189166228,1.0,85.0535697937,0.0,1.0,0.0341644057878,67.1158326467,84.9125576019,67.1158326467,2.0,0.0,74.4356038055,0.0566000007093,26.6513542959,0.909561494666,837.26939069,1.0,0.0,4487.5725739,0.0044875725739,470.871978126,0.669738527662,0.239797057776,0.669738527662,0.0,0.0,1315.11665853,470.871978126,1315.11665853,0.0,0.0,0.00131511665853,0.669571300348,1.0,15.2655764236,2.0,2.0,2.0,0.0,45.956823349,84.5119406382,68.8277479808,0.688277479808,1.0,9.91666666667,3297.29222099,101.086958101,1785.98863666,0.909535585439,1785.98863666,1.0,0.0,0.0,0.0,38.3999996185,1.0,68.0138893127,0.0,1.0,0.0,40.6833343506,37.2874997457,1.0,67.8055559794,0.0,1.0,75.6874987284,0.0,1549.38000488,0.000158174845815,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263647801818,168493.0,1930.03009158,59.1700273819,1045.4068311,0.532385646042,1045.4068311,0.263872261732,1.0,1.0,1.0,0.0,1963.62700399,1963.62700399,1963.62700399,0.0,0.0,1315.11665853,1963.62700399
2017-06-28T20:00:00.000Z,0.0,0.0339914852169,0.770580248327,0.538057938852,52.9727487564,0.0483459530949,97.614165624,0.0,48.4600000381,1.0,87.3194446564,0.0,0.0,0.0,52.2749999364,49.1708332698,1.0,87.1250006358,0.0,0.0,97.614165624,87.6393413544,2.0,0.0,130.943249702,77.970500946,41.6640625,0.547028788702,1106.44166056,0.0,0.554415120397,0.0,1.0,16.2949905396,87.7340005239,9.54299926758,2990.83282471,87.5045000712,87.4590606689,77.9615008036,77.869257609,,1848.66623942,54.6110003789,54.5559590658,41.1995004018,40.9490737915,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,89.6074994405,100.0,10.4789073467,46.3049996694,1.24350070953,5.81608331203,39.9559996923,207.0,75.8083337148,572.924997965,0.554415120397,46.3049996694,0.737912150792,73.7912139893,2.0,1.0,1.0,1033.07701111,1033.07701111,0.0,0.548216505383,0.0,1.0,16.2551053365,86.855000178,8.89799817403,2146.98124186,86.8774992625,86.6635920207,77.9795010885,77.5797627767,,1759.24993896,54.4354998271,54.308380127,41.1644999186,41.5344924927,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,10.3597502708,45.7129993439,0.619000116984,5.8953551054,40.5454998016,207.0,73.0583324432,533.516660055,0.548216505383,45.7129993439,0.694883840652,69.4883842468,2.0,1.0,1.0,972.837376912,972.837376912,1106.44166056,0.547894662571,2.0,0.0,3687.86399333,0.0,18.3281408946,5.494967858,9.31510416667,3687.86399333,0.0383359746443,77.5124994914,77.5124994914,68.2990481059,2.0,55.1016845703,41.9421361287,41.1417719523,1.0,2493.02998495,926.710101115,0.0,0.0,0.0,9.00645319621,1.0,0.0,35.7799987793,68.9550476074,1.0,87.2317339579,0.0,1.0,1.0,0.0,32.9724993706,1.0,86.07142512,0.0,1.0,0.0340492402219,68.7524973551,85.7243906657,68.7524973551,2.0,0.0,76.4302344905,0.0566000007093,28.4106772725,0.915772886259,816.08698105,1.0,0.0,4607.82483893,0.00460782483893,501.955422552,0.667621660066,0.248168589966,0.667621660066,0.0,0.0,1350.35748291,501.955422552,1350.35748291,0.0,0.0,0.00135035748291,0.668639317155,1.0,14.7268610288,2.0,2.0,2.0,0.0,54.180967013,81.5013395945,68.9550476074,0.689550476074,1.0,11.0833333333,3419.74008606,104.840911763,1852.31290546,0.915790250031,1852.31290546,1.0,0.0,0.0,0.0,39.0850000381,1.0,68.4583352407,0.0,1.0,0.0,40.9250008265,38.4275004069,1.0,68.2083339691,0.0,1.0,77.5124994914,0.0,1433.79003906,0.000168616365502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270988460466,168493.0,2012.66372186,61.7033734617,1090.1655952,0.53898184268,1090.1655952,0.269840280138,1.0,1.0,1.0,0.0,2022.63881429,2022.63881429,2022.63881429,0.0,0.0,1350.35748291,2022.63881429
2017-06-28T21:00:00.000Z,0.0,0.0337515990597,0.78107267125,0.511677310051,50.6417506536,0.0482227181188,79.1558329264,0.0,39.3233327866,1.0,81.5555553436,0.0,0.0,0.0,48.8083333969,39.832499822,1.0,81.3472220103,0.0,0.0,79.1558329264,81.8190498352,2.0,0.0,127.119750659,76.4780000051,41.7291666667,0.534724746146,877.950012207,0.0,0.535158609046,0.0,1.0,15.4658580621,85.1479994456,8.47650019328,2761.24951172,84.9335002899,84.9196726481,76.4570000966,76.3835627238,,1542.99964396,54.3544998169,54.2801335653,41.1245002747,40.8873519897,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,90.3754997253,100.0,9.67491451899,43.8090000153,1.35000038147,5.79094342391,39.7744998932,207.0,63.1249996821,455.133333842,0.535158609046,43.8090000153,0.607695385161,60.7695382436,2.0,1.0,1.0,850.773539225,850.773539225,0.0,0.532431939705,0.0,1.0,15.4295987288,84.2705001831,7.87350082397,1972.62804159,84.3725007375,84.1723887126,76.4989999135,76.1197382609,,1463.49994914,54.177500089,54.0495478312,41.1599998474,41.6410827637,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.103500366211,100.0,9.55026014646,43.2125008901,0.725499471029,5.87933854262,40.4345003764,207.0,60.6250003179,422.816670736,0.532431939705,43.2125008901,0.567093887329,56.7093887329,2.0,1.0,1.0,793.931442261,793.931442261,877.950012207,0.534603824534,2.0,0.0,3058.34246826,0.0,18.8380670547,8.99727873007,12.140625,3058.34246826,0.0358013252301,58.7000010808,58.7000010808,63.1590709686,2.0,54.873936971,41.9930903117,41.2226107915,1.0,1977.68943687,813.615390124,0.0,0.0,0.0,8.35041236877,1.0,0.0,29.2066659927,68.1065877279,1.0,81.3070761363,0.0,1.0,1.0,0.0,26.209165891,1.0,79.4464276632,0.0,1.0,0.0337494775988,55.4158322016,79.1914431254,55.4158322016,2.0,0.0,60.6311469665,0.0566000007093,24.9434685614,0.9208970758,798.967271739,1.0,0.0,3655.32968553,0.00365532968553,440.697318884,0.652438891296,0.268411365899,0.652438891296,0.0,0.0,1071.22166443,440.697318884,1071.22166443,0.0,0.0,0.00107122166443,0.652392551303,1.0,13.0660240647,2.0,2.0,2.0,0.0,58.5781742732,78.9190565745,68.1065877279,0.681065877279,1.0,10.5,2791.30482699,85.5746155279,1511.91898331,0.920850257196,1511.91898331,1.0,0.0,0.0,0.0,29.639166673,1.0,63.1805559794,0.0,1.0,0.0,37.8000008265,29.0608332952,1.0,63.0000025431,0.0,1.0,58.7000010808,0.0,1184.25,0.000148038604342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291482099073,168493.0,1551.49697528,47.5651229018,840.373185613,0.511838182239,840.373185613,0.291581473099,1.0,1.0,1.0,0.0,1641.87279256,1641.87279256,1641.87279256,0.0,0.0,1071.22166443,1641.87279256
2017-06-28T22:00:00.000Z,0.0,0.0342008879803,0.81428292503,0.508508824629,48.406750679,0.0492581150602,66.2758334478,0.0,32.9974997838,1.0,76.8611125946,0.0,0.0,0.0,46.0166657766,33.2683331172,1.0,76.694442749,0.0,0.0,66.2758334478,77.1590092977,2.0,0.0,123.323249817,74.9164991379,41.6380208333,0.54124344073,729.116678874,0.0,0.54386376484,0.0,1.0,14.693532149,82.5499992371,7.48200035095,2559.58284505,82.3805001577,82.3624750773,74.8984998067,74.8185017904,,1272.99973551,54.2600002289,54.1756566366,41.1949996948,40.8752619425,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.169499079386,82.6655000051,100.0,8.94232590993,41.1855004628,1.71749941508,5.75120611986,39.4775002797,207.0,54.700000445,376.583333333,0.54386376484,41.1855004628,0.49502259754,49.5022602081,2.0,1.0,1.0,693.031636556,693.031636556,0.0,0.544874317066,0.0,1.0,14.6766110261,81.7460002899,6.95100084941,1824.14666748,81.8854993184,81.6754430135,74.934498469,74.5685068766,,1207.74995931,54.0845003128,53.9628448486,41.2290000916,41.7661844889,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.139499028524,100.0,8.83579341571,40.6564992269,1.09000047048,5.84081776937,40.1389996211,207.0,52.9166666667,352.533337911,0.544874317066,40.6564992269,0.462102236067,46.2102247874,2.0,1.0,1.0,646.943130493,646.943130493,729.116678874,0.541465853999,2.0,0.0,2532.67159017,0.0,22.7763028578,15.7430233955,17.546875,2532.67159017,0.0404122332763,54.2624994914,54.2624994914,63.0,2.0,54.8641634854,42.0881014737,41.2240673701,1.0,1650.37050064,648.337103229,0.0,0.0,0.0,7.26911862691,1.0,0.0,24.5691661835,67.6293811798,1.0,76.6095860799,0.0,1.0,1.0,0.0,21.5033329328,1.0,74.1428553263,0.0,1.0,0.0342288714293,46.0724989573,73.9743029277,46.0724989573,2.0,0.0,50.5963446577,0.0566000007093,19.8764383613,0.923424112051,790.66368244,1.0,0.0,3050.35167335,0.00305035167335,351.173818237,0.663587686762,0.260686020749,0.663587686762,0.0,0.0,893.92833964,351.173818237,893.92833964,0.0,0.0,0.00089392833964,0.664112389088,1.0,11.8286852646,2.0,2.0,2.0,0.0,61.0314424688,77.5965083729,67.6293811798,0.676293811798,1.0,10.5,2305.11195756,70.6691249231,1248.57109607,0.926848796103,1248.57109607,1.0,0.0,0.0,0.0,27.1333335241,1.0,63.0,0.0,1.0,0.0,37.7000007629,27.1291664441,1.0,62.8333358765,0.0,1.0,54.2624994914,0.0,999.200012207,0.000117965959187,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281260570057,168493.0,1264.53801899,38.7676593931,684.940970094,0.508450592466,684.940970094,0.280681336952,1.0,1.0,1.0,0.0,1347.1141154,1347.1141154,1347.1141154,0.0,0.0,893.92833964,1347.1141154
2017-06-28T23:00:00.000Z,0.0,0.0325008462444,0.790449556758,0.512848988144,49.5744984945,0.0472529741307,74.4816659292,0.0,37.0241662661,1.0,79.7638899485,0.0,0.0,0.0,47.7333332698,37.4475000699,1.0,79.5555559794,0.0,0.0,74.4816659292,80.058980306,2.0,0.0,124.481249173,74.906750679,41.5208333333,0.519997740434,822.77498881,0.0,0.522566619395,0.0,1.0,14.9691038926,83.3735001882,8.26499875387,2676.66617839,83.1679992676,83.1114501953,74.9030005137,74.794380188,,1532.6663208,54.0439999898,53.94506073,41.2415002187,41.0006205241,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.205500920614,86.2369995117,100.0,9.16700983047,41.9264990489,1.400999705,5.80209410191,39.8405005137,207.0,60.3499997457,426.316663106,0.522566619395,41.9264990489,0.583374495733,58.3374490738,2.0,1.0,1.0,816.724294027,816.724294027,0.0,0.516428530586,0.0,1.0,14.918340524,82.5290006002,7.71599896749,1911.51071167,82.6264998118,82.4351298014,74.9105008443,74.5506439209,,1463.49995931,53.871500651,53.7499084473,41.2484998703,41.76171875,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0974992116292,100.0,9.03514973323,41.3779999415,0.791500091553,5.88319063187,40.4569997787,207.0,58.0249996185,396.458328247,0.516428530586,41.3779999415,0.54935453869,54.9354543686,2.0,1.0,1.0,769.096354167,769.096354167,822.77498881,0.521117499603,2.0,0.0,3044.34010824,0.0,18.6532216072,10.376891772,11.8229166667,3044.34010824,0.0372387549059,58.3000005086,58.3000005086,63.0054826736,2.0,54.5500284831,42.0688756307,41.242518425,1.0,1859.08952934,846.230193318,0.0,0.0,0.0,7.57326253255,1.0,0.0,27.2208328247,67.3297379812,1.0,79.2979424795,0.0,1.0,1.0,0.0,24.2041660945,1.0,77.2678546906,0.0,1.0,0.0326075227531,51.4249992371,77.0234171549,51.4249992371,2.0,0.0,56.9951623221,0.0566000007093,25.9433590846,0.926142777401,781.810651116,1.0,0.0,3436.12349743,0.00343612349743,458.363228967,0.636417236524,0.28968775984,0.636417236524,0.0,0.0,1006.98165385,458.363228967,1006.98165385,0.0,0.0,0.00100698165385,0.638208240271,1.0,11.0081382405,2.0,2.0,2.0,0.0,63.9769706726,76.1391232808,67.3297379812,0.673297379812,1.0,10.5,2705.31972265,82.9385214067,1465.34488282,0.926104996364,1465.34488282,1.0,0.0,0.0,0.0,29.3725002607,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.927500089,1.0,62.8333358765,0.0,1.0,58.3000005086,0.0,1196.51000977,0.000153972919259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312802285893,168493.0,1500.02195752,45.9870240816,812.491581367,0.513498577592,812.491581367,0.310891750993,1.0,1.0,1.0,0.0,1582.26646932,1582.26646932,1582.26646932,0.0,0.0,1006.98165385,1582.26646932
2017-06-29T00:00:00.000Z,0.0,0.0336731497998,0.780260735785,0.559859039747,53.1370007197,0.0474533040693,103.931666692,0.0,51.6008329391,1.0,89.0972220103,0.0,0.0,0.0,53.3333336512,52.2975002925,1.0,88.8888893127,0.0,0.0,103.931666692,89.3564828237,2.0,0.0,129.930000623,76.7929999034,41.4270833333,0.541998785038,1186.94998678,0.0,0.550764789113,0.0,1.0,16.1281971137,87.1235001882,9.59999974569,3069.58280436,86.8880004883,86.8149922689,76.7915000916,76.6584777832,,2104.66619873,54.0619999568,53.9616241455,41.2325000763,40.9579849243,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,87.8585001628,100.0,10.302179575,45.655500412,1.19849999746,5.82601757844,40.0340000788,207.0,80.2333335876,620.77498881,0.550764789113,45.655500412,0.803670894078,80.3670876821,2.0,1.0,1.0,1125.13925171,1125.13925171,0.0,0.543764274023,0.0,1.0,16.0109581947,86.0765005747,9.2895005544,2209.97336833,86.0840002696,85.90965271,76.7944997152,76.4361089071,,1975.49986776,53.8714996974,53.7575683594,41.2545000712,41.5932159424,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,10.1020195484,44.8295001984,0.605499903361,5.90893876553,40.6490001678,207.0,75.9083340963,566.174995422,0.543764274023,44.8295001984,0.741871948242,74.1871957779,2.0,1.0,1.0,1038.62072754,1038.62072754,1186.94998678,0.541215257108,2.0,0.0,4186.11354574,0.0,18.9811298052,5.51441011826,6.90625,4186.11354574,0.0452361045437,100.283333143,100.283333143,73.5926965078,2.0,54.412109375,41.8599777222,41.2671988805,1.0,2704.39530125,1044.55418874,0.0,0.0,0.0,9.88040033976,1.0,0.0,38.2316656113,66.9110997518,1.0,89.0867538452,0.0,1.0,1.0,0.0,35.5108326276,1.0,88.0773785909,0.0,1.0,0.0336400508376,73.7424987157,87.7664629618,73.7424987157,2.0,0.0,82.9101808954,0.0566000007093,32.0234903172,0.927216375947,778.34315316,1.0,0.0,4998.48775131,0.00499848775131,565.786040917,0.668894028956,0.258355743869,0.668894028956,0.0,0.0,1464.84416707,565.786040917,1464.84416707,0.0,0.0,0.00146484416707,0.667537818352,1.0,13.1838605633,2.0,2.0,2.0,0.0,64.6153853734,75.5496908824,66.9110997518,0.669110997518,1.0,10.5,3748.94948999,114.933671213,2030.63020799,0.927249772825,2030.63020799,1.0,0.0,0.0,0.0,50.6741663615,1.0,73.7222235998,0.0,1.0,0.0,44.0750010808,49.6091664632,1.0,73.458334287,0.0,1.0,100.283333143,0.0,1696.97998047,0.000190058283236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278625836792,168493.0,2274.35920466,69.7263203321,1231.91377135,0.562530666651,1231.91377135,0.280093269081,1.0,1.0,1.0,0.0,2189.9495341,2189.9495341,2189.9495341,0.0,0.0,1464.84416707,2189.9495341
2017-06-29T01:00:00.000Z,0.0,0.0323895397383,0.771207309245,0.520746945209,51.1397482554,0.0464564804646,84.5566660563,0.0,41.9791663488,1.0,83.2638893127,0.0,0.0,0.0,49.875,42.5783332189,1.0,83.1111100515,0.0,0.0,84.5566660563,83.5720996857,2.0,0.0,126.953249296,75.8135010401,41.75,0.518501542531,944.85001119,0.0,0.525119477784,0.0,1.0,15.4755272071,85.0820000966,9.04949887594,2828.74951172,84.8509991964,84.7975947062,75.8015003204,75.6883341471,,1763.66626994,53.9404999415,53.836769104,41.193499883,40.9217122396,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,89.9090003967,100.0,9.66451247533,43.6574993134,1.25999991099,5.81142032146,39.933499972,207.0,67.5833333333,491.891670227,0.525119477784,43.6574993134,0.669110031128,66.911002477,2.0,1.0,1.0,936.754043579,936.754043579,0.0,0.515520954028,0.0,1.0,15.4042170048,84.1205005646,8.37899843852,2035.24520874,84.2045001984,84.0126597087,75.8255017598,75.4755198161,,1671.74994914,53.7784996033,53.6581141154,41.168999354,41.694056193,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,9.50440160433,43.0355008443,0.590499560038,5.89981544018,40.578499794,207.0,64.1999998093,452.958333333,0.515520954028,43.0355008443,0.627446507045,62.7446514765,2.0,1.0,1.0,878.425109863,878.425109863,944.85001119,0.518969051183,2.0,0.0,3508.75079346,0.0,15.3156184355,5.52192056179,6.9765625,3508.75079346,0.0346895283845,63.1524998347,63.1524998347,63.5464849472,2.0,54.3830108643,41.9223937988,41.3004910151,1.0,2126.05008878,999.26328238,0.0,0.0,0.0,9.2836634318,1.0,0.0,30.9549992879,66.5178368886,1.0,82.9965731303,0.0,1.0,1.0,0.0,28.0674994787,1.0,81.4523804983,0.0,1.0,0.0324259546514,59.0224994024,81.0829633077,59.0224994024,2.0,0.0,65.1795236338,0.0566000007093,30.6349813084,0.928961041693,772.732742509,1.0,0.0,3929.54215032,0.00392954215032,541.254079937,0.631948846776,0.297021825713,0.631948846776,0.0,0.0,1151.58167521,541.254079937,1151.58167521,0.0,0.0,0.00115158167521,0.632532536983,1.0,11.4307245294,2.0,2.0,2.0,0.0,66.5162448883,74.5783074697,66.5178368886,0.665178368886,1.0,10.5,3125.31337116,95.8145049422,1692.83575515,0.928970672489,1692.83575515,1.0,0.0,0.0,0.0,31.9958333969,1.0,63.6111110051,0.0,1.0,0.0,38.0416673024,31.1566667557,1.0,63.4027789434,0.0,1.0,63.1524998347,0.0,1236.67004395,0.000181817531342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319732188011,168493.0,1753.19843927,53.7487991044,949.625413972,0.521122121119,949.625413972,0.319087574791,1.0,1.0,1.0,0.0,1822.27039591,1822.27039591,1822.27039591,0.0,0.0,1151.58167521,1822.27039591
2017-06-29T02:00:00.000Z,0.0,0.033181062635,0.770087073586,0.538374855235,52.531750679,0.0473837535291,95.9883333842,0.0,47.6800003052,1.0,86.8472213745,0.0,0.0,0.0,51.9916664759,48.272500356,1.0,86.6527767181,0.0,0.0,95.9883333842,87.1559295654,2.0,0.0,129.438000361,76.9062496821,41.9140625,0.536765530813,1089.80831909,0.0,0.540720459954,0.0,1.0,16.0037063758,86.7425003052,9.56454745206,2972.08284505,86.5055007935,86.4150772095,76.9009990692,76.754989624,,1942.66623942,54.1444994609,54.0361531576,41.2580000559,41.000617981,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.236999511719,87.7474994659,100.0,10.1756614049,45.256500562,1.20150025686,5.82804509004,40.0474999746,207.0,75.1250006358,564.358337402,0.540720459954,45.2475007375,0.74534336635,74.5343367259,2.0,1.0,1.0,1043.48071289,1043.48071289,0.0,0.538689992774,0.0,1.0,15.9468999704,85.8410002391,8.95349884033,2136.10760498,85.8649991353,85.6796391805,76.911500295,76.5553894043,,1844.74998983,53.967499733,53.8570124308,41.2769997915,41.6334253947,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,10.0456653436,44.5879993439,0.686500231425,5.90123458703,40.59049956,207.0,72.4083321889,525.449996948,0.538689992774,44.5879993439,0.696527840751,69.6527837118,2.0,1.0,1.0,975.138977051,975.138977051,1089.80831909,0.537885473922,2.0,0.0,3862.89312744,0.0,15.9718689919,4.941030701,6.36458333333,3862.89312744,0.0384725138346,78.0925006866,78.0925006866,67.9776560465,2.0,54.5323155721,41.9128392537,41.2778463364,1.0,2457.68912624,1026.59975592,0.0,0.0,0.0,9.64108276367,1.0,0.0,35.0691661835,67.2599163055,1.0,86.672372818,0.0,1.0,1.0,0.0,32.2991657257,1.0,85.5535697937,0.0,1.0,0.0332587938725,67.3683312734,85.1403535207,67.3683312734,2.0,0.0,75.3467697369,0.0566000007093,31.4730510851,0.929543907962,770.866350357,1.0,0.0,4542.504932,0.004542504932,556.060966267,0.655666057615,0.273877850347,0.655666057615,0.0,0.0,1331.21499634,556.060966267,1331.21499634,0.0,0.0,0.00133121499634,0.656980648637,1.0,13.4164406211,2.0,2.0,2.0,0.0,70.3186715444,74.2491836548,67.2599163055,0.672599163055,1.0,10.5,3484.28888216,106.819820822,1887.27596261,0.929543907962,1887.27596261,1.0,0.0,0.0,0.0,39.4866666794,1.0,67.9861119588,0.0,1.0,0.0,40.6666673024,38.6058336894,1.0,67.7777779897,0.0,1.0,78.0925006866,0.0,1474.72998047,0.000186791445847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29463680844,168493.0,2020.06664631,61.9303291159,1094.17541236,0.538916464236,1094.17541236,0.293222579795,1.0,1.0,1.0,0.0,2030.32470703,2030.32470703,2030.32470703,0.0,0.0,1331.21499634,2030.32470703
2017-06-29T03:00:00.000Z,0.0,0.0346314592992,0.790649413397,0.582517018053,54.3917500178,0.0488522078335,115.279999415,0.0,57.1550000509,1.0,92.194442749,0.0,0.0,0.0,55.1916666031,58.125,1.0,91.9861106873,0.0,0.0,115.279999415,92.4803740184,2.0,0.0,132.647250175,78.2555001577,41.8307291667,0.561171967888,1324.875,0.0,0.570163351523,0.0,1.0,16.7373553912,88.9429995219,9.7560005188,3196.24938965,88.712000529,88.6270319621,78.2540003459,78.0971934001,,2256.33285522,54.0350001653,53.9240442912,41.1275005341,40.8828989665,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,88.8004995982,100.0,10.9153925578,47.5844999949,1.12650076548,5.82155740261,40.0009997686,207.0,87.0499992371,692.441665649,0.570163351523,47.5844999949,0.866774081276,86.6774075826,2.0,1.0,1.0,1213.48371379,1213.48371379,0.0,0.570280026333,0.0,1.0,16.6044044495,87.9289995829,9.61349932353,2310.83577474,87.870499293,87.7107976278,78.2569999695,77.8897577922,,2090.49991862,53.8564999898,53.7460912069,41.1330003738,41.399172465,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,10.7133069038,46.7374989192,0.614500045776,5.89109754562,40.5185003281,207.0,82.3083337148,632.608337402,0.570280026333,46.7374989192,0.791725641886,79.1725629171,2.0,1.0,1.0,1108.41589864,1108.41589864,1324.875,0.561164677524,2.0,0.0,4482.49619548,0.0,19.7018437386,5.66705373923,6.81770833333,4482.49619548,0.0486618261109,115.354167938,115.354167938,77.1562213898,2.0,54.3779500326,41.7383371989,41.2259343465,1.0,3022.72943128,1029.17644608,0.0,0.0,0.0,10.5352185567,1.0,0.0,42.1191660563,67.7187817891,1.0,92.2146091461,0.0,1.0,1.0,0.0,39.6424996058,1.0,91.630950292,0.0,1.0,0.0346547775168,81.7616653442,91.3250255585,81.7616653442,2.0,0.0,92.6695309037,0.0566000007093,31.552046137,0.929589572674,770.721284099,1.0,0.0,5586.8592993,0.0055868592993,557.456638544,0.693492217165,0.236119663262,0.693492217165,0.0,0.0,1637.27084351,557.456638544,1637.27084351,0.0,0.0,0.00163727084351,0.693136831125,1.0,14.6404538185,2.0,2.0,2.0,0.0,72.2662754059,74.222679774,67.7187817891,0.677187817891,1.0,10.5,4051.90587736,124.221577041,2194.72748205,0.929611880427,2194.72748205,1.0,0.0,0.0,0.0,58.1183328629,1.0,77.3055553436,0.0,1.0,0.0,46.2666670481,57.2358334859,1.0,77.1111119588,0.0,1.0,115.354167938,0.0,1774.32995605,0.000187260278688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253998112797,168493.0,2545.18163091,78.0290770852,1378.60558494,0.583930415353,1378.60558494,0.254152479569,1.0,1.0,1.0,0.0,2360.90730794,2360.90730794,2360.90730794,0.0,0.0,1637.27084351,2360.90730794
2017-06-29T04:00:00.000Z,0.0,0.0341267119673,0.780371218509,0.556164020197,53.4047505061,0.0483465293903,103.793332418,0.0,51.5833336512,1.0,89.0416673024,0.0,0.0,0.0,53.3166662852,52.2983334859,1.0,88.8611100515,0.0,0.0,103.793332418,89.3138173421,2.0,0.0,131.326500257,77.9217497508,41.78125,0.553666414991,1188.77503967,0.0,0.55974528462,0.0,1.0,16.4218984445,88.0174999237,9.40885816302,3064.99943034,87.7910003662,87.7070261637,77.9104995728,77.7670440674,,2028.33288574,54.2225001653,54.1087773641,41.1979999542,40.9503453573,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.226499557495,90.30199941,100.0,10.5948672295,46.593000412,1.15949980418,5.82703137398,40.03850015,207.0,80.0583337148,618.108342489,0.55974528462,46.593000412,0.786981982277,78.6491800944,2.0,1.0,1.0,1101.77477519,1101.77477519,0.0,0.556433494738,0.0,1.0,16.3264153004,87.0725002289,9.05727247758,2210.34830729,87.0709997813,86.9025522868,77.9329999288,77.5663706462,,1909.49992879,54.0499998728,53.9373423258,41.2109998067,41.5555521647,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,10.4255863031,45.8599999746,0.6265001297,5.9008291165,40.584499677,207.0,76.2833340963,570.666671753,0.556433494738,45.8599999746,0.73056300572,73.0563011169,2.0,1.0,1.0,1022.78820801,1022.78820801,1188.77503967,0.552986972125,2.0,0.0,4029.17069499,0.0,17.1132889589,5.40335973104,6.86979166667,4029.17069499,0.0411248415983,89.4874982834,89.4874982834,70.6276117961,2.0,54.612663269,41.84278361,41.2033611933,1.0,2686.6979688,1003.10060828,0.0,0.0,0.0,9.76100349426,1.0,0.0,38.0108327866,68.1494960785,1.0,88.8983987172,0.0,1.0,1.0,0.0,35.2624991735,1.0,87.9285697937,0.0,1.0,0.03412227898,73.2733325958,87.7087567647,73.2733325958,2.0,0.0,82.3676237353,0.0566000007093,30.7526243853,0.930418696835,768.076110184,1.0,0.0,4965.77807331,0.00496577807331,543.332579503,0.677779771236,0.253054607812,0.677779771236,0.0,0.0,1455.25835164,543.332579503,1455.25835164,0.0,0.0,0.00145525835164,0.676537876328,1.0,14.3069911914,2.0,2.0,2.0,0.0,75.9111938477,73.7483520508,68.1494960785,0.681494960785,1.0,11.0833333333,3703.28562651,113.533728246,2005.89623362,0.93423678951,2005.89623362,1.0,0.0,0.0,0.0,45.0675001144,1.0,70.6666679382,0.0,1.0,0.0,42.3000014623,44.4199995995,1.0,70.5000012716,0.0,1.0,89.4874982834,0.0,1776.85998535,0.000182515738845,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270867740014,168493.0,2220.02717717,68.0606325438,1202.48465885,0.560051606005,1202.48465885,0.272248938328,1.0,1.0,1.0,0.0,2147.09617106,2147.09617106,2147.09617106,0.0,0.0,1455.25835164,2147.09617106
2017-06-29T05:00:00.000Z,0.0,0.0346878720536,0.820044923269,0.621130145314,55.0802501043,0.0490240806802,125.351664861,0.0,62.1608336767,1.0,94.5833320618,0.0,0.0,0.0,56.6583334605,63.1766668955,1.0,94.4305547078,0.0,0.0,125.351664861,94.8923180898,2.0,0.0,133.415249825,78.3349997203,41.78125,0.569395529772,1453.34165446,0.0,0.578203754536,0.0,1.0,16.8956885338,89.370499293,9.54899978638,3286.66603597,89.1499996185,89.0466588338,78.3259995778,78.1721165975,,2571.33270264,53.9795001348,53.8679835002,41.9375,41.6630147298,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,94.0234998067,100.0,10.9699222247,47.2124996185,1.1714998881,5.92576626937,40.7719999949,207.0,93.3416665395,746.399993896,0.578203754536,47.2124996185,0.919748898461,91.9748891195,2.0,1.0,1.0,1287.64845785,1287.64845785,0.0,0.589002912852,0.0,1.0,16.8376736641,88.630999883,9.23400115967,2376.8274943,88.530500412,88.36059316,78.3439998627,77.9796905518,,2332.74989827,53.802500089,53.6944529215,41.4974997838,41.7329991659,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,10.9029868444,47.0330006282,0.656499544779,5.93468685945,40.8410002391,207.0,90.2166665395,708.075012207,0.589002912852,47.0330006282,0.85452675229,85.4526735942,2.0,1.0,1.0,1196.33745321,1196.33745321,1453.34165446,0.567863214201,2.0,0.0,5107.35028076,0.0,22.8298885028,4.50811918577,7.77864583333,5107.35028076,0.0747808640781,196.168333689,196.168333689,91.6864102681,2.0,54.2754669189,42.2688649495,41.2702770233,1.0,3440.09522123,959.554162545,0.0,0.0,0.0,10.8998082479,1.0,0.0,45.4241660436,67.42619133,1.0,94.5148391724,0.0,1.0,1.0,0.0,43.1141653061,1.0,94.1130943298,0.0,1.0,0.0346100692968,88.5383300781,93.8611958822,88.5383300781,2.0,0.0,105.464950689,0.0566000007093,29.4175962954,0.933536901773,758.205322965,1.0,0.0,6358.26937678,0.00635826937678,519.745511074,0.730025531977,0.203627804733,0.730025531977,0.0,0.0,1863.33832804,519.745511074,1863.33832804,0.0,0.0,0.00186333832804,0.726255436738,1.0,15.016212881,2.0,2.0,2.0,0.0,80.2565282186,71.9087797801,67.42619133,0.6742619133,1.0,10.5,4399.64938378,134.882546984,2383.08383912,0.93365333671,2383.08383912,1.0,0.0,0.0,0.0,99.0791660945,1.0,91.6527779897,0.0,1.0,0.0,54.8916676839,97.0891675949,1.0,91.4861125946,0.0,1.0,196.168333689,0.0,2068.42993164,0.000174592394316,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.218097870726,168493.0,2950.29077117,90.448737808,1598.03421686,0.626083713154,1598.03421686,0.222095620444,1.0,1.0,1.0,0.0,2552.4289856,2552.4289856,2552.4289856,0.0,0.0,1863.33832804,2552.4289856
