timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-29T06:00:00.000Z,0.0,0.0352617500697,0.827563405308,0.635914816461,55.6322498322,0.0494448306663,131.442498525,0.0,65.1158329646,1.0,96.3055559794,0.0,0.0,0.0,57.6750001907,66.2658316294,1.0,96.0972232819,0.0,0.0,131.442498525,96.5945161184,2.0,0.0,134.196749687,78.564499855,41.8177083333,0.575222992166,1529.06667074,0.0,0.590123556675,0.0,1.0,17.1023672422,89.9810002645,,3357.49930827,89.7664998372,89.6741994222,78.5555000305,78.3994166056,,2645.66611735,53.9915002187,53.8775355021,41.7439994812,41.4963022868,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,95.1424992879,100.0,11.1938339869,48.022500356,1.10249964396,5.908533295,40.6414998372,207.0,98.0583337148,796.225001017,0.590123556675,48.022500356,0.963808441162,96.3320554097,2.0,1.0,1.0,1349.33181763,1349.33181763,0.0,0.593589241018,0.0,1.0,16.9464518229,88.9790000916,,2432.32059733,88.8604996999,88.6992314657,78.5734996796,78.2022984823,,2342.99991862,53.8175004323,53.7071990967,41.1734994253,41.4093882243,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.118500391642,100.0,11.0496775309,47.6870002747,0.612999598185,5.89677421252,40.5590000153,207.0,92.2333335876,732.841664632,0.593589241018,47.6870002747,0.881481635684,88.1481653849,2.0,1.0,1.0,1234.07428996,1234.07428996,1529.06667074,0.575175878002,2.0,0.0,5205.3663737,0.0,25.6795829137,5.30047969023,8.7265625,5205.3663737,0.0726729300158,193.530001322,193.530001322,92.1437931061,2.0,54.2640762329,42.0032806396,41.2990910212,1.0,3596.03609382,993.268314236,0.0,0.0,0.0,11.4015598297,1.0,0.0,47.9741652807,67.1539402008,1.0,96.3641529083,0.0,1.0,1.0,0.0,45.7591651281,1.0,96.232140859,0.0,1.0,0.035260444306,93.7333304087,95.9642601013,93.7333304087,2.0,0.0,110.245718482,0.0566000007093,30.4511901691,0.935142081907,753.144539413,1.0,0.0,6646.49223428,0.00664649223428,538.006886706,0.732748790631,0.202394007468,0.732748790631,0.0,0.0,1947.80418905,538.006886706,1947.80418905,0.0,0.0,0.00194780418905,0.732565139731,1.0,14.545929845,2.0,2.0,2.0,0.0,82.5698776245,70.9465853373,67.1539402008,0.671539402008,1.0,10.5,4589.30440805,140.696908651,2485.81107575,0.9351427981,2485.81107575,1.0,0.0,0.0,0.0,97.5750007629,1.0,92.3055566152,0.0,1.0,0.0,55.275001208,95.9549999237,1.0,92.1250006358,0.0,1.0,193.530001322,0.0,2059.48999023,0.000180726737426,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.216431124615,168493.0,3121.57151178,95.6997886366,1690.80896532,0.636069185751,1690.80896532,0.216627313913,1.0,1.0,1.0,0.0,2658.21549479,2658.21549479,2658.21549479,0.0,0.0,1947.80418905,2658.21549479
2017-06-29T07:00:00.000Z,0.0,0.0352635849811,0.823018053062,0.630031400651,55.7545000712,0.0495037223494,130.179165522,0.0,64.2924995422,1.0,95.9305553436,0.0,0.0,0.0,57.450000445,65.7808329264,1.0,95.7500006358,0.0,0.0,130.179165522,96.216424942,2.0,0.0,134.822999954,79.068499883,42.0,0.574832858139,1511.60832723,0.0,0.592372716035,0.0,1.0,17.161591053,90.423500061,,3342.08272298,90.2195002238,90.1027297974,79.068499883,78.9016265869,,2586.33280436,54.0769999822,53.9654464722,41.6690006256,41.4212188721,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,90.6469999949,100.0,11.2597482204,48.5504995982,1.07400067647,5.90184279283,40.5949999491,207.0,97.5166657766,791.158330282,0.592372716035,48.5504995982,0.954068857829,95.4068870544,2.0,1.0,1.0,1335.69640096,1335.69640096,0.0,0.59392336972,0.0,1.0,17.0624818802,89.3194999695,9.93600006104,2425.19651286,89.2069994609,89.0378646851,79.068499883,78.6940765381,,2295.99985758,53.9014997482,53.796450297,41.2245000203,41.478322347,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.112500508626,100.0,11.1545567513,47.9824994405,0.584500312805,5.9079250892,40.6399997075,207.0,91.0416660309,720.449996948,0.59392336972,47.9824994405,0.866147351946,86.614736557,2.0,1.0,1.0,1212.60629272,1212.60629272,1511.60832723,0.574797595106,2.0,0.0,5103.26619466,0.0,24.0101380348,5.23367162546,8.6640625,5103.26619466,0.0657438090485,173.219997406,173.219997406,88.7717730204,2.0,54.3830108643,42.010286967,41.2340281804,1.0,3522.11107491,1011.78179696,0.0,0.0,0.0833333333333,11.0682061513,1.0,0.0,47.5049988429,68.0002937317,1.0,96.0445181529,0.0,1.0,1.0,0.0,45.2258319855,1.0,95.9166641235,0.0,1.0,0.0352616835391,92.7308311462,95.6732088725,92.7308311462,2.0,0.0,107.979357241,0.0566000007093,31.0187685114,0.933902029536,757.049598063,1.0,0.0,6509.85788156,0.00650985788156,548.034772485,0.725481948199,0.208406098956,0.725481948199,0.0,0.0,1907.76247152,548.034772485,1907.76247152,0.0,0.0,0.00190776247152,0.725164656838,1.0,14.1670642498,2.0,2.0,2.0,0.0,82.9647661845,71.693373998,68.0002937317,0.680002937317,1.0,10.5,4533.89287188,138.998125752,2455.797244,0.933888047155,2455.797244,1.0,0.0,0.0,0.0,87.519999822,1.0,88.7222239176,0.0,1.0,0.0,53.1166674296,85.6999994914,1.0,88.5277786255,0.0,1.0,173.219997406,0.0,2045.89990234,0.000184095294828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223159617034,168493.0,3060.00447261,93.8122929912,1657.46098614,0.630297557082,1657.46098614,0.223344293013,1.0,1.0,1.0,0.0,2629.6484375,2629.6484375,2629.6484375,0.0,0.0,1907.76247152,2629.6484375
2017-06-29T08:00:00.000Z,0.0,0.0362954087322,0.839939878741,0.651374716776,56.4797509511,0.0504997127112,137.833334605,0.0,68.2750002543,1.0,97.8333339691,0.0,0.0,0.0,58.5833333333,69.6175003052,1.0,97.638888677,0.0,0.0,137.833334605,98.117424647,2.0,0.0,136.649250666,80.1694997152,42.1536458333,0.580357718172,1583.96666463,0.0,0.593508231763,0.0,1.0,17.2353185018,91.4389998118,,3407.0826416,91.2275009155,91.1085688273,80.1574999491,79.9917729696,,2740.33274333,54.5090001424,54.4017969767,42.6980002721,42.4189580282,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,91.1599998474,100.0,11.2010855675,48.5295006434,1.12650044759,6.03423293432,41.5714998245,207.0,99.4249986013,800.233337402,0.593508231763,48.5295006434,0.963297809419,96.329782486,2.0,1.0,1.0,1348.61693319,1348.61693319,0.0,0.606369715667,0.0,1.0,17.6099993388,90.9890009562,,2476.56504313,90.8434995015,90.6633071899,80.1814994812,79.8039245605,,2525.49995931,54.3350000381,54.2325159709,42.0509999593,42.2902272542,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.145501454671,100.0,11.597459952,48.7924995422,0.635499636332,6.01253950596,41.415500323,207.0,98.2249997457,783.733332316,0.606369715667,48.7924995422,0.923295397077,92.3295408885,2.0,1.0,1.0,1292.61355591,1292.61355591,1583.96666463,0.580367760746,2.0,0.0,5514.00130208,0.0,23.0410191218,3.14626536767,6.65364583333,5514.00130208,0.0885310091866,241.620002747,241.620002747,100.0,2.0,54.7935918172,42.9140268962,41.0746094386,1.0,3807.75215507,876.467157346,0.0,0.0,0.0,10.7748940786,1.0,0.0,50.6016654968,69.3826058706,1.0,98.3104998271,0.0,1.0,1.0,0.0,48.4591652552,1.0,98.3392823537,0.0,1.0,0.0362962504077,99.0608304342,98.0776958466,99.0608304342,2.0,0.0,116.736417873,0.0566000007093,26.8703508436,0.929631117845,770.605365406,1.0,0.0,7037.80342256,0.00703780342256,474.741175033,0.755683001218,0.17394286838,0.755683001218,0.0,0.0,2062.48085531,474.741175033,2062.48085531,0.0,0.0,0.00206248085531,0.755592649182,1.0,16.109885253,2.0,2.0,2.0,0.0,78.6782887777,74.1882826487,69.3826058706,0.693826058706,1.0,10.5,4684.21931241,143.606768717,2537.22203034,0.929625869598,2537.22203034,1.0,0.0,0.0,0.0,121.262500127,1.0,100.0,0.0,1.0,0.0,59.9250011444,120.357500076,1.0,99.8750019073,0.0,1.0,241.620002747,0.0,2100.22998047,0.000159474582586,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.187110615215,168493.0,3282.27389038,100.62653262,1777.85391094,0.651397066639,1777.85391094,0.187102842647,1.0,1.0,1.0,0.0,2729.29370117,2729.29370117,2729.29370117,0.0,0.0,2062.48085531,2729.29370117
2017-06-29T09:00:00.000Z,0.0,0.0370165507426,0.835402368969,0.645810625071,56.3800004323,0.0537370087799,145.330000559,0.0,71.6766675313,1.0,99.6527754466,0.0,0.0,0.0,59.6833337148,73.785832723,1.0,99.4722213745,0.0,0.0,145.330000559,99.9627857208,2.0,0.0,137.191500664,80.8115002314,42.296875,0.580045003644,1568.72498576,0.0,0.592679133649,0.0,1.0,17.6124169032,91.8305002848,,3470.41599528,91.6115004222,91.4964141846,80.7935009003,80.6317723592,,2742.99930827,54.6560001373,54.5553181966,42.9199994405,42.6066665649,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,91.2170015971,100.0,11.5506114165,48.6915009816,1.14149951935,6.06180564562,41.7784999212,207.0,99.058333079,794.925003052,0.592679133649,48.6915009816,0.95809606643,95.8096065521,2.0,1.0,1.0,1341.334493,1341.334493,0.0,0.606920027199,0.0,1.0,17.721195062,91.317498525,,2526.80873617,91.1600004832,90.9821421305,80.8294995626,80.4360198975,,2498.74989827,54.482000351,54.369585673,42.2339995702,42.4249038696,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.157498041789,100.0,11.6881787777,48.926000913,0.689500172933,6.03301636378,41.5444993973,207.0,97.4833342234,773.799992879,0.606920027199,48.926000913,0.910849558512,91.0849552155,2.0,1.0,1.0,1275.18938192,1275.18938192,1568.72498576,0.580047841557,2.0,0.0,5478.41202799,0.0,25.4414830208,4.77926580111,9.09635416667,5478.41202799,0.0886196119511,239.664998372,239.664998372,99.9992669423,2.0,54.9479548136,43.0999908447,41.0406366984,1.0,3791.66395615,832.897395688,0.0,0.0,0.583333333333,10.3757915497,1.0,0.0,51.0908327103,70.4177093506,1.0,98.6301364899,0.0,1.0,1.0,0.0,49.0199988683,1.0,98.7499968211,0.0,1.0,0.0370180439584,100.110832214,98.557100296,100.110832214,2.0,0.0,116.243192832,0.0566000007093,25.5346079443,0.92620284705,781.618933548,1.0,0.0,7008.06787865,0.00700806787865,451.14147746,0.759391916622,0.166812132345,0.759391916622,0.0,0.0,2053.76663208,451.14147746,2053.76663208,0.0,0.0,0.00205376663208,0.759444996715,1.0,17.3845005238,2.0,2.0,2.0,0.0,75.9848187764,76.1049887339,70.4177093506,0.704177093506,1.0,10.5,4624.56135183,141.777800777,2504.90810954,0.926204048967,2504.90810954,1.0,0.0,0.0,0.0,120.351666768,1.0,100.0,0.0,1.0,0.0,59.9416675568,119.313332876,1.0,99.9027792613,0.0,1.0,239.664998372,0.0,2079.65991211,0.000151546995687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180103004874,168493.0,3224.60981366,98.8586923087,1746.61998357,0.645822692906,1746.61998357,0.180095496678,1.0,1.0,1.0,0.0,2704.48840332,2704.48840332,2704.48840332,0.0,0.0,2053.76663208,2704.48840332
2017-06-29T10:00:00.000Z,0.0,0.0376872350826,0.831453171632,0.640887071051,56.4842503866,0.0544434050409,146.000837962,0.0,72.2400010427,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8425013224,1.0,99.5,0.0,0.0,146.000837962,100.0,2.0,0.0,137.814750353,81.3304999669,42.890625,0.594552200225,1594.54165649,0.0,0.614182175682,0.0,1.0,17.8698585828,92.2849998474,,3471.24940999,92.0495001475,91.9554519653,81.3125,81.1568400065,,2699.99930827,54.6574999491,54.5687026978,42.8734995524,42.5538508097,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,91.6624997457,100.0,11.8080530961,49.1760005951,1.10099951426,6.06180560589,41.7725000381,207.0,100.833333333,813.866658529,0.614182175682,49.1760005951,0.94658442906,94.6584440867,2.0,1.0,1.0,1325.21820068,1325.21820068,0.0,0.62199953992,0.0,1.0,17.8565630913,91.6850001017,9.97200012207,2529.05843099,91.530500412,91.3597437541,81.3484999339,80.9469401042,,2397.24997965,54.4879999161,54.370862325,41.911500295,42.0610758464,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.154499689738,100.0,11.8683523337,49.619000117,0.676000277201,5.98821059863,41.2355000178,207.0,97.8500003815,780.674997965,0.62199953992,49.619000117,0.896531481062,89.6531499227,2.0,1.0,1.0,1255.14407349,1255.14407349,1594.54165649,0.594580020526,2.0,0.0,5329.05383301,0.0,25.6646356583,5.99440340201,10.6015625,5329.05383301,0.0791239455153,212.324164073,212.324164073,95.4458936056,2.0,54.996673584,42.9121144613,40.9768857956,1.0,3791.96705492,779.874244088,0.0,0.0,0.666666666667,9.94816335042,1.0,0.0,51.5491654078,71.3643366496,1.0,98.9326451619,0.0,1.0,1.0,0.0,49.5249989827,1.0,99.0357138316,0.0,1.0,0.0376897391732,101.074163437,98.7549266815,101.074163437,2.0,0.0,116.252485103,0.0566000007093,23.9090471068,0.923346084008,790.921574647,1.0,0.0,7008.62809094,0.00700862809094,422.421321681,0.765843322517,0.157507033576,0.765843322517,0.0,0.0,2053.93080648,422.421321681,2053.93080648,0.0,0.0,0.00205393080648,0.765871107578,1.0,18.962035977,2.0,2.0,2.0,0.0,74.4987201691,77.6368077596,71.3643366496,0.713643366496,1.0,9.91666666667,4571.84129901,140.16153221,2476.35212816,0.923350356093,2476.35212816,1.0,0.0,0.0,0.0,106.87249883,1.0,95.6111119588,0.0,1.0,0.0,57.2250006994,105.451665243,1.0,95.3750012716,0.0,1.0,212.324164073,0.0,2091.30004883,0.000141899349568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.170582090034,168493.0,3173.45627079,97.2904491265,1718.9125072,0.640926004652,1718.9125072,0.170593536818,1.0,1.0,1.0,0.0,2681.92036947,2681.92036947,2681.92036947,0.0,0.0,2053.93080648,2681.92036947
2017-06-29T11:00:00.000Z,0.0,0.0381172952378,0.830879857841,0.640153665654,56.7430003484,0.054334952411,145.51333491,0.0,72.0983339945,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4908339183,1.0,99.5,0.0,0.0,145.51333491,100.0,2.0,0.0,138.57374986,81.8307495117,43.6692708333,0.590095816211,1580.52501424,0.0,0.599391666625,0.0,1.0,18.0088534355,92.7530002594,,3467.08274333,92.5400002797,92.4354960124,81.8090000153,81.6628672282,,2712.33276367,54.8449999491,54.7617085775,43.0970001221,42.794380188,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,92.1620000203,100.0,11.9188667138,49.4430001577,1.13099988302,6.08998668194,41.9660002391,207.0,98.8916664124,795.416666667,0.599391666625,49.4430001577,0.948056211926,94.8524068197,2.0,1.0,1.0,1327.2786967,1327.2786967,0.0,0.623730773597,0.0,1.0,18.0632421176,92.2175000509,,2530.18322754,92.0674991608,91.8721720378,81.8524990082,81.4393488566,,2398.49987793,54.6740001043,54.5500055949,42.064499855,42.2436319987,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.150000890096,100.0,12.0496890545,50.0029993057,0.647500356038,6.01355314255,41.416999499,207.0,98.3666674296,785.108342489,0.623730773597,50.0029993057,0.899125947498,89.9125951131,2.0,1.0,1.0,1258.7763265,1258.7763265,1580.52501424,0.590127538983,2.0,0.0,5330.22066243,0.0,25.1787319183,5.22961811225,10.7369791667,5330.22066243,0.0791862611794,212.268333435,212.268333435,95.1915461222,2.0,55.198483785,43.1318333944,40.9369150798,1.0,3766.98800873,780.368651882,0.0,0.0,0.0,9.56057612101,1.0,0.0,52.3358316422,72.2484238942,1.0,99.423514684,0.0,1.0,1.0,0.0,49.7583319346,1.0,99.184521993,0.0,1.0,0.0381213441071,102.094163259,99.3261489868,102.094163259,2.0,0.0,115.486688315,0.0566000007093,23.924204447,0.919605646044,803.258473893,1.0,0.0,6962.45974553,0.00696245974553,422.689119208,0.761792430472,0.157812801794,0.761792430472,0.0,0.0,2040.40082804,422.689119208,2040.40082804,0.0,0.0,0.00204040082804,0.762408792973,1.0,18.4310001869,2.0,2.0,2.0,0.0,70.801182429,79.5770905813,72.2484238942,0.722484238942,1.0,9.91666666667,4547.35666062,139.410892762,2463.08994725,0.919605232266,2463.08994725,1.0,0.0,0.0,0.0,106.840000153,1.0,95.2777773539,0.0,1.0,0.0,57.0250008901,105.428333918,1.0,95.0416673024,0.0,1.0,212.268333435,0.0,2116.13989258,0.000141989307847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.171609290875,168493.0,3165.79874869,97.0556881277,1714.76478642,0.640214812885,1714.76478642,0.171615879023,1.0,1.0,1.0,0.0,2678.42097982,2678.42097982,2678.42097982,0.0,0.0,2040.40082804,2678.42097982
2017-06-29T12:00:00.000Z,0.0,0.0379000271638,0.77333689778,0.53332224956,53.7962490718,0.0530997715913,103.89916865,0.0,51.6825002035,1.0,88.9861100515,0.0,0.0,0.0,53.266667366,52.3125,1.0,88.7777786255,0.0,0.0,103.89916865,89.2527567546,2.0,0.0,134.536499341,80.7402502696,43.828125,0.589582145222,1147.67498779,0.0,0.582962406902,0.0,1.0,17.072151343,90.1354993184,9.07690776478,3054.58282471,89.8909994761,89.8611195882,80.7215010325,80.6108169556,,1729.66624959,55.2034994761,55.1254501343,41.1064999898,40.8905309041,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,94.7644990285,100.0,11.2617447376,48.7844994863,1.18799972534,5.81060930093,39.9185002645,207.0,77.5583337148,592.625005086,0.582962406902,48.7844994863,0.724610337757,72.4610328674,2.0,1.0,1.0,1014.45447286,1014.45447286,0.0,0.582001617993,0.0,1.0,17.0431431135,89.2939999898,8.5320002238,2204.34901937,89.2909997304,89.1055933634,80.7589995066,80.3562978109,,1637.24993896,55.0250002543,54.901280721,41.0835002263,41.5383199056,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.1577223142,48.2074995041,0.61000029246,5.88542071978,40.4734999339,207.0,74.7749996185,555.049997965,0.582001617993,48.2074995041,0.679995731172,67.9995733897,2.0,1.0,1.0,951.994023641,951.994023641,1147.67498779,0.589040757943,2.0,0.0,3396.14880371,0.0,17.3749718666,6.31193010012,11.0729166667,3396.14880371,0.034978335889,69.0733331045,69.0733331045,65.7135257721,2.0,55.7602640788,41.999458313,40.9014263153,1.0,2574.38435124,706.581663279,0.0,0.0,0.0,7.96286137899,1.0,0.0,38.2283325195,72.7586396535,1.0,88.9269390106,0.0,1.0,1.0,0.0,35.5474990209,1.0,87.9345232646,0.0,1.0,0.0377389026267,73.7758318583,87.5255654653,73.7758318583,2.0,0.0,78.9243614484,0.0566000007093,21.6620748796,0.912841750952,826.014968618,1.0,0.0,4758.19072784,0.00475819072784,382.722166222,0.71634139177,0.196611547856,0.71634139177,0.0,0.0,1394.42332967,382.722166222,1394.42332967,0.0,0.0,0.00139442332967,0.714825198054,1.0,19.8656056165,2.0,2.0,2.0,0.0,62.0424998601,82.9389120738,72.7586396535,0.727586396535,1.0,11.6666666667,3280.96601452,100.586436328,1777.14549589,0.912952939626,1777.14549589,1.0,0.0,0.0,0.0,34.8524998029,1.0,65.7361110051,0.0,1.0,0.0,39.3416671753,34.2208334605,1.0,65.56944561,0.0,1.0,69.0733331045,0.0,1871.86999512,0.000128563648814,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215357812349,168493.0,1926.40059453,59.0587558319,1043.44090268,0.536035142666,1043.44090268,0.216903682401,1.0,1.0,1.0,0.0,1946.59047445,1946.59047445,1946.59047445,0.0,0.0,1394.42332967,1946.59047445
2017-06-29T13:00:00.000Z,0.0,0.0356717690934,0.771008358857,0.519030511876,52.7987499237,0.0508353240569,91.7216657003,0.0,45.6000000636,1.0,85.5833346049,0.0,0.0,0.0,51.2249991099,46.1899998983,1.0,85.3749987284,0.0,0.0,91.7216657003,85.8565578461,2.0,0.0,132.581999461,79.7832495372,42.265625,0.572913335356,1033.80000814,0.0,0.57063543793,0.0,1.0,16.641872565,88.7990004222,8.81400108337,2920.83284505,88.5844999949,88.535484314,79.7704989115,79.6711425781,,1607.99961344,55.220000267,55.1572977702,41.217499733,41.0050684611,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,91.636999766,100.0,10.8245727221,47.361000061,1.25249989827,5.81729976336,39.9710000356,207.0,72.0250002543,535.091669718,0.57063543793,47.3670002619,0.669843608311,66.9843597412,2.0,1.0,1.0,937.781051636,937.781051636,0.0,0.567028094587,0.0,1.0,16.6031956673,87.9845002492,8.19899876912,2091.8630778,87.9949989319,87.7964223226,79.7960001628,79.3931528727,,1525.49993896,55.0399999619,54.9197642008,41.2035001119,41.7157592773,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,10.7052049637,46.79149882,0.636999766032,5.89799070358,40.5665003459,207.0,68.933333079,498.70833842,0.567028094587,46.79149882,0.628216174898,62.8216174444,2.0,1.0,1.0,879.502644857,879.502644857,1033.80000814,0.572914098533,2.0,0.0,3166.86055501,0.0,17.0187951724,5.88575641314,11.765625,3166.86055501,0.032996498477,59.5141661962,59.5141661962,63.0487362544,2.0,55.8235295614,42.1491266886,40.9199959437,1.0,2306.64996874,718.709985866,0.0,0.0,0.0,7.20097732544,1.0,0.0,33.5991659164,72.5695215861,1.0,85.3938350677,0.0,1.0,1.0,0.0,30.7691658338,1.0,83.9345207214,0.0,1.0,0.035672105063,64.3683309555,83.6625830332,64.3683309555,2.0,0.0,70.7162766044,0.0566000007093,22.0338997453,0.908124809291,842.252845609,1.0,0.0,4263.34183097,0.00426334183097,389.291510056,0.692397273682,0.215738339811,0.692397273682,0.0,0.0,1249.40416463,389.291510056,1249.40416463,0.0,0.0,0.00124940416463,0.692367374897,1.0,17.7002604064,2.0,2.0,2.0,0.0,55.2877149582,85.1893933614,72.5695215861,0.725695215861,1.0,9.33333333333,3025.35995461,92.7501763497,1638.69567469,0.908135613493,1638.69567469,1.0,0.0,0.0,0.0,30.0841668447,1.0,63.1944452922,0.0,1.0,0.0,37.7749999364,29.4300001462,1.0,62.958334287,0.0,1.0,59.5141661962,0.0,1323.76000977,0.000130770416251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237561809718,168493.0,1729.29625226,53.016016198,936.678719675,0.519090467423,936.678719675,0.237528869717,1.0,1.0,1.0,0.0,1804.46141561,1804.46141561,1804.46141561,0.0,0.0,1249.40416463,1804.46141561
2017-06-29T14:00:00.000Z,0.0,0.0355861239878,0.770897241482,0.519170491729,52.7575000127,0.0505886446809,91.4049987793,0.0,45.4399995804,1.0,85.5000006358,0.0,0.0,0.0,51.1916666031,45.9249998728,1.0,85.3194452922,0.0,0.0,91.4049987793,85.7940031687,2.0,0.0,132.474750201,79.7172501882,41.796875,0.571323301979,1032.3416748,0.0,0.573300338679,0.0,1.0,16.6128648122,88.719499588,8.79900042216,2921.66617839,88.5080006917,88.4623667399,79.7090002696,79.615272522,,1576.99963379,55.3174997965,55.2611338298,41.1890001297,40.9936141968,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,93.3260008494,100.0,10.7994172573,47.319000562,1.24500020345,5.81344767412,39.9439999262,207.0,71.7583319346,532.200004578,0.573300338679,47.319000562,0.66314036778,66.3140354156,2.0,1.0,1.0,928.396514893,928.396514893,0.0,0.569478789923,0.0,1.0,16.5947349866,87.9169998169,8.20799891154,2092.61305745,87.9334990184,87.725499471,79.7255001068,79.3223495483,,1505.99992879,55.1405000687,55.0173110962,41.1510000229,41.6793797811,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,10.7016099294,46.7824989955,0.623499552409,5.89312493801,40.5275004705,207.0,69.2333335876,500.141662598,0.569478789923,46.7824989955,0.627360868908,62.7495059967,2.0,1.0,1.0,878.305216471,878.305216471,1032.3416748,0.571340331358,2.0,0.0,3137.10561117,0.0,17.3102192879,6.69256170591,11.9947916667,3137.10561117,0.0328399534725,59.3166666031,59.3166666031,63.0,2.0,55.9361394246,42.1109161377,40.8985671997,1.0,2302.85606005,714.633133275,0.0,0.0,0.0,7.03568458557,1.0,0.0,33.551665624,72.673315684,1.0,85.4166641235,0.0,1.0,1.0,0.0,30.7499992053,1.0,84.0059509277,0.0,1.0,0.0355882191976,64.3016637166,83.6648909251,64.3016637166,2.0,0.0,70.5999645932,0.0566000007093,21.9089133627,0.9045452983,854.798096473,1.0,0.0,4256.32961418,0.00425632961418,387.083270109,0.690313750619,0.214221412752,0.690313750619,0.0,0.0,1247.34918213,387.083270109,1247.34918213,0.0,0.0,0.00124734918213,0.690329407652,1.0,17.4982179518,2.0,2.0,2.0,0.0,51.4548813502,86.8536427816,72.673315684,0.72673315684,1.0,9.91666666667,3017.48919332,92.5088779559,1634.43245224,0.904535163371,1634.43245224,1.0,0.0,0.0,0.0,29.9291664759,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.3875001272,1.0,62.986111323,0.0,1.0,59.3166666031,0.0,1282.94006348,0.000130028626487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236830386951,168493.0,1732.09263994,53.1017466414,938.193391801,0.519219323971,938.193391801,0.236798683856,1.0,1.0,1.0,0.0,1806.93080648,1806.93080648,1806.93080648,0.0,0.0,1247.34918213,1806.93080648
2017-06-29T15:00:00.000Z,0.0,0.0358349457387,0.770482466813,0.519620774382,53.0492483775,0.0512007840457,92.9441661835,0.0,46.1950003306,1.0,86.0000006358,0.0,0.0,0.0,51.4833335876,46.7624994914,1.0,85.805557251,0.0,0.0,92.9441661835,86.3069826762,2.0,0.0,133.325998624,80.2767502467,41.6692708333,0.579096462422,1051.24168905,0.0,0.580443933557,0.0,1.0,16.8038314184,89.2864996592,8.81849924723,2933.33284505,89.089998881,89.0205917358,80.2714996338,80.168279012,,1584.33297729,55.3655001322,55.3133621216,41.1995000839,40.9783426921,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,90.8420003255,100.0,10.9960604509,47.8904987971,1.30650043488,5.80777088801,39.892999649,207.0,72.816666921,542.741663615,0.580443933557,47.8904987971,0.667999140422,66.7999140422,2.0,1.0,1.0,935.19879659,935.19879659,0.0,0.576048372699,0.0,1.0,16.7784496943,88.4705003103,8.18999862671,2105.36147054,88.4719994863,88.2494227091,80.2820008596,79.862604777,,1512.49996948,55.1944999695,55.0663935343,41.1870002747,41.6966120402,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,10.8830946287,47.2849992116,0.640000343323,5.8953551054,40.5469999313,207.0,70.0249996185,508.499997457,0.576048372699,47.2849992116,0.630576204572,63.0576213201,2.0,1.0,1.0,882.806686401,882.806686401,1051.24168905,0.579087927311,2.0,0.0,3135.93870036,0.0,17.3822805087,6.92150199413,11.8125,3135.93870036,0.0326718005682,59.3033342361,59.3033342361,63.0,2.0,56.0329310099,42.1395721436,40.8272600174,1.0,2341.980085,679.224813659,0.0,0.0,0.0,6.67607434591,1.0,0.0,33.896665891,73.5954252879,1.0,85.8162091573,0.0,1.0,1.0,0.0,31.1549994151,1.0,84.4166634878,0.0,1.0,0.0358344006981,65.0516646703,84.1418418884,65.0516646703,2.0,0.0,71.7994120204,0.0566000007093,20.8233804219,0.90147025899,865.746453248,1.0,0.0,4328.64188281,0.00432864188281,367.904243126,0.698799825202,0.202667044053,0.698799825202,0.0,0.0,1268.54083252,367.904243126,1268.54083252,0.0,0.0,0.00126854083252,0.698794891437,1.0,18.408412421,2.0,2.0,2.0,0.0,50.6669050852,88.256430308,73.5954252879,0.735954252879,1.0,10.5,3021.20489866,92.6227924423,1636.44507565,0.901466869255,1636.44507565,1.0,0.0,0.0,0.0,29.8908335368,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.4125000636,1.0,62.986111323,0.0,1.0,59.3033342361,0.0,1308.61999512,0.000123586026849,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224819181897,168493.0,1741.52760115,53.3909995994,943.303868026,0.519636862441,943.303868026,0.224824422463,1.0,1.0,1.0,0.0,1815.31360881,1815.31360881,1815.31360881,0.0,0.0,1268.54083252,1815.31360881
2017-06-29T16:00:00.000Z,0.0,0.0356465429122,0.770055825118,0.520735033475,53.1062491735,0.0508813670152,93.1666660309,0.0,46.2733325958,1.0,86.0972220103,0.0,0.0,0.0,51.5583333969,46.9291664759,1.0,85.930557251,0.0,0.0,93.1666660309,86.4052257538,2.0,0.0,133.448999087,80.3427499135,41.8984375,0.576944703352,1056.56668091,0.0,0.577949692857,0.0,1.0,16.8243783315,89.3674996694,8.8334980011,2941.24951172,89.1649990082,89.1140492757,80.3315010071,80.2406616211,,1608.33298747,55.326499939,55.2789662679,41.2399997711,41.0018844604,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,91.0579999288,100.0,11.0117415587,47.9249992371,1.30350017548,5.81263669332,39.9364995956,207.0,73.0916684469,545.483337402,0.577949692857,47.9249992371,0.674280388242,67.4280408223,2.0,1.0,1.0,943.992543538,943.992543538,0.0,0.579200611061,0.0,1.0,16.8002049128,88.5544993083,8.21400133769,2108.36112467,88.5680001577,88.3452631632,80.35399882,79.9321289062,,1523.74993896,55.1479997635,55.0268707275,41.25,41.7100118001,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,10.8989703655,47.3180001577,0.661000569661,5.90123458703,40.5889994303,207.0,70.3333326976,511.083333333,0.579200611061,47.3180001577,0.630287987845,63.0287977854,2.0,1.0,1.0,882.403182983,882.403182983,1056.56668091,0.577020080842,2.0,0.0,3173.27827962,0.0,17.1873304194,6.65641609828,11.65625,3173.27827962,0.0324767703976,59.4541660945,59.4541660945,63.0,2.0,56.0063603719,42.1605834961,40.8508618673,1.0,2352.92187747,701.073070415,0.0,0.0,0.0,6.86765034993,1.0,0.0,34.0049997965,73.4638506571,1.0,85.9246552785,0.0,1.0,1.0,0.0,31.2749993006,1.0,84.5119037628,0.0,1.0,0.0356512891794,65.2799987793,84.3048127492,65.2799987793,2.0,0.0,72.1348607591,0.0566000007093,21.4931948233,0.902024096182,863.7803542,1.0,0.0,4348.86541137,0.00434886541137,379.738419681,0.695930773166,0.207358488445,0.695930773166,0.0,0.0,1274.46748861,379.738419681,1274.46748861,0.0,0.0,0.00127446748861,0.696030000846,1.0,18.1548374412,2.0,2.0,2.0,0.0,51.0937288458,88.003058,73.4638506571,0.734638506571,1.0,11.0833333333,3057.90176676,93.7478291449,1656.32204894,0.904444793169,1656.32204894,1.0,0.0,0.0,0.0,29.9916666349,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.4624999364,1.0,62.9722226461,0.0,1.0,59.4541660945,0.0,1303.27001953,0.000127561351648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229266053618,168493.0,1760.74059718,53.9800233179,953.710647376,0.52077953666,953.710647376,0.229171693538,1.0,1.0,1.0,0.0,1831.31359863,1831.31359863,1831.31359863,0.0,0.0,1274.46748861,1831.31359863
2017-06-29T17:00:00.000Z,0.0,0.036015801128,0.769310091142,0.522212321121,53.3507490158,0.0513695823842,95.23833402,0.0,47.3208328883,1.0,86.6111087799,0.0,0.0,0.0,51.8666671117,47.917500178,1.0,86.4444452922,0.0,0.0,95.23833402,86.9357859294,2.0,0.0,134.015999158,80.6652501424,41.9427083333,0.580825952027,1076.82502238,0.0,0.581300686066,0.0,1.0,16.9549121857,89.7590001424,8.89499982198,2959.58284505,89.55199941,89.4917246501,80.656999588,80.5543085734,,1614.33295695,55.3699998856,55.3152770996,41.1710004807,40.9942499797,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,92.1679999034,100.0,11.1412617366,48.3809989293,1.23150062561,5.81365040938,39.939499855,207.0,73.9250005086,555.15834554,0.581300686066,48.3809989293,0.682214275542,68.2214285533,2.0,1.0,1.0,955.099985758,955.099985758,0.0,0.582800539314,0.0,1.0,16.9210699399,88.9325002035,8.25449879964,2125.60894775,88.9279994965,88.7132898966,80.6735006968,80.2453130086,,1538.74996948,55.1810003916,55.0581130981,41.2199996312,41.682568868,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,11.0281085173,47.7079998652,0.642999013265,5.89900445938,40.577000618,207.0,71.5333347321,521.666664124,0.582800539314,47.7079998652,0.639338760376,63.9338757197,2.0,1.0,1.0,895.074264526,895.074264526,1076.82502238,0.580816608846,2.0,0.0,3204.20007324,0.0,16.8843189875,6.54006703695,11.0078125,3204.20007324,0.0322017251685,59.6966670354,59.6966670354,63.0,2.0,56.0266036987,42.1395746867,40.848815918,1.0,2397.34916375,704.395744009,0.0,0.0,0.0,6.99704551697,1.0,0.0,34.7258326213,73.659954071,1.0,86.5239709218,0.0,1.0,1.0,0.0,32.0458319982,1.0,85.3035678864,0.0,1.0,0.0360155553612,66.7716649373,84.9205411275,66.7716649373,2.0,0.0,73.4968932774,0.0566000007093,21.5950599125,0.906204948197,848.961365909,1.0,0.0,4430.97960756,0.00443097960756,381.538156217,0.700411743868,0.20579691056,0.700411743868,0.0,0.0,1298.53166707,381.538156217,1298.53166707,0.0,0.0,0.00129853166707,0.70036594073,1.0,18.6982460867,2.0,2.0,2.0,0.0,56.5790662766,86.085498174,73.659954071,0.73659954071,1.0,10.5,3101.74490776,95.0919531899,1680.06982329,0.906208654428,1680.06982329,1.0,0.0,0.0,0.0,30.0516667366,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.6449999809,1.0,62.9722226461,0.0,1.0,59.6966670354,0.0,1340.16992188,0.000128165917353,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227096606896,168493.0,1787.44277695,54.7986471907,968.173966501,0.522220931102,968.173966501,0.227110296657,1.0,1.0,1.0,0.0,1853.95473226,1853.95473226,1853.95473226,0.0,0.0,1298.53166707,1853.95473226
2017-06-29T18:00:00.000Z,0.0,0.0362548370309,0.769200568964,0.522590796394,53.5989993413,0.0518540030351,96.3991661072,0.0,47.782500267,1.0,87.0555540721,0.0,0.0,0.0,52.1166667938,48.4749997457,1.0,86.8611100515,0.0,0.0,96.3991661072,87.3412825267,2.0,0.0,134.810249647,81.2112503052,41.9609375,0.588485543712,1094.05830892,0.0,0.58871551556,0.0,1.0,17.1277489662,90.2659988403,8.86349932353,2982.91617839,90.0649998983,89.9863713582,81.2015005747,81.0812911987,,1611.33296712,55.4645001094,55.4006398519,41.22200044,41.0082524618,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,90.606499354,100.0,11.3094357649,48.8429994583,1.24050140381,5.81831336021,39.9814990362,207.0,74.6500002543,562.908330282,0.58871551556,48.8429994583,0.683006795247,68.3006795247,2.0,1.0,1.0,956.209513346,956.209513346,0.0,0.590454664266,0.0,1.0,17.1108279228,89.4919993083,8.26949946086,2138.35736084,89.4904994965,89.2666041056,81.2210000356,80.7881113688,,1532.49993896,55.2799994151,55.151822408,41.1915003459,41.655128479,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.216892004,48.2989991506,0.658000310262,5.89393591881,40.5335000356,207.0,72.5666656494,531.14998881,0.590454664266,48.2989991506,0.642592141288,64.2592131297,2.0,1.0,1.0,899.628997803,899.628997803,1094.05830892,0.588523135405,2.0,0.0,3187.28059896,0.0,17.0446696281,7.02535140514,11.5833333333,3187.28059896,0.0321082683718,59.685833931,59.685833931,63.0,2.0,56.1246668498,42.1255645752,40.81914107,1.0,2431.6669162,701.328844797,0.0,0.0,0.0,6.95834795634,1.0,0.0,35.0741656621,74.2431526184,1.0,86.8949750264,0.0,1.0,1.0,0.0,32.3274990718,1.0,85.6369024913,0.0,1.0,0.0362573152439,67.4016653697,85.4366378784,67.4016653697,2.0,0.0,74.5489920821,0.0566000007093,21.5010362436,0.912827805251,826.177420061,1.0,0.0,4494.40852463,0.00449440852463,379.876960674,0.708468702404,0.204332893342,0.708468702404,0.0,0.0,1317.11998494,379.876960674,1317.11998494,0.0,0.0,0.00131711998494,0.708576699098,1.0,19.5576380353,2.0,2.0,2.0,0.0,68.094376564,82.9158096313,74.2431526184,0.742431526184,1.0,10.5,3132.995761,96.0500283257,1696.99694562,0.912801595746,1696.99694562,1.0,0.0,0.0,0.0,30.1600000064,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.5258332888,1.0,62.9722226461,0.0,1.0,59.685833931,0.0,1334.13000488,0.000127607890201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223852471659,168493.0,1793.72856129,54.9913540467,971.57868123,0.522604694669,971.57868123,0.223837098879,1.0,1.0,1.0,0.0,1859.10821533,1859.10821533,1859.10821533,0.0,0.0,1317.11998494,1859.10821533
2017-06-29T19:00:00.000Z,0.0,0.0405360030079,0.768357171371,0.526467794565,54.1675014496,0.0534352424972,102.05916659,0.0,50.7541666031,1.0,88.5972232819,0.0,0.0,0.0,53.0333334605,51.2633336385,1.0,88.3888893127,0.0,0.0,102.05916659,88.9572232564,2.0,0.0,136.2622509,82.0947494507,42.0651041667,0.600676262141,1147.09999593,0.0,0.598066905719,0.0,1.0,17.4625439644,91.2559992472,8.9625008901,3042.08278402,91.0400009155,90.943901062,82.0775000254,81.9441350301,,1633.33296712,55.6820004781,55.6006520589,41.1619997025,40.9586156209,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.215998331706,91.7419993083,100.0,11.64443326,49.8780012131,1.18649959564,5.81811070442,39.9755001068,207.0,77.0750001272,590.966664632,0.598066905719,49.8780012131,0.7058400581,70.5982201894,2.0,1.0,1.0,988.17608134,988.17608134,0.0,0.599178879949,0.0,1.0,17.4468318621,90.4625002543,8.33250109355,2181.47692871,90.4444999695,90.216700236,82.1119988759,81.6766357422,,1554.24996948,55.4959996541,55.3692194621,41.167500178,41.6544850667,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,11.5516795317,49.2769997915,0.619000116984,5.89515240987,40.548500061,207.0,74.8583335876,555.991668701,0.599178879949,49.2769997915,0.662798995972,66.2798995972,2.0,1.0,1.0,927.91859436,927.91859436,1147.09999593,0.600668239588,2.0,0.0,3226.9539388,0.0,16.6027628581,6.69812440872,10.890625,3226.9539388,0.031469626482,60.086666743,60.086666743,63.0,2.0,56.3296407064,42.1262003581,40.8115062714,1.0,2560.01629749,686.966655747,0.0,0.0,0.0,6.68244107564,1.0,0.0,40.0391654968,75.3950589498,1.0,90.8104991913,0.0,1.0,1.0,0.0,37.3716662725,1.0,90.0892848969,0.0,1.0,0.0405169946513,77.4108314514,89.8391564687,77.4108314514,2.0,0.0,78.4838718738,0.0566000007093,21.0607264666,0.920954611239,798.774409792,1.0,0.0,4731.63449892,0.00473163449892,372.097636089,0.726111265556,0.194848067291,0.726111265556,0.0,0.0,1386.64082845,372.097636089,1386.64082845,0.0,0.0,0.00138664082845,0.726056908568,1.0,21.5758818003,2.0,2.0,2.0,0.0,85.3273531596,78.8903961182,75.3950589498,0.753950589498,1.0,10.5,3246.98295323,99.5445983404,1758.73846454,0.920959332848,1758.73846454,1.0,0.0,0.0,0.0,30.4908332825,1.0,63.1666679382,0.0,1.0,0.0,37.7833328247,29.5958334605,1.0,62.9722226461,0.0,1.0,60.086666743,0.0,1428.38000488,0.000124994667236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.211570761424,168493.0,1856.24611232,56.9079900735,1005.44150813,0.526497122351,1005.44150813,0.211600215111,1.0,1.0,1.0,0.0,1909.68091838,1909.68091838,1909.68091838,0.0,0.0,1386.64082845,1909.68091838
2017-06-29T20:00:00.000Z,0.0,0.0382972907938,0.769129903677,0.523280378183,53.8502499262,0.0525375273799,98.1183338165,0.0,48.7025000254,1.0,87.4861119588,0.0,0.0,0.0,52.3583335876,49.3649997711,1.0,87.263888677,0.0,0.0,98.1183338165,87.7718811035,2.0,0.0,135.402000109,81.5517501831,42.2057291667,0.595220491399,1111.55831909,0.0,0.59249224612,0.0,1.0,17.2607000669,90.6620000203,8.93699963888,3007.49951172,90.4640000661,90.3729400635,81.5270004272,81.3930308024,,1640.33294678,55.3835000992,55.3050867716,41.2220001221,41.0133412679,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,91.5409984589,100.0,11.4358989398,49.2419999441,1.20000012716,5.82480120659,40.0219999949,207.0,75.5166664124,573.483332316,0.59249224612,49.2419999441,0.691423586891,69.1423587799,2.0,1.0,1.0,967.993021647,967.993021647,0.0,0.59302333774,0.0,1.0,17.2304840088,89.8699995677,8.2995001475,2147.35620117,89.8760000865,89.6723276774,81.576499939,81.1555124919,,1561.49995931,55.2020003001,55.0746866862,41.2589998245,41.710009257,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,11.3260056973,48.6170002619,0.644499778748,5.90447847048,40.6145000458,207.0,73.1666666667,538.075007121,0.59302333774,48.6170002619,0.648018886021,64.8018894196,2.0,1.0,1.0,907.22644043,907.22644043,1111.55831909,0.59515140895,2.0,0.0,3241.53967285,0.0,16.2736061414,6.52200734615,10.6276041667,3241.53967285,0.0323185439968,60.3341665268,60.3341665268,63.0,2.0,55.9994074504,42.1733271281,40.8901611964,1.0,2476.63113749,707.147907751,0.0,0.0,0.0,6.98130226135,1.0,0.0,37.1549987793,74.5456981659,1.0,88.4589017232,0.0,1.0,1.0,0.0,34.3641657829,1.0,87.4761873881,0.0,1.0,0.0382651937893,71.5191644033,87.1041971842,71.5191644033,2.0,0.0,75.9274857212,0.0566000007093,21.6794345576,0.923463736834,790.536104819,1.0,0.0,4577.51512862,0.00457751512862,383.02887431,0.718336944237,0.205105419006,0.718336944237,0.0,0.0,1341.47499593,383.02887431,1341.47499593,0.0,0.0,0.00134147499593,0.718252787987,1.0,20.6117575038,2.0,2.0,2.0,0.0,87.5237731934,77.5747044881,74.5456981659,0.745456981659,1.0,11.0833333333,3183.77904524,97.6069202788,1724.50387024,0.923442363243,1724.50387024,1.0,0.0,0.0,0.0,30.6333335241,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.7008331617,1.0,62.986111323,0.0,1.0,60.3341665268,0.0,1395.61999512,0.00012866667789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222109605504,168493.0,1804.30911935,55.3157282174,977.309673572,0.52333263506,977.309673572,0.222218974945,1.0,1.0,1.0,0.0,1867.47320557,1867.47320557,1867.47320557,0.0,0.0,1341.47499593,1867.47320557
2017-06-29T21:00:00.000Z,0.0,0.0361825898558,0.773796890924,0.515878622725,52.7875000636,0.0517623584742,90.4083328247,0.0,44.9916667938,1.0,85.2222207387,0.0,0.0,0.0,51.0083332062,45.384999911,1.0,85.0138893127,0.0,0.0,90.4083328247,85.5174039205,2.0,0.0,133.304999987,80.5174999237,41.4401041667,0.585621625897,1022.91666158,0.0,0.586403316501,0.0,1.0,16.7905360858,89.2565002441,8.56050109863,2913.74951172,89.0614999135,88.9843571981,80.5009988149,80.3632024129,,1568.99968465,54.974000295,54.890393575,41.2219998042,40.966893514,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.195000330607,89.3285007477,100.0,10.9781020482,47.8395001094,1.28850015004,5.81243399779,39.9334996541,207.0,70.8916670481,527.308339437,0.586403316501,47.8395001094,0.642257396153,64.2257407506,2.0,1.0,1.0,899.160354614,899.160354614,0.0,0.586119495464,0.0,1.0,16.7603200277,88.4765008291,7.95299911499,2082.11436971,88.4870001475,88.2845637004,80.5340010325,80.1349614461,,1494.49995931,54.7939999898,54.6749598185,41.209499677,41.7246983846,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.8676005205,47.2775004705,0.690999984741,5.89271950722,40.5184996923,207.0,68.2499996821,495.608332316,0.586119495464,47.2775004705,0.604342164539,60.4342171351,2.0,1.0,1.0,846.079030355,846.079030355,1022.91666158,0.585660740684,2.0,0.0,3114.93528239,0.0,17.4963699977,8.85616052151,12.5234375,3114.93528239,0.0339504429146,59.2566668193,59.2566668193,63.0,2.0,55.5647837321,42.1096369425,40.9492642085,1.0,2281.50161619,710.74815476,0.0,0.0,0.0,7.91938273112,1.0,0.0,33.0408322016,72.5816160838,1.0,85.0742009481,0.0,1.0,1.0,0.0,30.1599993706,1.0,83.5059509277,0.0,1.0,0.0361853102924,63.2008320491,83.4580675761,63.2008320491,2.0,0.0,69.9452892941,0.0566000007093,21.7898093725,0.927908229838,776.11542909,1.0,0.0,4216.86055949,0.00421686055949,384.978959355,0.707487689747,0.220401145646,0.707487689747,0.0,0.0,1235.78248088,384.978959355,1235.78248088,0.0,0.0,0.00123578248088,0.707573384047,1.0,18.9323821378,2.0,2.0,2.0,0.0,88.5728340149,75.1661071777,72.5816160838,0.725816160838,1.0,10.5,2992.24977095,91.7350986666,1620.76144023,0.927888835393,1620.76144023,1.0,0.0,0.0,0.0,29.9675000509,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.2891664505,1.0,62.986111323,0.0,1.0,59.2566668193,0.0,1290.38000488,0.000129321748515,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237529688083,168493.0,1663.95809208,51.0129071563,901.288101007,0.515989056526,901.288101007,0.237467998663,1.0,1.0,1.0,0.0,1746.71941121,1746.71941121,1746.71941121,0.0,0.0,1235.78248088,1746.71941121
2017-06-29T22:00:00.000Z,0.0,0.0365843850748,0.786175301664,0.509359022701,51.6077508926,0.0518602259388,81.6833337148,0.0,40.6341660817,1.0,82.4027779897,0.0,0.0,0.0,49.325000445,41.032500267,1.0,82.2083339691,0.0,0.0,81.6833337148,82.6839752197,2.0,0.0,131.265001297,79.6572504044,40.484375,0.579870319449,913.566670736,0.0,0.571537452598,0.0,1.0,16.3215808868,87.8825009664,8.08200073242,2811.66617839,87.7265008291,87.6237411499,79.6445000966,79.5041631063,,1472.99965413,54.4909998576,54.3954315186,41.1665004094,40.9223505656,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.156000137329,88.0039997101,100.0,10.5283683141,46.5600004196,1.30950101217,5.79925580819,39.8569993973,207.0,63.9416653315,467.258333842,0.571537452598,46.5600004196,0.584123404367,58.3857339223,2.0,1.0,1.0,817.772766113,817.772766113,0.0,0.589298963082,0.0,1.0,16.2853213946,87.0050004323,7.4070002238,2003.37422689,87.0770009359,86.8846613566,79.6700007121,79.2802530924,,1398.99992879,54.3004999161,54.1783269246,41.3084993362,41.8408660889,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,10.3887498379,45.7685015996,0.750999132792,5.89657159646,40.5575002035,207.0,62.433333079,446.308334351,0.589298963082,45.7685015996,0.541091708229,54.1091702779,2.0,1.0,1.0,757.52839152,757.52839152,913.566670736,0.579794101678,2.0,0.0,2921.23630778,0.0,19.0265978177,12.7154595057,14.4947916667,2921.23630778,0.0364279064123,57.3300002416,57.3300002416,63.0,2.0,55.0953623454,42.1535847982,40.9731772741,1.0,2049.68354625,652.472063737,0.0,0.0,0.0,7.70129394531,1.0,0.0,30.2416659991,71.9432061513,1.0,82.5627841949,0.0,1.0,1.0,0.0,27.3958326976,1.0,80.8928559621,0.0,1.0,0.0365994284523,57.6374988556,80.5271542867,57.6374988556,2.0,0.0,62.8383112184,0.0566000007093,20.0032061912,0.929011271023,772.571783285,1.0,0.0,3788.39517108,0.00378839517108,353.413532519,0.704690961588,0.224323001883,0.704690961588,0.0,0.0,1110.21749878,353.413532519,1110.21749878,0.0,0.0,0.00111021749878,0.704678376516,1.0,17.4107130652,2.0,2.0,2.0,0.0,89.0417970022,74.550017039,71.9432061513,0.719432061513,1.0,9.91666666667,2702.15560998,82.8415174096,1463.6310313,0.929013963471,1463.6310313,1.0,0.0,0.0,0.0,29.0683336258,1.0,63.1666679382,0.0,1.0,0.0,37.7666664124,28.2616666158,1.0,62.9444452922,0.0,1.0,57.3300002416,0.0,1216.34008789,0.000118718321777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241463541672,168493.0,1481.77439328,45.4275981532,802.607731164,0.509441091024,802.607731164,0.241469088179,1.0,1.0,1.0,0.0,1575.46720378,1575.46720378,1575.46720378,0.0,0.0,1110.21749878,1575.46720378
2017-06-29T23:00:00.000Z,0.0,0.0355250661349,0.77019507828,0.521076448998,53.1302506129,0.0512660094274,94.0200004578,0.0,46.5074996948,1.0,86.263888677,0.0,0.0,0.0,51.6416660945,47.4924999873,1.0,86.069442749,0.0,0.0,94.0200004578,86.6000906626,2.0,0.0,133.339500427,80.2092498144,41.0234375,0.579372960301,1062.61666361,0.0,0.574506006528,0.0,1.0,16.8231698672,89.2849998474,8.89349937439,2957.91617839,89.093000412,88.9760894775,80.1995010376,80.0457458496,,1720.33292643,54.5075006485,54.4081751506,41.2189998627,40.9707107544,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,94.350499471,100.0,11.000193278,47.8845005035,1.20600001017,5.82297646999,40.0024998983,207.0,73.0833346049,547.625005086,0.574506006528,47.8740005493,0.680834702991,68.0834697088,2.0,1.0,1.0,953.168584188,953.168584188,0.0,0.57404814363,0.0,1.0,16.7748236656,88.4930000305,8.27400143941,2110.23582967,88.4930000305,88.3024571737,80.2189985911,79.8326263428,,1635.49997965,54.3380002975,54.2133916219,41.1735003789,41.64427948,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,10.8796711763,47.3194996516,0.631000518799,5.89515237013,40.5454998016,207.0,70.6666673024,514.991663615,0.57404814363,47.3194996516,0.640832032703,64.0832020442,2.0,1.0,1.0,897.164845785,897.164845785,1062.61666361,0.579363762658,2.0,0.0,3383.89670817,0.0,14.8249408404,6.82192695141,8.7890625,3385.646993,0.0335433947643,61.4733336767,61.4733336767,63.0076697667,2.0,55.0352605184,42.026201884,40.9782733917,1.0,2369.16537249,779.615231759,0.0,0.0,0.0,8.31517537435,1.0,0.0,34.0149997075,71.8843256632,1.0,85.958902359,0.0,1.0,1.0,0.0,31.1408324242,1.0,84.583331426,0.0,1.0,0.0355262382132,65.1558319728,84.4755490621,65.1558319728,2.0,0.0,72.6328468005,0.0566000007093,23.9011064189,0.929919322252,769.667116548,1.0,0.0,4378.88798642,0.00437888798642,422.281026844,0.699678018744,0.230241268539,0.699678018744,0.0,0.0,1283.26582845,422.281026844,1283.26582845,0.0,0.0,0.00128326582845,0.699727326632,1.0,18.529392259,2.0,2.0,2.0,0.0,90.7477073669,74.0354194641,71.8843256632,0.718843256632,1.0,9.91666666667,3148.78060424,96.5339532194,1705.54685529,0.929919287283,1705.54685529,1.0,0.0,0.0,0.0,31.1524999936,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,30.3208335241,1.0,62.9583339691,0.0,1.0,61.4733336767,0.0,1337.0300293,0.000141852221866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.24759274454,168493.0,1764.76672302,54.1034545415,955.891411016,0.521182902066,955.891411016,0.247571387389,1.0,1.0,1.0,0.0,1834.08052572,1834.08052572,1834.08052572,0.0,0.0,1283.26582845,1834.08052572
