timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-30T00:00:00.000Z,0.0,0.0354069334432,0.76830830493,0.530886655945,53.7152487437,0.0506286515945,99.2041651408,0.0,49.3316663106,1.0,87.8611119588,0.0,0.0,0.0,52.5666666031,49.8308331172,1.0,87.611111323,0.0,0.0,99.2041651408,88.1183083852,2.0,0.0,134.200498899,80.4852501551,41.2395833333,0.57471324047,1126.45001221,0.0,0.578924095239,0.0,1.0,17.0129275322,89.8640003204,9.19349924723,3019.99947103,89.6599992116,89.5553080241,80.4664999644,80.3105036418,,1773.33292643,54.7955001195,54.6961034139,41.2325007121,40.9999821981,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.204001108805,99.3200003306,100.0,11.1832605203,48.4274984996,1.17000102997,5.82966697216,40.0624996821,207.0,76.2166665395,580.074996948,0.578924095239,48.4274984996,0.715787665957,71.5787665049,2.0,1.0,1.0,1002.10273234,1002.10273234,0.0,0.577339646204,0.0,1.0,16.976667881,89.082499822,8.57699902852,2161.60441081,89.0809993744,88.9049657186,80.5040003459,80.1126352946,,1693.99993896,54.623000145,54.5066553752,41.2140000661,41.6213048299,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,11.0778661569,47.8669993083,0.641500155131,5.89880172412,40.572499911,207.0,74.1333332062,546.375010173,0.577339646204,47.8669993083,0.675991755894,67.5991757711,2.0,1.0,1.0,946.388458252,946.388458252,1126.45001221,0.574894490809,2.0,0.0,3541.42289225,0.0,13.9326096376,5.54652293523,6.86979166667,3541.42289225,0.0323019858631,63.2949988047,63.2949988047,63.4233776728,2.0,55.3003387451,42.0160217285,41.0124286016,1.0,2507.78116126,860.154917771,0.0,0.0,0.0,8.94367917379,1.0,0.0,36.0199985504,71.5228207906,1.0,87.6655241648,0.0,1.0,1.0,0.0,33.3783327738,1.0,86.5416647593,0.0,1.0,0.0354172663904,69.3983325958,86.2687600454,69.3983325958,2.0,0.0,76.8824696707,0.0566000007093,26.3702572614,0.930727378225,767.09067178,1.0,0.0,4635.08918675,0.00463508918675,465.905599486,0.693027020332,0.237704393388,0.693027020332,0.0,0.0,1358.34750366,465.905599486,1358.34750366,0.0,0.0,0.00135834750366,0.69326715668,1.0,17.9746731618,2.0,2.0,2.0,0.0,91.4608624776,73.5721721649,71.5228207906,0.715228207906,1.0,11.0833333333,3367.93607903,103.252726932,1824.25310315,0.93073141372,1824.25310315,1.0,0.0,0.0,0.0,32.173333168,1.0,63.4999993642,0.0,1.0,0.0,37.9666674932,31.1216665904,1.0,63.2777789434,0.0,1.0,63.2949988047,0.0,1394.17004395,0.00015650654485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255395262139,168493.0,1921.47654685,58.9077965089,1040.77377687,0.531001343528,1040.77377687,0.255158452067,1.0,1.0,1.0,0.0,1960.02098592,1960.02098592,1960.02098592,0.0,0.0,1358.34750366,1960.02098592
2017-06-30T01:00:00.000Z,0.0,0.0352414621652,0.769778640275,0.528379229209,53.3507515589,0.0504228351801,96.633333842,0.0,48.0841668447,1.0,87.0694459279,0.0,0.0,0.0,52.1250009537,48.5716667175,1.0,86.8750031789,0.0,0.0,96.633333842,87.3812427521,2.0,0.0,133.258501371,79.9077498118,41.9973958333,0.57039602723,1095.07500203,0.0,0.571184494006,0.0,1.0,16.782075882,89.2369988759,9.1545009613,2983.33282471,89.0435009003,88.9373092651,79.888999939,79.7397155762,,1796.33288574,54.4550002416,54.3527526855,41.2399997711,41.0006128947,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.193497975667,98.1139990489,100.0,10.9536252817,47.8035011292,1.18349997203,5.82845056057,40.0564997991,207.0,74.8499997457,565.058329264,0.571184494006,47.8035011292,0.706628432501,70.6628430684,2.0,1.0,1.0,989.279805501,989.279805501,0.0,0.571126171447,0.0,1.0,16.7542764346,88.4164994558,8.50350125631,2136.10758464,88.430000941,88.2532602946,79.9264996847,79.5424041748,,1705.24995931,54.2795006434,54.1636632284,41.227499644,41.6410853068,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,10.8536498547,47.202501297,0.639999389648,5.90062642097,40.5875002543,207.0,72.2833334605,530.016665141,0.571126171447,47.202501297,0.662597605387,66.2597608566,2.0,1.0,1.0,927.636647542,927.636647542,1095.07500203,0.571293338375,2.0,0.0,3560.67618815,0.0,14.6707300345,5.90957033634,7.9609375,3560.67618815,0.0345737372667,66.3033329646,66.3033329646,64.4001369476,2.0,54.944791158,42.0077362061,41.0673475266,1.0,2447.40269871,855.193521388,0.0,0.0,0.0,9.10230445862,1.0,0.0,35.1933326721,70.7866954803,1.0,86.9292227427,0.0,1.0,1.0,0.0,32.4649987221,1.0,85.7142842611,0.0,1.0,0.0353026522695,67.6583328247,85.4203745524,67.6583328247,2.0,0.0,75.031412893,0.0566000007093,26.218152918,0.931778268926,763.751503206,1.0,0.0,4523.49270329,0.00452349270329,463.218243629,0.690493055049,0.241278310084,0.690493055049,0.0,0.0,1325.64332072,463.218243629,1325.64332072,0.0,0.0,0.00132564332072,0.691601236661,1.0,17.5442408105,2.0,2.0,2.0,0.0,90.5147412618,72.9618975321,70.7866954803,0.707866954803,1.0,10.5,3302.5962201,101.249565811,1788.86156435,0.931771365133,1788.86156435,1.0,0.0,0.0,0.0,33.6066665649,1.0,64.5138896306,0.0,1.0,0.0,38.5833339691,32.6966662407,1.0,64.3055575689,0.0,1.0,66.3033329646,0.0,1403.16003418,0.000155603810947,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258945830611,168493.0,1875.13808779,57.4871720825,1015.67440569,0.52903832604,1015.67440569,0.257780440861,1.0,1.0,1.0,0.0,1919.85033162,1919.85033162,1919.85033162,0.0,0.0,1325.64332072,1919.85033162
2017-06-30T02:00:00.000Z,0.0,0.0349581876448,0.768843562753,0.524178492289,53.0357500712,0.0502435926078,94.4433326721,0.0,46.9683335622,1.0,86.4305534363,0.0,0.0,0.0,51.7083336512,47.4966665904,1.0,86.1805566152,0.0,0.0,94.4433326721,86.6491514842,2.0,0.0,132.54900074,79.5132506688,42.7994791667,0.567779110537,1067.37501017,0.0,0.566804274097,0.0,1.0,16.6503330866,88.7614994049,9.07500012716,2957.08284505,88.5740006765,88.4591878255,79.4990005493,79.3416264852,,1755.99958293,54.4655001958,54.3578491211,41.1755005519,40.9688008626,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.187498728434,97.9999993642,100.0,10.8275593917,47.3985001246,1.15800062815,5.82277377446,40.0174999237,207.0,73.6083323161,551.024998983,0.566804274097,47.3985001246,0.694541251773,69.4541244507,2.0,1.0,1.0,972.357752482,972.357752482,0.0,0.565649733301,0.0,1.0,16.5983611743,87.9350001017,8.42249933879,2114.73531087,87.9500001272,87.7695821126,79.5275007884,79.1494928996,,1673.74997965,54.2974996567,54.1834233602,41.2064997355,41.6468276978,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,10.7015867233,46.7435003916,0.647499402364,5.89677433173,40.5590003332,207.0,71.0750001272,516.349998474,0.565649733301,46.7435003916,0.652011573428,65.2011566162,2.0,1.0,1.0,912.816202799,912.816202799,1067.37501017,0.567843639759,2.0,0.0,3476.66206868,0.0,14.2886092663,5.71656119823,7.390625,3476.66206868,0.0336391684576,63.2358334859,63.2358334859,63.4050909678,2.0,54.9391021729,41.9612401326,41.0654274623,1.0,2382.98263122,855.541854421,0.0,0.0,0.0,9.09930419922,1.0,0.0,34.2599989573,70.3996963501,1.0,86.1643829346,0.0,1.0,1.0,0.0,31.4583325386,1.0,84.8511912028,0.0,1.0,0.0349626935099,65.7183316549,84.6164067586,65.7183316549,2.0,0.0,73.0564503398,0.0566000007093,26.2288319613,0.933103382787,759.557830047,1.0,0.0,4404.42619029,0.00440442619029,463.406919305,0.686601123471,0.24650452367,0.686601123471,0.0,0.0,1290.74998983,463.406919305,1290.74998983,0.0,0.0,0.00129074998983,0.686680798729,1.0,17.2779324973,2.0,2.0,2.0,0.0,92.575665156,72.1801776886,70.3996963501,0.703996963501,1.0,10.5,3238.52448564,99.2852823011,1754.15690913,0.933105647141,1754.15690913,1.0,0.0,0.0,0.0,31.9600001971,1.0,63.4722220103,0.0,1.0,0.0,37.9666678111,31.2758332888,1.0,63.2777798971,0.0,1.0,63.2358334859,0.0,1313.57995605,0.000155667190692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264176435353,168493.0,1819.40456449,55.7785178425,985.486168613,0.524219187192,985.486168613,0.264092895177,1.0,1.0,1.0,0.0,1879.9124349,1879.9124349,1879.9124349,0.0,0.0,1290.74998983,1879.9124349
2017-06-30T03:00:00.000Z,0.0,0.0348762020338,0.769113885972,0.523373706673,52.9397503535,0.0500746220216,93.5683333079,0.0,46.3466663361,1.0,86.1527767181,0.0,0.0,0.0,51.5833333333,47.1016664505,1.0,85.9722226461,0.0,0.0,93.5683333079,86.4309336344,2.0,0.0,132.431250572,79.4915002187,42.8515625,0.565022491586,1055.83333333,0.0,0.568221387423,0.0,1.0,16.6128648122,88.6804993947,9.00900014242,2942.49951172,88.4825000763,88.3784357707,79.4734999339,79.3181381226,,1730.99961344,54.4954999288,54.3839670817,41.1995000839,40.9586207072,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,97.5694986979,100.0,10.7906992435,47.2815001806,1.19400024414,5.82216552893,40.0054998398,207.0,73.0333340963,544.866663615,0.568221387423,47.2829999924,0.684930735997,68.4930731455,2.0,1.0,1.0,958.903030396,958.903030396,0.0,0.56482373603,0.0,1.0,16.5741880735,87.875,8.38800048828,2103.11177572,87.8975009918,87.7101618449,79.5095005035,79.1335525513,,1650.99993896,54.3199993769,54.210202535,41.1689999898,41.6302363078,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,10.6826851368,46.728501002,0.650500297546,5.89150305589,40.5184996923,207.0,70.3916670481,510.966664632,0.56482373603,46.728501002,0.646125135876,64.6125138601,2.0,1.0,1.0,904.575190226,904.575190226,1055.83333333,0.565023582158,2.0,0.0,3450.99119059,0.0,14.3582157294,6.20969625314,8.06510416667,3450.99119059,0.0330754817438,61.7808332443,61.7808332443,63.0103130341,2.0,54.9618759155,41.9663416545,41.0776157379,1.0,2356.46814626,865.134141809,0.0,0.0,0.0,9.23186937968,1.0,0.0,33.9799989065,70.2416305542,1.0,85.9531949361,0.0,1.0,1.0,0.0,31.1916659673,1.0,84.7083320618,0.0,1.0,0.0348781614834,65.1716651917,84.3304487864,65.1716651917,2.0,0.0,72.2435807332,0.0566000007093,26.5229081573,0.933823992916,757.286166868,1.0,0.0,4355.41991955,0.00435541991955,468.602611748,0.683051098286,0.250769706633,0.683051098286,0.0,0.0,1276.38833618,468.602611748,1276.38833618,0.0,0.0,0.00127638833618,0.68300549686,1.0,16.8826644798,2.0,2.0,2.0,0.0,93.5436871847,71.7481575012,70.2416305542,0.702416305542,1.0,10.5,3221.60228807,98.7664888905,1744.99094793,0.933820804919,1744.99094793,1.0,0.0,0.0,0.0,31.2691666285,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,30.5116666158,1.0,62.9583339691,0.0,1.0,61.7808332443,0.0,1313.15002441,0.000157412522522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.268541571694,168493.0,1805.78307962,55.3609162534,978.108048757,0.523428299999,978.108048757,0.268521911956,1.0,1.0,1.0,0.0,1868.6571757,1868.6571757,1868.6571757,0.0,0.0,1276.38833618,1868.6571757
2017-06-30T04:00:00.000Z,0.0,0.0348877843861,0.769695271851,0.52143703284,52.7920004527,0.0500575714036,92.2150001526,0.0,46.0050001144,1.0,85.7916660309,0.0,0.0,0.0,51.3333333333,46.2908331553,1.0,85.5555559794,0.0,0.0,92.2150001526,86.0644582113,2.0,0.0,132.108000437,79.3159999847,42.6302083333,0.565457979138,1041.6416626,0.0,0.568519445897,0.0,1.0,16.5512235959,88.4615001678,8.97299957275,2937.91617839,88.2755006154,88.1590805054,79.3025010427,79.1422627767,,1712.33291626,54.5105002721,54.3992538452,41.2264998754,40.9643478394,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.185999552409,97.2425003052,100.0,10.7304772536,47.0490007401,1.22850036621,5.82074638208,39.9979995092,207.0,72.4083340963,538.79166158,0.568519445897,47.0490007401,0.677003780547,67.7003790538,2.0,1.0,1.0,947.805292765,947.805292765,0.0,0.559479189434,0.0,1.0,16.4980435371,87.6455001831,8.33550071716,2092.23811849,87.664999644,87.4846140544,79.3294989268,78.9587783813,,1638.24996948,54.3410002391,54.2331542969,41.1704998016,41.662785848,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.6037020683,46.4944998423,0.632499694824,5.8943413496,40.5380001068,207.0,69.4416675568,502.949999491,0.559479189434,46.4944998423,0.642138733637,64.2138732274,2.0,1.0,1.0,898.994227091,898.994227091,1041.6416626,0.565434765806,2.0,0.0,3400.23276774,0.0,14.7185378869,6.65224091212,8.46354166667,3400.23276774,0.0333995265842,61.5141671499,61.5141671499,63.0,2.0,54.9751586914,41.9720687866,41.086016655,1.0,2325.54429626,851.764174888,0.0,0.0,0.0,9.13876406352,1.0,0.0,33.5291655858,70.1637369792,1.0,85.5365301768,0.0,1.0,1.0,0.0,30.7383329074,1.0,84.1666641235,0.0,1.0,0.0348871288909,64.2674983342,83.915271759,64.2674983342,2.0,0.0,71.2955307213,0.0566000007093,26.1130174969,0.934248972101,755.948239513,1.0,0.0,4298.26389455,0.00429826389455,461.36072738,0.683798059926,0.250450912176,0.683798059926,0.0,0.0,1259.63833618,461.36072738,1259.63833618,0.0,0.0,0.00125963833618,0.683795794845,1.0,16.9250891979,2.0,2.0,2.0,0.0,94.1981430054,71.4919204712,70.1637369792,0.701637369792,1.0,11.0833333333,3177.30847115,97.4085482183,1720.99906356,0.934248972101,1720.99906356,1.0,0.0,0.0,0.0,31.1241666476,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,30.3900001844,1.0,62.986111323,0.0,1.0,61.5141671499,0.0,1299.59997559,0.000154979835939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.26807726811,168493.0,1773.47540429,54.3704415235,960.608495444,0.521468906324,960.608495444,0.268097672603,1.0,1.0,1.0,0.0,1842.1203715,1842.1203715,1842.1203715,0.0,0.0,1259.63833618,1842.1203715
2017-06-30T05:00:00.000Z,0.0,0.0361465275154,0.813718977952,0.60971403343,55.5407482783,0.0522397954242,129.744167328,0.0,64.444999059,1.0,95.5555534363,0.0,0.0,0.0,57.2333339055,65.3925008774,1.0,95.388888677,0.0,0.0,129.744167328,95.8800690969,2.0,0.0,135.966748556,80.4260002772,42.65625,0.583813537791,1445.54165649,0.0,0.588666951646,0.0,1.0,17.1869726181,91.0100008647,9.24599965413,3312.91605632,90.8224989573,90.6616007487,80.4095001221,80.2254257202,,2472.99937948,54.447499911,54.336827596,42.2255004247,41.9289957682,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.187501907349,93.2000007629,100.0,11.2285103798,48.5969985326,1.15050029755,5.96692283948,41.0750001272,207.0,92.4083334605,734.316660563,0.588666951646,48.5969985326,0.888840433757,88.8719743093,2.0,1.0,1.0,1244.37660726,1244.37660726,0.0,0.602259597072,0.0,1.0,17.4432059924,90.4025001526,8.87849807739,2379.07720947,90.2884991964,90.1010487874,80.4425004323,80.0577850342,,2256.99990845,54.2704998652,54.1674880981,41.7089999517,41.9500198364,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.114000956217,100.0,11.4823655287,48.5794992447,0.692499796549,5.96084050337,41.0165001551,207.0,90.8583335876,711.224995931,0.602259597072,48.5794992447,0.839516034807,83.9516042074,2.0,1.0,1.0,1175.32244873,1175.32244873,1445.54165649,0.58281371444,2.0,0.0,4901.39933268,0.0,21.6048177083,4.81136103471,8.984375,4901.39933268,0.0701876960943,181.328333219,181.328333219,88.1606318156,2.0,54.7714487712,42.5471750895,41.0892890294,1.0,3408.29593619,862.391872422,0.0,0.0,0.0,10.3570397695,1.0,0.0,45.7758324941,70.0524603526,1.0,95.0570755005,0.0,1.0,1.0,0.0,43.7241654396,1.0,94.7738062541,0.0,1.0,0.036039055922,89.4999993642,94.5710792542,89.4999993642,2.0,0.0,104.490061968,0.0566000007093,26.4388368491,0.934248972101,755.948239513,1.0,0.0,6299.4953001,0.0062994953001,467.117252964,0.745593477608,0.188655494493,0.745593477608,0.0,0.0,1846.11414591,467.117252964,1846.11414591,0.0,0.0,0.00184611414591,0.741280262669,1.0,18.1068001709,2.0,2.0,2.0,0.0,93.9855448405,71.4919204712,70.0524603526,0.700524603526,1.0,10.5,4270.68780861,130.928898817,2313.23139888,0.934248972101,2313.23139888,1.0,0.0,0.0,0.0,91.2450002035,1.0,88.1805559794,0.0,1.0,0.0,52.7916673024,90.0833338102,1.0,87.9861125946,0.0,1.0,181.328333219,0.0,2123.79003906,0.000156913562279,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20193278251,168493.0,2817.68155356,86.3832617973,1526.2060197,0.616391600861,1526.2060197,0.206549561206,1.0,1.0,1.0,0.0,2476.03312174,2476.03312174,2476.03312174,0.0,0.0,1846.11414591,2476.03312174
2017-06-30T06:00:00.000Z,0.0,0.0376643367748,0.811845660366,0.61501765517,55.9157501856,0.0540682574141,138.936665853,0.0,68.6441669464,1.0,97.9861094157,0.0,0.0,0.0,58.6833337148,70.2550001144,1.0,97.8055553436,0.0,0.0,138.936665853,98.3136374156,2.0,0.0,136.961249669,81.0454994837,42.5260416667,0.588700917365,1502.9083252,0.0,0.602559046565,0.0,1.0,17.24619627,91.7389996847,,3422.49934896,91.5469996134,91.4213867188,81.0289993286,80.855893453,,2482.6661377,54.0994997025,53.9851913452,41.6434996923,41.3512268066,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,91.3865006765,100.0,11.3524631659,49.9034999212,1.10999933879,5.89373322328,40.5335003535,207.0,95.5833333333,773.933334351,0.602559046565,49.9034999212,0.917399255662,91.7399266561,2.0,1.0,1.0,1284.35895793,1284.35895793,0.0,0.612143890498,0.0,1.0,17.6063733101,90.9394995372,9.69300079346,2474.31526693,90.8285001119,90.6575571696,81.0619996389,80.670753479,,2240.4998881,53.9239994685,53.8123931885,41.1584997177,41.3513005575,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.7173031966,49.6685002645,0.663999875387,5.88907015324,40.495999972,207.0,91.8333326976,728.974990845,0.612143890498,49.6700003942,0.850326538086,85.0223439535,2.0,1.0,1.0,1190.45715332,1190.45715332,1502.9083252,0.587598579353,2.0,0.0,4920.06901042,0.0,22.4703383012,5.76522620519,10.578125,4919.2734375,0.0623592337348,159.82083257,159.82083257,85.9780171712,2.0,54.4369617809,41.9540072354,41.1010357539,1.0,3503.90450873,904.447516907,0.0,0.0,0.0,10.8297595978,1.0,0.0,49.0566657384,70.1992397308,1.0,97.5228296916,0.0,1.0,1.0,0.0,47.0974985758,1.0,97.4999968211,0.0,1.0,0.0376626777767,96.1541652679,97.1563091278,96.1541652679,2.0,0.0,107.421188213,0.0566000007093,27.7281605993,0.934110627277,756.383617387,1.0,0.0,6476.20699553,0.00647620699553,489.896824237,0.743422562645,0.191896408455,0.743422562645,0.0,0.0,1897.90082804,489.896824237,1897.90082804,0.0,0.0,0.00189790082804,0.742384359241,1.0,18.2954817642,2.0,2.0,2.0,0.0,93.930391485,71.5754671964,70.1992397308,0.701992397308,1.0,11.0833333333,4402.6675437,134.975076425,2384.71863487,0.934112895958,2384.71863487,1.0,0.0,0.0,0.0,80.4258337021,1.0,85.986111323,0.0,1.0,0.0,51.4416678747,79.3949988683,1.0,85.7361125946,0.0,1.0,159.82083257,0.0,2050.90991211,0.000164565653168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205431708829,168493.0,2901.45115736,88.9514340618,1571.5800874,0.615600182431,1571.5800874,0.205958660299,1.0,1.0,1.0,0.0,2554.77746582,2552.92336204,2552.92336204,0.0,0.0,1897.90082804,2552.92336204
2017-06-30T07:00:00.000Z,0.0,0.0376191633862,0.802103596655,0.601644390755,55.7964992523,0.052545771548,130.569168091,0.0,64.9491675695,1.0,96.0833346049,0.0,0.0,0.0,57.5416666667,65.7474997838,1.0,95.9027779897,0.0,0.0,130.569168091,96.3797257741,2.0,0.0,136.631249428,80.8347501755,42.6692708333,0.589268557671,1462.9833374,0.0,0.601309810611,0.0,1.0,17.1470874151,91.5635000865,,3352.49938965,91.3729998271,91.2478129069,80.8250001272,80.6520894368,,2323.99951172,54.3664999008,54.2552871704,41.2325000763,40.9338048299,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.190500259399,91.3250007629,100.0,11.3109327157,50.1404997508,1.12500031789,5.83615465959,40.1074997584,207.0,94.4416675568,764.141667684,0.601309810611,50.1404997508,0.907634611584,90.7634614309,2.0,1.0,1.0,1270.68845622,1270.68845622,0.0,0.605126079461,0.0,1.0,17.4939691226,90.6049995422,9.67199897766,2429.32100423,90.5164992015,90.3483174642,80.8445002238,80.4577102661,,2137.74990845,54.1924997965,54.0833333333,41.2304995855,41.4100265503,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,11.5973975658,49.285999616,0.674499511719,5.89657159646,40.5560000738,207.0,88.7750008901,698.841664632,0.605126079461,49.285999616,0.824732760475,82.483036677,2.0,1.0,1.0,1154.62586466,1154.62586466,1462.9833374,0.589205177568,2.0,0.0,4600.34912109,0.0,20.439268589,5.47196662426,9.375,4600.34912109,0.0511714043372,127.147501628,127.147501628,79.7928180695,2.0,54.7252705892,41.7733637492,41.0818217595,1.0,3349.18679248,932.192611647,0.0,0.0,0.0,10.4454065959,1.0,0.0,47.771665891,70.3795935313,1.0,96.5468025208,0.0,1.0,1.0,0.0,45.6416654587,1.0,96.4226182302,0.0,1.0,0.0376116800332,93.3974984487,96.1745402018,93.3974984487,2.0,0.0,102.677919418,0.0566000007093,28.578757708,0.934072978738,756.502108654,1.0,0.0,6190.24487703,0.00619024487703,504.925041516,0.730692268418,0.203376513826,0.730692268418,0.0,0.0,1814.09749349,504.925041516,1814.09749349,0.0,0.0,0.00181409749349,0.730549365282,1.0,18.0786935317,2.0,2.0,2.0,0.0,94.0803565979,71.5981953939,70.3795935313,0.703795935313,1.0,10.5,4281.37940413,131.256677126,2319.02253501,0.934068782244,2319.02253501,1.0,0.0,0.0,0.0,64.0316670736,1.0,79.8750019073,0.0,1.0,0.0,47.8166675568,63.1158339183,1.0,79.6944478353,0.0,1.0,127.147501628,0.0,1893.70007324,0.000169613916946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217731839124,168493.0,2759.48920273,84.5992258865,1494.685951,0.602037912529,1494.685951,0.217902904669,1.0,1.0,1.0,0.0,2482.71067301,2482.71067301,2482.71067301,0.0,0.0,1814.09749349,2482.71067301
2017-06-30T08:00:00.000Z,0.0,0.0381405895036,0.807688947095,0.609866792669,55.714000384,0.0577682900239,146.113335927,0.0,72.2941678365,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8191661835,1.0,99.4861106873,0.0,0.0,146.113335927,99.9837284088,2.0,0.0,137.123250643,81.4092502594,42.6432291667,0.59408471157,1502.72498576,0.0,0.60986230595,0.0,1.0,17.2280667623,91.8694992065,,3500.41595459,91.6775004069,91.5491841634,81.393500646,81.2222340902,,2366.99951172,54.3799994787,54.2744013468,41.3735005061,41.0426127116,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.191998799642,91.3100020091,100.0,11.3752872944,50.3039999008,1.13850021362,5.85277942816,40.2350002925,207.0,96.5000006358,781.79166158,0.60986230595,50.3039999008,0.915756545294,91.5756530762,2.0,1.0,1.0,1282.05916341,1282.05916341,0.0,0.611529814549,0.0,1.0,17.6245032946,91.0054995219,9.46650060018,2545.18141683,90.891500473,90.7188975016,81.4249998728,81.027943929,,2175.24989827,54.2060003281,54.1005477905,41.1989994049,41.3755569458,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.113999048869,100.0,11.7313783169,49.6925010681,0.666999499003,5.89312493801,40.5319999059,207.0,90.9749991099,720.933334351,0.611529814549,49.6925010681,0.842065785726,84.2065798442,2.0,1.0,1.0,1178.89210002,1178.89210002,1502.72498576,0.594088759466,2.0,0.0,4702.44946289,0.0,20.8804475466,5.49346077442,9.80989583333,4702.44946289,0.0530766572332,134.253331502,134.253331502,81.2676753998,2.0,54.745513916,41.8357798258,41.0495363871,1.0,3469.98210496,891.103088563,0.0,0.0,0.0,10.7486972809,1.0,0.0,49.1908321381,70.6448033651,1.0,97.5913213094,0.0,1.0,1.0,0.0,47.2849988937,1.0,97.5297578176,0.0,1.0,0.0381412667614,96.4758319855,97.3444302877,96.4758319855,2.0,0.0,106.381209837,0.0566000007093,27.3190528896,0.933865517468,757.155046633,1.0,0.0,6413.50879468,0.00641350879468,482.668772919,0.743048834307,0.19081744262,0.743048834307,0.0,0.0,1879.52665202,482.668772919,1879.52665202,0.0,0.0,0.00187952665202,0.743003427982,1.0,19.0614100911,2.0,2.0,2.0,0.0,94.5514005025,71.7234420776,70.6448033651,0.706448033651,1.0,10.5,4361.08519352,133.700262727,2362.19542494,0.933866276927,2362.19542494,1.0,0.0,0.0,0.0,67.804166158,1.0,81.361111323,0.0,1.0,0.0,48.6833337148,66.4491666158,1.0,81.1388893127,0.0,1.0,134.253331502,0.0,1911.84997559,0.00016213761337,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.204330584939,168493.0,2848.22989879,87.3197997463,1542.75262636,0.609909170168,1542.75262636,0.204319200176,1.0,1.0,1.0,0.0,2529.47930908,2529.47930908,2529.47930908,0.0,0.0,1879.52665202,2529.47930908
2017-06-30T09:00:00.000Z,0.0,0.0376909999534,0.820779550495,0.627148769548,56.0905001958,0.0558203951584,145.936667124,0.0,72.1891663869,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8041655223,1.0,99.5,0.0,0.0,145.936667124,100.0,2.0,0.0,137.397750537,81.3072503408,42.7994791667,0.591104766229,1546.19166056,0.0,0.608499904245,0.0,1.0,17.306629022,92.0150000254,,3494.5826416,91.8260002136,91.6884206136,81.2914994558,81.1187515259,,2556.6661377,54.3530000051,54.2406361898,42.0829998652,41.7813720703,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,91.4195016225,100.0,11.3541007837,49.7430003484,1.11450036367,5.95252811909,40.9684995015,207.0,97.9749991099,793.924997965,0.608499904245,49.7430003484,0.932096601214,93.2096602122,2.0,1.0,1.0,1304.9352417,1304.9352417,0.0,0.618912721142,0.0,1.0,17.7175688744,91.277001063,9.71549987793,2562.42923991,91.143500646,90.9661636353,81.3230012258,80.9290771484,,2272.49993896,54.1730003357,54.0654907227,41.3369998932,41.4789657593,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.133500417074,100.0,11.8094491164,49.8065007528,0.704499880473,5.9069113334,40.6325000127,207.0,94.3583335876,752.266667684,0.618912721142,49.8065007528,0.86809017363,86.809018453,2.0,1.0,1.0,1215.32624308,1215.32624308,1546.19166056,0.591145774727,2.0,0.0,5044.33972168,0.0,22.3208529154,5.16063857079,9.5546875,5044.33972168,0.0629595315898,164.996667226,164.996667226,87.0155684153,2.0,54.6727600098,42.2179107666,41.071153005,1.0,3610.64254746,903.626537601,0.0,0.0,0.0,10.9392026265,1.0,0.0,50.2899990082,70.3522968292,1.0,98.3447462718,0.0,1.0,1.0,0.0,48.3008321126,1.0,98.4226163228,0.0,1.0,0.037695039421,98.590830485,98.1107406616,98.590830485,2.0,0.0,110.693516817,0.0566000007093,27.702991371,0.934780901612,754.277261998,1.0,0.0,6673.48909365,0.00667348909365,489.452138231,0.74766471212,0.187116189492,0.74766471212,0.0,0.0,1955.71582031,489.452138231,1955.71582031,0.0,0.0,0.00195571582031,0.747588227193,1.0,17.8060439305,2.0,2.0,2.0,0.0,96.1667563121,71.1681060791,70.3522968292,0.703522968292,1.0,10.5,4514.26908506,138.396508188,2445.16795854,0.934780901612,2445.16795854,1.0,0.0,0.0,0.0,83.3416665395,1.0,87.0972239176,0.0,1.0,0.0,52.1000006994,81.6550000509,1.0,86.8333346049,0.0,1.0,164.996667226,0.0,2038.66992188,0.000164416274688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200171172913,168493.0,3029.83834441,92.8874728863,1641.12140852,0.627396144527,1641.12140852,0.20021821394,1.0,1.0,1.0,0.0,2615.7658488,2615.7658488,2615.7658488,0.0,0.0,1955.71582031,2615.7658488
2017-06-30T10:00:00.000Z,0.0,0.0377480209082,0.829517111706,0.6384743169,56.5067520142,0.0545585542923,145.715000153,0.0,72.1349989573,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5883331299,1.0,99.5,0.0,0.0,145.715000153,100.0,2.0,0.0,138.198001544,81.6912495295,43.046875,0.58746811093,1569.05001831,0.0,0.606735434143,0.0,1.0,17.5737396876,92.5189997355,,3499.5826416,92.3300011953,92.1837081909,81.6709982554,81.4984258016,,2686.66605632,54.4519999822,54.3355484009,42.7294998169,42.3966827393,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.188998540243,91.923500061,100.0,11.5380877654,49.6020011902,1.14750003815,6.0356520017,41.5804999669,207.0,98.383333842,795.966664632,0.606735434143,49.6005013784,0.937449784052,93.7449785868,2.0,1.0,1.0,1312.42969767,1312.42969767,0.0,0.622517268576,0.0,1.0,17.9302913348,91.8859990438,9.95400047302,2566.92867025,91.7360006968,91.5584615072,81.7115008036,81.314336141,,2344.74983724,54.2749996185,54.1643040975,41.5635000865,41.7195866903,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.146998087565,100.0,11.9911441803,50.1725006104,0.692500432332,5.9391472737,40.8709996541,207.0,96.7333329519,773.08333842,0.622517268576,50.1725006104,0.887048855736,88.7048854828,2.0,1.0,1.0,1241.86839803,1241.86839803,1569.05001831,0.587482757374,2.0,0.0,5281.21248372,0.0,23.4480954806,5.55070404212,9.97135416667,5281.21248372,0.0713375847916,190.525002797,190.525002797,91.5194034576,2.0,54.7575327555,42.6197865804,41.0485970179,1.0,3703.68027374,901.091998176,0.0,0.0,0.0,10.6072591146,1.0,0.0,51.456665357,71.0637391408,1.0,99.1210034688,0.0,1.0,1.0,0.0,49.3633324305,1.0,99.2083301544,0.0,1.0,0.0377493803699,100.819996516,99.0710468292,100.819996516,2.0,0.0,113.54582717,0.0566000007093,27.6252885581,0.933848776771,757.20959959,1.0,0.0,6845.44913773,0.00684544913773,488.07929703,0.751107763064,0.182741798709,0.751107763064,0.0,0.0,2006.10999552,488.07929703,2006.10999552,0.0,0.0,0.00200610999552,0.751122906804,1.0,17.0238399392,2.0,2.0,2.0,0.0,96.4752534231,71.7320079803,71.0637391408,0.710637391408,1.0,10.5,4604.77227191,141.171115728,2494.18929255,0.933849561773,2494.18929255,1.0,0.0,0.0,0.0,96.0383345286,1.0,91.6666660309,0.0,1.0,0.0,54.8666677475,94.4866676331,1.0,91.4444465637,0.0,1.0,190.525002797,0.0,2059.5300293,0.000163955111239,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.195686549729,168493.0,3148.39029314,96.5219872304,1705.33544206,0.638494744565,1705.33544206,0.195666365524,1.0,1.0,1.0,0.0,2670.8684082,2670.8684082,2670.8684082,0.0,0.0,2006.10999552,2670.8684082
2017-06-30T11:00:00.000Z,0.0,0.0382665145382,0.828761196315,0.637489324847,56.9402510325,0.0546850408277,145.805002848,0.0,72.1000010173,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7050005595,1.0,99.5,0.0,0.0,145.805002848,100.0,2.0,0.0,139.455300522,82.625749588,44.6875,0.592302036831,1579.09998576,0.0,0.607686476284,0.0,1.0,17.8879882495,93.3905010223,,3499.9993693,93.1940002441,93.0566660563,82.6054999034,82.4273045858,,2707.66605632,54.8659998576,54.7604395549,43.2184995015,42.920366923,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,92.8805001577,100.0,11.7820423444,49.9755007426,1.12049992879,6.10473692417,42.0979995728,207.0,99.2000001272,797.691660563,0.607686476284,49.9755007426,0.938073563349,93.8073565165,2.0,1.0,1.0,1313.30298869,1313.30298869,0.0,0.626996477515,0.0,1.0,18.2880508105,92.8684997559,9.9600016276,2572.17801921,92.7440007528,92.5526351929,82.6459992727,82.2411219279,,2431.99991862,54.6935002009,54.5799662272,42.3734998703,42.5468190511,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.124499003092,100.0,12.2441944281,50.3705008825,0.662500063578,6.05352568626,41.7109998067,207.0,98.1750005086,781.408340454,0.626996477515,50.3705008825,0.89039372762,88.9946924845,2.0,1.0,1.0,1246.55121867,1246.55121867,1579.09998576,0.591526421731,2.0,0.0,5386.81339518,0.0,23.5991833427,5.15297995011,10.1041666667,5396.62566584,0.0828657753562,218.190834045,218.190834045,96.0686925252,2.0,55.2368413752,43.3762373491,40.9231042862,1.0,3775.57902504,796.697511751,0.0,0.0,0.0,9.88676643372,1.0,0.0,52.5866654714,72.7187334696,1.0,99.8630110423,0.0,1.0,1.0,0.0,49.4333324432,1.0,99.1726169586,0.0,1.0,0.0382927912534,102.019997915,99.8523915609,102.019997915,2.0,0.0,115.750067975,0.0566000007093,24.424807567,0.929201739626,771.967384208,1.0,0.0,6978.33837457,0.00697833837457,431.533697189,0.767076034767,0.161863270288,0.767076034767,0.0,0.0,2045.05417887,431.533697189,2045.05417887,0.0,0.0,0.00204505417887,0.766782219211,1.0,19.5841893789,2.0,2.0,2.0,0.0,92.6696125377,74.4390099265,72.7187334696,0.727187334696,1.0,11.6666666667,4573.57460177,140.214671056,2477.29097702,0.929203030045,2477.29097702,1.0,0.0,0.0,0.0,109.870000839,1.0,96.1388893127,0.0,1.0,0.0,57.5666675568,108.320833206,1.0,95.9444459279,0.0,1.0,218.190834045,0.0,2106.76000977,0.000144960369671,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.174195805496,168493.0,3138.07267345,96.2056741105,1699.74687111,0.637555280182,1699.74687111,0.174188175629,1.0,1.0,1.0,0.0,2667.1858724,2666.03841886,2666.03841886,0.0,0.0,2045.05417887,2666.03841886
2017-06-30T12:00:00.000Z,0.0,0.0403095022406,0.775751842765,0.549803994327,54.5380001068,0.0577379941386,122.883335749,0.0,60.802500089,1.0,93.9166653951,0.0,0.0,0.0,56.2416671117,62.1391665141,1.0,93.7361106873,0.0,0.0,122.883335749,94.2581017812,2.0,0.0,136.737750371,82.1997502645,41.8958333333,0.593587312298,1254.3999939,0.0,0.595870094532,0.0,1.0,17.5640705427,91.5709978739,9.17249997457,3274.99938965,91.3460006714,91.246538798,82.1735006968,82.0266749064,,1832.9995931,55.3160006205,55.2146326701,41.1095002492,40.8918075562,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.224997202555,93.1504993439,100.0,11.750420173,50.2365004222,1.15500068665,5.81365040938,39.9544995626,207.0,82.3166675568,645.883336385,0.595870094532,50.2365004222,0.774225391206,77.4225387573,2.0,1.0,1.0,1083.91554769,1083.91554769,0.0,0.597289586881,0.0,1.0,17.5495669047,90.8180007935,8.55749956767,2395.95007324,90.7834993998,90.6058044434,82.2259998322,81.8233311971,,1730.99993896,55.1375001272,55.0243250529,41.0174999237,41.4298121134,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0345013936361,100.0,11.6752736568,49.7659994761,0.603999773661,5.87791939576,40.41350015,207.0,79.8666667938,608.516662598,0.597289586881,49.7659994761,0.727039170038,72.7520122528,2.0,1.0,1.0,1017.85483805,1017.85483805,1254.3999939,0.593472508298,2.0,0.0,3634.18833415,0.0,16.855085633,6.51843194167,11.2057291667,3634.18833415,0.0358232247046,76.4449993769,76.4449993769,67.5983562469,2.0,55.8703435262,41.9058303833,40.8866252899,1.0,2841.14023121,769.564401442,0.0,0.0,0.0,8.66324361165,1.0,0.0,43.8416655858,73.5102570852,1.0,93.4874401093,0.0,1.0,1.0,0.0,41.3424990972,1.0,92.9880936941,0.0,1.0,0.0402115199636,85.184164683,92.7532119751,85.184164683,2.0,0.0,87.1024477855,0.0566000007093,23.5929724122,0.926464301961,780.774984801,1.0,0.0,5251.23107515,0.00525123107515,416.83696319,0.728219810848,0.197248990633,0.728219810848,0.0,0.0,1538.91248576,416.83696319,1538.91248576,0.0,0.0,0.00153891248576,0.727267508705,1.0,21.0793814729,2.0,2.0,2.0,0.0,89.5233820135,75.9611351707,73.5102570852,0.735102570852,1.0,9.91666666667,3566.09079095,109.327668344,1931.58422216,0.914033715311,1931.58422216,1.0,0.0,0.0,0.0,38.6425000827,1.0,67.7361125946,0.0,1.0,0.0,40.5166670481,37.8024997711,1.0,67.5277792613,0.0,1.0,76.4449993769,0.0,1804.72998047,0.000140023457427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215800563294,168493.0,2153.56507948,66.0230663126,1166.48525592,0.55198569138,1166.48525592,0.216669727954,1.0,1.0,1.0,0.0,2113.25270589,2113.25270589,2113.25270589,0.0,0.0,1538.91248576,2113.25270589
2017-06-30T13:00:00.000Z,0.0,0.039358379843,0.768277816718,0.527027176487,54.1172504425,0.052251575783,100.141666412,0.0,49.8866666158,1.0,88.1805566152,0.0,0.0,0.0,52.7750002543,50.2549991608,1.0,87.9583352407,0.0,0.0,100.141666412,88.4749514262,2.0,0.0,135.933000565,81.8157501221,41.4895833333,0.595573620329,1141.50002035,0.0,0.595841150023,0.0,1.0,17.3936514854,91.0279998779,9.01500066121,3027.49945068,90.8165003459,90.7035624186,81.8014996847,81.6444549561,,1624.99962362,55.7569999695,55.6567153931,41.1770000458,40.9751663208,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,93.7039998372,100.0,11.5783789953,49.6395003001,1.224000295,5.81527237097,39.9529997508,207.0,76.7166652679,588.116668701,0.595841150023,49.6395003001,0.705159120106,70.5159111023,2.0,1.0,1.0,987.222768148,987.222768148,0.0,0.59453011067,0.0,1.0,17.3586004575,90.2390003204,8.40299987793,2206.59879557,90.2330004374,90.0403493245,81.8300005595,81.4304300944,,1547.24996948,55.5815006892,55.4782384237,41.1435000102,41.6793721517,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.4650700092,49.0895004272,0.609999974569,5.89353048801,40.5335000356,207.0,74.691666921,553.383336385,0.59453011067,49.0895004272,0.66487966265,66.4879665375,2.0,1.0,1.0,930.83152771,930.83152771,1141.50002035,0.595601492277,2.0,0.0,3225.20361328,0.0,15.8560739358,6.51224688689,11.71875,3225.20361328,0.0311474330143,59.6899995804,59.6899995804,63.0,2.0,56.3498840332,42.0879821777,40.8422899246,1.0,2541.85435381,735.057466685,0.0,0.0,0.0,7.72141011556,1.0,0.0,39.0491663615,74.0800895691,1.0,90.005704244,0.0,1.0,1.0,0.0,36.3866656621,1.0,89.130950292,0.0,1.0,0.039354440801,75.4358317057,88.9362875621,75.4358317057,2.0,0.0,77.9270708638,0.0566000007093,22.5350737384,0.926073225478,782.037569508,1.0,0.0,4698.06608792,0.00469806608792,398.146174133,0.718342307441,0.207731365854,0.718342307441,0.0,0.0,1376.8033549,398.146174133,1376.8033549,0.0,0.0,0.0013768033549,0.718508630991,1.0,20.7511857291,2.0,2.0,2.0,0.0,90.9395631154,76.1761760712,74.0800895691,0.740800895691,1.0,10.5,3276.9118205,100.462144602,1774.94952903,0.926073673295,1774.94952903,1.0,0.0,0.0,0.0,30.298333327,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3916665713,1.0,62.8333358765,0.0,1.0,59.6899995804,0.0,1400.92004395,0.000133744866186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.224314081962,168493.0,1864.98441366,57.1758851348,1010.17463637,0.527055063182,1010.17463637,0.224278987178,1.0,1.0,1.0,0.0,1916.63965861,1916.63965861,1916.63965861,0.0,0.0,1376.8033549,1916.63965861
2017-06-30T14:00:00.000Z,0.0,0.0412987893969,0.768447202296,0.533034938238,54.2200005849,0.0571422290559,113.502498627,0.0,56.3025004069,1.0,91.7361125946,0.0,0.0,0.0,54.8999999364,57.1999994914,1.0,91.5,0.0,0.0,113.502498627,92.0771242778,2.0,0.0,136.617750486,82.3977499008,41.8151041667,0.597518092772,1184.99168905,0.0,0.599449105196,0.0,1.0,17.5628622373,91.4884993235,8.88450050354,3168.33276367,91.2695007324,91.1568959554,82.3850002289,82.2247695923,,1652.66626994,55.9684998194,55.8726628621,41.2219998042,41.0038019816,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.218998591105,97.8830006917,100.0,11.7437376976,50.0475009282,1.23750019073,5.81912449996,39.9844996134,207.0,78.7000001272,608.666671753,0.599449105196,50.0475009282,0.725436982654,72.5436973572,2.0,1.0,1.0,1015.61177572,1015.61177572,0.0,0.600386158888,0.0,1.0,17.5350631078,90.7265008291,8.28599993388,2303.71166992,90.6964995066,90.5131632487,82.4104995728,82.0178756714,,1580.24997965,55.794500351,55.7077484131,41.2169996897,41.6812947591,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,11.6397079627,49.4720001221,0.671498934428,5.89535514514,40.5455007553,207.0,76.7750002543,576.324996948,0.600386158888,49.4794998169,0.685650467646,68.5650469462,2.0,1.0,1.0,959.910654704,959.910654704,1184.99168905,0.597605977366,2.0,0.0,3286.46376546,0.0,15.3928867181,6.05323449771,10.4375,3286.46376546,0.030540852751,60.5308332443,60.5308332443,63.0631004969,2.0,56.5719401042,42.0911738078,40.7703193029,1.0,2660.23113002,718.300443898,0.0,0.0,0.0,7.4661471049,1.0,0.0,42.2183326085,74.918853124,1.0,92.4999980927,0.0,1.0,1.0,0.0,39.6849991481,1.0,91.8035685221,0.0,1.0,0.0412954063481,81.9033311208,91.6255219777,81.9033311208,2.0,0.0,81.5562148445,0.0566000007093,22.0213441849,0.923892127987,789.150760607,1.0,0.0,4916.85986619,0.00491685986619,389.069680369,0.726568190642,0.196183800713,0.726568190642,0.0,0.0,1440.9225057,389.069680369,1440.9225057,0.0,0.0,0.0014409225057,0.72653970619,1.0,21.7087977257,2.0,2.0,2.0,0.0,89.4069997614,77.3407856334,74.918853124,0.74918853124,1.0,10.5,3370.42716253,103.329097492,1825.60240631,0.920538496652,1825.60240631,1.0,0.0,0.0,0.0,30.7949997584,1.0,63.0833333333,0.0,1.0,0.0,37.7416674296,29.735833168,1.0,62.9027798971,0.0,1.0,60.5308332443,0.0,1489.21008301,0.000130695899443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213118518591,168493.0,1952.12544346,59.8474171188,1057.37484751,0.53316880453,1057.37484751,0.213155726129,1.0,1.0,1.0,0.0,1983.18963623,1983.18963623,1983.18963623,0.0,0.0,1440.9225057,1983.18963623
2017-06-30T15:00:00.000Z,0.0,0.0413425287673,0.768426796661,0.534432611579,54.3640003204,0.0551422324788,110.302501043,0.0,54.7350002925,1.0,90.986111323,0.0,0.0,0.0,54.4666668574,55.609167099,1.0,90.7777779897,0.0,0.0,110.302501043,91.2918097178,2.0,0.0,136.592250824,82.2282505035,42.2447916667,0.594076881088,1187.64998372,0.0,0.597123279583,0.0,1.0,17.5411067009,91.4855003357,9.05399958293,3139.1661377,91.26050059,91.1638921102,82.2065010071,82.0584157308,,1682.99962362,55.829000473,55.7261479696,41.2025000254,40.9967956543,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,99.9320004781,100.0,11.7223875523,50.0580005646,1.22100067139,5.81871898969,39.981499354,207.0,79.0833346049,612.441665649,0.597123279583,50.0580005646,0.732666647775,73.266664505,2.0,1.0,1.0,1025.73330688,1025.73330688,0.0,0.59815746705,0.0,1.0,17.5084729195,90.6725006104,8.41350046794,2280.46451823,90.6635004679,90.4927190145,82.25,81.8456598918,,1602.74996948,55.6385002136,55.5356165568,41.238000234,41.6749089559,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.6074411074,49.425500234,0.648999849955,5.90103185177,40.589000384,207.0,76.7083333333,575.208328247,0.59815746705,49.425500234,0.68692569551,68.6925690969,2.0,1.0,1.0,961.695973714,961.695973714,1187.64998372,0.59415272281,2.0,0.0,3347.72403971,0.0,15.1515025298,5.83201849461,10.7317708333,3347.72403971,0.0307784009908,61.5166667302,61.5166667302,63.3939676285,2.0,56.4251708984,42.0937143962,40.8013944626,1.0,2662.44039498,756.161065312,0.0,0.0,0.0,8.00010999044,1.0,0.0,42.5891656876,74.2063910166,1.0,92.7739709218,0.0,1.0,1.0,0.0,40.0608323415,1.0,92.2916653951,0.0,1.0,0.0413357416288,82.6499989827,91.9189427694,82.6499989827,2.0,0.0,81.6239455338,0.0566000007093,23.1820587331,0.926251168568,781.472012241,1.0,0.0,4920.94321298,0.00492094321298,409.577004286,0.721365440195,0.204875369516,0.721365440195,0.0,0.0,1442.11916097,409.577004286,1442.11916097,0.0,0.0,0.00144211916097,0.720557923118,1.0,21.143025653,2.0,2.0,2.0,0.0,92.2904287974,76.0738976796,74.2063910166,0.742063910166,1.0,10.5,3418.60146029,104.806004267,1851.69616526,0.926240809711,1851.69616526,1.0,0.0,0.0,0.0,31.5108331045,1.0,63.5416673024,0.0,1.0,0.0,37.9916667938,30.0058333079,1.0,63.3194449743,0.0,1.0,61.5166667302,0.0,1483.34997559,0.000137584699264,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221190177941,168493.0,1972.78927358,60.4809198808,1068.56747567,0.534510370797,1068.56747567,0.221149231911,1.0,1.0,1.0,0.0,1999.15199788,1999.15199788,1999.15199788,0.0,0.0,1442.11916097,1999.15199788
2017-06-30T16:00:00.000Z,0.0,0.0390262092747,0.7681595435,0.529595289098,54.2274990082,0.0521218236226,101.448332469,0.0,50.3183333079,1.0,88.486111323,0.0,0.0,0.0,52.9750000636,50.9983332952,1.0,88.2916679382,0.0,0.0,101.448332469,88.7633806864,2.0,0.0,135.940498988,81.7129999797,42.0494791667,0.593404898314,1155.13332113,0.0,0.591684114026,0.0,1.0,17.3549747467,91.0190010071,9.1259988149,3036.24949137,90.8209985097,90.6997477214,81.6949996948,81.533976237,,1666.99960327,55.6639998754,55.561164856,41.181500117,40.9961649577,41.2016525269,1.0,0.0,99.9981231689,1.0,0.0,0.198002497355,97.0864995321,100.0,11.5368642012,49.63199838,1.2180000941,5.81811062495,39.9710000356,207.0,77.3916664124,594.79166158,0.591684114026,49.6394983927,0.718145708357,71.814570109,2.0,1.0,1.0,1005.4039917,1005.4039917,0.0,0.593678845921,0.0,1.0,17.3694787025,90.2539990743,8.50800069173,2203.22418213,90.2390009562,90.0524902344,81.7310002645,81.3251749674,,1582.99996948,55.4854990641,55.3755950928,41.1705004374,41.6455485026,41.2016525269,1.0,0.0,99.9981155396,1.0,0.0,0.0149981180827,100.0,11.476556619,49.0640007655,0.645999908447,5.89292224248,40.5290002823,207.0,75.2583332062,560.341664632,0.593678845921,49.0685005188,0.674210677374,67.4210675557,2.0,1.0,1.0,943.894948324,943.894948324,1155.13332113,0.593446997012,2.0,0.0,3296.38210042,0.0,15.1074752808,6.15712241332,10.2473958333,3296.38210042,0.031036943917,60.4033330282,60.4033330282,63.0076014201,2.0,56.2208277384,42.047861735,40.8593374888,1.0,2571.67195621,760.589237361,0.0,0.0,0.0,7.78870773315,1.0,0.0,39.2974993388,73.9062919617,1.0,90.3310489655,0.0,1.0,1.0,0.0,36.6716658274,1.0,89.53571256,0.0,1.0,0.0390265058909,75.9691651662,89.2407875061,75.9691651662,2.0,0.0,78.8412060153,0.0566000007093,23.3178157156,0.927185199464,778.470914362,1.0,0.0,4753.17745432,0.00475317745432,411.975537516,0.715576117543,0.211636438389,0.715576117543,0.0,0.0,1392.95415243,411.975537516,1392.95415243,0.0,0.0,0.00139295415243,0.715645054976,1.0,20.4853039365,2.0,2.0,2.0,0.0,92.6778259277,75.5532137553,73.9062919617,0.739062919617,1.0,9.33333333333,3332.26119357,102.159021731,1804.92968994,0.927212555932,1804.92968994,1.0,0.0,0.0,0.0,30.6225001017,1.0,63.0277779897,0.0,1.0,0.0,37.7166671753,29.7808335622,1.0,62.8611132304,0.0,1.0,60.4033330282,0.0,1439.94995117,0.000138390412157,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228250186039,168493.0,1903.47464784,58.3559020788,1031.02299201,0.529648035028,1031.02299201,0.228150836194,1.0,1.0,1.0,0.0,1946.61912028,1946.61912028,1946.61912028,0.0,0.0,1392.95415243,1946.61912028
2017-06-30T17:00:00.000Z,0.0,0.0422709026091,0.768177058241,0.532421712159,54.1487506231,0.0597160351413,118.29083252,0.0,58.7933333715,1.0,92.9305559794,0.0,0.0,0.0,55.6416667302,59.5308335622,1.0,92.7361106873,0.0,0.0,118.29083252,93.0738964081,2.0,0.0,136.762500445,82.613749822,42.140625,0.604216654984,1195.40001424,0.0,0.603146935795,0.0,1.0,17.5096813838,91.5739994049,8.76000022888,3220.83274333,91.3580004374,91.2401860555,82.5980002085,82.4292119344,,1639.99958293,55.6580003103,55.5573425293,40.7705008189,40.5774739583,40.7837142944,1.0,0.0,99.9981231689,1.0,0.0,0.215998967489,96.7504997253,100.0,11.7491493225,50.5874996185,1.224000295,5.76053218047,39.5465005239,207.0,79.0083332062,613.466669718,0.603146935795,50.5874996185,0.726541039603,72.654103597,2.0,1.0,1.0,1017.15745544,1017.15745544,0.0,0.608187359208,0.0,1.0,17.5737403234,90.8359998067,8.17950057983,2348.70603434,90.8090000153,90.6160329183,82.6294994354,82.2207158407,,1557.74995931,55.4750000636,55.3647588094,40.7295007706,41.2019348145,40.7837142944,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,11.7408293088,50.0794992447,0.646000862122,5.83291093508,40.0834999084,207.0,77.133333842,581.933339437,0.608187359208,50.0794992447,0.683521862938,68.352186203,2.0,1.0,1.0,956.930608114,956.930608114,1195.40001424,0.604232167415,2.0,0.0,3245.0402832,0.0,15.346767664,6.57441250483,11.2864583333,3245.0402832,0.0302239469475,59.781665802,59.781665802,63.0,2.0,56.3207855225,41.6829249064,40.765194575,1.0,2690.10265128,674.386175181,0.0,0.0,0.0,6.81192334493,1.0,0.0,43.0283320745,75.7860768636,1.0,93.1678053538,0.0,1.0,1.0,0.0,40.6016658147,1.0,92.5833307902,0.0,1.0,0.0422748085443,83.6299978892,92.395406723,83.6299978892,2.0,0.0,82.4720030172,0.0566000007093,20.6750395372,0.920642193509,799.81544228,1.0,0.0,4972.07088991,0.00497207088991,365.283379472,0.736494556795,0.184633009065,0.736494556795,0.0,0.0,1457.10250854,365.283379472,1457.10250854,0.0,0.0,0.00145710250854,0.736440082391,1.0,22.8470106469,2.0,2.0,2.0,0.0,86.6252254139,79.0484730114,75.7860768636,0.757860768636,1.0,10.5,3359.88717111,103.005966996,1819.89338702,0.919867727648,1819.89338702,1.0,0.0,0.0,0.0,30.4633332888,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.318333149,1.0,62.8333358765,0.0,1.0,59.781665802,0.0,1499.28991699,0.000122705628941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.200716911264,168493.0,1944.8703098,59.6249923703,1053.44508168,0.532465330332,1053.44508168,0.200774473094,1.0,1.0,1.0,0.0,1978.42943319,1978.42943319,1978.42943319,0.0,0.0,1457.10250854,1978.42943319
