timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-06-30T18:00:00.000Z,0.0,0.0421230784133,0.768091363403,0.531595847676,54.1712516149,0.0579691166172,114.259997686,0.0,56.7224998474,1.0,91.8750006358,0.0,0.0,0.0,54.9916664759,57.5541667938,1.0,91.6527786255,0.0,0.0,114.259997686,92.1794967651,2.0,0.0,136.677001635,82.5057500203,42.2473958333,0.605544658709,1192.79166667,0.0,0.601930568608,0.0,1.0,17.5652793248,91.5260003408,8.81250127157,3179.16605632,91.2995014191,91.1950352987,82.4870001475,82.3346099854,,1650.66628011,55.4750000636,55.3789774577,40.6610005697,40.5017445882,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.226498921712,96.879500707,100.0,11.811234951,50.6385008494,1.17450078328,5.7540444533,39.4864997864,207.0,78.8999996185,613.200007121,0.601930568608,50.6385008494,0.72778515407,72.7785161336,2.0,1.0,1.0,1018.8992157,1018.8992157,0.0,0.607784436069,0.0,1.0,17.5386891365,90.7775001526,8.23050053914,2328.08363851,90.7550004323,90.5655543009,82.5244998932,82.119295756,,1565.49994914,55.2949997584,55.1830647786,40.675500234,41.1438496908,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,11.7128742536,50.0795001984,0.638499895732,5.82581484318,40.0370003382,207.0,76.8250001272,579.591669718,0.607784436069,50.0795001984,0.681167024885,68.1167023977,2.0,1.0,1.0,953.633834839,953.633834839,1192.79166667,0.605559975911,2.0,0.0,3262.54313151,0.0,15.1715947787,6.19363160928,10.375,3262.54313151,0.0303465709712,59.7683334351,59.7683334351,63.0057497025,2.0,56.1101150513,41.61987559,40.7968444824,1.0,2676.72386129,679.136663794,0.0,0.0,0.0,7.52057011922,1.0,0.0,42.7133321762,74.9664300283,1.0,92.8995405833,0.0,1.0,1.0,0.0,40.2599986394,1.0,92.3452370962,0.0,1.0,0.0421211146738,82.9733301799,92.121079127,82.9733301799,2.0,0.0,82.0618418629,0.0566000007093,20.8206779614,0.922802937736,792.692889514,1.0,0.0,4947.34310035,0.00494734310035,367.856496476,0.736048454607,0.186749742505,0.736048454607,0.0,0.0,1449.85584513,367.856496476,1449.85584513,0.0,0.0,0.00144985584513,0.736008370916,1.0,22.7917255626,2.0,2.0,2.0,0.0,88.0681902568,77.926545461,74.9664300283,0.749664300283,1.0,9.91666666667,3355.86052508,102.882519824,1817.71234161,0.922798197112,1817.71234161,1.0,0.0,0.0,0.0,30.4141666094,1.0,63.0138889949,0.0,1.0,0.0,37.7083339691,29.3541668256,1.0,62.8472245534,0.0,1.0,59.7683334351,0.0,1481.68005371,0.000123569987842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.202373328307,168493.0,1933.29482937,59.2701163003,1047.17518653,0.531619526407,1047.17518653,0.202395652695,1.0,1.0,1.0,0.0,1969.78315226,1969.78315226,1969.78315226,0.0,0.0,1449.85584513,1969.78315226
2017-06-30T19:00:00.000Z,0.0,0.0414505367943,0.768228074139,0.527740782657,54.2559989293,0.0531824390118,102.380833944,0.0,50.9566669464,1.0,88.8055559794,0.0,0.0,0.0,53.1416660945,51.4083331426,1.0,88.5694440206,0.0,0.0,102.380833944,89.0689436595,2.0,0.0,136.376249313,82.120250384,41.9765625,0.606594402578,1167.7583313,0.0,0.602570411682,0.0,1.0,17.4855086009,91.3114992778,9.00149917603,3059.16611735,91.1029993693,90.9877573649,82.1015001933,81.9479446411,,1621.99962362,55.3879995346,55.2859751383,40.6715005239,40.4902979533,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,92.5850009918,100.0,11.7367357413,50.4314988454,1.20900090535,5.7487732172,39.4624996185,207.0,77.541668574,599.491668701,0.602570411682,50.4314988454,0.710723724365,71.0723718007,2.0,1.0,1.0,995.013214111,995.013214111,0.0,0.607921498837,0.0,1.0,17.4722134272,90.5644995372,8.40749931335,2232.84552002,90.5464998881,90.3515090942,82.1390005747,81.7308476766,,1540.99996948,55.2049996058,55.091255188,40.6470003128,41.1412963867,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,11.6508587996,49.8994995753,0.650500933329,5.82135458787,39.9964993795,207.0,75.7833334605,568.266662598,0.607921498837,49.8994995753,0.667683065505,66.7683067322,2.0,1.0,1.0,934.756291707,934.756291707,1167.7583313,0.606598754337,2.0,0.0,3205.36706543,0.0,15.5551655293,6.95062919458,11.6848958333,3205.36706543,0.0308578877108,59.3916667302,59.3916667302,63.0,2.0,55.9949747721,41.5810267131,40.8051929474,1.0,2601.90043876,681.049838368,0.0,0.0,0.0,7.44956080119,1.0,0.0,41.1374988556,74.6519393921,1.0,91.6952037811,0.0,1.0,1.0,0.0,38.6591657003,1.0,91.0178540548,0.0,1.0,0.0414476232977,79.7966639201,90.8029734294,79.7966639201,2.0,0.0,79.767937753,0.0566000007093,20.8793312397,0.9237001961,789.754351444,1.0,0.0,4809.04824352,0.00480904824352,368.892773463,0.73207799311,0.191622089551,0.73207799311,0.0,0.0,1409.32750448,368.892773463,1409.32750448,0.0,0.0,0.00140932750448,0.732054799795,1.0,22.260793634,2.0,2.0,2.0,0.0,88.2294603984,77.4530970256,74.6519393921,0.746519393921,1.0,11.0833333333,3282.95027713,100.647268993,1778.22027794,0.923700082661,1778.22027794,1.0,0.0,0.0,0.0,30.1983331045,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.193333149,1.0,62.8333358765,0.0,1.0,59.3916667302,0.0,1442.27001953,0.000123918092975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.207450549316,168493.0,1875.78954314,57.507144119,1016.02726852,0.527777398314,1016.02726852,0.207440470273,1.0,1.0,1.0,0.0,1925.10568237,1925.10568237,1925.10568237,0.0,0.0,1409.32750448,1925.10568237
2017-06-30T20:00:00.000Z,0.0,0.0417792174944,0.768219810106,0.527473271537,54.225250562,0.0530360672327,101.939167023,0.0,50.7066663106,1.0,88.6666660309,0.0,0.0,0.0,53.0583340327,51.3524999619,1.0,88.4305591583,0.0,0.0,101.939167023,88.9256820679,2.0,0.0,136.473750114,82.2484995524,41.6041666667,0.604085521716,1161.14164225,0.0,0.605436383983,0.0,1.0,17.5193506877,91.3955001831,8.9444993337,3057.08284505,91.1749998728,91.0665969849,82.2305005391,82.0698471069,,1620.6663208,55.3204997381,55.2235488892,40.7060000102,40.5068410238,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,91.7089996338,100.0,11.7721994718,50.4794998169,1.24350007375,5.74715129534,39.4519999822,207.0,77.4083328247,597.866668701,0.605436383983,50.4689998627,0.705475187756,70.5475190481,2.0,1.0,1.0,987.665262858,987.665262858,0.0,0.60834223058,0.0,1.0,17.4830913544,90.6109994253,8.33100191752,2227.59613037,90.5975004832,90.40965271,82.2664985657,81.8584162394,,1536.24995931,55.1389993032,55.0255991618,40.6740007401,41.177037557,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0134989420573,100.0,11.6572765509,49.9234997431,0.640000979106,5.82581484318,40.0339997609,207.0,75.3166681925,563.274993896,0.60834223058,49.9234997431,0.661352520897,66.1352519989,2.0,1.0,1.0,925.893529256,925.893529256,1161.14164225,0.604103709675,2.0,0.0,3222.86997477,0.0,15.5983893871,7.30145768325,11.2291666667,3222.86997477,0.0309709591284,59.520834287,59.520834287,63.0,2.0,55.9114659627,41.5975774129,40.811223348,1.0,2591.1278212,686.974797295,0.0,0.0,0.0,7.55778503418,1.0,0.0,41.4299987157,74.672715505,1.0,92.0034217834,0.0,1.0,1.0,0.0,38.8758322398,1.0,91.3273785909,0.0,1.0,0.0417838293833,80.3058300018,90.9969247182,80.3058300018,2.0,0.0,79.4376755052,0.0566000007093,21.0609760666,0.9250131335,785.474761008,1.0,0.0,4789.13739805,0.00478913739805,372.102045984,0.730168876617,0.193586596501,0.730168876617,0.0,0.0,1403.4924825,372.102045984,1403.4924825,0.0,0.0,0.0014034924825,0.730210949977,1.0,22.0493055548,2.0,2.0,2.0,0.0,90.7975056966,76.7513982599,74.672715505,0.74672715505,1.0,10.5,3279.12851451,100.530103048,1776.15020827,0.924044566283,1776.15020827,1.0,0.0,0.0,0.0,30.1991667747,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3216667175,1.0,62.8333358765,0.0,1.0,59.520834287,0.0,1432.79003906,0.000124996148603,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209499199027,168493.0,1871.91532287,57.3883699504,1013.928785,0.52749783212,1013.928785,0.209475495556,1.0,1.0,1.0,0.0,1922.14777629,1922.14777629,1922.14777629,0.0,0.0,1403.4924825,1922.14777629
2017-06-30T21:00:00.000Z,0.0,0.0381337136542,0.772019913777,0.517560853648,53.4145002365,0.0534896248582,95.202501297,0.0,47.3416671753,1.0,86.6666660309,0.0,0.0,0.0,51.858332634,47.860833168,1.0,86.4305559794,0.0,0.0,95.202501297,86.9619407654,2.0,0.0,135.030000051,81.6154998144,40.6302083333,0.606407758485,1079.29167684,0.0,0.601749416357,0.0,1.0,17.1519219081,90.423500061,8.625,2973.74951172,90.219499588,90.119257609,81.594499588,81.4387512207,,1547.33298747,55.0190000534,54.9177780151,40.6789999008,40.4667536418,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,90.5044994354,100.0,11.4163268407,49.5404996872,1.31549962362,5.73559502761,39.3635002772,207.0,73.6583328247,556.549997965,0.601749416357,49.5404996872,0.660681646438,66.0681651433,2.0,1.0,1.0,924.954305013,924.954305013,0.0,0.605750996873,0.0,1.0,17.1422527631,89.6150010427,7.98450088501,2162.72924805,89.6210009257,89.4320882161,81.6365000407,81.2346038818,,1467.49996948,54.8359998067,54.7227757772,40.7250000636,41.2440617879,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,11.3198844592,48.8960008621,0.715000152588,5.82236830393,40.009999911,207.0,71.1416670481,522.741663615,0.605750996873,48.8960008621,0.616350987752,61.6350987752,2.0,1.0,1.0,862.891382853,862.891382853,1079.29167684,0.606388159225,2.0,0.0,3052.50817871,0.0,16.9187429746,9.65808995565,13.5130208333,3052.50817871,0.0327815724111,58.3174997965,58.3174997965,63.0,2.0,55.6248779297,41.6319732666,40.8802280426,1.0,2401.3200037,636.607457793,0.0,0.0,0.0,7.72211329142,1.0,0.0,35.38083299,73.8723862966,1.0,87.1347014109,0.0,1.0,1.0,0.0,32.4899994532,1.0,85.8333307902,0.0,1.0,0.03810271174,67.870833079,85.632513682,67.870833079,2.0,0.0,73.6186295704,0.0566000007093,19.5168359672,0.924541457528,787.00980101,1.0,0.0,4438.31884338,0.00443831884338,344.820419128,0.730797769613,0.19373982208,0.730797769613,0.0,0.0,1300.68248494,344.820419128,1300.68248494,0.0,0.0,0.00130068248494,0.731190815568,1.0,21.4747364496,2.0,2.0,2.0,0.0,86.8190676371,77.0045871735,73.8723862966,0.738723862966,1.0,10.5,3037.9274615,93.1354655376,1645.50290407,0.924537591692,1645.50290407,1.0,0.0,0.0,0.0,29.3758333524,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.941666762,1.0,62.8333358765,0.0,1.0,58.3174997965,0.0,1375.93994141,0.000115831731687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.209553212136,168493.0,1700.84901543,52.1438931208,921.270184935,0.517622251514,921.270184935,0.209594158598,1.0,1.0,1.0,0.0,1779.81178792,1779.81178792,1779.81178792,0.0,0.0,1300.68248494,1779.81178792
2017-06-30T22:00:00.000Z,0.0,0.0369047485469,0.775052230032,0.515096663917,52.8685003916,0.052923981328,91.4091669718,0.0,45.3949995041,1.0,85.5,0.0,0.0,0.0,51.1749998728,45.9699999491,1.0,85.2916673024,0.0,0.0,91.4091669718,85.6742642721,2.0,0.0,133.984500249,81.1159998576,40.5572916667,0.597736953939,1032.86667887,0.0,0.595131507619,0.0,1.0,16.941617012,89.7050005595,8.42550023397,2929.58284505,89.5295003255,89.4065272013,81.1040000916,80.9339853923,,1535.99963379,54.6635004679,54.564877828,40.7105000814,40.4737472534,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.8280003866,100.0,11.2052110036,48.8190002441,1.34399954478,5.7364060084,39.3665005366,207.0,70.9083328247,530.758328756,0.595131507619,48.8190002441,0.637172005063,63.7172005971,2.0,1.0,1.0,892.040807088,892.040807088,0.0,0.60443970448,0.0,1.0,16.8993145625,88.8830000559,7.7820002238,2125.23392741,88.9099998474,88.704981486,81.1279996236,80.7345377604,,1453.49996948,54.4925003052,54.3785069784,40.7505003611,41.3232167562,40.7001266479,1.0,0.0,99.5791899363,1.0,0.0,-0.0269997914632,100.0,11.0741080443,48.1594994863,0.700000127157,5.82804497083,40.050500234,207.0,68.5750001272,502.108334859,0.60443970448,48.1594994863,0.593892974854,59.3892971675,2.0,1.0,1.0,831.450164795,831.450164795,1032.86667887,0.598032050124,2.0,0.0,3043.75671387,0.0,17.1083049774,11.5613354842,13.15625,3043.75671387,0.0336839876391,58.1399997075,58.1399997075,63.0,2.0,55.2800928752,41.6504389445,40.9049536387,1.0,2300.70830128,651.329487207,0.0,0.0,0.0,7.60645294189,1.0,0.0,33.3408327103,73.4975471497,1.0,85.4166641235,0.0,1.0,1.0,0.0,30.4291659991,1.0,84.065472285,0.0,1.0,0.0369315369379,63.7699991862,83.8668600718,63.7699991862,2.0,0.0,70.5341195342,0.0566000007093,19.9681775744,0.925349054871,784.3837238,1.0,0.0,4252.35994824,0.00425235994824,352.794652371,0.72118826602,0.204168074339,0.72118826602,0.0,0.0,1246.18584188,352.794652371,1246.18584188,0.0,0.0,0.00124618584188,0.721595029036,1.0,20.1396659708,2.0,2.0,2.0,0.0,87.0729077657,76.5700391134,73.4975471497,0.734975471497,1.0,9.91666666667,2952.03778848,90.5022971087,1598.98049425,0.925356340358,1598.98049425,1.0,0.0,0.0,0.0,29.3866666158,1.0,63.0,0.0,1.0,0.0,37.7166671753,28.7533330917,1.0,62.8611132304,0.0,1.0,58.1399997075,0.0,1337.95007324,0.000118510428175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22063724582,168493.0,1643.78514139,50.3944535634,890.361359221,0.515266779006,890.361359221,0.220215958842,1.0,1.0,1.0,0.0,1727.96189372,1727.96189372,1727.96189372,0.0,0.0,1246.18584188,1727.96189372
2017-06-30T23:00:00.000Z,0.0,0.0392338393897,0.768671254897,0.532504932467,54.2537495295,0.0524966676205,103.698334376,0.0,51.4725001653,1.0,89.0694446564,0.0,0.0,0.0,53.3666674296,52.1925001144,1.0,88.9444459279,0.0,0.0,103.698334376,89.3683109283,2.0,0.0,135.982499758,81.7287502289,40.8541666667,0.598511926864,1182.30001831,0.0,0.600504069731,0.0,1.0,17.4081552823,91.0564994812,9.13049952189,3076.66607666,90.8435001373,90.7200927734,81.7130006154,81.5365219116,,1735.66625977,54.6964998245,54.5839869181,40.6820001602,40.4546610514,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,97.1074988047,100.0,11.6581656933,50.1614999771,1.21350065867,5.74998970826,39.4684995015,207.0,78.5166664124,607.891667684,0.600504069731,50.1614999771,0.723085886637,72.3085886637,2.0,1.0,1.0,1012.32024129,1012.32024129,0.0,0.600118642489,0.0,1.0,17.3803564707,90.2944997152,8.53349939982,2244.84401449,90.2779992421,90.0927429199,81.7444998423,81.3449503581,,1655.24995931,54.5209999084,54.3976364136,40.6485004425,41.07300059,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,11.5592045784,49.6294987996,0.650500615438,5.82115189234,39.9979998271,207.0,76.4000008901,574.408330282,0.600118642489,49.6294987996,0.683500224522,68.3500232697,2.0,1.0,1.0,956.900314331,956.900314331,1182.30001831,0.598517659254,2.0,0.0,3438.73919678,0.0,13.5496455828,6.21891502539,8.3046875,3438.73919678,0.031223587633,61.6058330536,61.6058330536,63.0380900701,2.0,55.2617441813,41.4784851074,40.8852217992,1.0,2631.10727994,752.378800973,0.0,0.0,0.0,8.29784965515,1.0,0.0,40.0283323924,73.4151509603,1.0,90.890408198,0.0,1.0,1.0,0.0,37.4741655986,1.0,90.1190471649,0.0,1.0,0.0391906264669,77.5024973551,90.0081825256,77.5024973551,2.0,0.0,80.6633484514,0.0566000007093,23.0661037096,0.927739907912,776.655011855,1.0,0.0,4863.03075038,0.00486303075038,407.528328985,0.721447815172,0.206301752225,0.721447815172,0.0,0.0,1425.14748128,407.528328985,1425.14748128,0.0,0.0,0.00142514748128,0.721479256948,1.0,21.0993148162,2.0,2.0,2.0,0.0,92.1125685374,75.2607479095,73.4151509603,0.734151509603,1.0,10.5,3383.48608092,103.729452161,1832.67581027,0.927749567396,1832.67581027,1.0,0.0,0.0,0.0,31.2658333778,1.0,63.0833339691,0.0,1.0,0.0,37.7500003179,30.3399998347,1.0,62.9166682561,0.0,1.0,61.6058330536,0.0,1515.02001953,0.000136896510298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22236793147,168493.0,1942.88193497,59.5640336353,1052.36807224,0.532736896669,1052.36807224,0.222361114355,1.0,1.0,1.0,0.0,1975.39926147,1975.39926147,1975.39926147,0.0,0.0,1425.14748128,1975.39926147
2017-07-01T00:00:00.000Z,,0.0,0.769326446001,0.540524426233,54.6370010376,0.0556637180788,,,,,,,,,,,,,,,,,,,136.713001251,82.0760002136,,0.0,,,0.606379365744,,,,,9.27000427246,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.606379365744,50.7780036926,0.762252633231,,,,,1067.15368652,,,0.609781686219,,,,,8.67599487305,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.609781686219,50.1439971924,0.714658551897,,,,,1000.52197266,,,0.610063849789,,,,,,,,,0.029877213255,61.5699996948,61.5699996948,,,,,,,2803.80536982,725.457118045,,,,8.3072052002,,,,73.750793457,,,,,,,,,,,,0.0413486653682,,,,,,85.9578517608,0.0566000007093,22.240750404,0.927632912374,776.99801386,1.0,0.0,5182.22568706,0.00518222568706,392.946115288,0.0,0.190679469585,0.736953442788,0.0,0.0,,392.946115288,1518.68994141,0.0,0.0,0.0,,,22.911374459,,,,,,,,0.73750793457,,,3529.26248787,108.198602165,1911.63605669,0.927632912374,1911.63605669,,,0.0,,,,,,,,,,,,,,,,,0.000131998067599,1.0,0.0,,0.0,0.0,1.0,0.0,0.205554877411,168493.0,2056.47358544,63.0464773018,1113.89534473,0.540524426233,1113.89534473,0.205554877411,,,,,,2060.76782227,2060.76782227,0.0,0.0,,2060.76782227
