timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-01T00:00:00.000Z,0.0,0.0412597364393,0.780163902545,0.565369948326,55.0007508596,0.0604265491832,136.398332596,0.0,67.625834465,1.0,97.4722213745,0.0,0.0,0.0,58.3666664759,68.8124987284,1.0,97.2777767181,0.0,0.0,136.398332596,97.8100961049,2.0,0.0,137.721000353,82.7202494939,41.1276041667,0.597290575701,1345.8666687,0.0,0.602700872625,0.0,1.0,17.5616532962,92.2399991353,9.30000178019,3407.91599528,92.0060005188,91.8702646891,82.7059987386,82.5238138835,,1951.66622925,54.8795000712,54.7712656657,40.748000145,40.5469258626,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.233998616536,95.6734987895,100.0,11.7922006448,51.2580003738,1.14000034332,5.76945285002,39.6079998016,207.0,86.7833334605,692.39167277,0.602700872625,51.2580003738,0.820388379778,81.9968922933,2.0,1.0,1.0,1148.54373169,1148.54373169,0.0,0.612798295788,0.0,1.0,17.791296641,91.4780012767,8.69549942017,2514.8102417,91.4299996694,91.2396265666,82.7345002492,82.3310572306,,1837.74995931,54.7025000254,54.5933532715,40.7834997177,41.0761947632,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0480016072591,100.0,11.9506816069,50.6525001526,0.635499000549,5.8406150341,40.1420005163,207.0,83.9499994914,653.474990845,0.612798295788,50.6464999517,0.761258377802,76.1258385976,2.0,1.0,1.0,1065.76172892,1065.76172892,1345.8666687,0.597177497278,2.0,0.0,3888.56404622,0.0,14.3275782267,5.33206137021,7.40104166667,3888.56404622,0.0344729406276,77.9841664632,77.9841664632,67.7818587621,2.0,55.4053573608,41.4912261963,40.8733545939,1.0,3052.14556255,803.858344106,0.0,0.0,0.0,8.68224398295,1.0,0.0,47.6116660436,74.0237547557,1.0,96.4897232056,0.0,1.0,1.0,0.0,45.358332634,1.0,96.3452364604,0.0,1.0,0.0412494731186,92.9699986776,96.1836058299,92.9699986776,2.0,0.0,93.5713579272,0.0566000007093,24.6443412667,0.926936847131,779.243092174,1.0,0.0,5641.22863346,0.00564122863346,435.412384415,0.733685810894,0.193234381832,0.733685810894,0.0,0.0,1653.20418294,435.412384415,1653.20418294,0.0,0.0,0.00165320418294,0.733331864079,1.0,21.3709598547,2.0,2.0,2.0,0.0,92.4872875214,75.7046635946,74.0237547557,0.740237547557,1.0,10.5,3856.00390666,118.215699194,2088.61656736,0.926920192725,2088.61656736,1.0,0.0,0.0,0.0,39.4883333842,1.0,67.8750006358,0.0,1.0,0.0,40.6083332698,38.495833238,1.0,67.6805556615,0.0,1.0,77.9841664632,0.0,1779.60998535,0.00014626329442,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208469276372,168493.0,2355.05959807,72.2003980724,1275.62539165,0.566117760606,1275.62539165,0.208873780363,1.0,1.0,1.0,0.0,2253.28629557,2253.28629557,2253.28629557,0.0,0.0,1653.20418294,2253.28629557
2017-07-01T01:00:00.000Z,0.0,0.0414518874153,0.78703322297,0.578960069713,55.3374993006,0.0620019597922,145.690834045,0.0,72.3408336639,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2533340454,1.0,99.4861106873,0.0,0.0,145.690834045,100.0,2.0,0.0,138.103499413,82.7660001119,42.3385416667,0.602704524832,1416.79999797,0.0,0.607263364566,0.0,1.0,17.4625442823,92.5024992625,9.52199999491,3493.33272298,92.2669995626,92.1379318237,82.7449995677,82.5746027629,,2076.99953206,54.5780000687,54.4693222046,40.6880000432,40.4762903849,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.2684987386,100.0,11.6987682184,51.5789995193,1.11450036367,5.76377614339,39.5734996796,207.0,90.4666665395,729.725006104,0.607263364566,51.5789995193,0.858446764265,85.8446769714,2.0,1.0,1.0,1201.82546997,1201.82546997,0.0,0.617487235514,0.0,1.0,17.8819452922,91.7479998271,8.88599904378,2596.17504883,91.6729996999,91.495203654,82.7870006561,82.3840001424,,1950.24991862,54.4009993871,54.2918039958,40.7070004145,40.9313100179,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,12.0536975066,50.9659992854,0.657999992371,5.82824778557,40.0490004222,207.0,87.2000001272,687.075002035,0.617487235514,50.9659992854,0.794725014823,79.4724998474,2.0,1.0,1.0,1112.61502075,1112.61502075,1416.79999797,0.602755091834,2.0,0.0,4116.10201009,0.0,15.8585730394,5.72156151136,7.5703125,4116.10201009,0.0391631385178,92.0783348083,92.0783348083,71.779935201,2.0,55.0725886027,41.3632100423,40.9144827525,1.0,3234.56390369,791.407230128,0.0,0.0,0.0,9.29708607992,1.0,0.0,49.7691650391,73.4479134878,1.0,98.0136960347,0.0,1.0,1.0,0.0,47.6733322144,1.0,97.9880924225,0.0,1.0,0.0414567753975,97.4424972534,97.7430171967,97.4424972534,2.0,0.0,99.1638604936,0.0566000007093,24.2626204022,0.92765985049,776.912639246,1.0,0.0,5978.38934491,0.00597838934491,428.668199614,0.745303041396,0.182354788206,0.745303041396,0.0,0.0,1752.01164754,428.668199614,1752.01164754,0.0,0.0,0.00175201164754,0.745391895374,1.0,22.1148862634,2.0,2.0,2.0,0.0,92.2308979034,75.3052050273,73.4479134878,0.734479134878,1.0,10.5,4025.97113382,123.426480896,2180.67984716,0.927657829602,2180.67984716,1.0,0.0,0.0,0.0,46.710000356,1.0,71.8888899485,0.0,1.0,0.0,42.9833339055,45.3683338165,1.0,71.6388912201,0.0,1.0,92.0783348083,0.0,1808.57995605,0.00014399779458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196575485472,168493.0,2513.21226928,77.0489742302,1361.28928029,0.579090351508,1361.28928029,0.196500128009,1.0,1.0,1.0,0.0,2350.73728434,2350.73728434,2350.73728434,0.0,0.0,1752.01164754,2350.73728434
2017-07-01T02:00:00.000Z,0.0,0.0398662197975,0.770877035582,0.542355451134,54.4217507044,0.054619558541,113.387500127,0.0,56.3833341599,1.0,91.6111094157,0.0,0.0,0.0,54.8833335241,57.004166921,1.0,91.4722207387,0.0,0.0,113.387500127,91.954618454,2.0,0.0,136.278750738,81.8570000331,43.203125,0.593657088417,1228.16666667,0.0,0.601852243886,0.0,1.0,17.0951156616,91.2680002848,9.21300125122,3178.74940999,91.0475006104,90.9464391073,81.8344993591,81.6723912557,,1809.99958293,54.5329996745,54.4266459147,40.5979995728,40.3808466593,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,99.0020014445,100.0,11.3536411921,50.4495010376,1.18949953715,5.74147454898,39.4085000356,207.0,80.7750008901,632.441665649,0.601852243886,50.4495010376,0.750535554432,75.0535538991,2.0,1.0,1.0,1050.7497762,1050.7497762,0.0,0.602875572144,0.0,1.0,17.4444144567,90.4759991964,8.58299954732,2345.70638021,90.4625002543,90.2786712646,81.879500707,81.4840062459,,1719.99993896,54.365000089,54.2510045369,40.576499939,40.9964167277,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0164992014567,100.0,11.6271146933,49.8830000559,0.605499903361,5.81729976336,39.9710000356,207.0,78.3750006358,595.724990845,0.602875572144,49.8860003153,0.705679157802,70.5679149628,2.0,1.0,1.0,987.950820923,987.950820923,1228.16666667,0.594086018817,2.0,0.0,3621.93638102,0.0,13.7349051634,6.11836024125,8.1171875,3621.93638102,0.0323984363495,67.1449991862,67.1449991862,64.6700347265,2.0,55.085240682,41.3727620443,40.941256841,1.0,2753.11186995,790.655631755,0.0,0.0,0.0,8.72045834859,1.0,0.0,42.5441652934,73.1140410105,1.0,92.7111848195,0.0,1.0,1.0,0.0,39.9316660563,1.0,92.1904741923,0.0,1.0,0.0398520821631,82.4758319855,91.7674916585,82.4758319855,2.0,0.0,84.4037123777,0.0566000007093,24.2395782245,0.928366889121,774.638284312,1.0,0.0,5088.52975507,0.00508852975507,428.261094007,0.720814416143,0.207007925757,0.720814416143,0.0,0.0,1491.23164876,428.261094007,1491.23164876,0.0,0.0,0.00149123164876,0.720988546809,1.0,20.8225649164,2.0,2.0,2.0,0.0,92.1875221946,74.9120039506,73.1140410105,0.731140410105,1.0,11.0833333333,3511.48110125,107.653468108,1902.00471306,0.919369179082,1902.00471306,1.0,0.0,0.0,0.0,34.074166139,1.0,64.7638889949,0.0,1.0,0.0,38.7250006994,33.0708328883,1.0,64.541668574,0.0,1.0,67.1449991862,0.0,1683.59997559,0.00014386104007,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225163003575,168493.0,2073.91365675,63.5811474613,1123.34181386,0.542988055785,1123.34181386,0.224797195541,1.0,1.0,1.0,0.0,2068.81496175,2068.81496175,2068.81496175,0.0,0.0,1491.23164876,2068.81496175
2017-07-01T03:00:00.000Z,0.0,0.0383099774738,0.76910753264,0.537458975041,54.3887507121,0.0520085485738,105.376667658,0.0,52.339167277,1.0,89.5972194672,0.0,0.0,0.0,53.6666666667,53.0608332952,1.0,89.4444433848,0.0,0.0,105.376667658,89.9058272044,2.0,0.0,135.803250631,81.4144999186,43.2604166667,0.593320781506,1203.17500814,0.0,0.596487110802,0.0,1.0,16.9150269826,90.9469998678,9.3480014801,3088.74943034,90.7445004781,90.6190032959,81.396498998,81.2285868327,,1779.66625977,54.7129999797,54.6043675741,40.6835002899,40.4890238444,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.202499389648,100.465998967,100.0,11.1587523619,50.0610001882,1.16550032298,5.75627466043,39.5179999669,207.0,79.616666158,620.341669718,0.596487110802,50.0610001882,0.743032862345,74.303284963,2.0,1.0,1.0,1040.24600728,1040.24600728,0.0,0.596050096222,0.0,1.0,17.3259671529,90.119000117,8.68499946594,2278.5898234,90.1175003052,89.9425938924,81.4325008392,81.034962972,,1703.24996948,54.5345001221,54.4282353719,40.7550001144,41.1381072998,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,11.4916294416,49.3670002619,0.647500356038,5.83554645379,40.1074997584,207.0,77.3166675568,582.833328247,0.596050096222,49.3625001907,0.698435876029,69.8435878754,2.0,1.0,1.0,977.81022644,977.81022644,1203.17500814,0.593866053085,2.0,0.0,3542.00632731,0.0,13.0801465511,5.6555279096,7.46875,3542.00632731,0.0315364732152,63.9041671753,63.9041671753,63.8242197037,2.0,55.251625061,41.5096918742,40.9742673238,1.0,2677.25459871,801.336360672,0.0,0.0,0.0,8.67148590088,1.0,0.0,40.2258326213,72.7250130971,1.0,90.9931494395,0.0,1.0,1.0,0.0,37.4616654714,1.0,90.1071402232,0.0,1.0,0.0383356120608,77.6874987284,89.9383341471,77.6874987284,2.0,0.0,82.0781129813,0.0566000007093,24.5670233899,0.929147739045,772.134361667,1.0,0.0,4948.32405329,0.00494832405329,434.046344205,0.715108078646,0.214040945342,0.715108078646,0.0,0.0,1450.14332072,434.046344205,1450.14332072,0.0,0.0,0.00145014332072,0.715787738562,1.0,20.3674628881,2.0,2.0,2.0,0.0,92.6139392853,74.4732246399,72.7250130971,0.727250130971,1.0,9.91666666667,3478.59095938,106.645136371,1884.18966492,0.929149023988,1884.18966492,1.0,0.0,0.0,0.0,32.2725000381,1.0,63.8750006358,0.0,1.0,0.0,38.2250003815,31.6316665014,1.0,63.7083339691,0.0,1.0,63.9041671753,0.0,1496.40991211,0.000145804415554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230362342117,168493.0,2012.90107375,61.7106500932,1090.2941576,0.537655933077,1090.2941576,0.229671831512,1.0,1.0,1.0,0.0,2027.86594645,2027.86594645,2027.86594645,0.0,0.0,1450.14332072,2027.86594645
2017-07-01T04:00:00.000Z,0.0,0.0391711851961,0.775888586674,0.553908089088,54.8545010885,0.0519256695557,111.687501272,0.0,55.4100001653,1.0,91.3611119588,0.0,0.0,0.0,54.683333079,56.225833257,1.0,91.138888677,0.0,0.0,111.687501272,91.6283041636,2.0,0.0,136.435500463,81.5809993744,43.0729166667,0.589839907401,1273.1166687,0.0,0.599871565271,0.0,1.0,17.0951153437,91.3729998271,9.58800061544,3162.08280436,91.1540006002,91.0246404012,81.5659999847,81.3885828654,,1851.3329366,54.828499794,54.7139358521,40.6490001678,40.4756546021,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.218999226888,97.8260002136,100.0,11.3400572141,50.5050004323,1.14000066121,5.7550582091,39.5089995066,207.0,83.0833346049,656.049997965,0.599871565271,50.5050004323,0.78118964059,78.11896197,2.0,1.0,1.0,1093.66549683,1093.66549683,0.0,0.599627029905,0.0,1.0,17.4879263242,90.5869998932,8.9670009613,2335.58270264,90.5629997253,90.3834609985,81.595998764,81.1995239258,,1765.49992879,54.6530005137,54.5442682902,40.6649999619,41.0379002889,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,11.6588676771,49.8979997635,0.61000029246,5.82905872663,40.0549996694,207.0,80.4416662852,617.066665649,0.599627029905,49.8979997635,0.734982546852,73.498254776,2.0,1.0,1.0,1028.97556559,1028.97556559,1273.1166687,0.592031251505,2.0,0.0,3722.86975098,0.0,13.7530228297,5.62690806389,7.42708333333,3722.86975098,0.0328454063167,70.7125021617,70.7125021617,65.8223025004,2.0,55.3395589193,41.4313532511,40.9747454325,1.0,2843.21418254,859.88126491,0.0,0.0,0.0,8.83780988057,1.0,0.0,43.5641657511,72.7281901042,1.0,93.5273946126,0.0,1.0,1.0,0.0,40.9833329519,1.0,92.9999968211,0.0,1.0,0.0393100489949,84.547498703,92.7756735484,84.547498703,2.0,0.0,87.1660300881,0.0566000007093,26.3618677304,0.929291806269,771.672806139,1.0,0.0,5255.06432407,0.00525506432407,465.757374559,0.713504601973,0.215787204295,0.713504601973,0.0,0.0,1540.03584798,465.757374559,1540.03584798,0.0,0.0,0.00154003584798,0.716127991676,1.0,19.3460075662,2.0,2.0,2.0,0.0,92.690246582,74.3920211792,72.7281901042,0.727281901042,1.0,11.0833333333,3703.09544745,113.527897818,2005.79322254,0.929291806269,2005.79322254,1.0,0.0,0.0,0.0,36.0066668193,1.0,65.8888899485,0.0,1.0,0.0,39.4416672389,34.705833594,1.0,65.736111323,0.0,1.0,70.7125021617,0.0,1621.66992188,0.00015645675328,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232206076541,168493.0,2213.40902392,67.8577360654,1198.89991546,0.555454996783,1198.89991546,0.229412998925,1.0,1.0,1.0,0.0,2158.41053263,2158.41053263,2158.41053263,0.0,0.0,1540.03584798,2158.41053263
2017-07-01T05:00:00.000Z,0.0,0.0381584695949,0.805385705993,0.601136800366,56.0064992905,0.0536311589546,131.721664429,0.0,65.4141661326,1.0,96.2638880412,0.0,0.0,0.0,57.6499999364,66.2633326848,1.0,96.0833320618,0.0,0.0,131.721664429,96.57995224,2.0,0.0,138.068998973,82.0624996821,43.0859375,0.59544885064,1457.9666748,0.0,0.604343242058,0.0,1.0,17.4988039335,92.4095001221,9.45449829102,3353.33278402,92.2159996033,92.0667190552,82.0474993388,81.8641408285,,2321.9994812,54.6319993337,54.519009908,41.8234999975,41.5764770508,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.193500518799,95.1709982554,100.0,11.5843911171,50.3924996058,1.13099956512,5.91441281637,40.6925004323,207.0,92.4749997457,740.391667684,0.604343242058,50.3924996058,0.874267258417,87.4267247518,2.0,1.0,1.0,1223.97416178,1223.97416178,0.0,0.621334585218,0.0,1.0,17.9061180751,91.8004989624,9.14399846395,2475.44012451,91.7059987386,91.5130945841,82.0775000254,81.6810913086,,2098.49991862,54.4549996058,54.3510945638,41.2229998906,41.4317270915,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,12.0129931768,50.482998848,0.698499997457,5.89312489827,40.5244998932,207.0,91.0083325704,717.575002035,0.621334585218,50.482998848,0.82309665135,82.3096644084,2.0,1.0,1.0,1152.33531189,1152.33531189,1457.9666748,0.595001036208,2.0,0.0,4590.4309082,0.0,18.167979002,5.42644854387,9.27083333333,4590.4309082,0.0529577474936,133.764999072,133.764999072,79.8654591242,2.0,55.0466486613,42.1383005778,40.9756882985,1.0,3354.30080254,847.159135152,0.0,0.0,0.0,9.39010620117,1.0,0.0,48.1666653951,72.6573931376,1.0,96.837896347,0.0,1.0,1.0,0.0,45.264998436,1.0,96.2440465291,0.0,1.0,0.0381380677104,93.431664149,96.4580758413,93.431664149,2.0,0.0,102.834702526,0.0566000007093,25.9718381814,0.929428647775,771.235293851,1.0,0.0,6199.69701468,0.00619969701468,458.866393214,0.74202770961,0.187405837979,0.74202770961,0.0,0.0,1816.86751302,458.866393214,1816.86751302,0.0,0.0,0.00181686751302,0.73975293835,1.0,18.9052386576,2.0,2.0,2.0,0.0,92.6769841512,74.3143424988,72.6573931376,0.726573931376,1.0,10.5,4201.45993769,128.806540707,2275.73390624,0.929433547588,2275.73390624,1.0,0.0,0.0,0.0,67.6141665777,1.0,79.722222964,0.0,1.0,0.0,47.7083336512,66.1508337657,1.0,79.5138899485,0.0,1.0,133.764999072,0.0,2076.72998047,0.000154141941691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.201634466999,168493.0,2737.64265462,83.929463868,1482.85269993,0.605612563786,1482.85269993,0.204116856054,1.0,1.0,1.0,0.0,2448.5170695,2448.5170695,2448.5170695,0.0,0.0,1816.86751302,2448.5170695
2017-07-01T06:00:00.000Z,0.0,0.039464412372,0.804342268981,0.604238166337,55.8617506027,0.0585652324315,145.694169362,0.0,72.0958334605,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6450010935,1.0,99.4861106873,0.0,0.0,145.694169362,100.0,2.0,0.0,138.165750821,82.3040002187,43.0598958333,0.604030499196,1505.9916687,0.0,0.611298729821,0.0,1.0,17.4673790932,92.5009988149,9.6449991862,3479.99945068,92.2790006002,92.1557388306,82.2845001221,82.1104838053,,2239.66617839,54.5405000051,54.4266459147,41.035999616,40.7639083862,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.221998214722,92.1710001628,100.0,11.6571751436,51.2430009842,1.13999970754,5.8102038304,39.8959999084,207.0,95.1499996185,769.641667684,0.611298729821,51.2430009842,0.898928237188,89.8928235372,2.0,1.0,1.0,1258.49953206,1258.49953206,0.0,0.633208686705,0.0,1.0,17.9339167277,91.8680019379,9.39109108665,2574.05275472,91.7735004425,91.596148173,82.3235003153,81.9253921509,,2063.99986776,54.3709993362,54.2599309285,40.85100015,40.9466196696,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0945014953613,100.0,12.1034388542,50.9225002925,0.785500208537,5.83047799269,40.0654999415,207.0,92.4666678111,736.349995931,0.633208686705,50.9225002925,0.830154593331,83.0154584249,2.0,1.0,1.0,1162.21643066,1162.21643066,1505.9916687,0.603818317287,2.0,0.0,4445.74013265,0.0,17.3164600531,5.56738980611,8.6953125,4445.74013265,0.0445485967524,111.612499237,111.612499237,76.314666748,2.0,54.9561843872,41.4854914347,40.9962307612,1.0,3436.89359372,843.170634283,0.0,0.0,0.0,9.82570902507,1.0,0.0,50.4174985886,72.458791097,1.0,98.4817326864,0.0,1.0,1.0,0.0,47.9766654968,1.0,98.3035704295,0.0,1.0,0.0394937039915,98.3941644033,98.2125231425,98.3941644033,2.0,0.0,105.366796578,0.0566000007093,25.8495604477,0.929839172294,769.922756985,1.0,0.0,6352.3518632,0.0063523518632,456.706009253,0.746661293898,0.183177878396,0.746661293898,0.0,0.0,1861.60415649,456.706009253,1861.60415649,0.0,0.0,0.00186160415649,0.746411472559,1.0,19.9637629563,2.0,2.0,2.0,0.0,93.2156181335,74.0813064575,72.458791097,0.72458791097,1.0,10.5,4280.064228,131.216357026,2318.31016575,0.929839172294,2318.31016575,1.0,0.0,0.0,0.0,56.4549996058,1.0,76.3472239176,0.0,1.0,0.0,45.6666673024,55.1574996312,1.0,76.1111119588,0.0,1.0,111.612499237,0.0,2002.81994629,0.000153416227663,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.196999528364,168493.0,2785.70810418,85.4030336217,1508.88750091,0.605191973731,1508.88750091,0.197290239184,1.0,1.0,1.0,0.0,2493.23779297,2493.23779297,2493.23779297,0.0,0.0,1861.60415649,2493.23779297
2017-07-01T07:00:00.000Z,0.0,0.0384554806372,0.825479471411,0.633343760285,56.8615004222,0.0550582113043,145.703334808,0.0,72.2166678111,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.5308329264,1.0,99.4861106873,0.0,0.0,145.703334808,100.0,2.0,0.0,139.533749898,82.6722494761,42.9427083333,0.597980182454,1582.63335164,0.0,0.609423785751,0.0,1.0,17.7731668154,93.3724988302,,3498.33266195,93.1759999593,93.0363133748,82.6474997203,82.4692103068,,2571.99943034,54.6994991302,54.5916290283,42.4759998322,42.1727040609,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.19649887085,92.9299990336,100.0,11.7699534098,50.7000001272,1.12950007121,6.00321344535,41.3464997609,207.0,97.9500007629,797.816675822,0.609423785751,50.7000001272,0.935284554618,93.5284557343,2.0,1.0,1.0,1309.39837646,1309.39837646,0.0,0.634412083789,0.0,1.0,18.2578347524,92.8355000814,9.96479949951,2581.92677816,92.7154998779,92.5283584595,82.696999232,82.2940597534,,2278.99989827,54.5239995321,54.4154891968,41.4945001602,41.6359761556,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.120000203451,100.0,12.3290273348,51.2209997177,0.689499855042,5.92880737782,40.8050003052,207.0,97.7833334605,784.816670736,0.634412083789,51.2209997177,0.883669898624,88.3669897715,2.0,1.0,1.0,1237.13785807,1237.13785807,1582.63335164,0.598068069683,2.0,0.0,5066.51005046,0.0,20.1881670952,5.60228574276,8.88802083333,5066.51005046,0.0602124996945,159.371667226,159.371667226,86.0796871185,2.0,55.0599339803,42.5197957357,40.9720598857,1.0,3674.97952994,867.978864616,0.0,0.0,0.0,10.0968805949,1.0,0.0,52.6033318837,72.5506191254,1.0,99.9315026601,0.0,1.0,1.0,0.0,49.1741657257,1.0,99.1249980927,0.0,1.0,0.0384592365172,101.777496974,99.9456914266,101.777496974,2.0,0.0,112.665932186,0.0566000007093,26.6101204382,0.929750113608,770.207490401,1.0,0.0,6792.40204205,0.00679240204205,470.143464747,0.752112238214,0.177638411662,0.752112238214,0.0,0.0,1990.56414795,470.143464747,1990.56414795,0.0,0.0,0.00199056414795,0.752766554554,1.0,17.78356164,2.0,2.0,2.0,0.0,92.8181400299,74.1318651835,72.5506191254,0.725506191254,1.0,10.5,4542.95839456,139.276052624,2460.7076127,0.929750649875,2460.7076127,1.0,0.0,0.0,0.0,80.5291659037,1.0,86.180557251,0.0,1.0,0.0,51.6083335876,78.8424994151,1.0,86.0138893127,0.0,1.0,159.371667226,0.0,2060.01000977,0.000157930124327,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.191060271574,168493.0,3094.90866266,94.8823705459,1676.36694977,0.63339636653,1676.36694977,0.190964298117,1.0,1.0,1.0,0.0,2646.6317749,2646.6317749,2646.6317749,0.0,0.0,1990.56414795,2646.6317749
2017-07-01T08:00:00.000Z,0.0,0.0387022064366,0.823335779478,0.630442546127,57.104499499,0.0551947882187,145.181668599,0.0,72.131667455,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.0708332062,1.0,99.4722213745,0.0,0.0,145.181668599,100.0,2.0,0.0,,83.233250618,44.3489583333,0.597881205068,1573.41666667,0.0,0.607906548896,0.0,1.0,18.091041247,93.880999883,,3501.66599528,93.6964995066,93.5379740397,83.210000356,83.029200236,,2580.33274333,54.9844999313,54.8706436157,42.8059997559,42.551940918,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,93.5344994863,100.0,12.0454258919,50.8904997508,1.13850021362,6.0456152757,41.6674995422,207.0,97.9500001272,790.366658529,0.607906548896,50.8904997508,0.929075506301,92.9199244181,2.0,1.0,1.0,1300.70570882,1300.70570882,0.0,0.635634476397,0.0,1.0,18.4935212135,93.4190006256,9.85319976807,2575.92755127,93.2825012207,93.089978536,83.2565008799,82.8515345256,,2330.24994914,54.7970002492,54.6947250366,42.0450000763,42.2104415894,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.136499404907,100.0,12.4894513289,51.2375011444,0.703000386556,6.00406988462,41.3419996897,207.0,98.3666667938,783.050003052,0.635634476397,51.2375011444,0.880181339809,88.0181325277,2.0,1.0,1.0,1232.25387573,1232.25387573,1573.41666667,0.598090328717,2.0,0.0,5131.85432943,0.0,20.6042690277,5.36406342189,9.68489583333,5131.85432943,0.0691804506548,182.888331731,182.888331731,89.9680569967,2.0,55.3420893351,42.9713439941,40.8254652023,1.0,3698.56170001,806.192895022,0.0,0.0,0.0,9.6888923645,1.0,0.0,52.7241652807,73.5211079915,1.0,99.9657491048,0.0,1.0,1.0,0.0,49.1266647975,1.0,99.1666653951,0.0,1.0,0.0387213289939,101.850829442,100.0,101.850829442,2.0,0.0,113.388904151,0.0566000007093,24.7159129185,0.927167076098,778.505661004,1.0,0.0,6835.98856513,0.00683598856513,436.676901214,0.761246443149,0.165932468782,0.761246443149,0.0,0.0,2003.33750407,436.676901214,2003.33750407,0.0,0.0,0.00200333750407,0.761213978132,1.0,19.4458314468,2.0,2.0,2.0,0.0,90.2459780375,75.5749670664,73.5211079915,0.735211079915,1.0,11.0833333333,4504.75459503,138.10481707,2440.01440528,0.927178911931,2440.01440528,1.0,0.0,0.0,0.0,92.2674996058,1.0,90.055557251,0.0,1.0,0.0,53.9000008901,90.620833079,1.0,89.8333352407,0.0,1.0,182.888331731,0.0,2166.23999023,0.000146688069644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.178964886547,168493.0,3064.27029423,93.9430727044,1659.77158175,0.630695132738,1659.77158175,0.179020419888,1.0,1.0,1.0,0.0,2631.65433757,2631.65433757,2631.65433757,0.0,0.0,2003.33750407,2631.65433757
2017-07-01T09:00:00.000Z,0.0,0.043017123249,0.783124884376,0.570769562653,55.3164997101,0.0637395753308,145.573335012,0.0,72.272500356,1.0,99.6666641235,0.0,0.0,0.0,59.6583331426,73.3191661835,1.0,99.4305534363,0.0,0.0,145.573335012,100.0,2.0,0.0,138.587999662,83.2714999517,40.53125,0.611363966619,1400.05832926,0.0,0.613796978993,0.0,1.0,17.8553547859,92.7890001933,9.22418212891,3495.83266195,92.5474999746,92.435488383,83.253499349,83.0831680298,,1929.33290609,55.1764993668,55.0770339966,40.6984999975,40.5144755046,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,94.7555001577,100.0,12.0889429251,51.8489999771,1.10700003306,5.76641174157,39.5914999644,207.0,88.9166660309,714.249994914,0.613796978993,51.8489999771,0.83121693929,83.1216920217,2.0,1.0,1.0,1163.70371501,1163.70371501,0.0,0.625558022292,0.0,1.0,18.0221484502,92.1439997355,8.79149881999,2578.17726644,92.0809993744,91.8913345337,83.2895005544,82.885983785,,1833.99995931,55.0024998983,54.8936284383,40.6620003382,40.8681182861,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,12.2060652574,51.4189990362,0.703001022339,5.8160832723,39.9589993159,207.0,87.1166680654,685.808329264,0.625558022292,51.4189990362,0.782725234259,78.2725245158,2.0,1.0,1.0,1095.81532796,1095.81532796,1400.05832926,0.611871529221,2.0,0.0,3837.80558268,0.0,15.971170252,5.81826412678,9.859375,3837.80558268,0.0363590798243,83.3358332316,83.3358332316,69.7966899872,2.0,55.7344443581,41.4103393555,40.769238472,1.0,3189.27198116,705.5838707,0.0,0.0,0.0,8.39411417643,1.0,0.0,50.4999990463,74.8593851725,1.0,98.4360713959,0.0,1.0,1.0,0.0,48.01166598,1.0,98.2797590892,0.0,1.0,0.0430953330619,98.5116640727,98.2281951904,98.5116640727,2.0,0.0,97.7753203313,0.0566000007093,21.6314849865,0.922249513747,794.526097188,1.0,0.0,5894.67705628,0.00589467705628,382.181708753,0.754338926352,0.166887422151,0.754338926352,0.0,0.0,1727.47913615,382.181708753,1727.47913615,0.0,0.0,0.00172747913615,0.755165169636,1.0,23.6858485667,2.0,2.0,2.0,0.0,85.4117244374,78.2101974487,74.8593851725,0.748593851725,1.0,10.5,3897.71228834,119.494376711,2111.20804265,0.921901963892,2111.20804265,1.0,0.0,0.0,0.0,42.2966661453,1.0,69.8472251892,0.0,1.0,0.0,41.8083343506,41.0391667684,1.0,69.6805578868,0.0,1.0,83.3358332316,0.0,1911.68994141,0.000128382098879,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181025129231,168493.0,2416.67811056,74.0894717646,1309.00125152,0.571602040224,1309.00125152,0.180167952172,1.0,1.0,1.0,0.0,2290.05699666,2290.05699666,2290.05699666,0.0,0.0,1727.47913615,2290.05699666
2017-07-01T10:00:00.000Z,0.0,0.0434118848629,0.786943493759,0.578840016987,55.9989999135,0.0619536999849,145.555833181,0.0,72.1149991353,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4316654205,1.0,99.4722213745,0.0,0.0,145.555833181,100.0,2.0,0.0,139.631571633,83.9645001094,40.1692708333,0.620506152217,1458.26664225,0.0,0.6221202162,0.0,1.0,18.0378605525,93.7069994609,9.52199999491,3494.16597493,93.4730002085,93.3440475464,83.9510002136,83.7733256022,,1975.99952189,55.2964998881,55.203801473,40.7344996134,40.5284703573,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,93.5749994914,100.0,12.2684078217,52.7385005951,1.11900011698,5.76945288976,39.6154994965,207.0,92.1250006358,745.441660563,0.6221202162,52.7385005951,0.856012834821,85.6012846629,2.0,1.0,1.0,1198.41796875,1198.41796875,0.0,0.636104654218,0.0,1.0,18.3436485926,93.0530001322,9.00299962362,2570.67820231,92.9809996287,92.7698745728,83.9780000051,83.562093099,,1868.74993896,55.1164999008,55.0051930745,40.7235002518,40.8993962606,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,12.5182391802,52.2574993769,0.695500691732,5.82540953159,40.02799956,207.0,89.7916666667,712.824996948,0.636104654218,52.2574993769,0.800420561291,80.0420564016,2.0,1.0,1.0,1120.58878581,1120.58878581,1458.26664225,0.620615762819,2.0,0.0,3918.31901042,0.0,16.4908560117,5.7463906606,10.6927083333,3918.31901042,0.0372513666514,87.5283342997,87.5283342997,70.9420146942,2.0,55.8494695028,41.453646342,40.6780103048,1.0,3311.02121246,660.882190608,0.0,0.0,0.0,7.63161341349,1.0,0.0,52.7408320109,76.3193868001,1.0,99.9143784841,0.0,1.0,1.0,0.0,49.2824989955,1.0,99.19642512,0.0,1.0,0.0434237904165,102.023329417,99.9289843241,102.023329417,2.0,0.0,101.507855581,0.0566000007093,20.2610402216,0.915459657126,817.139110891,1.0,0.0,6119.70408585,0.00611970408585,357.968904023,0.763119176028,0.152319130681,0.763119176028,0.0,0.0,1793.42498779,357.968904023,1793.42498779,0.0,0.0,0.00179342498779,0.763310526808,1.0,24.4974031086,2.0,2.0,2.0,0.0,78.5313148499,81.6572933197,76.3193868001,0.763193868001,1.0,10.5,3971.90340307,121.768895803,2151.39389182,0.915438306709,2151.39389182,1.0,0.0,0.0,0.0,44.2608337402,1.0,71.0138918559,0.0,1.0,0.0,42.4666674932,43.2674999237,1.0,70.7777786255,0.0,1.0,87.5283342997,0.0,1837.84997559,0.000120248557635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166389290862,168493.0,2511.95575218,77.0104524726,1360.60868388,0.578951773732,1360.60868388,0.166247059275,1.0,1.0,1.0,0.0,2350.12438965,2350.12438965,2350.12438965,0.0,0.0,1793.42498779,2350.12438965
2017-07-01T11:00:00.000Z,0.0,0.0397495180881,0.813936637719,0.618142032746,57.4194984436,0.0565782426931,145.392495473,0.0,72.3216660817,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.1966660817,1.0,99.4861106873,0.0,0.0,145.392495473,100.0,2.0,0.0,,84.7632506688,40.1692708333,0.607251809967,1561.24164836,0.0,0.616820422421,0.0,1.0,18.6989911397,95.1515007019,9.83699798584,3492.91601562,94.9294993083,94.8146540324,84.7430006663,84.5815658569,,2421.99945068,55.2124996185,55.1292673747,42.5510002772,42.2776947021,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,94.8259989421,100.0,12.6787422498,52.3784990311,1.10400072734,6.02024900913,41.4469995499,207.0,97.0333334605,782.483332316,0.616820422421,52.3784990311,0.906323503767,90.6323496501,2.0,1.0,1.0,1268.85290527,1268.85290527,0.0,0.652326009504,0.0,1.0,18.9020439784,94.5875015259,9.69545329701,2571.80303955,94.5064996084,94.2809524536,84.7835006714,84.3549346924,,2181.24986776,55.0324999491,54.9114786784,41.8634999593,41.9691670736,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0810019175212,100.0,12.9203210672,52.642999649,0.698499997457,5.9817229112,41.1649999619,207.0,97.4249992371,778.758331299,0.652326009504,52.642999649,0.852730531238,85.2730547587,2.0,1.0,1.0,1193.82274373,1193.82274373,1561.24164836,0.607391583739,2.0,0.0,4792.88122559,0.0,20.1635572116,5.19734656811,10.3619791667,4792.88122559,0.0558150895574,143.933331807,143.933331807,83.1883118947,2.0,55.7071253459,42.7719955444,40.6318222682,1.0,3605.19167126,713.875029907,0.0,0.0,0.0,7.82197125753,1.0,0.0,52.8691657384,76.9210294088,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.3266655604,1.0,99.1547603607,0.0,1.0,0.0397702685057,102.195830663,100.0,102.195830663,2.0,0.0,110.526406213,0.0566000007093,21.8856717577,0.909957409566,835.904811118,1.0,0.0,6663.41433205,0.00666341433205,386.67264105,0.759535893487,0.150398025437,0.759535893487,0.0,0.0,1952.76333618,386.67264105,1952.76333618,0.0,0.0,0.00195276333618,0.759555523594,1.0,20.5400349488,2.0,2.0,2.0,0.0,71.9321664174,84.3234806061,76.9210294088,0.769210294088,1.0,9.91666666667,4319.06670117,132.412077971,2339.43597723,0.909933918924,2339.43597723,1.0,0.0,0.0,0.0,72.8841660817,1.0,83.2499993642,0.0,1.0,0.0,49.8166675568,71.0491660436,1.0,83.0277786255,0.0,1.0,143.933331807,0.0,2050.73999023,0.000129890688383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165284557822,168493.0,2935.20912625,89.9863712642,1589.86519676,0.618385065087,1589.86519676,0.165281927084,1.0,1.0,1.0,0.0,2570.99546305,2570.99546305,2570.99546305,0.0,0.0,1952.76333618,2570.99546305
2017-07-01T12:00:00.000Z,0.0,0.038970076556,0.82157886697,0.628359750212,58.0232502619,0.0554414864206,145.408332825,0.0,72.0633335114,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3449999491,1.0,99.4722213745,0.0,0.0,145.408332825,100.0,2.0,0.0,,85.419500351,40.2604166667,0.600613296385,1575.34166463,0.0,0.616430411832,0.0,1.0,19.1353130341,95.9674994151,,3495.41601562,95.7395006816,95.6246744792,85.3999996185,85.2463175456,,2718.66603597,55.3879998525,55.3114522298,44.0600004196,43.778116862,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.227998733521,95.6315002441,100.0,12.8975784779,51.6795002619,1.11750030518,6.23773467541,42.9425001144,207.0,99.2750008901,790.591664632,0.616430411832,51.6795002619,0.916356535412,91.6356512705,2.0,1.0,1.0,1282.89914958,1282.89914958,0.0,0.641605064095,0.0,1.0,19.205414772,95.4710000356,9.89999898275,2561.30440267,95.4064998627,95.1537348429,85.4390010834,84.9997914632,,2384.99985758,55.2139994303,55.0848922729,42.8894996643,43.0638376872,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,13.0716896057,52.5170001984,0.633999506632,6.13372508685,42.2555001577,207.0,98.1083329519,784.749994914,0.641605064095,52.5170001984,0.874222688221,87.4222704569,2.0,1.0,1.0,1223.91176351,1223.91176351,1575.34166463,0.600652751177,2.0,0.0,5334.30472819,0.0,22.608877182,5.21375195185,11.3645833333,5334.30472819,0.0779718553222,204.596669515,204.596669515,94.1714719137,2.0,55.8583272298,44.0585021973,40.592215538,1.0,3743.35359127,638.465348861,0.0,0.0,0.0,7.5203259786,1.0,0.0,52.8924983342,77.8796736399,1.0,99.994290034,0.0,1.0,1.0,0.0,49.321665446,1.0,99.1666641235,0.0,1.0,0.0389722022203,102.214162827,100.0,102.214162827,2.0,0.0,114.762114571,0.0566000007093,19.5737943876,0.905426336463,851.695024821,1.0,0.0,6918.77665447,0.00691877665447,345.826751631,0.773040572567,0.131849585356,0.773040572567,0.0,0.0,2027.59917196,345.826751631,2027.59917196,0.0,0.0,0.00202759917196,0.773047929009,1.0,21.4743033692,2.0,2.0,2.0,0.0,68.6307192716,86.4466608221,77.8796736399,0.778796736399,1.0,9.91666666667,4382.9466607,134.370482128,2374.03675696,0.905123043685,2374.03675696,1.0,0.0,0.0,0.0,103.508333842,1.0,94.1666653951,0.0,1.0,0.0,56.3750012716,101.088333766,1.0,93.9583358765,0.0,1.0,204.596669515,0.0,2120.05004883,0.000116169777899,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145670344243,168493.0,3042.89672937,93.2878112017,1648.19452354,0.628389109547,1648.19452354,0.145653228881,1.0,1.0,1.0,0.0,2622.88842773,2622.88842773,2622.88842773,0.0,0.0,2027.59917196,2622.88842773
2017-07-01T13:00:00.000Z,0.0,0.0389299698228,0.821790976154,0.628582225212,58.0150003433,0.0553805531709,145.270833333,0.0,71.9433339437,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2058334351,1.0,99.4861106873,0.0,0.0,145.270833333,100.0,2.0,0.0,,85.3827505112,40.5598958333,0.608235526355,1595.7666626,0.0,0.624041659591,0.0,1.0,19.1389390628,95.9449996948,,3496.66601562,95.7140007019,95.6208597819,85.3610006968,85.2202860514,,2746.99934896,55.3520002365,55.2961629232,44.1590000788,43.8767445882,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,95.6299997965,100.0,12.8889304002,51.5550006231,1.14000066121,6.25000862281,43.0189994176,207.0,99.1083323161,798.824996948,0.624041659591,51.5550006231,0.915137997582,91.5138009389,2.0,1.0,1.0,1281.19319661,1281.19319661,0.0,0.653479968559,0.0,1.0,19.2320048014,95.4245001475,9.85200119019,2562.05426025,95.3675003052,95.160118103,85.4045003255,84.9545084635,,2490.24991862,55.1599998474,55.0466359456,43.405500412,43.4576594035,40.7001266479,1.0,0.0,99.6843134562,1.0,0.0,0.0569998423258,100.0,13.0294071833,51.9619998932,0.635500272115,6.20259765784,42.7700001399,207.0,100.483332952,796.941665649,0.653479968559,51.9619998932,0.871191689628,87.1191679637,2.0,1.0,1.0,1219.66836548,1219.66836548,1595.7666626,0.608306989019,2.0,0.0,5476.07828776,0.0,23.9119655291,5.32187835375,11.8046875,5476.07828776,0.0909473839772,238.566665649,238.566665649,100.0,2.0,55.8292210897,44.3310902913,40.5828008652,1.0,3843.69611254,524.582582505,0.0,0.0,0.0,7.62644704183,1.0,0.0,52.8883323669,77.734553655,1.0,99.9771652222,0.0,1.0,1.0,0.0,49.2483323415,1.0,99.1428559621,0.0,1.0,0.0389361717309,102.136664708,100.0,102.136664708,2.0,0.0,117.838372168,0.0566000007093,16.0824258162,0.901839064608,864.429688448,1.0,0.0,7104.23802665,0.00710423802665,284.141795312,0.793547071261,0.108302259022,0.793547071261,0.0,0.0,2081.95001221,284.141795312,2081.95001221,0.0,0.0,0.00208195001221,0.793646315734,1.0,24.4824841842,2.0,2.0,2.0,0.0,63.5688514709,88.0887292226,77.734553655,0.77734553655,1.0,11.0833333333,4368.27869504,133.920797984,2366.09180752,0.901849330283,2366.09180752,1.0,0.0,0.0,0.0,120.574998856,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.991666158,1.0,99.8333358765,0.0,1.0,238.566665649,0.0,2178.59008789,9.54486288225e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.120089082938,168493.0,3045.11728331,93.3558879834,1649.39729353,0.62867714592,1649.39729353,0.119947503732,1.0,1.0,1.0,0.0,2623.59989421,2623.59989421,2623.59989421,0.0,0.0,2081.95001221,2623.59989421
2017-07-01T14:00:00.000Z,0.0,0.0393339936692,0.817488198392,0.622979837738,58.2662483851,0.0559614902132,145.262500763,0.0,71.6966679891,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.398335139,1.0,99.4583320618,0.0,0.0,145.262500763,100.0,2.0,0.0,,86.1875003179,40.5963541667,0.597021857473,1549.96665446,0.0,0.601818515317,0.0,1.0,19.3432005246,96.6169993083,9.98999786377,3488.74932861,96.3919989268,96.2878163656,86.1665000916,86.030438741,,2747.66599528,55.8500000636,55.7917582194,44.7829999924,44.5149663289,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,96.4475002289,100.0,12.9894657135,51.6074991226,1.12199942271,6.35373485088,43.6610005697,207.0,95.2999998728,762.183334351,0.601818515317,51.6089989344,0.905009620303,90.5009600321,2.0,1.0,1.0,1267.01346842,1267.01346842,0.0,0.649072145287,0.0,1.0,19.4531873067,96.1834996541,9.77399953206,2562.05430094,96.1234995524,95.8565622965,86.2085005442,85.7409667969,,2508.74991862,55.6670001348,55.5407180786,44.0520000458,44.1859512329,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0600001017253,100.0,13.1466227372,52.0714995066,0.648999849955,6.30656468868,43.4030001958,207.0,99.6416664124,787.783335368,0.649072145287,52.0714995066,0.867167649042,86.7167657216,2.0,1.0,1.0,1214.03470866,1214.03470866,1549.96665446,0.596989314882,2.0,0.0,5495.91491699,0.0,22.4801739057,4.60358681281,10.9557291667,5495.91491699,0.0918664963828,238.452501933,238.452501933,100.0,2.0,56.3454564412,45.0055541992,40.5099671682,1.0,3758.49241624,553.248239566,0.0,0.0,0.0,7.34453137716,1.0,0.0,52.7999989192,78.8219687144,1.0,99.9828726451,0.0,1.0,1.0,0.0,49.3174994787,1.0,99.16071256,0.0,1.0,0.0393414366383,102.117498398,100.0,102.117498398,2.0,0.0,115.226234116,0.0566000007093,16.9612451261,0.899585963459,872.518701962,1.0,0.0,6946.7574867,0.0069467574867,299.668638049,0.784156610549,0.115427468326,0.784156610549,0.0,0.0,2035.79916382,299.668638049,2035.79916382,0.0,0.0,0.00203579916382,0.784367844462,1.0,23.6697674992,2.0,2.0,2.0,0.0,64.2499650319,89.1074358622,78.8219687144,0.788219687144,1.0,9.91666666667,4311.74065581,132.187479242,2335.46780187,0.899584078875,2335.46780187,1.0,0.0,0.0,0.0,120.151667277,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.300833384,1.0,99.8333358765,0.0,1.0,238.452501933,0.0,2094.73999023,0.000100664390367,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128312040016,168493.0,2986.42308392,91.5564666169,1617.60539699,0.623075197127,1617.60539699,0.128314752465,1.0,1.0,1.0,0.0,2596.16400146,2596.16400146,2596.16400146,0.0,0.0,2035.79916382,2596.16400146
2017-07-01T15:00:00.000Z,0.0,0.0393490227833,0.816880057094,0.622159952078,58.377248764,0.0562209466579,145.688330332,0.0,72.0300000509,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6474990845,1.0,99.4583320618,0.0,0.0,145.688330332,100.0,2.0,0.0,,86.2782503764,40.8463541667,0.596773217448,1546.80833944,0.0,0.622713439629,0.0,1.0,19.4652738571,96.7639986674,,3481.66601562,96.5389995575,96.4340540568,86.2580000559,86.1345621745,,2733.99938965,56.1665004094,56.1261952718,45.0740000407,44.8114827474,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.224999109904,96.5015004476,100.0,13.0715887547,51.4649995168,1.11599953969,6.39368510246,43.958000501,207.0,98.8333339691,786.541671753,0.622713439629,51.4649995168,0.902610895066,90.261089325,2.0,1.0,1.0,1263.65525309,1263.65525309,0.0,0.622698515713,0.0,1.0,19.5571309725,96.3334992727,9.70919799805,2557.17989095,96.2329991659,95.9511184692,86.2985006968,85.821975708,,2526.74987793,55.9730005264,55.8613942464,44.3745002747,44.5727539062,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.100500106812,100.0,13.1901595592,51.8584988912,0.631000518799,6.36697137356,43.7434997559,207.0,97.4833342234,760.266667684,0.622698515713,51.8584988912,0.872235637846,87.264532725,2.0,1.0,1.0,1221.12989299,1221.12989299,1546.80833944,0.596715318241,2.0,0.0,5506.41666667,0.0,20.9395154317,3.89859952529,9.43229166667,5506.41666667,0.0924086098361,239.45916748,239.45916748,100.0,2.0,56.6706288656,45.3736724854,40.5311908722,1.0,3755.07233375,540.87026065,0.0,0.0,0.0,7.26496696472,1.0,0.0,52.7283322016,78.9930330912,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.2624988556,1.0,99.1190478007,0.0,1.0,0.0393579117218,101.990831375,100.0,101.990831375,2.0,0.0,115.121382707,0.0566000007093,16.5817664047,0.897741897287,879.234789691,1.0,0.0,6940.4362065,0.0069404362065,292.964067084,0.784715769052,0.113028294749,0.784715769052,0.0,0.0,2033.94666545,292.964067084,2033.94666545,0.0,0.0,0.00203394666545,0.78470603625,1.0,23.8302365852,2.0,2.0,2.0,0.0,62.3866494497,89.9299379985,78.9930330912,0.789930330912,1.0,11.0833333333,4295.9425944,131.703149112,2326.91073253,0.897744063801,2326.91073253,1.0,0.0,0.0,0.0,120.719999313,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.73916626,1.0,99.8333358765,0.0,1.0,239.45916748,0.0,2127.98999023,9.84121975675e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125902581044,168493.0,2977.76876074,91.2911461217,1612.91775579,0.622278852564,1612.91775579,0.12593358902,1.0,1.0,1.0,0.0,2591.9533488,2591.9533488,2591.9533488,0.0,0.0,2033.94666545,2591.9533488
2017-07-01T16:00:00.000Z,0.0,0.0395391412626,0.815481770097,0.620367272622,58.0712505976,0.0561413700731,145.015833537,0.0,72.0166676839,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.078332901,1.0,99.4722213745,0.0,0.0,145.015833537,100.0,2.0,0.0,,85.74274985,38.9166666667,0.605604708492,1564.50001017,0.0,0.618596818544,0.0,1.0,19.2090406418,96.2374998728,,3478.7493693,95.9915008545,95.9292195638,85.7209993998,85.6132990519,,2753.66599528,55.080499649,55.0591990153,43.9804999034,43.7202097575,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,96.0724995931,100.0,12.9749159018,52.0110009511,1.05599943797,6.2341247797,42.9245004654,207.0,99.8833332062,787.699996948,0.618596818544,52.0110009511,0.909645828974,90.964583079,2.0,1.0,1.0,1273.50416056,1273.50416056,0.0,0.643768593946,0.0,1.0,19.2839765549,95.6944993337,9.74314117432,2550.05580648,95.6449991862,95.4048334757,85.7645003001,85.2893753052,,2509.49991862,54.8959999084,54.782061259,43.3514995575,43.4148966471,40.7001266479,1.0,0.0,98.8204154968,1.0,0.0,0.0495001475016,100.0,13.0871789455,52.2934996287,0.635499636332,6.19679756959,42.7159999212,207.0,98.1166680654,776.800003052,0.643768593946,52.2934996287,0.862248520624,86.2248516083,2.0,1.0,1.0,1207.14792887,1207.14792887,1564.50001017,0.605450753923,2.0,0.0,5483.66292318,0.0,23.0708597357,5.04949597518,11.4505208333,5483.66292318,0.0925736947321,239.119167328,239.119167328,99.9711386363,2.0,55.6236165365,44.3170852661,40.5933939616,1.0,3786.25466001,531.917526812,0.0,0.0,0.0,7.50928052266,1.0,0.0,52.8708321253,78.2117188772,1.0,99.9543329875,0.0,1.0,1.0,0.0,49.2733325958,1.0,99.1190465291,0.0,1.0,0.0395439200474,102.144164403,100.0,102.144164403,2.0,0.0,116.077356972,0.0566000007093,16.3072973648,0.906211875623,849.104539773,1.0,0.0,6998.06996877,0.00699806996877,288.11479082,0.793861512034,0.111526796275,0.793861512034,0.0,0.0,2050.83666992,288.11479082,2050.83666992,0.0,0.0,0.00205083666992,0.793678626418,1.0,25.3599495152,2.0,2.0,2.0,0.0,71.5898777355,86.0511627197,78.2117188772,0.782117188772,1.0,9.91666666667,4318.70702182,132.401051077,2339.24115579,0.905500446809,2339.24115579,1.0,0.0,0.0,0.0,120.679166794,1.0,99.9722220103,0.0,1.0,0.0,59.8833347956,118.439999262,1.0,99.8055578868,0.0,1.0,239.119167328,0.0,2192.12011719,9.67832335158e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.123165920755,168493.0,2959.05433831,90.717407457,1602.78103039,0.620422967323,1602.78103039,0.123341919674,1.0,1.0,1.0,0.0,2583.36830648,2583.36830648,2583.36830648,0.0,0.0,2050.83666992,2583.36830648
2017-07-01T17:00:00.000Z,0.0,0.0393523960778,0.817598501634,0.623133160461,58.0045003891,0.0560635786608,145.566665649,0.0,72.2599983215,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.234167099,1.0,99.444442749,0.0,0.0,145.566665649,100.0,2.0,0.0,,85.3924992879,40.1875,0.600241423017,1558.81668091,0.0,0.605567906037,0.0,1.0,19.0990533829,95.9329986572,,3478.74940999,95.727499644,95.6227671305,85.3715000153,85.2514012655,,2741.9993693,54.7084995906,54.6674296061,43.5350001653,43.2601572673,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,95.638999939,100.0,12.9435954889,52.1939992905,1.09349981944,6.15642050902,42.4415003459,207.0,96.0666675568,772.091674805,0.605567906037,52.1924994787,0.911760791597,91.176080068,2.0,1.0,1.0,1276.46510824,1276.46510824,0.0,0.650615606093,0.0,1.0,19.1884937286,95.4004999797,9.87075138092,2555.30513509,95.3390000661,95.0808944702,85.4134985606,84.9411137899,,2448.99987793,54.529999733,54.4027353923,42.6660000483,42.7178878784,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0659999847412,100.0,13.0806525548,52.6684999466,0.631000200907,6.09696332614,42.0349998474,207.0,98.9083340963,786.724995931,0.650615606093,52.6730000178,0.864447937012,86.4670543671,2.0,1.0,1.0,1210.22711182,1210.22711182,1558.81668091,0.600383957049,2.0,0.0,5413.65124512,0.0,23.2747232119,6.16516137123,12.0755208333,5413.65124512,0.0869658745922,225.772499084,225.772499084,97.6204859416,2.0,55.2421315511,43.7286020915,40.6358060837,1.0,3752.73074125,620.629951286,0.0,0.0,0.0,7.54605611165,1.0,0.0,52.8908319473,77.8254439036,1.0,99.9714590708,0.0,1.0,1.0,0.0,49.3066660563,1.0,99.1547597249,0.0,1.0,0.0393581611045,102.197497686,100.0,102.197497686,2.0,0.0,115.049595178,0.0566000007093,19.0270044865,0.912175820726,828.427784713,1.0,0.0,6936.108281,0.006936108281,336.166152793,0.782707646776,0.129444887519,0.782707646776,0.0,0.0,2032.67833455,336.166152793,2032.67833455,0.0,0.0,0.00203267833455,0.782450452447,1.0,23.4432389442,2.0,2.0,2.0,0.0,78.7561009725,83.2288239797,77.8254439036,0.778254439036,1.0,10.5,4373.36069254,134.076599664,2368.84448735,0.912152534295,2368.84448735,1.0,0.0,0.0,0.0,114.761666616,1.0,97.6944452922,0.0,1.0,0.0,58.4666674932,110.935832977,1.0,97.4444446564,0.0,1.0,225.772499084,0.0,2136.19995117,0.000112924599162,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.141911448636,168493.0,2988.05040209,91.6063562333,1618.48683896,0.623218146978,1618.48683896,0.141729916461,1.0,1.0,1.0,0.0,2596.98284912,2596.98284912,2596.98284912,0.0,0.0,2032.67833455,2596.98284912
