timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-01T18:00:00.000Z,0.0,0.0389142068459,0.822430024455,0.629457882305,57.9602502187,0.0553520383958,145.466668447,0.0,72.1908346812,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.259165446,1.0,99.4583320618,0.0,0.0,145.466668447,100.0,2.0,0.0,,85.0790001551,40.4505208333,0.600893780943,1579.26668294,0.0,0.612305664322,0.0,1.0,19.0337866147,95.6735006968,,3484.58270264,95.462000529,95.3678080241,85.0535004934,84.9301300049,,2725.9993693,55.2454996109,55.1923319499,43.9730002085,43.7043024699,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,95.3375002543,100.0,12.8039940198,51.4890003204,1.07400004069,6.22979271412,42.8990001678,207.0,97.9750003815,783.300008138,0.612305664322,51.4890003204,0.914581531343,91.458152771,2.0,1.0,1.0,1280.41414388,1280.41414388,0.0,0.648897652587,0.0,1.0,19.1208093961,95.220500946,9.91200256348,2554.93017578,95.1544996897,94.8527933757,85.1044998169,84.6311187744,,2428.49995931,55.0624996821,54.9395294189,42.9225002925,43.0727742513,40.7001266479,1.0,0.0,99.8412144979,1.0,0.0,0.066001256307,100.0,12.9895059268,52.2319993973,0.637000083923,6.13130358855,42.2855002085,207.0,100.50833257,795.966674805,0.648897652587,52.2319993973,0.877433282761,87.743329366,2.0,1.0,1.0,1228.40659587,1228.40659587,1579.26668294,0.60102442657,2.0,0.0,5402.56616211,0.0,22.4054114024,5.93271787961,10.5963541667,5402.56616211,0.0822904850688,216.295832316,216.295832316,96.1842797597,2.0,55.7627995809,44.0871632894,40.6740026474,1.0,3772.34669138,634.830765538,0.0,0.0,0.0,7.48567263285,1.0,0.0,52.9533325831,77.5678278605,1.0,99.9657491048,0.0,1.0,1.0,0.0,49.3208322525,1.0,99.2321395874,0.0,1.0,0.0389161544746,102.274166107,100.0,102.274166107,2.0,0.0,115.650972488,0.0566000007093,19.4623669049,0.908277663168,841.739665222,1.0,0.0,6972.36410735,0.00697236410735,343.858068215,0.777454690854,0.130834251713,0.777454690854,0.0,0.0,2043.30337524,343.858068215,2043.30337524,0.0,0.0,0.00204330337524,0.777717481057,1.0,22.0112054834,2.0,2.0,2.0,0.0,71.791914622,85.114320755,77.5678278605,0.775678278605,1.0,9.91666666667,4407.17745691,135.113339393,2387.16144346,0.908288942567,2387.16144346,1.0,0.0,0.0,0.0,109.195833842,1.0,96.2777767181,0.0,1.0,0.0,57.6166677475,107.100000381,1.0,96.0277779897,0.0,1.0,216.295832316,0.0,2173.15014648,0.000115508459727,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144044747856,168493.0,3054.37695544,93.6397670048,1654.41282387,0.629486069526,1654.41282387,0.143851493523,1.0,1.0,1.0,0.0,2628.19608561,2628.19608561,2628.19608561,0.0,0.0,2043.30337524,2628.19608561
2017-07-01T19:00:00.000Z,0.0,0.0406070401876,0.80353311098,0.601533866147,56.6574977239,0.0577271002976,142.531667074,0.0,70.6066678365,1.0,98.8194421132,0.0,0.0,0.0,59.1666666667,71.9958327611,1.0,98.6111094157,0.0,0.0,142.531667074,99.1549224854,2.0,0.0,138.223197174,83.8280000687,40.1145833333,0.60144805569,1485.11667887,0.0,0.614076280501,0.0,1.0,18.4367144903,94.0339997609,9.54359588623,3459.16601562,93.8119983673,93.7414271037,83.7980003357,83.7022069295,,2273.99951172,55.1239999135,55.0751215617,42.0169992447,41.7775497437,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.222001393636,94.3279997508,100.0,12.4911107222,51.7949991226,1.10999933879,5.94560372829,40.9069999059,207.0,93.8916664124,754.950002035,0.614076280501,51.7949991226,0.878030584426,87.8030573527,2.0,1.0,1.0,1229.2428182,1229.2428182,0.0,0.627718833712,0.0,1.0,18.4729739825,93.434000651,9.48899904887,2529.05841064,93.3469988505,93.1021169027,83.8579998016,83.3905156453,,2068.49992879,54.933499972,54.8126653035,41.384999911,41.5517222087,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,0.0870018005371,100.0,12.5508570671,51.9619989395,0.641500155131,5.92211699486,40.7434997559,207.0,92.1583347321,730.166666667,0.627718833712,51.9619989395,0.830436310541,83.0436306,2.0,1.0,1.0,1162.61083476,1162.61083476,1485.11667887,0.601790772862,2.0,0.0,4491.83107503,0.0,19.2080347538,6.63504064083,11.0911458333,4491.83107503,0.0503673653683,126.002501806,126.002501806,79.0125764211,2.0,55.7077560425,42.4115219116,40.7893730799,1.0,3422.70557001,735.514798996,0.0,0.0,0.0,8.41463088989,1.0,0.0,51.7874984741,75.3833694458,1.0,99.0239690145,0.0,1.0,1.0,0.0,48.4808324178,1.0,98.3214289347,0.0,1.0,0.0406731233189,100.268330892,98.8755410512,100.268330892,2.0,0.0,104.931826286,0.0566000007093,22.5490944344,0.912230857714,828.107233895,1.0,0.0,6326.12838075,0.00632612838075,398.393889609,0.750807054778,0.161343033657,0.750807054778,0.0,0.0,1853.91916911,398.393889609,1853.91916911,0.0,0.0,0.00185391916911,0.750558361411,1.0,20.5918775914,2.0,2.0,2.0,0.0,70.5814501444,83.232828776,75.3833694458,0.753833694458,1.0,11.0833333333,4158.220369,127.480920721,2252.31305872,0.912150088435,2252.31305872,1.0,0.0,0.0,0.0,63.9550008774,1.0,79.3611119588,0.0,1.0,0.0,47.4833339055,62.0475006104,1.0,79.1388899485,0.0,1.0,126.002501806,0.0,2003.07006836,0.000133828078522,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176882111511,168493.0,2751.03200229,84.3399486951,1490.10508195,0.603468277651,1490.10508195,0.177207928201,1.0,1.0,1.0,0.0,2469.23514811,2469.23514811,2469.23514811,0.0,0.0,1853.91916911,2469.23514811
2017-07-01T20:00:00.000Z,0.0,0.0369848979871,0.772012284255,0.517630212799,53.0642487208,0.0524266393242,93.3358338674,0.0,46.3958330154,1.0,86.1388899485,0.0,0.0,0.0,51.5499992371,46.9691670736,1.0,85.9166660309,0.0,0.0,93.3358338674,86.4145463308,2.0,0.0,133.877249718,80.8130009969,40.0390625,0.593502110226,1056.82498678,0.0,0.595896150001,0.0,1.0,16.9041490555,89.644999822,8.66099866231,2946.24951172,89.4560000102,89.3893636068,80.7950013479,80.6965332031,,1561.99964396,54.6979993184,54.650235494,40.6265001297,40.4362106323,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.188999811808,89.6975002289,100.0,11.1717978319,48.8294998805,1.28550020854,5.73235118389,39.3409999212,207.0,72.7166671753,545.516677856,0.595896150001,48.8294998805,0.654081595285,65.4081598918,2.0,1.0,1.0,915.714233398,915.714233398,0.0,0.595262827503,0.0,1.0,16.8811847369,88.8275000254,8.01149876912,2137.60744222,88.8424994151,88.6193669637,80.831000646,80.3932876587,,1487.99994914,54.5194994609,54.392539978,40.66350015,41.1355489095,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,11.0614522298,48.178999265,0.674500783285,5.81973258654,39.9889993668,207.0,69.9583333333,511.308329264,0.595262827503,48.178999265,0.61355918521,61.3559195201,2.0,1.0,1.0,858.982859294,858.982859294,1056.82498678,0.593560837568,2.0,0.0,3107.35068766,0.0,15.6968085766,8.8779176871,12.4140625,3107.35068766,0.0328107457217,58.4033330282,58.4033330282,63.0,2.0,55.4047241211,41.6510848999,40.9111814499,1.0,2352.8373088,672.813134861,0.0,0.0,0.0,7.59503364563,1.0,0.0,34.4033327103,73.1999677022,1.0,86.0388094584,0.0,1.0,1.0,0.0,31.4541664124,1.0,84.7321427663,0.0,1.0,0.0369861427669,65.8574984868,84.3667875926,65.8574984868,2.0,0.0,72.1322680894,0.0566000007093,20.6268139478,0.920430595017,800.553090713,1.0,0.0,4348.70910454,0.00434870910454,364.431337266,0.715702189941,0.20466091397,0.715702189941,0.0,0.0,1274.42168172,364.431337266,1274.42168172,0.0,0.0,0.00127442168172,0.715803225835,1.0,19.9558219107,2.0,2.0,2.0,0.0,76.4848429362,79.1440931956,73.1999677022,0.731999677022,1.0,9.33333333333,3025.65044366,92.7590820372,1638.85301899,0.920363103912,1638.85301899,1.0,0.0,0.0,0.0,29.6450001399,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.7583332062,1.0,62.8333358765,0.0,1.0,58.4033330282,0.0,1333.67004395,0.000122419411772,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2223697507,168493.0,1701.91084325,52.1764461787,921.845327294,0.517698913157,921.845327294,0.22233940609,1.0,1.0,1.0,0.0,1780.65918986,1780.65918986,1780.65918986,0.0,0.0,1274.42168172,1780.65918986
2017-07-01T21:00:00.000Z,0.0,0.0370702711995,0.779263135723,0.511625133243,52.2159992854,0.052704790246,87.3941663106,0.0,43.3649997711,1.0,84.2777767181,0.0,0.0,0.0,50.4500001272,44.0291668574,1.0,84.0833326976,0.0,0.0,87.3941663106,84.6321773529,2.0,0.0,132.355498632,80.1394993464,40.4765625,0.589771715054,976.316665649,0.0,0.585953567953,0.0,1.0,16.5705620448,88.6219991048,8.31449953715,2870.83284505,88.4374987284,88.3727111816,80.1229991913,80.0101852417,,1481.99968465,54.6545000076,54.5922698975,40.6730000178,40.4482981364,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,88.7434997559,100.0,10.8444957733,47.7644987106,1.37999979655,5.72606623173,39.2930002213,207.0,68.116666158,505.849998474,0.585953567953,47.7644987106,0.616729511079,61.6729510625,2.0,1.0,1.0,863.421315511,863.421315511,0.0,0.585899312425,0.0,1.0,16.5294682185,87.8105004628,7.68000030518,2080.98954264,87.8359998067,87.6283798218,80.1559995015,79.737584432,,1397.74995931,54.4745003382,54.3453598022,40.6845000585,41.2057698568,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,10.7095328172,47.1514997482,0.716500600179,5.81993540128,39.9679994583,207.0,65.0833330154,470.466667175,0.585899312425,47.1514997482,0.573676270984,57.3676277796,2.0,1.0,1.0,803.146779378,803.146779378,976.316665649,0.588854255977,2.0,0.0,2910.73463949,0.0,17.3222430836,11.5549168587,14.8385416667,2909.30257901,0.0343759373938,56.9333327611,56.9333327611,63.0,2.0,55.3334655762,41.6781810414,40.9530948003,1.0,2182.22838247,646.391349933,0.0,0.0,0.0,7.36958694458,1.0,0.0,32.190832456,72.7534122467,1.0,84.1495418549,0.0,1.0,1.0,0.0,29.1758327484,1.0,82.7142836253,0.0,1.0,0.0370429891966,61.3666655223,82.3513075511,61.3666655223,2.0,0.0,66.9018134523,0.0566000007093,19.8167862987,0.924481607204,787.204837384,1.0,0.0,4033.37553326,0.00403337553326,350.119894883,0.714027093007,0.211499832119,0.714027093007,0.0,0.0,1182.01082357,350.119894883,1182.01082357,0.0,0.0,0.00118201082357,0.713463256756,1.0,18.8624955992,2.0,2.0,2.0,0.0,82.333924727,77.0365961248,72.7534122467,0.727534122467,1.0,11.0833333333,2825.42091855,86.6205319002,1530.39807093,0.924480270351,1530.39807093,1.0,0.0,0.0,0.0,28.7650001844,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.1683332125,1.0,62.8333358765,0.0,1.0,56.9333327611,0.0,1219.45996094,0.000117611926304,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228777010069,168493.0,1563.76562977,47.9412500023,847.018540663,0.511665523068,847.018540663,0.228780404969,1.0,1.0,1.0,0.0,1656.77715047,1655.41452859,1655.41452859,0.0,0.0,1182.01082357,1655.41452859
2017-07-01T22:00:00.000Z,0.0,0.0358603887741,0.773885943851,0.515184248892,52.4964987437,0.0515292105067,89.5600001017,0.0,44.6233336131,1.0,84.9444446564,0.0,0.0,0.0,50.8416668574,44.9366668065,1.0,84.7361106873,0.0,0.0,89.5600001017,85.2369505564,2.0,0.0,132.437999725,79.9415009816,40.9609375,0.584301497817,1015.59164429,0.0,0.585045241394,0.0,1.0,16.6189079285,88.6820011139,8.57400004069,2893.74951172,88.5049997965,88.4006932576,79.9309997559,79.7994003296,,1597.66628011,54.2404998144,54.1622823079,40.7540003459,40.5259272257,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.177001317342,88.7584991455,100.0,10.8713511626,47.7509994507,1.29900010427,5.74755676587,39.4550002416,207.0,70.6333332062,525.133333842,0.585045241394,47.7509994507,0.641187497094,64.1187496185,2.0,1.0,1.0,897.662495931,897.662495931,0.0,0.583614391635,0.0,1.0,16.5778144201,87.8645006816,7.91399765015,2101.61191813,87.8659998576,87.646270752,79.9520022074,79.5468699137,,1520.49996948,54.0710000992,53.9367090861,40.8030001322,41.2842763265,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,10.7414570649,47.0629997253,0.691000302633,5.83635739485,40.1119998296,207.0,67.6916675568,490.45833079,0.583614391635,47.0629997253,0.600400227138,60.0400218964,2.0,1.0,1.0,840.560317993,840.560317993,1015.59164429,0.58430765113,2.0,0.0,3159.85933431,0.0,15.186126709,9.49945922693,11.7682291667,3159.85933431,0.0339351682857,58.9741659164,58.9741659164,63.0,2.0,54.8650817871,41.659362793,40.9842319489,1.0,2264.21659123,704.375516019,0.0,0.0,0.0,7.4558022817,1.0,0.0,32.6474986076,72.4751974742,1.0,84.6347007751,0.0,1.0,1.0,0.0,29.6824994087,1.0,83.0892823537,0.0,1.0,0.0358620494898,62.3299980164,82.9524529775,62.3299980164,2.0,0.0,69.4153724784,0.0566000007093,21.5944397716,0.925100704093,785.189977635,1.0,0.0,4184.9129424,0.0041849129424,381.527199664,0.705597611936,0.219504478474,0.705597611936,0.0,0.0,1226.41999308,381.527199664,1226.41999308,0.0,0.0,0.00122641999308,0.705617104967,1.0,18.7304572464,2.0,2.0,2.0,0.0,82.3557662964,76.7042961121,72.4751974742,0.724751974742,1.0,10.5,2968.59210725,91.00981225,1607.94719275,0.925102090409,1607.94719275,1.0,0.0,0.0,0.0,29.8799997965,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.0941667557,1.0,62.8333358765,0.0,1.0,58.9741659164,0.0,1264.2199707,0.000128162236838,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237275951216,168493.0,1653.25952877,50.684915232,895.493190757,0.515205117714,895.493190757,0.237259071771,1.0,1.0,1.0,0.0,1738.12945557,1738.12945557,1738.12945557,0.0,0.0,1226.41999308,1738.12945557
2017-07-01T23:00:00.000Z,0.0,0.0356995481911,0.770254558695,0.520413199465,52.8984998067,0.0511034313899,93.3108329773,0.0,46.3350006739,1.0,86.0972213745,0.0,0.0,0.0,51.5166664124,46.975833257,1.0,85.8611119588,0.0,0.0,93.3108329773,86.3360843658,2.0,0.0,132.827250481,79.9287506739,40.9479166667,0.577447470518,1054.47499084,0.0,0.576995671542,0.0,1.0,16.6938441594,88.9385007222,8.84250005086,2942.49951172,88.7600008647,88.6575520833,79.9175008138,79.775273641,,1663.66630046,54.306500117,54.2202504476,40.6984999975,40.4788411458,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,92.6120001475,100.0,10.9454762936,48.0615008672,1.24200026194,5.74836778641,39.4564997355,207.0,72.7666664124,544.149998983,0.576995671542,48.0615008672,0.673761643909,67.3761647542,2.0,1.0,1.0,943.266301473,943.266301473,0.0,0.578693715865,0.0,1.0,16.6539592743,88.1239999135,8.19449869792,2134.98276774,88.134499232,87.9344228109,79.9400005341,79.5417709351,,1583.24993896,54.1370000839,54.0074742635,40.7640002569,41.1866149902,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.8224677245,47.3704989751,0.689500808716,5.83149158955,40.0744994481,207.0,70.0666662852,510.324996948,0.578693715865,47.3704989751,0.62988466172,62.9884672165,2.0,1.0,1.0,881.838526408,881.838526408,1054.47499084,0.577495855005,2.0,0.0,3291.71468099,0.0,13.9934688409,7.89571285248,9.75520833333,3291.71468099,0.0329069759222,60.0641670227,60.0641670227,63.0,2.0,54.8846893311,41.5740203857,41.013182958,1.0,2350.28178743,772.553881497,0.0,0.0,0.0,7.96541277568,1.0,0.0,34.0641657511,71.9520880381,1.0,85.9018243154,0.0,1.0,1.0,0.0,31.126666069,1.0,84.5714270274,0.0,1.0,0.0357048513189,65.1908315023,84.2846317291,65.1908315023,2.0,0.0,72.0539220211,0.0566000007093,23.6846225981,0.926280013614,781.370127786,1.0,0.0,4343.98577794,0.00434398577794,418.456224405,0.697135803632,0.22915336106,0.697135803632,0.0,0.0,1273.03747559,418.456224405,1273.03747559,0.0,0.0,0.00127303747559,0.697197298209,1.0,18.260155394,2.0,2.0,2.0,0.0,83.0232035319,76.0623696645,71.9520880381,0.719520880381,1.0,9.91666666667,3122.83566892,95.7385446193,1691.49369999,0.926289164691,1691.49369999,1.0,0.0,0.0,0.0,30.6066668828,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4574999809,1.0,62.8333358765,0.0,1.0,60.0641670227,0.0,1306.58996582,0.000140567398041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247388579932,168493.0,1754.66520676,53.7937666272,950.419893163,0.520465224877,950.419893163,0.247302086825,1.0,1.0,1.0,0.0,1826.0968221,1826.0968221,1826.0968221,0.0,0.0,1273.03747559,1826.0968221
2017-07-02T00:00:00.000Z,0.0,0.0359303818643,0.769916952915,0.520957860243,52.9637508392,0.0514882054886,94.4766667684,0.0,46.8474998474,1.0,86.3472226461,0.0,0.0,0.0,51.6916666031,47.5624996821,1.0,86.1527779897,0.0,0.0,94.4766667684,86.6335468292,2.0,0.0,132.941250165,79.9774993261,41.7317708333,0.579688293838,1063.69167074,0.0,0.579845227153,0.0,1.0,16.7204346657,89.0180002848,8.87099965413,2955.41617839,88.8334999084,88.73193868,79.9625002543,79.8171768188,,1656.33294678,54.3874998093,54.2915980021,40.6774997711,40.450843811,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.184500376383,93.7580000559,100.0,10.976121664,48.1560001373,1.24949995677,5.74431288242,39.4279998144,207.0,73.1416670481,548.566665649,0.579845227153,48.1560001373,0.675785733178,67.5785732269,2.0,1.0,1.0,946.100026449,946.100026449,0.0,0.578958763854,0.0,1.0,16.681757768,88.2094987233,8.22300211589,2145.10644531,88.2155005137,88.028986613,79.9924983978,79.5991744995,,1581.24995931,54.2104997635,54.0878016154,40.7115001678,41.1572570801,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,10.8565511703,47.5040003459,0.686500231425,5.82520675659,40.0249999364,207.0,70.566666921,515.125007629,0.578958763854,47.5040003459,0.635509894235,63.5509897868,2.0,1.0,1.0,889.713851929,889.713851929,1063.69167074,0.57971181831,2.0,0.0,3281.21293132,0.0,14.0485480626,8.27655712763,10.1770833333,3281.21293132,0.0327321119988,60.0466664632,60.0466664632,63.0,2.0,54.9466934204,41.5237070719,41.0195188522,1.0,2370.83926124,776.102035816,0.0,0.0,0.0,8.30540021261,1.0,0.0,34.4224990209,71.6571000417,1.0,86.2271671295,0.0,1.0,1.0,0.0,31.507499059,1.0,84.9880917867,0.0,1.0,0.0359315143218,65.929997762,84.5790392558,65.929997762,2.0,0.0,72.6841641575,0.0566000007093,23.7934003779,0.928950634892,772.771687466,1.0,0.0,4381.98180648,0.00438198180648,420.378093282,0.699845437737,0.229096707594,0.699845437737,0.0,0.0,1284.17249552,420.378093282,1284.17249552,0.0,0.0,0.00128417249552,0.699848865469,1.0,18.5750753233,2.0,2.0,2.0,0.0,87.2443021139,74.5807902018,71.6571000417,0.716571000417,1.0,11.0833333333,3146.94129705,96.4775645354,1704.55058881,0.928942145332,1704.55058881,1.0,0.0,0.0,0.0,30.5508332253,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4983334541,1.0,62.8333358765,0.0,1.0,60.0466664632,0.0,1316.75,0.00014121299032,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246621071878,168493.0,1764.95050448,54.1090888342,955.990956822,0.520993801052,955.990956822,0.246591296654,1.0,1.0,1.0,0.0,1834.93729655,1834.93729655,1834.93729655,0.0,0.0,1284.17249552,1834.93729655
2017-07-02T01:00:00.000Z,0.0,0.0356484067495,0.770193005692,0.520137276844,52.8332490921,0.0512694360819,93.4833335876,0.0,46.3708333969,1.0,86.0277786255,0.0,0.0,0.0,51.5166670481,47.1033331553,1.0,85.8611138662,0.0,0.0,93.4833335876,86.3027954102,2.0,0.0,132.643499374,79.8102502823,42.1796875,0.576944463958,1052.03334554,0.0,0.578721327527,0.0,1.0,16.6636282603,88.8289998372,8.84549967448,2941.24951172,88.642999649,88.5386606852,79.7974999746,79.6451161702,,1671.66625977,54.2089999517,54.1138687134,40.7119998932,40.4877471924,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.186000188192,92.9689992269,100.0,10.9140443007,47.9309997559,1.24500020345,5.749584198,39.4669996897,207.0,72.6416670481,543.983337402,0.578721327527,47.9309997559,0.671450376965,67.1450360616,2.0,1.0,1.0,940.030527751,940.030527751,0.0,0.576094681545,0.0,1.0,16.6044041316,87.9815006256,8.17799886068,2137.23254395,88.0009994507,87.8136698405,79.82300059,79.4358876546,,1595.49994914,54.0379997889,53.916305542,40.7715002696,41.2249120076,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,10.7690603733,47.2294991811,0.670000394185,5.83534375827,40.1014998754,207.0,69.9250005086,508.050000509,0.576094681545,47.2294991811,0.629931891305,62.9931891759,2.0,1.0,1.0,881.904647827,881.904647827,1052.03334554,0.576959509127,2.0,0.0,3316.80218506,0.0,13.7712583542,7.5650635163,9.4296875,3316.80218506,0.0330722985183,60.302500089,60.302500089,63.0,2.0,54.7613271077,41.5663782756,41.0515724818,1.0,2346.19249875,783.952898624,0.0,0.0,0.0,8.40566444397,1.0,0.0,33.9608325958,71.3918355306,1.0,85.8789927165,0.0,1.0,1.0,0.0,31.0424992243,1.0,84.5714270274,0.0,1.0,0.0356496496554,65.0033321381,84.2909851074,65.0033321381,2.0,0.0,71.9285543784,0.0566000007093,24.0340887326,0.929803376656,770.038392338,1.0,0.0,4336.42761536,0.00433642761536,424.630537658,0.69693038621,0.232871171781,0.69693038621,0.0,0.0,1270.82249959,424.630537658,1270.82249959,0.0,0.0,0.00127082249959,0.696933175127,1.0,18.2452686967,2.0,2.0,2.0,0.0,88.0572617849,74.1008733114,71.3918355306,0.713918355306,1.0,11.0833333333,3130.14539737,95.962643111,1695.45303725,0.929801557991,1695.45303725,1.0,0.0,0.0,0.0,30.7366666794,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5658335686,1.0,62.8333358765,0.0,1.0,60.302500089,0.0,1291.15002441,0.000142641467198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250452550633,168493.0,1751.06149794,53.6832856817,948.46793302,0.520148268605,948.46793302,0.250431696248,1.0,1.0,1.0,0.0,1823.45686849,1823.45686849,1823.45686849,0.0,0.0,1270.82249959,1823.45686849
2017-07-02T02:00:00.000Z,0.0,0.0354994384362,0.770507378236,0.519656555234,52.6577501297,0.0509685408958,92.5358339945,0.0,45.9116665522,1.0,85.8472226461,0.0,0.0,0.0,51.3916667302,46.5941670736,1.0,85.6527798971,0.0,0.0,92.5358339945,86.1070912679,2.0,0.0,132.114749591,79.4569994609,42.40625,0.573682678613,1041.53330994,0.0,0.575011290252,0.0,1.0,16.5403458277,88.460000356,8.83049901326,2938.33284505,88.2724997203,88.173711141,79.442000707,79.2921015422,,1651.99960327,54.2660007477,54.1603749593,40.6805003484,40.470568339,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,94.1210002899,100.0,10.7942082882,47.5919993718,1.24500052134,5.74613757928,39.4354998271,207.0,72.0166664124,537.091669718,0.575011290252,47.5919993718,0.667283779326,66.7283789317,2.0,1.0,1.0,934.197291056,934.197291056,0.0,0.571672762201,0.0,1.0,16.4992521604,87.661998113,8.21250152588,2132.35807292,87.6844997406,87.4967600505,79.4719982147,79.0889002482,,1581.49992879,54.0904998779,53.9743245443,40.6995000839,41.15087382,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,10.6758702596,46.9849996567,0.683500289917,5.82338198026,40.015999794,207.0,69.4499994914,504.441665649,0.571672762201,46.9849996567,0.630266516549,63.0266510646,2.0,1.0,1.0,882.373123169,882.373123169,1041.53330994,0.573674395313,2.0,0.0,3281.79634603,0.0,14.1350560622,8.07712093989,9.90104166667,3281.79634603,0.0331976844278,60.2616662979,60.2616662979,63.0,2.0,54.7923861417,41.5107338645,41.0991754532,1.0,2323.96117375,797.019459491,0.0,0.0,0.0,8.53466796875,1.0,0.0,33.6883322398,70.9073327382,1.0,85.6335608164,0.0,1.0,1.0,0.0,30.761666139,1.0,84.2976169586,0.0,1.0,0.0354999309362,64.4499982198,83.9726867676,64.4499982198,2.0,0.0,71.2469960365,0.0566000007093,24.4346777015,0.930475667871,767.893055785,1.0,0.0,4295.33783619,0.00429533783619,431.708081189,0.69334389321,0.237787352582,0.69334389321,0.0,0.0,1258.78083293,431.708081189,1258.78083293,0.0,0.0,0.00125878083293,0.693349262079,1.0,17.8452077354,2.0,2.0,2.0,0.0,87.4523696899,73.7165874134,70.9073327382,0.709073327382,1.0,11.0833333333,3120.61825632,95.6705641433,1690.29263153,0.931023132186,1690.29263153,1.0,0.0,0.0,0.0,30.6441667875,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6174999873,1.0,62.8333358765,0.0,1.0,60.2616662979,0.0,1279.68994141,0.000145018948571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.255404344276,168493.0,1741.87951106,53.4017883011,943.494481128,0.519682314551,943.494481128,0.255412141106,1.0,1.0,1.0,0.0,1815.52162679,1815.52162679,1815.52162679,0.0,0.0,1258.78083293,1815.52162679
2017-07-02T03:00:00.000Z,0.0,0.0354507814277,0.781541247139,0.510685014962,51.3317511876,0.0509341485121,82.8591664632,0.0,41.0866664251,1.0,82.7777786255,0.0,0.0,0.0,49.5750001272,41.772500356,1.0,82.6250006358,0.0,0.0,82.8591664632,82.9847304026,2.0,0.0,129.689251264,78.3575000763,42.2838541667,0.566301759443,921.29166158,0.0,0.562479428823,0.0,1.0,16.0109582742,86.8385009766,8.3175017039,2808.74951172,86.6615009308,86.5752944946,78.3439992269,78.2032267253,,1558.99963379,53.7695000966,53.6635055542,40.6984996796,40.4699325562,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,86.9060007731,100.0,10.2755659421,45.9630012512,1.33349959056,5.73539237181,39.365000089,207.0,65.2166659037,477.516667684,0.562479428823,45.9630012512,0.6063600522,60.5947548548,2.0,1.0,1.0,848.904073079,848.904073079,0.0,0.561949418668,0.0,1.0,15.9577776591,85.9894987742,7.6844997406,2037.49490356,86.0555006663,85.8751475016,78.3710009257,78.0020167033,,1476.74996948,53.5820000966,53.4725875854,40.7489999135,41.2344894409,40.7001266479,1.0,0.0,99.9981155396,1.0,0.0,-0.0660018920898,100.0,10.1345984936,45.3065007528,0.72549978892,5.823179245,40.0235001246,207.0,62.3000001907,443.775001526,0.561949418668,45.3065007528,0.56406456357,56.4064563115,2.0,1.0,1.0,789.690388997,789.690388997,921.29166158,0.566207530174,2.0,0.0,3067.09393311,0.0,15.9417305787,10.71642073,12.8958333333,3067.09393311,0.0359967400543,58.5308329264,58.5308329264,63.0,2.0,54.3039321899,41.5733846029,41.1480258306,1.0,2068.39942128,729.725110255,0.0,0.0,0.0,8.24182446798,1.0,0.0,30.3183326721,70.1021747589,1.0,82.5799058278,0.0,1.0,1.0,0.0,27.3549990654,1.0,80.8988068899,0.0,1.0,0.0354512009179,57.6733318965,80.5703086853,57.6733318965,2.0,0.0,63.4120944165,0.0566000007093,22.3715966623,0.931631614344,764.217255881,1.0,0.0,3822.98740399,0.00382298740399,395.257886608,0.688662494604,0.242958061984,0.688662494604,0.0,0.0,1120.35501099,395.257886608,1120.35501099,0.0,0.0,0.00112035501099,0.688589627544,1.0,16.3839834614,2.0,2.0,2.0,0.0,87.5027287801,73.0472157796,70.1021747589,0.701021747589,1.0,11.0833333333,2798.12453154,85.7836910788,1515.61289759,0.931620556588,1515.61289759,1.0,0.0,0.0,0.0,29.5491666794,1.0,63.0,0.0,1.0,0.0,37.7083339691,28.9816667239,1.0,62.8472245534,0.0,1.0,58.5308329264,0.0,1184.10998535,0.000132774635518,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260790791128,168493.0,1533.98051868,47.0281109551,830.885342151,0.510730587041,830.885342151,0.260873124589,1.0,1.0,1.0,0.0,1626.85643514,1626.85643514,1626.85643514,0.0,0.0,1120.35501099,1626.85643514
2017-07-02T04:00:00.000Z,0.0,0.0352279315847,0.78517872057,0.509260639512,50.9004999797,0.0508406441684,80.4275004069,0.0,40.0208333333,1.0,81.9861106873,0.0,0.0,0.0,49.0749994914,40.4066667557,1.0,81.7916647593,0.0,0.0,80.4275004069,82.1303825378,2.0,0.0,128.735250155,77.8347501755,42.1458333333,0.559137161576,884.624989827,0.0,0.560109222831,0.0,1.0,15.8139487108,86.1859995524,8.18999989827,2776.66617839,86.0209999084,85.9121500651,77.8310000102,77.6787872314,,1508.66631063,53.7814998627,53.6628621419,40.6744991938,40.4158452352,40.7001266479,1.0,0.0,99.9981231689,1.0,0.0,0.164999643962,86.2775001526,100.0,10.0899099509,45.3465007146,1.39499855042,5.7240387996,39.2795006434,207.0,63.3833332062,461.341664632,0.560109222831,45.3465007146,0.588429361979,58.84293588,2.0,1.0,1.0,823.801106771,823.801106771,0.0,0.548929540163,0.0,1.0,15.7474730015,85.3384984334,7.59000015259,2009.74840291,85.4285004934,85.218325297,77.8385003408,77.4789835612,,1430.49993896,53.6075000763,53.4942652384,40.6574996312,41.2178955078,40.7001266479,1.0,0.0,99.8510990143,1.0,0.0,-0.0900020599365,100.0,9.93118715286,44.7710008621,0.743500391642,5.81628608704,39.9139992396,207.0,59.9416666031,423.283332825,0.548929540163,44.7710008621,0.551324659075,55.1324656804,2.0,1.0,1.0,771.854522705,771.854522705,884.624989827,0.559189113381,2.0,0.0,2975.49536133,0.0,16.8858990669,11.9741299152,13.6302083333,2975.49536133,0.0365064566062,57.7424996694,57.7424996694,63.0,2.0,54.3146820068,41.5523656209,41.163046519,1.0,1991.18208375,733.552541364,0.0,0.0,0.0,8.11789194743,1.0,0.0,29.3633324305,69.7131080627,1.0,81.7351570129,0.0,1.0,1.0,0.0,26.3716659546,1.0,79.8511886597,0.0,1.0,0.0352328245453,55.7349980672,79.5791714986,55.7349980672,2.0,0.0,61.0447986959,0.0566000007093,22.4889363891,0.932837631284,760.397235244,1.0,0.0,3680.26791483,0.00368026791483,397.33102663,0.681697000567,0.251137538494,0.681697000567,0.0,0.0,1078.52999878,397.33102663,1078.52999878,0.0,0.0,0.00107852999878,0.681735803684,1.0,15.4402142956,2.0,2.0,2.0,0.0,88.4509627024,72.338186264,69.7131080627,0.697131080627,1.0,10.5,2724.73462511,83.533735085,1475.86102541,0.932834539062,1475.86102541,1.0,0.0,0.0,0.0,29.159166654,1.0,63.0,0.0,1.0,0.0,37.7166671753,28.5633335114,1.0,62.8611132304,0.0,1.0,57.7424996694,0.0,1105.84997559,0.000133471042649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269219811208,168493.0,1487.5473969,45.6045844003,805.734696622,0.509273665602,805.734696622,0.269145392032,1.0,1.0,1.0,0.0,1582.12519328,1582.12519328,1582.12519328,0.0,0.0,1078.52999878,1582.12519328
2017-07-02T05:00:00.000Z,0.0,0.0348526017411,0.781511165036,0.5110925212,51.0947500865,0.050034659137,81.6250006358,0.0,40.480000178,1.0,82.4444446564,0.0,0.0,0.0,49.3249998093,41.1299994787,1.0,82.2083339691,0.0,0.0,81.6250006358,82.7048346202,2.0,0.0,128.805749575,77.7109994888,41.7161458333,0.561196098961,915.73332723,0.0,0.551226678919,0.0,1.0,15.8320783774,86.2460002899,8.36849975586,2796.66617839,86.071999232,85.9662043254,77.7034994761,77.5568822225,,1544.66633097,53.9900004069,53.8705317179,40.7119995753,40.4629313151,40.7838185628,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,87.4984995524,100.0,10.098713398,45.3599996567,1.36799971263,5.73377041022,39.3439998627,207.0,64.6000003815,471.000002543,0.551226678919,45.3599996567,0.610580625988,61.0580628713,2.0,1.0,1.0,854.812876383,854.812876383,0.0,0.558194150257,0.0,1.0,15.7958190441,85.3955001831,7.7490011851,2028.49608358,85.4675006866,85.2662480672,77.7184995015,77.3616205851,,1460.74992879,53.8099997838,53.7046457926,40.7160005569,41.3047027588,40.7838185628,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,9.97608629862,44.7515001297,0.73300075531,5.81973262628,39.9829998016,207.0,62.7000001272,444.733332316,0.558194150257,44.7515001297,0.569525771368,56.9525772731,2.0,1.0,1.0,797.336079915,797.336079915,915.73332723,0.561405798683,2.0,0.0,3032.08811442,0.0,16.4334321022,10.1998250882,13.7369791667,3032.08811442,0.0357296300061,58.2083336512,58.2083336512,63.0,2.0,54.4677861532,41.5593719482,41.1895697912,1.0,2053.7821125,758.531777937,0.0,0.0,0.0,8.26841036479,1.0,0.0,29.9158326785,69.4350891113,1.0,82.1860713959,0.0,1.0,1.0,0.0,26.9549996058,1.0,80.3988075256,0.0,1.0,0.0348662527122,56.8708318075,80.3497435252,56.8708318075,2.0,0.0,62.963963289,0.0566000007093,23.2547390149,0.933526328574,758.223880311,1.0,0.0,3795.97048125,0.00379597048125,410.861108188,0.681743873215,0.251791263104,0.681743873215,0.0,0.0,1112.4375,410.861108188,1112.4375,0.0,0.0,0.0011124375,0.682079742352,1.0,15.7509392681,2.0,2.0,2.0,0.0,88.749235789,71.9271450043,69.4350891113,0.694350891113,1.0,10.5,2812.31389044,86.2187023039,1523.29860819,0.93353513632,1523.29860819,1.0,0.0,0.0,0.0,29.3708333969,1.0,63.0,0.0,1.0,0.0,37.7333335876,28.8374999364,1.0,62.8888905843,0.0,1.0,58.2083336512,0.0,1170.5,0.000138016054168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.269718035571,168493.0,1540.01208225,47.213024021,834.152357409,0.511200187868,834.152357409,0.269395591899,1.0,1.0,1.0,0.0,1631.75283813,1631.75283813,1631.75283813,0.0,0.0,1112.4375,1631.75283813
2017-07-02T06:00:00.000Z,0.0,0.0342130210649,0.78666938486,0.50892825508,50.6200002035,0.0496916963601,77.8441670736,0.0,38.6666669846,1.0,81.0694440206,0.0,0.0,0.0,48.5249999364,39.1566667557,1.0,80.875,0.0,0.0,77.8441670736,81.3950640361,2.0,0.0,127.885500272,77.2655000687,41.6770833333,0.550761513261,862.866673787,0.0,0.54906641826,0.0,1.0,15.6386947632,85.641500473,8.21099980672,2739.16617839,85.4675000509,85.3647384644,77.2565002441,77.11181132,,1536.33300781,53.925500234,53.804918925,41.1695000331,40.9000752767,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.17400042216,85.7224998474,100.0,9.84450737635,44.2980000178,1.37549972534,5.79418730736,39.7940003077,207.0,62.3166662852,448.233334859,0.54906641826,44.2980000178,0.583178445725,58.3178450267,2.0,1.0,1.0,816.449824015,816.449824015,0.0,0.544967543314,0.0,1.0,15.5818882783,84.7534999847,7.56150054932,1979.75218709,84.8360004425,84.649037679,77.2744998932,76.923421224,,1456.74995931,53.7604999542,53.6536407471,41.2244997025,41.7738494873,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,9.69525114695,43.6115007401,0.737499554952,5.88663721085,40.4870001475,207.0,59.8333330154,414.633336385,0.544967543314,43.6115007401,0.543512151809,54.3512150447,2.0,1.0,1.0,760.917012533,760.917012533,862.866673787,0.550809465014,2.0,0.0,3033.25496419,0.0,16.4055285454,10.5865739187,13.6953125,3033.25496419,0.0372125348781,58.2750005722,58.2750005722,63.0,2.0,54.4045181274,42.0083745321,41.2070334752,1.0,1943.28549123,759.738216825,0.0,0.0,0.0,8.20998128255,1.0,0.0,28.31833299,69.0465189616,1.0,80.6678072611,0.0,1.0,1.0,0.0,25.2824993134,1.0,78.7738081614,0.0,1.0,0.0342165886761,53.6008326213,78.4544010162,53.6008326213,2.0,0.0,59.5764056884,0.0566000007093,23.2917254963,0.934520235101,755.096238585,1.0,0.0,3591.74145906,0.00359174145906,411.514579583,0.67185839849,0.262666758915,0.67185839849,0.0,0.0,1052.58665975,411.514579583,1052.58665975,0.0,0.0,0.00105258665975,0.671930283308,1.0,14.4462011613,2.0,2.0,2.0,0.0,89.1572125753,71.3266792297,69.0465189616,0.690465189616,1.0,9.33333333333,2703.02370805,82.8681311847,1464.10123933,0.934525157406,1464.10123933,1.0,0.0,0.0,0.0,29.4433333079,1.0,63.0,0.0,1.0,0.0,37.7166671753,28.8316669464,1.0,62.8611132304,0.0,1.0,58.2750005722,0.0,1085.10998535,0.000138235567627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281069757014,168493.0,1472.07389671,45.1302045271,797.353426882,0.508944884921,797.353426882,0.280987072366,1.0,1.0,1.0,0.0,1566.67932129,1566.67932129,1566.67932129,0.0,0.0,1052.58665975,1566.67932129
2017-07-02T07:00:00.000Z,0.0,0.0339583443046,0.776715638404,0.512992627868,51.3887491226,0.0492389352452,83.2574984233,0.0,41.4124997457,1.0,82.8611119588,0.0,0.0,0.0,49.6166671117,41.8641668955,1.0,82.6944459279,0.0,0.0,83.2574984233,83.1543763479,2.0,0.0,128.887499173,77.4987500509,41.703125,0.548718989405,927.866663615,0.0,0.545149921097,0.0,1.0,15.8562513192,86.2880001068,8.63249905904,2800.83284505,86.1259994507,85.9973576864,77.4935003916,77.3372014364,,1610.33296712,54.3155002594,54.1922251383,41.2279996872,40.9789810181,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,91.0295009613,100.0,10.0484804312,44.8979997635,1.32449944814,5.80777092775,39.9035002391,207.0,65.7750015259,478.716667175,0.545149921097,44.8979997635,0.627230776832,62.723077774,2.0,1.0,1.0,878.123087565,878.123087565,0.0,0.541138118159,0.0,1.0,15.8066968123,85.4465001424,8.01899973551,2035.99513753,85.5229994456,85.3333307902,77.5039997101,77.1549580892,,1536.74994914,54.1475000381,54.0463612874,41.185500145,41.7087376912,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,9.91924866041,44.3374993006,0.69700050354,5.88744827112,40.4884996414,207.0,63.3833335241,449.149998983,0.541138118159,44.3374993006,0.59286197844,59.2861982981,2.0,1.0,1.0,830.006769816,830.006769816,927.866663615,0.548727518234,2.0,0.0,3184.94689941,0.0,15.0457773209,8.48462406794,11.1171875,3184.94689941,0.0351515128944,59.4224996567,59.4224996567,63.0,2.0,54.7467778524,42.0051879883,41.1900326411,1.0,2082.41819497,833.467077629,0.0,0.0,0.0,8.447057724,1.0,0.0,30.2258324623,69.0464426676,1.0,82.4885826111,0.0,1.0,1.0,0.0,27.1966662407,1.0,80.7321402232,0.0,1.0,0.0339598925124,57.4224990209,80.6219437917,57.4224990209,2.0,0.0,63.841875914,0.0566000007093,25.5520730067,0.934024594175,756.655009519,1.0,0.0,3848.89806451,0.00384889806451,451.450047464,0.667042678091,0.266977167653,0.667042678091,0.0,0.0,1127.94832357,451.450047464,1127.94832357,0.0,0.0,0.00112794832357,0.667065754533,1.0,14.7413676243,2.0,2.0,2.0,0.0,87.7232449849,71.626885732,69.0464426676,0.690464426676,1.0,10.5,2915.8852726,89.3939489207,1579.39837103,0.934019845744,1579.39837103,1.0,0.0,0.0,0.0,30.0233332316,1.0,63.0,0.0,1.0,0.0,37.7666664124,29.399166584,1.0,62.9444452922,0.0,1.0,59.4224996567,0.0,1151.64001465,0.000151650650215,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285836718427,168493.0,1601.57875032,49.1005082896,867.500135589,0.513019614105,867.500135589,0.285814915316,1.0,1.0,1.0,0.0,1690.96875,1690.96875,1690.96875,0.0,0.0,1127.94832357,1690.96875
2017-07-02T08:00:00.000Z,0.0,0.0339627130497,0.770963403393,0.529230532749,52.7672494253,0.0488965324517,93.7508322398,0.0,46.5208330154,1.0,86.1805547078,0.0,0.0,0.0,51.6000000636,47.2299995422,1.0,85.9999993642,0.0,0.0,93.7508322398,86.4452584585,2.0,0.0,131.379749934,78.6125005086,41.625,0.552293403822,1060.37497457,0.0,0.552677601306,0.0,1.0,16.2248889605,87.9739990234,9.18599891663,2934.99947103,87.8014996847,87.6485290527,78.615500768,78.4381408691,,1759.33292643,54.7159996033,54.5903549194,41.2294998169,40.9999847412,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.172499338786,95.5084997813,100.0,10.4059672356,46.5719998678,1.25100008647,5.81892168522,39.9784997304,207.0,73.116666158,546.808331807,0.552677601306,46.5719998678,0.706378566197,70.6378568014,2.0,1.0,1.0,988.929992676,988.929992676,0.0,0.555891981258,0.0,1.0,16.3457538287,87.130999883,8.54700024923,2141.35697428,87.1565004985,86.9728368123,78.6095002492,78.2482198079,,1666.49995931,54.5479996999,54.4422607422,41.2529996236,41.68065389,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,10.4489794572,45.9035008748,0.695499420166,5.89677433173,40.5575002035,207.0,70.6916662852,513.566660563,0.555891981258,45.9035008748,0.659382400513,65.9382403692,2.0,1.0,1.0,923.135360718,923.135360718,1060.37497457,0.552705278256,2.0,0.0,3508.75083415,0.0,13.961209933,5.8577897946,9.4375,3508.75083415,0.0343122031511,65.9316666921,65.9316666921,64.5965270996,2.0,55.1472422282,42.0185623169,41.0008354187,1.0,2372.81157241,926.95596699,0.0,0.0,0.0,8.55293019613,1.0,0.0,34.0491657257,70.0625705719,1.0,85.8789933523,0.0,1.0,1.0,0.0,31.1574989955,1.0,84.5476163228,0.0,1.0,0.0340059422134,65.2066650391,84.3342564901,65.2066650391,2.0,0.0,72.7446304201,0.0566000007093,28.4182149221,0.931019676724,766.169626907,1.0,0.0,4385.62719561,0.00438562719561,502.088596571,0.669414155762,0.261511471575,0.669414155762,0.0,0.0,1285.24080404,502.088596571,1285.24080404,0.0,0.0,0.00128524080404,0.669898236791,1.0,15.1095493034,2.0,2.0,2.0,0.0,84.7392775218,73.3971951803,70.0625705719,0.700625705719,1.0,10.5,3299.7675394,101.162845342,1787.32940061,0.930925627337,1787.32940061,1.0,0.0,0.0,0.0,33.4291667938,1.0,64.6111116409,0.0,1.0,0.0,38.6750001907,32.5025000572,1.0,64.458334287,0.0,1.0,65.9316666921,0.0,1473.56005859,0.000168661101186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280915535995,168493.0,1879.96264,57.6350811167,1018.28763948,0.53037233051,1018.28763948,0.280458177345,1.0,1.0,1.0,0.0,1919.94864909,1919.94864909,1919.94864909,0.0,0.0,1285.24080404,1919.94864909
2017-07-02T09:00:00.000Z,0.0,0.0370993744929,0.811491783685,0.613584270265,55.9622488022,0.0533575468963,135.756664912,0.0,67.0716663996,1.0,97.3055553436,0.0,0.0,0.0,58.2250000636,68.6541662216,1.0,97.0416660309,0.0,0.0,135.756664912,97.5517762502,2.0,0.0,137.020499229,81.0582504272,41.8880208333,0.586577058685,1489.52502441,0.0,0.595389263836,0.0,1.0,17.2921247482,91.7719999949,9.95399475098,3385.83270264,91.5994993846,91.4334665934,81.0575008392,80.8603439331,,2424.9994812,54.564499855,54.4463933309,41.7620000839,41.4975763957,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,91.3460006714,100.0,11.3872409662,49.8374993006,1.13550027212,5.90488394101,40.6264998118,207.0,95.1916662852,767.258346558,0.595389263836,49.8374993006,0.919855128697,91.9855143229,2.0,1.0,1.0,1287.79718018,1287.79718018,0.0,0.608429892032,0.0,1.0,17.6269203822,90.9650001526,9.70919876099,2476.56500244,90.8419996897,90.659479777,81.0590000153,80.6688410441,,2194.49990845,54.3904997508,54.2841567993,41.4074999491,41.5823644002,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,0.124500910441,100.0,11.7078445752,49.4344997406,0.686499913534,5.91907584667,40.7210000356,207.0,91.2666657766,722.266667684,0.608429892032,49.4344997406,0.847056296212,84.7056280772,2.0,1.0,1.0,1185.8788147,1185.8788147,1489.52502441,0.586320919443,2.0,0.0,4775.9617513,0.0,19.1860481898,4.9101433754,8.8046875,4775.9617513,0.056053734937,143.756664912,143.756664912,82.7173480988,2.0,54.9226531982,42.1293843587,40.9279753367,1.0,3439.92602755,896.680922504,0.0,0.0,0.0,9.22831408183,1.0,0.0,48.1974995931,71.8291867574,1.0,96.8721434275,0.0,1.0,1.0,0.0,46.0108321508,1.0,96.7321434021,0.0,1.0,0.0370473418755,94.2083326976,96.5993715922,94.2083326976,2.0,0.0,105.459763622,0.0566000007093,27.4900557089,0.925115879661,785.165218639,1.0,0.0,6357.95665898,0.00635795665898,485.690024106,0.733749176045,0.191265417568,0.733749176045,0.0,0.0,1863.24668376,485.690024106,1863.24668376,0.0,0.0,0.00186324668376,0.732771058877,1.0,17.0611258067,2.0,2.0,2.0,0.0,79.1962744395,76.6844151815,71.8291867574,0.718291867574,1.0,10.5,4336.60695006,132.949819331,2348.93670786,0.925014593613,2348.93670786,1.0,0.0,0.0,0.0,72.6483332316,1.0,82.7638905843,0.0,1.0,0.0,49.5500005086,71.1083335876,1.0,82.5833333333,0.0,1.0,143.756664912,0.0,2082.90014648,0.000163152509059,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.20677016221,168493.0,2883.41984258,88.3986378155,1561.81336939,0.615044311051,1561.81336939,0.207860947856,1.0,1.0,1.0,0.0,2539.35097249,2539.35097249,2539.35097249,0.0,0.0,1863.24668376,2539.35097249
2017-07-02T10:00:00.000Z,0.0,0.0393130567062,0.81520354358,0.618873539732,56.5584996541,0.0571480735382,146.380830129,0.0,72.4133326213,1.0,99.7777786255,0.0,0.0,0.0,59.7000007629,74.0266653697,1.0,99.5,0.0,0.0,146.380830129,100.0,2.0,0.0,139.096199417,82.701499939,44.03125,0.598036353884,1535.93332926,0.0,0.616596702485,0.0,1.0,18.0112705231,93.2134990692,9.56999715169,3486.2493693,93.0034999847,92.8773701986,82.6835009257,82.5098444621,,2528.33282471,54.8120002747,54.7031046549,42.5240004857,42.2630589803,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.209999084473,92.8355000814,100.0,12.0027859211,50.479499499,1.14300028483,6.00848468145,41.3810002009,207.0,97.9749991099,790.691665649,0.616596702485,50.479499499,0.915525498163,91.5525525411,2.0,1.0,1.0,1281.73569743,1281.73569743,0.0,0.614282858286,0.0,1.0,18.1732293765,92.6239999135,9.08550262451,2557.55485026,92.5129992167,92.3251749674,82.7194989522,82.3163935343,,2291.74990845,54.6410001119,54.5213165283,41.8680000305,42.0681050618,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,0.111000696818,100.0,12.1864380042,50.6449991862,0.64450041453,5.98679149151,41.223499616,207.0,93.8833332062,745.241663615,0.614282858286,50.6449991862,0.866614096505,86.6614100138,2.0,1.0,1.0,1213.25973511,1213.25973511,1535.93332926,0.598030954952,2.0,0.0,5011.08426921,0.0,21.0395133279,5.77396829923,10.4348958333,5011.08426921,0.0701891803567,182.717500051,182.717500051,89.434120814,2.0,55.1832962036,42.7866439819,40.8295682271,1.0,3629.52613252,726.888035797,0.0,0.0,0.0,8.78915596008,1.0,0.0,51.9558315277,73.8943449656,1.0,99.514837265,0.0,1.0,1.0,0.0,49.0116656621,1.0,98.9702358246,0.0,1.0,0.0393959692322,100.967497508,99.4408861796,100.967497508,2.0,0.0,111.272441596,0.0566000007093,22.2846188613,0.917574084543,810.030535503,1.0,0.0,6708.39130213,0.00670839130213,393.721176361,0.765466874679,0.153300649365,0.765466874679,0.0,0.0,1965.94417318,393.721176361,1965.94417318,0.0,0.0,0.00196594417318,0.764770622055,1.0,21.1280174972,2.0,2.0,2.0,0.0,73.5262430364,80.6055603027,73.8943449656,0.738943449656,1.0,10.5,4338.14755399,132.9970505,2349.7711808,0.914915096023,2349.7711808,1.0,0.0,0.0,0.0,92.6633335749,1.0,89.5694446564,0.0,1.0,0.0,53.6250012716,90.0541664759,1.0,89.3750012716,0.0,1.0,182.717500051,0.0,2153.30004883,0.000132258425343,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.167557241138,168493.0,2940.36455276,90.1444240991,1592.65764964,0.620122732951,1592.65764964,0.16830961874,1.0,1.0,1.0,0.0,2568.29425049,2568.29425049,2568.29425049,0.0,0.0,1965.94417318,2568.29425049
2017-07-02T11:00:00.000Z,0.0,0.0410989869755,0.776161390647,0.558636561767,54.5102504094,0.065832465247,145.404169718,0.0,71.7316665649,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6625003815,1.0,99.5,0.0,0.0,145.404169718,100.0,2.0,0.0,137.234999975,82.7247495651,40.2994791667,0.594516386944,1313.87501017,0.0,0.597568832224,0.0,1.0,17.7175688744,91.9430001577,8.99700037638,3486.66605632,91.7060000102,91.5968678792,82.7089996338,82.5587234497,,1964.99955241,55.0220003128,54.9362513224,41.1440003713,40.947807312,41.2022781372,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,94.2770004272,100.0,11.8941868146,50.5619996389,1.13400141398,5.82338202,40.0099989573,207.0,85.6166674296,678.741668701,0.597568832224,50.5619996389,0.811555713472,81.1555703481,2.0,1.0,1.0,1136.17799886,1136.17799886,0.0,0.602040409336,0.0,1.0,17.6680143674,91.1104996999,8.31750043233,2577.80232747,91.0579999288,90.8613815308,82.7404994965,82.3214848836,,1851.75,54.8465000788,54.727877299,41.173500061,41.4496027629,41.2022781372,1.0,0.0,99.9981155396,1.0,0.0,0.0524997711182,100.0,11.7728618781,49.8844998678,0.627999941508,5.89515240987,40.5455001195,207.0,82.4500001272,635.133341471,0.602040409336,49.8844998678,0.753501150949,75.350116094,2.0,1.0,1.0,1054.90161133,1054.90161133,1313.87501017,0.594698036635,2.0,0.0,3880.97943115,0.0,16.5385897954,5.8756382068,10.6614583333,3880.97943115,0.0398395098762,88.0341657003,88.0341657003,71.100721995,2.0,55.5590871175,41.8911870321,40.7586917877,1.0,3024.40178003,694.020237825,0.0,0.0,0.0,7.56116676331,1.0,0.0,46.5424992243,75.1478328705,1.0,95.5821901957,0.0,1.0,1.0,0.0,44.2858324051,1.0,95.3273792267,0.0,1.0,0.0411131339994,90.8283322652,95.1012706757,90.8283322652,2.0,0.0,92.720801048,0.0566000007093,21.2769721337,0.911365142129,831.062766644,1.0,0.0,5589.95027299,0.00558995027299,375.918230866,0.741259915371,0.170099550316,0.741259915371,0.0,0.0,1638.17667643,375.918230866,1638.17667643,0.0,0.0,0.00163817667643,0.741472517451,1.0,22.8207275335,2.0,2.0,2.0,0.0,68.0468864441,83.6510931651,75.1478328705,0.751478328705,1.0,11.0833333333,3718.42201785,113.997773182,2014.0949073,0.911359465687,2014.0949073,1.0,0.0,0.0,0.0,44.5999997457,1.0,71.1250025431,0.0,1.0,0.0,42.5666678747,43.4341669083,1.0,70.9444459279,0.0,1.0,88.0341657003,0.0,1711.42004395,0.000126278077627,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.18664375224,168493.0,2280.02675098,69.9000735145,1234.98361552,0.558818754715,1234.98361552,0.186382251072,1.0,1.0,1.0,0.0,2209.98956299,2209.98956299,2209.98956299,0.0,0.0,1638.17667643,2209.98956299
