timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-02T12:00:00.000Z,0.0,0.0427869488083,0.783889716904,0.573717302654,55.3629980087,0.0628140194039,145.530000051,0.0,71.7450002035,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6533330282,1.0,99.5,0.0,0.0,145.530000051,100.0,2.0,0.0,138.488247871,83.1252498627,40.0182291667,0.604965314132,1401.88332113,0.0,0.609066362255,0.0,1.0,18.0016012192,92.7605012258,9.41099866231,3484.16599528,92.524998347,92.4157867432,83.1139996847,82.9739659627,,1998.66621908,55.1539999644,55.0795847575,40.9579998652,40.7779032389,40.9929132462,1.0,0.0,99.9981231689,1.0,0.0,0.235502878825,92.5415007273,100.0,12.2001154423,51.5669984818,1.10549958547,5.80148589611,39.8525002797,207.0,89.6166667938,719.783330282,0.609066362255,51.5669984818,0.844174644834,84.4174639384,2.0,1.0,1.0,1181.84450277,1181.84450277,0.0,0.617822174033,0.0,1.0,17.9750108719,91.9969997406,8.78999900818,2573.67781576,91.9264990489,91.7149937948,83.1365000407,82.7086613973,,1887.49998983,54.9709997177,54.8477249146,40.9259996414,41.1559855143,40.9929132462,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,12.1141218344,51.0004994075,0.632500012716,5.86088915666,40.2934996287,207.0,86.8500003815,682.099995931,0.617822174033,51.0004994075,0.788599446615,78.8599446615,2.0,1.0,1.0,1104.03922526,1104.03922526,1401.88332113,0.605039510801,2.0,0.0,3973.7448527,0.0,17.2319506009,5.86522312959,11.0729166667,3973.7448527,0.0400059264123,92.7058340708,92.7058340708,72.4310245514,2.0,55.7052281698,41.7058563232,40.7168041865,1.0,3210.9910112,667.900598096,0.0,0.0,0.0,7.34359550476,1.0,0.0,50.5266656876,75.7704041799,1.0,98.4474862417,0.0,1.0,1.0,0.0,48.6233323415,1.0,98.4345213572,0.0,1.0,0.0427937086108,99.149998347,98.2071940104,99.149998347,2.0,0.0,98.441172956,0.0566000007093,20.4762075214,0.906655906295,847.395046996,1.0,0.0,5934.81996941,0.00593481996941,361.770446374,0.750548824965,0.156117537342,0.750548824965,0.0,0.0,1739.24331665,361.770446374,1739.24331665,0.0,0.0,0.00173924331665,0.750642240047,1.0,23.1832414948,2.0,2.0,2.0,0.0,63.4428777695,85.8733336131,75.7704041799,0.757704041799,1.0,10.5,3878.8916093,118.917380477,2101.01376302,0.906666362307,2101.01376302,1.0,0.0,0.0,0.0,46.9750003815,1.0,72.5416679382,0.0,1.0,0.0,43.3666671117,45.7308333715,1.0,72.2777779897,0.0,1.0,92.7058340708,0.0,1767.4699707,0.000121525567955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172188518105,168493.0,2454.79136612,75.2579314613,1329.64541552,0.573791944279,1329.64541552,0.172058362289,1.0,1.0,1.0,0.0,2317.29536947,2317.29536947,2317.29536947,0.0,0.0,1739.24331665,2317.29536947
2017-07-02T13:00:00.000Z,0.0,0.0403878898088,0.809332756125,0.611534814376,57.0234998067,0.05747499661,145.470832825,0.0,72.0758323669,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4650001526,1.0,99.5,0.0,0.0,145.470832825,100.0,2.0,0.0,139.322998047,84.2532498042,40.3255208333,0.614712568543,1557.94168091,0.0,0.628227518417,0.0,1.0,18.6869045893,94.5635007222,9.80999946594,3487.08270264,94.3399995168,94.227180481,84.2405001322,84.0977630615,,2264.66615804,55.3835000992,55.3203684489,41.8715000153,41.6254755656,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.223501205444,94.3355000814,100.0,12.7620299657,52.4684995015,1.11450004578,5.92487454414,40.7569999695,207.0,97.5166670481,794.175008138,0.628227518417,52.4684995015,0.902907133557,90.2907129924,2.0,1.0,1.0,1264.06998698,1264.06998698,0.0,0.642981219119,0.0,1.0,18.6869045893,93.968000412,9.60750071208,2577.42740885,93.8735001882,93.6407394409,84.2659994761,83.8210627238,,2071.49992879,55.197499911,55.075958252,41.3910004298,41.4955546061,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0945002237956,100.0,12.7682343324,52.4824997584,0.670000394185,5.91867033641,40.7210000356,207.0,95.5833333333,763.766667684,0.642981219119,52.4824997584,0.848465038481,84.8465048472,2.0,1.0,1.0,1187.85105387,1187.85105387,1557.94168091,0.614974484701,2.0,0.0,4474.32824707,0.0,19.1043350913,5.18564546108,10.4505208333,4474.32824707,0.0485200129363,123.742498398,123.742498398,79.1971963247,2.0,55.9228515625,42.251663208,40.6057100296,1.0,3562.41369003,652.630726217,0.0,0.0,0.0,7.20440355937,1.0,0.0,52.7691656748,77.0360965729,1.0,99.9543348948,0.0,1.0,1.0,0.0,49.5908320745,1.0,99.1726163228,0.0,1.0,0.0404420950206,102.359997431,99.9657904307,102.359997431,2.0,0.0,109.214937375,0.0566000007093,20.0080703969,0.901174697377,866.822124397,1.0,0.0,6584.3485183,0.0065843485183,353.499472548,0.761353766931,0.139479270252,0.761353766931,0.0,0.0,1929.59250895,353.499472548,1929.59250895,0.0,0.0,0.00192959250895,0.761183952292,1.0,21.3997674674,2.0,2.0,2.0,0.0,60.4463220076,88.3881759644,77.0360965729,0.770360965729,1.0,10.5,4212.18490488,129.13534211,2281.54311823,0.900221906658,2281.54311823,1.0,0.0,0.0,0.0,62.5858338674,1.0,79.180557251,0.0,1.0,0.0,47.3666671117,61.1566664378,1.0,78.9444459279,0.0,1.0,123.742498398,0.0,2061.14990234,0.000118747190666,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.154938764787,168493.0,2864.38806806,87.8151699079,1551.50474925,0.61217276693,1551.50474925,0.154890434684,1.0,1.0,1.0,0.0,2534.42301432,2534.42301432,2534.42301432,0.0,0.0,1929.59250895,2534.42301432
2017-07-02T14:00:00.000Z,0.0,0.0387310748261,0.824351770448,0.631916792011,57.8605012894,0.0550405763352,145.293333689,0.0,71.9625002543,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4041659037,1.0,99.5,0.0,0.0,145.293333689,100.0,2.0,0.0,,84.7722498576,40.2213541667,0.594733849086,1570.05833944,0.0,0.616507572685,0.0,1.0,18.9467639923,95.4095007579,,3494.58266195,95.196501414,95.1115773519,84.7489992778,84.6304575602,,2735.33266195,55.4420003891,55.3885320028,44.1004997889,43.8022944132,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.212999343872,95.0090007782,100.0,12.7061414719,51.0960016251,1.14149983724,6.24062267939,42.9589999517,207.0,99.4500007629,795.650004069,0.616507572685,51.0960016251,0.922277141753,92.2277151744,2.0,1.0,1.0,1291.18799845,1291.18799845,0.0,0.621949494093,0.0,1.0,19.0494988759,94.995499293,9.95400238037,2570.67820231,94.8724994659,94.6004130046,84.7955004374,84.335802714,,2467.99993896,55.257499059,55.133972168,43.1354996363,43.3855336507,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.122999827067,100.0,12.8737351894,51.7354996999,0.585999488831,6.17576372623,42.5510002772,207.0,97.5333328247,774.408335368,0.621949494093,51.7369998296,0.889620753697,88.9620755514,2.0,1.0,1.0,1245.46905518,1245.46905518,1570.05833944,0.594794558196,2.0,0.0,5425.90323893,0.0,22.5984686216,4.80822205544,10.8411458333,5425.90323893,0.0863950801236,228.126665751,228.126665751,98.3016783396,2.0,55.91969045,44.2387466431,40.6264502207,1.0,3776.81900871,606.349269783,0.0,0.0,0.0,7.76877530416,1.0,0.0,52.7883316676,76.9802239736,1.0,99.9657478333,0.0,1.0,1.0,0.0,49.459165891,1.0,99.1547597249,0.0,1.0,0.0387334924173,102.247496287,100.0,102.247496287,2.0,0.0,115.788082858,0.0566000007093,18.5891935326,0.899321518295,873.481161182,1.0,0.0,6980.63021526,0.00698063021526,328.430977025,0.774915403132,0.124408765088,0.774915403132,0.0,0.0,2045.72581991,328.430977025,2045.72581991,0.0,0.0,0.00204572581991,0.774985735615,1.0,21.3614021621,2.0,2.0,2.0,0.0,58.2275683085,89.2254168193,76.9802239736,0.769802239736,1.0,10.5,4383.16827849,134.37727639,2374.15679693,0.89932416822,2374.15679693,1.0,0.0,0.0,0.0,114.987499237,1.0,98.2222226461,0.0,1.0,0.0,58.8250013987,113.139165878,1.0,98.0416692098,0.0,1.0,228.126665751,0.0,2137.36010742,0.000110326206623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138335840939,168493.0,3080.04480063,94.4266806956,1668.31589244,0.631953544197,1668.31589244,0.138263287986,1.0,1.0,1.0,0.0,2639.93438721,2639.93438721,2639.93438721,0.0,0.0,2045.72581991,2639.93438721
2017-07-02T15:00:00.000Z,0.0,0.0387938163085,0.826349166588,0.634474715767,56.9972515106,0.0547543547017,145.213330587,0.0,71.7025006612,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4749984741,1.0,99.5,0.0,0.0,145.213330587,100.0,2.0,0.0,139.39300198,82.7179997762,40.0260416667,0.598470791625,1587.24167887,0.0,0.606353028537,0.0,1.0,18.2469569842,93.48949941,,3478.33276367,93.2690010071,93.2226053874,82.690999349,82.6044464111,,2757.99940999,54.5614999135,54.5292078654,43.0445000331,42.8230107625,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,93.0709991455,100.0,12.1564838092,50.2215007146,1.0754998525,6.09047321479,41.9690001806,207.0,98.6333319346,802.158335368,0.606353028537,50.224500974,0.945352819534,94.5352827708,2.0,1.0,1.0,1323.49394735,1323.49394735,0.0,0.628853501853,0.0,1.0,18.3098066648,93.0109996796,,2575.17763265,92.8925005595,92.6663665771,82.7450002035,82.2889607747,,2465.24985758,54.3710006078,54.2541987101,42.2115001678,42.3770345052,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.118499120076,100.0,12.2710974216,50.6810003916,0.579999923706,6.04112664859,41.6315002441,207.0,98.6583328247,785.083333333,0.628853501853,50.6810003916,0.892068953741,89.1849295298,2.0,1.0,1.0,1248.89653524,1248.89653524,1587.24167887,0.598498228153,2.0,0.0,5432.32108561,0.0,24.9141282168,5.30175546805,11.4947916667,5432.32108561,0.0892854275369,236.798333486,236.798333486,99.6831130981,2.0,54.9545704235,43.30443573,40.8699537913,1.0,3825.72334502,584.924852693,0.0,0.0,0.0,8.33192571004,1.0,0.0,53.182498614,74.3590736389,1.0,99.9372119904,0.0,1.0,1.0,0.0,49.7049992879,1.0,99.2142829895,0.0,1.0,0.0387950733367,102.887497584,99.9204909007,102.887497584,2.0,0.0,117.287370838,0.0566000007093,17.9323730242,0.899078333317,874.396697374,1.0,0.0,7071.01926672,0.00707101926672,316.82637455,0.781330387092,0.119459647329,0.781330387092,0.0,0.0,2072.21500651,316.82637455,2072.21500651,0.0,0.0,0.00207221500651,0.781245524685,1.0,22.0420616098,2.0,2.0,2.0,0.0,50.4544521679,89.3303749778,74.3590736389,0.743590736389,1.0,10.5,4400.89941543,134.920869914,2383.76092267,0.898799033204,2383.76092267,1.0,0.0,0.0,0.0,119.601667404,1.0,99.7222220103,0.0,1.0,0.0,59.7250013351,117.196666718,1.0,99.541668574,0.0,1.0,236.798333486,0.0,2130.30004883,0.00010642800012,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.132910297982,168493.0,3106.7471324,95.2453092285,1682.7792939,0.634493328619,1682.7792939,0.132844249858,1.0,1.0,1.0,0.0,2652.16231283,2652.16231283,2652.16231283,0.0,0.0,2072.21500651,2652.16231283
2017-07-02T16:00:00.000Z,0.0,0.0397487910352,0.776061014654,0.540953794369,54.3835000992,0.0549928022575,111.131666183,0.0,55.0266666412,1.0,90.8472239176,0.0,0.0,0.0,54.3999999364,56.0683333079,1.0,90.6666666667,0.0,0.0,111.131666183,91.1797027588,2.0,0.0,136.270499865,81.886999766,40.3489583333,0.604453882839,1215.16664632,0.0,0.604331802118,0.0,1.0,17.4625444412,91.2680002848,8.94420089722,3135.41611735,91.050500234,91.0081125895,81.8689994812,81.7796961466,,1786.3329366,54.66350015,54.6260299683,40.6624997457,40.4852040609,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,92.1439997355,100.0,11.7147850196,50.3880004883,1.20599969228,5.74836770693,39.4565000534,207.0,80.125,624.233337402,0.604331802118,50.3880004883,0.738707006545,73.8707008362,2.0,1.0,1.0,1034.18980916,1034.18980916,0.0,0.607010426771,0.0,1.0,17.4359540939,90.4610004425,8.53499921163,2303.71162923,90.4399992625,90.2039235433,81.9050000509,81.4489212036,,1678.24996948,54.4865001043,54.367670695,40.5494995117,40.9453430176,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,11.6225066185,49.8904997508,0.612999598185,5.81344763438,39.9364999135,207.0,77.9749997457,590.933334351,0.607010426771,49.8904997508,0.693480304536,69.3480304082,2.0,1.0,1.0,970.872426351,970.872426351,1215.16664632,0.604308024757,2.0,0.0,3519.83591715,0.0,16.6567728519,6.64161125819,11.8854166667,3519.83591715,0.0372407971359,77.5450003942,77.5450003942,67.458477656,2.0,55.3509496053,41.5587361654,40.7695849737,1.0,2739.46696002,601.130113184,0.0,0.0,0.0,6.92842737834,1.0,0.0,41.2724994024,74.9405721029,1.0,91.4668928782,0.0,1.0,1.0,0.0,38.6366656621,1.0,90.6011886597,0.0,1.0,0.0396451705073,79.9091650645,90.3895047506,79.9091650645,2.0,0.0,83.9853926337,0.0566000007093,18.429186888,0.900020735263,871.043786344,1.0,0.0,5063.31010058,0.00506331010058,325.604004541,0.738099058565,0.161963468474,0.738099058565,0.0,0.0,1483.84084066,325.604004541,1483.84084066,0.0,0.0,0.00148384084066,0.736254860957,1.0,21.9711729703,2.0,2.0,2.0,0.0,53.2495873769,88.9006239573,74.9405721029,0.749405721029,1.0,9.91666666667,3340.59707321,102.414579522,1809.4448452,0.90006252704,1809.4448452,1.0,0.0,0.0,0.0,39.3341666857,1.0,67.6111119588,0.0,1.0,0.0,40.4333337148,38.2108330727,1.0,67.3888905843,0.0,1.0,77.5450003942,0.0,1962.69995117,0.000109376572843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.179946907697,168493.0,2022.80301957,62.0142196634,1095.6575775,0.54500712226,1095.6575775,0.182005866041,1.0,1.0,1.0,0.0,2010.35460409,2010.35460409,2010.35460409,0.0,0.0,1483.84084066,2010.35460409
2017-07-02T17:00:00.000Z,0.0,0.0412634705602,0.787444402486,0.575534718648,55.7972501119,0.0578968062459,133.974999746,0.0,66.3033332825,1.0,96.8194421132,0.0,0.0,0.0,57.9750003815,67.6841678619,1.0,96.6249993642,0.0,0.0,133.974999746,97.1515229543,2.0,0.0,137.619749546,83.0037498474,40.1770833333,0.615549212656,1420.75832113,0.0,0.616856162334,0.0,1.0,18.0559902191,92.9270000458,9.60599941678,3367.08272298,92.7154998779,92.5976206462,82.995499293,82.8711064657,,1944.99955241,55.3865003586,55.342666626,40.894999822,40.6932779948,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,95.9000002543,100.0,12.2654523055,51.8205000559,1.1189994812,5.7905378739,39.7760003408,207.0,90.2750008901,724.475001017,0.616856162334,51.8205000559,0.837800732567,83.7800725301,2.0,1.0,1.0,1172.92102559,1172.92102559,0.0,0.630448836488,0.0,1.0,18.0777465502,92.2444998423,9.15899976095,2492.68800863,92.1710001628,91.9117863973,83.0120004018,82.5434595744,,1843.49993896,55.2005001704,55.0810572306,40.8404998779,41.0136439006,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,12.2344958782,51.3305002848,0.682000160217,5.84325063229,40.1584997177,207.0,88.383333842,696.283330282,0.630448836488,51.3305002848,0.787281330654,78.7281328837,2.0,1.0,1.0,1102.19386292,1102.19386292,1420.75832113,0.614956199884,2.0,0.0,3859.97603353,0.0,16.2008785407,5.28111191591,9.6875,3859.97603353,0.0374235723352,87.1808328629,87.1808328629,70.7152058283,2.0,56.0234451294,41.6599985758,40.6747090022,1.0,3207.30480877,627.34369473,0.0,0.0,0.0,6.82718467712,1.0,0.0,48.9441658656,76.1683146159,1.0,97.271686554,0.0,1.0,1.0,0.0,46.2966661453,1.0,96.7440433502,0.0,1.0,0.041283213956,95.2408320109,97.0733826955,95.2408320109,2.0,0.0,98.3281629571,0.0566000007093,19.2328315278,0.899799986167,871.756827666,1.0,0.0,5928.00682427,0.00592800682427,339.802672912,0.752669054415,0.147220864139,0.752669054415,0.0,0.0,1737.24667358,339.802672912,1737.24667358,0.0,0.0,0.00173724667358,0.751147727172,1.0,22.8428489209,2.0,2.0,2.0,0.0,56.8517436981,89.0099010468,76.1683146159,0.761683146159,1.0,10.5,3834.6485035,117.560994485,2077.0493465,0.899889918554,2077.0493465,1.0,0.0,0.0,0.0,44.1041661898,1.0,70.6944462458,0.0,1.0,0.0,42.2833337784,43.0766671499,1.0,70.4722226461,0.0,1.0,87.1808328629,0.0,1931.42993164,0.000114146175377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.16359874814,168493.0,2462.20821603,75.4853140362,1333.66277545,0.577814719905,1333.66277545,0.164727695429,1.0,1.0,1.0,0.0,2308.11491903,2308.11491903,2308.11491903,0.0,0.0,1737.24667358,2308.11491903
2017-07-02T18:00:00.000Z,0.0,0.0406993596572,0.80560895985,0.606597099475,56.8772484461,0.058087497611,145.641666412,0.0,72.1266663869,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5025005341,1.0,99.5,0.0,0.0,145.641666412,100.0,2.0,0.0,139.00799942,83.9622507095,40.1041666667,0.617624558289,1550.0166626,0.0,0.622058654006,0.0,1.0,18.5164852142,94.2514998118,9.59400177002,3489.16601562,94.0159994761,93.9493331909,83.9330005646,83.8260142008,,2190.33285522,55.2124996185,55.1713104248,41.451499939,41.2290522257,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,93.9859994253,100.0,12.6420124372,52.5644995372,1.05900033315,5.87447277705,40.3924996058,207.0,96.2666664124,779.825002035,0.622058654006,52.5644995372,0.895668000721,89.5667997996,2.0,1.0,1.0,1253.93520101,1253.93520101,0.0,0.650101854633,0.0,1.0,18.5974644025,93.7339998881,9.65549850464,2584.55151367,93.6469993591,93.4056091309,83.9915008545,83.5199966431,,2041.4998881,55.02799956,54.9031956991,41.08649985,41.1904525757,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,12.7183286349,52.5604995092,0.656499544779,5.87913580736,40.4300003052,207.0,96.125,770.191665649,0.650101854633,52.5604995092,0.846039603097,84.6039600372,2.0,1.0,1.0,1184.45544434,1184.45544434,1550.0166626,0.617637436816,2.0,0.0,4361.14278158,0.0,18.1361625989,5.9385711352,10.4088541667,4361.14278158,0.0448020511107,112.674165726,112.674165726,77.0133241018,2.0,55.7893702189,41.9657058716,40.7462730408,1.0,3527.11587626,670.071759427,0.0,0.0,0.0,8.24285189311,1.0,0.0,52.6533323924,75.6901486715,1.0,99.8173478444,0.0,1.0,1.0,0.0,49.4874986013,1.0,99.1845200857,0.0,1.0,0.04073187118,102.140830994,99.7929426829,102.140830994,2.0,0.0,108.132792275,0.0566000007093,20.542770046,0.905946053314,849.954560861,1.0,0.0,6519.10817061,0.00651910817061,362.946462695,0.761253268988,0.14462079932,0.761253268988,0.0,0.0,1910.47333781,362.946462695,1910.47333781,0.0,0.0,0.00191047333781,0.761735374729,1.0,21.9121287068,2.0,2.0,2.0,0.0,62.5279887517,86.1916071574,75.6901486715,0.756901486715,1.0,10.5,4197.18763569,128.675562321,2273.4198005,0.905874068308,2273.4198005,1.0,0.0,0.0,0.0,57.0191663106,1.0,77.0416666667,0.0,1.0,0.0,46.0916674932,55.654999733,1.0,76.8194452922,0.0,1.0,112.674165726,0.0,1973.45996094,0.000121920614186,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.159647796951,168493.0,2812.37786369,86.2206635683,1523.3332595,0.606992204813,1523.3332595,0.15970415583,1.0,1.0,1.0,0.0,2509.64221191,2509.64221191,2509.64221191,0.0,0.0,1910.47333781,2509.64221191
2017-07-02T19:00:00.000Z,0.0,0.0427712066774,0.773865343137,0.542353899632,54.5687500636,0.0623580912271,127.188334147,0.0,62.8441664378,1.0,95.0138880412,0.0,0.0,0.0,56.891667366,64.3966665268,1.0,94.8194452922,0.0,0.0,127.188334147,95.3206659953,2.0,0.0,136.794000944,82.2252508799,40.0677083333,0.627862911789,1283.69166056,0.0,0.604543681242,0.0,1.0,17.571322759,91.6189994812,9.17849858602,3297.91609701,91.3745002747,91.3298288981,82.1960016886,82.0996907552,,1809.66626994,55.0789998372,55.0324401855,40.6505002975,40.4546635946,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.244499206543,94.1930001577,100.0,11.8211303552,50.7239999771,1.17900021871,5.75019240379,39.4715000788,207.0,83.508333842,658.683334351,0.604543681242,50.7239999771,0.777364799863,77.7364807129,2.0,1.0,1.0,1088.31071981,1088.31071981,0.0,0.610752968742,0.0,1.0,17.5858263969,90.873500824,8.58450126648,2438.69470215,90.8390013377,90.6083653768,82.2545000712,81.7971827189,,1716.24995931,54.8989995321,54.7724990845,40.6154998144,40.9044977824,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0344994862874,100.0,11.7687292894,50.2235015233,0.642999331156,5.8170970281,39.9725004832,207.0,81.3583323161,625.008331299,0.610752968742,50.2235015233,0.729779350644,72.977935791,2.0,1.0,1.0,1021.6910909,1021.6910909,1283.69166056,0.629894027858,2.0,0.0,3445.74029541,0.0,15.5338737965,6.53439235687,10.2526041667,3445.74029541,0.0363395954122,74.2275002797,74.2275002797,67.2297274272,2.0,55.733060201,41.5033213298,40.8439178467,1.0,2903.25104626,540.705496293,0.0,0.0,0.0,7.91458066305,1.0,0.0,44.9341659546,74.2814210256,1.0,94.1267102559,0.0,1.0,1.0,0.0,42.5133330027,1.0,93.7916647593,0.0,1.0,0.0428092139351,87.4474989573,93.432656606,87.4474989573,2.0,0.0,89.0066142766,0.0566000007093,16.5767151304,0.912480317444,827.242144326,1.0,0.0,5366.02943622,0.00536602943622,292.874821955,0.769148069874,0.143247201919,0.769148069874,0.0,0.0,1572.55500285,292.874821955,1572.55500285,0.0,0.0,0.00157255500285,0.771404996514,1.0,25.9968462564,2.0,2.0,2.0,0.0,67.2124245962,83.1151358287,74.2814210256,0.742814210256,1.0,9.91666666667,3443.95654255,105.583329407,1865.4298248,0.912395271793,1865.4298248,1.0,0.0,0.0,0.0,37.7283331553,1.0,67.3611119588,0.0,1.0,0.0,40.2833337784,36.4991664886,1.0,67.1388899485,0.0,1.0,74.2275002797,0.0,1771.01000977,9.83822184326e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157001254113,168493.0,2055.27618836,63.0097680202,1113.24677086,0.544497078671,1113.24677086,0.154546925551,1.0,1.0,1.0,0.0,2044.54131063,2044.54131063,2044.54131063,0.0,0.0,1572.55500285,2044.54131063
2017-07-02T20:00:00.000Z,0.0,0.0366445135786,0.773169957587,0.517225210068,52.8594992956,0.0521779724584,92.180000941,0.0,45.7400004069,1.0,85.7361106873,0.0,0.0,0.0,51.3250001272,46.5041666031,1.0,85.5416660309,0.0,0.0,92.180000941,86.0084673564,2.0,0.0,133.217999458,80.3585001628,40.1041666667,0.589208955458,1041.09166463,0.0,0.584611892439,0.0,1.0,16.7675717672,89.2099990845,8.67900021871,2927.49949137,89.0224997203,88.9601974487,80.3434995015,80.2393951416,,1576.33299764,54.6829999288,54.6355870565,40.6730000178,40.490292867,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,90.1279996236,100.0,11.0283272266,48.3494997025,1.28100045522,5.7392445008,39.3919995626,207.0,71.8416665395,537.58333842,0.584611892439,48.3494997025,0.656758960542,65.683201472,2.0,1.0,1.0,919.462544759,919.462544759,0.0,0.58609387595,0.0,1.0,16.7385643323,88.3834991455,8.01749865214,2141.73193359,88.3909994761,88.1708348592,80.373500824,79.9385096232,,1491.99991862,54.5030002594,54.3791478475,40.6890001297,41.1929982503,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,10.9117357731,47.7019993464,0.650499661764,5.82682859898,40.0385004679,207.0,69.1166667938,503.508331299,0.58609387595,47.7019993464,0.61339272272,61.3392731349,2.0,1.0,1.0,858.749811808,858.749811808,1041.09166463,0.589181459575,2.0,0.0,3098.01574707,0.0,15.6367564201,8.8686021169,12.1796875,3098.01574707,0.0331495575256,58.4758335749,58.4758335749,63.0,2.0,55.3598098755,41.6771952311,40.9175284704,1.0,2319.74259999,668.331286423,0.0,0.0,0.0,7.27121416728,1.0,0.0,33.8324995041,73.0722853343,1.0,85.6107292175,0.0,1.0,1.0,0.0,30.9158328374,1.0,84.2261880239,0.0,1.0,0.0366475274035,64.7483329773,83.9180355072,64.7483329773,2.0,0.0,71.1176648276,0.0566000007093,20.4894113777,0.916023054491,815.217353917,1.0,0.0,4287.5407182,0.0042875407182,362.003730053,0.711117589592,0.204877098628,0.711117589592,0.0,0.0,1256.49582926,362.003730053,1256.49582926,0.0,0.0,0.00125649582926,0.7111488084,1.0,19.3689176129,2.0,2.0,2.0,0.0,68.3494529724,81.3850606283,73.0722853343,0.730722853343,1.0,11.0833333333,2988.07388641,91.6070762053,1618.49955932,0.915994688221,1618.49955932,1.0,0.0,0.0,0.0,29.5674997965,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9083333015,1.0,62.8333358765,0.0,1.0,58.4758335749,0.0,1351.31994629,0.000121603932375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22366625185,168493.0,1687.95999842,51.7487472147,914.288808591,0.517444498114,914.288808591,0.223647656149,1.0,1.0,1.0,0.0,1766.93116252,1766.93116252,1766.93116252,0.0,0.0,1256.49582926,1766.93116252
2017-07-02T21:00:00.000Z,0.0,0.0369964075145,0.778135132994,0.512307382688,52.3532505035,0.0528077867475,88.2983334859,0.0,43.7224998474,1.0,84.4861100515,0.0,0.0,0.0,50.558333079,44.539999644,1.0,84.2777773539,0.0,0.0,88.2983334859,84.8147004445,2.0,0.0,132.428250313,80.0749998093,40.4739583333,0.59209406184,990.000015259,0.0,0.583759028061,0.0,1.0,16.5838573774,88.6579996745,8.41500027974,2869.58284505,88.4750003815,88.3962351481,80.0600001017,79.9454243978,,1505.66633097,54.6545003255,54.5858968099,40.6759999593,40.4724756877,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.182999293009,88.7659994761,100.0,10.8537364006,47.7990004222,1.34849961599,5.7301210165,39.3275003433,207.0,69.008333842,511.975008647,0.583759028061,47.7990004222,0.626606481643,62.6606480281,2.0,1.0,1.0,877.2490743,877.2490743,0.0,0.583484939986,0.0,1.0,16.5500154495,87.8659998576,7.81650034587,2100.8620402,87.9064998627,87.6648025513,80.0899995168,79.6693394979,,1419.99994914,54.4805002213,54.3453572591,40.6274998983,41.1700210571,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,10.7357567151,47.2789999644,0.678999900818,5.81425869465,39.9484999975,207.0,65.9000005722,478.025004069,0.583484939986,47.2789999644,0.585568491618,58.5568491618,2.0,1.0,1.0,819.795888265,819.795888265,990.000015259,0.59197163992,2.0,0.0,2948.65761312,0.0,16.8542953332,10.9608116945,14.1510416667,2948.65761312,0.0342590096507,57.2525005341,57.2525005341,63.0,2.0,55.3060277303,41.6988474528,40.9440495173,1.0,2210.6337275,621.387944713,0.0,0.0,0.0,6.82598813375,1.0,0.0,32.3958328565,73.234011968,1.0,84.3949756622,0.0,1.0,1.0,0.0,29.4633324941,1.0,82.8273792267,0.0,1.0,0.0370037440357,61.8591645559,82.6495641073,61.8591645559,2.0,0.0,67.7726522287,0.0566000007093,19.050242721,0.917449026516,810.431547964,1.0,0.0,4085.87664844,0.00408587664844,336.576722302,0.716132773287,0.201298056118,0.716132773287,0.0,0.0,1197.39666748,336.576722302,1197.39666748,0.0,0.0,0.00119739666748,0.716198553642,1.0,19.284179944,2.0,2.0,2.0,0.0,70.7598031362,80.6737848918,73.234011968,0.73234011968,1.0,10.5,2832.02167222,86.8228949497,1533.97338978,0.917430829405,1533.97338978,1.0,0.0,0.0,0.0,28.9125000636,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.3400001526,1.0,62.8333358765,0.0,1.0,57.2525005341,0.0,1281.04003906,0.000113062517262,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219414968045,168493.0,1581.61513092,48.4884722847,856.686778747,0.512362774479,856.686778747,0.219533389704,1.0,1.0,1.0,0.0,1672.0316569,1672.0316569,1672.0316569,0.0,0.0,1197.39666748,1672.0316569
2017-07-02T22:00:00.000Z,0.0,0.0358594579971,0.780013577362,0.511462049987,51.7787497838,0.0519815712514,85.5774993896,0.0,42.4816665649,1.0,83.6250006358,0.0,0.0,0.0,50.066666921,43.0958331426,1.0,83.4444459279,0.0,0.0,85.5774993896,83.8494682312,2.0,0.0,130.955249468,79.1764996847,40.7395833333,0.577872279016,952.150009155,0.0,0.570155039047,0.0,1.0,16.2611482143,87.6469999949,8.32350031535,2829.99951172,87.4864997864,87.3789571126,79.162999471,79.0400441488,,1543.6663208,54.0965000788,54.0164057414,40.7479998271,40.5106582642,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.160500208537,87.7655003866,100.0,10.5190653801,46.7384999593,1.33200009664,5.74208279451,39.4159997304,207.0,66.4249998728,489.133336385,0.570155039047,46.7384999593,0.612669161842,61.2738453547,2.0,1.0,1.0,857.736826579,857.736826579,0.0,0.574973384354,0.0,1.0,16.2466446559,86.9269987742,7.74749946594,2068.24109904,86.9374993642,86.6859563192,79.1899998983,78.7808227539,,1456.74993896,53.9225002925,53.7849756877,40.6319996516,41.2255579631,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,10.4303588072,46.3054997126,0.677499453227,5.8162860473,39.9545001984,207.0,64.1416670481,463.016667684,0.574973384354,46.3054997126,0.575592600505,57.5592606862,2.0,1.0,1.0,805.829640706,805.829640706,952.150009155,0.577835745479,2.0,0.0,3033.83837891,0.0,16.2344377836,11.0087945461,12.8177083333,3033.83837891,0.0351691908163,57.9133338928,57.9133338928,63.0,2.0,54.7315979004,41.6842015584,40.9954382579,1.0,2131.85482749,669.318065893,0.0,0.0,0.0,6.98723920186,1.0,0.0,31.0141661962,72.1757602692,1.0,83.1906369527,0.0,1.0,1.0,0.0,28.0708328883,1.0,81.4880930583,0.0,1.0,0.0358760230499,59.0849994024,81.6427510579,59.0849994024,2.0,0.0,65.3574828015,0.0566000007093,20.5196636357,0.920820175459,799.222991645,1.0,0.0,3940.27094998,0.00394027094998,362.538222236,0.700818191093,0.220029183111,0.700818191093,0.0,0.0,1154.72583008,362.538222236,1154.72583008,0.0,0.0,0.00115472583008,0.700878644983,1.0,17.6527426865,2.0,2.0,2.0,0.0,73.2306747437,78.9581635793,72.1757602692,0.721757602692,1.0,9.91666666667,2801.17289338,85.8771464372,1517.26405231,0.920847374204,1517.26405231,1.0,0.0,0.0,0.0,29.4225001335,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.4908336004,1.0,62.8333358765,0.0,1.0,57.9133338928,0.0,1246.11999512,0.000121783478457,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238942075826,168493.0,1556.05106178,47.704740115,842.839920798,0.511530558414,842.839920798,0.238861702555,1.0,1.0,1.0,0.0,1647.68244425,1647.68244425,1647.68244425,0.0,0.0,1154.72583008,1647.68244425
2017-07-02T23:00:00.000Z,0.0,0.0355715056525,0.774094256851,0.515461173292,52.1800003052,0.0509594425833,88.652498881,0.0,43.9733333588,1.0,84.638888677,0.0,0.0,0.0,50.6249996821,44.6233332952,1.0,84.3749993642,0.0,0.0,88.652498881,84.8909619649,2.0,0.0,131.268750191,79.0887498856,40.8229166667,0.572962901203,996.75,0.0,0.57128869155,0.0,1.0,16.3469622135,87.8914992015,8.63400014242,2883.74951172,87.7039998372,87.6262817383,79.0699996948,78.947980245,,1601.33297729,54.1370000839,54.0571746826,40.6745004654,40.4616597493,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,88.4810002645,100.0,10.6071097056,47.0264997482,1.27800051371,5.73985266685,39.3964999517,207.0,69.3166650136,513.291664124,0.57128869155,47.0294993718,0.641718946184,64.1718943914,2.0,1.0,1.0,898.406524658,898.406524658,0.0,0.571382059724,0.0,1.0,16.3179547787,87.0935001373,8.0220006307,2110.23579915,87.129500707,86.9242757161,79.1075000763,78.7055511475,,1530.49996948,53.9704993566,53.8417154948,40.7070000966,41.1515146891,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,10.4968030453,46.4225006104,0.700000127157,5.82115185261,40.0069999695,207.0,66.9250005086,483.45833079,0.571382059724,46.4225006104,0.60425667899,60.4256680806,2.0,1.0,1.0,845.959350586,845.959350586,996.75,0.572852846421,2.0,0.0,3168.02738444,0.0,15.0010509491,9.14980987708,11.2161458333,3168.02738444,0.0339924840929,59.0849997203,59.0849997203,63.0,2.0,54.7341257731,41.5574595133,41.0616490046,1.0,2227.19874498,738.367959311,0.0,0.0,0.0,7.7329864502,1.0,0.0,32.3991657893,71.3370132446,1.0,84.4178066254,0.0,1.0,1.0,0.0,29.4824994405,1.0,82.7857131958,0.0,1.0,0.0355707280924,61.8816649119,82.6324634552,61.8816649119,2.0,0.0,68.2804953666,0.0566000007093,22.6365653888,0.923380726687,790.804825228,1.0,0.0,4116.49348798,0.00411649348798,399.939312811,0.693458514563,0.22989755603,0.693458514563,0.0,0.0,1206.36916097,399.939312811,1206.36916097,0.0,0.0,0.00120636916097,0.693394978841,1.0,17.5177177909,2.0,2.0,2.0,0.0,74.4865481059,77.6198291779,71.3370132446,0.713370132446,1.0,10.5,2965.56670429,90.9170607553,1606.30847378,0.923356070593,1606.30847378,1.0,0.0,0.0,0.0,29.9024998347,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1824997266,1.0,62.8333358765,0.0,1.0,59.0849997203,0.0,1278.42993164,0.000134347215545,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.248980391587,168493.0,1655.79927183,50.7627775757,896.868850522,0.515548109951,896.868850522,0.249083609279,1.0,1.0,1.0,0.0,1739.64142863,1739.64142863,1739.64142863,0.0,0.0,1206.36916097,1739.64142863
2017-07-03T00:00:00.000Z,0.0,0.0348949850607,0.775060515152,0.514122024543,51.6947488785,0.0501874972101,86.1550006866,0.0,42.7733338674,1.0,83.7777773539,0.0,0.0,0.0,50.1749998728,43.4483334223,1.0,83.6249987284,0.0,0.0,86.1550006866,84.0914427439,2.0,0.0,129.875249227,78.1805003484,41.4557291667,0.561353483321,963.741663615,0.0,0.560626552814,0.0,1.0,16.0580956141,86.9555002848,8.6159992218,2848.33284505,86.7934996287,86.6903788249,78.1775004069,78.0381495158,,1583.66631063,54.119000117,54.024055481,40.6279999415,40.417755127,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.162000656128,89.4124984741,100.0,10.327366511,46.1654996872,1.29749997457,5.73072926203,39.3304999669,207.0,67.7666664124,499.0,0.560626552814,46.1654996872,0.635788076492,63.5788081487,2.0,1.0,1.0,890.103307088,890.103307088,0.0,0.556607024419,0.0,1.0,16.0085407893,86.1109994253,7.97999890645,2082.48933919,86.1634991964,85.9505386353,78.1835002899,77.799176534,,1509.99995931,53.9450003306,53.817489624,40.6724996567,41.1770401001,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,10.1871862411,45.4909995397,0.67599995931,5.82135462761,39.9964996974,207.0,64.8333333333,464.741668701,0.556607024419,45.4909995397,0.596429984683,59.6429986954,2.0,1.0,1.0,835.001978556,835.001978556,963.741663615,0.561404957931,2.0,0.0,3134.18841553,0.0,15.4007916451,9.43423088392,11.0130208333,3134.18841553,0.0343505248204,58.9641666412,58.9641666412,63.0,2.0,54.67212677,41.5249786377,41.0961662928,1.0,2157.78167006,775.160549131,0.0,0.0,0.0,7.59697405497,1.0,0.0,31.4358325005,70.5805263519,1.0,83.5216871897,0.0,1.0,1.0,0.0,28.4724993706,1.0,81.8988081614,0.0,1.0,0.0348983859485,59.9083321889,81.6809018453,59.9083321889,2.0,0.0,66.1523367217,0.0566000007093,23.7645366865,0.925337221079,784.422205081,1.0,0.0,3988.19109129,0.00398819109129,419.868134076,0.68077647588,0.244561845251,0.68077647588,0.0,0.0,1168.76918538,419.868134076,1168.76918538,0.0,0.0,0.00116876918538,0.680817594131,1.0,16.1926286456,2.0,2.0,2.0,0.0,75.5214335124,76.5764064789,70.5805263519,0.705805263519,1.0,11.0833333333,2932.94221919,89.9168734082,1588.63731946,0.925338321131,1588.63731946,1.0,0.0,0.0,0.0,29.8324999809,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.1316666603,1.0,62.8333358765,0.0,1.0,58.9641666412,0.0,1194.73999023,0.000141041685331,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.264294517655,168493.0,1629.60445043,49.9597080761,882.68034364,0.514137454329,882.68034364,0.264226033826,1.0,1.0,1.0,0.0,1716.81782023,1716.81782023,1716.81782023,0.0,0.0,1168.76918538,1716.81782023
2017-07-03T01:00:00.000Z,0.0,0.0349820767565,0.775439809356,0.513838588898,51.8222506841,0.0506178082702,86.57416598,0.0,43.0408331553,1.0,83.9583307902,0.0,0.0,0.0,50.2333329519,43.5333334605,1.0,83.7222207387,0.0,0.0,86.57416598,84.1853408813,2.0,0.0,130.488750458,78.6664997737,42.0390625,0.564548747985,965.72501119,0.0,0.566532728018,0.0,1.0,16.1765429179,87.3529993693,8.536500295,2857.91617839,87.1925004323,87.0832977295,78.6560001373,78.5117925008,,1576.33295695,54.1115001043,54.0132191976,40.7060000102,40.4794743856,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.160498936971,87.3994992574,100.0,10.4356766542,46.4865004222,1.30200068156,5.74086634318,39.4039993286,207.0,67.6666673024,498.675000509,0.566532728018,46.4865004222,0.6288146791,62.8814675013,2.0,1.0,1.0,880.340550741,880.340550741,0.0,0.562024996785,0.0,1.0,16.1451183955,86.55199941,7.91550064087,2088.48858643,86.5925000509,86.3914057414,78.67699941,78.2922312419,,1509.99996948,53.9374996821,53.8079274495,40.71149985,41.224919637,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,10.3201067448,45.8810002009,0.67599995931,5.82622039318,40.0354998906,207.0,65.0333334605,467.050000509,0.562024996785,45.8810002009,0.593589397612,59.3390509288,2.0,1.0,1.0,831.025156657,831.025156657,965.72501119,0.564604273433,2.0,0.0,3137.10565186,0.0,15.4231938521,9.79858541489,11.9010416667,3137.10565186,0.0343675370456,58.7741657893,58.7741657893,63.0,2.0,54.6664301554,41.5778401693,41.0641860962,1.0,2161.69250626,767.803212251,0.0,0.0,0.0,7.86547342936,1.0,0.0,31.3866658211,70.790526708,1.0,83.6015961965,0.0,1.0,1.0,0.0,28.4541657766,1.0,81.9523779551,0.0,1.0,0.0349890576235,59.8408314387,81.7904198964,59.8408314387,2.0,0.0,66.2722334457,0.0566000007093,23.5389786361,0.927591858677,777.145981708,1.0,0.0,3995.41942319,0.00399541942319,415.883009561,0.684483746041,0.243119138093,0.684483746041,0.0,0.0,1170.88750203,415.883009561,1170.88750203,0.0,0.0,0.00117088750203,0.68460269769,1.0,16.520333441,2.0,2.0,2.0,0.0,80.9357471466,75.3349107107,70.790526708,0.70790526708,1.0,9.33333333333,2929.49571851,89.8112120818,1586.7705116,0.927602884135,1586.7705116,1.0,0.0,0.0,0.0,29.7800000509,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9941665332,1.0,62.8333358765,0.0,1.0,58.7741657893,0.0,1183.22998047,0.000139703006274,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262093986825,168493.0,1622.826089,49.7519000047,879.00882299,0.513855729878,879.00882299,0.261992885184,1.0,1.0,1.0,0.0,1710.61403402,1710.61403402,1710.61403402,0.0,0.0,1170.88750203,1710.61403402
2017-07-03T02:00:00.000Z,0.0,0.0349413358093,0.772232765205,0.517991227733,52.2797501882,0.0503531376095,89.7750008901,0.0,44.748333931,1.0,84.9999993642,0.0,0.0,0.0,50.8833328883,45.1066665649,1.0,84.8055540721,0.0,0.0,89.7750008901,85.3253911336,2.0,0.0,131.232749939,78.9529997508,41.9375,0.569836217356,1016.02498372,0.0,0.572891353923,0.0,1.0,16.3542143504,87.8479995728,8.74200057983,2899.99951172,87.6875,87.5646031698,78.9454994202,78.7911554972,,1628.99963379,54.1715011597,54.0699183146,40.7210000356,40.4743855794,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.160499572754,91.3399995168,100.0,10.6113204956,46.9664999644,1.30349985758,5.74289373557,39.417500178,207.0,70.4249998728,523.166664124,0.572891353923,46.9664999644,0.652256694975,65.2256704966,2.0,1.0,1.0,913.159372965,913.159372965,0.0,0.569554347511,0.0,1.0,16.3143289884,87.0635007222,8.12999979655,2122.23435465,87.0904998779,86.8814671834,78.9605000814,78.577351888,,1563.49992879,54.0065002441,53.8812383016,40.7295001348,41.1872558594,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,10.4889117082,46.3609997431,0.688000043233,5.82662590345,40.0415000916,207.0,68.0333328247,492.808329264,0.569554347511,46.3609997431,0.617958617437,61.7958621979,2.0,1.0,1.0,865.142064412,865.142064412,1016.02498372,0.569843655193,2.0,0.0,3247.95733643,0.0,14.3880269527,8.42692029476,10.03125,3247.95733643,0.033640030277,59.9116662343,59.9116662343,63.0,2.0,54.7119827271,41.540898641,41.062564532,1.0,2267.15666248,791.299035067,0.0,0.0,0.0,8.06533940633,1.0,0.0,32.6249990463,70.8801600138,1.0,84.7203191121,0.0,1.0,1.0,0.0,29.6758327484,1.0,83.1607131958,0.0,1.0,0.034942823038,62.3008314768,83.0240484873,62.3008314768,2.0,0.0,69.5055079104,0.0566000007093,24.2593034049,0.929116065639,772.236327716,1.0,0.0,4190.34702598,0.00419034702598,428.609595422,0.688729120286,0.240385103211,0.688729120286,0.0,0.0,1228.01249186,428.609595422,1228.01249186,0.0,0.0,0.00122801249186,0.688772593935,1.0,17.2146553473,2.0,2.0,2.0,0.0,83.9463424683,74.4907805125,70.8801600138,0.708801600138,1.0,11.0833333333,3058.45569754,93.7648113153,1656.62208728,0.929114223496,1656.62208728,1.0,0.0,0.0,0.0,30.431666851,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4799998601,1.0,62.8333358765,0.0,1.0,59.9116662343,0.0,1296.68994141,0.000143978108318,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2587250277,168493.0,1705.6425935,52.2908525631,923.866641481,0.518149337621,923.866641481,0.258671204386,1.0,1.0,1.0,0.0,1783.01229858,1783.01229858,1783.01229858,0.0,0.0,1228.01249186,1783.01229858
2017-07-03T03:00:00.000Z,0.0,0.0351813408842,0.769630197653,0.521506616177,52.7117493947,0.0505494010661,93.1758314768,0.0,46.1216659546,1.0,86.0416679382,0.0,0.0,0.0,51.4750000636,46.9549999237,1.0,85.791668574,0.0,0.0,93.1758314768,86.3083635966,2.0,0.0,132.043499311,79.3317499161,42.2057291667,0.568940946552,1048.79999797,0.0,0.569734702911,0.0,1.0,16.5234251022,88.4060007731,8.90699895223,2944.99951172,88.2244993846,88.1145680745,79.3175004323,79.1625823975,,1670.66628011,54.2749996185,54.1705678304,40.6579996745,40.4470240275,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.18150138855,97.0535011292,100.0,10.7799229622,47.5664997101,1.23299980164,5.7435019811,39.4249998728,207.0,72.3999989827,540.799992879,0.569734702911,47.5664997101,0.678112160819,67.8112150828,2.0,1.0,1.0,949.357025146,949.357025146,0.0,0.566629614379,0.0,1.0,16.4799133937,87.6185003916,8.29200045268,2158.22983805,87.6379998525,87.4507598877,79.3459993998,78.9619700114,,1602.99995931,54.102499644,53.9806950887,40.6784998576,41.1272557576,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,10.6567342281,46.9594999949,0.671500205994,5.823179245,40.0069996516,207.0,69.8583329519,508.000002543,0.566629614379,46.9594999949,0.640413469587,64.0413462321,2.0,1.0,1.0,896.578857422,896.578857422,1048.79999797,0.568993682666,2.0,0.0,3327.8873291,0.0,13.822413524,7.54385324319,9.31510416667,3327.8873291,0.0328201967434,60.4933334986,60.4933334986,63.0,2.0,54.7967554728,41.5014165243,41.0717948278,1.0,2339.8031413,823.294694944,0.0,0.0,0.0,8.47833061218,1.0,0.0,33.8583323161,70.8391698201,1.0,85.8732872009,0.0,1.0,1.0,0.0,30.9958327611,1.0,84.4464263916,0.0,1.0,0.0351830116267,64.8541653951,84.2121404012,64.8541653951,2.0,0.0,71.7326722226,0.0566000007093,25.2402125002,0.929415322659,771.282022056,1.0,0.0,4324.61827487,0.00432461827487,445.940144591,0.687503773465,0.241908474887,0.687503773465,0.0,0.0,1267.36168416,445.940144591,1267.36168416,0.0,0.0,0.00126736168416,0.687567109863,1.0,17.3174727855,2.0,2.0,2.0,0.0,84.9924825033,74.3193410238,70.8391698201,0.708391698201,1.0,11.6666666667,3163.09783625,96.9728847227,1713.30182875,0.929412248352,1713.30182875,1.0,0.0,0.0,0.0,30.836666584,1.0,63.0,0.0,1.0,0.0,37.7083339691,29.6566667557,1.0,62.8472245534,0.0,1.0,60.4933334986,0.0,1292.39001465,0.000149799769131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260281135003,168493.0,1774.93533466,54.4151994371,961.399271292,0.521528806717,961.399271292,0.260212979918,1.0,1.0,1.0,0.0,1843.425059,1843.425059,1843.425059,0.0,0.0,1267.36168416,1843.425059
2017-07-03T04:00:00.000Z,0.0,0.0351836628115,0.770604104201,0.519638288885,52.5422506332,0.0506221549247,91.8541660309,0.0,45.5741669337,1.0,85.6527786255,0.0,0.0,0.0,51.2666664124,46.3074998856,1.0,85.4444446564,0.0,0.0,91.8541660309,85.9190101624,2.0,0.0,131.808000565,79.2657499313,42.3177083333,0.572428572764,1038.69999186,0.0,0.57247209019,0.0,1.0,16.4799137115,88.2575016022,8.81849988302,2923.33284505,88.07300059,87.9632492065,79.254500707,79.0984547933,,1655.66626994,54.2405001322,54.1355260213,40.6669998169,40.4323908488,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,93.5495001475,100.0,10.7406692505,47.4060007731,1.27949968974,5.73924438159,39.3875001272,207.0,71.9083321889,536.725001017,0.57247209019,47.4060007731,0.669774137224,66.9774144491,2.0,1.0,1.0,937.683792114,937.683792114,0.0,0.570440133521,0.0,1.0,16.4339849154,87.4549992879,8.19300079346,2146.60632324,87.4699999491,87.2891031901,79.2769991557,78.896270752,,1579.49993896,54.0664993922,53.9513727824,40.6949993769,41.1444880168,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0150006612142,100.0,10.6114139557,46.7750005722,0.686499277751,5.8225710392,40.0085000992,207.0,69.0999997457,501.974998474,0.570440133521,46.7750005722,0.628622254871,62.8622252146,2.0,1.0,1.0,880.07115682,880.07115682,1038.69999186,0.572446073051,2.0,0.0,3274.21173096,0.0,14.1534252167,8.07409675916,10.0729166667,3274.21173096,0.0331654011855,60.159166654,60.159166654,63.0,2.0,54.7651240031,41.4651158651,41.0878089269,1.0,2316.16098626,800.67373044,0.0,0.0,0.0,8.50885899862,1.0,0.0,33.3633324305,70.7456417084,1.0,85.4509131114,0.0,1.0,1.0,0.0,30.4791658719,1.0,84.005950292,0.0,1.0,0.0351855463073,63.8424984614,83.7966156006,63.8424984614,2.0,0.0,71.0078612638,0.0566000007093,24.546708759,0.930400523308,768.133382968,1.0,0.0,4280.92088258,0.00428092088258,433.687428469,0.691386938337,0.239005562385,0.691386938337,0.0,0.0,1254.555837,433.687428469,1254.555837,0.0,0.0,0.001254555837,0.691427583496,1.0,17.6346885696,2.0,2.0,2.0,0.0,86.6632067362,73.7591864268,70.7456417084,0.707456417084,1.0,11.0833333333,3116.8347167,95.5545700228,1688.24326546,0.930392500723,1688.24326546,1.0,0.0,0.0,0.0,30.475833257,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.6833333969,1.0,62.8333358765,0.0,1.0,60.159166654,0.0,1291.29003906,0.000145683848937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256886810889,168493.0,1740.94611649,53.3731726942,942.988905042,0.519682100005,942.988905042,0.256858940541,1.0,1.0,1.0,0.0,1814.54951986,1814.54951986,1814.54951986,0.0,0.0,1254.555837,1814.54951986
2017-07-03T05:00:00.000Z,0.0,0.0362640279005,0.807878022162,0.600048603403,55.226501147,0.0524511308349,127.176668167,0.0,62.93166701,1.0,94.9583320618,0.0,0.0,0.0,56.8416668574,64.3841667175,1.0,94.7361100515,0.0,0.0,127.176668167,95.2578824361,2.0,0.0,135.63375028,80.4072491328,42.3984375,0.586377816863,1416.38331095,0.0,0.590561579435,0.0,1.0,17.2897078196,90.7880007426,9.17550086975,3296.66607666,90.605000178,90.4435195923,80.3974984487,80.2152659098,,2348.33281453,54.2810001373,54.1686503092,41.727499644,41.4434916178,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,92.6570008596,100.0,11.3965826829,48.8775005341,1.19999949137,5.89312497775,40.5275001526,207.0,90.4166660309,719.766667684,0.590561579435,48.8775005341,0.867924851917,86.7924849192,2.0,1.0,1.0,1215.09479268,1215.09479268,0.0,0.605340508948,0.0,1.0,17.3537661235,90.1684996287,9.03299967448,2438.69472249,90.0575002035,89.8665644328,80.4169998169,80.0252532959,,2124.49992879,54.1085004807,53.9915364583,41.0849994024,41.3398081462,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,11.4746303558,48.9650007884,0.662499745687,5.87913580736,40.4299996694,207.0,88.9249992371,697.708335876,0.605340508948,48.9725008011,0.819207313174,81.9207312266,2.0,1.0,1.0,1146.89023844,1146.89023844,1416.38331095,0.58512650698,2.0,0.0,4619.01904297,0.0,19.5712767442,5.57637598117,9.55208333333,4619.01904297,0.0592659253267,149.369999568,149.369999568,82.8123664856,2.0,54.6714960734,42.0255661011,41.0874751409,1.0,3287.14061997,866.742369955,0.0,0.0,0.0,9.70581436157,1.0,0.0,44.9033320745,70.6916840871,1.0,94.3835576375,0.0,1.0,1.0,0.0,42.6916653315,1.0,94.1309528351,0.0,1.0,0.0361285977634,87.5949983597,93.7949822744,87.5949983597,2.0,0.0,100.77573471,0.0566000007093,26.5722125199,0.93141611176,764.901481156,1.0,0.0,6075.56599368,0.00607556599368,469.47371355,0.737116729169,0.194360501918,0.737116729169,0.0,0.0,1780.48999023,469.47371355,1780.48999023,0.0,0.0,0.00178048999023,0.732953727245,1.0,17.7606984255,2.0,2.0,2.0,0.0,88.6898899078,73.1727485657,70.6916840871,0.706916840871,1.0,11.0833333333,4153.88298993,127.34794723,2249.96370378,0.931477231088,2249.96370378,1.0,0.0,0.0,0.0,75.814166228,1.0,82.861111323,0.0,1.0,0.0,49.5833339691,73.5558333397,1.0,82.6388899485,0.0,1.0,149.369999568,0.0,2083.62988281,0.000157705142172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208658349804,168493.0,2707.81551357,83.0150362846,1466.69673577,0.607207401603,1466.69673577,0.213092190108,1.0,1.0,1.0,0.0,2415.47901408,2415.47901408,2415.47901408,0.0,0.0,1780.48999023,2415.47901408
