timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-03T06:00:00.000Z,0.0,0.0382396963182,0.798398593078,0.596452286416,55.7477496465,0.0524221959424,128.750000636,0.0,63.7941668828,1.0,95.6805540721,0.0,0.0,0.0,57.2750005722,65.0283330282,1.0,95.4583346049,0.0,0.0,128.750000636,95.9655316671,2.0,0.0,136.611000379,80.8632507324,42.21875,0.596917729528,1465.27500407,0.0,0.603063874322,0.0,1.0,17.2063112259,91.5109990438,,3340.83266195,91.3055006663,91.1886774699,80.847501119,80.6787541707,,2242.99951172,54.154999733,54.0431594849,40.7359997431,40.4712092082,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,91.3625011444,100.0,11.4390885035,50.5695009232,1.13699976603,5.76722268263,39.5989999771,207.0,93.3666674296,756.200002035,0.603063874322,50.5695009232,0.895627826509,89.5356419881,2.0,1.0,1.0,1253.87895711,1253.87895711,0.0,0.61626848919,0.0,1.0,17.5241853396,90.7055009206,9.73199907939,2467.94110107,90.6109994253,90.4428863525,80.8790003459,80.4857788086,,2075.49991862,53.9825000763,53.8627522786,40.6784992218,40.8113072713,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0945014953613,100.0,11.7070881526,49.9325002035,0.70599937439,5.81709698836,39.9724998474,207.0,89.508333842,709.074996948,0.61626848919,49.9325002035,0.821757885161,82.1757895152,2.0,1.0,1.0,1150.46103923,1150.46103923,1465.27500407,0.596906196733,2.0,0.0,4446.32344564,0.0,18.4461309115,5.69075437387,10.0598958333,4446.32344564,0.0478934221132,117.675832748,117.675832748,77.9115829468,2.0,54.5474980672,41.2963358561,41.0664860408,1.0,3333.4049038,889.577611541,0.0,0.0,0.0,10.1529986064,1.0,0.0,48.0483322144,70.6945025126,1.0,96.7066186269,0.0,1.0,1.0,0.0,45.8199987411,1.0,96.5833326976,0.0,1.0,0.0382456954815,93.8683312734,96.3432947795,93.8683312734,2.0,0.0,102.194085104,0.0566000007093,27.2722854751,0.931830624745,763.585626666,1.0,0.0,6161.07548112,0.00616107548112,481.842493522,0.735537231283,0.196291021429,0.735537231283,0.0,0.0,1805.54918416,481.842493522,1805.54918416,0.0,0.0,0.00180554918416,0.735431427757,1.0,19.2901873446,2.0,2.0,2.0,0.0,89.5545902252,72.9311542511,70.6945025126,0.706945025126,1.0,10.5,4222.98251534,129.466370579,2287.39167769,0.931828252712,2287.39167769,1.0,0.0,0.0,0.0,59.4783331553,1.0,78.041668574,0.0,1.0,0.0,46.7083336512,58.1975002289,1.0,77.8472226461,0.0,1.0,117.675832748,0.0,1940.10998535,0.000161860050418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.210651502418,168493.0,2704.19035558,82.9038977597,1464.73315761,0.596696994337,1464.73315761,0.210736064422,1.0,1.0,1.0,0.0,2454.73527018,2454.73527018,2454.73527018,0.0,0.0,1805.54918416,2454.73527018
2017-07-03T07:00:00.000Z,0.0,0.0379976434387,0.813346055247,0.617332487915,55.9337498347,0.0552210973473,141.772500356,0.0,70.2966667811,1.0,98.7083320618,0.0,0.0,0.0,59.1416670481,71.4083334605,1.0,98.5694440206,0.0,0.0,141.772500356,99.0592842102,2.0,0.0,137.236500104,81.3027502696,42.4479166667,0.595532137608,1528.57500203,0.0,0.613506584438,0.0,1.0,17.2812472979,91.9160003662,,3456.66603597,91.7255007426,91.5949605306,81.2884998322,81.1155700684,,2319.33284505,54.2419996262,54.1317113241,40.9249998728,40.6347351074,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,91.4375006358,100.0,11.4888849258,50.8005008698,1.14450041453,5.79236257076,39.7804994583,207.0,96.8333333333,788.124994914,0.613506584438,50.8005008698,0.917684958322,92.161031723,2.0,1.0,1.0,1284.75894165,1284.75894165,0.0,0.622530763493,0.0,1.0,17.6740576426,91.143500646,9.67090745406,2566.92869059,91.0219987233,90.8460439046,81.317000707,80.9163208008,,2143.49989827,54.0694999695,53.9539210002,40.7504994075,40.8579025269,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.121501922607,100.0,11.8486483097,50.2714993159,0.719499270121,5.82540933291,40.0310001373,207.0,92.7583332062,740.450007121,0.622530763493,50.2714993159,0.849457448324,84.9457454681,2.0,1.0,1.0,1189.24042765,1189.24042765,1528.57500203,0.595542699386,2.0,0.0,4641.18937174,0.0,18.4468415578,5.18620824814,9.140625,4641.18937174,0.0498696051718,128.259997686,128.259997686,80.1097488403,2.0,54.6278381348,41.3453801473,41.0585133235,1.0,3500.50902872,905.735838184,0.0,0.0,0.0,9.93231582642,1.0,0.0,49.8308324814,71.3561840057,1.0,97.9680334727,0.0,1.0,1.0,0.0,47.6991650263,1.0,98.0059509277,0.0,1.0,0.0380017549495,97.5299975077,97.7496331533,97.5299975077,2.0,0.0,107.317091056,0.0566000007093,27.7676573955,0.929845286098,769.903870919,1.0,0.0,6469.93118768,0.00646993118768,490.594647483,0.738704773623,0.191135455392,0.738704773623,0.0,0.0,1896.06165568,490.594647483,1896.06165568,0.0,0.0,0.00189606165568,0.738583251834,1.0,17.5925192105,2.0,2.0,2.0,0.0,87.7097930908,74.0774097443,71.3561840057,0.713561840057,1.0,10.5,4406.2448669,135.084748452,2386.65630316,0.929840229015,2386.65630316,1.0,0.0,0.0,0.0,64.7574993769,1.0,80.1527786255,0.0,1.0,0.0,47.9750010173,63.5025002162,1.0,79.9583346049,0.0,1.0,128.259997686,0.0,2011.0,0.000164800065258,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.205557309124,168493.0,2926.66965488,89.7245718458,1585.2397654,0.617608704088,1585.2397654,0.205666687892,1.0,1.0,1.0,0.0,2566.73805745,2566.73805745,2566.73805745,0.0,0.0,1896.06165568,2566.73805745
2017-07-03T08:00:00.000Z,0.0,0.0379710687793,0.827316446304,0.635699981735,56.4925012589,0.0547515183011,145.520833333,0.0,72.1949996948,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.4508330027,1.0,99.444442749,0.0,0.0,145.520833333,100.0,2.0,0.0,138.174750328,81.6822490692,42.7083333333,0.597747508338,1588.76665243,0.0,0.613658840647,0.0,1.0,17.5350631078,92.4485009511,,3493.33268229,92.2760003408,92.1309305827,81.6589984894,81.4857304891,,2648.99930827,54.2840000788,54.1769332886,42.3979997635,42.0988896688,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,91.8619995117,100.0,11.5496908824,49.8780005773,1.17449982961,5.98537214597,41.2234999339,207.0,99.2666664124,804.849995931,0.613658840647,49.8780005773,0.936970679874,93.697066625,2.0,1.0,1.0,1311.75895182,1311.75895182,0.0,0.630585006331,0.0,1.0,17.9496291478,91.9354998271,9.98999786377,2595.80006917,91.7974999746,91.6031824748,81.705499649,81.2977472941,,2308.99993896,54.1069997152,53.9889831543,41.1854998271,41.3034286499,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.137999852498,100.0,12.0627892017,50.6120001475,0.701499938965,5.88704268138,40.4839998881,207.0,97.691666921,783.91666158,0.630585006331,50.6120001475,0.887957313174,88.7957312266,2.0,1.0,1.0,1243.14023844,1243.14023844,1588.76665243,0.59776895937,2.0,0.0,5180.27901204,0.0,21.6391062737,5.47008736928,9.3671875,5180.27901204,0.067006877229,178.112497965,178.112497965,89.5969950358,2.0,54.6240437826,42.3096160889,41.0438261032,1.0,3716.90213372,840.163926739,0.0,0.0,0.0,9.99948501587,1.0,0.0,51.6116654078,71.6595134735,1.0,99.1552480062,0.0,1.0,1.0,0.0,49.3124984105,1.0,99.1369018555,0.0,1.0,0.0379721794973,100.924164454,99.1010634104,100.924164454,2.0,0.0,113.951177232,0.0566000007093,25.7573821088,0.928676776569,773.646990715,1.0,0.0,6869.88687623,0.00686988687623,455.077416715,0.757460584238,0.171215446603,0.757460584238,0.0,0.0,2013.27165731,455.077416715,2013.27165731,0.0,0.0,0.00201327165731,0.757464870811,1.0,18.3145379565,2.0,2.0,2.0,0.0,86.1420262655,74.736477534,71.6595134735,0.716595134735,1.0,9.91666666667,4557.06606046,139.70855934,2468.34907402,0.92867603084,2468.34907402,1.0,0.0,0.0,0.0,90.2908331553,1.0,89.6527779897,0.0,1.0,0.0,53.6750014623,87.8216660817,1.0,89.4583365122,0.0,1.0,178.112497965,0.0,2036.07995605,0.00015286915248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.184365097102,168493.0,3119.51168228,95.6366392751,1689.69325224,0.635719493381,1689.69325224,0.184346292772,1.0,1.0,1.0,0.0,2657.92266846,2657.92266846,2657.92266846,0.0,0.0,2013.27165731,2657.92266846
2017-07-03T09:00:00.000Z,0.0,0.0380213131634,0.830915133268,0.640171037075,56.7512505849,0.0543153354578,145.449999491,0.0,72.2191670736,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2666670481,1.0,99.4583320618,0.0,0.0,145.449999491,100.0,2.0,0.0,138.990001043,82.2387504578,42.9427083333,0.590483313231,1581.49167887,0.0,0.61074351602,0.0,1.0,17.6873528163,92.9870001475,,3498.74928792,92.7980009715,92.6777292887,82.2140007019,82.0450897217,,2676.9993693,54.7429993947,54.6349487305,43.0175002416,42.6683858236,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.188999176025,92.4394995372,100.0,11.6170995235,49.7805007299,1.18200016022,6.07025313377,41.8355000814,207.0,99.0083332062,798.533340454,0.61074351602,49.7805007299,0.933976680211,93.3976682027,2.0,1.0,1.0,1307.56735229,1307.56735229,0.0,0.627385866106,0.0,1.0,18.1418045362,92.5129992167,9.97200012207,2596.92492676,92.3840001424,92.2108128866,82.2635002136,81.8545837402,,2344.24985758,54.5704994202,54.4537378947,41.7899993261,41.8670399984,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.1289990743,100.0,12.1765038172,50.5940008163,0.704498926799,5.96530079842,41.0855003993,207.0,97.7916660309,782.95833842,0.627385866106,50.5940008163,0.891665002732,89.1665013631,2.0,1.0,1.0,1248.33100382,1248.33100382,1581.49167887,0.590592393263,2.0,0.0,5252.04101562,0.0,23.9340570768,5.31730727355,10.2057291667,5252.04101562,0.0735520046751,196.993331909,196.993331909,92.9627838135,2.0,55.1137110392,42.8713556925,40.9678786596,1.0,3739.97195249,834.082994316,0.0,0.0,0.0,9.41518211365,1.0,0.0,52.4391654332,72.7988185883,1.0,99.6689472198,0.0,1.0,1.0,0.0,49.3933321635,1.0,99.2202358246,0.0,1.0,0.0380276833581,101.832497279,99.6327571869,101.832497279,2.0,0.0,114.658441753,0.0566000007093,25.570955514,0.925048552171,785.365284983,1.0,0.0,6912.52642914,0.00691252642914,451.783660663,0.756363071202,0.168682969614,0.756363071202,0.0,0.0,2025.76749674,451.783660663,2025.76749674,0.0,0.0,0.00202576749674,0.756513769428,1.0,17.5984713562,2.0,2.0,2.0,0.0,82.8822167714,76.7296199799,72.7988185883,0.727988185883,1.0,9.91666666667,4574.05494681,140.229397267,2477.55115741,0.925046040816,2477.55115741,1.0,0.0,0.0,0.0,99.7366669973,1.0,92.9722220103,0.0,1.0,0.0,55.6666673024,97.2566661835,1.0,92.7777792613,0.0,1.0,196.993331909,0.0,2115.38012695,0.000151762717228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182350890843,168493.0,3165.93842934,97.0599703965,1714.84044488,0.640271890824,1714.84044488,0.182215694377,1.0,1.0,1.0,0.0,2678.30037435,2678.30037435,2678.30037435,0.0,0.0,2025.76749674,2678.30037435
2017-07-03T10:00:00.000Z,0.0,0.0398524413988,0.793759055176,0.586297579652,55.3435004552,0.060903420873,143.961666107,0.0,71.4500001272,1.0,99.3055540721,0.0,0.0,0.0,59.4666665395,72.4583346049,1.0,99.1111094157,0.0,0.0,143.961666107,99.6476745605,2.0,0.0,137.741250038,82.3977495829,42.3723958333,0.596799914478,1418.8416748,0.0,0.603315530225,0.0,1.0,17.7272383372,92.2400004069,9.19575023651,3485.83270264,92.005999883,91.9134979248,82.3744996389,82.2196935018,,2107.66619873,55.0879999797,54.997408549,41.2130002975,40.980255127,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,91.9370002747,100.0,11.8981796106,50.7929995855,1.15800094604,5.82905876637,40.0549993515,207.0,90.6249993642,727.316670736,0.603315530225,50.7929995855,0.860590674991,86.0590674082,2.0,1.0,1.0,1204.82694499,1204.82694499,0.0,0.613975311111,0.0,1.0,17.82634751,91.553000768,8.82900009155,2585.30141195,91.4705003103,91.2869084676,82.420999527,82.0121383667,,1947.24995931,54.9140005112,54.8043797811,40.9769992828,41.1987533569,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0825004577637,100.0,11.9632279078,50.4935010274,0.674499511719,5.86311936378,40.3024997711,207.0,87.8666674296,691.524993896,0.613975311111,50.4935010274,0.803845912388,80.3845926921,2.0,1.0,1.0,1125.38427734,1125.38427734,1418.8416748,0.597427857888,2.0,0.0,4168.02720133,0.0,17.7634471258,6.12386969725,10.3046875,4168.02720133,0.0449876914578,109.347499847,109.347499847,75.1291255951,2.0,55.5805943807,41.7708104451,40.878619194,1.0,3261.90459996,784.940010081,0.0,0.0,0.0,8.78042602539,1.0,0.0,48.7566655477,73.5940736135,1.0,97.1175778707,0.0,1.0,1.0,0.0,45.9891659419,1.0,96.7261880239,0.0,1.0,0.0399543052663,94.7458324432,96.7417182922,94.7458324432,2.0,0.0,100.002059729,0.0566000007093,24.0643511685,0.921964806032,795.445101669,1.0,0.0,6028.92268793,0.00602892268793,425.165209664,0.743168553385,0.178835006944,0.743168553385,0.0,0.0,1766.82082113,425.165209664,1766.82082113,0.0,0.0,0.00176682082113,0.743232851227,1.0,20.7638763967,2.0,2.0,2.0,0.0,79.9349422455,78.3657722473,73.5940736135,0.735940736135,1.0,9.91666666667,4046.84461004,124.066410897,2191.98603079,0.922003560329,2191.98603079,1.0,0.0,0.0,0.0,55.3433335622,1.0,75.1666666667,0.0,1.0,0.0,45.0000006358,54.0041662852,1.0,75.0000006358,0.0,1.0,109.347499847,0.0,2028.31994629,0.000142821073686,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193963466779,168493.0,2584.62071086,79.2381833322,1399.96788585,0.588861131856,1399.96788585,0.193855768167,1.0,1.0,1.0,0.0,2377.41601562,2377.41601562,2377.41601562,0.0,0.0,1766.82082113,2377.41601562
2017-07-03T11:00:00.000Z,0.0,0.0413181915388,0.779570965119,0.565868413643,54.8522497813,0.0640076035178,144.900835673,0.0,71.6241664886,1.0,99.444442749,0.0,0.0,0.0,59.5583337148,73.1283340454,1.0,99.263888677,0.0,0.0,144.900835673,99.7740637461,2.0,0.0,137.528999964,82.6767501831,40.1223958333,0.60009106383,1358.56666056,0.0,0.603605026277,0.0,1.0,17.7743754387,92.1064999898,9.21450042725,3479.16597493,91.8770001729,91.7570877075,82.6624997457,82.5092086792,,1942.66622925,55.0069999695,54.9216003418,40.7195005417,40.5100199382,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,92.1530005137,100.0,12.0112075806,51.1574996312,1.15200074514,5.76316789786,39.5674997965,207.0,87.25,697.950002035,0.603605026277,51.1574996312,0.826037997291,82.638730367,2.0,1.0,1.0,1156.45319621,1156.45319621,0.0,0.612477535073,0.0,1.0,17.7562456131,91.3624998728,8.6129989624,2583.05171712,91.3039995829,91.0971450806,82.6910006205,82.271736145,,1838.24996948,54.8314997355,54.7100219727,40.7490005493,40.9549306234,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.058500289917,100.0,11.9245512486,50.5549990336,0.674501101176,5.83169436455,40.0744994481,207.0,84.5333340963,660.616663615,0.612477535073,50.5549990336,0.770382784889,77.0382804871,2.0,1.0,1.0,1078.53589884,1078.53589884,1358.56666056,0.600169045261,2.0,0.0,3855.30853271,0.0,16.3714432716,5.6111574173,11.0963541667,3855.30853271,0.0377354656512,85.4274997711,85.4274997711,70.5727767944,2.0,55.5647837321,41.472114563,40.7822319667,1.0,3105.97762496,731.205211343,0.0,0.0,0.0,7.88591512044,1.0,0.0,47.9508323669,74.7765846252,1.0,96.5696328481,0.0,1.0,1.0,0.0,45.5908323924,1.0,96.4345213572,0.0,1.0,0.0413195607984,93.5416653951,96.134543101,93.5416653951,2.0,0.0,95.2217180024,0.0566000007093,22.416972961,0.9180680465,808.372548043,1.0,0.0,5740.7255171,0.0057407255171,396.059587988,0.743114581238,0.174943067863,0.743114581238,0.0,0.0,1682.36248779,396.059587988,1682.36248779,0.0,0.0,0.00168236248779,0.743207638462,1.0,22.7037822595,2.0,2.0,2.0,0.0,77.3161067963,80.3591429392,74.7765846252,0.747765846252,1.0,10.5,3837.18283631,117.638690963,2078.42207578,0.918057649101,2078.42207578,1.0,0.0,0.0,0.0,43.1741666794,1.0,70.6250006358,0.0,1.0,0.0,42.25,42.2533334096,1.0,70.4166666667,0.0,1.0,85.4274997711,0.0,1732.40002441,0.000133043942247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190557823939,168493.0,2365.41716061,72.5179357429,1281.23559778,0.565933240676,1281.23559778,0.190455710615,1.0,1.0,1.0,0.0,2263.93416341,2263.93416341,2263.93416341,0.0,0.0,1682.36248779,2263.93416341
2017-07-03T12:00:00.000Z,0.0,0.0408247412189,0.804589042954,0.604543569035,56.6432491938,0.0584569171944,145.499168396,0.0,71.80083402,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.6533342997,1.0,99.4583320618,0.0,0.0,145.499168396,100.0,2.0,0.0,139.016999054,83.7732499441,40.2473958333,0.609513381349,1520.53333537,0.0,0.618709806999,0.0,1.0,18.4463837941,93.9800008138,9.50399971008,3484.99934896,93.7714996338,93.6333414714,83.7574996948,83.5987218221,,2192.66616821,55.2544997533,55.1770426432,41.4755001068,41.2366867065,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,93.8509998322,100.0,12.5733735561,52.295999527,1.09649976095,5.87301015854,40.3790003459,207.0,95.6583334605,774.166666667,0.618709806999,52.295999527,0.893606908889,89.3606917063,2.0,1.0,1.0,1251.04967244,1251.04967244,0.0,0.636585322845,0.0,1.0,18.4778084755,93.3860003153,9.5009988149,2592.42551676,93.2899990082,93.0631408691,83.7890001933,83.3560740153,,2032.24990845,55.0700000127,54.9510040283,41.1885000865,41.3123703003,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0960013071696,100.0,12.5893464883,52.1014989217,0.690999984741,5.88846194744,40.4975001017,207.0,93.8583348592,746.366673787,0.636585322845,52.1014989217,0.837165578206,83.7165565491,2.0,1.0,1.0,1172.03180949,1172.03180949,1520.53333537,0.609625085666,2.0,0.0,4346.55692546,0.0,17.9105510712,5.23390614986,9.88541666667,4346.55692546,0.0452354271039,113.591668447,113.591668447,76.860273997,2.0,55.7836761475,41.9497833252,40.7029479345,1.0,3473.56683625,726.443861114,0.0,0.0,0.0,7.66483179728,1.0,0.0,52.3599990209,76.0926678975,1.0,99.6289908091,0.0,1.0,1.0,0.0,49.4841648738,1.0,99.0654741923,0.0,1.0,0.0408983675756,101.844162623,99.5968907674,101.844162623,2.0,0.0,106.491108978,0.0566000007093,22.271001546,0.912025735764,828.823646117,1.0,0.0,6420.13439244,0.00642013439244,393.480587755,0.754195977707,0.157728658727,0.754195977707,0.0,0.0,1881.46833293,393.480587755,1881.46833293,0.0,0.0,0.00188146833293,0.754250094295,1.0,20.9958561257,2.0,2.0,2.0,0.0,72.4000301361,83.3280626933,76.0926678975,0.760926678975,1.0,10.5,4200.01069736,128.762110524,2274.94892068,0.911924636434,2274.94892068,1.0,0.0,0.0,0.0,57.5408334732,1.0,76.9305559794,0.0,1.0,0.0,46.0166676839,56.0508337021,1.0,76.6944459279,0.0,1.0,113.591668447,0.0,1973.54992676,0.000132177607058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172962383541,168493.0,2788.71614555,85.4952528524,1510.51681592,0.605498209503,1510.51681592,0.173023676187,1.0,1.0,1.0,0.0,2494.66768392,2494.66768392,2494.66768392,0.0,0.0,1881.46833293,2494.66768392
2017-07-03T13:00:00.000Z,0.0,0.0388489197029,0.823463783164,0.630790516654,57.9190006256,0.0551035519768,145.170833588,0.0,72.0300000509,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.1708329519,1.0,99.4722213745,0.0,0.0,145.170833588,100.0,2.0,0.0,,84.9147494634,40.8619791667,0.594017806998,1565.01664225,0.0,0.617093585456,0.0,1.0,19.004778862,95.5520000458,,3477.49940999,95.3435001373,95.2349243164,84.8944988251,84.7523574829,,2717.33272298,55.530500412,55.4611536662,44.1695000331,43.8741963704,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,95.2730007172,100.0,12.7538076242,51.1740001043,1.13400046031,6.25097123782,43.0354995728,207.0,99.1666653951,793.550003052,0.617093585456,51.1740001043,0.918606254941,91.8606249491,2.0,1.0,1.0,1286.04875692,1286.04875692,0.0,0.625007415874,0.0,1.0,19.0313692093,95.0675010681,9.86849975586,2593.17545573,94.9804999034,94.7416203817,84.9350001017,84.487604777,,2447.99987793,55.3474998474,55.2219543457,43.2225001653,43.3587290446,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,12.8497245312,51.7579997381,0.622000058492,6.18164447943,42.6005001068,207.0,97.4666665395,771.466664632,0.625007415874,51.7579997381,0.882216985793,88.2216981252,2.0,1.0,1.0,1235.10378011,1235.10378011,1565.01664225,0.59407678562,2.0,0.0,5413.0678304,0.0,22.3660736084,4.92303574085,11.3619791667,5414.23470052,0.0843932636306,222.370002747,222.370002747,97.1822026571,2.0,55.9867502848,44.2986094157,40.6117032369,1.0,3756.63399012,657.868100916,0.0,0.0,0.0,7.84613545736,1.0,0.0,52.8458321889,77.0483633677,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.5066655477,1.0,99.1309509277,0.0,1.0,0.0388505704744,102.352497101,100.0,102.352497101,2.0,0.0,115.169259292,0.0566000007093,20.1686355641,0.907577659216,844.162417898,1.0,0.0,6943.32258937,0.00694332258937,356.336312922,0.772325974412,0.135251031485,0.772325974412,0.0,0.0,2034.7925415,356.336312922,2034.7925415,0.0,0.0,0.0020347925415,0.772419571877,1.0,21.1024131037,2.0,2.0,2.0,0.0,69.0528151194,85.4452082316,77.0483633677,0.770483633677,1.0,10.5,4414.50209104,135.337894857,2391.12885443,0.907577005897,2391.12885443,1.0,0.0,0.0,0.0,112.133333842,1.0,97.1944440206,0.0,1.0,0.0,58.2083346049,110.236667633,1.0,97.0138905843,0.0,1.0,222.370002747,0.0,2088.38012695,0.000119700139259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14902430384,168493.0,3068.30758405,94.0668461887,1661.9583924,0.630813023275,1661.9583924,0.148958235459,1.0,1.0,1.0,0.0,2634.62917074,2634.62917074,2634.62917074,0.0,0.0,2034.7925415,2634.62917074
2017-07-03T14:00:00.000Z,0.0,0.0388689317905,0.823026269749,0.630215269347,57.9332507451,0.0551732281811,145.191668193,0.0,71.9683335622,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.2999998728,1.0,99.4583320618,0.0,0.0,145.191668193,100.0,2.0,0.0,,84.9139995575,39.6041666667,0.604481825842,1590.85832723,0.0,0.61249821619,0.0,1.0,19.0011529922,95.5564994812,,3472.08270264,95.3510004679,95.2552693685,84.8944988251,84.7688649495,,2740.33272298,55.3669999441,55.3127288818,44.076499939,43.8150227865,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,95.3240006765,100.0,12.7617336114,51.274500529,1.11149978638,6.23941942056,42.9650001526,207.0,98.7333335876,789.541666667,0.61249821619,51.274500529,0.920839436849,92.0839424133,2.0,1.0,1.0,1289.17521159,1289.17521159,0.0,0.65370031813,0.0,1.0,19.1365216573,95.0855000814,9.9764995575,2596.92496745,94.9924996694,94.763343811,84.9335002899,84.4703826904,,2501.49989827,55.1810000738,55.0542882284,43.4160000483,43.4851048787,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0930004119873,100.0,12.934886694,51.5764996211,0.686500549316,6.20043166478,42.729499499,207.0,100.658332825,801.316660563,0.65370031813,51.5764996211,0.875900915237,87.5900910695,2.0,1.0,1.0,1226.26128133,1226.26128133,1590.85832723,0.604573505599,2.0,0.0,5485.99662272,0.0,22.6589473378,4.86061584949,10.8098958333,5485.99662272,0.0906936214546,238.665833791,238.665833791,100.0,2.0,55.8331326571,44.3273870295,40.6102244059,1.0,3834.67280628,536.976298783,0.0,0.0,0.0,7.72278658549,1.0,0.0,52.8191655477,77.1717122396,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.474998792,1.0,99.1607131958,0.0,1.0,0.0388717348072,102.294165293,100.0,102.294165293,2.0,0.0,117.561739549,0.0566000007093,16.4623870068,0.903252019105,859.381761937,1.0,0.0,7087.56040346,0.00708756040346,290.854890469,0.789225864457,0.110516752017,0.789225864457,0.0,0.0,2077.06251017,290.854890469,2077.06251017,0.0,0.0,0.00207706251017,0.789368018508,1.0,23.6799245351,2.0,2.0,2.0,0.0,63.5496160334,87.4466018677,77.1717122396,0.771717122396,1.0,10.5,4384.03248835,134.403770962,2374.6248989,0.90229127887,2374.6248989,1.0,0.0,0.0,0.0,120.704167048,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.961667379,1.0,99.8333358765,0.0,1.0,238.665833791,0.0,2134.57006836,9.770368506e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122484561921,168493.0,3062.27216796,93.881815014,1658.68929041,0.630255701348,1658.68929041,0.122394636816,1.0,1.0,1.0,0.0,2631.77197266,2631.77197266,2631.77197266,0.0,0.0,2077.06251017,2631.77197266
2017-07-03T15:00:00.000Z,0.0,0.0386865541192,0.825223741836,0.633039250691,57.7929999034,0.0548883764555,145.193333944,0.0,71.9575004578,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3150011698,1.0,99.4583320618,0.0,0.0,145.193333944,100.0,2.0,0.0,,84.3537502289,40.4817708333,0.585220501898,1548.1083374,0.0,0.606990709879,0.0,1.0,18.8319423993,95.0659987132,,3469.16603597,94.8620001475,94.7835032145,84.3320007324,84.2241083781,,2740.33270264,55.4284995397,55.3904418945,44.0794998805,43.8194758097,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,94.7809988658,100.0,12.583575805,50.782500267,1.10549990336,6.23869733016,42.9739999771,207.0,98.7749996185,786.416671753,0.606990709879,50.782500267,0.925598856608,92.5598875682,2.0,1.0,1.0,1295.83839925,1295.83839925,0.0,0.611616929423,0.0,1.0,18.9117131233,94.6925004323,,2589.0509847,94.5694999695,94.2905349731,84.3754997253,83.9058939616,,2508.99987793,55.2425006231,55.1237716675,43.3275003433,43.495958964,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,12.7172678312,51.2419996262,0.634000460307,6.1944454511,42.693499883,207.0,96.0083332062,761.691670736,0.611616929423,51.2419996262,0.88973042806,88.973042806,2.0,1.0,1.0,1245.62259928,1245.62259928,1548.1083374,0.585258575805,2.0,0.0,5488.33028158,0.0,22.3074904355,4.25134034952,10.359375,5488.33028158,0.0903521629276,238.998332977,238.998332977,100.0,2.0,55.9173334295,44.3447598544,40.6657193502,1.0,3756.35081748,628.625186392,0.0,0.0,0.0,7.85332043966,1.0,0.0,52.8224983215,76.4786802928,1.0,99.9429181417,0.0,1.0,1.0,0.0,49.5166654587,1.0,99.1488068899,0.0,1.0,0.0386878999114,102.339164098,100.0,102.339164098,2.0,0.0,115.160577908,0.0566000007093,19.2721189447,0.899396773579,873.229263877,1.0,0.0,6942.7992062,0.0069427992062,340.496796876,0.769140325467,0.128715608299,0.769140325467,0.0,0.0,2034.63916016,340.496796876,2034.63916016,0.0,0.0,0.00203463916016,0.76916885376,1.0,20.3743338911,2.0,2.0,2.0,0.0,56.7794681896,89.1893213445,76.4786802928,0.764786802928,1.0,9.91666666667,4392.70977321,134.669795406,2379.32497736,0.899439479646,2379.32497736,1.0,0.0,0.0,0.0,120.512499491,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.48583285,1.0,99.8333358765,0.0,1.0,238.998332977,0.0,2139.64990234,0.000114379344808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14310646932,168493.0,3091.77317157,94.7862440169,1674.66860122,0.633063187918,1674.66860122,0.143044917174,1.0,1.0,1.0,0.0,2645.34193929,2645.34193929,2645.34193929,0.0,0.0,2034.63916016,2645.34193929
2017-07-03T16:00:00.000Z,0.0,0.0384997090753,0.827797555761,0.636304959622,57.5649989446,0.0547995463942,145.803332011,0.0,72.0250002543,1.0,99.6666641235,0.0,0.0,0.0,59.6499996185,73.6124998728,1.0,99.4166641235,0.0,0.0,145.803332011,100.0,2.0,0.0,,83.7042503357,40.5390625,0.599063930184,1593.94999186,0.0,0.606789473282,0.0,1.0,18.6010907491,94.5034999847,,3459.16603597,94.2859992981,94.2246373494,83.6794999441,83.5815734863,,2735.33268229,55.2514994939,55.214630127,43.7615000407,43.5242284139,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,94.1330000559,100.0,12.4076383909,50.5244992574,1.08899974823,6.19345239798,42.6725002925,207.0,99.4833342234,794.374994914,0.606789473282,50.5244992574,0.935384739467,93.5384724935,2.0,1.0,1.0,1309.53863525,1309.53863525,0.0,0.639116046746,0.0,1.0,18.7147034009,94.080499649,,2582.67675781,93.9664999644,93.6976013184,83.7290007273,83.2521031698,,2508.74997965,55.0639998118,54.9497299194,43.0920000076,43.2310740153,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,12.5597572327,50.8744999568,0.638499895732,6.154946208,42.4535001119,207.0,99.866666158,799.575007121,0.639116046746,50.8744999568,0.894050133115,89.4050134023,2.0,1.0,1.0,1251.67018636,1251.67018636,1593.94999186,0.599138094263,2.0,0.0,5476.66174316,0.0,22.7725719105,4.12219180663,9.47395833333,5476.66174316,0.0896997940411,238.657499949,238.657499949,100.0,2.0,55.7309930975,44.0674209595,40.7298774719,1.0,3841.66220126,563.009360679,0.0,0.0,0.0,7.6545715332,1.0,0.0,52.9433323542,76.0249284108,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.4941657384,1.0,99.184521993,0.0,1.0,0.0385014199967,102.437499364,100.0,102.437499364,2.0,0.0,117.776017396,0.0566000007093,17.2604973534,0.896083139584,885.306206538,1.0,0.0,7100.47878311,0.00710047878311,304.955779807,0.782057900015,0.114613387444,0.782057900015,0.0,0.0,2080.84833781,304.955779807,2080.84833781,0.0,0.0,0.00208084833781,0.78211564819,1.0,21.9464154087,2.0,2.0,2.0,0.0,51.8401409496,90.6666280573,76.0249284108,0.760249284108,1.0,9.91666666667,4403.00466296,134.985411682,2384.90123657,0.896331952178,2384.90123657,1.0,0.0,0.0,0.0,120.350833257,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.306666056,1.0,99.8333358765,0.0,1.0,238.657499949,0.0,2155.72998047,0.000102440441759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12786935372,168493.0,3125.80581222,95.8296019872,1693.10248739,0.636329016267,1693.10248739,0.127772236951,1.0,1.0,1.0,0.0,2660.734375,2660.734375,2660.734375,0.0,0.0,2080.84833781,2660.734375
2017-07-03T17:00:00.000Z,0.0,0.0387073967966,0.824208907653,0.631738573897,57.8634996414,0.0550729259821,145.336663564,0.0,71.8199996948,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3674996694,1.0,99.4583320618,0.0,0.0,145.336663564,100.0,2.0,0.0,,84.6162500381,40.4036458333,0.603358472072,1592.33333333,0.0,0.620695520027,0.0,1.0,18.9177562396,95.3285013835,,3464.99938965,95.0989996592,95.0365575155,84.5945002238,84.48315684,,2729.66605632,55.3069995244,55.2751439412,44.0060005188,43.7278467814,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.229501724243,94.9640000661,100.0,12.6865193844,51.0929991404,1.09950033824,6.23123677572,42.9065001806,207.0,99.4250005086,797.891667684,0.620695520027,51.0929991404,0.918667035784,91.8667030334,2.0,1.0,1.0,1286.1338501,1286.1338501,0.0,0.645643384956,0.0,1.0,19.0204916,94.8545017242,9.99000549316,2581.92681885,94.7615000407,94.5071283976,84.6379998525,84.1540145874,,2499.99989827,55.1194998423,55.0115687052,43.2989997864,43.3912836711,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0930016835531,100.0,12.8359436194,51.4625002543,0.666999816895,6.18454790115,42.6319999695,207.0,99.5749994914,794.441670736,0.645643384956,51.4625002543,0.879493335542,87.9493325551,2.0,1.0,1.0,1231.29066976,1231.29066976,1592.33333333,0.603449765511,2.0,0.0,5475.49491374,0.0,22.5013054212,4.53054169814,10.421875,5475.49491374,0.0905776156799,239.034170787,239.034170787,100.0,2.0,55.8159383138,44.248298645,40.6665795644,1.0,3838.17435866,549.134879825,0.0,0.0,0.0,7.57065327962,1.0,0.0,52.8658323288,77.0238469442,1.0,99.9429187775,0.0,1.0,1.0,0.0,49.2874984741,1.0,99.1428565979,0.0,1.0,0.0387093216354,102.153331757,100.0,102.153331757,2.0,0.0,117.669088627,0.0566000007093,16.8351395231,0.900457037699,869.396080756,1.0,0.0,7094.03226306,0.00709403226306,297.44062389,0.787748131701,0.112704618189,0.787748131701,0.0,0.0,2078.95913696,297.44062389,2078.95913696,0.0,0.0,0.00207895913696,0.788165355722,1.0,23.2991655062,2.0,2.0,2.0,0.0,59.8682931264,88.7130190531,77.0238469442,0.770238469442,1.0,10.5,4387.30923849,134.50422815,2376.39976085,0.90045274989,2376.39976085,1.0,0.0,0.0,0.0,120.699167887,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.335000356,1.0,99.8333358765,0.0,1.0,239.034170787,0.0,2175.43994141,9.99159580703e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.125164388917,168493.0,3078.19346081,94.3699231205,1667.31310844,0.631769409405,1667.31310844,0.125032616083,1.0,1.0,1.0,0.0,2639.1165568,2639.1165568,2639.1165568,0.0,0.0,2078.95913696,2639.1165568
2017-07-03T18:00:00.000Z,0.0,0.0390172711348,0.820940874439,0.627527184258,58.0330006282,0.0554410794989,145.179999034,0.0,71.9116662343,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.2050005595,1.0,99.4861106873,0.0,0.0,145.179999034,100.0,2.0,0.0,,85.0137503942,40.4036458333,0.597249318794,1564.07500203,0.0,0.600726870447,0.0,1.0,19.0470816294,95.6885000865,,3453.33276367,95.4890009562,95.4002405802,84.9875005086,84.8774388631,,2729.99945068,55.3264996211,55.2923431396,44.0210002263,43.7195714315,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.199499130249,95.3344999949,100.0,12.8234152794,51.4680007299,1.14600054423,6.22366650899,42.8749996821,207.0,96.0833333333,772.241663615,0.600726870447,51.4680007299,0.918184952509,91.8184935252,2.0,1.0,1.0,1285.45893351,1285.45893351,0.0,0.645653162869,0.0,1.0,19.1582771937,95.2175000509,9.85200246175,2580.80196126,95.1155001322,94.8336283366,85.0400002797,84.5571289062,,2433.49985758,55.138999939,55.0275065104,43.0335000356,43.1940460205,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.10199991862,100.0,13.0073616505,52.0820000966,0.632500012716,6.15091530482,42.4010000229,207.0,99.375,791.83333842,0.645653162869,52.0820000966,0.876269262405,87.6269257863,2.0,1.0,1.0,1226.77696737,1226.77696737,1564.07500203,0.597279006887,2.0,0.0,5376.8951416,0.0,22.9186962446,6.15675767263,11.5520833333,5376.8951416,0.0845463547367,221.491664886,221.491664886,97.0005791982,2.0,55.8570607503,44.1629511515,40.6450649897,1.0,3753.18609368,627.751581557,0.0,0.0,0.0,7.02192560832,1.0,0.0,52.8683322271,77.9655749003,1.0,99.9543336233,0.0,1.0,1.0,0.0,49.3099988302,1.0,99.1607119242,0.0,1.0,0.0390199391303,102.178330739,100.0,102.178330739,2.0,0.0,115.063555175,0.0566000007093,19.2453363457,0.906127738429,849.231717315,1.0,0.0,6936.94990113,0.00693694990113,340.023606087,0.776281864018,0.129839596468,0.776281864018,0.0,0.0,2032.92497762,340.023606087,2032.92497762,0.0,0.0,0.00203292497762,0.776289870342,1.0,22.0432140629,2.0,2.0,2.0,0.0,70.3092492421,86.1214256287,77.9655749003,0.779655749003,1.0,11.6666666667,4380.93767524,134.308891521,2372.94858371,0.906121460485,2372.94858371,1.0,0.0,0.0,0.0,111.899166107,1.0,97.1250006358,0.0,1.0,0.0,58.1333344777,109.592500051,1.0,96.8888905843,0.0,1.0,221.491664886,0.0,2126.13989258,0.000114220391029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.14329160287,168493.0,3034.17228992,93.0203411123,1643.46890365,0.627566249629,1643.46890365,0.143281839727,1.0,1.0,1.0,0.0,2618.79746501,2618.79746501,2618.79746501,0.0,0.0,2032.92497762,2618.79746501
2017-07-03T19:00:00.000Z,0.0,0.0394799773021,0.816233743701,0.621337738649,57.6302499771,0.0561725974884,145.354164124,0.0,71.8924999237,1.0,99.6666641235,0.0,0.0,0.0,59.6750001907,73.3808326721,1.0,99.4583320618,0.0,0.0,145.354164124,100.0,2.0,0.0,,84.5067501068,40.0703125,0.615170511957,1592.09999593,0.0,0.63513750633,0.0,1.0,18.8234818776,95.1019986471,,3460.83272298,94.894999822,94.807027181,84.477499644,84.3650614421,,2422.33284505,55.2964998881,55.254119873,42.6454998652,42.3438695272,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,94.8425000509,100.0,12.7941148281,52.2449998856,1.0724995931,6.02936704954,41.5730002721,207.0,100.433333715,810.591664632,0.63513750633,52.2494999568,0.911733572824,91.1733570099,2.0,1.0,1.0,1276.42700195,1276.42700195,0.0,0.643395624338,0.0,1.0,18.8778711955,94.5830001831,9.90799967448,2576.67746989,94.4840005239,94.2119471232,84.5360005697,84.053237915,,2206.24993896,55.1074997584,54.9918060303,41.8904997508,42.0195948283,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0989996592204,100.0,12.8860111237,52.5935007731,0.633999824524,5.99185995261,41.2564999262,207.0,97.566666921,781.508321126,0.643395624338,52.5935007731,0.867737760998,86.7737789154,2.0,1.0,1.0,1214.8328654,1214.8328654,1592.09999593,0.615303135783,2.0,0.0,4808.05037435,0.0,20.5988284747,5.81155733267,10.8307291667,4808.05037435,0.0551593859812,142.770829519,142.770829519,83.1503060659,2.0,55.8652877808,42.9452336629,40.6876296997,1.0,3659.82686373,675.380620451,0.0,0.0,0.0,7.34852282206,1.0,0.0,52.9341659546,77.1289768219,1.0,99.9828701019,0.0,1.0,1.0,0.0,49.2424993515,1.0,99.1726182302,0.0,1.0,0.0394860009484,102.176665624,100.0,102.176665624,2.0,0.0,112.201388302,0.0566000007093,20.70552681,0.907308996189,845.086262277,1.0,0.0,6764.39562729,0.00676439562729,365.82202386,0.765961537514,0.141349740769,0.765961537514,0.0,0.0,1982.35665894,365.82202386,1982.35665894,0.0,0.0,0.00198235665894,0.765365267793,1.0,21.1731271532,2.0,2.0,2.0,0.0,69.0041236877,85.5732599894,77.1289768219,0.771289768219,1.0,11.6666666667,4335.20748418,132.906915112,2348.1786828,0.907311278283,2348.1786828,1.0,0.0,0.0,0.0,72.2724997203,1.0,83.2500012716,0.0,1.0,0.0,49.833334287,70.4983329773,1.0,83.0555566152,0.0,1.0,142.770829519,0.0,2024.79992676,0.000122886569828,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.155789687787,168493.0,2969.19388033,91.0282611487,1608.27314502,0.621419644818,1608.27314502,0.155628405742,1.0,1.0,1.0,0.0,2588.06292725,2588.06292725,2588.06292725,0.0,0.0,1982.35665894,2588.06292725
2017-07-03T20:00:00.000Z,0.0,0.0398204226034,0.813843558565,0.618195898696,57.2357501984,0.0564987541587,145.328333537,0.0,71.8799991608,1.0,99.6666641235,0.0,0.0,0.0,59.6666666667,73.4466673533,1.0,99.444442749,0.0,0.0,145.328333537,100.0,2.0,0.0,,83.8872496287,40.1171875,0.619525631649,1593.70832316,0.0,0.637873482234,0.0,1.0,18.6276806196,94.4435011546,,3462.4993693,94.2140000661,94.1400680542,83.856499354,83.7434819539,,2368.66617839,54.9365002314,54.8973973592,42.1009998322,41.7807337443,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.22950108846,94.1120001475,100.0,12.6755581697,52.113000234,1.11900011698,5.95212264856,40.9819997152,207.0,98.8916676839,806.691660563,0.637873482234,52.113000234,0.903546266102,90.3546276093,2.0,1.0,1.0,1264.96477254,1264.96477254,0.0,0.651750018503,0.0,1.0,18.6687750816,93.9169998169,9.89999961853,2577.80230713,93.8179995219,93.5647074382,83.9179999034,83.4383519491,,2172.24995931,54.7579997381,54.6354344686,41.407500267,41.5064036051,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.7419950962,52.4104992549,0.632500648499,5.92678002516,40.7749996185,207.0,97.8416659037,787.016667684,0.651750018503,52.4104992549,0.862546720959,86.2546710968,2.0,1.0,1.0,1207.56540934,1207.56540934,1593.70832316,0.61953231411,2.0,0.0,4713.53470866,0.0,20.5015506744,6.16737806797,10.6822916667,4713.53470866,0.0535060630355,137.701662699,137.701662699,82.1684964498,2.0,55.4970830282,42.3841400146,40.7563880285,1.0,3653.87129868,661.502923053,0.0,0.0,0.0,7.95732243856,1.0,0.0,53.0391654968,75.8991769155,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.3974987666,1.0,99.2023785909,0.0,1.0,0.0398244820376,102.436663946,100.0,102.436663946,2.0,0.0,112.018805166,0.0566000007093,20.2800703683,0.908643044763,840.4483959,1.0,0.0,6753.38805789,0.00675338805789,358.305125692,0.769351735472,0.139284714833,0.769351735472,0.0,0.0,1979.13080851,358.305125692,1979.13080851,0.0,0.0,0.00197913080851,0.769343743722,1.0,22.0013223037,2.0,2.0,2.0,0.0,67.1155185699,84.9463322957,75.8991769155,0.758991769155,1.0,10.5,4315.37422173,132.298875534,2337.4359342,0.908636450305,2337.4359342,1.0,0.0,0.0,0.0,69.5883331299,1.0,82.2777779897,0.0,1.0,0.0,49.2166674932,68.1133327484,1.0,82.0277786255,0.0,1.0,137.701662699,0.0,2048.15991211,0.000120361500883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.15328981661,168493.0,2936.22393599,90.0174828619,1590.41487162,0.618245361216,1590.41487162,0.153297103521,1.0,1.0,1.0,0.0,2572.46551514,2572.46551514,2572.46551514,0.0,0.0,1979.13080851,2572.46551514
2017-07-03T21:00:00.000Z,0.0,0.0425383665955,0.781566276121,0.559892950575,55.164999644,0.0585683878231,127.797499975,0.0,63.1908327738,1.0,95.3194433848,0.0,0.0,0.0,57.0749998093,64.5925000509,1.0,95.1388880412,0.0,0.0,127.797499975,95.4902483622,2.0,0.0,137.488000234,83.0277509689,40.078125,0.611612576674,1332.89164225,0.0,0.614832058879,0.0,1.0,17.9133699735,92.5714995066,9.04799906413,3308.7493693,92.3210004171,92.2733662923,83.0060011546,82.8965047201,,1880.99957275,54.8464997609,54.7992986043,40.6279996236,40.4540252686,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,93.8734989166,100.0,12.156892697,51.6930007935,1.11449940999,5.75647735596,39.5135002136,207.0,85.9083321889,683.366663615,0.614832058879,51.6930007935,0.79342536563,79.3425375621,2.0,1.0,1.0,1110.79551188,1110.79551188,0.0,0.627323276781,0.0,1.0,17.9024922053,91.7885011037,8.69399960836,2453.31791178,91.7435003916,91.514368693,83.0495007833,82.5842819214,,1771.99993896,54.6665000916,54.5423533122,40.6455008189,40.8815205892,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,12.0839761098,51.0979995728,0.667000452677,5.81851621469,39.9785003662,207.0,83.6333332062,649.524998983,0.627323276781,51.0979995728,0.737781615484,73.7781626383,2.0,1.0,1.0,1032.89426168,1032.89426168,1332.89164225,0.611349132327,2.0,0.0,3728.70406087,0.0,16.1592782338,6.66938976447,10.71875,3728.70406087,0.0368472426561,81.9125003815,81.9125003815,68.9818681081,2.0,55.5185979207,41.4612909953,40.7509886424,1.0,3019.19544495,646.623241096,0.0,0.0,0.0,7.27114931742,1.0,0.0,47.8308324814,75.7348518372,1.0,96.2956574758,0.0,1.0,1.0,0.0,44.8733323415,1.0,95.708331426,0.0,1.0,0.0426234765714,92.7041651408,95.7795664469,92.7041651408,2.0,0.0,92.5611874799,0.0566000007093,19.8238955176,0.91120406354,831.60514733,1.0,0.0,5580.32749257,0.00558032749257,350.245499456,0.750402104736,0.160714153799,0.750402104736,0.0,0.0,1635.35664876,350.245499456,1635.35664876,0.0,0.0,0.00163535664876,0.7494139721,1.0,23.0257400345,2.0,2.0,2.0,0.0,70.0983905792,83.7306569417,75.7348518372,0.757348518372,1.0,10.5,3665.81868604,112.385082998,1985.60214822,0.911116258535,1985.60214822,1.0,0.0,0.0,0.0,41.4024998347,1.0,69.1250012716,0.0,1.0,0.0,41.3416668574,40.5100000699,1.0,68.9027786255,0.0,1.0,81.9125003815,0.0,1917.33996582,0.000117654119267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.176392586889,168493.0,2268.13324143,69.5354474454,1228.5414589,0.563730301408,1228.5414589,0.177546095721,1.0,1.0,1.0,0.0,2179.30711873,2179.30711873,2179.30711873,0.0,0.0,1635.35664876,2179.30711873
2017-07-03T22:00:00.000Z,0.0,0.0410917186398,0.769191321918,0.523495345436,53.9830004374,0.0537653920899,100.550834656,0.0,49.8666671117,1.0,88.3472213745,0.0,0.0,0.0,52.8583335876,50.6841665904,1.0,88.0972220103,0.0,0.0,100.550834656,88.6893177032,2.0,0.0,136.028250694,82.0452502569,40.1171875,0.6085992955,1137.72501628,0.0,0.603017204007,0.0,1.0,17.3948599497,91.0969994863,8.86650021871,3029.99949137,90.88550059,90.8116531372,82.0190003713,81.9015935262,,1616.33296712,55.1285003026,55.0681152344,40.7119998932,40.5265655518,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,91.9865010579,100.0,11.6442623138,50.1735006968,1.23899968465,5.75059787432,39.4730002085,207.0,76.2666664124,584.941665649,0.603017204007,50.1735006968,0.692958257766,69.2958240509,2.0,1.0,1.0,970.141560872,970.141560872,0.0,0.608306890105,0.0,1.0,17.3779389064,90.2870000203,8.21400006612,2238.09482829,90.2855002085,90.0556869507,82.0715001424,81.6134821574,,1534.74997965,54.9424997965,54.8209533691,40.7280000051,41.1713002523,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,11.546041886,49.5545002619,0.652000109355,5.83189713955,40.0789998372,207.0,74.4083334605,552.783335368,0.608306890105,49.5575002035,0.649120806739,64.9120814006,2.0,1.0,1.0,908.769129435,908.769129435,1137.72501628,0.608561385462,2.0,0.0,3171.52797445,0.0,14.8704769828,9.45142018795,11.4609375,3171.52797445,0.0318620389223,59.5341672897,59.5341672897,63.0,2.0,55.8289989125,41.7004117099,40.8094542821,1.0,2537.83731379,623.882317299,0.0,0.0,0.0,6.73816108704,1.0,0.0,39.8058331807,75.2808392843,1.0,90.4394957225,0.0,1.0,1.0,0.0,37.0116662979,1.0,89.6369024913,0.0,1.0,0.041061789745,76.8174997965,89.2004439036,76.8174997965,2.0,0.0,77.803918189,0.0566000007093,19.1267141164,0.916095965384,814.99226953,1.0,0.0,4690.64146129,0.00469064146129,337.927807009,0.735324725909,0.180766549327,0.735324725909,0.0,0.0,1374.62751261,337.927807009,1374.62751261,0.0,0.0,0.00137462751261,0.73525528113,1.0,22.4042021054,2.0,2.0,2.0,0.0,76.6991653442,81.3430439342,75.2808392843,0.752808392843,1.0,9.91666666667,3165.37971323,97.0428415199,1714.53781455,0.917151764371,1714.53781455,1.0,0.0,0.0,0.0,30.163333416,1.0,63.1666679382,0.0,1.0,0.0,37.7749996185,29.3708333969,1.0,62.9583339691,0.0,1.0,59.5341672897,0.0,1455.64001465,0.000113516372291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.197095569511,168493.0,1807.04866699,55.3997160836,978.793558115,0.523582642016,978.793558115,0.197203752318,1.0,1.0,1.0,0.0,1869.41559855,1869.41559855,1869.41559855,0.0,0.0,1374.62751261,1869.41559855
2017-07-03T23:00:00.000Z,0.0,0.0369744079359,0.772382670613,0.517010249024,53.2082490921,0.0528669912172,93.6216665904,0.0,46.423333168,1.0,86.2222194672,0.0,0.0,0.0,51.6333332062,47.2108335495,1.0,86.0555547078,0.0,0.0,93.6216665904,86.5574970245,2.0,0.0,134.548498789,81.3402496974,40.2213541667,0.599289905573,1061.16666667,0.0,0.600681476672,0.0,1.0,17.0612732569,90.0919996897,8.57849947611,2946.24951172,89.8954989115,89.8172480265,81.3169994354,81.1904932658,,1560.33299764,54.7265001933,54.6546936035,40.7044998805,40.4947484334,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,90.1880003611,100.0,11.3220132192,49.1909990311,1.29149945577,5.74167732398,39.4130004247,207.0,72.7833334605,547.54166158,0.600681476672,49.1909990311,0.65110773359,65.1107724508,2.0,1.0,1.0,911.550827026,911.550827026,0.0,0.600656648834,0.0,1.0,17.0346827507,89.2969989777,7.94249979655,2175.85262044,89.3059997559,89.0800374349,81.3634999593,80.9214223226,,1480.24995931,54.5539999008,54.4193140666,40.6904999415,41.182144165,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00900077819824,100.0,11.2098815441,48.6154998144,0.663999239604,5.82480116685,40.0265007019,207.0,70.0750001272,513.625002543,0.600656648834,48.6154998144,0.610729424613,61.0729430517,2.0,1.0,1.0,855.021194458,855.021194458,1061.16666667,0.599236067412,2.0,0.0,3084.01338704,0.0,15.9074895382,10.8743069967,12.7161458333,3084.01338704,0.0329543610094,58.3316666285,58.3316666285,63.0,2.0,55.4274978638,41.629427592,40.8923851649,1.0,2360.53437246,649.045226059,0.0,0.0,0.0,7.10706138611,1.0,0.0,34.20499897,74.2099380493,1.0,86.0273952484,0.0,1.0,1.0,0.0,31.2658324242,1.0,84.7797597249,0.0,1.0,0.0369743687641,65.4708328247,84.4401696523,65.4708328247,2.0,0.0,72.3682413366,0.0566000007093,19.8981476846,0.920635903118,799.830246957,1.0,0.0,4362.93545615,0.00436293545615,351.557375181,0.722079383042,0.198540712589,0.722079383042,0.0,0.0,1278.59082031,351.557375181,1278.59082031,0.0,0.0,0.00127859082031,0.722117786606,1.0,20.5478085752,2.0,2.0,2.0,0.0,80.6939665476,79.0538825989,74.2099380493,0.742099380493,1.0,10.5,3009.57959852,92.2663890212,1630.14819549,0.920620095631,1630.14819549,1.0,0.0,0.0,0.0,29.5108334223,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,28.8208330472,1.0,62.986111323,0.0,1.0,58.3316666285,0.0,1316.73999023,0.000118094803254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.215659764034,168493.0,1690.2982644,51.8204327614,915.555337668,0.517056452199,915.555337668,0.215723151525,1.0,1.0,1.0,0.0,1770.70672607,1770.70672607,1770.70672607,0.0,0.0,1278.59082031,1770.70672607
