timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-04T00:00:00.000Z,0.0,0.0371685632645,0.778328351051,0.511987226289,52.378001531,0.0528853394852,88.1533342997,0.0,43.7391665777,1.0,84.5277773539,0.0,0.0,0.0,50.5833339691,44.4324998856,1.0,84.2916679382,0.0,0.0,88.1533342997,84.8177013397,2.0,0.0,132.843001048,80.4649995168,40.484375,0.594459061502,990.883336385,0.0,0.591189108489,0.0,1.0,16.6853839556,88.9504998525,8.32050132751,2882.91617839,88.7660007477,88.6855265299,80.4454994202,80.3193918864,,1494.33300781,54.5555000305,54.4788767497,40.6445000966,40.4336624146,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184499104818,89.0825004578,100.0,10.9591150284,48.1110006968,1.36500008901,5.72626896699,39.2899999619,207.0,68.7750008901,511.725001017,0.591189108489,48.121500651,0.61827343532,61.8273439407,2.0,1.0,1.0,865.582809448,865.582809448,0.0,0.595754923242,0.0,1.0,16.6140735944,88.0984992981,7.66950098674,2119.23468018,88.1540006002,87.9510396322,80.4844996134,80.066078186,,1413.24993896,54.3785006205,54.2433547974,40.705499649,41.1649195353,40.6998023987,1.0,0.0,99.7960268656,1.0,0.0,-0.0555013020833,100.0,10.7902860641,47.4485009511,0.680499712626,5.82378745079,40.0249999364,207.0,66.0000003179,479.158332825,0.595754923242,47.4485009511,0.575054989769,57.5117254257,2.0,1.0,1.0,805.076985677,805.076985677,990.883336385,0.594521458047,2.0,0.0,2946.32381185,0.0,17.0761119525,12.224840641,14.3255208333,2946.32381185,0.0345154252715,57.5141658783,57.5141658783,63.0,2.0,55.2396062215,41.6650924683,40.9401855469,1.0,2212.69684248,627.773070183,0.0,0.0,0.0,7.06422233582,1.0,0.0,32.4733324051,73.3812770844,1.0,84.543375651,0.0,1.0,1.0,0.0,29.4374993642,1.0,82.982140859,0.0,1.0,0.0371705352103,61.9549980164,82.7141488393,61.9549980164,2.0,0.0,67.8359023149,0.0566000007093,19.2459951347,0.923027548152,791.95834124,1.0,0.0,4089.6898687,0.0040896898687,340.035245468,0.719022690847,0.203996803131,0.719022690847,0.0,0.0,1198.51416016,340.035245468,1198.51416016,0.0,0.0,0.00119851416016,0.716431563099,1.0,19.5306364991,2.0,2.0,2.0,0.0,82.1447594961,77.8075796763,73.3812770844,0.733812770844,1.0,9.91666666667,2840.46991266,87.0818974496,1538.54940562,0.923019493978,1538.54940562,1.0,0.0,0.0,0.0,29.0999999046,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,28.4141664505,1.0,63.0,0.0,1.0,57.5141658783,0.0,1240.72998047,0.000114224300919,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221010286849,168493.0,1575.63923377,48.3052658158,853.44991538,0.512008848172,853.44991538,0.220940615027,1.0,1.0,1.0,0.0,1666.8655599,1666.8655599,1666.8655599,0.0,0.0,1198.51416016,1666.8655599
2017-07-04T01:00:00.000Z,0.0,0.0362176430355,0.77297723582,0.517922791327,52.8347498576,0.0519726074537,92.2875003815,0.0,45.7800003688,1.0,85.7777786255,0.0,0.0,0.0,51.3500000636,46.5441668828,1.0,85.5833333333,0.0,0.0,92.2875003815,86.0667966207,2.0,0.0,133.14825058,80.3135007222,40.8671875,0.587134618805,1042.96665955,0.0,0.581301317746,0.0,1.0,16.761528492,89.1380004883,8.66250038147,2927.91617839,88.9655005137,88.8571929932,80.3030001322,80.1587626139,,1660.33296712,54.0829995473,53.998568217,40.7524998983,40.5475641886,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.172499974569,90.8764998118,100.0,11.0038347244,48.2130006154,1.2285006841,5.75769388676,39.5239992142,207.0,71.625,535.899998983,0.581301317746,48.2130006154,0.65847126552,65.8471260071,2.0,1.0,1.0,921.859771729,921.859771729,0.0,0.587626498656,0.0,1.0,16.7409814199,88.3640003204,8.04149881999,2161.22947184,88.3655001322,88.1414413452,80.3240013123,79.9129943848,,1573.99998983,53.9120000203,53.7773208618,40.7430000305,41.2255554199,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00149981180827,100.0,10.9078677495,47.6225001017,0.665500005086,5.83311363061,40.0775000254,207.0,69.5250002543,507.066668193,0.587626498656,47.6225001017,0.616699407668,61.6699403127,2.0,1.0,1.0,863.379170736,863.379170736,1042.96665955,0.587367290385,2.0,0.0,3257.87571208,0.0,14.1350605488,8.25594667594,9.98958333333,3257.87571208,0.0338453891039,60.0200007757,60.0200007757,63.0,2.0,54.7183100382,41.6256052653,40.9716355006,1.0,2325.53507502,710.358935809,0.0,0.0,0.0,7.59739812215,1.0,0.0,33.6374993324,72.7056020101,1.0,85.6449756622,0.0,1.0,1.0,0.0,30.6983327866,1.0,84.2261867523,0.0,1.0,0.0362374564112,64.33583196,83.9955692291,64.33583196,2.0,0.0,71.2952480207,0.0566000007093,21.7778768663,0.925676193617,783.325324372,1.0,0.0,4298.2468511,0.0042982468511,384.768137693,0.709106408158,0.216603945855,0.709106408158,0.0,0.0,1259.63334147,384.768137693,1259.63334147,0.0,0.0,0.00125963334147,0.70946628352,1.0,19.1941646219,2.0,2.0,2.0,0.0,84.4417432149,76.3914190928,72.7056020101,0.727056020101,1.0,11.0833333333,3035.89401083,93.0731248871,1644.40147916,0.925710354013,1644.40147916,1.0,0.0,0.0,0.0,30.4250001907,1.0,63.1666679382,0.0,1.0,0.0,37.7916660309,29.5949999491,1.0,62.986111323,0.0,1.0,60.0200007757,0.0,1377.77001953,0.000129250929512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233986737769,168493.0,1699.4526319,52.1010833988,920.513829433,0.518200204582,920.513829433,0.233596474108,1.0,1.0,1.0,0.0,1776.36716715,1776.36716715,1776.36716715,0.0,0.0,1259.63334147,1776.36716715
2017-07-04T02:00:00.000Z,0.0,0.0361343846502,0.768535983524,0.533627863096,53.9530013402,0.0514721468038,102.368332545,0.0,50.6183331807,1.0,88.7916673024,0.0,0.0,0.0,53.1666666667,51.7499996821,1.0,88.6111106873,0.0,0.0,102.368332545,89.0629266103,2.0,0.0,134.655751228,80.7027498881,40.9609375,0.588088145606,1169.80833944,0.0,0.587660051902,0.0,1.0,17.1168708801,90.1850001017,9.28950119019,3052.49945068,89.9795010885,89.8801981608,80.6899998983,80.5358963013,,1779.33290609,54.4984998703,54.4030710856,40.6625003815,40.4699249268,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,99.768500646,100.0,11.3630290031,49.317000707,1.15800094604,5.75384171804,39.5044994354,207.0,78.0583337148,602.783330282,0.587660051902,49.317000707,0.732763548351,73.2681395213,2.0,1.0,1.0,1025.86896769,1025.86896769,0.0,0.589257641785,0.0,1.0,17.0661079089,89.3615010579,8.63700040181,2264.34159342,89.3525002797,89.1675745646,80.7154998779,80.307820638,,1697.24993896,54.329000473,54.1923573812,40.7235005697,41.060236613,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.2362382412,48.6289997101,0.65950012207,5.82966693242,40.0640004476,207.0,75.9083340963,567.025004069,0.589257641785,48.6289997101,0.68722072783,68.7220726013,2.0,1.0,1.0,962.109018962,962.109018962,1169.80833944,0.588099595103,2.0,0.0,3514.00164795,0.0,12.6511031787,5.68874025345,7.56770833333,3514.00164795,0.03234049941,64.3666658401,64.3666658401,63.9095233281,2.0,55.0510762533,41.4644749959,40.9905980428,1.0,2600.22649367,803.599590804,0.0,0.0,0.0,8.38054339091,1.0,0.0,37.3541660309,72.3094565074,1.0,88.7271671295,0.0,1.0,1.0,0.0,34.52333196,1.0,87.6785710653,0.0,1.0,0.0361375064405,71.8774979909,87.491660436,71.8774979909,2.0,0.0,79.7166186687,0.0566000007093,24.6364085199,0.926870764308,779.455908249,1.0,0.0,4805.95431933,0.00480595431933,435.27222988,0.70804383302,0.218820835751,0.70804383302,0.0,0.0,1408.42080688,435.27222988,1408.42080688,0.0,0.0,0.00140842080688,0.708049039046,1.0,19.6192181826,2.0,2.0,2.0,0.0,85.5213241577,75.7412719727,72.3094565074,0.723094565074,1.0,9.33333333333,3403.82608448,104.353027189,1843.69303676,0.926864668771,1843.69303676,1.0,0.0,0.0,0.0,32.6283338865,1.0,63.9583339691,0.0,1.0,0.0,38.2416671117,31.7383333842,1.0,63.7361122767,0.0,1.0,64.3666658401,0.0,1483.67993164,0.000146216213848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236087147481,168493.0,1960.27949447,60.0974004861,1061.79151472,0.533785733833,1061.79151472,0.236085409419,1.0,1.0,1.0,0.0,1989.17177327,1989.17177327,1989.17177327,0.0,0.0,1408.42080688,1989.17177327
2017-07-04T03:00:00.000Z,0.0,0.0361055496846,0.768194281071,0.530982607675,53.7849995295,0.0513576522033,100.739165624,0.0,49.7333332698,1.0,88.3750006358,0.0,0.0,0.0,52.9166666667,50.9925003052,1.0,88.1944446564,0.0,0.0,100.739165624,88.6709804535,2.0,0.0,134.31074969,80.5257501602,41.6067708333,0.586838372069,1151.39167277,0.0,0.583160001324,0.0,1.0,17.0298482577,89.925500234,9.22349866231,3041.24949137,89.733499527,89.6258799235,80.5100008647,80.3555831909,,1775.66622925,54.447499911,54.3495661418,40.7224998474,40.5062026978,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,99.591501236,100.0,11.2703297933,49.0109996796,1.18200016022,5.75951858362,39.5404996872,207.0,77.116666158,592.183324178,0.583160001324,49.0109996796,0.725329996745,72.533000946,2.0,1.0,1.0,1015.46199544,1015.46199544,0.0,0.585998232181,0.0,1.0,17.002049764,89.1515000661,8.61300086975,2254.21781413,89.1545003255,88.9592793783,80.5414994558,80.1400655111,,1688.74991862,54.2750005722,54.1445337931,40.7025000254,41.0730031331,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,11.1729908784,48.4415003459,0.656500180562,5.82905876637,40.0564997991,207.0,75.1083329519,559.208328247,0.585998232181,48.4520003001,0.681608414423,68.1608435313,2.0,1.0,1.0,954.251780192,954.251780192,1151.39167277,0.587001712776,2.0,0.0,3491.24786377,0.0,12.6013309956,5.71358454227,7.72916666667,3491.24786377,0.0323102500513,63.3825000127,63.3825000127,63.625316302,2.0,54.9922434489,41.5039621989,41.002055486,1.0,2559.48550372,802.070020345,0.0,0.0,0.0,8.51757748922,1.0,0.0,36.8358322779,71.9924233754,1.0,88.3105010986,0.0,1.0,1.0,0.0,34.0041659673,1.0,87.2619024913,0.0,1.0,0.0361145765346,70.8399982452,86.9870897929,70.8399982452,2.0,0.0,78.4675990282,0.0566000007093,24.5895156107,0.928020044989,775.753556955,1.0,0.0,4730.65344184,0.00473065344184,434.44373326,0.706593026543,0.221426174265,0.706593026543,0.0,0.0,1386.35332235,434.44373326,1386.35332235,0.0,0.0,0.00138635332235,0.706743722161,1.0,19.4942175851,2.0,2.0,2.0,0.0,86.692644755,75.1051381429,71.9924233754,0.719924233754,1.0,11.0833333333,3361.55552406,103.057114639,1820.79705561,0.928019200808,1820.79705561,1.0,0.0,0.0,0.0,31.9975001017,1.0,63.7361119588,0.0,1.0,0.0,38.1000006994,31.3850000699,1.0,63.5000006358,0.0,1.0,63.3825000127,0.0,1432.0300293,0.000145937906089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238600854457,168493.0,1923.61582077,58.9733814431,1041.93252127,0.531049510822,1041.93252127,0.238398901153,1.0,1.0,1.0,0.0,1962.02519735,1962.02519735,1962.02519735,0.0,0.0,1386.35332235,1962.02519735
2017-07-04T04:00:00.000Z,0.0,0.0359496920843,0.769117347369,0.538401956488,54.0557495753,0.0513389384956,104.629166921,0.0,51.8483333588,1.0,89.4166660309,0.0,0.0,0.0,53.5416669846,52.7808332443,1.0,89.236111323,0.0,0.0,104.629166921,89.7206077576,2.0,0.0,134.410499573,80.3547499975,42.484375,0.586712000358,1195.98331706,0.0,0.585469540866,0.0,1.0,17.0576475461,89.9914995829,9.4664999644,3071.24949137,89.7979996999,89.6811930339,80.3314997355,80.1797103882,,1801.99960327,54.6679999034,54.5642369588,40.6955000559,40.4616648356,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.193499883016,97.9220002492,100.0,11.3056304455,49.102499644,1.21049976349,5.75201706092,39.4850002925,207.0,79.1499996185,614.191665649,0.585469540866,49.102499644,0.749345532372,74.9345544179,2.0,1.0,1.0,1049.08374532,1049.08374532,0.0,0.587583438878,0.0,1.0,17.0322656631,89.2340005239,8.84699948629,2284.58907064,89.2249997457,89.0442504883,80.3780002594,79.9774144491,,1722.99995931,54.4969997406,54.3670374552,40.7055002848,40.9996109009,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,11.2080725829,48.5194994609,0.682000160217,5.82419308027,40.0235001246,207.0,77.2499993642,581.791666667,0.587583438878,48.5194994609,0.70723769415,70.7237695058,2.0,1.0,1.0,990.13277181,990.13277181,1195.98331706,0.586811494846,2.0,0.0,3559.509257,0.0,12.7189718882,5.4899550279,7.0390625,3559.509257,0.0323546547396,65.961666743,65.961666743,64.4567168554,2.0,55.1681162516,41.4243469238,41.0268669128,1.0,2658.26182372,842.238135919,0.0,0.0,0.0,9.03708012899,1.0,0.0,38.0333325068,71.2944196065,1.0,89.2694034576,0.0,1.0,1.0,0.0,35.2483323415,1.0,88.2797609965,0.0,1.0,0.0359571287216,73.2816645304,88.0760765076,73.2816645304,2.0,0.0,81.4958407043,0.0566000007093,25.8209723163,0.930136923872,768.974282549,1.0,0.0,4913.22003093,0.00491322003093,456.2009186,0.706348223374,0.223797898933,0.706348223374,0.0,0.0,1439.85582479,456.2009186,1439.85582479,0.0,0.0,0.00143985582479,0.706462224325,1.0,19.3629189689,2.0,2.0,2.0,0.0,88.5533777873,73.910044988,71.2944196065,0.712944196065,1.0,10.5,3500.49995964,107.316813021,1896.05674339,0.930146122308,1896.05674339,1.0,0.0,0.0,0.0,33.6841665904,1.0,64.5277789434,0.0,1.0,0.0,38.6000010173,32.2774998347,1.0,64.3333352407,0.0,1.0,65.961666743,0.0,1479.48999023,0.000153246558114,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240605098023,168493.0,2026.67488817,62.1329217355,1097.75478722,0.53852415659,1097.75478722,0.240475716383,1.0,1.0,1.0,0.0,2038.45040894,2038.45040894,2038.45040894,0.0,0.0,1439.85582479,2038.45040894
2017-07-04T05:00:00.000Z,0.0,0.0363948222401,0.817265176132,0.61731905087,55.8039986293,0.0522668569944,132.695000966,0.0,65.792500178,1.0,96.5277773539,0.0,0.0,0.0,57.7833331426,66.8816661835,1.0,96.3194440206,0.0,0.0,132.695000966,96.8189201355,2.0,0.0,136.719749133,80.9157505035,42.6692708333,0.587524568724,1487.9750061,0.0,0.599063092447,0.0,1.0,17.4770482381,91.5050004323,9.47999827067,3347.49934896,91.3114992778,91.1702397664,80.9015007019,80.7231953939,,2495.99943034,54.3559996287,54.2565612793,42.1294997533,41.8456420898,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.193501154582,92.861000061,100.0,11.5269529025,49.1819995244,1.17750008901,5.95050076644,40.9519996643,207.0,94.2333342234,754.116663615,0.599063092447,49.1819995244,0.897528711955,89.752872467,2.0,1.0,1.0,1256.54019674,1256.54019674,0.0,0.616510258851,0.0,1.0,17.6305464109,90.9439989726,9.08999824524,2509.93583171,90.8164997101,90.6224161784,80.9300003052,80.5253245036,,2276.24992879,54.1819998423,54.0565567017,41.5980005264,41.7674738566,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.127499262492,100.0,11.6887634595,49.2184991837,0.708999951681,5.94178291162,40.8890005747,207.0,92.3499997457,733.858337402,0.616510258851,49.2184991837,0.847493874686,84.7493883769,2.0,1.0,1.0,1186.49142456,1186.49142456,1487.9750061,0.586711874004,2.0,0.0,4978.99556478,0.0,19.9493791262,4.68447798491,9.26302083333,4978.99556478,0.0706415665428,184.958333333,184.958333333,89.2207037608,2.0,54.7258987427,42.4051513672,41.0662879944,1.0,3503.72295747,848.6973378,0.0,0.0,0.0,9.83512941996,1.0,0.0,47.2466656367,71.0663712819,1.0,96.0673472087,0.0,1.0,1.0,0.0,44.9274991353,1.0,95.7797609965,0.0,1.0,0.0363127501412,92.1741638184,95.7524394989,92.1741638184,2.0,0.0,107.415622293,0.0566000007093,26.0189957326,0.930842039434,766.726594902,1.0,0.0,6475.87143743,0.00647587143743,459.699565486,0.749344300156,0.181511643574,0.749344300156,0.0,0.0,1897.80249023,459.699565486,1897.80249023,0.0,0.0,0.00189780249023,0.745936706662,1.0,18.2244163612,2.0,2.0,2.0,0.0,89.0888595581,73.5054117839,71.0663712819,0.710663712819,1.0,10.5,4352.42029527,133.434618026,2357.50205572,0.93085594373,2357.50205572,1.0,0.0,0.0,0.0,93.3341677984,1.0,89.1111106873,0.0,1.0,0.0,53.3666680654,91.6241664886,1.0,88.9444459279,0.0,1.0,184.958333333,0.0,2141.92993164,0.000154421820091,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194994343428,168493.0,2909.27212595,89.1912059322,1575.81633948,0.622208579743,1575.81633948,0.198657987238,1.0,1.0,1.0,0.0,2532.61750285,2532.61750285,2532.61750285,0.0,0.0,1897.80249023,2532.61750285
2017-07-04T06:00:00.000Z,0.0,0.0375058975126,0.830672816123,0.639929489568,56.4002488454,0.0542801297199,145.340830485,0.0,71.9866669973,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.3541666667,1.0,99.4861106873,0.0,0.0,145.340830485,100.0,2.0,0.0,137.698499362,81.2982505163,42.8645833333,0.596435063555,1597.04165649,0.0,0.614768100752,0.0,1.0,17.8215126991,92.1545009613,,3485.41603597,91.9399992625,91.8270212809,81.2750008901,81.1022415161,,2735.9993693,54.1459999084,54.0431645711,42.5450000763,42.2407862345,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.214501698812,91.533498764,100.0,11.8152580261,49.3949991862,1.1745001475,6.00625455379,41.3704999288,207.0,99.6666666667,812.850001017,0.614768100752,49.3949991862,0.944630308605,94.4630298615,2.0,1.0,1.0,1322.48243205,1322.48243205,0.0,0.623470467132,0.0,1.0,17.8589806557,91.6714998881,,2611.92305501,91.5170001984,91.3309987386,81.3215001424,80.9150466919,,2448.74989827,53.973499616,53.8455378215,41.6414998372,41.7591679891,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.154499689738,100.0,11.9117238522,49.8755003611,0.713499704997,5.94725688299,40.9280001322,207.0,97.9583333333,784.191665649,0.623470467132,49.8755003611,0.898632405599,89.8632399241,2.0,1.0,1.0,1258.08536784,1258.08536784,1597.04165649,0.596453207205,2.0,0.0,5411.31754557,0.0,23.1870493889,5.75685242812,10.1640625,5411.31754557,0.0837443650733,224.255833944,224.255833944,97.3720537821,2.0,54.4766413371,42.5994008382,41.0824728012,1.0,3816.21696629,789.682599128,0.0,0.0,0.0,10.5879561106,1.0,0.0,51.2783320745,70.6870447795,1.0,98.9326445262,0.0,1.0,1.0,0.0,49.158331871,1.0,99.0892848969,0.0,1.0,0.0375065047809,100.427497228,98.7579428355,100.427497228,2.0,0.0,116.995928393,0.0566000007093,24.2097474113,0.931713456151,763.956921227,1.0,0.0,7053.4487889,0.0070534487889,427.734047843,0.771971441491,0.15974259843,0.771971441491,0.0,0.0,2067.06584676,427.734047843,2067.06584676,0.0,0.0,0.00206706584676,0.771991347273,1.0,20.0096797558,2.0,2.0,2.0,0.0,89.0507602692,72.9999052684,70.6870447795,0.706870447795,1.0,9.91666666667,4605.89956542,141.205675804,2494.7998946,0.931714039921,2494.7998946,1.0,0.0,0.0,0.0,113.494166056,1.0,97.4722239176,0.0,1.0,0.0,58.3500003815,110.761667887,1.0,97.2500006358,0.0,1.0,224.255833944,0.0,2122.75,0.000143683995248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17145024287,168493.0,3163.5337454,96.9862486371,1713.53794031,0.639942049211,1713.53794031,0.171434829503,1.0,1.0,1.0,0.0,2677.64548747,2677.64548747,2677.64548747,0.0,0.0,2067.06584676,2677.64548747
2017-07-04T07:00:00.000Z,0.0,0.0380359083294,0.821812244395,0.625149166316,56.1707493464,0.0547861132261,141.487500509,0.0,69.960000356,1.0,98.6944421132,0.0,0.0,0.0,59.0916668574,71.5800002416,1.0,98.4861100515,0.0,0.0,141.487500509,99.0136394501,2.0,0.0,137.724749565,81.5540002187,43.8645833333,0.596781086865,1542.0333252,0.0,0.612037205578,0.0,1.0,17.8287645976,92.182999293,9.37800216675,3452.49930827,91.9729995728,91.8658091227,81.5314998627,81.3663660685,,2542.66605632,54.435500145,54.3266347249,42.2795000076,41.9894434611,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.209999720256,91.7209993998,100.0,11.8592061202,49.6934995651,1.1790005366,5.96955843767,41.100499471,207.0,96.8333333333,781.108332316,0.612037205578,49.6934995651,0.911167468116,91.1167475382,2.0,1.0,1.0,1275.63445536,1275.63445536,0.0,0.62621788695,0.0,1.0,17.8396425247,91.6294994354,8.90099716187,2584.55147298,91.5034999847,91.3169403076,81.5765005747,81.1631647746,,2240.99993896,54.2600002289,54.1343358358,41.1960004171,41.3647054036,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.125999450684,100.0,11.9485449791,50.3074995677,0.689500490824,5.89109754562,40.5064999262,207.0,95.1583334605,760.925003052,0.62621788695,50.3074995677,0.867591930571,86.7591940562,2.0,1.0,1.0,1214.6287028,1214.6287028,1542.0333252,0.597267265333,2.0,0.0,4989.49729411,0.0,21.7880158424,6.25566562017,10.3255208333,4989.49729411,0.0665080400073,174.836666743,174.836666743,88.214752833,2.0,54.7999165853,42.2809575399,41.0515499115,1.0,3612.41492125,826.380655341,0.0,0.0,0.0,10.2707284292,1.0,0.0,50.3008321126,71.2607714335,1.0,98.1678066254,0.0,1.0,1.0,0.0,47.9808324178,1.0,98.136903127,0.0,1.0,0.0380776198691,98.2816638947,97.9543774923,98.2816638947,2.0,0.0,110.747853485,0.0566000007093,25.3348205386,0.930447140683,767.985101341,1.0,0.0,6676.76494192,0.00667676494192,447.611664685,0.757251552643,0.173229833221,0.757251552643,0.0,0.0,1956.67583211,447.611664685,1956.67583211,0.0,0.0,0.00195667583211,0.756594841679,1.0,18.8693800424,2.0,2.0,2.0,0.0,88.5142529806,73.7322336833,71.2607714335,0.712607714335,1.0,10.5,4438.79557659,136.082674024,2404.2874968,0.930481385863,2404.2874968,1.0,0.0,0.0,0.0,88.3925004005,1.0,88.4166660309,0.0,1.0,0.0,52.9333340327,86.4441668193,1.0,88.2222226461,0.0,1.0,174.836666743,0.0,2102.06005859,0.000150361264496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.186172271528,168493.0,2996.92642305,91.8784734431,1623.29456346,0.62822993385,1623.29456346,0.186788389292,1.0,1.0,1.0,0.0,2583.91788737,2583.91788737,2583.91788737,0.0,0.0,1956.67583211,2583.91788737
2017-07-04T08:00:00.000Z,0.0,0.0362102942756,0.768399085681,0.525774681636,53.5457499822,0.0516634796315,98.2324988047,0.0,48.7708333333,1.0,87.6250012716,0.0,0.0,0.0,52.450000445,49.461666743,1.0,87.4166673024,0.0,0.0,98.2324988047,87.8957265218,2.0,0.0,134.240999858,80.6952498754,40.6744791667,0.587665133462,1117.44999186,0.0,0.587499350651,0.0,1.0,17.0141363144,89.8775005341,9.01199976603,3002.08284505,89.6914997101,89.5813751221,80.6794999441,80.525100708,,1630.99961344,55.115000089,55.0120569865,40.6775004069,40.4667510986,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,96.8524990082,100.0,11.2724591096,49.015499115,1.27050018311,5.7416772445,39.4070002238,207.0,75.6333325704,576.375,0.587499350651,49.0139993032,0.700826074509,70.0826066335,2.0,1.0,1.0,981.156504313,981.156504313,0.0,0.586890933375,0.0,1.0,16.9718330701,89.1020005544,8.38800048828,2227.59613037,89.099000295,88.9049657186,80.7109998067,80.3141937256,,1549.49991862,54.944000562,54.8190383911,40.6619997025,41.1432113647,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.1494647662,48.4370005925,0.652000109355,5.82236834367,40.0099995931,207.0,73.4666671753,541.075002035,0.586890933375,48.4370005925,0.658556336902,65.8556334178,2.0,1.0,1.0,921.978871663,921.978871663,1117.44999186,0.587698455189,2.0,0.0,3219.36932373,0.0,14.616840442,6.98084477584,11.1796875,3219.36932373,0.0314206007585,59.7416671117,59.7416671117,63.0,2.0,55.7058639526,41.5300725301,40.8835566839,1.0,2481.80665374,771.744912788,0.0,0.0,0.0,8.37603187561,1.0,0.0,35.9191665649,72.3034680684,1.0,87.4600429535,0.0,1.0,1.0,0.0,32.9349994659,1.0,86.2619037628,0.0,1.0,0.0362122780664,68.8541666667,85.9857997894,68.8541666667,2.0,0.0,76.0861544589,0.0566000007093,23.6598215855,0.926790011941,779.734103278,1.0,0.0,4587.08094711,0.00458708094711,418.018043976,0.706953787863,0.219835009523,0.706953787863,0.0,0.0,1344.27833049,418.018043976,1344.27833049,0.0,0.0,0.00134427833049,0.706994806727,1.0,19.498501333,2.0,2.0,2.0,0.0,84.6325441996,75.7764981588,72.3034680684,0.723034680684,1.0,11.0833333333,3253.55156653,99.7459760445,1762.29637446,0.926788797386,1762.29637446,1.0,0.0,0.0,0.0,30.2974999746,1.0,63.0,0.0,1.0,0.0,37.7083339691,29.4441666603,1.0,62.8472245534,0.0,1.0,59.7416671117,0.0,1362.7199707,0.000140420204908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237200762615,168493.0,1845.79724191,56.5876531259,999.78184482,0.525783646291,999.78184482,0.237160495537,1.0,1.0,1.0,0.0,1901.50806681,1901.50806681,1901.50806681,0.0,0.0,1344.27833049,1901.50806681
2017-07-04T09:00:00.000Z,0.0,0.0380444904786,0.768380164628,0.530664925334,54.0707505544,0.0522277371589,102.214166641,0.0,50.6216662725,1.0,88.6805547078,0.0,0.0,0.0,53.075000445,51.5925003688,1.0,88.4583333333,0.0,0.0,102.214166641,88.9483915965,2.0,0.0,135.430500666,81.3597501119,40.2604166667,0.595048539273,1164.47501628,0.0,0.589596745887,0.0,1.0,17.2872907321,90.6769987742,9.1440003713,3047.49949137,90.492500941,90.3583196004,81.3485005697,81.1790669759,,1678.66628011,55.2019999822,55.0993245443,40.6745004654,40.4718424479,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184497833252,98.1124998728,100.0,11.5421667894,49.8180004756,1.24050076803,5.74512386322,39.4339996974,207.0,77.6499996185,599.175008138,0.589596745887,49.8180004756,0.725916235788,72.5616963704,2.0,1.0,1.0,1016.2827301,1016.2827301,0.0,0.596376597395,0.0,1.0,17.24619627,89.8819993337,8.50499979655,2260.96697998,89.8759994507,89.6793518066,81.3709996541,80.9603347778,,1583.74995931,55.0324999491,54.905108134,40.6725002925,41.0998128255,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,11.4224087397,49.2034991582,0.652000427246,5.82378753026,40.0204998652,207.0,75.6416664124,565.299997965,0.596376597395,49.2034991582,0.676951998756,67.6952006022,2.0,1.0,1.0,947.732798258,947.732798258,1164.47501628,0.594977563165,2.0,0.0,3291.71470133,0.0,13.9888974031,6.2328094244,9.72916666667,3291.71470133,0.0307859327741,60.2091665268,60.2091665268,63.0761801402,2.0,55.806447347,41.5402654012,40.8234875997,1.0,2587.28620999,740.938695936,0.0,0.0,0.0,7.50274149577,1.0,0.0,38.6158326467,73.8457590739,1.0,89.6860701243,0.0,1.0,1.0,0.0,35.8349987666,1.0,88.7499987284,0.0,1.0,0.0380042729617,74.4508317312,88.517124176,74.4508317312,2.0,0.0,79.319901051,0.0566000007093,22.7153779198,0.921242531472,797.834556323,1.0,0.0,4782.03701351,0.00478203701351,401.331760338,0.716123532587,0.205081151948,0.716123532587,0.0,0.0,1401.41166178,401.331760338,1401.41166178,0.0,0.0,0.00140141166178,0.716028327743,1.0,20.5266594026,2.0,2.0,2.0,0.0,79.139421463,78.7373835246,73.8457590739,0.738457590739,1.0,9.91666666667,3328.22490592,102.035278971,1802.74342212,0.921204684536,1802.74342212,1.0,0.0,0.0,0.0,30.5399998029,1.0,63.097222964,0.0,1.0,0.0,37.7416674296,29.6691667239,1.0,62.9027798971,0.0,1.0,60.2091665268,0.0,1461.52001953,0.000134814965131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222622784481,168493.0,1917.73995355,58.7932416484,1038.74983943,0.530802778919,1038.74983943,0.222752363052,1.0,1.0,1.0,0.0,1956.94122314,1956.94122314,1956.94122314,0.0,0.0,1401.41166178,1956.94122314
2017-07-04T10:00:00.000Z,0.0,0.0413164137836,0.772019888614,0.544981156288,54.654999733,0.0568892112733,119.236666361,0.0,58.9924999873,1.0,93.1388880412,0.0,0.0,0.0,55.8000005086,60.2391662598,1.0,93.0,0.0,0.0,119.236666361,93.5109062195,2.0,0.0,136.967999458,82.3129997253,40.2682291667,0.602464394187,1258.6333313,0.0,0.603390382541,0.0,1.0,17.6462586721,91.7164999644,9.20699946086,3220.83276367,91.5064996084,91.3711547852,82.2995001475,82.1352462769,,1742.99957275,55.4495000839,55.3541310628,40.7089999517,40.5367457072,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,99.466999054,100.0,11.8871457577,50.7974996567,1.16850026449,5.75911303361,39.5404996872,207.0,82.1500008901,645.625,0.603390382541,50.7974996567,0.764259465535,76.3961970011,2.0,1.0,1.0,1069.96325175,1069.96325175,0.0,0.608836290148,0.0,1.0,17.6099993388,90.9530003866,8.59650039673,2401.94936117,90.9229996999,90.7195383708,82.3264993032,81.9037068685,,1663.24995931,55.2589991887,55.142267863,40.7354996999,41.0710881551,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0300006866455,100.0,11.7785077095,50.1875,0.663998921712,5.83149162928,40.0715007782,207.0,80.058333079,613.008336385,0.608836290148,50.1875,0.718793872652,71.8793875376,2.0,1.0,1.0,1006.31142171,1006.31142171,1258.6333313,0.602440168331,2.0,0.0,3459.15924072,0.0,14.0121224721,5.52455385526,9.8359375,3459.15924072,0.0315319000166,66.1049992243,66.1049992243,64.6661030451,2.0,56.0607706706,41.56128184,40.7490304311,1.0,2825.222935,700.460303212,0.0,0.0,0.0,7.07713826497,1.0,0.0,44.3924996058,75.2223618825,1.0,94.0410944621,0.0,1.0,1.0,0.0,41.9233322144,1.0,93.5892836253,0.0,1.0,0.0413141289785,86.3158321381,93.4736086528,86.3158321381,2.0,0.0,86.614462206,0.0566000007093,21.4744088715,0.914206873452,821.380232609,1.0,0.0,5221.81140781,0.00522181140781,379.40651241,0.732497476761,0.181608820429,0.732497476761,0.0,0.0,1530.29083252,379.40651241,1530.29083252,0.0,0.0,0.00153029083252,0.732167715828,1.0,22.0614859964,2.0,2.0,2.0,0.0,72.5212516785,82.2722689311,75.2223618825,0.752223618825,1.0,10.5,3525.68323821,108.088871078,1909.69734493,0.91410629719,1909.69734493,1.0,0.0,0.0,0.0,33.4066665967,1.0,64.7361119588,0.0,1.0,0.0,38.7333339055,32.6983335813,1.0,64.5555569331,0.0,1.0,66.1049992243,0.0,1786.66003418,0.000127449857689,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.198673634551,168493.0,2105.61313047,64.5529762096,1140.51193287,0.545923752069,1140.51193287,0.199096675054,1.0,1.0,1.0,0.0,2089.1414388,2089.1414388,2089.1414388,0.0,0.0,1530.29083252,2089.1414388
2017-07-04T11:00:00.000Z,0.0,0.0400988498087,0.810595937185,0.613419971624,56.7849995295,0.0572290974599,145.525001526,0.0,71.7891661326,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7550004323,1.0,99.5,0.0,0.0,145.525001526,100.0,2.0,0.0,139.586996714,83.7214997609,40.3385416667,0.607632959117,1546.6166687,0.0,0.623037601538,0.0,1.0,18.480225722,94.0295003255,9.77399698893,3490.83266195,93.8119996389,93.6931025187,83.7079995473,83.5409444173,,2257.99953206,55.1659997304,55.0846786499,41.7005001704,41.4180374146,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,93.7625001272,100.0,12.5842623711,52.1114994685,1.14449977875,5.8959633112,40.5560003916,207.0,96.6333325704,785.508331299,0.623037601538,52.1114994685,0.901069248744,90.1069253286,2.0,1.0,1.0,1261.49694824,1261.49694824,0.0,0.637802299283,0.0,1.0,18.4971469243,93.4894987742,9.65399932861,2610.04827881,93.3889993032,93.1672897339,83.7349999746,83.2967503866,,2088.74994914,54.980000178,54.8521931966,41.2379999161,41.3213043213,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.100499471029,100.0,12.602805535,52.1509993871,0.703000386556,5.89434138934,40.5349995295,207.0,95.0916665395,761.108332316,0.637802299283,52.1509993871,0.852365809849,85.236579895,2.0,1.0,1.0,1193.31213379,1193.31213379,1546.6166687,0.607807829239,2.0,0.0,4491.83105469,0.0,18.1341780027,5.15312385559,9.54427083333,4491.83105469,0.0468963159025,119.787500381,119.787500381,78.3225657145,2.0,55.6754938761,42.0313034058,40.7035900752,1.0,3533.63910124,733.637544335,0.0,0.0,0.0,7.82303619385,1.0,0.0,52.7299989065,75.8849633535,1.0,99.9429175059,0.0,1.0,1.0,0.0,49.3341655731,1.0,99.1964270274,0.0,1.0,0.0401378958503,102.064163208,99.950369517,102.064163208,2.0,0.0,108.332778484,0.0566000007093,22.4915423734,0.908115693232,842.290050962,1.0,0.0,6531.16493617,0.00653116493617,397.377068755,0.751972713049,0.156121040888,0.751972713049,0.0,0.0,1914.006663,397.377068755,1914.006663,0.0,0.0,0.001914006663,0.752076198657,1.0,19.8933873866,2.0,2.0,2.0,0.0,65.8027124405,85.1927197774,75.8849633535,0.758849633535,1.0,10.5,4267.27664557,130.824320857,2311.38373176,0.908093753937,2311.38373176,1.0,0.0,0.0,0.0,60.7574996948,1.0,78.3055559794,0.0,1.0,0.0,46.8500006994,59.0300010045,1.0,78.0833339691,0.0,1.0,119.787500381,0.0,2071.5300293,0.000133486509074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.17192172087,168493.0,2884.74914836,88.439391097,1562.53339203,0.613886302876,1562.53339203,0.171815727678,1.0,1.0,1.0,0.0,2545.31398519,2545.31398519,2545.31398519,0.0,0.0,1914.006663,2545.31398519
2017-07-04T12:00:00.000Z,0.0,0.0392045687576,0.819363121818,0.625475996733,57.5244995753,0.0557149560299,145.335834503,0.0,71.7724997203,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.53916804,1.0,99.5,0.0,0.0,145.335834503,100.0,2.0,0.0,,84.3372507095,40.2526041667,0.597164450285,1557.86665853,0.0,0.614774783602,0.0,1.0,18.7896397909,94.9505004883,,3484.99934896,94.7224998474,94.6232859294,84.3185005188,84.1707763672,,2587.99945068,55.1105003357,55.04200236,43.2245003382,42.9057312012,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.228000640869,94.5949993134,100.0,12.672665755,51.4979995092,1.13550027212,6.10367918015,42.0890000661,207.0,98.0499992371,787.441660563,0.614774783602,51.4979995092,0.914930688767,91.4930706024,2.0,1.0,1.0,1280.90296427,1280.90296427,0.0,0.631155711898,0.0,1.0,18.8222732544,94.3715000153,9.89640045166,2612.67297363,94.2785008748,94.0221837362,84.3560009003,83.9039815267,,2285.99989827,54.9260005951,54.7948125203,42.1064999898,42.2602233887,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,12.800407807,52.172000885,0.630999883016,6.02186564604,41.4755001068,207.0,96.9083321889,770.425003052,0.631155711898,52.172000885,0.872022450765,87.2022457123,2.0,1.0,1.0,1220.83143107,1220.83143107,1557.86665853,0.597183864649,2.0,0.0,5064.75972493,0.0,21.2437960307,5.40321481228,10.9296875,5068.84375,0.064397013501,168.050832113,168.050832113,87.8686974843,2.0,55.5888214111,43.2216389974,40.6635201772,1.0,3643.55106622,711.608583758,0.0,0.0,0.0,8.02984619141,1.0,0.0,52.8291654587,76.2886543274,1.0,99.9600416819,0.0,1.0,1.0,0.0,49.4466657639,1.0,99.1607131958,0.0,1.0,0.0392077652104,102.275831223,100.0,102.275831223,2.0,0.0,111.702411945,0.0566000007093,21.8161880324,0.904255665079,855.826745426,1.0,0.0,6734.31334809,0.00673431334809,385.44501341,0.756501471959,0.147749525473,0.756501471959,0.0,0.0,1973.54082235,385.44501341,1973.54082235,0.0,0.0,0.00197354082235,0.756508439779,1.0,19.3405803729,2.0,2.0,2.0,0.0,62.0778932571,86.9860808055,76.2886543274,0.762886543274,1.0,10.5,4355.15964998,133.518599977,2358.98583576,0.904250997432,2358.98583576,1.0,0.0,0.0,0.0,85.1666666667,1.0,87.930557251,0.0,1.0,0.0,52.6083342234,82.884165446,1.0,87.680557251,0.0,1.0,168.050832113,0.0,2026.95996094,0.000129478304929,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.163394373789,168493.0,3012.69277934,92.3618315718,1631.83445962,0.625517930369,1631.83445962,0.163386855722,1.0,1.0,1.0,0.0,2608.77327474,2608.77327474,2608.77327474,0.0,0.0,1973.54082235,2608.77327474
2017-07-04T13:00:00.000Z,0.0,0.0388439577336,0.824311995563,0.631868907637,57.5057497025,0.054986967931,145.143333435,0.0,71.6883322398,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4549992879,1.0,99.5,0.0,0.0,145.143333435,100.0,2.0,0.0,,84.029750824,40.1822916667,0.606688050541,1601.49164836,0.0,0.619048978638,0.0,1.0,18.6893218358,94.7165006002,,3489.58266195,94.4960002899,94.4160130819,84.0125013987,83.8876037598,,2733.66599528,55.0745004018,55.0222524007,43.7045001984,43.416692098,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,94.3549989065,100.0,12.5122345289,50.7915000916,1.13549995422,6.17708726724,42.5690002441,207.0,99.4000002543,801.416656494,0.619048978638,50.7915000916,0.925010325114,92.5010331472,2.0,1.0,1.0,1295.01445516,1295.01445516,0.0,0.646625042456,0.0,1.0,18.7485454877,94.2035001119,9.88920135498,2590.55072021,94.079000473,93.847752889,84.0470002492,83.5888849894,,2424.49989827,54.8960002263,54.7673950195,42.6435000102,42.7938410441,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.124499638875,100.0,12.653542757,51.4355004628,0.61150042216,6.09500273069,42.031999588,207.0,100.174999873,800.075002035,0.646625042456,51.4355004628,0.883835194906,88.383518219,2.0,1.0,1.0,1237.36927287,1237.36927287,1601.49164836,0.606640416735,2.0,0.0,5364.64326986,0.0,22.7247678583,5.21067043145,10.390625,5364.64326986,0.0822150054406,217.067501068,217.067501068,96.2287317912,2.0,55.5405134721,43.734042081,40.7221927643,1.0,3814.32618134,571.863566872,0.0,0.0,0.0,8.18225224813,1.0,0.0,52.9999993642,75.8302491506,1.0,99.954334259,0.0,1.0,1.0,0.0,49.5374984741,1.0,99.1488068899,0.0,1.0,0.038846024453,102.537496567,100.0,102.537496567,2.0,0.0,116.937961526,0.0566000007093,17.5319457754,0.902879108186,860.726446822,1.0,0.0,7049.9540833,0.0070499540833,309.751688264,0.782672086293,0.117342259073,0.782672086293,0.0,0.0,2066.04169718,309.751688264,2066.04169718,0.0,0.0,0.00206604169718,0.782614563902,1.0,22.526520495,2.0,2.0,2.0,0.0,58.6037875089,87.614394448,75.8302491506,0.758302491506,1.0,10.5,4400.90592789,134.92106957,2383.76445016,0.903033998772,2383.76445016,1.0,0.0,0.0,0.0,109.564167023,1.0,96.2222232819,0.0,1.0,0.0,57.5916671753,107.50333341,1.0,95.986111323,0.0,1.0,217.067501068,0.0,2175.02001953,0.000104051478551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129942238313,168493.0,3079.54770755,94.411441031,1668.04664042,0.631900869122,1668.04664042,0.130002587482,1.0,1.0,1.0,0.0,2639.72835286,2639.72835286,2639.72835286,0.0,0.0,2066.04169718,2639.72835286
2017-07-04T14:00:00.000Z,0.0,0.0391884211312,0.821161796207,0.627037841343,56.7220001221,0.0556542266218,145.012499491,0.0,71.7358328501,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.3200003306,1.0,99.5,0.0,0.0,145.012499491,100.0,2.0,0.0,139.09260025,82.5920000076,40.0911458333,0.598545072684,1562.85001628,0.0,0.606555320496,0.0,1.0,18.1756467819,93.2404994965,9.34199523926,3480.41599528,93.0049997965,92.9682896932,82.5680007935,82.4749221802,,2647.66605632,54.4100004832,54.3775965373,42.5825001399,42.3355992635,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,92.8115005493,100.0,12.1552058856,50.4224996567,1.10400009155,6.02044093609,41.4785000483,207.0,98.0666662852,787.408330282,0.606555320496,50.4224996567,0.927332850865,92.7218729655,2.0,1.0,1.0,1298.26599121,1298.26599121,0.0,0.629943111893,0.0,1.0,18.2384963036,92.7500006358,9.29699707031,2597.29988607,92.6180006663,92.3820419312,82.6159992218,82.1556523641,,2379.24991862,54.2314999898,54.1094741821,41.7749999364,41.9659729004,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.131999969482,100.0,12.2585981687,50.8430007299,0.609999974569,5.9798981746,41.1649999619,207.0,97.0083325704,775.441665649,0.629943111893,50.8430007299,0.879256373814,87.9256375631,2.0,1.0,1.0,1230.95892334,1230.95892334,1562.85001628,0.598845784662,2.0,0.0,5218.20202637,0.0,24.1418153445,6.07269072533,12.1614583333,5218.20202637,0.0803804185092,211.479165395,211.479165395,95.0956579844,2.0,54.8935470581,42.8305918376,40.8598012924,1.0,3732.51334506,634.180528916,0.0,0.0,0.0,8.2191289266,1.0,0.0,52.7499987284,74.3488718669,1.0,99.6632385254,0.0,1.0,1.0,0.0,49.5741653442,1.0,98.9999974569,0.0,1.0,0.0392392988065,102.324164708,99.600241979,102.324164708,2.0,0.0,114.429778993,0.0566000007093,19.4424322319,0.905930250342,849.971488191,1.0,0.0,6898.74081212,0.00689874081212,343.505865516,0.77428738013,0.131556925554,0.77428738013,0.0,0.0,2021.72751872,343.505865516,2021.72751872,0.0,0.0,0.00202172751872,0.774118577441,1.0,21.631510748,2.0,2.0,2.0,0.0,58.3403762182,86.2049884796,74.3488718669,0.743488718669,1.0,9.91666666667,4366.69387397,133.872211225,2365.23338423,0.905844305684,2365.23338423,1.0,0.0,0.0,0.0,107.049998919,1.0,95.25,0.0,1.0,0.0,57.0000009537,104.429166158,1.0,95.0000006358,0.0,1.0,211.479165395,0.0,2125.82006836,0.000115390148148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.145231277305,168493.0,3026.92863406,92.7982682454,1639.54535481,0.62791808769,1639.54535481,0.14545362787,1.0,1.0,1.0,0.0,2611.08158366,2611.08158366,2611.08158366,0.0,0.0,2021.72751872,2611.08158366
2017-07-04T15:00:00.000Z,0.0,0.0423611968136,0.773188377155,0.548149580756,54.8034995397,0.0595924977195,126.124168396,0.0,62.4883333842,1.0,94.861111323,0.0,0.0,0.0,56.8333336512,63.606666247,1.0,94.7222220103,0.0,0.0,126.124168396,95.2152118683,2.0,0.0,137.261249542,82.4577500025,40.4505208333,0.610889952199,1292.30000814,0.0,0.60293979718,0.0,1.0,17.6788924535,91.9189999898,9.24749883016,3278.74940999,91.6924997965,91.6172103882,82.4450009664,82.339050293,,1841.66625977,54.9530000687,54.9133224487,40.6684996287,40.491569519,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,99.1850001017,100.0,11.9177520275,51.0285002391,1.125,5.76114046574,39.5434996287,207.0,83.6166667938,661.024998983,0.60293979718,51.0240001678,0.783291466123,78.3291460673,2.0,1.0,1.0,1096.60805257,1096.60805257,0.0,0.609690093499,0.0,1.0,17.6933959325,91.1735006968,8.66700045268,2439.81964111,91.1374994914,90.8946075439,82.4704990387,82.0044809977,,1753.49996948,54.7864999771,54.660929362,40.6275002162,40.9210993449,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0360012054443,100.0,11.8698108196,50.5099992752,0.613000233968,5.823584795,40.0144999822,207.0,81.7333329519,631.275004069,0.609690093499,50.5099992752,0.739128632318,73.9204165141,2.0,1.0,1.0,1034.78008525,1034.78008525,1292.30000814,0.61265819227,2.0,0.0,3593.93170166,0.0,15.737550302,5.77740001678,10.3385416667,3599.87209251,0.0364024171134,76.475833257,76.475833257,68.0333811442,2.0,55.6136668812,41.5232405229,40.7625058492,1.0,2925.32698126,587.097231012,0.0,0.0,0.0,6.26661872864,1.0,0.0,46.0199988683,76.1783822378,1.0,95.131275177,0.0,1.0,1.0,0.0,43.5924994151,1.0,94.7916647593,0.0,1.0,0.0424796866894,89.6124986013,94.6531276703,89.6124986013,2.0,0.0,89.683408739,0.0566000007093,17.9989728587,0.901125507535,867.221755759,1.0,0.0,5406.83201069,0.00540683201069,318.003050055,0.749023261263,0.150324898881,0.749023261263,0.0,0.0,1584.51250203,318.003050055,1584.51250203,0.0,0.0,0.00158451250203,0.749967222412,1.0,24.1152634616,2.0,2.0,2.0,0.0,57.9578382319,88.380040949,76.1783822378,0.761783822378,1.0,9.91666666667,3518.67821511,107.874114111,1905.90305227,0.900949483222,1905.90305227,1.0,0.0,0.0,0.0,38.8475001653,1.0,68.1388905843,0.0,1.0,0.0,40.7333342234,37.6616668701,1.0,67.8888899485,0.0,1.0,76.475833257,0.0,1787.30004883,0.000106823267784,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.166851640054,168493.0,2144.98029779,65.7598777903,1161.83528209,0.549217283501,1161.83528209,0.166324056834,1.0,1.0,1.0,0.0,2114.02302043,2115.4383101,2115.4383101,0.0,0.0,1584.51250203,2115.4383101
2017-07-04T16:00:00.000Z,0.0,0.0392606882523,0.818929886521,0.624754479273,57.6452506383,0.0559933736122,145.744168599,0.0,72.0450007121,1.0,99.6666641235,0.0,0.0,0.0,59.6916672389,73.6991672516,1.0,99.4861106873,0.0,0.0,145.744168599,100.0,2.0,0.0,139.602005005,84.6807502111,40.1979166667,0.602060806309,1567.85831706,0.0,0.614545828056,0.0,1.0,18.885122935,95.2399997711,,3466.24938965,95.0495007833,94.9265619914,84.6665000916,84.5345840454,,2537.33274333,55.4299993515,55.3859863281,43.1735003789,42.9031880697,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,95.0539989471,100.0,12.7716311614,51.8760004044,1.08450031281,6.11349189281,42.0890000661,207.0,98.0833346049,790.383331299,0.614545828056,51.8760004044,0.918834526425,91.8834540049,2.0,1.0,1.0,1286.368337,1286.368337,0.0,0.64097512627,0.0,1.0,18.9310517311,94.6550006866,9.8189994812,2591.30065918,94.5530001322,94.2962849935,84.6950003306,84.2146072388,,2275.99987793,55.2439997991,55.1244099935,42.39899985,42.4842681885,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.102000554403,100.0,12.8711851438,52.1540002823,0.647500038147,6.05986662706,41.7514998118,207.0,97.7333335876,777.475006104,0.64097512627,52.1540002823,0.866538696289,86.6538683573,2.0,1.0,1.0,1213.1541748,1213.1541748,1567.85831706,0.602289458788,2.0,0.0,4995.91507975,0.0,20.8434594472,5.01132361094,10.2421875,4995.91507975,0.0645231076662,168.601664861,168.601664861,87.6392192841,2.0,55.9867477417,43.4031524658,40.6018575033,1.0,3656.01297256,680.78091331,0.0,0.0,0.0,7.00828552246,1.0,0.0,52.7466650009,77.6582145691,1.0,99.9486268361,0.0,1.0,1.0,0.0,49.4941657384,1.0,99.1607138316,0.0,1.0,0.0392790930416,102.240830104,99.9898471832,102.240830104,2.0,0.0,112.084463677,0.0566000007093,20.8710866516,0.902032161118,863.76507383,1.0,0.0,6757.34647723,0.00675734647723,368.747109365,0.760435745138,0.141599645563,0.760435745138,0.0,0.0,1980.29085286,368.747109365,1980.29085286,0.0,0.0,0.00198029085286,0.760543604692,1.0,19.9665451382,2.0,2.0,2.0,0.0,63.612455368,87.9973589579,77.6582145691,0.776582145691,1.0,11.0833333333,4336.79388587,132.955550328,2349.03796223,0.902035390701,2349.03796223,1.0,0.0,0.0,0.0,85.1708332698,1.0,87.6388893127,0.0,1.0,0.0,52.4250011444,83.4308331807,1.0,87.3750012716,0.0,1.0,168.601664861,0.0,2075.39990234,0.000123869161636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156977926834,168493.0,3004.73673277,92.1179185385,1627.52504212,0.624972950992,1627.52504212,0.156863587505,1.0,1.0,1.0,0.0,2604.152771,2604.152771,2604.152771,0.0,0.0,1980.29085286,2604.152771
2017-07-04T17:00:00.000Z,0.0,0.0385388579496,0.825332956809,0.63317357732,58.1215003332,0.0550325006479,145.605834961,0.0,72.0750001272,1.0,99.6666641235,0.0,0.0,0.0,59.6833337148,73.4266668955,1.0,99.4722213745,0.0,0.0,145.605834961,100.0,2.0,0.0,,85.1037505468,40.9921875,0.593405072096,1570.1166687,0.0,0.606547956441,0.0,1.0,19.0676287015,95.7934996287,,3477.49934896,95.5880012512,95.5019582113,85.071501414,84.9612426758,,2739.33266195,55.9204998016,55.8726679484,44.5804999669,44.3024342855,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,95.4379997253,100.0,12.7468648752,51.0075012843,1.13399950663,6.32076390584,43.4465004603,207.0,98.5833339691,784.475001017,0.606547956441,51.0075012843,0.924181533087,92.4181543986,2.0,1.0,1.0,1293.85414632,1293.85414632,0.0,0.632690562689,0.0,1.0,19.1921195984,95.3734995524,,2591.30067952,95.2744992574,94.9959106445,85.1359996796,84.6553548177,,2517.49989827,55.7255007426,55.6102091471,43.8779993057,44.0646769206,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0990002950033,100.0,12.9019200802,51.3964999517,0.600998878479,6.2894774278,43.2770004272,207.0,98.6833343506,785.641667684,0.632690562689,51.3964999517,0.887671312605,88.7671311696,2.0,1.0,1.0,1242.73983765,1242.73983765,1570.1166687,0.59340378746,2.0,0.0,5490.66414388,0.0,21.9002960523,4.46712352832,9.703125,5490.66414388,0.0903968338214,239.172496796,239.172496796,100.0,2.0,56.4207433065,44.8552500407,40.6611684163,1.0,3797.38724376,669.162857657,0.0,0.0,0.0,7.68779500326,1.0,0.0,52.7799990972,77.3837064107,1.0,99.9486255646,0.0,1.0,1.0,0.0,49.1916659673,1.0,99.1666653951,0.0,1.0,0.0385410885839,101.971665064,100.0,101.971665064,2.0,0.0,116.418654907,0.0566000007093,20.5149053288,0.91310539033,825.743946418,1.0,0.0,7018.64613361,0.00701864613361,362.45415321,0.777365872335,0.136984809604,0.777365872335,0.0,0.0,2056.8666687,362.45415321,2056.8666687,0.0,0.0,0.0020568666687,0.777389640609,1.0,21.5897423914,2.0,2.0,2.0,0.0,80.1297007474,82.6628362482,77.3837064107,0.773837064107,1.0,9.91666666667,4460.46885543,136.747124028,2416.02689602,0.913105785702,2416.02689602,1.0,0.0,0.0,0.0,120.416666031,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.755833308,1.0,99.8333358765,0.0,1.0,239.172496796,0.0,2156.81005859,0.000121755238074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.150020744309,168493.0,3093.16494864,94.828912516,1675.42246162,0.633204020088,1675.42246162,0.149958193198,1.0,1.0,1.0,0.0,2645.94413249,2645.94413249,2645.94413249,0.0,0.0,2056.8666687,2645.94413249
