timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-04T18:00:00.000Z,0.0,0.0401269217226,0.794541289379,0.584760780592,55.7972507477,0.0568096718695,133.978330612,0.0,66.5524997711,1.0,96.7777760824,0.0,0.0,0.0,57.9500001272,67.4258337021,1.0,96.583331426,0.0,0.0,133.978330612,97.1019605001,2.0,0.0,137.109000683,82.4945001602,39.8255208333,0.606664283361,1427.84165446,0.0,0.607256307184,0.0,1.0,17.9278737704,92.5925006866,9.35700098674,3371.66601562,92.3720010122,92.3318506877,82.4644997915,82.3746058146,,2225.33280436,54.4204998016,54.3750457764,41.4500001272,41.2163238525,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,93.4984995524,100.0,12.0621507168,50.922000885,1.13100020091,5.86572313309,40.3189999262,207.0,90.3333333333,720.091664632,0.607256307184,50.922000885,0.847142642793,84.7142645518,2.0,1.0,1.0,1185.99969991,1185.99969991,0.0,0.632894738663,0.0,1.0,17.9641334216,91.8875007629,8.90099906921,2506.93621826,91.8394997915,91.6134058634,82.524500529,82.0638020833,,2056.99991862,54.2330001195,54.1024627686,41.1314996084,41.2734273275,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0480009714762,100.0,12.0781044165,50.7080001831,0.627999623617,5.88602900505,40.5034999847,207.0,89.4333337148,707.75,0.632894738663,50.7080001831,0.795782757714,79.5782740911,2.0,1.0,1.0,1114.0958608,1114.0958608,1427.84165446,0.606118273401,2.0,0.0,4420.65260824,0.0,19.3517190615,6.7114289999,11.5104166667,4420.65260824,0.0551362426523,133.992500305,133.992500305,80.019627889,2.0,54.9530181885,42.0319341024,40.9018344879,1.0,3305.36260496,725.63372497,0.0,0.0,0.0,9.59273783366,1.0,0.0,48.6616652807,72.8717619578,1.0,96.8949743907,0.0,1.0,1.0,0.0,45.7808326085,1.0,96.386903127,0.0,1.0,0.0401242284941,94.4424978892,96.4287109375,94.4424978892,2.0,0.0,101.334376441,0.0566000007093,22.2461647427,0.927743882113,776.645419273,1.0,0.0,6109.24537802,0.00610924537802,393.041774981,0.760691813465,0.166996393476,0.760691813465,0.0,0.0,1790.35998535,393.041774981,1790.35998535,0.0,0.0,0.00179035998535,0.75822682182,1.0,22.9278184774,2.0,2.0,2.0,0.0,89.8503640493,75.2567984263,72.8717619578,0.728717619578,1.0,11.0833333333,4030.99632993,123.580541184,2183.40176033,0.927688206941,2183.40176033,1.0,0.0,0.0,0.0,67.8591666222,1.0,80.3055559794,0.0,1.0,0.0,48.0416673024,66.1333343188,1.0,80.0694459279,0.0,1.0,133.992500305,0.0,2078.63012695,0.000132030201508,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.180013491846,168493.0,2557.49444343,78.4065579634,1385.27485832,0.588578415929,1385.27485832,0.182696935365,1.0,1.0,1.0,0.0,2353.59439087,2353.59439087,2353.59439087,0.0,0.0,1790.35998535,2353.59439087
2017-07-04T19:00:00.000Z,0.0,0.03702888356,0.768536871542,0.526230472942,53.7827498118,0.052425540491,99.9008331299,0.0,49.519999822,1.0,88.0416673024,0.0,0.0,0.0,52.700000445,50.2758337657,1.0,87.8333333333,0.0,0.0,99.9008331299,88.3526821136,2.0,0.0,134.843999863,81.0612500509,40.2604166667,0.596258941522,1136.20836385,0.0,0.592355279012,0.0,1.0,17.1362096469,90.2854995728,9.04800097148,3021.66617839,90.0935001373,90.0079956055,81.0454991659,80.9263712565,,1648.33294678,55.021999677,54.9559987386,40.6324996948,40.444480896,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.191999435425,96.1999994914,100.0,11.3963570595,49.4610004425,1.23450024923,5.73985258738,39.3979994456,207.0,76.433333079,585.491673787,0.592355279012,49.4610004425,0.706061790103,70.6061789195,2.0,1.0,1.0,988.486506144,988.486506144,0.0,0.593309583815,0.0,1.0,17.116871357,89.5039997101,8.42399851481,2226.84625244,89.5009994507,89.2685165405,81.0770009359,80.636950175,,1567.99993896,54.8419996897,54.7132110596,40.6350002289,41.0672607422,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00300025939941,100.0,11.2965305646,48.8659992218,0.645999908447,5.82034087181,39.9890003204,207.0,74.308333079,550.716669718,0.593309583815,48.8659992218,0.663030115763,66.3030099869,2.0,1.0,1.0,928.242162069,928.242162069,1136.20836385,0.596225761778,2.0,0.0,3250.87455241,0.0,14.1667140325,6.41845349471,10.2291666667,3250.87455241,0.0313479421601,59.7066669464,59.7066669464,63.0,2.0,55.6501846313,41.5829340617,40.9024079641,1.0,2522.60458622,741.037215658,0.0,0.0,0.0,8.26802126567,1.0,0.0,36.6941655477,72.7774779002,1.0,88.1221434275,0.0,1.0,1.0,0.0,33.8666658401,1.0,86.8988081614,0.0,1.0,0.0370200467373,70.5608323415,86.8026994069,70.5608323415,2.0,0.0,77.3369198189,0.0566000007093,22.7183982948,0.927694951176,776.800200163,1.0,0.0,4662.48707051,0.00466248707051,401.385123853,0.717046561012,0.210638714435,0.717046561012,0.0,0.0,1366.37665812,401.385123853,1366.37665812,0.0,0.0,0.00136637665812,0.716991578539,1.0,20.5723319869,2.0,2.0,2.0,0.0,88.8573722839,75.2854283651,72.7774779002,0.727774779002,1.0,9.91666666667,3263.64180188,100.055318114,1767.76178197,0.927685275447,1767.76178197,1.0,0.0,0.0,0.0,30.369166851,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.3374997775,1.0,62.8333358765,0.0,1.0,59.7066669464,0.0,1427.10998535,0.00013483289095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.227058378536,168493.0,1851.56856435,56.7645878319,1002.90789966,0.526305580666,1002.90789966,0.227093761352,1.0,1.0,1.0,0.0,1905.56197103,1905.56197103,1905.56197103,0.0,0.0,1366.37665812,1905.56197103
2017-07-04T20:00:00.000Z,0.0,0.0389250581721,0.768132775943,0.53054636037,54.209499677,0.052664963235,103.087500254,0.0,51.0625003179,1.0,88.9305553436,0.0,0.0,0.0,53.2499996821,52.0250002543,1.0,88.7499987284,0.0,0.0,103.087500254,89.2233918508,2.0,0.0,135.777749379,81.5682497025,40.2083333333,0.60062056997,1175.7666626,0.0,0.597510629734,0.0,1.0,17.3501400948,90.9125003815,9.16049957275,3066.6661377,90.7129993439,90.6215464274,81.5524997711,81.4114430745,,1670.33294678,55.2754999797,55.203163147,40.718000412,40.4985707601,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,99.3409996033,100.0,11.6003533999,49.9949989319,1.24650033315,5.74978685379,39.4715000788,207.0,78.2750002543,605.341669718,0.597510629734,49.9949989319,0.723714447021,72.3714459737,2.0,1.0,1.0,1013.20022583,1013.20022583,0.0,0.598278632846,0.0,1.0,17.3308018049,90.1385002136,8.54550043742,2260.2171224,90.1295000712,89.9138437907,81.5839996338,81.1440302531,,1585.74995931,55.0969998042,54.9637578328,40.6665007273,41.0978927612,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,11.5029595693,49.4629993439,0.623501141866,5.82784231504,40.0429995855,207.0,76.058333079,570.424997965,0.598278632846,49.4629993439,0.681054905483,68.1054903666,2.0,1.0,1.0,953.476867676,953.476867676,1175.7666626,0.600681427787,2.0,0.0,3289.38094076,0.0,13.8909439246,6.21858946482,9.90625,3289.38094076,0.0307240674242,60.1300007502,60.1300007502,63.0,2.0,55.8918558757,41.6090443929,40.882932663,1.0,2612.72690007,735.259742447,0.0,0.0,0.0,8.13492647807,1.0,0.0,39.4758323034,73.4175732931,1.0,90.3995424906,0.0,1.0,1.0,0.0,36.7233324051,1.0,89.4285691579,0.0,1.0,0.0389219742484,76.1991647085,89.3099110921,76.1991647085,2.0,0.0,80.099850719,0.0566000007093,22.5412750211,0.926369034581,781.077017105,1.0,0.0,4829.05860747,0.00482905860747,398.255737432,0.722926807803,0.203442226778,0.722926807803,0.0,0.0,1415.19169108,398.255737432,1415.19169108,0.0,0.0,0.00141519169108,0.723045865695,1.0,21.3104923573,2.0,2.0,2.0,0.0,88.6226978302,76.0163879395,73.4175732931,0.734175732931,1.0,10.5,3347.98664252,102.64112574,1813.44742851,0.926369034581,1813.44742851,1.0,0.0,0.0,0.0,30.6216664314,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.5083335241,1.0,62.8333358765,0.0,1.0,60.1300007502,0.0,1447.47009277,0.00013378167058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219612507741,168493.0,1917.61328705,58.7893583617,1038.68123012,0.530592788772,1038.68123012,0.219536327184,1.0,1.0,1.0,0.0,1957.58640544,1957.58640544,1957.58640544,0.0,0.0,1415.19169108,1957.58640544
2017-07-04T21:00:00.000Z,0.0,0.0376643235465,0.768463427127,0.526528774818,53.9252497355,0.0527320968151,100.679997762,0.0,50.1366666158,1.0,88.2222239176,0.0,0.0,0.0,52.8166666031,50.5808331172,1.0,88.0277779897,0.0,0.0,100.679997762,88.531255722,2.0,0.0,135.326999346,81.4017496109,40.0651041667,0.599068086643,1143.93330892,0.0,0.595948905418,0.0,1.0,17.2461967468,90.605000178,9.03450012207,3034.58280436,90.4174995422,90.3106409709,81.3829994202,81.2362035116,,1641.99960327,55.1374998093,55.0547383626,40.6805003484,40.4705708822,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,95.3585001628,100.0,11.5014784336,49.7519992193,1.22400061289,5.7447185119,39.4414997101,207.0,76.7916660309,589.983332316,0.595948905418,49.7369991938,0.707153193156,70.7153186798,2.0,1.0,1.0,990.014470418,990.014470418,0.0,0.59601734686,0.0,1.0,17.2171889941,89.8234996796,8.39849980672,2235.84511312,89.8189996084,89.6103464762,81.4204998016,80.990948995,,1559.24995931,54.9589999517,54.8266855876,40.6530001958,41.1170425415,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.391982317,49.1659994125,0.625000635783,5.82520667712,40.02799956,207.0,74.6333332062,553.949996948,0.59601734686,49.1659994125,0.663833142235,66.3833134969,2.0,1.0,1.0,929.366399129,929.366399129,1143.93330892,0.599095242658,2.0,0.0,3235.70536296,0.0,14.43780769,7.26717972755,10.5286458333,3235.70536296,0.0313578169632,59.8599993388,59.8599993388,63.0,2.0,55.7309930975,41.5857682662,40.9301007589,1.0,2541.15275124,725.690141061,0.0,0.0,0.0,8.33831469218,1.0,0.0,37.3774989446,73.044684728,1.0,88.732875824,0.0,1.0,1.0,0.0,34.5433324178,1.0,87.6488081614,0.0,1.0,0.0376504151273,71.9208304087,87.4527937571,71.9208304087,2.0,0.0,77.9055614357,0.0566000007093,22.2478943228,0.92712910726,778.622064908,1.0,0.0,4696.76932784,0.00469676932784,393.072332933,0.720821121378,0.205848617718,0.720821121378,0.0,0.0,1376.42332967,393.072332933,1376.42332967,0.0,0.0,0.00137642332967,0.72081053257,1.0,20.9917560888,2.0,2.0,2.0,0.0,88.6436628862,75.5991509177,73.044684728,0.73044684728,1.0,10.5,3258.33582833,99.8926498724,1764.88778482,0.924256632921,1764.88778482,1.0,0.0,0.0,0.0,30.3749996821,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.4849998156,1.0,62.8333358765,0.0,1.0,59.8599993388,0.0,1427.10998535,0.000132040466505,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.222718031319,168493.0,1856.43579708,56.9138053469,1005.54425148,0.526594921287,1005.54425148,0.222678577825,1.0,1.0,1.0,0.0,1909.5213623,1909.5213623,1909.5213623,0.0,0.0,1376.42332967,1909.5213623
2017-07-04T22:00:00.000Z,0.0,0.037214862109,0.77656588019,0.513951358587,52.6584990819,0.0532963411252,90.7416674296,0.0,44.9383338292,1.0,85.1388880412,0.0,0.0,0.0,50.9750000636,45.7099997203,1.0,84.9583333333,0.0,0.0,90.7416674296,85.4410165151,2.0,0.0,133.33724912,80.6787500381,40.4583333333,0.596150257776,1015.26667277,0.0,0.594705965881,0.0,1.0,16.7893274625,89.2625001272,8.42849985758,2914.99951172,89.0899995168,89.0015207926,80.6614996592,80.5200246175,,1515.6663208,54.6439997355,54.5565973918,40.6924997965,40.478205363,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,89.7874997457,100.0,11.0531242688,48.3974997203,1.32749970754,5.73620327314,39.365000089,207.0,70.1416670481,524.116668701,0.594705965881,48.3974997203,0.629648600987,62.9648599625,2.0,1.0,1.0,881.508041382,881.508041382,0.0,0.593194752714,0.0,1.0,16.7409815788,88.4825000763,7.79849878947,2140.60703532,88.4944992065,88.2826487223,80.6960004171,80.2861328125,,1440.74996948,54.4610001246,54.3275095622,40.6605005264,41.2261937459,40.6998023987,1.0,0.0,99.7373460134,1.0,0.0,-0.011999130249,100.0,10.9206404686,47.8339986801,0.662500699361,5.82034091155,39.9979998271,207.0,67.308333079,491.150001526,0.593194752714,47.8339986801,0.591983319237,59.198331515,2.0,1.0,1.0,828.776646932,828.776646932,1015.26667277,0.596227200806,2.0,0.0,2996.49886068,0.0,16.595338583,11.6998586655,13.8333333333,2996.49886068,0.0338708276545,57.5958337784,57.5958337784,63.0,2.0,55.280728658,41.6466217041,40.9562110901,1.0,2265.31508248,650.991275069,0.0,0.0,0.0,7.81749979655,1.0,0.0,33.160832723,72.8439998627,1.0,85.159813563,0.0,1.0,1.0,0.0,30.2174994151,1.0,83.8095226288,0.0,1.0,0.0372277655311,63.378332456,83.5305391947,63.378332456,2.0,0.0,69.4490495479,0.0566000007093,19.9578088131,0.927534353692,777.315416081,1.0,0.0,4186.94326506,0.00418694326506,352.611458709,0.720485882938,0.207048470754,0.720485882938,0.0,0.0,1227.0149943,352.611458709,1227.0149943,0.0,0.0,0.0012270149943,0.720546076695,1.0,19.8897447243,2.0,2.0,2.0,0.0,88.7328917185,75.3754959106,72.8439998627,0.728439998627,1.0,10.5,2916.30635755,89.4068583609,1579.62645301,0.927534353692,1579.62645301,1.0,0.0,0.0,0.0,29.0958334605,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5,1.0,62.8333358765,0.0,1.0,57.5958337784,0.0,1354.92004395,0.000118448889942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223224584545,168493.0,1616.54394733,49.5593048236,875.606081317,0.514143530057,875.606081317,0.223056351873,1.0,1.0,1.0,0.0,1703.03821818,1703.03821818,1703.03821818,0.0,0.0,1227.0149943,1703.03821818
2017-07-04T23:00:00.000Z,0.0,0.0366756390823,0.777420820058,0.513287438868,52.4582500458,0.0530485277617,89.5441678365,0.0,44.490000089,1.0,84.8888880412,0.0,0.0,0.0,50.7999998728,45.0350004832,1.0,84.6805547078,0.0,0.0,89.5441678365,85.0983632406,2.0,0.0,132.803999901,80.345749855,40.6041666667,0.593304041632,1001.96667989,0.0,0.592778813294,0.0,1.0,16.6829668681,88.8980000814,8.40900039673,2896.66617839,88.7435003916,88.608601888,80.3344999949,80.1816151937,,1534.99963379,54.394999822,54.2979685465,40.7224998474,40.4699350993,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.154499689738,89.0240001678,100.0,10.9449467659,48.0210005442,1.35450013479,5.7368114392,39.3679997126,207.0,69.7749996185,518.133331299,0.592778813294,48.0210005442,0.624395206996,62.4395214717,2.0,1.0,1.0,874.153289795,874.153289795,0.0,0.592336092002,0.0,1.0,16.6370377541,88.1030006409,7.76399930318,2130.85827637,88.1209990184,87.9178161621,80.3569997152,79.9538116455,,1462.74995931,54.2165009181,54.0865249634,40.7985006968,41.2006657918,40.6998023987,1.0,0.0,99.8368212382,1.0,0.0,-0.0179983774821,100.0,10.8049378395,47.3224983215,0.727000872294,5.83209987481,40.0714998245,207.0,66.7000007629,483.83333842,0.592336092002,47.3224983215,0.584072236561,58.4072237015,2.0,1.0,1.0,817.701131185,817.701131185,1001.96667989,0.593374477161,2.0,0.0,3035.0051473,0.0,16.1980373065,11.2982591788,12.828125,3035.0051473,0.0344054705655,58.0525004069,58.0525004069,63.0,2.0,55.0207138062,41.6644541423,40.9580806096,1.0,2236.77130626,660.763733568,0.0,0.0,0.0,7.98301696777,1.0,0.0,32.3891657194,72.3514830271,1.0,84.5490849813,0.0,1.0,1.0,0.0,29.5483328501,1.0,83.1488062541,0.0,1.0,0.0367012414632,61.9374987284,82.9909737905,61.9374987284,2.0,0.0,68.5739668078,0.0566000007093,20.257408617,0.929338859817,771.52332694,1.0,0.0,4134.18628986,0.00413418628986,357.904741398,0.717409070953,0.211929532041,0.717409070953,0.0,0.0,1211.5541687,357.904741398,1211.5541687,0.0,0.0,0.0012115541687,0.717078775167,1.0,19.4962117767,2.0,2.0,2.0,0.0,91.1389961243,74.3647282918,72.3514830271,0.723514830271,1.0,10.5,2897.53503982,88.8313754248,1569.4589101,0.929338602994,1569.4589101,1.0,0.0,0.0,0.0,29.4700001081,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.5825002988,1.0,62.8333358765,0.0,1.0,58.0525004069,0.0,1301.86999512,0.00012022700419,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228043397055,168493.0,1600.83657602,49.0777550311,867.098134559,0.513443049604,867.098134559,0.227881539537,1.0,1.0,1.0,0.0,1688.79125977,1688.79125977,1688.79125977,0.0,0.0,1211.5541687,1688.79125977
2017-07-05T00:00:00.000Z,0.0,0.0372234334651,0.769085457117,0.529397824388,53.8772493998,0.0521264342144,100.987497965,0.0,50.1141665777,1.0,88.3888880412,0.0,0.0,0.0,52.9083337784,50.9074996312,1.0,88.1805559794,0.0,0.0,100.987497965,88.6421591441,2.0,0.0,134.924999555,81.0477501551,41.109375,0.594608663921,1151.74167887,0.0,0.594070538765,0.0,1.0,17.1676343282,90.3259995778,9.10949834188,3045.4161377,90.1459992727,90.0143559774,81.0365009308,80.8692270915,,1733.33292643,54.4955002467,54.3935216268,40.6970005035,40.4565684001,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.180000305176,95.7679990133,100.0,11.4176445802,49.4489987691,1.224000295,5.74998970826,39.4730002085,207.0,77.0666675568,592.408335368,0.594070538765,49.4489987691,0.712196248372,71.3039468129,2.0,1.0,1.0,997.074747721,997.074747721,0.0,0.593615226525,0.0,1.0,17.1337920825,89.5579999288,8.4990011851,2246.71879069,89.5580005646,89.3592529297,81.0589993795,80.6516113281,,1656.24992879,54.3259995778,54.1974563599,40.6845000585,41.051940918,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-6.35782877604e-07,100.0,11.3100046317,48.8735005061,0.667000134786,5.82378745079,40.0174999237,207.0,74.9000002543,559.333318075,0.593615226525,48.8735005061,0.67276330857,67.2609564463,2.0,1.0,1.0,941.868631999,941.868631999,1151.74167887,0.594365699923,2.0,0.0,3418.31911214,0.0,13.0023887952,6.30410810312,8.44791666667,3418.31911214,0.0321657392852,62.2458321253,62.2458321253,63.3799565633,2.0,55.0612004598,41.4670206706,40.9588149389,1.0,2560.76090745,760.425247639,0.0,0.0,0.0,8.40549405416,1.0,0.0,37.4291658401,72.6310068766,1.0,88.7956593831,0.0,1.0,1.0,0.0,34.6716659864,1.0,87.8928540548,0.0,1.0,0.0371710681627,72.1008326213,87.5616404215,72.1008326213,2.0,0.0,78.5066998038,0.0566000007093,23.3127881897,0.928752687981,773.401122054,1.0,0.0,4733.01074882,0.00473301074882,411.88671197,0.716088063168,0.212644390651,0.716088063168,0.0,0.0,1387.04414876,411.88671197,1387.04414876,0.0,0.0,0.00138704414876,0.715932284792,1.0,20.4267774557,2.0,2.0,2.0,0.0,90.7242069244,74.6952355703,72.6310068766,0.726310068766,1.0,10.5,3321.18615509,101.819487993,1798.93086073,0.928732453819,1798.93086073,1.0,0.0,0.0,0.0,31.6125000318,1.0,63.375,0.0,1.0,0.0,37.9250008265,30.6333330472,1.0,63.2083349228,0.0,1.0,62.2458321253,0.0,1509.64001465,0.000138360573968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228961946766,168493.0,1894.47263773,58.0799223481,1026.14702509,0.529768022438,1026.14702509,0.2292702969,1.0,1.0,1.0,0.0,1936.97426351,1936.97426351,1936.97426351,0.0,0.0,1387.04414876,1936.97426351
2017-07-05T01:00:00.000Z,0.0,0.0383934271799,0.772072657918,0.546308054383,54.6879994075,0.0521182415555,109.569166183,0.0,54.2349999746,1.0,90.6666660309,0.0,0.0,0.0,54.2916663488,55.3383331299,1.0,90.4861106873,0.0,0.0,109.569166183,90.9942690531,2.0,0.0,135.979500453,81.2915010452,41.3723958333,0.595784000883,1253.41667684,0.0,0.59783591124,0.0,1.0,17.3573923111,91.0565007528,9.57149950663,3133.74949137,90.8480008443,90.728360494,81.2765013377,81.105410258,,1884.66626994,54.5314998627,54.4330164591,40.7765000661,40.5380147298,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,97.1284999847,100.0,11.5893585682,50.0685008367,1.1790005366,5.76803366343,39.600499471,207.0,82.1250006358,645.475001017,0.59783591124,50.0715007782,0.771071435838,77.1071434021,2.0,1.0,1.0,1079.50001017,1079.50001017,0.0,0.597087506995,0.0,1.0,17.3851904869,90.2840003967,8.95649846395,2324.70902507,90.2629992167,90.0754903158,81.3065007528,80.8971888224,,1795.24993896,54.3514998754,54.2274119059,40.7430000305,41.037902832,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.021001180013,100.0,11.5500494639,49.5199991862,0.641500473022,5.83514098326,40.1014995575,207.0,79.6999994914,607.941665649,0.597087506995,49.5199991862,0.726978883289,72.6978886922,2.0,1.0,1.0,1017.7704366,1017.7704366,1253.41667684,0.596203356653,2.0,0.0,3720.53605143,0.0,12.9932726224,5.2195250988,6.66145833333,3720.53605143,0.0345099378573,72.6933339437,72.6933339437,66.3651984533,2.0,55.0592956543,41.4861323039,40.9876403809,1.0,2799.80690373,807.207803501,0.0,0.0,0.0,8.7806968689,1.0,0.0,41.7024990718,72.4958044688,1.0,92.0947475433,0.0,1.0,1.0,0.0,39.0733324687,1.0,91.5476175944,0.0,1.0,0.0383834220521,80.7724978129,91.2188707987,80.7724978129,2.0,0.0,85.8352685175,0.0566000007093,24.7470275434,0.928671263406,773.66116289,1.0,0.0,5174.83539031,0.00517483539031,437.226629564,0.720846345854,0.207826044976,0.720846345854,0.0,0.0,1516.52415975,437.226629564,1516.52415975,0.0,0.0,0.00151652415975,0.721250683069,1.0,20.7047789013,2.0,2.0,2.0,0.0,90.2036476135,74.7416172028,72.4958044688,0.724958044688,1.0,9.91666666667,3607.01470723,110.582296061,1953.75078931,0.92867239083,1953.75078931,1.0,0.0,0.0,0.0,36.7458327611,1.0,66.3750012716,0.0,1.0,0.0,39.7000007629,35.9475002289,1.0,66.1666679382,0.0,1.0,72.6933339437,0.0,1617.42004395,0.000146872733843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223788331631,168493.0,2124.45067884,65.1304896162,1150.71534982,0.546967187898,1150.71534982,0.223352639178,1.0,1.0,1.0,0.0,2103.81056722,2103.81056722,2103.81056722,0.0,0.0,1516.52415975,2103.81056722
2017-07-05T02:00:00.000Z,0.0,0.0378116773264,0.773686594637,0.548907879994,54.5860007604,0.0516449229476,109.442500432,0.0,54.3075005213,1.0,90.6250006358,0.0,0.0,0.0,54.2583332062,55.1225001017,1.0,90.4305553436,0.0,0.0,109.442500432,90.9522883097,2.0,0.0,135.707250913,81.1212501526,42.3515625,0.588876539796,1248.45836385,0.0,0.595534537153,0.0,1.0,17.1990594864,90.86449941,9.55950037638,3134.1661377,90.6590003967,90.5471547445,81.0995000203,80.9390691121,,1888.3329366,54.3664999008,54.2654774984,40.6759999593,40.4406636556,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205499013265,95.638999939,100.0,11.4452176889,49.9830004374,1.1760002772,5.75384175777,39.4999996821,207.0,81.7666670481,641.316670736,0.595534537153,49.9830004374,0.768973940895,76.8973941803,2.0,1.0,1.0,1076.56351725,1076.56351725,0.0,0.598631763531,0.0,1.0,17.3199238777,90.1100006104,8.95350074768,2326.95874023,90.0965010325,89.918317159,81.1430002848,80.7370910645,,1793.49996948,54.1970005035,54.0693105062,40.6425002416,40.9274749756,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0134995778402,100.0,11.5028267701,49.4540007909,0.668500264486,5.81709698836,39.9739999771,207.0,79.5500005086,607.14167277,0.598631763531,49.4540007909,0.723834886097,72.3834877014,2.0,1.0,1.0,1013.36884054,1013.36884054,1248.45836385,0.588906619126,2.0,0.0,3760.79278564,0.0,13.6392335097,5.97975075245,7.94270833333,3760.79278564,0.0350421539022,74.5366662343,74.5366662343,66.8218110402,2.0,54.8840611776,41.3644866943,41.0134986242,1.0,2792.7006188,844.213561142,0.0,0.0,0.0,8.98525301615,1.0,0.0,41.4366658529,72.1142470042,1.0,91.8093585968,0.0,1.0,1.0,0.0,38.7266661326,1.0,91.1428553263,0.0,1.0,0.037730211469,80.1633307139,90.8562666575,80.1633307139,2.0,0.0,85.6174071093,0.0566000007093,25.881534048,0.929204686463,771.952621177,1.0,0.0,5161.70096498,0.00516170096498,457.270913846,0.713503034151,0.215686899373,0.713503034151,0.0,0.0,1512.67501831,457.270913846,1512.67501831,0.0,0.0,0.00151267501831,0.71334117651,1.0,19.6215527974,2.0,2.0,2.0,0.0,89.8286972046,74.4406884511,72.1142470042,0.721142470042,1.0,11.0833333333,3636.91417995,111.498941157,1969.94593216,0.929189933524,1969.94593216,1.0,0.0,0.0,0.0,37.8083337148,1.0,66.94444561,0.0,1.0,0.0,40.0500008265,36.7283333143,1.0,66.7500019073,0.0,1.0,74.5366662343,0.0,1656.38000488,0.000153605989851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.232123585923,168493.0,2152.67746827,65.9958543119,1166.00447853,0.549984446888,1166.00447853,0.232290487295,1.0,1.0,1.0,0.0,2120.06809489,2120.06809489,2120.06809489,0.0,0.0,1512.67501831,2120.06809489
2017-07-05T03:00:00.000Z,0.0,0.0359650073644,0.768116020554,0.530090743707,53.7219994863,0.0514380625709,100.42416509,0.0,49.7333332698,1.0,88.180557251,0.0,0.0,0.0,52.7916660309,50.6741660436,1.0,87.986111323,0.0,0.0,100.42416509,88.4552491506,2.0,0.0,134.306249619,80.5842501322,42.8125,0.584174796328,1140.64169312,0.0,0.58327998593,0.0,1.0,16.9210700989,89.9165000916,9.17100016276,3038.74947103,89.7395000458,89.6176147461,80.568499883,80.4076410929,,1757.66626994,54.4325002035,54.3247197469,40.6640001933,40.4597549438,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,99.2569999695,100.0,11.1694586277,49.0754998525,1.18649991353,5.75161159039,39.4775002797,207.0,76.7083339691,587.958333333,0.58327998593,49.0754998525,0.720186622256,72.0186621348,2.0,1.0,1.0,1008.26127116,1008.26127116,0.0,0.583501465124,0.0,1.0,16.9911718369,89.1289997101,8.53349876404,2249.71842448,89.1334991455,88.9445826213,80.6000003815,80.2064056396,,1671.99995931,54.2555004756,54.132425944,40.6575005849,41.0844930013,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,11.1655596097,48.4759985606,0.625000953674,5.82561214765,40.0324996312,207.0,74.5000012716,552.683339437,0.583501465124,48.4759985606,0.676558078584,67.6558074951,2.0,1.0,1.0,947.181310018,947.181310018,1140.64169312,0.584243261083,2.0,0.0,3467.91070557,0.0,12.7499050299,6.04018644492,7.8671875,3467.91070557,0.0321526530857,62.7799990972,62.7799990972,63.3483028412,2.0,54.9675649007,41.4517364502,41.0375130971,1.0,2536.8080663,815.534632658,0.0,0.0,0.0,8.7806523641,1.0,0.0,36.5591653188,71.7878475189,1.0,88.0650660197,0.0,1.0,1.0,0.0,33.6649990082,1.0,87.0238075256,0.0,1.0,0.035968470799,70.224164327,86.671763738,70.224164327,2.0,0.0,77.7723639649,0.0566000007093,25.0023078685,0.929959520491,769.53880248,1.0,0.0,4688.7391207,0.0046887391207,441.736882601,0.70372412078,0.226233667401,0.70372412078,0.0,0.0,1374.0700175,441.736882601,1374.0700175,0.0,0.0,0.0013740700175,0.703839614987,1.0,19.1846695924,2.0,2.0,2.0,0.0,90.135152181,74.0124664307,71.7878475189,0.717878475189,1.0,9.91666666667,3352.34269896,102.774671833,1815.8069001,0.929957788181,1815.8069001,1.0,0.0,0.0,0.0,31.8908330599,1.0,63.3750003179,0.0,1.0,0.0,37.9333340327,30.8891665141,1.0,63.2222239176,0.0,1.0,62.7799990972,0.0,1402.2800293,0.00014838781355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243273049892,168493.0,1911.0353356,58.5876943725,1035.11826216,0.530131419554,1035.11826216,0.243190963674,1.0,1.0,1.0,0.0,1952.569163,1952.569163,1952.569163,0.0,0.0,1374.0700175,1952.569163
2017-07-05T04:00:00.000Z,0.0,0.035865020835,0.768305603622,0.532429715388,53.7557503382,0.0513312293311,101.49666659,0.0,50.3349997203,1.0,88.3888893127,0.0,0.0,0.0,52.9333333969,51.1499999364,1.0,88.2222232819,0.0,0.0,101.49666659,88.6910909017,2.0,0.0,134.088749886,80.3329995473,42.7994791667,0.582823984406,1152.52501424,0.0,0.585511499808,0.0,1.0,16.7905357679,89.7770004272,9.28050104777,3038.74945068,89.6000003815,89.4726537069,80.3194993337,80.157488505,,1743.33291626,54.6305004756,54.5215632121,40.6445000966,40.4272994995,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,99.4249998728,100.0,11.0460201899,48.9555002848,1.20600032806,5.74451565742,39.4384997686,207.0,77.2666664124,594.89167277,0.585511499808,48.9555002848,0.725675906227,72.5540021261,2.0,1.0,1.0,1015.94626872,1015.94626872,0.0,0.583542779439,0.0,1.0,16.9367828369,88.977499644,8.63099924723,2254.59279378,88.9774990082,88.7944285075,80.3464997609,79.9570007324,,1665.74993896,54.4565000534,54.3357950846,40.6890001297,41.0825754801,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,11.1123871009,48.2884988785,0.664000193278,5.82439569632,40.0249999364,207.0,74.9666659037,557.633341471,0.583542779439,48.2884988785,0.682530150641,68.2116699219,2.0,1.0,1.0,955.542210897,955.542210897,1152.52501424,0.582853539995,2.0,0.0,3464.41011556,0.0,12.8050323327,5.97015353044,7.52083333333,3464.41011556,0.0313079738806,61.9016666412,61.9016666412,63.1548455556,2.0,55.1415506999,41.4434585571,41.0616175334,1.0,2560.39480004,836.806148194,0.0,0.0,0.0,8.91080474854,1.0,0.0,36.9083331426,71.4086945852,1.0,88.3276233673,0.0,1.0,1.0,0.0,34.0141661962,1.0,87.2976175944,0.0,1.0,0.0358673817197,70.9224993388,87.0082346598,70.9224993388,2.0,0.0,78.4954758413,0.0566000007093,25.6544407872,0.930527010839,767.728866834,1.0,0.0,4732.33407874,0.00473233407874,453.258665472,0.701318419529,0.229209794245,0.701318419529,0.0,0.0,1386.84584554,453.258665472,1386.84584554,0.0,0.0,0.00138684584554,0.701360126336,1.0,18.8921695848,2.0,2.0,2.0,0.0,90.2199516296,73.6874783834,71.4086945852,0.714086945852,1.0,10.5,3397.20094823,104.149916628,1840.10451101,0.930528213774,1840.10451101,1.0,0.0,0.0,0.0,31.6575001081,1.0,63.1944446564,0.0,1.0,0.0,37.8083340327,30.24416701,1.0,63.0138909022,0.0,1.0,61.9016666412,0.0,1450.89001465,0.000152258199374,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.246322240264,168493.0,1944.16294402,59.6033062565,1053.0619348,0.532526188223,1053.0619348,0.246276768486,1.0,1.0,1.0,0.0,1977.48384603,1977.48384603,1977.48384603,0.0,0.0,1386.84584554,1977.48384603
2017-07-05T05:00:00.000Z,0.0,0.0367002075056,0.810377661221,0.604930723716,55.5595006943,0.0527433378665,129.657498678,0.0,64.461666743,1.0,95.5972220103,0.0,0.0,0.0,57.2166671753,65.3708340327,1.0,95.361111323,0.0,0.0,129.657498678,95.9398574829,2.0,0.0,136.386750539,80.8272498449,42.6302083333,0.587840821688,1440.04168701,0.0,0.595253825039,0.0,1.0,17.2002676328,91.2740014394,9.37350082397,3316.66605632,91.1075000763,90.940709432,80.8129990896,80.6381149292,,2399.33278402,54.3680000305,54.2552897135,41.9825000763,41.6865564982,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.166501363118,93.6889998118,100.0,11.2720686595,49.125,1.19400024414,5.92819917202,40.7884998322,207.0,91.6249993642,729.483342489,0.595253825039,49.125,0.873267833165,87.3267847697,2.0,1.0,1.0,1222.57496643,1222.57496643,0.0,0.612167865116,0.0,1.0,17.5290199916,90.6664994558,8.68500137329,2482.93918864,90.5585009257,90.3700358073,80.8415006002,80.4462331136,,2157.99987793,54.1819998423,54.0642115275,41.2800000509,41.5019378662,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.10799853007,100.0,11.6267716885,49.2800010045,0.683499654134,5.9022483031,40.595000267,207.0,90.508333842,710.558344523,0.612167865116,49.2785008748,0.825273542858,82.5273539225,2.0,1.0,1.0,1155.38296,1155.38296,1440.04168701,0.587139719049,2.0,0.0,4724.61987305,0.0,19.3290065924,5.22758630912,9.51822916667,4724.61987305,0.0613207812919,156.397498767,156.397498767,83.9906476339,2.0,54.7442474365,42.1962509155,41.0797742208,1.0,3352.3791612,858.934098927,0.0,0.0,0.0,9.7451693217,1.0,0.0,46.1916659673,71.0678297679,1.0,95.2454306285,0.0,1.0,1.0,0.0,43.7133324941,1.0,94.9107119242,0.0,1.0,0.0365780528364,89.9049994151,94.7982444763,89.9049994151,2.0,0.0,102.775789677,0.0566000007093,26.3328299255,0.93113041351,765.80842641,1.0,0.0,6196.14527774,0.00619614527774,465.244339144,0.741240367968,0.189917845486,0.741240367968,0.0,0.0,1815.82664998,465.244339144,1815.82664998,0.0,0.0,0.00181582664998,0.737668434779,1.0,17.9722912836,2.0,2.0,2.0,0.0,90.2786490122,73.3392461141,71.0678297679,0.710678297679,1.0,11.0833333333,4211.31326013,129.108619603,2281.07098913,0.931158213454,2281.07098913,1.0,0.0,0.0,0.0,79.3658324877,1.0,84.0138909022,0.0,1.0,0.0,50.2833344142,77.0316678683,1.0,83.805557251,0.0,1.0,156.397498767,0.0,2071.14990234,0.000156284414934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203958728756,168493.0,2766.15223979,84.8034983934,1498.29500584,0.611620465789,1498.29500584,0.207739276548,1.0,1.0,1.0,0.0,2449.71365356,2449.71365356,2449.71365356,0.0,0.0,1815.82664998,2449.71365356
2017-07-05T06:00:00.000Z,0.0,0.0380018018071,0.823638219853,0.63098187701,56.262998263,0.05539826297,145.980002085,0.0,72.3724994659,1.0,99.7916679382,0.0,0.0,0.0,59.7000007629,73.5600007375,1.0,99.5,0.0,0.0,145.980002085,100.0,2.0,0.0,137.648999214,81.3860009511,42.6432291667,0.59892936925,1578.36669922,0.0,0.611409641568,0.0,1.0,17.4202421506,92.1124998728,,3479.9993693,91.9324989319,91.8034973145,81.3635005951,81.1911290487,,2550.99940999,54.119000117,54.008122762,41.8249998093,41.4727605184,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.180000940959,91.5380007426,100.0,11.512925307,50.1074991226,1.19699986776,5.90731688341,40.6279999415,207.0,98.308333079,798.016662598,0.611409641568,50.1074991226,0.932330707368,93.2330710093,2.0,1.0,1.0,1305.26299032,1305.26299032,0.0,0.632631934632,0.0,1.0,17.8239299456,91.5740000407,9.90719909668,2611.92305501,91.4330005646,91.2511316935,81.4085013072,80.9973271688,,2263.74989827,53.9450003306,53.8225911458,40.8494997025,40.9523671468,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.140999476115,100.0,11.9853423436,50.5835008621,0.720999717712,5.83858760198,40.1284999847,207.0,97.1166667938,781.183339437,0.632631934632,50.5835008621,0.881990872338,88.1990871429,2.0,1.0,1.0,1234.78722127,1234.78722127,1578.36669922,0.599002397824,2.0,0.0,5015.75154622,0.0,21.5494290988,6.14770213763,10.015625,5015.75154622,0.0619580962898,163.394165039,163.394165039,86.9004020691,2.0,54.4627227783,41.8434244792,41.0823116302,1.0,3670.03790626,861.252850135,0.0,0.0,0.0,10.4551328023,1.0,0.0,51.1558322906,70.9083677928,1.0,98.8869845072,0.0,1.0,1.0,0.0,48.9908320109,1.0,99.0059515635,0.0,1.0,0.0380048197943,100.146664302,98.7023506165,100.146664302,2.0,0.0,112.514434025,0.0566000007093,26.4039171967,0.931345635767,765.124078986,1.0,0.0,6783.26852319,0.00678326852319,466.500297983,0.754326740625,0.177018895143,0.754326740625,0.0,0.0,1987.88750203,466.500297983,1987.88750203,0.0,0.0,0.00198788750203,0.754352455338,1.0,18.3882732577,2.0,2.0,2.0,0.0,89.9253635406,73.2146072388,70.9083677928,0.709083677928,1.0,11.0833333333,4531.29075639,138.918351222,2454.38780002,0.931345635767,2454.38780002,1.0,0.0,0.0,0.0,82.9008324941,1.0,87.0555578868,0.0,1.0,0.0,52.1333341599,80.4933331807,1.0,86.8888905843,0.0,1.0,163.394165039,0.0,2050.2800293,0.000156706315376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.190067884944,168493.0,3070.24232917,94.1261607674,1663.00635314,0.631046857894,1663.00635314,0.190028344961,1.0,1.0,1.0,0.0,2635.31357829,2635.31357829,2635.31357829,0.0,0.0,1987.88750203,2635.31357829
2017-07-05T07:00:00.000Z,0.0,0.038507555134,0.816628220485,0.621865762503,56.1054995855,0.0565054489764,146.367500305,0.0,72.6483332316,1.0,99.7777786255,0.0,0.0,0.0,59.7000007629,73.8099994659,1.0,99.5,0.0,0.0,146.367500305,100.0,2.0,0.0,137.595750491,81.4902509054,42.4973958333,0.605021768623,1567.45831299,0.0,0.612821479822,0.0,1.0,17.3078374863,92.0690002441,,3486.24932861,91.8935000102,91.7545420329,81.4700005849,81.2958908081,,2375.99951172,54.2540003459,54.1469930013,41.1260004044,40.8345387777,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,91.5215002696,100.0,11.488713185,50.7674996058,1.14450041453,5.81912442048,39.9814999898,207.0,97.8083324432,796.091664632,0.612821479822,50.7674996058,0.928049803234,92.8049799601,2.0,1.0,1.0,1299.26972453,1299.26972453,0.0,0.633180686138,0.0,1.0,17.8094261487,91.5395005544,9.85199991862,2615.67254639,91.4045009613,91.2204615275,81.5105012258,81.107035319,,2174.24991862,54.0844999949,53.9634780884,40.634999911,40.7366231283,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.134999593099,100.0,12.0006415049,50.7695010503,0.728500048319,5.80878460407,39.9064998627,207.0,95.9333324432,771.366663615,0.633180686138,50.7695010503,0.870174531483,87.01745224,2.0,1.0,1.0,1218.24434408,1218.24434408,1567.45831299,0.605055627619,2.0,0.0,4701.28263346,0.0,19.6148228645,5.81589945157,9.85416666667,4701.28263346,0.0521710760665,135.224165599,135.224165599,81.5426451365,2.0,54.6297429403,41.3988774618,41.0371545156,1.0,3597.89913994,856.699397956,0.0,0.0,0.0,10.4162807465,1.0,0.0,50.9041655858,71.0537198385,1.0,98.664381663,0.0,1.0,1.0,0.0,48.8591655095,1.0,98.7738081614,0.0,1.0,0.0385115107614,99.7633317312,98.5507596334,99.7633317312,2.0,0.0,110.302834943,0.0566000007093,26.2643194302,0.931328998401,765.178882613,1.0,0.0,6649.93567069,0.00664993567069,464.033906379,0.752220628811,0.179112013641,0.752220628811,0.0,0.0,1948.8133138,464.033906379,1948.8133138,0.0,0.0,0.0019488133138,0.752258956432,1.0,19.103735227,2.0,2.0,2.0,0.0,90.3373476664,73.2229347229,71.0537198385,0.710537198385,1.0,10.5,4454.5985379,136.567154374,2412.84722018,0.931332642453,2412.84722018,1.0,0.0,0.0,0.0,68.3950004578,1.0,81.6944446564,0.0,1.0,0.0,48.8750006358,66.8291660945,1.0,81.4583346049,0.0,1.0,135.224165599,0.0,1979.22998047,0.000155877807566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.192317981221,168493.0,2974.76635665,91.1990997164,1611.29149423,0.621940897266,1611.29149423,0.192290700848,1.0,1.0,1.0,0.0,2590.74696859,2590.74696859,2590.74696859,0.0,0.0,1948.8133138,2590.74696859
2017-07-05T08:00:00.000Z,0.0,0.0381325564032,0.828393600137,0.637010535101,56.7639986674,0.0547746033003,145.885002136,0.0,72.3666674296,1.0,99.805557251,0.0,0.0,0.0,59.7000007629,73.5849990845,1.0,99.5,0.0,0.0,145.885002136,100.0,2.0,0.0,139.060362382,82.3812503815,42.4166666667,0.597448040689,1591.41667684,0.0,0.608893221395,0.0,1.0,17.8662323952,93.0800011953,,3496.66593424,92.9059995015,92.744489034,82.3610006968,82.1828638713,,2578.66611735,54.6589994431,54.5527750651,42.394999822,42.0664393107,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.174001693726,92.5505008698,100.0,11.8802520434,50.5109996796,1.18350028992,5.98598047098,41.2114995321,207.0,98.4166660309,799.425008138,0.608893221395,50.5109996796,0.937811548142,93.7811559041,2.0,1.0,1.0,1312.9361674,1312.9361674,0.0,0.637662215009,0.0,1.0,18.1913590431,92.6059996287,9.94049835205,2629.54591878,92.4784990946,92.2874781291,82.4015000661,81.9930038452,,2343.24983724,54.48949941,54.3683064779,41.7164999644,41.7974650065,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,12.237411658,50.7544991175,0.734500567118,5.95394734542,40.98949941,207.0,98.4833335876,791.991668701,0.637662215009,50.7619991302,0.887400178455,88.7400188446,2.0,1.0,1.0,1242.36024984,1242.36024984,1591.41667684,0.597489816599,2.0,0.0,5124.85310872,0.0,20.052731355,4.61102654537,8.4921875,5124.85310872,0.0679323102232,181.318330129,181.318330129,89.8689963023,2.0,55.0346272786,42.516611735,40.8620506922,1.0,3729.68098008,830.466372626,0.0,0.0,0.0,9.79493840535,1.0,0.0,52.3566652934,72.5660622915,1.0,99.663239797,0.0,1.0,1.0,0.0,49.2166649501,1.0,99.184521993,0.0,1.0,0.0381368269714,101.573328654,99.663623174,101.573328654,2.0,0.0,114.342945574,0.0566000007093,25.4600786912,0.927303404639,778.071541445,1.0,0.0,6893.5058002,0.0068935058002,449.824706221,0.758418949567,0.168872736661,0.758418949567,0.0,0.0,2020.19335938,449.824706221,2020.19335938,0.0,0.0,0.00202019335937,0.758350779613,1.0,18.2908450462,2.0,2.0,2.0,0.0,86.7137260437,75.4967683156,72.5660622915,0.725660622915,1.0,9.33333333333,4560.1473527,139.803024265,2470.0180656,0.927291686228,2470.0180656,1.0,0.0,0.0,0.0,91.5741666158,1.0,89.8472245534,0.0,1.0,0.0,53.7750015259,89.7441647847,1.0,89.6250025431,0.0,1.0,181.318330129,0.0,2141.02001953,0.000151104667204,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.182113933694,168493.0,3133.06335285,96.0521005274,1697.03355696,0.637098623096,1697.03355696,0.182198147251,1.0,1.0,1.0,0.0,2663.69051107,2663.69051107,2663.69051107,0.0,0.0,2020.19335938,2663.69051107
2017-07-05T09:00:00.000Z,0.0,0.0383523906431,0.827568217494,0.635996786831,57.396999677,0.0548293671688,145.788335164,0.0,72.3549995422,1.0,99.694442749,0.0,0.0,0.0,59.7000007629,73.4333343506,1.0,99.5,0.0,0.0,145.788335164,100.0,2.0,0.0,,83.691500028,43.2838541667,0.593744119294,1578.8583374,0.0,0.605803545335,0.0,1.0,18.6059252421,94.3684997559,,3499.16599528,94.1780001322,94.0358022054,83.668999354,83.4831670125,,2754.99932861,55.1180000305,55.0184275309,43.6685002645,43.3778737386,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.190499623617,93.9815006256,100.0,12.432207346,50.5155000687,1.14299964905,6.17371801535,42.5195004145,207.0,99.5416660309,796.375005086,0.605803545335,50.5094998678,0.939283708845,93.9283695221,2.0,1.0,1.0,1314.99719238,1314.99719238,0.0,0.626273205126,0.0,1.0,18.6699837049,93.9574991862,,2631.79557292,93.8209991455,93.6094360352,83.7140007019,83.2897364299,,2497.24989827,54.9409999847,54.8209559123,42.9285001755,43.1519266764,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,12.5394728978,50.89249897,0.665500640869,6.13051080704,42.2629995346,207.0,98.1416670481,782.483332316,0.626273205126,50.89249897,0.892832794189,89.2832794189,2.0,1.0,1.0,1249.96591187,1249.96591187,1578.8583374,0.59376097151,2.0,0.0,5481.32914225,0.0,22.6653354963,5.70845897992,10.3125,5481.32914225,0.0895682717238,238.164998372,238.164998372,99.8327643077,2.0,55.5034128825,43.8585230509,40.7657213211,1.0,3812.02761501,711.966121312,0.0,0.0,0.0,9.08901850382,1.0,0.0,52.759165446,74.5799808502,1.0,99.9828713735,0.0,1.0,1.0,0.0,49.2258316676,1.0,99.1785697937,0.0,1.0,0.03835566122,101.98499616,100.0,101.98499616,2.0,0.0,116.867493074,0.0566000007093,21.827149264,0.921500804387,796.996568295,1.0,0.0,7045.70568233,0.00704570568233,385.638674744,0.776485674635,0.145022951,0.776485674635,0.0,0.0,2064.79667155,385.638674744,2064.79667155,0.0,0.0,0.00206479667155,0.776569679379,1.0,21.1372923173,2.0,2.0,2.0,0.0,82.8477045695,78.5980548859,74.5799808502,0.745799808502,1.0,10.5,4523.99373633,138.694642338,2450.43534629,0.921508625635,2450.43534629,1.0,0.0,0.0,0.0,119.935000738,1.0,99.875,0.0,1.0,0.0,59.8083346685,118.229999542,1.0,99.6944465637,0.0,1.0,238.164998372,0.0,2143.38989258,0.000129543359451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.157375576273,168493.0,3122.5635057,95.730200757,1691.34628193,0.63604623974,1691.34628193,0.157335745822,1.0,1.0,1.0,0.0,2659.15616862,2659.15616862,2659.15616862,0.0,0.0,2064.79667155,2659.15616862
2017-07-05T10:00:00.000Z,0.0,0.0386595461341,0.824323612608,0.631890789153,57.9437494278,0.0552255393623,145.783335368,0.0,72.3416671753,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4724998474,1.0,99.5,0.0,0.0,145.783335368,100.0,2.0,0.0,,85.0024998983,41.1432291667,0.595840889531,1572.95000203,0.0,0.61823529667,0.0,1.0,19.0374121666,95.5969994863,,3497.08272298,95.3974997203,95.2559076945,84.980000178,84.8037821452,,2742.3326416,55.4464998245,55.3490371704,44.1260000865,43.8595631917,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.199499766032,95.2295010885,100.0,12.7890881697,51.2564999262,1.14900016785,6.24832391739,42.9919996262,207.0,99.6583321889,798.475001017,0.61823529667,51.2714996338,0.92271887643,92.2718874613,2.0,1.0,1.0,1291.806427,1291.806427,0.0,0.623769819443,0.0,1.0,19.0724635124,95.1860001882,9.98999786377,2633.29536947,95.0974992116,94.8527959188,85.0249996185,84.5890223185,,2508.75,55.272500356,55.136525472,43.3935003281,43.5444742839,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0885009765625,100.0,12.8676997821,51.7099990845,0.638499895732,6.20476365089,42.7535003026,207.0,98.133333842,774.475001017,0.623769819443,51.7039988836,0.887388371059,88.7388362885,2.0,1.0,1.0,1242.34371948,1242.34371948,1572.95000203,0.595846786729,2.0,0.0,5484.24625651,0.0,21.9793898843,5.18908174833,10.6328125,5484.24625651,0.0902851340859,238.331665039,238.331665039,99.8693536123,2.0,55.8773082386,44.315806071,40.6380106608,1.0,3801.55047133,644.892676398,0.0,0.0,0.0,8.24376614889,1.0,0.0,52.7408320109,76.7362340291,1.0,99.9885787964,0.0,1.0,1.0,0.0,49.315832456,1.0,99.1964257558,0.0,1.0,0.0386609986718,102.056663513,100.0,102.056663513,2.0,0.0,116.546289337,0.0566000007093,19.770840614,0.913550366018,823.622472359,1.0,0.0,7026.34095619,0.00702634095619,349.308133679,0.780005022523,0.132319570757,0.780005022523,0.0,0.0,2059.12169393,349.308133679,2059.12169393,0.0,0.0,0.00205912169393,0.780027255416,1.0,22.1273455223,2.0,2.0,2.0,0.0,76.863238248,82.5896592574,76.7362340291,0.767362340291,1.0,9.91666666667,4455.01986694,136.580071297,2413.07543437,0.914084371062,2413.07543437,1.0,0.0,0.0,0.0,120.288332621,1.0,99.8749993642,0.0,1.0,0.0,59.8250013987,118.043333054,1.0,99.7083358765,0.0,1.0,238.331665039,0.0,2172.02001953,0.000117339240289,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.144756408649,168493.0,3079.79243615,94.4189438146,1668.17919843,0.631914158878,1668.17919843,0.14473570579,1.0,1.0,1.0,0.0,2639.88260905,2639.88260905,2639.88260905,0.0,0.0,2059.12169393,2639.88260905
2017-07-05T11:00:00.000Z,0.0,0.039364519064,0.818448731283,0.6242831564,57.7914997737,0.0559378906627,145.587498983,0.0,71.9250005086,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6625003815,1.0,99.5,0.0,0.0,145.587498983,100.0,2.0,0.0,,84.8292503357,40.5885416667,0.602657661755,1568.66666667,0.0,0.609755883775,0.0,1.0,18.9540155729,95.4125003815,,3486.66607666,95.2070000966,95.0829645793,84.8045012156,84.6571222941,,2734.66601562,54.8449999491,54.7808202108,43.5710000992,43.3346074422,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,95.0150000254,100.0,12.7957451344,51.6359999975,1.12500031789,6.15827051799,42.4459997813,207.0,98.3833332062,782.916656494,0.609755883775,51.6359999975,0.917587629046,91.7587649028,2.0,1.0,1.0,1284.62268066,1284.62268066,0.0,0.640453516419,0.0,1.0,18.9842319489,94.8994998932,9.82799987793,2631.04567464,94.8275000254,94.5991363525,84.8539994558,84.4078725179,,2487.74991862,54.6484998067,54.5257746379,42.8130003611,42.9961802165,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,12.861448288,52.0144996643,0.587500572205,6.12460815907,42.2254997889,207.0,99.7000001272,785.75,0.640453516419,52.0144996643,0.876363380069,87.6363366445,2.0,1.0,1.0,1226.9087321,1226.9087321,1568.66666667,0.602803420258,2.0,0.0,5457.99198405,0.0,23.3377925555,5.26425671577,11.5546875,5457.99198405,0.0916640821148,238.575000763,238.575000763,99.9762477875,2.0,55.3072942098,43.8617095947,40.6518583298,1.0,3794.47945622,558.091789604,0.0,0.0,0.0,7.95595868429,1.0,0.0,53.0083319346,76.8485425313,1.0,99.9771639506,0.0,1.0,1.0,0.0,49.4541657766,1.0,99.1428572337,0.0,1.0,0.0393677449569,102.462497075,100.0,102.462497075,2.0,0.0,116.329509215,0.0566000007093,17.1097365873,0.905748122534,850.573796903,1.0,0.0,7013.27171945,0.00701327171945,302.292162065,0.789611515466,0.116136009917,0.789611515466,0.0,0.0,2055.29165649,302.292162065,2055.29165649,0.0,0.0,0.00205529165649,0.789824426174,1.0,24.3508649379,2.0,2.0,2.0,0.0,65.4662488302,86.2959270477,76.8485425313,0.768485425313,1.0,10.5,4352.57124582,133.439245803,2357.58381856,0.905747525383,2357.58381856,1.0,0.0,0.0,0.0,121.056666692,1.0,99.9722220103,0.0,1.0,0.0,59.8833347956,117.518334707,1.0,99.8055578868,0.0,1.0,238.575000763,0.0,2155.33007812,0.000101545681941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128221172747,168493.0,3000.19383281,91.9786442775,1625.06436616,0.624324792465,1625.06436616,0.128056247612,1.0,1.0,1.0,0.0,2602.91499837,2602.91499837,2602.91499837,0.0,0.0,2055.29165649,2602.91499837
