timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-05T12:00:00.000Z,0.0,0.0391969067474,0.820462211177,0.626909434212,57.9010000229,0.0557648697897,145.858336131,0.0,72.3150005341,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4900004069,1.0,99.5,0.0,0.0,145.858336131,100.0,2.0,0.0,,85.1142495473,40.3203125,0.604286986455,1580.70000203,0.0,0.614400689615,0.0,1.0,19.0482905706,95.6704998016,,3492.49932861,95.457499822,95.3563664754,85.0894997915,84.956161499,,2725.33270264,55.2169996897,55.1566619873,43.9234997431,43.6616668701,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,95.3045005798,100.0,12.8213859399,51.5340000788,1.08150005341,6.22690482934,42.8419996897,207.0,99.2416667938,787.600001017,0.614400689615,51.5340000788,0.91607102167,91.6071033478,2.0,1.0,1.0,1282.49943034,1282.49943034,0.0,0.644764022297,0.0,1.0,19.1413561503,95.1920000712,9.93999989827,2619.4220988,95.1154994965,94.8764343262,85.1389993032,84.6776835124,,2445.24993896,55.0459998449,54.9102096558,42.9629999797,43.0970280965,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0765005747477,100.0,12.9950273832,52.1524995168,0.608499844869,6.1463287274,42.3545001348,207.0,100.375,793.099995931,0.644764022297,52.1524995168,0.879053054083,87.905307134,2.0,1.0,1.0,1230.67427572,1230.67427572,1580.70000203,0.604420804032,2.0,0.0,5407.23347982,0.0,23.8440462748,5.61437614759,12.1197916667,5407.23347982,0.0869753851168,227.495002747,227.495002747,98.318368276,2.0,55.7001673381,44.0890782674,40.6076924006,1.0,3796.86724879,557.683773815,0.0,0.0,0.0,7.82741864522,1.0,0.0,53.0541655223,77.2620811462,1.0,99.9600429535,0.0,1.0,1.0,0.0,49.4849990209,1.0,99.1547609965,0.0,1.0,0.0391996041395,102.53166453,100.0,102.53166453,2.0,0.0,116.402713127,0.0566000007093,17.0972278158,0.901694330769,864.94389273,1.0,0.0,7017.68503577,0.00701768503577,302.071159037,0.786213422895,0.115479009398,0.786213422895,0.0,0.0,2056.5850118,302.071159037,2056.5850118,0.0,0.0,0.0020565850118,0.785212337971,1.0,23.5803578288,2.0,2.0,2.0,0.0,61.8848063151,88.154900233,77.2620811462,0.772620811462,1.0,10.5,4354.5510226,133.499940942,2358.65617084,0.901692432292,2358.65617084,1.0,0.0,0.0,0.0,115.398334503,1.0,98.3611119588,0.0,1.0,0.0,58.891667366,112.0966657,1.0,98.1527779897,0.0,1.0,227.495002747,0.0,2136.59008789,0.000101471442824,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128069178871,168493.0,3027.71431454,92.8223552978,1639.97092111,0.626945710453,1639.97092111,0.127912026649,1.0,1.0,1.0,0.0,2615.81009928,2615.81009928,2615.81009928,0.0,0.0,2056.5850118,2615.81009928
2017-07-05T13:00:00.000Z,0.0,0.0390204428385,0.821771741697,0.628585616126,58.0652507146,0.0554750880879,145.538333893,0.0,72.1083329519,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.4300003052,1.0,99.5,0.0,0.0,145.538333893,100.0,2.0,0.0,,85.2469991048,40.8072916667,0.601410731623,1577.99163818,0.0,0.619575134367,0.0,1.0,19.1075139046,95.8505001068,,3486.66597493,95.6465002696,95.5502878825,85.2259985606,85.1015599569,,2736.9993693,55.6864995956,55.6331431071,44.3615004222,44.0949961344,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.20399983724,95.5310007731,100.0,12.8204433123,51.2849998474,1.10100015004,6.28707075119,43.2605002721,207.0,100.125,799.891667684,0.619575134367,51.2849998474,0.92250239781,92.2502403259,2.0,1.0,1.0,1291.50335693,1291.50335693,0.0,0.627426207781,0.0,1.0,19.1667381922,95.4169998169,9.97200012207,2620.17205811,95.3314990997,95.0502268473,85.267999649,84.7950439453,,2500.24989827,55.490000089,55.3679453532,43.5749994914,43.7768122355,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0855007171631,100.0,12.9241900444,51.7564996084,0.593499501546,6.246879975,42.9814999898,207.0,98.8416671753,778.099985758,0.627426207781,51.7564996084,0.886332470122,88.6332486471,2.0,1.0,1.0,1240.86545817,1240.86545817,1577.99163818,0.601582151109,2.0,0.0,5467.91027832,0.0,22.697327137,4.71871085962,10.8776041667,5467.91027832,0.0910215439026,238.798333486,238.798333486,100.0,2.0,56.1512324015,44.6348876953,40.6087795893,1.0,3812.00909742,532.541999967,0.0,0.0,0.0,7.60607655843,1.0,0.0,53.0083319346,77.6199220022,1.0,99.9657497406,0.0,1.0,1.0,0.0,49.3741658529,1.0,99.1964244843,0.0,1.0,0.0390247515653,102.382497152,100.0,102.382497152,2.0,0.0,116.86692537,0.0566000007093,16.3264421925,0.896870215189,882.414253608,1.0,0.0,7045.67145658,0.00704567145658,288.453038656,0.78694006649,0.109936420967,0.78694006649,0.0,0.0,2064.78664144,288.453038656,2064.78664144,0.0,0.0,0.00206478664144,0.787158881625,1.0,23.5081822509,2.0,2.0,2.0,0.0,57.302977562,90.3182004293,77.6199220022,0.776199220022,1.0,11.0833333333,4344.55109739,133.193367563,2353.2396801,0.896876487456,2353.2396801,1.0,0.0,0.0,0.0,120.372500738,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.425833384,1.0,99.8333358765,0.0,1.0,238.798333486,0.0,2168.01000977,9.6896857392e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.122576990817,168493.0,3045.21041319,93.3587431191,1649.44773762,0.628644377226,1649.44773762,0.122358669054,1.0,1.0,1.0,0.0,2623.81689453,2623.81689453,2623.81689453,0.0,0.0,2064.78664144,2623.81689453
2017-07-05T14:00:00.000Z,0.0,0.0389466366516,0.822446380478,0.629460928099,58.0704997381,0.055492871313,145.825833639,0.0,72.008333842,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.8824996948,1.0,99.5,0.0,0.0,145.825833639,100.0,2.0,0.0,,85.3655001322,39.5364583333,0.581970427637,1529.4666748,0.0,0.606338650426,0.0,1.0,19.1268523534,95.95850118,,3491.2493693,95.7319997152,95.6558278402,85.3429997762,85.2329839071,,2742.99938965,55.5500005086,55.5089314779,44.2969999313,44.0326385498,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.226501464844,95.6030006409,100.0,12.8520555496,51.4349997838,1.10099983215,6.274796923,43.1960000992,207.0,97.9833342234,779.741673787,0.606338650426,51.4349997838,0.918662334624,91.8662338257,2.0,1.0,1.0,1286.12726847,1286.12726847,0.0,0.605032460403,0.0,1.0,19.2392566999,95.5355014801,9.98099899292,2625.04642741,95.4080003103,95.1275355021,85.3880004883,84.9079386393,,2491.24991862,55.3580001195,55.2289683024,43.4174998601,43.6900024414,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.12750116984,100.0,13.0154803594,51.9905004501,0.57400004069,6.22377618154,42.8434998194,207.0,95.7000001272,749.725001017,0.605032460403,51.9905004501,0.885324699765,88.5324700673,2.0,1.0,1.0,1239.45457967,1239.45457967,1529.4666748,0.582099666432,2.0,0.0,5462.07596842,0.0,23.8574926203,5.31935934226,12.0911458333,5462.07596842,0.0905597012354,237.984998067,237.984998067,100.0,2.0,56.0422474254,44.5010847612,40.6049674352,1.0,3721.399185,602.193215754,0.0,0.0,0.0,7.60329246521,1.0,0.0,52.9741655986,77.739707311,1.0,99.9714577993,0.0,1.0,1.0,0.0,49.3808323542,1.0,99.1607112885,0.0,1.0,0.0389499476446,102.354999542,100.0,102.354999542,2.0,0.0,114.089045884,0.0566000007093,18.4617790266,0.893747921911,893.914153751,1.0,0.0,6878.19869947,0.00687819869947,326.179837371,0.76698771841,0.124113210551,0.76698771841,0.0,0.0,2015.70749919,326.179837371,2015.70749919,0.0,0.0,0.00201570749919,0.769101972381,1.0,20.4495166745,2.0,2.0,2.0,0.0,54.3686547713,91.6978517012,77.739707311,0.77739707311,1.0,9.91666666667,4333.88706439,132.866434253,2347.46347329,0.89322267946,2347.46347329,1.0,0.0,0.0,0.0,120.185833613,1.0,100.0,0.0,1.0,0.0,59.9000015259,117.79916509,1.0,99.8333358765,0.0,1.0,237.984998067,0.0,2081.32006836,0.000109570006033,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.138949909586,168493.0,3054.36919893,93.6395292091,1654.40862254,0.629511521504,1654.40862254,0.138788725664,1.0,1.0,1.0,0.0,2628.08315023,2628.08315023,2628.08315023,0.0,0.0,2015.70749919,2628.08315023
2017-07-05T15:00:00.000Z,0.0,0.0393918972885,0.81705608145,0.622438351261,58.2737499873,0.0566083745605,146.805833181,0.0,73.0875008901,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6799996694,1.0,99.5,0.0,0.0,146.805833181,100.0,2.0,0.0,,86.0742495855,39.5963541667,0.599076350606,1553.79999797,0.0,0.630509088658,0.0,1.0,19.3963809013,96.5525004069,,3481.24934896,96.3064994812,96.2414042155,86.0569992065,85.943456014,,2739.66607666,55.8080005646,55.7790196737,44.755999883,44.4920552572,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.2460009257,96.3274993896,100.0,13.0508285364,51.5504995982,1.10699939728,6.34555228551,43.6490004857,207.0,99.4250005086,794.791666667,0.630509088658,51.5504995982,0.901255573091,90.1255575816,2.0,1.0,1.0,1261.75780233,1261.75780233,0.0,0.625357968577,0.0,1.0,19.4278059006,96.1520004272,9.95400020054,2628.42100016,96.0830001831,95.7894719442,86.0914999644,85.6031926473,,2492.74991862,55.6114994685,55.5088399251,43.799999555,44.0072275798,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,13.1455483437,52.2830006282,0.569499651591,6.28225755692,43.2304999034,207.0,97.7999998728,766.641662598,0.625357968577,52.2830006282,0.876270395915,87.6270402273,2.0,1.0,1.0,1226.77855428,1226.77855428,1553.79999797,0.599175312238,2.0,0.0,5464.40970866,0.0,23.0484113693,5.16914391518,11.8046875,5464.40970866,0.0916766788183,237.754166921,237.754166921,100.0,2.0,56.3467229207,44.9552408854,40.5194015503,1.0,3767.22494374,497.496151362,0.0,0.0,0.0,7.10268592834,1.0,0.0,52.8574981689,78.9543132782,1.0,99.9714571635,0.0,1.0,1.0,0.0,49.311665535,1.0,99.1666641235,0.0,1.0,0.0393972313163,102.169164022,100.0,102.169164022,2.0,0.0,115.493952166,0.0566000007093,15.2520217311,0.890628587613,905.62763451,1.0,0.0,6962.89766847,0.00696289766847,269.470345229,0.786737525327,0.103895811062,0.786737525327,0.0,0.0,2040.52916463,269.470345229,2040.52916463,0.0,0.0,0.00204052916463,0.786881099145,1.0,24.1098879445,2.0,2.0,2.0,0.0,54.3843968709,93.0573412577,78.9543132782,0.789543132782,1.0,10.5,4264.72109511,130.745973897,2309.99950986,0.890633336389,2309.99950986,1.0,0.0,0.0,0.0,119.531667709,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.222499847,1.0,99.8333358765,0.0,1.0,237.754166921,0.0,2130.5300293,9.05202099262e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.116653853855,168493.0,2980.79959807,91.384064221,1614.5594183,0.62250248772,1614.5594183,0.116507537432,1.0,1.0,1.0,0.0,2593.65938314,2593.65938314,2593.65938314,0.0,0.0,2040.52916463,2593.65938314
2017-07-05T16:00:00.000Z,0.0,0.039333799884,0.817714055376,0.623323176904,58.3314987818,0.0564955851689,146.776668549,0.0,72.9166666667,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7716662089,1.0,99.5,0.0,0.0,146.776668549,100.0,2.0,0.0,,86.0712499619,39.7916666667,0.593201525542,1541.24995931,0.0,0.622132674831,0.0,1.0,19.3722081184,96.5960013072,9.84600067139,3477.91601562,96.3439985911,96.2903620402,86.0509993235,85.947265625,,2747.99934896,55.8214998245,55.7955856323,44.7214997609,44.4430618286,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.252002716064,96.428000768,100.0,13.0266558329,51.623998642,1.09499963125,6.34555228551,43.6250003179,207.0,99.2916666667,790.283315023,0.622132674831,51.6224988302,0.907973349435,90.7973340352,2.0,1.0,1.0,1271.16268921,1271.16268921,0.0,0.612682667291,0.0,1.0,19.4628566106,96.2045001984,9.91800117493,2620.54697673,96.1175003052,95.7881902059,86.0915006002,85.5980911255,,2502.99993896,55.6264998118,55.5286026001,43.8704996109,44.0940373739,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,13.1494734287,52.2470006943,0.583000183105,6.29525339603,43.3129994075,207.0,95.6416657766,750.966664632,0.612682667291,52.2470006943,0.875733359201,87.5733369191,2.0,1.0,1.0,1226.02670288,1226.02670288,1541.24995931,0.593258283977,2.0,0.0,5467.3269043,0.0,21.8363290267,4.68544367949,10.90625,5467.3269043,0.0921802905117,239.486666361,239.486666361,100.0,2.0,56.3824962269,44.965201638,40.5401067734,1.0,3747.25052988,518.719874377,0.0,0.0,0.0,6.97359148661,1.0,0.0,52.879998525,79.0774078369,1.0,99.9771639506,0.0,1.0,1.0,0.0,49.3166659673,1.0,99.1369037628,0.0,1.0,0.0393370863953,102.19666481,100.0,102.19666481,2.0,0.0,114.881585229,0.0566000007093,15.9026894473,0.888376879142,914.175346128,1.0,0.0,6925.97929971,0.00692597929971,280.966241132,0.781201672035,0.108139242346,0.781201672035,0.0,0.0,2029.70996094,280.966241132,2029.70996094,0.0,0.0,0.00202970996094,0.781221975883,1.0,23.2114483237,2.0,2.0,2.0,0.0,52.3804543235,94.0324152166,79.0774078369,0.790774078369,1.0,11.0833333333,4265.33765789,130.764876212,2310.33347302,0.889209003659,2310.33347302,1.0,0.0,0.0,0.0,120.71333313,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.773333232,1.0,99.8333358765,0.0,1.0,239.486666361,0.0,2150.85986328,9.43818998258e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.12161285131,168493.0,2990.13082391,91.6701369051,1619.61370594,0.623362430831,1619.61370594,0.121483151817,1.0,1.0,1.0,0.0,2598.18947347,2598.18947347,2598.18947347,0.0,0.0,2029.70996094,2598.18947347
2017-07-05T17:00:00.000Z,0.0,0.0388404019985,0.825079245551,0.632782402096,57.4712505341,0.0554237282846,146.486668905,0.0,72.9241669973,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.629166921,1.0,99.5,0.0,0.0,146.486668905,100.0,2.0,0.0,139.346399689,83.709499677,40.9609375,0.594445980091,1571.47499593,0.0,0.610942869727,0.0,1.0,18.6071338654,94.4405002594,,3475.83270264,94.2170003255,94.1947530111,83.6764996847,83.6196695964,,2734.66601562,54.9635003408,54.9502665202,43.5559997559,43.3460642497,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,93.9920005798,100.0,12.4464321136,50.6610005697,1.08600012461,6.16070179145,42.4699996312,207.0,98.7166671753,794.250005086,0.610942869727,50.6610005697,0.929382498605,92.938249588,2.0,1.0,1.0,1301.13549805,1301.13549805,0.0,0.623828256751,0.0,1.0,18.7134946187,94.0550003052,9.98999786377,2598.04978434,93.9274997711,93.673324585,83.7424996694,83.2635879517,,2503.49987793,54.7730003993,54.6730422974,42.808499972,43.0293680827,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.127500534058,100.0,12.5833706061,51.1189997991,0.561999320984,6.13012397289,42.246500651,207.0,97.8166662852,777.224995931,0.623828256751,51.1189997991,0.891496821812,89.1496823629,2.0,1.0,1.0,1248.09555054,1248.09555054,1571.47499593,0.594716905701,2.0,0.0,5464.99308268,0.0,21.0719097455,4.49225399892,9.9296875,5463.82621257,0.0907322366691,239.816666921,239.816666921,100.0,2.0,55.471786499,43.8642578125,40.7871774038,1.0,3804.02585623,588.581968656,0.0,0.0,0.0,8.57617823283,1.0,0.0,53.1508318583,75.1003214518,1.0,99.9429175059,0.0,1.0,1.0,0.0,49.527498881,1.0,99.1488068899,0.0,1.0,0.0388485284545,102.678330104,99.9597454071,102.678330104,2.0,0.0,116.622178616,0.0566000007093,18.0444913029,0.899949955853,871.494031667,1.0,0.0,7030.91616792,0.00703091616792,318.807262841,0.779416567108,0.120596061859,0.779416567108,0.0,0.0,2060.4624939,318.807262841,2060.4624939,0.0,0.0,0.0020604624939,0.779709736506,1.0,21.9222768677,2.0,2.0,2.0,0.0,53.8922096888,88.9104970296,75.1003214518,0.751003214518,1.0,11.0833333333,4392.60782489,134.666669919,2379.26975674,0.900012628967,2379.26975674,1.0,0.0,0.0,0.0,120.532499949,1.0,100.0,0.0,1.0,0.0,59.9000015259,119.284167608,1.0,99.8333358765,0.0,1.0,239.816666921,0.0,2177.16992188,0.000107093418141,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.133993744063,168493.0,3088.95682715,94.6999017483,1673.14311946,0.632904248592,1673.14311946,0.133426216246,1.0,1.0,1.0,0.0,2643.59596761,2643.59596761,2643.59596761,0.0,0.0,2060.4624939,2643.59596761
2017-07-05T18:00:00.000Z,0.0,0.0390504498452,0.823533378547,0.630768608002,56.9350007375,0.0556238645278,146.46333313,0.0,72.7166671753,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7400004069,1.0,99.5,0.0,0.0,146.46333313,100.0,2.0,0.0,139.333999634,82.6107495626,39.7916666667,0.598324498768,1575.82501221,0.0,0.603993998707,0.0,1.0,18.2336618106,93.3769995372,,3471.66611735,93.1625003815,93.1081670125,82.5874996185,82.4990514119,,2649.66609701,54.6439997355,54.6183827718,42.7010002136,42.4813130697,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,93.0244998932,100.0,12.1862506866,50.4615001678,1.0380004247,6.04741104444,41.6629997889,207.0,98.2833334605,794.400004069,0.603993998707,50.4615001678,0.939612797328,93.835386912,2.0,1.0,1.0,1315.45791626,1315.45791626,0.0,0.624914625368,0.0,1.0,18.2928854624,92.8999989827,9.93600209554,2589.05090332,92.7664998372,92.4951349894,82.6339995066,82.1543757121,,2381.24989827,54.4640000661,54.3485514323,41.8274997075,42.0859705607,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.133499145508,100.0,12.2935239474,50.9390001297,0.519999821981,5.99936131636,41.3074998856,207.0,97.683333079,781.424992879,0.624914625368,50.9390001297,0.893707384382,89.3707396189,2.0,1.0,1.0,1251.19033813,1251.19033813,1575.82501221,0.59844691871,2.0,0.0,5226.95349121,0.0,21.5711167653,5.83854969343,10.94140625,5226.95349121,0.079168236632,209.133333842,209.133333842,94.6239471436,2.0,55.1250991821,43.0044631958,40.8558762868,1.0,3755.66929128,659.780458521,0.0,0.0,0.0,8.42493375142,1.0,0.0,53.1566651662,74.1625658671,1.0,99.857301712,0.0,1.0,1.0,0.0,49.6916656494,1.0,99.1666641235,0.0,1.0,0.0390633598339,102.84833018,99.8759619395,102.84833018,2.0,0.0,115.139683973,0.0566000007093,20.2272637961,0.90810114652,842.338092999,1.0,0.0,6941.53955293,0.00694153955293,357.372147395,0.772391334241,0.135690517226,0.772391334241,0.0,0.0,2034.27000936,357.372147395,2034.27000936,0.0,0.0,0.00203427000936,0.772131899993,1.0,21.0869545806,2.0,2.0,2.0,0.0,60.7841672897,85.1999435425,74.1625658671,0.741625658671,1.0,10.5,4415.4497498,135.366947769,2391.64215675,0.908081851467,2391.64215675,1.0,0.0,0.0,0.0,105.14749972,1.0,94.6944452922,0.0,1.0,0.0,56.6916678747,103.985834122,1.0,94.4861132304,0.0,1.0,209.133333842,0.0,2135.27001953,0.000120048095743,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1494254257,168493.0,3067.84711709,94.052729392,1661.70897904,0.630933754877,1661.70897904,0.149531971233,1.0,1.0,1.0,0.0,2633.72971598,2633.72971598,2633.72971598,0.0,0.0,2034.27000936,2633.72971598
2017-07-05T19:00:00.000Z,0.0,0.0394187229555,0.777583353908,0.554968622223,54.8320007324,0.0544169418338,117.628335317,0.0,58.2558336258,1.0,92.6249993642,0.0,0.0,0.0,55.4583333333,59.3725001017,1.0,92.4305547078,0.0,0.0,117.628335317,92.9657986959,2.0,0.0,136.401749929,81.5697491964,39.9661458333,0.597433268297,1288.2666626,0.0,0.597681071895,0.0,1.0,17.4867172241,91.365500768,9.43740005493,3194.16611735,91.1284999847,91.0964914958,81.5479996999,81.4609705607,,1880.33289591,54.7789999644,54.7464243571,40.636999766,40.4966608683,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,98.7605012258,100.0,11.7263878981,50.4915002187,1.08449999491,5.7603294452,39.5524997711,207.0,83.9666671753,662.466664632,0.597681071895,50.4915002187,0.791045009068,79.1045010885,2.0,1.0,1.0,1107.4630127,1107.4630127,0.0,0.602582375799,0.0,1.0,17.4927604993,90.5645001729,8.95500119527,2373.45294189,90.5464998881,90.3112640381,81.5914986928,81.1242574056,,1776.99992879,54.6140006383,54.49071757,40.6020002365,40.9542872111,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,11.6634991169,49.9444996516,0.542499860128,5.82926146189,40.0595003764,207.0,81.4166660309,625.799997965,0.602582375799,49.9444996516,0.740633624849,74.0633614858,2.0,1.0,1.0,1036.88707479,1036.88707479,1288.2666626,0.597831481888,2.0,0.0,3734.53835042,0.0,15.3539478129,6.40039014816,10.4557291667,3734.53835042,0.0362709763562,78.8933334351,78.8933334351,68.2799949646,2.0,55.4542458274,41.5725708008,40.897512118,1.0,2898.12631252,726.31083393,0.0,0.0,0.0,7.80604616801,1.0,0.0,43.8591655095,73.7419535319,1.0,93.3105023702,0.0,1.0,1.0,0.0,41.1408325831,1.0,92.7142836253,0.0,1.0,0.0394074965198,84.9999980927,92.4360707601,84.9999980927,2.0,0.0,88.8495024074,0.0566000007093,22.2669232562,0.910560361768,833.813945338,1.0,0.0,5356.55747819,0.00535655747819,393.408533165,0.727984609194,0.182443086178,0.727984609194,0.0,0.0,1569.7791748,393.408533165,1569.7791748,0.0,0.0,0.0015697791748,0.727962086598,1.0,20.8070327777,2.0,2.0,2.0,0.0,62.2539887862,84.0391623757,73.7419535319,0.737419535319,1.0,10.5,3565.6221176,109.31329996,1931.33036378,0.895653861807,1931.33036378,1.0,0.0,0.0,0.0,40.1258328756,1.0,68.4861100515,0.0,1.0,0.0,40.9416672389,38.7675002416,1.0,68.2361110051,0.0,1.0,78.8933334351,0.0,1921.09997559,0.000132153402552,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203698207486,168493.0,2219.43473244,68.0424696297,1202.16375931,0.557503073398,1202.16375931,0.203256521256,1.0,1.0,1.0,0.0,2156.33566284,2156.33566284,2156.33566284,0.0,0.0,1569.7791748,2156.33566284
2017-07-05T20:00:00.000Z,0.0,0.0374113333283,0.789384006306,0.576368148259,55.1642494202,0.0522696821338,120.541667938,0.0,59.9516661962,1.0,93.4305540721,0.0,0.0,0.0,55.9666665395,60.677500089,1.0,93.2777773539,0.0,0.0,120.541667938,93.7875531514,2.0,0.0,136.07774957,80.91350015,40.1822916667,0.591440196282,1361.03333537,0.0,0.596120416661,0.0,1.0,17.4504577319,91.1420001984,9.42119903564,3232.91607666,90.9439996084,90.8606058757,80.9074999491,80.7974777222,,2101.99954224,54.5149997075,54.4712346395,40.9640000661,40.7944488525,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,95.253499349,100.0,11.6449169318,49.9799995422,1.08600012461,5.80554083983,39.8779999415,207.0,88.3000005086,703.208328247,0.596120416661,49.9799995422,0.840972460792,84.022872289,2.0,1.0,1.0,1177.36144511,1177.36144511,0.0,0.60355114819,0.0,1.0,17.4154071808,90.3290011088,9.26999941739,2398.94970703,90.2674999237,90.0237375895,80.919500351,80.4647293091,,1953.49994914,54.3214995066,54.1987304688,40.8825003306,41.1323623657,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,11.5555318991,49.3849995931,0.593500137329,5.8598754406,40.2890001933,207.0,84.7666670481,657.825002035,0.60355114819,49.3849995931,0.776463484991,77.6463483175,2.0,1.0,1.0,1087.04887899,1087.04887899,1361.03333537,0.590759289002,2.0,0.0,4160.44266764,0.0,15.7988423506,5.11501232783,8.515625,4160.44266764,0.0430320288263,101.33416748,101.33416748,73.4743687312,2.0,55.0681610107,41.7001215617,40.9496819178,1.0,3081.30930244,800.357051169,0.0,0.0,0.0,8.45755513509,1.0,0.0,44.2883323034,72.449944814,1.0,93.6643803914,0.0,1.0,1.0,0.0,41.8033329646,1.0,93.1249987284,0.0,1.0,0.037310702381,86.0916659037,92.9824396769,86.0916659037,2.0,0.0,94.465447245,0.0566000007093,24.5370001429,0.913502404308,823.761836539,1.0,0.0,5695.13147694,0.00569513147694,433.515898152,0.725268179153,0.188385340191,0.725268179153,0.0,0.0,1669.0008138,433.515898152,1669.0008138,0.0,0.0,0.0016690008138,0.723371704419,1.0,18.9170870938,2.0,2.0,2.0,0.0,62.4168246587,82.618777593,72.449944814,0.72449944814,1.0,11.0833333333,3881.66635361,119.002447388,2102.51671195,0.913653519344,2102.51671195,1.0,0.0,0.0,0.0,51.3341662089,1.0,73.4027783076,0.0,1.0,0.0,43.9250008265,49.9999998411,1.0,73.2083355586,0.0,1.0,101.33416748,0.0,1950.02001953,0.000145626228644,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.206189037969,168493.0,2464.2646778,75.5483601512,1334.77666439,0.580030298939,1334.77666439,0.208168612492,1.0,1.0,1.0,0.0,2301.2188619,2301.2188619,2301.2188619,0.0,0.0,1669.0008138,2301.2188619
2017-07-05T21:00:00.000Z,0.0,0.0391578336537,0.810065386692,0.612092852639,56.014749527,0.0563016675772,142.680002213,0.0,71.0108337402,1.0,98.9166641235,0.0,0.0,0.0,59.2250003815,71.8233331045,1.0,98.6944433848,0.0,0.0,142.680002213,99.2558619181,2.0,0.0,137.876999855,81.8622503281,40.15625,0.602690999644,1527.52497355,0.0,0.611385999246,0.0,1.0,17.8517289162,92.3239994049,9.7259979248,3465.83270264,92.1079998016,92.0355733236,81.8404998779,81.7187423706,,2350.99951172,54.1264998118,54.0648193359,41.0659999847,40.8930791219,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,91.9985001882,100.0,12.0216564337,51.0434996287,1.00350030263,5.83007240295,40.0624996821,207.0,96.2083326976,780.46665446,0.611385999246,51.0419998169,0.911775876,91.1775875092,2.0,1.0,1.0,1276.4862264,1276.4862264,0.0,0.626932902414,0.0,1.0,17.8601894379,91.6564998627,9.57419891357,2587.17614746,91.5380001068,91.3118286133,81.8840007782,81.4208552043,,2153.49993896,53.9524997075,53.818766276,40.6709998449,40.8521601359,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.118499755859,100.0,12.0272785823,50.8670002619,0.586000124613,5.83291077614,40.0849997203,207.0,93.4583339691,747.058334351,0.626932902414,50.8670002619,0.850810241699,85.0810260773,2.0,1.0,1.0,1191.13433838,1191.13433838,1527.52497355,0.60259902202,2.0,0.0,4666.86022949,0.0,18.4512044589,6.01578493913,9.26041666667,4666.86022949,0.0515793996206,131.379165649,131.379165649,80.44292895,2.0,54.6221440633,41.5708363851,40.9502747854,1.0,3509.27235627,783.86447581,0.0,0.0,0.0,9.0762201945,1.0,0.0,50.7708320618,72.7642796834,1.0,98.4246571859,0.0,1.0,1.0,0.0,48.4749991099,1.0,98.4047609965,0.0,1.0,0.0391768447901,99.2458305359,98.1938947042,99.2458305359,2.0,0.0,107.58575336,0.0566000007093,24.0313779043,0.91751721318,810.20416768,1.0,0.0,6486.12829666,0.00648612829666,424.582643164,0.749971423095,0.167520755517,0.749971423095,0.0,0.0,1900.80833944,424.582643164,1900.80833944,0.0,0.0,0.00190080833944,0.749495233099,1.0,19.6309969376,2.0,2.0,2.0,0.0,69.2065429688,80.6393489838,72.7642796834,0.727642796834,1.0,11.0833333333,4293.13683208,131.617131265,2325.3909826,0.917492178612,2325.3909826,1.0,0.0,0.0,0.0,66.5891660055,1.0,80.555557251,0.0,1.0,0.0,48.2083339691,64.7899990082,1.0,80.3472220103,0.0,1.0,131.379165649,0.0,1982.26000977,0.000142625378528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.1825854862,168493.0,2868.94115323,87.9547564227,1553.97094206,0.613125360766,1553.97094206,0.182958909919,1.0,1.0,1.0,0.0,2534.50769043,2534.50769043,2534.50769043,0.0,0.0,1900.80833944,2534.50769043
2017-07-05T22:00:00.000Z,0.0,0.0373034920741,0.76997338292,0.528938195941,53.6657495499,0.0520937626013,100.231667837,0.0,49.7516670227,1.0,88.0000006358,0.0,0.0,0.0,52.6583337784,50.4699999491,1.0,87.7638899485,0.0,0.0,100.231667837,88.3062795003,2.0,0.0,134.341499647,80.6757500966,40.1041666667,0.589307905967,1134.16667684,0.0,0.588757365745,0.0,1.0,17.0238053004,89.9690004985,9.10199991862,3026.66617839,89.7604999542,89.6983642578,80.6585000356,80.5384343465,,1745.66626994,54.2945000331,54.2278951009,40.6324993769,40.4667510986,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.20850054423,94.3460000356,100.0,11.2736128966,49.1280005773,1.16399987539,5.75019240379,39.4684995015,207.0,76.4499994914,585.175003052,0.588757365745,49.1280005773,0.70989041283,70.989039739,2.0,1.0,1.0,993.846577962,993.846577962,0.0,0.58773154561,0.0,1.0,16.9960063299,89.1635004679,8.46899922689,2239.21968587,89.1619993846,88.9413884481,80.6930001577,80.2555185954,,1658.49994914,54.1115001043,53.9749552409,40.6035000483,41.051302592,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00150108337402,100.0,11.1695831617,48.5584993362,0.562000274658,5.82642316818,40.0414997737,207.0,74.0499998728,548.991668701,0.58773154561,48.5584993362,0.666787719727,66.6787716548,2.0,1.0,1.0,933.502807617,933.502807617,1134.16667684,0.589385968599,2.0,0.0,3457.4089152,0.0,13.2062627619,7.41091513634,8.90625,3457.4089152,0.0329611210583,63.5825007757,63.5825007757,63.7539895376,2.0,54.9175923665,41.561920166,40.9626162847,1.0,2528.87709129,733.892146899,0.0,0.0,0.0,7.86365127563,1.0,0.0,37.3333323797,72.79484876,1.0,88.4246533712,0.0,1.0,1.0,0.0,34.4599992434,1.0,87.3809496562,0.0,1.0,0.0372208919169,71.7933311462,87.05590566,71.7933311462,2.0,0.0,77.5292195649,0.0566000007093,22.4993478686,0.91934536432,804.105772628,1.0,0.0,4674.08043474,0.00467408043474,397.514975029,0.711728505345,0.206546993761,0.711728505345,0.0,0.0,1369.77418009,397.514975029,1369.77418009,0.0,0.0,0.00136977418009,0.711661746105,1.0,19.8261662122,2.0,2.0,2.0,0.0,72.7280890725,79.7158258612,72.79484876,0.7279484876,1.0,10.5,3217.69579283,98.64672525,1742.87498258,0.905590004818,1742.87498258,1.0,0.0,0.0,0.0,32.2608337402,1.0,63.8194446564,0.0,1.0,0.0,38.1916672389,31.3216667175,1.0,63.6527792613,0.0,1.0,63.5825007757,0.0,1638.33007812,0.000133532834412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.228080028116,168493.0,1882.17978383,57.7030533527,1019.48856236,0.529721673287,1019.48856236,0.227826005997,1.0,1.0,1.0,0.0,1924.57400513,1924.57400513,1924.57400513,0.0,0.0,1369.77418009,1924.57400513
2017-07-05T23:00:00.000Z,0.0,0.0362360156527,0.768910804762,0.524314087906,53.4294983546,0.0517238772548,97.2824999491,0.0,48.4174998601,1.0,87.2222226461,0.0,0.0,0.0,52.2083336512,48.9008337657,1.0,87.0138893127,0.0,0.0,97.2824999491,87.5360577901,2.0,0.0,133.956748645,80.5272502899,40.484375,0.585900075946,1102.02500407,0.0,0.580382823076,0.0,1.0,16.9416168531,89.6930001577,9.00299898783,2988.74949137,89.5144990285,89.4148000081,80.5115000407,80.3803431193,,1727.33294678,54.2900002797,54.2157974243,40.6610005697,40.5119298299,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.17850112915,96.236000061,100.0,11.1847339471,48.8534984589,1.1310005188,5.75688282649,39.5300000509,207.0,74.9500001272,569.150004069,0.580382823076,48.8534984589,0.700719477336,70.0719458262,2.0,1.0,1.0,981.00726827,981.00726827,0.0,0.582506778152,0.0,1.0,16.9065664609,88.8874988556,8.34149869283,2212.97300212,88.884499232,88.6698404948,80.5430005391,80.1171010335,,1637.24994914,54.1115004222,53.9781417847,40.7025000254,41.1451263428,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,11.06919535,48.1819992065,0.580000241597,5.83737111092,40.1224997838,207.0,72.6416676839,532.874989827,0.582506778152,48.1819992065,0.653367149716,65.3439998627,2.0,1.0,1.0,914.714009603,914.714009603,1102.02500407,0.585913032641,2.0,0.0,3397.31553141,0.0,13.0706162453,7.46089526018,9.0546875,3397.31553141,0.0324330335054,60.9750000636,60.9750000636,63.0,2.0,54.9150568644,41.6262435913,40.9152158101,1.0,2452.56435494,754.536343632,0.0,0.0,0.0,7.9567712148,1.0,0.0,35.5366655986,72.5547288259,1.0,87.1175772349,0.0,1.0,1.0,0.0,32.6199995677,1.0,85.9583326976,0.0,1.0,0.0362361797596,68.1566651662,85.6209068298,68.1566651662,2.0,0.0,75.1896567162,0.0566000007093,23.1322487189,0.923568060782,790.192616114,1.0,0.0,4533.03290455,0.00453303290455,408.69696871,0.7062748983,0.217286889247,0.7062748983,0.0,0.0,1328.43914795,408.69696871,1328.43914795,0.0,0.0,0.00132843914795,0.706323916713,1.0,19.3639212175,2.0,2.0,2.0,0.0,79.6649303436,77.5204906464,72.5547288259,0.725547288259,1.0,11.0833333333,3207.10069858,98.321905435,1737.13611666,0.923561787547,1737.13611666,1.0,0.0,0.0,0.0,30.9799998601,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9949998856,1.0,62.8333358765,0.0,1.0,60.9750000636,0.0,1368.13000488,0.00013728907859,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235270549493,168493.0,1820.94472767,55.8257354987,986.320402811,0.524384834083,986.320402811,0.235239562198,1.0,1.0,1.0,0.0,1880.90947469,1880.90947469,1880.90947469,0.0,0.0,1328.43914795,1880.90947469
2017-07-06T00:00:00.000Z,0.0,0.0377983454766,0.775298988498,0.549411975709,54.4652493795,0.0518061292556,109.448332469,0.0,54.4833332698,1.0,90.5694440206,0.0,0.0,0.0,54.2083336512,54.9991664886,1.0,90.3472239176,0.0,0.0,109.448332469,90.8586552938,2.0,0.0,135.519749959,81.0545005798,40.5104166667,0.588546690215,1243.33333333,0.0,0.589777317702,0.0,1.0,17.3102547328,90.7594985962,9.31599934896,3137.49945068,90.5540002187,90.4549636841,81.0410003662,80.8889109294,,1903.66625977,54.4280001322,54.3495635986,40.7465000153,40.5851084391,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205498377482,94.9955012004,100.0,11.5367471377,49.8075002035,1.10400009155,5.7743186156,39.6424999237,207.0,81.7749989827,640.366668701,0.589777317702,49.8075002035,0.774940207345,77.494020462,2.0,1.0,1.0,1084.91629028,1084.91629028,0.0,0.596118771582,0.0,1.0,17.2836643855,89.9630006154,8.86349868774,2329.20849609,89.9314994812,89.7208836873,81.0680007935,80.6401367188,,1802.24993896,54.2389993668,54.1266886393,40.7849998474,41.0883255005,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0315011342367,100.0,11.4400082429,49.1464996338,0.6234998703,5.84365610282,40.1614999771,207.0,79.2666670481,602.966664632,0.596118771582,49.1464996338,0.721583524432,72.1583531698,2.0,1.0,1.0,1010.2169342,1010.2169342,1243.33333333,0.588489225998,2.0,0.0,3756.70871989,0.0,13.4885790348,5.77880529563,7.2890625,3756.70871989,0.0355409673023,75.5275007884,75.5275007884,67.0521825155,2.0,55.0143890381,41.5262578328,40.9487075806,1.0,2784.18808629,821.582299118,0.0,0.0,0.0,8.29435030619,1.0,0.0,41.2649993896,72.74665006,1.0,91.581050237,0.0,1.0,1.0,0.0,38.5858325958,1.0,90.8214263916,0.0,1.0,0.0377035144946,79.8508319855,90.6549332937,79.8508319855,2.0,0.0,85.3564335709,0.0566000007093,25.1877146099,0.92455844653,786.956675314,1.0,0.0,5145.96739618,0.00514596739618,445.01262004,0.713860199089,0.210652041256,0.713860199089,0.0,0.0,1508.06417847,445.01262004,1508.06417847,0.0,0.0,0.00150806417847,0.71351733307,1.0,19.4285390808,2.0,2.0,2.0,0.0,82.084206899,76.9944667816,72.74665006,0.7274665006,1.0,11.0833333333,3605.7703854,110.544148181,1953.07679851,0.924512240346,1953.07679851,1.0,0.0,0.0,0.0,38.2950000763,1.0,67.0972220103,0.0,1.0,0.0,40.1333341599,37.2325003942,1.0,66.8888918559,0.0,1.0,75.5275007884,0.0,1746.38000488,0.000149488196008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.22785208466,168493.0,2150.46072937,65.9278944901,1164.80377498,0.5513737854,1164.80377498,0.228290009325,1.0,1.0,1.0,0.0,2112.54833984,2112.54833984,2112.54833984,0.0,0.0,1508.06417847,2112.54833984
2017-07-06T01:00:00.000Z,0.0,0.0368610749202,0.77161692767,0.540822849831,54.0744994481,0.0512251255153,104.734999339,0.0,51.9849999746,1.0,89.3611094157,0.0,0.0,0.0,53.4749997457,52.7116664251,1.0,89.1249993642,0.0,0.0,104.734999339,89.6052233378,2.0,0.0,134.62874953,80.5542500814,40.7630208333,0.584462392402,1195.54167684,0.0,0.584114447367,0.0,1.0,17.1059931119,90.1715017955,9.42449951172,3081.66615804,89.9584999084,89.8789265951,80.5340003967,80.3949483236,,1870.66622925,54.1459999084,54.0578130086,40.5949996312,40.4215723674,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.213001887004,94.9759998322,100.0,11.3582336108,49.3635002772,1.13699976603,5.74775950114,39.4579998652,207.0,79.4250005086,616.64167277,0.584114447367,49.3635002772,0.754451086862,75.4451077779,2.0,1.0,1.0,1056.23152161,1056.23152161,0.0,0.589734209185,0.0,1.0,17.0685253143,89.3450012207,8.76599947611,2287.21374512,89.3404992421,89.1432876587,80.574499766,80.1585642497,,1765.49995931,53.9690004985,53.8340682983,40.645500501,40.9817352295,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00750160217285,100.0,11.2425074577,48.7054986954,0.602500597636,5.82581492265,40.0324999491,207.0,76.8916676839,578.900004069,0.589734209185,48.6949987411,0.700653817313,70.0653826396,2.0,1.0,1.0,980.915344238,980.915344238,1195.54167684,0.584503080572,2.0,0.0,3694.86515299,0.0,14.2345924377,6.25835005442,8.34635416667,3694.86515299,0.0361149084884,74.3108336131,74.3108336131,66.9257462819,2.0,54.6999613444,41.4128875732,41.0168244044,1.0,2676.96849631,813.799548715,0.0,0.0,0.0,8.53758875529,1.0,0.0,39.1024993261,71.9964116414,1.0,89.8858413696,0.0,1.0,1.0,0.0,36.2983325322,1.0,88.9880943298,0.0,1.0,0.0368200086184,75.4008331299,88.6641572316,75.4008331299,2.0,0.0,82.0693417776,0.0566000007093,24.9491144158,0.924380006742,787.537033994,1.0,0.0,4947.79525509,0.00494779525509,440.79706896,0.70885329876,0.215491700941,0.70885329876,0.0,0.0,1449.98835246,440.79706896,1449.98835246,0.0,0.0,0.00144998835246,0.708701918523,1.0,19.3252608655,2.0,2.0,2.0,0.0,79.2500356038,77.0904261271,71.9964116414,0.719964116414,1.0,10.5,3490.76804502,107.018456193,1890.78542142,0.924344999701,1890.78542142,1.0,0.0,0.0,0.0,37.7516670227,1.0,67.0000006358,0.0,1.0,0.0,40.0750010808,36.5591670672,1.0,66.7916692098,0.0,1.0,74.3108336131,0.0,1597.73999023,0.000148072112288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233129081686,168493.0,2046.60990686,62.744080912,1108.5526524,0.541936218432,1108.5526524,0.233358261763,1.0,1.0,1.0,0.0,2045.54081217,2045.54081217,2045.54081217,0.0,0.0,1449.98835246,2045.54081217
2017-07-06T02:00:00.000Z,0.0,0.0357403525142,0.768419852485,0.527078882218,53.3380009333,0.0511186313974,97.9358336131,0.0,48.5524997711,1.0,87.4722226461,0.0,0.0,0.0,52.3416668574,49.3708333969,1.0,87.2361106873,0.0,0.0,97.9358336131,87.724585851,2.0,0.0,133.27350076,79.9354998271,41.609375,0.578500704022,1108.45832316,0.0,0.577320952367,0.0,1.0,16.7977881432,89.2324994405,9.13199996948,2999.99949137,89.0510005951,88.9461975098,79.9190006256,79.7784449259,,1713.99962362,54.5090004603,54.4170888265,40.6475000381,40.4743830363,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.181498845418,98.7935002645,100.0,11.047393163,48.4035005569,1.17000039419,5.75039517879,39.477499644,207.0,75.2666670481,571.449996948,0.577320952367,48.4035005569,0.70714646839,70.7146460215,2.0,1.0,1.0,990.005055745,990.005055745,0.0,0.575645878797,0.0,1.0,16.7554852168,88.4360001882,8.49300130208,2215.5976766,88.4450003306,88.2404785156,79.9519990285,79.5443191528,,1638.74996948,54.3365001678,54.2000020345,40.6754999161,41.1074651082,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.00900014241536,100.0,10.9254127343,47.7695004145,0.612999598185,5.83007244269,40.0625003179,207.0,73.1583340963,537.008326213,0.575645878797,47.7695004145,0.666300310407,66.6300315857,2.0,1.0,1.0,932.82043457,932.82043457,1108.45832316,0.578547971346,2.0,0.0,3393.23154704,0.0,13.0661962032,6.38118668397,7.88802083333,3393.23154704,0.0318044714419,60.9133326213,60.9133326213,63.0,2.0,55.0687917074,41.5173365275,41.0409463247,1.0,2466.07085245,812.332461909,0.0,0.0,0.0,8.34759203593,1.0,0.0,35.694999059,71.5714085897,1.0,87.2831026713,0.0,1.0,1.0,0.0,32.7866660754,1.0,86.1845232646,0.0,1.0,0.0357443823787,68.4816646576,85.8104743958,68.4816646576,2.0,0.0,75.6037330723,0.0566000007093,24.9041371034,0.926743357355,779.874919103,1.0,0.0,4557.99673374,0.00455799673374,440.002416807,0.697126073945,0.229635794667,0.697126073945,0.0,0.0,1335.75498454,440.002416807,1335.75498454,0.0,0.0,0.00133575498454,0.697191829483,1.0,18.4333695519,2.0,2.0,2.0,0.0,82.2047621409,75.8072528839,71.5714085897,0.715714085897,1.0,10.5,3278.40331436,100.507870176,1775.75740134,0.926761868612,1775.75740134,1.0,0.0,0.0,0.0,30.9424996376,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.9708333015,1.0,62.8333358765,0.0,1.0,60.9133326213,0.0,1365.84997559,0.000147805173529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247782955303,168493.0,1864.80430757,57.1703635204,1010.07708134,0.527155861852,1010.07708134,0.247688238573,1.0,1.0,1.0,0.0,1916.08811442,1916.08811442,1916.08811442,0.0,0.0,1335.75498454,1916.08811442
2017-07-06T03:00:00.000Z,0.0,0.0354445279965,0.768342300002,0.526250876611,53.1857481003,0.0508348849536,96.9550011953,0.0,48.2424999873,1.0,87.138888677,0.0,0.0,0.0,52.1333328883,48.7383333842,1.0,86.8888861338,0.0,0.0,96.9550011953,87.3577232361,2.0,0.0,132.985498428,79.7997503281,42.2057291667,0.57358478555,1094.02498372,0.0,0.574736094741,0.0,1.0,16.7349387805,89.0374991099,9.07349904378,2988.33282471,88.8544985453,88.7510121663,79.7809995015,79.6349563599,,1713.99961344,54.4430001577,54.3457438151,40.6984996796,40.5132064819,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.183000564575,98.5565007528,100.0,10.978866895,48.1559988658,1.18049971263,5.75607188543,39.5179999669,207.0,74.6333332062,564.083328247,0.574736094741,48.1559988658,0.701145219349,70.1145222982,2.0,1.0,1.0,981.603307088,981.603307088,0.0,0.573642045232,0.0,1.0,16.696261247,88.2485001882,8.44349861145,2207.7236735,88.261999766,88.0622151693,79.8185011546,79.4199396769,,1634.49991862,54.2689997355,54.1368865967,40.7040001551,41.1508661906,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.8617284298,47.5579996109,0.607000033061,5.83453277747,40.0970001221,207.0,72.3833344777,529.941660563,0.573642045232,47.5579996109,0.659874601818,65.9874598185,2.0,1.0,1.0,923.824442546,923.824442546,1094.02498372,0.573604131932,2.0,0.0,3403.7333374,0.0,13.162373196,6.50026051203,8.41145833333,3403.7333374,0.0320195611953,61.0675001144,61.0675001144,63.0,2.0,54.982865767,41.5392206365,41.0347210566,1.0,2436.21011121,838.328910098,0.0,0.0,0.0,8.72810173035,1.0,0.0,35.2408326467,71.0528977712,1.0,86.9349301656,0.0,1.0,1.0,0.0,32.3641661008,1.0,85.7083295186,0.0,1.0,0.035445712338,67.6049995422,85.4442691803,67.6049995422,2.0,0.0,74.6882753887,0.0566000007093,25.7011249627,0.929637187613,770.573907117,1.0,0.0,4502.80563454,0.00450280563454,454.083474216,0.691841130987,0.238070771742,0.691841130987,0.0,0.0,1319.58082072,454.083474216,1319.58082072,0.0,0.0,0.00131958082072,0.691872204343,1.0,17.8748237033,2.0,2.0,2.0,0.0,86.2926698165,74.1926262595,71.0528977712,0.710528977712,1.0,10.5,3271.81854553,100.305997182,1772.19074073,0.929139335113,1772.19074073,1.0,0.0,0.0,0.0,31.0625001589,1.0,63.0,0.0,1.0,0.0,37.7000007629,30.0050002734,1.0,62.8333358765,0.0,1.0,61.0675001144,0.0,1335.78991699,0.000152535268306,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25622720161,168493.0,1853.1624238,56.8134516854,1003.77121861,0.526265768821,1003.77121861,0.256186471871,1.0,1.0,1.0,0.0,1907.34658813,1907.34658813,1907.34658813,0.0,0.0,1319.58082072,1907.34658813
2017-07-06T04:00:00.000Z,0.0,0.0355251189279,0.76853706057,0.525634354485,53.1242491404,0.0510985256066,96.7641671499,0.0,48.0783338547,1.0,87.0972207387,0.0,0.0,0.0,52.125,48.6858336131,1.0,86.8749993642,0.0,0.0,96.7641671499,87.3283424377,2.0,0.0,132.811499596,79.6872504552,42.140625,0.576401595357,1094.48330688,0.0,0.573288740863,0.0,1.0,16.6962615649,88.9144999186,9.05999819438,2993.33282471,88.7269992828,88.6213124593,79.6670010885,79.5143178304,,1722.66628011,54.4295002619,54.3272705078,40.7390000025,40.523379008,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,98.4229996999,100.0,10.9385677179,47.9879992803,1.21350097656,5.75769384702,39.525499026,207.0,74.5916665395,563.258331299,0.573288740863,47.9879992803,0.701877357846,70.1877346039,2.0,1.0,1.0,982.628300985,982.628300985,0.0,0.571954340621,0.0,1.0,16.6684627533,88.1585013072,8.46150080363,2206.97373454,88.1690006256,87.9766031901,79.707499822,79.3102289836,,1641.74996948,54.259999911,54.130510966,40.6830008825,41.1195933024,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,10.8383903503,47.4859997431,0.620501200358,5.83007240295,40.0624996821,207.0,72.4916674296,531.224995931,0.571954340621,47.4859997431,0.66341788519,66.3417886098,2.0,1.0,1.0,928.785039266,928.785039266,1094.48330688,0.578131784175,2.0,0.0,3389.14756266,0.0,13.0726340901,6.60133536657,8.21875,3393.65589489,0.0320488947882,60.8108332952,60.8108332952,63.0096101761,2.0,54.9738991477,41.5461675471,41.0494887034,1.0,2436.08706126,819.070321531,0.0,0.0,0.0,8.69907633464,1.0,0.0,35.1733328501,70.9679247538,1.0,86.8949769338,0.0,1.0,1.0,0.0,32.2824993134,1.0,85.7142836253,0.0,1.0,0.0355990727781,67.4558327993,85.4175217946,67.4558327993,2.0,0.0,74.6845029765,0.0566000007093,25.110703488,0.930441335337,768.002949053,1.0,0.0,4502.57820341,0.00450257820341,443.651999529,0.694912446896,0.233646067239,0.694912446896,0.0,0.0,1319.51417033,443.651999529,1319.51417033,0.0,0.0,0.00131951417033,0.696593925357,1.0,18.3909598076,2.0,2.0,2.0,0.0,87.9036976207,73.7359938188,70.9679247538,0.709679247538,1.0,9.91666666667,3261.76915791,99.997907405,1766.74745851,0.930444573503,1766.74745851,1.0,0.0,0.0,0.0,31.0166665713,1.0,63.0,0.0,1.0,0.0,37.7000007629,29.7941667239,1.0,62.8333358765,0.0,1.0,60.8108332952,0.0,1357.63000488,0.000149031137721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.251112289643,168493.0,1842.8156284,56.4962441094,998.166844548,0.525677237844,998.166844548,0.251021315751,1.0,1.0,1.0,0.0,1894.28860474,1898.82074529,1898.82074529,0.0,0.0,1319.51417033,1898.82074529
2017-07-06T05:00:00.000Z,0.0,0.0366001956864,0.815830680805,0.615331878315,55.837750117,0.052814448152,133.437498728,0.0,66.1883338292,1.0,96.6111106873,0.0,0.0,0.0,57.8583335876,67.3008321126,1.0,96.4305553436,0.0,0.0,133.437498728,96.9579486847,2.0,0.0,136.779750188,80.9420000712,42.375,0.587956290033,1482.9083252,0.0,0.592947071791,0.0,1.0,17.6184598605,91.5260003408,9.5579961141,3369.9993693,91.349000295,91.1867675781,80.9270000458,80.7479578654,,2488.99939982,54.4549996058,54.346379598,42.0995000203,41.8539123535,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.177000045776,92.8669993083,100.0,11.6665399869,49.2495002747,1.14150015513,5.95191987356,40.9579998652,207.0,93.8333333333,751.141662598,0.592947071791,49.2495002747,0.903700830369,90.3700815837,2.0,1.0,1.0,1265.18116252,1265.18116252,0.0,0.613308174462,0.0,1.0,17.636589845,90.9830010732,9.15749931335,2517.05995687,90.8614997864,90.6658630371,80.9570000966,80.5540288289,,2280.74991862,54.27799956,54.1502761841,41.6610002518,41.8312937419,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.121501286825,100.0,11.6842644215,49.2004995346,0.703000386556,5.95232534409,40.9579998652,207.0,92.5416666667,731.766662598,0.613308174462,49.2004995346,0.850085234869,85.0085245768,2.0,1.0,1.0,1190.11932882,1190.11932882,1482.9083252,0.587775746934,2.0,0.0,4945.15663656,0.0,19.7703284423,4.61198675632,8.61458333333,4945.15663656,0.0703168324011,183.629166285,183.629166285,88.9998801549,2.0,54.8214289347,42.4440002441,41.0546124776,1.0,3493.62116121,840.593799529,0.0,0.0,0.0,9.90033213298,1.0,0.0,47.3633321126,71.0266679128,1.0,96.1073042552,0.0,1.0,1.0,0.0,44.9474989573,1.0,95.8928553263,0.0,1.0,0.036514233412,92.3108329773,95.928923289,92.3108329773,2.0,0.0,107.105925795,0.0566000007093,25.7705609628,0.930779860279,766.925229247,1.0,0.0,6457.20045954,0.00645720045954,455.310258655,0.750287654308,0.180525340606,0.750287654308,0.0,0.0,1892.33082072,455.310258655,1892.33082072,0.0,0.0,0.00189233082072,0.747399081786,1.0,18.5704843225,2.0,2.0,2.0,0.0,88.651236852,73.5407975515,71.0266679128,0.710266679128,1.0,10.5,4334.21496074,132.876486758,2347.64107937,0.930812994913,2347.64107937,1.0,0.0,0.0,0.0,92.9849991798,1.0,88.9027776718,0.0,1.0,0.0,53.2166678111,90.4866663615,1.0,88.6944459279,0.0,1.0,183.629166285,0.0,2115.90991211,0.000152947368513,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.193943726175,168493.0,2887.88215544,88.5354414724,1564.2303951,0.620199566106,1564.2303951,0.196988819226,1.0,1.0,1.0,0.0,2522.14042155,2522.14042155,2522.14042155,0.0,0.0,1892.33082072,2522.14042155
