timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SPD_Alarm,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-07-06T06:00:00.000Z,0.0,0.0381596104675,0.815846759006,0.613956413906,55.8542509079,0.054755461889,137.465000788,0.0,68.2141663233,1.0,97.5833307902,0.0,0.0,0.0,58.3916660945,69.2508338292,1.0,97.3194414775,0.0,0.0,137.465000788,97.8982893626,2.0,0.0,137.262750626,81.4084997177,43.8697916667,0.593261911012,1487.22501628,0.0,0.598924352228,0.0,1.0,17.7139430046,91.8710002899,9.15600077311,3413.74940999,91.6535002391,91.5644327799,81.3799997965,81.2177937826,,2495.66604614,54.2690006892,54.1641921997,42.0050004323,41.7622807821,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,91.4164994558,100.0,11.7717547417,49.6484998067,1.12650044759,5.94218830268,40.8739999135,207.0,94.0500005086,755.691665649,0.598924352228,49.6484998067,0.900440691993,90.0440692902,2.0,1.0,1.0,1260.61696879,1260.61696879,0.0,0.617072365519,0.0,1.0,17.7405335108,91.3249994914,8.64000193278,2542.93166097,91.2185007731,91.0377248128,81.4369996389,81.0260314941,,2279.49989827,54.102499644,53.9704920451,41.506500562,41.6806666056,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.106498718262,100.0,11.810712417,49.7120002111,0.679000218709,5.92982109388,40.8275003433,207.0,92.5999997457,731.533340454,0.617072365519,49.7120002111,0.845532989502,84.5532989502,2.0,1.0,1.0,1183.7461853,1183.7461853,1487.22501628,0.593574083853,2.0,0.0,4975.49495443,0.0,21.7343037128,6.33028356234,10.8958333333,4975.49495443,0.074556889211,193.385000229,193.385000229,90.8748950958,2.0,54.6474533081,42.4026107788,41.0675843557,1.0,3533.52831497,781.878011626,0.0,0.0,0.0,10.7852624257,1.0,0.0,49.0066655477,70.5947373708,1.0,97.2773958842,0.0,1.0,1.0,0.0,46.6541654269,1.0,97.1249974569,0.0,1.0,0.0381937137134,95.6608308156,96.8138885498,95.6608308156,2.0,0.0,108.329382046,0.0566000007093,23.9704777449,0.932442591622,761.648827211,1.0,0.0,6530.96017179,0.00653096017179,423.506668631,0.763483425746,0.168939046081,0.763483425746,0.0,0.0,1913.94665527,423.506668631,1913.94665527,0.0,0.0,0.00191394665527,0.761149217685,1.0,20.4573966301,2.0,2.0,2.0,0.0,90.8959611257,72.5701999664,70.5947373708,0.705947373708,1.0,11.0833333333,4315.40632659,132.299859791,2337.4533239,0.932422471828,2337.4533239,1.0,0.0,0.0,0.0,97.917500337,1.0,91.0277779897,0.0,1.0,0.0,54.4833342234,95.4675000509,1.0,90.8194459279,0.0,1.0,193.385000229,0.0,2093.68994141,0.000142263938234,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181182941409,168493.0,2866.24129756,87.871985416,1552.5085568,0.61930386,1552.5085568,0.183692871211,1.0,1.0,1.0,0.0,2506.86077881,2506.86077881,2506.86077881,0.0,0.0,1913.94665527,2506.86077881
2017-07-06T07:00:00.000Z,0.0,0.0360097994795,0.769956973555,0.521168148416,52.9817508062,0.0515087523086,94.6233342489,0.0,47.1441669464,1.0,86.4305559794,0.0,0.0,0.0,51.7333335876,47.5524997711,1.0,86.2222239176,0.0,0.0,94.6233342489,86.7369785309,2.0,0.0,132.95175012,79.9699993134,40.1875,0.583396883936,1071.70002238,0.0,0.582186924309,0.0,1.0,16.7252688408,89.0195000966,8.87250137329,2957.08284505,88.8275000254,88.7287623088,79.9549986521,79.8051096598,,1614.33295695,54.7684996923,54.6642481486,40.6399997075,40.4673894246,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.192000071208,92.9825007121,100.0,10.9837943713,48.1875003179,1.23299948374,5.74147454898,39.4070002238,207.0,73.5333347321,553.233337402,0.582186924309,48.1875003179,0.678952524094,67.895251592,2.0,1.0,1.0,950.533533732,950.533533732,0.0,0.579173752989,0.0,1.0,16.6878012021,88.2304999034,8.26350021362,2173.97784424,88.2485001882,88.0494333903,79.9849999746,79.5915196737,,1541.99994914,54.5974998474,54.4696756999,40.6740001043,41.1815083822,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,10.8615808487,47.5745000839,0.637000083923,5.82622043292,40.0370000203,207.0,70.8666667938,518.466667175,0.579173752989,47.5745000839,0.639337158203,63.9267377853,2.0,1.0,1.0,895.072021484,895.072021484,1071.70002238,0.583351086489,2.0,0.0,3197.19893392,0.0,15.0539156596,7.64696176847,11.2395833333,3197.19893392,0.0324538981352,59.5874999364,59.5874999364,63.0,2.0,55.3313420614,41.5428110758,41.0432774226,1.0,2385.61038246,771.388106179,0.0,0.0,0.0,8.65391095479,1.0,0.0,34.5383323034,71.3010876973,1.0,86.3070767721,0.0,1.0,1.0,0.0,31.6116663615,1.0,85.0119018555,0.0,1.0,0.0360095550604,66.149998347,84.6966400146,66.149998347,2.0,0.0,73.1370108002,0.0566000007093,23.6488827629,0.930883903673,766.600384246,1.0,0.0,4409.28301813,0.00440928301813,417.824778561,0.703415015731,0.227449536954,0.703415015731,0.0,0.0,1292.1733195,417.824778561,1292.1733195,0.0,0.0,0.0012921733195,0.703385541836,1.0,18.9418928374,2.0,2.0,2.0,0.0,89.5577405294,73.4764976501,71.3010876973,0.713010876973,1.0,9.91666666667,3156.99848864,96.7858935631,1709.99809806,0.930864552685,1709.99809806,1.0,0.0,0.0,0.0,30.2049999237,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,29.3825003306,1.0,63.0,0.0,1.0,59.5874999364,0.0,1347.7199707,0.000140355283382,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244342247535,168493.0,1767.75663479,54.1951179627,957.51090607,0.521236229608,957.51090607,0.244385684693,1.0,1.0,1.0,0.0,1836.99990845,1836.99990845,1836.99990845,0.0,0.0,1292.1733195,1836.99990845
2017-07-06T08:00:00.000Z,0.0,0.0362474022476,0.768226954122,0.527284332842,53.7250010173,0.0518666064409,99.578332901,0.0,49.3449996312,1.0,87.9444459279,0.0,0.0,0.0,52.6333332062,50.2150001526,1.0,87.7222226461,0.0,0.0,99.578332901,88.2322266897,2.0,0.0,134.633250237,80.9082492193,40.3177083333,0.589558512411,1131.92500814,0.0,0.586282537876,0.0,1.0,17.0939070384,90.1265004476,9.04350090027,3017.49947103,89.9375,89.8147074382,80.8939990997,80.7244720459,,1643.66624959,55.1689996719,55.0668411255,40.6879997253,40.5335667928,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.189000447591,97.3145001729,100.0,11.3406733672,49.2495002747,1.19100030263,5.75323355198,39.4969994227,207.0,76.1000003815,581.358332316,0.586282537876,49.2495002747,0.708404283069,70.8404280345,2.0,1.0,1.0,991.765996297,991.765996297,0.0,0.587937855009,0.0,1.0,17.081820488,89.4064992269,8.46900113424,2221.22192383,89.391500473,89.1988779704,80.9224993388,80.5208536784,,1566.99991862,54.9949995677,54.8745015462,40.65299956,41.1368306478,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0149987538656,100.0,11.2570192814,48.738500913,0.629500071208,5.82480124633,40.0234994888,207.0,74.3166656494,550.566660563,0.587937855009,48.738500913,0.668848375593,66.8848368327,2.0,1.0,1.0,936.38772583,936.38772583,1131.92500814,0.58955727515,2.0,0.0,3252.04136149,0.0,14.5942103863,7.14086012046,10.8776041667,3250.29107666,0.0312801545372,60.0466664632,60.0466664632,63.0,2.0,55.7393925985,41.5689264933,40.8599974314,1.0,2512.81972998,772.665614039,0.0,0.0,0.0,8.31492424011,1.0,0.0,36.2008323669,72.5790748596,1.0,87.75684611,0.0,1.0,1.0,0.0,33.39249897,1.0,86.7142842611,0.0,1.0,0.0362471981672,69.5933316549,86.4283180237,69.5933316549,2.0,0.0,77.0369399302,0.0566000007093,23.6880480461,0.926894590532,779.394811852,1.0,0.0,4644.40188745,0.00464440188745,418.516744686,0.708911213437,0.217982735289,0.708911213437,0.0,0.0,1361.07666016,418.516744686,1361.07666016,0.0,0.0,0.00136107666016,0.70887546738,1.0,19.7349735278,2.0,2.0,2.0,0.0,86.0582879384,75.7197373708,72.5790748596,0.725790748596,1.0,9.91666666667,3285.48534402,100.724987976,1779.59340484,0.926893948726,1779.59340484,1.0,0.0,0.0,0.0,30.6058332125,1.0,63.1666679382,0.0,1.0,0.0,37.7999992371,29.4408330917,1.0,63.0,0.0,1.0,60.0466664632,0.0,1396.79003906,0.000140587727954,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.235175486461,168493.0,1869.09697962,57.3019664024,1012.40222057,0.527305557197,1012.40222057,0.235162170254,1.0,1.0,1.0,0.0,1919.95363363,1919.95363363,1919.95363363,0.0,0.0,1361.07666016,1919.95363363
2017-07-06T09:00:00.000Z,0.0,0.0396004905682,0.769186120803,0.534703890304,54.2297506332,0.0557265295153,111.619167964,0.0,55.4483334223,1.0,91.1666653951,0.0,0.0,0.0,54.5833336512,56.1941665014,1.0,90.9722226461,0.0,0.0,111.619167964,91.5047206879,2.0,0.0,136.054500898,81.8247502645,40.3255208333,0.601757961348,1201.15831502,0.0,0.591577926418,0.0,1.0,17.4238677025,91.0849997203,9.06900215149,3144.16615804,90.8810011546,90.7493413289,81.8119990031,81.6349309285,,1714.33294678,55.2245000203,55.1171671549,40.6909996668,40.5577468872,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,97.795999527,100.0,11.6627272765,50.1900014877,1.13399950663,5.761140426,39.5570001602,207.0,79.2166671753,614.391662598,0.591577926418,50.1900014877,0.741671462286,74.1671447754,2.0,1.0,1.0,1038.3400472,1038.3400472,0.0,0.600314335872,0.0,1.0,17.4190332095,90.3709996541,8.50949796041,2324.33406576,90.3469994863,90.1496047974,81.8375015259,81.4214935303,,1632.99994914,55.0474999746,54.92040507,40.6935005188,41.0921554565,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,11.5891637007,49.6534989675,0.629500389099,5.82986970743,40.0640001297,207.0,77.5749988556,586.766667684,0.600314335872,49.6534989675,0.697838312785,69.7838312785,2.0,1.0,1.0,976.973637899,976.973637899,1201.15831502,0.601471187435,2.0,0.0,3365.22688802,0.0,14.0011564096,5.74399697781,9.93489583333,3365.22688802,0.0315795973753,63.0524997711,63.0524997711,63.7998898824,2.0,55.8146718343,41.5797526042,40.7935657501,1.0,2685.84559623,707.152730871,0.0,0.0,0.0,7.57250531514,1.0,0.0,40.8116658529,74.2394936879,1.0,91.3641535441,0.0,1.0,1.0,0.0,38.2341655095,1.0,90.6607112885,0.0,1.0,0.03949718373,79.0458316803,90.4391829173,79.0458316803,2.0,0.0,82.3414920658,0.0566000007093,21.6795824227,0.92082157057,799.247913653,1.0,0.0,4964.20264762,0.00496420264762,383.031486768,0.728826052467,0.191891646361,0.728826052467,0.0,0.0,1454.79666138,383.031486768,1454.79666138,0.0,0.0,0.00145479666138,0.728249361118,1.0,21.8861844376,2.0,2.0,2.0,0.0,80.2265377045,78.9465484619,74.2394936879,0.742394936879,1.0,9.91666666667,3392.99832711,104.021074489,1837.82814814,0.920717698828,1837.82814814,1.0,0.0,0.0,0.0,32.0475002925,1.0,63.8888896306,0.0,1.0,0.0,38.2250000636,31.0050001144,1.0,63.7083330154,0.0,1.0,63.0524997711,0.0,1634.05993652,0.000128667555464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.208415290164,168493.0,1971.95384354,60.4553076283,1068.11496238,0.535105717713,1068.11496238,0.20910393377,1.0,1.0,1.0,0.0,1996.08213298,1996.08213298,1996.08213298,0.0,0.0,1454.79666138,1996.08213298
2017-07-06T10:00:00.000Z,0.0,0.0388737465295,0.819740887954,0.625524908649,57.3685003916,0.055936157563,145.597498576,0.0,72.0841662089,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5483334859,1.0,99.5,0.0,0.0,145.597498576,99.9986534119,2.0,0.0,138.486000061,84.1099999746,40.1796875,0.609863579546,1589.29164632,0.0,0.611562212074,0.0,1.0,18.6977823575,94.6699994405,9.36000061035,3484.99934896,94.4825000763,94.3200073242,84.0964997609,83.9161732992,,2561.66603597,55.4044996897,55.3050842285,43.184000651,42.9419987996,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.187499364217,94.3609987895,100.0,12.5863610903,51.2984994253,1.0860007604,6.11142122746,42.0979998906,207.0,98.2333323161,790.591664632,0.611562212074,51.2984994253,0.923760768345,92.3760782878,2.0,1.0,1.0,1293.26507568,1293.26507568,0.0,0.656245486273,0.0,1.0,18.7412939072,94.1060002645,9.66600036621,2592.05053711,93.9920005798,93.7838643392,84.1235001882,83.6915791829,,2267.99990845,55.2199999491,55.0944442749,42.3060000738,42.3974609375,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.113999684652,100.0,12.6987487475,51.6860005061,0.663999875387,6.04254515966,41.6420001984,207.0,100.40833346,798.700002035,0.656245486273,51.6860005061,0.869093925839,86.9093933105,2.0,1.0,1.0,1216.73149618,1216.73149618,1589.29164632,0.609879675328,2.0,0.0,5018.66876221,0.0,20.2915582657,4.99418540796,9.8125,5018.66876221,0.0639517735276,167.448335648,167.448335648,87.4068279266,2.0,55.8450368245,43.3197148641,40.6911424001,1.0,3699.12323749,688.796516531,0.0,0.0,0.0,8.13695907593,1.0,0.0,52.2983322144,75.959540685,1.0,99.7431475321,0.0,1.0,1.0,0.0,49.0058320363,1.0,99.0535685221,0.0,1.0,0.0388981154704,101.304164886,99.8025271098,101.304164886,2.0,0.0,113.406119524,0.0566000007093,21.1168255467,0.912068481906,828.663444976,1.0,0.0,6837.02644528,0.00683702644528,373.088785901,0.76886333563,0.143166462232,0.76886333563,0.0,0.0,2003.6416626,373.088785901,2003.6416626,0.0,0.0,0.0020036416626,0.768397470315,1.0,21.0654574507,2.0,2.0,2.0,0.0,71.7136452993,83.3106543223,75.959540685,0.75959540685,1.0,9.91666666667,4387.91975402,134.522945071,2376.7304485,0.912029797862,2376.7304485,1.0,0.0,0.0,0.0,84.6775010427,1.0,87.3888912201,0.0,1.0,0.0,52.2916673024,82.8191658656,1.0,87.1527786255,0.0,1.0,167.448335648,0.0,2096.65991211,0.000125327613293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.156975641111,168493.0,3012.00226473,92.3406620735,1631.46044022,0.62604513543,1631.46044022,0.157198214075,1.0,1.0,1.0,0.0,2605.97894287,2605.97894287,2605.97894287,0.0,0.0,2003.6416626,2605.97894287
2017-07-06T11:00:00.000Z,0.0,0.0389000852993,0.822020327984,0.628916371288,57.9212509791,0.0555424797987,145.810001373,0.0,72.1391665141,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6708329519,1.0,99.5,0.0,0.0,145.810001373,100.0,2.0,0.0,,84.6777505875,40.5963541667,0.602704082852,1582.39167277,0.0,0.6115891106,0.0,1.0,18.9757712682,95.363000234,,3480.83266195,95.1785017649,95.0359115601,84.6574999491,84.5002950033,,2735.33274333,55.4360005061,55.3528645833,44.0795001984,43.8601989746,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.184498469035,95.0269997915,100.0,12.7392398516,51.0990015666,1.09200000763,6.23653141658,42.9875001907,207.0,99.1333325704,791.150004069,0.6115891106,51.0990015666,0.924538225446,92.4538211823,2.0,1.0,1.0,1294.35351562,1294.35351562,0.0,0.641335635108,0.0,1.0,19.0144481659,94.9189999898,,2599.92458089,94.8409996033,94.588915507,84.6980012258,84.25096639,,2507.74983724,55.232000351,55.1078364054,43.4159994125,43.5163828532,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.078000386556,100.0,12.809743166,51.4250001907,0.648999214172,6.20470499992,42.7670001984,207.0,99.375,791.241663615,0.641335635108,51.4250001907,0.881810099284,88.181008021,2.0,1.0,1.0,1234.534139,1234.534139,1582.39167277,0.602825598616,2.0,0.0,5483.66292318,0.0,21.6827397346,4.21032114824,9.87239583333,5483.66292318,0.090526358853,237.649998983,237.649998983,99.6005579631,2.0,55.8463007609,44.3552958171,40.6567573547,1.0,3817.75702507,570.821227323,0.0,0.0,0.0,8.06751060486,1.0,0.0,52.7366657257,76.5899893443,1.0,99.9200884501,0.0,1.0,1.0,0.0,49.3949991862,1.0,99.16071256,0.0,1.0,0.0389036762473,102.131664276,100.0,102.131664276,2.0,0.0,117.043142849,0.0566000007093,17.4999901806,0.905392387614,851.830645624,1.0,0.0,7056.29525331,0.00705629525331,309.187101789,0.787625345286,0.117763719198,0.787625345286,0.0,0.0,2067.90002441,309.187101789,2067.90002441,0.0,0.0,0.00206790002441,0.787739450733,1.0,23.5777569246,2.0,2.0,2.0,0.0,64.4995975494,86.4595572154,76.5899893443,0.765899893443,1.0,10.5,4388.5782524,134.543133029,2377.0871262,0.905389064484,2377.0871262,1.0,0.0,0.0,0.0,120.220001221,1.0,99.5972226461,0.0,1.0,0.0,59.6500015259,117.464166005,1.0,99.4166692098,0.0,1.0,237.649998983,0.0,2183.7199707,0.000103861823224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.130069738875,168493.0,3048.6889281,93.465385924,1651.33188609,0.628962150785,1651.33188609,0.129908940546,1.0,1.0,1.0,0.0,2625.48689779,2625.48689779,2625.48689779,0.0,0.0,2067.90002441,2625.48689779
2017-07-06T12:00:00.000Z,0.0,0.0388009940774,0.823368127426,0.630674818931,57.8987506231,0.0554304557171,145.971666972,0.0,72.1733322144,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.7600002289,1.0,99.5,0.0,0.0,145.971666972,100.0,2.0,0.0,,84.5314995448,39.953125,0.597611503541,1574.18330892,0.0,0.601643446484,0.0,1.0,18.8972093264,95.2625007629,,3460.41607666,95.0659999847,94.95262146,84.5104999542,84.3726781209,,2749.99934896,55.524500529,55.463701884,44.105000178,43.8799209595,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,94.934000651,100.0,12.6462380886,50.9609998067,1.0815003713,6.25097119808,43.0234998067,207.0,99.0416679382,787.091669718,0.601643446484,50.9609998067,0.934606054397,93.4606056213,2.0,1.0,1.0,1308.44847616,1308.44847616,0.0,0.630503853912,0.0,1.0,18.9431378047,94.8140004476,,2599.17464193,94.7285003662,94.475827535,84.5524991353,84.0915018717,,2495.99991862,55.3310000102,55.2060139974,43.3199996948,43.4985148112,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0855000813802,100.0,12.7415028413,51.4085006714,0.583000183105,6.20163500309,42.7369995117,207.0,98.4750003815,787.09165446,0.630503853912,51.4085006714,0.892254536947,89.2254549662,2.0,1.0,1.0,1249.15635173,1249.15635173,1574.18330892,0.599795122582,2.0,0.0,5460.32568359,0.0,23.2207613858,4.85863510768,10.9895833333,5459.63618608,0.0907774676673,239.191663106,239.191663106,100.0,2.0,55.9387290261,44.3593472567,40.6553732554,1.0,3806.10589246,566.156819836,0.0,0.0,0.0,8.03429031372,1.0,0.0,52.8483320872,76.4762096405,1.0,99.9372113546,0.0,1.0,1.0,0.0,49.3583316803,1.0,99.16071256,0.0,1.0,0.0387968643701,102.206662496,100.0,102.206662496,2.0,0.0,116.685947467,0.0566000007093,17.3569907942,0.901212947924,866.667459832,1.0,0.0,7034.76066343,0.00703476066343,306.660610896,0.782646713277,0.116418404208,0.782646713277,0.0,0.0,2061.58915202,306.660610896,2061.58915202,0.0,0.0,0.00206158915202,0.782241394122,1.0,22.9765160766,2.0,2.0,2.0,0.0,59.0038733049,88.3731606223,76.4762096405,0.764762096405,1.0,10.5,4382.72716888,134.363753043,2373.91786853,0.901216915881,2373.91786853,1.0,0.0,0.0,0.0,120.703332901,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.488333384,1.0,99.8333358765,0.0,1.0,239.191663106,0.0,2133.95996094,0.000103013126921,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.129179115656,168493.0,3067.11375101,94.0302461718,1661.311749,0.630688310914,1661.311749,0.129143867401,1.0,1.0,1.0,0.0,2635.47499593,2634.12484464,2634.12484464,0.0,0.0,2061.58915202,2634.12484464
2017-07-06T13:00:00.000Z,0.0,0.0387053652719,0.824175251506,0.631708043849,58.0570001602,0.055335380739,146.027497609,0.0,72.2350006104,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.792500178,1.0,99.5,0.0,0.0,146.027497609,100.0,2.0,0.0,,85.0437498093,39.9140625,0.590923499755,1559.48332723,0.0,0.601967477764,0.0,1.0,19.0567509333,95.7350006104,,3468.33266195,95.5339997609,95.432665507,85.0204995473,84.8977559408,,2752.99940999,55.5065002441,55.4573364258,44.1529998779,43.9371922811,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.201000849406,95.3704999288,100.0,12.8000038465,51.380999883,1.07250054677,6.25674704711,43.0804993312,207.0,97.9833335876,783.808334351,0.601967477764,51.380999883,0.930224827358,93.0224825541,2.0,1.0,1.0,1302.3147583,1302.3147583,0.0,0.63430091728,0.0,1.0,19.1788245837,95.2399997711,9.7200012207,2595.42519124,95.1335004171,94.889213562,85.0670000712,84.5890223185,,2487.24991862,55.3280000687,55.2034657796,43.5314998627,43.6242574056,40.6998023987,1.0,0.0,99.576365153,1.0,0.0,0.106499354045,100.0,12.9538450241,51.6020005544,0.656499862671,6.22497948011,42.875,207.0,97.8083337148,775.674992879,0.63430091728,51.6020005544,0.873230351039,87.3230355581,2.0,1.0,1.0,1222.52249146,1222.52249146,1559.48332723,0.590956180059,2.0,0.0,5469.66052246,0.0,24.1261048317,4.89084525903,11.2942708333,5469.66052246,0.0905225415394,238.890834808,238.890834808,100.0,2.0,55.9994023641,44.4196217855,40.6101643244,1.0,3778.29284739,591.164108788,0.0,0.0,0.0,7.6663386027,1.0,0.0,52.8366654714,77.3541609446,1.0,99.9486249288,0.0,1.0,1.0,0.0,49.3066654205,1.0,99.1607131958,0.0,1.0,0.038706290047,102.14583079,100.0,102.14583079,2.0,0.0,115.833267166,0.0566000007093,18.1236534377,0.896810612697,882.638139273,1.0,0.0,6983.35428618,0.00698335428618,320.205887113,0.775474273859,0.12133325195,0.775474273859,0.0,0.0,2046.52412923,320.205887113,2046.52412923,0.0,0.0,0.00204652412923,0.775557542841,1.0,21.4723848048,2.0,2.0,2.0,0.0,56.4837357203,90.3441155752,77.3541609446,0.773541609446,1.0,10.5,4369.45695618,133.956920604,2366.73001634,0.896807525809,2366.73001634,1.0,0.0,0.0,0.0,120.348333359,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.542500814,1.0,99.8333358765,0.0,1.0,238.890834808,0.0,2154.93994141,0.000107563242614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.135294640665,168493.0,3077.89856594,94.3608823613,1667.15337772,0.631722116798,1667.15337772,0.135244279463,1.0,1.0,1.0,0.0,2639.0612793,2639.0612793,2639.0612793,0.0,0.0,2046.52412923,2639.0612793
2017-07-06T14:00:00.000Z,0.0,0.0388082200238,0.821818269222,0.628681068556,58.451499939,0.0556512470936,146.054166158,0.0,72.1308333079,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.9233334859,1.0,99.5,0.0,0.0,146.054166158,100.0,2.0,0.0,,85.8927494685,40.40625,0.597237118329,1567.46665446,0.0,0.614698302561,0.0,1.0,19.3540782928,96.5629990896,,3462.49934896,96.3169994354,96.2547531128,85.8709996541,85.7510732015,,2760.66605632,56.2654997508,56.2236557007,44.9329999288,44.7363967896,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.245999654134,96.231499354,100.0,12.9563019276,51.3839995066,1.01849969228,6.39777640502,43.9145002365,207.0,99.1499996185,801.149998983,0.614698302561,51.3839995066,0.931133531843,93.1133518219,2.0,1.0,1.0,1303.58694458,1303.58694458,0.0,0.618504198018,0.0,1.0,19.4338491758,96.1219991048,,2597.29992676,96.0544999441,95.7415517171,85.9144992828,85.4284210205,,2516.74993896,56.0734996796,55.9646657308,44.2530002594,44.4253158569,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,13.0827617645,51.8014996847,0.592000325521,6.35108760993,43.6609999339,207.0,98.8999989827,766.316670736,0.618504198018,51.8014996847,0.885385902041,88.5385894775,2.0,1.0,1.0,1239.54026286,1239.54026286,1567.46665446,0.597244815696,2.0,0.0,5491.83089193,0.0,21.5949368477,4.16377693415,9.69270833333,5491.83089193,0.0908180876992,238.35333252,238.35333252,100.0,2.0,56.763633728,45.2940648397,40.5545721054,1.0,3791.59166993,537.695416359,0.0,0.0,0.0,7.32218933105,1.0,0.0,52.6908315023,78.5488103231,1.0,99.954334259,0.0,1.0,1.0,0.0,49.1624991099,1.0,99.1607138316,0.0,1.0,0.0388090506808,101.85333252,100.0,101.85333252,2.0,0.0,116.240976713,0.0566000007093,16.4844334023,0.8934815976,894.89999559,1.0,0.0,7007.93427327,0.00700793427327,291.244402751,0.782512519371,0.110970123245,0.782512519371,0.0,0.0,2053.72747803,291.244402751,2053.72747803,0.0,0.0,0.00205372747803,0.78250849247,1.0,22.8493843307,2.0,2.0,2.0,0.0,56.2990261714,91.815047582,78.5488103231,0.785488103231,1.0,10.5,4329.28708629,132.725410115,2344.97188078,0.893482642616,2344.97188078,1.0,0.0,0.0,0.0,120.252500534,1.0,100.0,0.0,1.0,0.0,59.9000015259,118.100833893,1.0,99.8333358765,0.0,1.0,238.35333252,0.0,2114.73999023,9.78345296379e-05,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.124199528846,168493.0,3046.28190275,93.3915923824,1650.02811329,0.628694736655,1650.02811329,0.12419168967,1.0,1.0,1.0,0.0,2624.52986654,2624.52986654,2624.52986654,0.0,0.0,2053.72747803,2624.52986654
2017-07-06T15:00:00.000Z,0.0,0.0390035772164,0.823352473042,0.630637127501,57.4892495473,0.0557340774627,146.785002391,0.0,73.0333340963,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.61333402,1.0,99.5,0.0,0.0,146.785002391,100.0,2.0,0.0,139.771202087,83.5820004145,39.0729166667,0.593754594898,1563.84164429,0.0,0.604071507391,0.0,1.0,18.6035078367,94.4015000661,,3451.66599528,94.1765003204,94.143254598,83.5580012004,83.4901504517,,2741.66607666,54.7774998347,54.7674458822,43.3460000356,43.1443532308,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.224999745687,94.0475012461,100.0,12.4630412261,50.8305002848,1.06349976858,6.14046641191,42.282500267,207.0,98.2999998728,788.691655477,0.604071507391,50.8305002848,0.932756565639,93.2756563822,2.0,1.0,1.0,1305.85919189,1305.85919189,0.0,0.626244409321,0.0,1.0,18.6409759521,93.9005006154,9.96299743652,2588.6759847,93.7894992828,93.5333989461,83.6059996287,83.1289952596,,2495.74987793,54.5779997508,54.4811477661,42.6705001195,42.823832194,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.111001332601,100.0,12.5297585328,51.1189991633,0.600999832153,6.11121737957,42.0695002874,207.0,96.8416659037,775.150004069,0.626244409321,51.1189991633,0.884432954334,88.4432945251,2.0,1.0,1.0,1238.20613607,1238.20613607,1563.84164429,0.593786947979,2.0,0.0,5455.0748291,0.0,22.6061453386,5.03173816204,11.4921875,5455.0748291,0.0904065403342,238.103335063,238.103335063,99.9192460378,2.0,55.1429804022,43.5402027477,40.8042488098,1.0,3787.28542872,586.10766666,0.0,0.0,0.0,7.78833961487,1.0,0.0,53.1374985377,75.7696615855,1.0,99.9714558919,0.0,1.0,1.0,0.0,49.5908323924,1.0,99.1071414948,0.0,1.0,0.0390060073885,102.728330612,99.9984308879,102.728330612,2.0,0.0,116.108957833,0.0566000007093,17.968635223,0.897198153288,881.31233998,1.0,0.0,6999.97512101,0.00699997512101,317.467049431,0.778867352157,0.120534914783,0.778867352157,0.0,0.0,2051.39498901,317.467049431,2051.39498901,0.0,0.0,0.00205139498901,0.778936132789,1.0,22.0918816885,2.0,2.0,2.0,0.0,51.565818093,90.1625858654,75.7696615855,0.757696615855,1.0,10.5,4365.4737216,133.834804322,2364.57248489,0.897773622414,2364.57248489,1.0,0.0,0.0,0.0,119.92250061,1.0,99.9305553436,0.0,1.0,0.0,59.8583348592,118.180833181,1.0,99.7638912201,0.0,1.0,238.103335063,0.0,2115.92993164,0.000106643214988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.13425980868,168493.0,3066.68416614,94.0170761447,1661.07906301,0.630673399546,1661.07906301,0.134192138761,1.0,1.0,1.0,0.0,2633.81817627,2633.81817627,2633.81817627,0.0,0.0,2051.39498901,2633.81817627
2017-07-06T16:00:00.000Z,0.0,0.0389969858669,0.822589235255,0.629639080267,57.5612487793,0.0559167044749,146.986668905,0.0,72.9491666158,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,74.0641670227,1.0,99.5,0.0,0.0,146.986668905,100.0,2.0,0.0,,83.8677501678,40.5078125,0.601439830699,1581.12498983,0.0,0.603850021833,0.0,1.0,18.6542712847,94.6339995066,,3450.83266195,94.4254989624,94.3645121257,83.843000412,83.7510935465,,2727.33268229,54.563000679,54.5323867798,43.1719999313,42.9515457153,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,94.3189996084,100.0,12.5447825591,51.2444995244,1.04999987284,6.10948892434,42.1220000585,207.0,98.1749992371,781.599990845,0.603850021833,51.2534990311,0.924568772089,92.4568767548,2.0,1.0,1.0,1294.39628092,1294.39628092,0.0,0.64928781698,0.0,1.0,18.7292071978,94.0999991099,9.96299743652,2577.0524292,94.0069999695,93.7493591309,83.8924999237,83.4102834066,,2456.24987793,54.388999939,54.275235494,42.3540000916,42.5053278605,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,12.6732810338,51.6529998779,0.593500455221,6.05592612425,41.7604996363,207.0,100.09166654,799.524993896,0.64928781698,51.6529998779,0.87973143078,87.9512310028,2.0,1.0,1.0,1231.62400309,1231.62400309,1581.12498983,0.601521338537,2.0,0.0,5411.90104167,0.0,24.3488767942,5.9784150521,12.6015625,5411.90104167,0.0886377952649,232.977502187,232.977502187,99.0118274689,2.0,55.0795466105,43.4209899902,40.7604230245,1.0,3809.83369373,561.427215003,0.0,0.0,0.0,7.99186642965,1.0,0.0,53.053331693,75.8511339823,1.0,99.9600423177,0.0,1.0,1.0,0.0,49.4658323924,1.0,99.1726182302,0.0,1.0,0.0390009449555,102.519164403,100.0,102.519164403,2.0,0.0,116.800232785,0.0566000007093,17.2119926159,0.900590658781,869.251262525,1.0,0.0,7041.65069501,0.00704165069501,304.098805657,0.784970353984,0.115675316858,0.784970353984,0.0,0.0,2063.60832723,304.098805657,2063.60832723,0.0,0.0,0.00206360832723,0.7848444134,1.0,23.103909757,2.0,2.0,2.0,0.0,57.0565776825,88.6107883453,75.8511339823,0.758511339823,1.0,10.5,4371.26090873,134.012225401,2367.70713289,0.900645670842,2367.70713289,1.0,0.0,0.0,0.0,117.99666659,1.0,99.1388880412,0.0,1.0,0.0,59.3166678747,114.980834325,1.0,98.8611119588,0.0,1.0,232.977502187,0.0,2133.60986328,0.000102152567857,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.128435988317,168493.0,3056.22172096,93.696323028,1655.41204689,0.629697682108,1655.41204689,0.128141653875,1.0,1.0,1.0,0.0,2628.89969889,2628.89969889,2628.89969889,0.0,0.0,2063.60832723,2628.89969889
2017-07-06T17:00:00.000Z,0.0,0.038991867862,0.823553886048,0.630821893794,57.0992482503,0.0556173717073,146.468331655,0.0,72.6874987284,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6933333079,1.0,99.5,0.0,0.0,146.468331655,100.0,2.0,0.0,139.660500209,82.8305009206,40.2083333333,0.599196194944,1578.39165243,0.0,0.615611065892,0.0,1.0,18.31584994,93.6694990794,,3450.41597493,93.4489987691,93.4063618978,82.8035011292,82.7180913289,,2614.33276367,54.8179998398,54.7929255168,42.8795000712,42.6435724894,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.3245004018,100.0,12.2445154985,50.5694986979,1.07100073497,6.07133456071,41.8084993362,207.0,99.508333842,798.60832723,0.615611065892,50.5694986979,0.92700638544,92.7006378174,2.0,1.0,1.0,1297.80893962,1297.80893962,0.0,0.635701373305,0.0,1.0,18.3496917089,93.0845012665,9.90000152588,2573.30289714,92.9615008036,92.7021484375,82.8575007121,82.3801701864,,2298.74993896,54.6365000407,54.5225906372,41.8199996948,41.9244867961,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.12300046285,100.0,12.368577083,51.1415011088,0.629500071208,5.98111462593,41.1904996236,207.0,97.1916662852,779.783330282,0.635701373305,51.1415011088,0.876321244013,87.6321239471,2.0,1.0,1.0,1226.84974162,1226.84974162,1578.39165243,0.599298384991,2.0,0.0,5138.27201335,0.0,22.7501742045,6.33723823229,11.4817708333,5138.27201335,0.0692757479315,182.722497304,182.722497304,90.5047149658,2.0,55.3471501668,43.028658549,40.858903567,1.0,3711.33583246,734.198693734,0.0,0.0,0.0,8.99887530009,1.0,0.0,53.1066652934,73.8046258291,1.0,99.9486255646,0.0,1.0,1.0,0.0,49.6049989065,1.0,99.1726182302,0.0,1.0,0.0390012906841,102.711664836,99.9847068787,102.711664836,2.0,0.0,113.780527976,0.0566000007093,22.5087458488,0.914115924315,821.672704115,1.0,0.0,6859.59877646,0.00685959877646,397.681017081,0.763142744316,0.150969470644,0.763142744316,0.0,0.0,2010.25665283,397.681017081,2010.25665283,0.0,0.0,0.00201025665283,0.76312952737,1.0,19.7094278815,2.0,2.0,2.0,0.0,67.6187184652,82.3210188548,73.8046258291,0.738046258291,1.0,10.5,4445.53452619,136.289273825,2407.93766991,0.91411221496,2407.93766991,1.0,0.0,0.0,0.0,92.3891658783,1.0,90.6666679382,0.0,1.0,0.0,54.2250006994,90.3333330154,1.0,90.3750019073,0.0,1.0,182.722497304,0.0,2064.5300293,0.000133588611093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.165154198985,168493.0,3068.44633955,94.0711000947,1662.03354975,0.630948711208,1662.03354975,0.165109019066,1.0,1.0,1.0,0.0,2634.18170166,2634.18170166,2634.18170166,0.0,0.0,2010.25665283,2634.18170166
2017-07-06T18:00:00.000Z,0.0,0.0412446965504,0.783610294197,0.572374388304,55.1147499084,0.0634772797195,146.028330485,0.0,72.4599997203,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.5683333079,1.0,99.5,0.0,0.0,146.028330485,100.0,2.0,0.0,137.630999883,82.5162499746,40.2604166667,0.60343610701,1390.48332723,0.0,0.606009640103,0.0,1.0,17.7780016263,92.1830012004,9.31319961548,3449.58272298,91.9489994049,91.8874257406,82.4974994659,82.3968276978,,2000.33288574,54.7249994278,54.6916402181,40.6025002797,40.4642079671,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.234001795451,92.3945000966,100.0,12.0178747972,51.3464991252,1.05150063833,5.76012678941,39.5509996414,207.0,88.6916662852,713.375005086,0.606009640103,51.3464991252,0.840764407203,84.0677274068,2.0,1.0,1.0,1177.07017008,1177.07017008,0.0,0.619216045448,0.0,1.0,17.7804185549,91.4300003052,8.82900047302,2585.67635091,91.3640009562,91.1227060954,82.5350004832,82.0593363444,,1881.24992879,54.5569995244,54.4320602417,40.6125001907,40.8253504435,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0674991607666,100.0,11.9588611921,50.7500009537,0.61150042216,5.8215572834,40.0009997686,207.0,86.2416674296,677.108342489,0.619216045448,50.7515007655,0.780774405343,78.0774415334,2.0,1.0,1.0,1093.08416748,1093.08416748,1390.48332723,0.603478838098,2.0,0.0,3973.16149902,0.0,18.0201582909,6.17531522115,10.9973958333,3973.16149902,0.0399085858277,92.0275007884,92.0275007884,72.3834864299,2.0,55.3661321004,41.4485473633,40.8233248393,1.0,3182.07032877,705.02235803,0.0,0.0,0.0,8.07455952962,1.0,0.0,48.7091652552,74.4229399363,1.0,96.9520517985,0.0,1.0,1.0,0.0,46.3299986521,1.0,96.7797609965,0.0,1.0,0.0412446640328,95.0391635895,96.6403948466,95.0391635895,2.0,0.0,97.5545351886,0.0566000007093,21.6142703741,0.913693205924,823.100046459,1.0,0.0,5881.36636488,0.00588136636488,381.877563661,0.747991279304,0.165725619184,0.747991279304,0.0,0.0,1723.57833862,381.877563661,1723.57833862,0.0,0.0,0.00172357833862,0.748186637958,1.0,22.8370197739,2.0,2.0,2.0,0.0,68.7779464722,82.5292415619,74.4229399363,0.744229399363,1.0,10.5,3887.0926868,119.168805563,2105.45590228,0.913716898488,2105.45590228,1.0,0.0,0.0,0.0,46.6308336258,1.0,72.4305559794,0.0,1.0,0.0,43.3083333969,45.3966668447,1.0,72.1805566152,0.0,1.0,92.0275007884,0.0,1878.19995117,0.000128279930763,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.181375237186,168493.0,2437.16387332,74.7175154147,1320.09742895,0.572890330864,1320.09742895,0.181226163846,1.0,1.0,1.0,0.0,2304.27598063,2304.27598063,2304.27598063,0.0,0.0,1723.57833862,2304.27598063
2017-07-06T19:00:00.000Z,0.0,0.0427733215369,0.781190605187,0.56868973054,55.2504990896,0.0638278330185,145.61416626,0.0,72.0908336639,1.0,99.6666641235,0.0,0.0,0.0,59.7000007629,73.6508337657,1.0,99.5,0.0,0.0,145.61416626,100.0,2.0,0.0,138.123748461,82.8732493718,40.0651041667,0.610280788891,1393.00002035,0.0,0.610747313877,0.0,1.0,17.8940312068,92.5009994507,9.40950075785,3459.9993693,92.2624988556,92.1868921916,82.8529980977,82.7447611491,,1948.66622925,55.1225001017,55.0719350179,40.7284997304,40.5672887166,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,92.4169998169,100.0,12.1201182206,51.5339991252,1.07550017039,5.77391314507,39.65299956,207.0,88.8749993642,713.649998983,0.610747313877,51.5339991252,0.834723409017,83.4723409017,2.0,1.0,1.0,1168.61277262,1168.61277262,0.0,0.618231819185,0.0,1.0,17.901283741,91.7929999034,8.82899856567,2593.17541504,91.7224992116,91.4683685303,82.893500646,82.4190826416,,1852.99995931,54.9364999135,54.8139394124,40.7025000254,40.9153544108,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0705006917318,100.0,12.0683729649,51.0199991862,0.612999598185,5.83291085561,40.0895004272,207.0,86.3333333333,679.350001017,0.618231819185,51.0199991862,0.784912850516,78.4392026265,2.0,1.0,1.0,1098.87799072,1098.87799072,1393.00002035,0.610523021908,2.0,0.0,3859.97599284,0.0,16.9010008176,5.7351774772,9.97395833333,3859.97599284,0.0378071584482,86.2908356984,86.2908356984,70.7774028778,2.0,55.7476119995,41.5485458374,40.7809486389,1.0,3180.14872499,665.042757573,0.0,0.0,0.0,7.92662366231,1.0,0.0,49.9166653951,74.9263744354,1.0,97.871002833,0.0,1.0,1.0,0.0,47.7158323924,1.0,97.934521993,0.0,1.0,0.0427903430343,97.6324977875,97.6205196381,97.6324977875,2.0,0.0,97.4956234915,0.0566000007093,20.3885930833,0.912467776104,827.27074794,1.0,0.0,5877.81469737,0.00587781469737,360.222488123,0.754652926459,0.15781540633,0.754652926459,0.0,0.0,1722.53749593,360.222488123,1722.53749593,0.0,0.0,0.00172253749593,0.754901831349,1.0,24.0042969344,2.0,2.0,2.0,0.0,69.0855903625,83.1246083577,74.9263744354,0.749263744354,1.0,9.91666666667,3845.19148256,117.884216575,2082.75998405,0.912468332788,2082.75998405,1.0,0.0,0.0,0.0,43.5391664505,1.0,70.8194459279,0.0,1.0,0.0,42.3500006994,42.7516670227,1.0,70.5833346049,0.0,1.0,86.2908356984,0.0,1740.17993164,0.000121005579361,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.172954392672,168493.0,2397.16758638,73.4913265571,1298.43331513,0.56885060754,1298.43331513,0.172629386622,1.0,1.0,1.0,0.0,2282.5559082,2282.5559082,2282.5559082,0.0,0.0,1722.53749593,2282.5559082
2017-07-06T20:00:00.000Z,0.0,0.0392501795755,0.772612494662,0.54614298086,54.4817495346,0.0561413529849,118.334999084,0.0,58.5575008392,1.0,92.8472220103,0.0,0.0,0.0,55.5750001272,59.7600002289,1.0,92.6249993642,0.0,0.0,118.334999084,93.1389052073,2.0,0.0,136.042499542,81.5607500076,40.0546875,0.596370714293,1250.91665649,0.0,0.592312365845,0.0,1.0,17.3960687319,91.0805002848,9.3360004425,3197.49940999,90.875,90.7982991536,81.5389995575,81.4374771118,,1848.33292643,54.6829999288,54.6298522949,40.6384998957,40.5112965902,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.205500284831,96.5630003611,100.0,11.6363476117,50.2365001043,1.08600012461,5.75972123941,39.5509996414,207.0,81.7500006358,641.141667684,0.592312365845,50.2365001043,0.772779115949,77.2779102325,2.0,1.0,1.0,1081.89076233,1081.89076233,0.0,0.60147870323,0.0,1.0,17.4081552823,90.3619995117,8.75249862671,2376.07761637,90.3349990845,90.1061630249,81.5825004578,81.1210657756,,1749.49997965,54.4955002467,54.3702163696,40.6080004374,40.9230143229,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,11.5843679905,49.7269986471,0.586001078288,5.82378745079,40.0219993591,207.0,79.7583325704,609.774993896,0.60147870323,49.7269986471,0.723490026565,72.3490022024,2.0,1.0,1.0,1012.88603719,1012.88603719,1250.91665649,0.596214646529,2.0,0.0,3647.02382406,0.0,16.2702387969,6.20408471425,10.3854166667,3647.02382406,0.0367338550189,77.2600002289,77.2600002289,68.1517162323,2.0,55.3041305542,41.5058746338,40.8821036021,1.0,2822.54592246,719.027564966,0.0,0.0,0.0,8.18382453918,1.0,0.0,42.4899997711,73.3551750183,1.0,92.3858413696,0.0,1.0,1.0,0.0,39.8316656748,1.0,91.7797616323,0.0,1.0,0.0391402177789,82.3291657766,91.4928251902,82.3291657766,2.0,0.0,86.5323915141,0.0566000007093,22.0436359479,0.914607204597,820.001317756,1.0,0.0,5216.86353115,0.00521686353115,389.463527768,0.728870214748,0.185675553236,0.728870214748,0.0,0.0,1528.84082031,389.463527768,1528.84082031,0.0,0.0,0.00152884082031,0.727840691805,1.0,21.5779696981,2.0,2.0,2.0,0.0,67.284465154,82.0820871989,73.3551750183,0.733551750183,1.0,11.0833333333,3541.57348743,108.576027462,1918.30434808,0.914545767983,1918.30434808,1.0,0.0,0.0,0.0,39.1941668193,1.0,68.2500031789,0.0,1.0,0.0,40.8416674932,38.0658334096,1.0,68.0694452922,0.0,1.0,77.2600002289,0.0,1722.41992188,0.000130828200269,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.203024889225,168493.0,2118.70763346,64.954421816,1147.60461134,0.547117010745,1147.60461134,0.203764226421,1.0,1.0,1.0,0.0,2097.54876709,2097.54876709,2097.54876709,0.0,0.0,1528.84082031,2097.54876709
2017-07-06T21:00:00.000Z,0.0,0.0365489106478,0.772690222669,0.516960917061,52.8325004578,0.052186049025,92.2308343252,0.0,45.9116665522,1.0,85.8194440206,0.0,0.0,0.0,51.3416665395,46.3358332316,1.0,85.5694440206,0.0,0.0,92.2308343252,86.0405343374,2.0,0.0,133.114500364,80.2819999059,40.1041666667,0.588351201464,1040.04167684,0.0,0.585469010401,0.0,1.0,16.7349383036,89.1185003916,8.67900021871,2930.83284505,88.9430001577,88.8635508219,80.263999939,80.1574859619,,1576.6663208,54.5690002441,54.5081812541,40.6205002467,40.471206665,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.175500233968,89.2175006866,100.0,10.994882822,48.322499911,1.224000295,5.74005536238,39.3964999517,207.0,71.7583332062,536.508333842,0.585469010401,48.322499911,0.654596292405,65.3486280441,2.0,1.0,1.0,916.434809367,916.434809367,0.0,0.584700595572,0.0,1.0,16.7156000137,88.3295008341,8.04300053914,2158.60477702,88.343000412,88.1082178752,80.2999998728,79.8575032552,,1507.24991862,54.3875001272,54.2516403198,40.6754999161,41.1802317301,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,10.8901906013,47.6675004959,0.646000226339,5.82540941238,40.0294996897,207.0,69.1166674296,503.533335368,0.584700595572,47.6675004959,0.61515683492,61.5156831741,2.0,1.0,1.0,861.219568888,861.219568888,1040.04167684,0.588446868157,2.0,0.0,3121.93638102,0.0,15.8122607867,8.25660204887,11.8203125,3121.93638102,0.0333149618841,58.855000178,58.855000178,63.0,2.0,55.2326405843,41.6447118123,40.9478181203,1.0,2318.65180875,677.732943189,0.0,0.0,0.0,7.56962013245,1.0,0.0,33.7708326976,72.6943798065,1.0,85.6107285817,0.0,1.0,1.0,0.0,30.8374991417,1.0,84.309521993,0.0,1.0,0.0365512688458,64.6083329519,83.9730186462,64.6083329519,2.0,0.0,71.0842238217,0.0566000007093,20.7776433026,0.918189709873,807.980835687,1.0,0.0,4285.52462733,0.00428552462733,367.096166823,0.710465004827,0.207666169167,0.710465004827,0.0,0.0,1255.90499878,367.096166823,1255.90499878,0.0,0.0,0.00125590499878,0.710591887434,1.0,19.3515886753,2.0,2.0,2.0,0.0,70.4391282399,80.2928740184,72.6943798065,0.726943798065,1.0,10.5,2996.38475194,91.8618671243,1623.0011656,0.918131173994,1623.0011656,1.0,0.0,0.0,0.0,29.917500178,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.9375,1.0,62.8333358765,0.0,1.0,58.855000178,0.0,1299.46008301,0.000123314578662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226183550945,168493.0,1687.43444895,51.7326351464,914.004143076,0.517051814074,914.004143076,0.226099496012,1.0,1.0,1.0,0.0,1767.72253418,1767.72253418,1767.72253418,0.0,0.0,1255.90499878,1767.72253418
2017-07-06T22:00:00.000Z,0.0,0.0366354732472,0.780133477526,0.511617711663,52.0719989141,0.0523338032495,86.2641658783,0.0,42.9158331553,1.0,83.7916660309,0.0,0.0,0.0,50.1583334605,43.3483330409,1.0,83.5972213745,0.0,0.0,86.2641658783,83.9986960093,2.0,0.0,132.104248365,80.0322494507,40.4973958333,0.592482359817,976.716674805,0.0,0.588811255278,0.0,1.0,16.5210075378,88.4179999034,8.23949940999,2859.16617839,88.2604986827,88.1603520711,80.0209992727,79.8971761068,,1506.66634115,54.3530000051,54.2839533488,40.7210000356,40.5723800659,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.157501220703,88.5320002238,100.0,10.7779110273,47.5394986471,1.30199972788,5.74309647083,39.4190003077,207.0,67.9583333333,503.449999491,0.588811255278,47.5394986471,0.611257727487,61.1257721583,2.0,1.0,1.0,855.760818481,855.760818481,0.0,0.595129392794,0.0,1.0,16.4980432192,87.6394996643,7.64399973551,2110.61083984,87.6874993642,87.475034078,80.0434996287,79.6138458252,,1430.24993896,54.1819995244,54.0450846354,40.827000618,41.2102355957,40.6998023987,1.0,0.0,99.7666867574,1.0,0.0,-0.0479996999105,100.0,10.6645239194,46.8604987462,0.725501060486,5.83351910114,40.1014995575,207.0,65.2666664124,473.266670227,0.595129392794,46.8604987462,0.56861331758,56.8613322576,2.0,1.0,1.0,796.058644613,796.058644613,976.716674805,0.592820970816,2.0,0.0,2966.16048177,0.0,17.2212718328,11.8706727028,13.6770833333,2966.16048177,0.0348503455816,57.3908322652,57.3908322652,63.0,2.0,55.054242452,41.7160415649,40.9363721212,1.0,2179.86524872,619.856065865,0.0,0.0,0.0,7.03632609049,1.0,0.0,31.6866658529,72.9846731822,1.0,83.8584448497,0.0,1.0,1.0,0.0,28.6899995804,1.0,82.2738075256,0.0,1.0,0.0366562452641,60.394165357,82.2542921702,60.394165357,2.0,0.0,66.8293655205,0.0566000007093,19.0032790421,0.919887725456,802.304057427,1.0,0.0,4029.00779343,0.00402900779343,335.746975336,0.71623860166,0.203666186295,0.71623860166,0.0,0.0,1180.73082479,335.746975336,1180.73082479,0.0,0.0,0.00118073082479,0.716619536281,1.0,19.0820073431,2.0,2.0,2.0,0.0,74.0800151825,79.4393698374,72.9846731822,0.729846731822,1.0,10.5,2799.72131459,85.8326445626,1516.47780012,0.919904787955,1516.47780012,1.0,0.0,0.0,0.0,29.159166495,1.0,63.0,0.0,1.0,0.0,37.7000007629,28.2316667239,1.0,62.8333358765,0.0,1.0,57.3908322652,0.0,1242.84997559,0.000112783789488,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221399202354,168493.0,1557.44119368,47.7473581774,843.592890089,0.511728650834,843.592890089,0.220943942981,1.0,1.0,1.0,0.0,1648.51604207,1648.51604207,1648.51604207,0.0,0.0,1180.73082479,1648.51604207
2017-07-06T23:00:00.000Z,0.0,0.0361152181658,0.769855691094,0.525260169855,53.4849993388,0.0519320025539,97.8233331045,0.0,48.4633331299,1.0,87.3611106873,0.0,0.0,0.0,52.3083333969,49.3049999873,1.0,87.1666679382,0.0,0.0,97.8233331045,87.6965287526,2.0,0.0,134.186250051,80.7012507121,40.7239583333,0.58829597984,1108.40000916,0.0,0.586404265967,0.0,1.0,16.9851284027,89.8144995372,8.95200030009,2987.9161377,89.6435000102,89.5190582275,80.6914997101,80.5435155233,,1715.33294678,54.2869997025,54.2036921183,40.7135000229,40.5481974284,40.6998023987,1.0,0.0,99.9981231689,1.0,0.0,0.170999526978,94.6715011597,100.0,11.2225688299,48.931500117,1.14900048574,5.76255969206,39.5629994075,207.0,74.933333079,569.141662598,0.586404265967,48.9299999873,0.693415371123,69.3415368398,2.0,1.0,1.0,970.781519572,970.781519572,0.0,0.590313324912,0.0,1.0,16.9778766632,89.0900001526,8.37449836731,2216.34755452,89.0855000814,88.8653564453,80.7110017141,80.2835820516,,1637.74995931,54.1159995397,53.976872762,40.7355006536,41.0844955444,40.6998023987,1.0,0.0,99.9981155396,1.0,0.0,0.00450007120768,100.0,11.1494262218,48.3499994278,0.673000653585,5.8284504811,40.0654999415,207.0,72.9583346049,539.258331299,0.590313324912,48.3499994278,0.652422412691,65.24224027,2.0,1.0,1.0,913.391377767,913.391377767,1108.40000916,0.5883133364,2.0,0.0,3389.14752197,0.0,13.6198293368,6.49853523572,8.5859375,3389.14752197,0.0327607922111,61.6116669973,61.6116669973,63.2004871368,2.0,54.9156926473,41.5791193644,40.9438991547,1.0,2466.30008745,741.735188572,0.0,0.0,0.0,7.79759407043,1.0,0.0,35.4599990845,72.8939056396,1.0,87.1746559143,0.0,1.0,1.0,0.0,32.5841657321,1.0,85.9940452576,0.0,1.0,0.0361125848695,68.0441640218,85.7662773132,68.0441640218,2.0,0.0,75.6107608596,0.0566000007093,22.7397964464,0.922235299123,794.5577142,1.0,0.0,4558.42042488,0.00455842042488,401.763183064,0.709033135362,0.213240403728,0.709033135362,0.0,0.0,1335.87915039,401.763183064,1335.87915039,0.0,0.0,0.00133587915039,0.709100579222,1.0,19.5544185515,2.0,2.0,2.0,0.0,78.102645874,78.2236735026,72.8939056396,0.728939056396,1.0,11.0833333333,3208.03527602,98.350557306,1737.64233345,0.92227353909,1737.64233345,1.0,0.0,0.0,0.0,31.2258337339,1.0,63.2222223282,0.0,1.0,0.0,37.8250007629,30.3858335813,1.0,63.0416688919,0.0,1.0,61.6116669973,0.0,1430.68005371,0.000134959888223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231211668436,168493.0,1828.46674686,56.0563423082,990.394728016,0.525663327439,990.394728016,0.231085853625,1.0,1.0,1.0,0.0,1884.0856425,1884.0856425,1884.0856425,0.0,0.0,1335.87915039,1884.0856425
